time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.44898;1.0445437529581478;0.8332386358630749;0.7978725709232957;-3.076746925944846e-08;-1.2031956185423932e-07;1.044997011693287;10.000558723275635;0.8335690346773795;0.015563273485785359;0.015562113148386974;0.7977690096593544;0.014892949381505571;0.7979012078619041
75.45898;1.0445441945790161;0.8332370967708539;0.7978750560609259;-3.026708999253697e-08;-1.2012744451300984e-07;1.0449947383411773;10.000560496326248;0.8335688830596636;0.015563286228839773;0.015562099353188606;0.7977691741319644;0.014892950446021312;0.7979040354286584
75.46898;1.0445445909628635;0.833235568951247;0.7978775607820431;-2.9771784164656694e-08;-1.19937624910299e-07;1.044992456620804;10.000561410899259;0.8335687046936529;0.015563299484625278;0.015562084906225829;0.797769282934455;0.014892952093226101;0.7979068191463692
75.47898;1.0445449428796738;0.8332340507795516;0.7978800821321504;-2.928308897162616e-08;-1.197506531561177e-07;1.0449901712207619;10.000561497470406;0.8335685020137389;0.015563313278161026;0.015562069790547512;0.7977693353607636;0.014892954330685668;0.7979095587059011
75.48898;1.044545249565011;0.8332325408866017;0.7978826171191853;-2.8802464747282004e-08;-1.1956637071370786e-07;1.0449878880775585;10.000560800013297;0.8335682773349391;0.015563327626802858;0.015562053977672479;0.79776933110083;0.014892957178024293;0.7979122533979346
75.49898;1.0445455091007667;0.833231038674394;0.7978851624525114;-2.833104269398659e-08;-1.1938390565609336e-07;1.044985614581931;10.000559371361915;0.8335680338797024;0.015563342534017994;0.015562037447181841;0.79776927064496;0.01489296066171848;0.7979149021411676
75.50898;1.0445457190686303;0.8332295444145025;0.7978877145119213;-2.7869593344055363e-08;-1.1920191929801775e-07;1.044983358979762;10.000557272305631;0.8335677757779265;0.01556335799807368;0.01556202019017589;0.7977691554267938;0.014892964796403245;0.7979175032289979
75.51898;1.0445458769467422;0.8332280587416644;0.7978902698016571;-2.741879318281238e-08;-1.1901892649943193e-07;1.0449811295587628;10.000554572996425;0.8335675070086556;0.015563374016034384;0.015562002205943254;0.7977689870202477;0.014892969571763337;0.797920053943158
75.52898;1.044545981094879;0.8332265824714985;0.7978928248431524;-2.697959255243249e-08;-1.1883350051911267e-07;1.0449789339621187;10.000551351351078;0.833567230895464;0.01556339058464139;0.015561983502911762;0.7977687665084474;0.014892974972160754;0.7979225505886582
75.53898;1.0445460317035338;0.8332251167420637;0.7978953755778064;-2.655344892222869e-08;-1.1864434404303157e-07;1.0449767788574744;10.000547687966032;0.8335669502577937;0.015563407699503437;0.01556196409857749;0.7977684951788457;0.014892981003983943;0.7979249890105131
75.54898;1.0445460304214622;0.8332236628371921;0.7978979172859696;-2.6142308880067294e-08;-1.1845029302408484e-07;1.0449746697786904;10.000543660558014;0.8335666672255637;0.01556342534954544;0.015561944017720243;0.7977681756141249;0.014892987696593137;0.7979273651793728
75.55898;1.0445459794221539;0.8332222223419253;0.7979004449232243;-2.5748399613533166e-08;-1.1825036890492909e-07;1.0449726109237272;10.0005393393382;0.8335663828901418;0.01556344352000384;0.015561923283487733;0.7977678117478465;0.014892995088228366;0.7979296758421939
75.56898;1.044545881249066;0.8332207978699864;0.7979029534643106;-2.537400184284847e-08;-1.1804395007680209e-07;1.044970605384427;10.000534786004243;0.8335660973730704;0.015563462207113124;0.015561901907414777;0.7977674083455685;0.014893003216299256;0.7979319189665968
75.57898;1.0445457393991018;0.8332193933580503;0.79790543835847;-2.5021302374050087e-08;-1.1783078418079569e-07;1.044968655662283;10.000530057804704;0.8335658100390132;0.015563481419592002;0.015561879900330458;0.797766971003623;0.014893012112384148;0.7979340934427884
75.58898;1.0445455586605963;0.8332180135038025;0.7979078957407786;-2.4692255541470562e-08;-1.176106735317294e-07;1.0449667635709494;10.000525212062213;0.8335655195439464;0.015563501160617051;0.015561857292194755;0.7977665062442918;0.014893021799866806;0.7979361986893924
75.59898;1.0445453448639734;0.8332166627924169;0.7979103218177671;-2.4388501295056976e-08;-1.173832443196538e-07;1.0449649298117765;10.000520305852946;0.8335652241874548;0.015563521415684423;0.015561834135854241;0.7977660211045725;0.014893032296839855;0.7979382348785611
75.60898;1.0445451047810592;0.833215344607862;0.7979127120316655;-2.4111479979231894e-08;-1.171480603870302e-07;1.0449631539195303;10.000515391676544;0.8335649225118421;0.015563542162614956;0.015561810500551124;0.7977655226091256;0.01489304362504506;0.7979402032860228
75.61898;1.0445448462476736;0.8332140610477209;0.7979150609698498;-2.3862615460262457e-08;-1.1690487050749949e-07;1.0449614345775353;10.000510514155733;0.8335646133327619;0.0155635633958639;0.015561786464326568;0.7977650173871842;0.014893055818256761;0.7979421061750078
75.62898;1.044544577659122;0.8332128138934211;0.797917362880721;-2.364330585998566e-08;-1.1665365899303288e-07;1.0449597701353244;10.000505710105895;0.833564295498734;0.015563585140446489;0.015561762104891706;0.7977645113726207;0.014893068920621373;0.7979439462715179
75.63898;1.044544307140174;0.8332116060274808;0.7979196122425376;-2.3454675925987978e-08;-1.163943557860578e-07;1.0449581588325285;10.000501010610154;0.8335639680057583;0.015563607435903001;0.015561737490564423;0.7977640098249948;0.014893082971762457;0.7979457263972696
75.64898;1.0445440421559344;0.8332104418957397;0.7979218039969783;-2.3297402973609742e-08;-1.161265153909811e-07;1.0449565985688096;10.000496443489876;0.8335636297444176;0.015563630304035934;0.015561712671936649;0.7977635175438925;0.014893097983765936;0.7979474496696132
75.65898;1.0445437889749591;0.833209326656004;0.7979239333868213;-2.3171856117139506e-08;-1.158492819118584e-07;1.0449550866557722;10.000492031596965;0.8335632787097972;0.015563653726769268;0.015561687679709843;0.797763038808023;0.014893113924475296;0.7979491197521895
75.66898;1.0445435517132726;0.8332082651802771;0.7979259958124234;-2.3078277324077918e-08;-1.1556160467802042e-07;1.0449536194677536;10.000487788458113;0.8335629118292944;0.015563677641188572;0.015561662534097014;0.79776257729086;0.014893130726482393;0.7979507405460012
75.67898;1.0445433319731823;0.8332072618388782;0.7979279869246255;-2.3016785241055996e-08;-1.1526252540901698e-07;1.0449521920435256;10.000483724567635;0.8335625256831181;0.015563701948905865;0.01556163725354163;0.7977621360321812;0.014893148322350636;0.7979523156753787
75.68898;1.044543129307882;0.8332063207567512;0.7979299029463341;-2.298734089636954e-08;-1.1495135941167129e-07;1.0449507981759323;10.00047986197709;0.8335621175179815;0.015563726535991041;0.01556161184731561;0.797761717148176;0.01489316667400155;0.7979538484515534
75.69898;1.0445429414742669;0.83320544609176;0.797931740979569;-2.2989858527489858e-08;-1.14627770556245e-07;1.044949431069505;10.000476240113676;0.8335616858438331;0.015563751297867679;0.015561586304024677;0.7977613216310424;0.014893185770730887;0.7979553424081293
75.70898;1.044542764505653;0.8332046421224002;0.797933498668671;-2.30244623082809e-08;-1.1429170343054487e-07;1.044948084411962;10.000472909048023;0.8335612299122965;0.01556377615788725;0.01556156059692933;0.7977609494171044;0.014893205609625343;0.7979568016847938
75.71898;1.0445425937138757;0.8332039130741756;0.797935173382112;-2.309147172415227e-08;-1.1394305467797781e-07;1.0449467532267505;10.000469916513323;0.833560748990469;0.015563801065513352;0.015561534701715939;0.7977605994990657;0.0148932261792743;0.797958230603703
75.72898;1.0445424249796236;0.8332032630908703;0.7979367618980145;-2.3191005213072584e-08;-1.135813844154697e-07;1.0449454336682316;10.000467299236874;0.8335602426999926;0.01556382598357525;0.015561508611094873;0.7977602702745296;0.014893247453209016;0.7979596328681389
75.73898;1.0445422551819357;0.8332026966521213;0.7979382606835014;-2.332281163053374e-08;-1.1320598515415629e-07;1.044944122256401;10.000465084640725;0.8335597115057855;0.015563850885518824;0.015561482340190667;0.7977599602751548;0.01489326939376281;0.7979610111566945
75.74898;1.0445420823313853;0.8332022186610566;0.7979396661056629;-2.3486486942582928e-08;-1.1281609062359968e-07;1.0449428154056242;10.00046329379823;0.8335591567381128;0.015563875759009006;0.01556145592921854;0.797759668582335;0.014893291960317152;0.7979623671654898
75.75898;1.0445419053181992;0.8332018336322755;0.797940974669549;-2.3681677021605077e-08;-1.124110096076739e-07;1.0449415092448926;10.000461939643744;0.8335585809232778;0.015563900601557705;0.015561429449403306;0.7977593947502408;0.014893315116259588;0.7979637019326565
75.76898;1.0445417227016796;0.8332015451115623;0.7979421836607051;-2.3908200396765375e-08;-1.1199021085815823e-07;1.0449401996613887;10.000461026787239;0.8335579879847005;0.015563925406724978;0.01556140300310646;0.7977591394047298;0.014893338832253996;0.797965016687806
75.77898;1.0445415320693294;0.8332013559262937;0.7979432918915417;-2.4166135601698913e-08;-1.115533546184542e-07;1.0449388827467696;10.000460553886514;0.8335573823869165;0.015563950155050918;0.015561376709499383;0.7977589049452845;0.014893363081174454;0.7979663137959119
75.78898;1.0445413310724048;0.8332012684158825;0.797944300036752;-2.4455728829149974e-08;-1.1110037363596863e-07;1.0449375556701859;10.000460508536554;0.8335567678601892;0.01556397481930032;0.01556135068094668;0.7977586947015597;0.014893387825724904;0.7979675966253396
75.79898;1.0445411185101363;0.8332012842029807;0.7979452100074341;-2.477713492656373e-08;-1.1063164515057014e-07;1.0449362170598138;10.00046085813404;0.8335561469732512;0.01556399936872741;0.01556132500640402;0.7977585118183804;0.01489341300680584;0.7979688684007569
75.80898;1.0445408942074508;0.8332014035452573;0.797946023712253;-2.5130155896815794e-08;-1.1014791017318078e-07;1.0449348658735313;10.000461556962462;0.8335555214650204;0.015564023761915388;0.015561299755940023;0.7977583592561105;0.014893438539130747;0.7979701311057643
75.81898;1.0445406584456678;0.8332016248519394;0.797946742910543;-2.5514086004566745e-08;-1.0964985889203792e-07;1.044933499815544;10.000462567597836;0.8335548923820201;0.015564047948044587;0.015561274995979759;0.7977582397654245;0.014893464318550435;0.7979713848626221
75.82898;1.0445404115096553;0.8332019450972369;0.7979473701301235;-2.5927768968925453e-08;-1.0913787614574788e-07;1.04493211516477;10.000463875057362;0.8335542603320434;0.015564071885719967;0.015561250795374739;0.7977581556580444;0.014893490239941149;0.7979726276281429
75.83898;1.0445401533887368;0.8332023607893514;0.7979479085330942;-2.6369858841723988e-08;-1.0861216016826043e-07;1.0449307077772014;10.000465489345693;0.8335536263583543;0.015564095553382024;0.015561227227041572;0.7977581092099206;0.014893516213958643;0.797973855407264
75.84898;1.0445398840209132;0.8332028687481615;0.7979483607185963;-2.6839107602206773e-08;-1.0807295212335258e-07;1.0449292736989297;10.000467444189931;0.83355299225894;0.015564118939176017;0.015561204380148954;0.7977581030750968;0.014893542173503001;0.7979750636191342
75.85898;1.0445396038291053;0.8332034663482332;0.7979487282580994;-2.7334540748261228e-08;-1.0752064934576225e-07;1.0449278091442233;10.00046979175557;0.8335523597367673;0.01556414203145527;0.015561182370131705;0.79775814024472;0.014893568075203312;0.7979762491066442
75.86898;1.0445393136489542;0.8332041511079382;0.7979490120181273;-2.7855505458167982e-08;-1.069557207740668e-07;1.0449263107177311;10.00047258972924;0.8335517297806816;0.015564164819740633;0.015561161324695304;0.7977582239409342;0.014893593898997063;0.7979774112504415
75.87898;1.044539013953205;0.8332049201078086;0.7979492125034134;-2.8401635242862264e-08;-1.063785073449982e-07;1.0449247756845235;10.000475888443424;0.8335511030854766;0.01556418729269543;0.015561141363754727;0.7977583573025562;0.01489361964085117;0.7979785517937247
75.88898;1.0445387043244074;0.8332057701655889;0.797949330294068;-2.8972744795986356e-08;-1.0578912378485499e-07;1.044923201614184;10.000479727799357;0.8335504806489522;0.015564209433717528;0.015561122600890232;0.797758542930354;0.014893645301618711;0.797979673933991
75.89898;1.0445383838505395;0.8332066983271054;0.7979493663073701;-2.9568610170219423e-08;-1.0518758145316295e-07;1.0449215862210155;10.000484137142315;0.8335498638589011;0.015564231224472858;0.015561105151019758;0.7977587826966935;0.014893670876032819;0.7979807811260516
75.90898;1.0445380516705687;0.8332077014167109;0.7979493215610101;-3.0188651278808066e-08;-1.0457403048007635e-07;1.0449199279842485;10.000489131715417;0.8335492543900473;0.015564252646091159;0.015561089122784528;0.7977590775112071;0.01489369634875437;0.7979818761850345
75.91898;1.0445377067145973;0.8332087752211761;0.7979491970850189;-3.0831685134812814e-08;-1.0394897582162004e-07;1.044918226317485;10.000494715314845;0.8335486544628801;0.01556427367117202;0.015561074609421167;0.7977594268412952;0.014893721708113457;0.7979829610499978
75.92898;1.0445373472774817;0.8332099144426699;0.7979489943880888;-3.1495869705109845e-08;-1.0331338876570307e-07;1.044916480850056;10.000500892860131;0.8335480670211642;0.015564294260091949;0.015561061692670972;0.7977598286141163;0.01489374696279899;0.7979840369794667
75.93898;1.0445369710916674;0.8332111128274869;0.7979487158998664;-3.2178808898015045e-08;-1.0266865830038463e-07;1.0449146912988807;10.000507678528736;0.8335474950220138;0.015564314369552816;0.015561050442866516;0.7977602798152889;0.014893772143745754;0.7979851048033499
75.94898;1.0445365755048244;0.8332123631251518;0.7979483648688371;-3.287772442705254e-08;-1.0201644092231099e-07;1.0449128583480227;10.0005150924906;0.8335469406425483;0.015564333966797756;0.015561040906141787;0.797760776967319;0.01489379729940038;0.7979861648620158
75.95898;1.0445361580154653;0.8332136576862789;0.7979479449310342;-3.3589637600997284e-08;-1.013585555391781e-07;1.0449109839466035;10.00052315750807;0.8335464051208148;0.015564353038672105;0.015561033102671849;0.7977613158879022;0.014893822487492245;0.7979872166911453
75.96898;1.0445357174891832;0.8332149894617376;0.7979474599037204;-3.431167346586761e-08;-1.006970405888961e-07;1.044909070403222;10.000531897823524;0.8335458884487532;0.01556437158866084;0.01556102704009657;0.7977618913834736;0.01489384776443459;0.7979882589079359
75.97898;1.044535254975534;0.8332163523351303;0.7979469136620684;-3.5041473952534e-08;-1.0003429342584048e-07;1.0449071194236135;10.000541335605867;0.8335453890343608;0.015564389626053408;0.015561022719393896;0.7977624974934022;0.014893873179645183;0.7979892893059564
75.98898;1.0445347730021928;0.8332177405843461;0.7979463093974382;-3.5777391114981836e-08;-9.937302241945471e-08;1.0449051321342737;10.00055148728875;0.8335449042106767;0.015564407159642048;0.015561020131697722;0.7977631280489336;0.014893898771958682;0.7979903051383462
75.99898;1.0445342740781658;0.8332191483475087;0.7979456489220977;-3.6518351628437744e-08;-9.871598394999815e-08;1.0449031099348294;10.000562355501186;0.8335444314131505;0.015564424200660612;0.015561019256622746;0.7977637773914958;0.01489392456941709;0.7979913036096974
76.00898;1.044533760092671;0.8332205699490409;0.7979449331665297;-3.726366180115906e-08;-9.806569312378505e-08;1.044901055007776;10.000573919918912;0.8335439689127937;0.015564440767295021;0.015561020071320075;0.7977644412881671;0.014893950590327297;0.7979922820344935
76.01898;1.044533232745094;0.8332220006335747;0.7979441631097273;-3.8012819176302195e-08;-9.742421354788475e-08;1.0448989699944025;10.000586143131217;0.8335435155004589;0.015564456884964942;0.015561022572481315;0.7977651173737339;0.014893976836264656;0.7979932375711276
76.02898;1.0445326937826573;0.8332234367850053;0.7979433400683791;-3.876531144978589e-08;-9.679323424447073e-08;1.0448968573053699;10.000598983731125;0.8335430701587955;0.015564472579823631;0.015561026784839366;0.797765804420892;0.014894003282651655;0.7979941671160906
76.03898;1.0445321449125506;0.8332248755663426;0.7979424656288341;-3.952064617149843e-08;-9.617450041325573e-08;1.044894718432628;10.00061239951161;0.8335426324436269;0.015564487870350535;0.015561032742172099;0.7977665009146533;0.014894029872657413;0.7979950674591185
76.04898;1.044531588026514;0.8332263141791048;0.7979415417446166;-4.027849688262276e-08;-9.55701140519197e-08;1.044892553552818;10.000626349800205;0.8335422026804408;0.015564502773064053;0.015561040469088986;0.7977672041807371;0.014894056512716978;0.7979959354338692
76.05898;1.0445310252707907;0.8332277492196044;0.7979405708625278;-4.103856274383463e-08;-9.498227612612678e-08;1.044890361728693;10.000640804308187;0.8335417815980485;0.015564517315014124;0.015561049981779556;0.7977679105606443;0.014894083078894248;0.7979967680763235
76.06898;1.044530458795087;0.8332291768680069;0.7979395556247697;-4.180031568732514e-08;-9.441275406251083e-08;1.0448881417977165;10.000655746612457;0.8335413701145103;0.015564531532414046;0.015561061297974639;0.7977686160199312;0.014894109437478646;0.7979975627112962
76.07898;1.044529890678263;0.8332305934240246;0.7979384983946782;-4.256302364425841e-08;-9.386257945297795e-08;1.044885892939173;10.000671166125558;0.8335409693346469;0.015564545467042723;0.015561074444282062;0.7977693169648689;0.01489413546060815;0.7979983167062534
76.08898;1.0445293228671504;0.833231995423511;0.7979374012377526;-4.33259653251831e-08;-9.333196042125155e-08;1.044883613839455;10.00068704489886;0.833540580426677;0.015564559172071729;0.015561089450455482;0.7977700110354135;0.014894161027187247;0.7979990270481263
76.09898;1.044528756973991;0.8332333796156003;0.7979362659314639;-4.408860077957218e-08;-9.28202475079684e-08;1.0448813017497913;10.000703348166413;0.8335402045973884;0.015564572713161605;0.015561106330717353;0.797770696797062;0.014894186019911925;0.7979996899345939
76.10898;1.044528194018783;0.8332347427105978;0.7979350935904246;-4.485068017356524e-08;-9.232610185023155e-08;1.0448789529434799;10.000720023551091;0.8335398430851111;0.015564586162887369;0.01556112506812194;0.7977713725236832;0.014894210325740754;0.7980003005623119
76.11898;1.0445276342737966;0.8332360809773669;0.7979338846116995;-4.561233346647023e-08;-9.184790120487287e-08;1.0448765636074775;10.000737010076428;0.8335394970839392;0.015564599595184539;0.015561145614005907;0.7977720357156607;0.014894233841084003;0.7980008536434051
76.12898;1.0445270773577044;0.8332373906638747;0.7979326389652048;-4.637403970608069e-08;-9.138412397912955e-08;1.0448741301657862;10.000754249879558;0.8335391678930202;0.015564613076908745;0.015561167902536841;0.7977726836435381;0.014894256474641663;0.798001344271102
76.13898;1.044526522662857;0.8332386690117803;0.7979313561357002;-4.7136492319001234e-08;-9.093346346971823e-08;1.044871649290199;10.000771687177558;0.8335388570981788;0.015564626660910626;0.015561191865886432;0.7977733139421234;0.014894278140074697;0.7980017682362244
76.14898;1.0445259697820213;0.8332399146766456;0.7979300352164455;-4.7900562804867726e-08;-9.049472069265649e-08;1.0448691175934604;10.000789256905323;0.833538566454572;0.015564640385773773;0.015561217431264198;0.7977739248405994;0.014894298751119577;0.798002122197332
76.15898;1.044525418106064;0.8332411270086095;0.7979286760311319;-4.866728316422031e-08;-9.006670389644385e-08;1.044866531171811;10.000806884246186;0.8335382974776853;0.01556465427979448;0.015561244507119525;0.79777451495909;0.014894318224963005;0.7980024040784189
76.16898;1.0445248660004771;0.8332423047703404;0.79792728023454;-4.9437673360914426e-08;-8.964822694021189e-08;1.0448638857913437;10.000824496248702;0.833538051195234;0.01556466836190033;0.015561272978453647;0.7977750827918826;0.014894336484952427;0.7980026130101626
76.17898;1.0445243109002764;0.833243445870444;0.797925850808566;-5.0212494119056865e-08;-8.923820263527013e-08;1.0448611775439018;10.000842024100857;0.8335378285855328;0.015564682633615122;0.01556130271495966;0.7977756264096625;0.014894353471822526;0.7980027488360528
76.18898;1.04452375036465;0.833244548235075;0.7979243907464144;-5.099203550012729e-08;-8.883572187385619e-08;1.044858402802858;10.00085939335418;0.8335376309099757;0.015564697074667698;0.015561333583135125;0.797776143618387;0.01489436916414397;0.7980028117867561
76.19898;1.0445231831304194;0.8332456103727812;0.797922902347841;-5.177603745243054e-08;-8.843997321489557e-08;1.0448555577848908;10.000876523315087;0.8335374588942511;0.015564711650322301;0.015561365448778508;0.7977766320886934;0.014894383584112159;0.7980028022065453
76.20898;1.0445226095851177;0.8332466315479411;0.7979213870429975;-5.2563750305921156e-08;-8.805010051156598e-08;1.0448526389676693;10.000893339006865;0.833537311546665;0.015564726318636063;0.015561398170312955;0.7977770890956483;0.014894396778484493;0.7980027203347914
76.21898;1.0445220315983068;0.8332476120663524;0.7979198455745657;-5.335397608938967e-08;-8.76651828898379e-08;1.0448496438173371;10.00090977927439;0.8335371858322894;0.01556474103465852;0.01556143159730782;0.7977775115046413;0.014894408791611278;0.7980025664789877
76.22898;1.0445214515372498;0.8332485533976516;0.7979182787381499;-5.41450411207233e-08;-8.72843827243567e-08;1.0448465707187136;10.000925794960782;0.8335370773182051;0.015564755756043394;0.015561465573244962;0.797777896213;0.014894419656105126;0.7980023412658533
76.23898;1.0445208706992328;0.8332494579634416;0.7979166882024308;-5.493481578932382e-08;-8.690712819673306e-08;1.0448434184745523;10.000941339733654;0.8335369812978847;0.015564770448497942;0.015561499936688313;0.7977782403705844;0.014894429403295835;0.7980020455184071
76.24898;1.044520288629743;0.8332503285709154;0.7979150765203027;-5.572083972644716e-08;-8.65331278504343e-08;1.0448401864750303;10.00095636269575;0.8335368934557925;0.01556478508830058;0.015561534530429898;0.7977785415136295;0.014894438072208638;0.7980016800978187
76.25898;1.0445197038032403;0.8332511679202426;0.797913446453233;-5.6500505098031876e-08;-8.61623168490195e-08;1.0448368756744875;10.000970813673158;0.833536809544908;0.015564799660765155;0.015561569216673387;0.797778797809852;0.014894445708206777;0.7980012462995092
76.26898;1.0445191142535584;0.8332519787678312;0.7979118007017204;-5.7271225916579507e-08;-8.579495933438321e-08;1.0448334889103301;10.000984652493162;0.8335367252026827;0.01556481416038048;0.01556160388002503;0.797779007997442;0.014894452359982366;0.7980007466337488
76.27898;1.0445185177350864;0.833252764276965;0.7979101423417067;-5.803049570194332e-08;-8.54318094635134e-08;1.0448300300186344;10.000997848564566;0.8335366367145198;0.01556482859724279;0.015561638419010614;0.7977791714035383;0.014894458081038705;0.7980001852933976
76.28898;1.0445179121294292;0.8332535279960729;0.7979084749620431;-5.877583074561755e-08;-8.507407207399617e-08;1.0448265035375104;10.001010377479792;0.8335365413248965;0.01556484300217483;0.015561672744361444;0.7977792883766673;0.01489446293313135;0.7979995678024298
76.29898;1.0445172960635905;0.8332542736450057;0.7979068017510608;-5.950474870823223e-08;-8.472304603726038e-08;1.0448229158472524;10.001022223795703;0.8335364362849454;0.015564857421021988;0.015561706788703377;0.7977793601937356;0.014894466988476188;0.7979989000391787
76.30898;1.044516669346946;0.8332550047480758;0.7979051244673883;-6.021479064804629e-08;-8.43796394825424e-08;1.0448192758069947;10.001033381963724;0.8335363181637523;0.015564871899917466;0.01556174051027066;0.7977793882458127;0.014894470331432475;0.797998187373357
76.31898;1.0445160331414323;0.833255724078317;0.7979034438141167;-6.09035027381396e-08;-8.404415443504466e-08;1.0448155933936603;10.00104385050255;0.8335361836305362;0.015564886477689688;0.015561773880616279;0.7977793736251871;0.014894473060970696;0.7979974342772138
76.32898;1.0445153900783708;0.8332564336360604;0.7979017607551394;-6.15685146106889e-08;-8.371655468178806e-08;1.044811878032431;10.001053632475536;0.8335360307861841;0.01556490119198844;0.015561806873468058;0.7977793173747298;0.014894475289683901;0.7979966446903942
76.33898;1.0445147441830198;0.8332571354898325;0.7979000769385435;-6.22077416503342e-08;-8.339702528954309e-08;1.0448081385919938;10.001062744014066;0.833535859425901;0.015564916082702402;0.01556183946626432;0.7977792208230067;0.014894477127387964;0.7979958230651442
76.34898;1.044514100002066;0.8332578324883544;0.797898394184539;-6.281934041946262e-08;-8.308629993384271e-08;1.0448043841444865;10.001071215130235;0.8335356700936318;0.015564931185112036;0.015561871642232133;0.797779085740606;0.014894478650327527;0.797994974761913
76.35898;1.0445134618242367;0.8332585285525772;0.7978967143701937;-6.340136170742146e-08;-8.27854030497166e-08;1.0448006237504024;10.001079083020631;0.833535463125973;0.015564946518477578;0.01556190338676392;0.7977789142387894;0.01489447988333344;0.7979941052530949
76.36898;1.0445128340290966;0.83325922891729;0.7978950397999073;-6.395164784934722e-08;-8.249518855850467e-08;1.0447968652425772;10.001086386961987;0.8335352384940509;0.015564962075021366;0.01556193468433355;0.7977787086164891;0.01489448081591182;0.7979932192640516
76.37898;1.044512221588716;0.8332599400052451;0.7978933732388889;-6.446812480922809e-08;-8.221626911046258e-08;1.0447931145587774;10.001093164467928;0.8335349963226744;0.015564977822538099;0.015561965518298719;0.7977784713830761;0.014894481433940752;0.7979923204420557
76.38898;1.0445116301470128;0.8332606688399179;0.797891717466568;-6.494900794034701e-08;-8.194925766454238e-08;1.0447893764187246;10.001099449307333;0.8335347376811547;0.015564993721663468;0.01556199586929819;0.7977782051190278;0.01489448173546522;0.7979914114696862
76.39898;1.0445110658445773;0.8332614221192609;0.7978900748621582;-6.539264422828877e-08;-8.169482292109974e-08;1.0447856551523638;10.001105271295089;0.8335344651636216;0.015565009735148865;0.015562025705180428;0.7977779120372497;0.014894481728677236;0.7979904945592803
76.40898;1.0445105346598302;0.8332622052870186;0.7978884474539638;-6.579722977442196e-08;-8.145351204488188e-08;1.0447819550407709;10.001110657954113;0.8335341827272926;0.01556502582296507;0.015562054971380407;0.7977775938123852;0.014894481427933738;0.7979895716022983
76.41898;1.0445100415240471;0.8332630222091746;0.7978868374108722;-6.616086650385748e-08;-8.122572637582597e-08;1.044778280713216;10.001115642160137;0.833533895196693;0.015565041944137227;0.015562083598315828;0.7977772518283064;0.01489448085541419;0.7979886435536484
76.42898;1.0445095897746468;0.8332638753503433;0.797885247345115;-6.648199694769998e-08;-8.10118168428275e-08;1.044774637605357;10.001120267518559;0.8335336082335869;0.015565058071456373;0.015562111516627836;0.7977768873186984;0.014894480046292296;0.7979877099741448
76.43898;1.0445091811825282;0.8332647661571637;0.7978836800692574;-6.675975524806176e-08;-8.08119726817863e-08;1.0447710322150754;10.001124581137184;0.8335333282181961;0.015565074197769759;0.015562138666635611;0.7977765013355138;0.014894479051781562;0.7979867693459937
76.44898;1.0445088163217566;0.8332656957377022;0.7978821383207972;-6.699404896484683e-08;-8.06260029607876e-08;1.044767472080642;10.001128622602831;0.8335330614218458;0.015565090328919997;0.015562165002188615;0.797776094579647;0.014894477935094574;0.7979858197959558
76.45898;1.0445084948986798;0.8332666657570792;0.797880624592883;-6.718554753029686e-08;-8.045331621132575e-08;1.044763965619503;10.001132417621307;0.8335328132902193;0.015565106478991078;0.015562190486764153;0.7977756670589432;0.014894476760105742;0.7979848595735685
76.46898;1.0445082161890242;0.8332676790804309;0.7978791407487588;-6.733573684448466e-08;-8.029308024786953e-08;1.0447605215757176;10.0011359745277;0.833532588334013;0.01556512266346362;0.015562215092020909;0.7977752181189263;0.014894475583834233;0.7979838867086128
76.47898;1.044507979475946;0.8332687395598367;0.797877687949287;-6.744701336798854e-08;-8.014433633149015e-08;1.0447571478826323;10.001139284647664;0.8335323899739188;0.015565138884727908;0.015562238810832026;0.7977747466901324;0.014894474458668306;0.7979828987663241
76.48898;1.044507783855313;0.8332698510471501;0.7978762671497384;-6.75225431647386e-08;-8.000605445170746e-08;1.0447538514879542;10.001142328461178;0.833532220357164;0.015565155126767259;0.015562261666337401;0.7977742510504986;0.014894473436093124;0.7979818939231373
76.49898;1.0445076276813006;0.8332710164968798;0.7978748790800623;-6.756579787857767e-08;-7.98771944034868e-08;1.0447506394530115;10.001145083963436;0.8335320806900592;0.0155651713634405;0.015562283703520046;0.7977737283628349;0.014894472564423793;0.7979808722064332
76.50898;1.0445075083926725;0.8332722373788368;0.7978735237572564;-6.758013150426216e-08;-7.975679098109699e-08;1.0447475191504378;10.001147529685548;0.8335319716719587;0.015565187565167693;0.015562304978921101;0.7977731745885288;0.014894471879351938;0.7979798353826685
76.51898;1.0445074226764977;0.8332735132074824;0.7978722006714557;-6.756858494908807e-08;-7.964416603206159e-08;1.0447444979551381;10.00114964076009;0.8335318937369277;0.015565203698211436;0.015562325557163097;0.7977725851509774;0.01489447139785522;0.7979787860298257
76.52898;1.0445073665838962;0.8332748418280517;0.7978709092603001;-6.753370861459228e-08;-7.953902608034106e-08;1.0447415842460273;10.001151383060657;0.8335318473995147;0.01556521972238509;0.015562345508418883;0.7977719563524267;0.01489447112408897;0.7979777268094814
76.53898;1.0445073356322458;0.8332762204492268;0.7978696489916133;-6.747749484943865e-08;-7.944113473479535e-08;1.0447387881777341;10.001152708062813;0.8335318333322768;0.015565235592799383;0.015562364907647175;0.797771286817939;0.014894471058890722;0.7979766599184165
76.54898;1.04450732527229;0.8332776461391986;0.7978684192022294;-6.740156143585718e-08;-7.93500476556496e-08;1.0447361207051074;10.001153551076271;0.8335318517633448;0.015565251266104784;0.015562383837332704;0.7977705778761651;0.014894471202833064;0.7979755865799154
76.55898;1.0445073313884559;0.8332791154652996;0.797867218768043;-6.730729078542763e-08;-7.92653127422816e-08;1.0447335923579497;10.001153835855163;0.8335319017065678;0.015565266703002623;0.015562402386312823;0.7977698324837326;0.014894471550846281;0.7979745068741566
76.56898;1.0445073499259934;0.8332806242280968;0.797866045914788;-6.719583108626142e-08;-7.91865891806276e-08;1.0447312126168733;10.001153483543526;0.8335319808030143;0.015565281862015362;0.015562420642460528;0.7977690537880531;0.0148944720854987;0.7979734201351046
76.57898;1.0445073761457968;0.8332821676331491;0.7978648985845936;-6.706812937333879e-08;-7.911344304525452e-08;1.0447289892018723;10.001152422620375;0.8335320859863822;0.015565296692873494;0.015562438685464294;0.797768244454263;0.01489447277920948;0.7979723258990133
76.58898;1.0445074050999685;0.8332837404748779;0.7978637749013191;-6.692498286191366e-08;-7.904524010922641e-08;1.0447269274501922;10.001150598200416;0.8335322145420144;0.015565311132289747;0.01556245658237204;0.7977674066804095;0.01489447360510594;0.7979712247014761
76.59898;1.0445074331571964;0.833285337469833;0.7978626729463862;-6.676699377721527e-08;-7.898113306557241e-08;1.0447250305655336;10.00114797683134;0.8335323649620618;0.015565325095826747;0.01556247438334819;0.7977665426318966;0.01489447454927159;0.7979701178663964
76.60898;1.0445074588127745;0.8332869540952889;0.7978615902534091;-6.659443074259027e-08;-7.892006511033367e-08;1.044723300579567;10.001144544715622;0.8335325370973141;0.01556533846811857;0.015562492120123677;0.7977656547527193;0.014894475615373833;0.7979690071023181
76.61898;1.0445074823365996;0.8332885874220083;0.797860523932576;-6.640714714534704e-08;-7.886105608890315e-08;1.044721739088519;10.001140302700243;0.8335327316266177;0.01556535110003388;0.01556250981149361;0.7977647453728216;0.014894476814996754;0.7979678950832435
76.62898;1.044507505072608;0.8332902361081092;0.7978594713247775;-6.620463479538256e-08;-7.880359045139772e-08;1.044720347325609;10.001135259876053;0.8335329495352704;0.015565362820019468;0.015562527466762874;0.797763816143142;0.01489447815770073;0.7979667858145186
76.63898;1.0445075285769023;0.8332918993778852;0.7978584304997304;-6.59861808725115e-08;-7.874764717473443e-08;1.044719125632818;10.001129428964521;0.8335331916362771;0.01556537345649321;0.01556254508109155;0.7977628678329854;0.014894479654163571;0.7979656837421124
76.64898;1.0445075536509878;0.8332935760517437;0.7978574001147455;-6.575105625260584e-08;-7.869341500226684e-08;1.0447180729264498;10.001122828241847;0.8335334577414899;0.015565382854568363;0.015562562630748983;0.797761900279972;0.014894481319165806;0.7979645931624766
76.65898;1.0445075801688926;0.833295264654329;0.7978563789262462;-6.549862541231332e-08;-7.864107594060553e-08;1.0447171871740635;10.001115482474434;0.8335337462505149;0.015565390874514808;0.015562580075918174;0.7977609124887404;0.014894483170057269;0.7979635185983998
76.66898;1.0445076076721322;0.8332969638563033;0.7978553656700749;-6.522844832643725e-08;-7.859079084605468e-08;1.0447164661383728;10.001107415448459;0.833534054654993;0.015565397380018883;0.015562597370998982;0.7977599029537283;0.014894485228269376;0.7979624648785011
76.67898;1.044507635273748;0.8332986724776467;0.7978543591954499;-6.494042761164024e-08;-7.85427092290507e-08;1.0447159069221965;10.00109864561269;0.833534379979294;0.015565402231792952;0.015562614471225622;0.7977588699063589;0.014894487514469498;0.7979614368895985
76.68898;1.0445076609168562;0.8333003894280955;0.7978533583028607;-6.463477980374873e-08;-7.84969106896085e-08;1.0447155052227652;10.001089191130356;0.8335347186484766;0.01556540528604368;0.015562631329457888;0.7977578111590367;0.014894490036133847;0.7979604397728502
76.69898;1.0445076815583192;0.833302113745582;0.7978523614550659;-6.431191896296205e-08;-7.845329455044768e-08;1.044715255476763;10.00107907459458;0.833535066826835;0.01556540639589761;0.01556264788999514;0.7977567237079753;0.01489449278879924;0.7979594789940452
76.70898;1.0445076944166742;0.8333038443728624;0.797851366999332;-6.397251542571529e-08;-7.8411497530941e-08;1.0447151517027822;10.001068326550582;0.8335354216209832;0.015565405421708402;0.015562664085645809;0.7977556036328133;0.014894495774557578;0.7979585596789922
76.71898;1.0445076979870436;0.8333055795713586;0.7978503738753918;-6.361748046434264e-08;-7.837093563353986e-08;1.0447151886158417;10.001056990399077;0.8335357816219385;0.015565402243177684;0.015562679844272084;0.7977544463011946;0.01489449901209251;0.7979576858671453
76.72898;1.0445076922800216;0.8333073165864074;0.7978493818691073;-6.324776735265938e-08;-7.833087871008557e-08;1.0447153618712879;10.001045121299711;0.8335361461438993;0.01556539676211586;0.01556269510335373;0.7977532467289313;0.014894502526454266;0.7979568598936507
76.73898;1.0445076783148064;0.8333090519384815;0.7978483910512572;-6.286434418034293e-08;-7.829051733671118e-08;1.0447156670291966;10.001032778974203;0.8335365142060482;0.01556538890510202;0.015562709821373078;0.797752000252017;0.014894506337869786;0.7979560819443346
76.74898;1.0445076572887912;0.8333107818121825;0.7978474011320644;-6.24683839663385e-08;-7.824907618986961e-08;1.0447160987057882;10.001020026014487;0.8335368837416338;0.015565378637364027;0.015562723977939532;0.7977507032979286;0.014894510462951743;0.797955350772272
76.75898;1.044507630590707;0.8333125021857958;0.7978464110392888;-6.206145924438437e-08;-7.820592345719892e-08;1.044716650813209;10.001006934194066;0.833537251248439;0.015565365969517315;0.015562737557049369;0.7977493539795784;0.01489451491903003;0.7979546649863591
76.76898;1.0445075998954294;0.8333142089350808;0.7978454186206757;-6.164556728108078e-08;-7.81606216575949e-08;1.0447173173270574;10.00099358348863;0.8335376124130567;0.015565350946965624;0.015562750527860833;0.7977479520581177;0.014894519722011241;0.797954023170888
76.77898;1.0445075659049188;0.833315897889814;0.7978444207455455;-6.122286177801824e-08;-7.81128750708128e-08;1.0447180927147273;10.00098004845869;0.8335379633065673;0.01556533364662734;0.015562762848749623;0.7977464980300025;0.014894524880738298;0.7979534231271488
76.78898;1.044507527322131;0.8333175646632756;0.7978434138736147;-6.079535541528387e-08;-7.806239648242103e-08;1.0447189720827632;10.000966392122614;0.8335383011335281;0.015565314182346957;0.015562774487184194;0.7977449924451062;0.0148945303992154;0.7979528615359567
76.79898;1.0445074815836084;0.8333192047220053;0.7978423947275682;-6.036484655571367e-08;-7.800890897974775e-08;1.0447199517613261;10.000952677427836;0.8335386241564796;0.015565292695678686;0.015562785434285293;0.7977434360844439;0.014894536282740591;0.797952334408581
76.80898;1.0445074259120803;0.8333208139620526;0.7978413608165079;-5.993297542853329e-08;-7.795231843424744e-08;1.0447210298634801;10.0009389805648;0.833538930937654;0.01556526933085968;0.015562795708136073;0.7977418301103464;0.014894542530973392;0.7979518378901672
76.81898;1.0445073574079395;0.8333223890196383;0.7978403112490658;-5.95014374924118e-08;-7.789271466934435e-08;1.0447222058594752;10.000925389867614;0.8335392193806596;0.015565244209779424;0.015562805338488073;0.7977401758101205;0.014894549128965229;0.7979513687845894
76.82898;1.0445072732022023;0.833323927065101;0.7978392475711941;-5.907225686058516e-08;-7.783023478045404e-08;1.044723479476818;10.00091199486578;0.8335394862750178;0.015565217426083626;0.015562814338470177;0.7977384743893791;0.014894556056572522;0.7979509245737815
76.83898;1.0445071710177218;0.8333254259691447;0.7978381731609678;-5.8647802027216975e-08;-7.776516454155508e-08;1.0447248497601138;10.000898880841858;0.8335397277636346;0.015565189060411854;0.015562822694304907;0.797736727113875;0.01489456330493178;0.797950503101104
76.84898;1.0445070488234487;0.8333268848216379;0.7978370916664039;-5.8230555358222516e-08;-7.769804748800278e-08;1.0447263146252446;10.000886126430386;0.8335399405044764;0.015565159197317456;0.015562830382265915;0.7977349357619696;0.014894570881054552;0.7979501020048394
76.85898;1.0445069038568606;0.8333283037364672;0.7978360063143203;-5.78229104472055e-08;-7.762945557293914e-08;1.0447278710257646;10.000873798363992;0.8335401224147693;0.015565127930218218;0.015562837384414129;0.7977331026944318;0.01489457879964622;0.7979497180500339
76.86898;1.0445067324025041;0.8333296829381921;0.7978349200811553;-5.7427118176055077e-08;-7.755963798685411e-08;1.0447295156607577;10.000861952362175;0.8335402723494124;0.015565095354552203;0.015562843688054353;0.7977312299574519;0.014894587066404305;0.7979493469588476
76.87898;1.0445065304057919;0.8333310222005421;0.7978338359524598;-5.704527414057804e-08;-7.748833043002872e-08;1.044731245427538;10.000850638133443;0.8335403895769383;0.01556506156215935;0.015562849286638748;0.797729318451291;0.014894595661511367;0.7979489836424697
76.88898;1.0445062942542591;0.8333323210230226;0.7978327570972199;-5.667924623057947e-08;-7.741488764217225e-08;1.0447330571995477;10.000839896689321;0.8335404737091251;0.015565026640108956;0.01556285418746996;0.7977273684214181;0.014894604540967818;0.7979486221413914
76.89898;1.044506021364919;0.8333335787991615;0.797831686882102;-5.6330564793615685e-08;-7.733867766895049e-08;1.0447349480190997;10.000829752693026;0.8335405249322229;0.01556499066314067;0.015562858405958748;0.7977253805275782;0.014894613653056032;0.7979482556523
76.90898;1.0445057103473077;0.833334794594623;0.7978306287633687;-5.600039467053773e-08;-7.7259379643628e-08;1.044736915700101;10.000820210351055;0.8335405441962236;0.015564953688719966;0.015562861948942817;0.7977233559493204;0.01489462294762206;0.7979478767775988
76.91898;1.044505360471698;0.833335967029683;0.7978295859632751;-5.568958346511523e-08;-7.717701909472538e-08;1.0447389579674686;10.00081125373097;0.8335405327845213;0.015564915761961184;0.01556286480769142;0.7977212955614147;0.014894632372428433;0.7979474776100884
76.92898;1.044504971293165;0.833337094504615;0.7978285606672797;-5.539868773704791e-08;-7.709190719049743e-08;1.0447410707676301;10.000802848371157;0.8335404915166748;0.015564876919193602;0.015562866961512134;0.7977191996932192;0.014894641866468161;0.797947050184441
76.93898;1.0445045431820554;0.8333381756029058;0.7978275532143688;-5.512810987638915e-08;-7.700458193773385e-08;1.0447432482375516;10.000794943378922;0.8335404205489678;0.015564837189935779;0.015562868387389395;0.7977170689362179;0.014894651361345492;0.7979465873830087
76.94898;1.0445040774294347;0.833339209372399;0.797826562193195;-5.487822035774158e-08;-7.691567327515057e-08;1.0447454838171988;10.000787476246177;0.8335403198636553;0.015564796602125276;0.015562869066331772;0.7977149046402674;0.014894660788862323;0.7979460834627582
76.95898;1.0445035752861507;0.8333401953376526;0.7978255855601967;-5.464920380967276e-08;-7.682576569723325e-08;1.0447477705821435;10.000780378125583;0.833540189564869;0.01556475518569272;0.015562868972774138;0.7977127085375433;0.014894670083753002;0.797945533959705
76.96898;1.0445030372667068;0.833341133518275;0.7978246216463866;-5.444087156597025e-08;-7.673535094878292e-08;1.044750100537437;10.000773573284079;0.8335400294631271;0.015564712971098963;0.015562868060815901;0.797710482310448;0.014894679186212382;0.7979449354728344
76.97898;1.044502463287337;0.833342024421234;0.7978236690398057;-5.425258650572586e-08;-7.664478188487432e-08;1.0447524636455587;10.000766972918038;0.8335398388958463;0.015564669991971938;0.015562866266120677;0.7977082273618745;0.014894688046201868;0.7979442855977489
76.98898;1.0445018531696375;0.8333428686801281;0.7978227261305925;-5.408328856641088e-08;-7.65542630372488e-08;1.044754847436188;10.000760472916202;0.8335396175009809;0.01556462629516489;0.015562863513051394;0.7977059445602;0.014894696620501203;0.7979435826902581
76.99898;1.0445012071704995;0.8333436664805128;0.7978217914319614;-5.393171809217574e-08;-7.646391902423022e-08;1.0447572373928318;10.000753960139681;0.8335393658869469;0.015564581937352155;0.015562859718988145;0.7977036343132573;0.014894704871985551;0.797942825557479
77.00898;1.0445005261408011;0.8333444172682201;0.7978208642661676;-5.379667026232208e-08;-7.637382992545436e-08;1.0447596180867846;10.000747318021173;0.8335390854428288;0.015564536963441096;0.015562854806734321;0.7977012971191034;0.014894712777826445;0.7979420135764109
77.01898;1.0444998113294817;0.8333451198653964;0.7978199450600382;-5.367714727791892e-08;-7.62840883696937e-08;1.0447619749081767;10.000740432100857;0.8335387778393386;0.015564491400311995;0.015562848724967547;0.7976989338637931;0.014894720328199948;0.7979411468520818
77.02898;1.0444990645107277;0.8333457726484681;0.7978190354788448;-5.357243813959088e-08;-7.619487309321145e-08;1.0447642952198812;10.000733202504092;0.8335384446473945;0.015564445276654727;0.015562841461742707;0.797696545767414;0.014894727513836829;0.7979402258172758
77.03898;1.0444982885519756;0.8333463738564488;0.7978181386992642;-5.348203073863049e-08;-7.610622513737212e-08;1.044766567900569;10.000725550409124;0.8335380873363066;0.015564398635646187;0.015562833041231627;0.7976941344326002;0.014894734325293688;0.7979392506947316
77.04898;1.0444974876142266;0.8333469221608525;0.7978172592396576;-5.3405439039789034e-08;-7.601762765995406e-08;1.0447687820414078;10.000717411851888;0.8335377075376572;0.01556435152822009;0.015562823509159992;0.7976917016161371;0.014894740761561958;0.7979382215288339
77.05898;1.0444966667241806;0.8333474169048283;0.7978164022889654;-5.3342227915606e-08;-7.592802765265692e-08;1.0447709267837233;10.000708731228428;0.8335373066945069;0.015564304011236905;0.015562812925912667;0.7976892489505861;0.014894746828888767;0.7979371385558834
77.06898;1.0444958314113681;0.8333478575309085;0.7978155733262496;-5.3292174166590636e-08;-7.583637831844478e-08;1.0447729924015126;10.00069945976658;0.8335368855455357;0.015564256154193774;0.015562801373124333;0.7976867782921943;0.01489475253138388;0.7979360025101784
77.07898;1.044494987636733;0.8333482425676251;0.797814777833143;-5.3255201967654374e-08;-7.574207587311116e-08;1.0447749704401736;10.000689556976013;0.8335364446558201;0.015564208034122451;0.015562788954421593;0.7976842918563621;0.014894757863653907;0.7979348149889419
77.08898;1.0444941416683768;0.8333485692125382;0.7978140208381413;-5.3231198880640884e-08;-7.56450125847e-08;1.0447768529509227;10.00067899143717;0.8335359848876774;0.01556415972512623;0.01556277577971809;0.7976817918187967;0.014894762817487818;0.7979335784586511
77.09898;1.0444932998928707;0.833348834061438;0.797813307029547;-5.3220178827074886e-08;-7.554542414527407e-08;1.0447786325801542;10.000667738363779;0.8335355065612128;0.015564111302924627;0.015562761947936848;0.7976792803502872;0.014894767398831537;0.7979322956752489
77.10898;1.0444924687154005;0.8333490340457067;0.797812641069698;-5.322256399654252e-08;-7.544363949311907e-08;1.0447803026613427;10.000655775997451;0.8335350088912417;0.015564062849875522;0.015562747547889206;0.7976767598331989;0.014894771630257151;0.797930969282487
77.11898;1.0444916541513576;0.8333491668370464;0.7978120271130472;-5.3239065271275307e-08;-7.533986196195957e-08;1.0447818561647928;10.000643081969024;0.8335344909342977;0.015564014444145255;0.015562732675244047;0.7976742324602055;0.014894775542593185;0.7979296017919745
77.12898;1.0444908612611319;0.8333492311543385;0.7978114682198888;-5.3270390677321954e-08;-7.523408728794566e-08;1.044783285030501;10.000629630682354;0.833533952613962;0.015563966151240958;0.015562717440405405;0.7976716996617168;0.014894779175365603;0.7979281954816098
77.13898;1.0444900944957474;0.833349226643453;0.7978109665111199;-5.331708631839638e-08;-7.512616299642744e-08;1.0447845811368397;10.000615393310023;0.833533394711816;0.015563918025203812;0.015562701957758178;0.7976691621273939;0.014894782579195678;0.7979267523414486
77.14898;1.0444893581006176;0.8333491529124745;0.7978105236444409;-5.337939958655412e-08;-7.501596203504114e-08;1.0447857379075118;10.00060033974398;0.8335328184993371;0.015563870107784258;0.015562686332695537;0.7976666202213212;0.014894785814555556;0.7979252743462523
77.15898;1.0444886553547936;0.8333490087917025;0.7978101413559593;-5.3457222084690495e-08;-7.490348947277604e-08;1.0447867511486848;10.000584440345015;0.8335322259171818;0.015563822427888382;0.015562670652248334;0.7976640742194308;0.014894788953352422;0.7979237636637735
77.16898;1.0444879878069868;0.833348792497385;0.7978098218576595;-5.355021392055084e-08;-7.478886188877565e-08;1.044787618695428;10.00056766793345;0.8335316202366291;0.01556377500629569;0.015562654977483166;0.7976615244739261;0.014894792077099976;0.7979222223090066
77.17898;1.0444873548636078;0.8333485021419236;0.7978095675508998;-5.3658029636706245e-08;-7.46723104234699e-08;1.044788339372886;10.000550002886152;0.8335310062246245;0.015563727863268277;0.015562639350036024;0.797658971711853;0.014894795264052874;0.7979206515522644
77.18898;1.0444867535308346;0.8333481359806465;0.7978093803465198;-5.378054599334846e-08;-7.455415434016681e-08;1.0447889125005285;10.000531439338044;0.8335303894719774;0.015563681025527666;0.01556262381061868;0.7976564171963105;0.014894798571559665;0.7979190519063599
77.19898;1.0444861792817526;0.8333476924070895;0.7978092611873956;-5.391790256983417e-08;-7.443464015977422e-08;1.044789338506708;10.000511989654129;0.8335297757051996;0.015563634526637886;0.015562608405194106;0.7976538624972812;0.014894802025898277;0.7979174237605636
77.20898;1.0444856274067402;0.8333471701555144;0.7978092099588212;-5.407017887650393e-08;-7.431380636108206e-08;1.0447896193273678;10.000491687986985;0.8335291703082237;0.015563588401598003;0.01556259317777343;0.7976513088293229;0.01489480562652535;0.7979157677972204
77.21898;1.044485093150382;0.8333465685613815;0.7978092259341536;-5.423692305559115e-08;-7.419158794466074e-08;1.0447897575991707;10.000470589440681;0.8335285776999599;0.015563542687690779;0.015562578169810767;0.7976487566067957;0.014894809361622479;0.7979140847673505
