time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.22898;1.0444845708158945;0.8333458874185369;0.7978093084403431;-5.441701294399169e-08;-7.406804889752109e-08;1.0447897555600396;10.00044875734009;0.8335280012285873;0.015563497438135912;0.015562563428843957;0.7976462059903578;0.014894813224721328;0.7979123751683969
77.23898;1.0444840535726156;0.8333451267190431;0.7978094571358746;-5.4608974107121194e-08;-7.394333810501302e-08;1.044789614748652;10.00042624261268;0.833527443742233;0.015563452732805266;0.01556254901575466;0.7976436579934889;0.014894817215230654;0.7979106391604793
77.24898;1.0444835343979408;0.8333442867241417;0.797809671775409;-5.4811425085608283e-08;-7.381750088764498e-08;1.0447893366203416;10.000403074643687;0.8335269077610729;0.015563408662097267;0.015562535004051704;0.7976411155254712;0.01489482132533775;0.7979088766201184
77.25898;1.0444830069222;0.8333433683245108;0.7978099518278164;-5.502325572352607e-08;-7.369067362072268e-08;1.0447889233786292;10.000379270186134;0.8335263953013518;0.015563365297982877;0.015562521475597633;0.7976385839184856;0.014894825544859009;0.7979070873632341
77.26898;1.0444824658792495;0.8333423732999691;0.797810296288864;-5.5243509358447026e-08;-7.356332297110963e-08;1.0447883783117207;10.000354843473774;0.833525907911024;0.015563322684665797;0.0155625085157801;0.7976360704228278;0.014894829879285967;0.7979052711191518
77.27898;1.044481907298668;0.8333413043406526;0.7978107034771577;-5.547126524087991e-08;-7.343612330573215e-08;1.0447877057451405;10.000329807863304;0.8335254466778786;0.015563280841483952;0.015562496194304186;0.7976335830195183;0.014894834341244303;0.7979034269635124
77.28898;1.0444813277705243;0.8333401651645751;0.79781117054877;-5.570558485044594e-08;-7.331000532364687e-08;1.0447869112262356;10.00030417412473;0.8335250121909891;0.015563239765974493;0.015562484539136227;0.7976311293600422;0.014894838926830958;0.7979015528638148
77.29898;1.0444807232035314;0.8333389608995232;0.7978116931474081;-5.594544384962349e-08;-7.318644705890443e-08;1.0447860017999466;10.000277947602477;0.8335246047787398;0.015563199446617753;0.015562473539542675;0.7976287163633701;0.014894843612636193;0.7978996457982691
77.30898;1.044480088832212;0.8333376985695312;0.7978122656479906;-5.618966833957401e-08;-7.306746509904697e-08;1.0447849858589076;10.000251125822116;0.8335242249176503;0.015563159875426167;0.015562463178868691;0.7976263502965685;0.014894848364485317;0.7978977021897738
77.31898;1.0444794203194925;0.8333363868220391;0.7978128817030647;-5.643681096866708e-08;-7.295542954399133e-08;1.0447838730213115;10.000223701740634;0.8335238730522199;0.01556312104580351;0.015562453465364428;0.7976240367162479;0.01489485314277249;0.7978957182386414
77.32898;1.0444787140929594;0.8333350342531809;0.7978135347511872;-5.6685068664528485e-08;-7.285298666492477e-08;1.044782674137384;10.000195673061349;0.8335235489026335;0.01556308295053379;0.015562444442281224;0.7976217803769803;0.01489485790725195;0.7978936902778287
77.33898;1.0444779667259967;0.8333336478361392;0.7978142185889255;-5.693243931977455e-08;-7.276282701959579e-08;1.0447814008309546;10.000167050690957;0.8335232516733727;0.015563045592229116;0.015562436172565192;0.797619585270183;0.014894862614048222;0.7978916153637053
77.34898;1.0444771746025912;0.8333322329208291;0.7978149276482275;-5.717696097530212e-08;-7.268719468140923e-08;1.044780064924269;10.000137862273093;0.8335229811526698;0.015563008995583383;0.015562428716257282;0.7976174544962659;0.014894867200426116;0.7978894914690922
77.35898;1.0444763344512271;0.833330794162119;0.7978156565407444;-5.7416811132527853e-08;-7.262765434458549e-08;1.0447786780829325;10.000108157131436;0.83352273801987;0.015562973212033555;0.015562422125434872;0.7976153904075961;0.014894871576992185;0.797887317174207
77.36898;1.0444754439670942;0.8333293363948472;0.7978163996543247;-5.7650265762050395e-08;-7.258545503830956e-08;1.0447772512843485;10.000078013495564;0.8335225230418317;0.015562938310662277;0.015562416452435888;0.7976133951688095;0.01489487564219983;0.7978850916526616
77.37898;1.0444745016955854;0.8333278650584552;0.7978171514102265;-5.7875653785372714e-08;-7.256196804072225e-08;1.0447757943622062;10.000047533437;0.8335223362623161;0.015562904358292233;0.015562411759819787;0.7976114709907064;0.014894879305465191;0.7978828146244353
77.38898;1.0444735066425637;0.8333263861815192;0.7978179065706817;-5.809144728484898e-08;-7.255867864540895e-08;1.044774315969194;10.000016822335484;0.833522176605367;0.015562871410627848;0.015562408120641245;0.7976096203368114;0.014894882504192677;0.797880485519612
77.39898;1.0444724581929106;0.8333249060865219;0.7978186605038348;-5.82963866717185e-08;-7.257695408509083e-08;1.0447728233979052;9.999985971198676;0.8335220415721347;0.015562839521277872;0.015562405596053363;0.797607846460972;0.01489488521182766;0.7978781028062782
77.40898;1.044471356239766;0.8333234309704078;0.7978194092876911;-5.8489480612742757e-08;-7.261777634111059e-08;1.044771322583429;9.999955053291375;0.8335219270346393;0.015562808750609579;0.015562404209838608;0.7976061533488208;0.014894887432696478;0.7978756646645675
77.41898;1.0444702011074771;0.8333219668437812;0.7978201491230931;-5.867001045794477e-08;-7.268144806795802e-08;1.0447698190208532;9.999924129510866;0.8335218274322578;0.0155627791644286;0.01556240394985265;0.797604544964842;0.014894889186804561;0.7978731705169158
77.42898;1.0444689931125717;0.8333205196122098;0.7978208762820252;-5.88376392294004e-08;-7.276759049785333e-08;1.044768318328344;9.999893253543958;0.8335217365287813;0.015562750825693153;0.015562404788916222;0.7976030248193183;0.014894890499855198;0.7978706221696593
77.43898;1.0444677324719738;0.8333190946174176;0.7978215882060454;-5.899242959679003e-08;-7.287542600913123e-08;1.044766825887692;9.999862475459784;0.8335216484271313;0.015562723787706444;0.01556240670279195;0.797601596028411;0.01489489140627615;0.7978680238906614
77.44898;1.0444664197803808;0.8333176962932258;0.7978222836744711;-5.9134690895449715e-08;-7.300396720054856e-08;1.0447653470106397;9.999831844735809;0.8335215582086124;0.015562698101053247;0.015562409678770553;0.797600261211192;0.014894891952913627;0.7978653819197442
77.45898;1.0444650562462927;0.8333163285289248;0.797822961542365;-5.92648268624961e-08;-7.315205568990179e-08;1.044763887221295;9.999801411151866;0.8335214621621567;0.015562673829266075;0.015562413710079919;0.7975990220972256;0.014894892190128548;0.7978627038913461
77.46898;1.0444636436058208;0.833314995148986;0.7978236198205702;-5.938331139702322e-08;-7.331825942551221e-08;1.0447624513175047;9.99977123013284;0.8335213578565226;0.015562651051666742;0.015562418776462722;0.7975978794862352;0.014894892162988642;0.7978599979483035
77.47898;1.0444621839973067;0.8333136999264859;0.7978242556785845;-5.94907021710487e-08;-7.350081156276361e-08;1.044761042023951;9.999741371323108;0.8335212439574473;0.015562629849976256;0.015562424834660863;0.7975968337860784;0.014894891917333912;0.7978572719511738
77.48898;1.0444606796211118;0.8333124460058613;0.7978248660043145;-5.958755109171779e-08;-7.369797720602706e-08;1.0447596597499544;9.999711915916242;0.8335211196719524;0.015562610297082212;0.015562431836164814;0.7975958854221841;0.014894891505138322;0.7978545332499134
77.49898;1.044459132310434;0.8333112354474465;0.7978254483619379;-5.967438163813117e-08;-7.390843921639056e-08;1.044758303991706;9.999682947178739;0.8335209841441016;0.015562592457873224;0.01556243974880651;0.7975950344253333;0.01489489098167056;0.7978517889809331
77.50898;1.0444575432635572;0.8333100696133781;0.7978260017317803;-5.975187434158692e-08;-7.413112722248435e-08;1.0447569751725327;9.999654548068824;0.8335208367010293;0.015562576392794729;0.015562448553329541;0.797594279620583;0.014894890414978603;0.7978490466261217
77.51898;1.044455913267968;0.8333089497855477;0.7978265261206976;-5.98209729986231e-08;-7.436490417350558e-08;1.044755675279839;9.999626801028647;0.8335206775973705;0.015562562156884951;0.015562458229016498;0.7975936184975373;0.014894889903772775;0.7978463139874964
77.52898;1.0444542434973831;0.8333078772567266;0.7978270215114364;-5.988273571614934e-08;-7.46085154353912e-08;1.0447544075178337;9.999599781757167;0.8335205078923752;0.015562549799604567;0.01556246875161326;0.7975930478246932;0.014894889572727336;0.7978435984008768
77.53898;1.0444525359558796;0.8333068533080437;0.797827487685711;-5.993815884043326e-08;-7.486063993877094e-08;1.0447531757548871;9.999573555672526;0.8335203289129577;0.01556253937122289;0.015562480095201071;0.7975925643613814;0.014894889543044352;0.7978409060588124
77.54898;1.0444507926210636;0.8333058796816605;0.7978279251295592;-5.998810504390682e-08;-7.511997402202962e-08;1.044751983936561;9.999548184186985;0.8335201423279843;0.015562530930108624;0.015562492232504081;0.797592165398076;0.01489488990822557;0.7978382420872598
77.55898;1.0444490137649822;0.833304959331904;0.79782833576347;-6.003323937149744e-08;-7.538530009683373e-08;1.0447508357293402;9.999523728767551;0.8335199504145713;0.015562524539042336;0.0155625051373649;0.7975918488234665;0.014894890732001547;0.7978356112614076
77.56898;1.0444471973755272;0.8333040966975638;0.7978287225363451;-6.00740264905914e-08;-7.565535098570827e-08;1.0447497347237056;9.999500246019597;0.8335197560059912;0.015562520253611446;0.015562518779803865;0.7975916126914736;0.014894892057552796;0.797833018584132
77.57898;1.0444453404530074;0.8333032969838543;0.7978290882533279;-6.011091688101235e-08;-7.59285514419858e-08;1.0447486846832512;9.999477783765611;0.8335195622429714;0.015562518115778861;0.015562533121243454;0.7975914547348498;0.014894893911340794;0.7978304692920152
77.58898;1.0444434405179404;0.8333025651356476;0.7978294347337663;-6.014457593106368e-08;-7.620305402054066e-08;1.044747688913091;9.999456383006528;0.8335193721798287;0.015562518153206088;0.015562548122406818;0.7975913720749586;0.014894896294386313;0.7978279685897044
77.59898;1.0444414964701128;0.8333019053902349;0.7978297627479545;-6.017585530769321e-08;-7.647708760986746e-08;1.0447467495514595;9.999436082360083;0.8335191882804879;0.015562520381132355;0.015562563743767547;0.7975913613159089;0.01489489917315457;0.7978255213972074
77.60898;1.0444395093665306;0.8333013208298736;0.797830072163301;-6.020548334513617e-08;-7.674919427503362e-08;1.044745868270365;9.99941692053164;0.8335190121697;0.015562524804528636;0.015562579928646505;0.7975914189080854;0.014894902488432846;0.7978231321297605
77.61898;1.0444374826146536;0.8333008126397724;0.7978303619524154;-6.023386127084362e-08;-7.701832347973875e-08;1.0447450476197488;9.999398933945455;0.8335188448713857;0.015562531410623892;0.015562596589305696;0.7975915413514056;0.014894906172284115;0.7978208046967458
77.62898;1.0444354213090887;0.8333003801666258;0.7978306306502321;-6.026123450108795e-08;-7.728393365775786e-08;1.0447442913628568;9.999382151142942;0.8335186872466727;0.015562540156007871;0.015562613611539286;0.7975917253808925;0.014894910156106497;0.7978185430295291
77.63898;1.0444333315153775;0.8333000217053852;0.7978308773369103;-6.028794414159135e-08;-7.754597497747336e-08;1.0447436042551181;9.999366586661667;0.8335185403770593;0.01556255096642633;0.015562630875043667;0.7975919685032582;0.014894914375035694;0.7978163516159205
77.64898;1.0444312193368621;0.8332997347273726;0.7978311023239087;-6.031451828530756e-08;-7.780472979043889e-08;1.0447429922126215;9.999352238684192;0.8335184057997134;0.015562563746621677;0.015562648272417889;0.797592269524001;0.014894918770293773;0.7978142352307598
77.65898;1.044429089649448;0.833299515742314;0.7978313070849233;-6.034179512116838e-08;-7.806067360378032e-08;1.0447424618097587;9.999339092288794;0.8335182853747868;0.015562578388636315;0.015562665718353531;0.7975926283859824;0.014894923285539933;0.7978121982645078
77.66898;1.0444269458412214;0.8332993608959808;0.7978314934860439;-6.037101542943682e-08;-7.83144252118451e-08;1.0447420185465066;9.999327120069514;0.8335181810994272;0.015562594783845347;0.01556268315432778;0.7975930454276131;0.014894927864913214;0.7978102443650014
77.67898;1.044424790933967;0.8332992669992296;0.7978316628472779;-6.04036063686637e-08;-7.85666858750639e-08;1.0447416655333106;9.999316276945402;0.8335180955132097;0.01556261283783172;0.015562700546633569;0.7975935207847794;0.014894932458265158;0.7978083762064343
77.68898;1.0444226283864841;0.8332992320235483;0.7978318157844023;-6.044082604203685e-08;-7.881808194247859e-08;1.0447414035603928;9.999306502326277;0.8335180321558847;0.015562632475565595;0.015562717877736817;0.7975940543473695;0.014894937031163706;0.7978065953251234
77.69898;1.0444204614954662;0.8332992551674986;0.7978319527073593;-6.048355870569177e-08;-7.90689967836908e-08;1.0447412321535106;9.999297731454913;0.8335179949255817;0.015562653637652425;0.015562735137322571;0.7975946460508594;0.014894941572219898;0.7978049026045997
77.70898;1.0444182925190495;0.8332993368146963;0.7978320737655755;-6.053223270988867e-08;-7.931951246818145e-08;1.044741151060829;9.999289900739274;0.8335179867121522;0.015562676275426006;0.015562752311900581;0.7975952960292069;0.014894946091223424;0.7978032991922444
77.71898;1.0444161229953413;0.8332994779344834;0.7978321782264174;-6.058685722691046e-08;-7.956943460972555e-08;1.0447411607246815;9.999282951514482;0.8335180089027506;0.015562700347909918;0.015562769371763808;0.7975960045179308;0.014894950613827259;0.7978017867656955
77.72898;1.0444139548515539;0.8332996789008511;0.797832264247525;-6.064716832389774e-08;-7.981832435071454e-08;1.044741261239032;9.999276842187623;0.8335180622099837;0.015562725817714899;0.015562786262536337;0.7975967716298892;0.01489495517802083;0.7978003670808775
77.73898;1.0444117908527182;0.8332999387475681;0.797832328986198;-6.071274540297533e-08;-8.006558579535802e-08;1.0447414517119817;9.99927155275495;0.8335181474717979;0.01556275264186696;0.015562802903898849;0.7975975972493213;0.014894959830660302;0.7977990416421967
77.74898;1.044409634206424;0.8333002552557853;0.797832368601029;-6.078312836275444e-08;-8.031063796769076e-08;1.0447417308443718;9.99926706817603;0.8335182651182695;0.01556278076594601;0.015562819191128294;0.7975984813134797;0.014894964624487942;0.797797811811897
77.75898;1.044407488032131;0.8333006249963136;0.7978323783166259;-6.085789371133215e-08;-8.055306678135082e-08;1.0447420972449915;9.999263353790118;0.833518414014856;0.015562810126289382;0.015562835004082587;0.7975994241651971;0.01489496961152537;0.7977966792554583
77.76898;1.0444053548915595;0.8333010428896211;0.7978323526916066;-6.09365957385763e-08;-8.079261884424819e-08;1.0447425488686057;9.999260344572276;0.8335185914526912;0.01556284064709439;0.015562850226029894;0.7976004266209324;0.014894974828950093;0.7977956462683187
77.77898;1.0444032365449347;0.8333015020328631;0.7978322861938362;-6.101879451746126e-08;-8.102902749176394e-08;1.0447430829762847;9.999257952846655;0.8335187942264088;0.01556287222976502;0.015562864760143756;0.7976014897019374;0.014894980288842397;0.7977947154954581
77.78898;1.0444011343529442;0.8333019944155426;0.7978321739282009;-6.110426589176112e-08;-8.126191473712073e-08;1.044743697393159;9.99925608277186;0.8335190193233142;0.015562904751533446;0.015562878535107901;0.7976026138259711;0.014894985981193867;0.797793889456334
77.79898;1.044399050117128;0.8333025120440131;0.7978320116662508;-6.119318863882697e-08;-8.149093840848353e-08;1.0447443917516428;9.999254640280112;0.8335192636853773;0.015562938078639243;0.015562891502297983;0.7976037978472522;0.014894991884394328;0.797793170265246
77.80898;1.0443969865328318;0.8333030476178257;0.7978317952790867;-6.128615203798522e-08;-8.171595630316412e-08;1.0447451675504282;9.999253533026787;0.8335195236624124;0.015562972082266556;0.015562903625899844;0.7976050386676865;0.014894997973851442;0.7977925592799415
77.81898;1.044394947174593;0.8333035946190434;0.7978315207441109;-6.138397190529636e-08;-8.193694972194834e-08;1.0447460274682905;9.99925266844408;0.8335197949280532;0.01556300664927297;0.015562914869886374;0.7976063315461358;0.01489500422443028;0.7977920568362724
77.82898;1.0443929366371507;0.833304147282936;0.7978311845622624;-6.14874790608566e-08;-8.215388923846089e-08;1.0447469745962201;9.999251959796707;0.8335200727880087;0.015563041684182804;0.015562925189442864;0.7976076709565839;0.01489501061182456;0.7977916625336142
77.83898;1.0443909605479542;0.8333047004790409;0.7978307838774275;-6.159742580439847e-08;-8.236674674994618e-08;1.0447480116293069;9.999251333798442;0.8335203523873919;0.01556307710259602;0.01556293452749642;0.7976090511614959;0.014895017112028001;0.7977913757899643
77.84898;1.044389024969371;0.8333052492480238;0.7978303167215317;-6.171442196240892e-08;-8.257534263156899e-08;1.0447491405240836;9.999250734244567;0.8335206287933461;0.015563112822413504;0.01556294282131878;0.7976104659648752;0.01489502369418515;0.7977911960470887
77.85898;1.0443871355061327;0.83330578841929;0.7978297823765933;-6.183880255128929e-08;-8.277891793738426e-08;1.0447503631233528;9.999250122290952;0.833520897056837;0.015563148761121767;0.015562950017704455;0.7976119088740975;0.014895030319211496;0.7977911225782462
77.86898;1.0443852965228946;0.8333063129397018;0.7978291810969144;-6.197046920112215e-08;-8.297600489741292e-08;1.0447516819466567;9.999249468670136;0.8335211521161041;0.015563184843565498;0.015562956079748166;0.7976133740657383;0.014895036954251302;0.7977911542101511
77.87898;1.0443835112412878;0.833306818877587;0.7978285133730391;-6.210875711609607e-08;-8.316491357355866e-08;1.04475310018991;9.999248739854105;0.8335213885202728;0.015563221012004594;0.01556296098214357;0.7976148568258867;0.014895043589485558;0.7977912893854459
77.88898;1.0443817828902624;0.8333073043681698;0.7978277797217725;-6.225253245238646e-08;-8.334437235970531e-08;1.044754620819143;9.999247890643957;0.8335216004209567;0.015563257224489377;0.015562964705147012;0.7976163531437511;0.014895050237475237;0.7977915265097275
77.89898;1.044380115518317;0.8333077699028346;0.7978269810137921;-6.240069220750364e-08;-8.351368505430609e-08;1.044756245319878;9.999246867530777;0.8335217820844987;0.015563293438790062;0.015562967232630537;0.7976178592063897;0.014895056916097422;0.7977918640154907
77.90898;1.044378513564165;0.8333082177931488;0.7978261185486584;-6.255261885147138e-08;-8.36723090396174e-08;1.0447579730267882;9.999245617344055;0.8335219285960621;0.015563329600374121;0.015562968550660855;0.7976193713403801;0.014895063634753503;0.7977923002494716
77.91898;1.0443769807736465;0.8333086507757158;0.7978251941506381;-6.270811549341694e-08;-8.381953737112551e-08;1.0447598017054212;9.999244094390354;0.8335220363688984;0.015563365650515585;0.01556296864679835;0.7976208862994725;0.014895070395119154;0.7977928332734127
77.92898;1.0443755195399143;0.8333090705836929;0.7978242106654115;-6.286709637772601e-08;-8.395475147551056e-08;1.0447617287414737;9.999242259249987;0.8335221034209918;0.015563401534630431;0.015562967519817804;0.7976224011743175;0.014895077193247135;0.7977934605231403
77.93898;1.0443741308614707;0.8333094776837066;0.797823172103151;-6.302940432512242e-08;-8.407773218188855e-08;1.0447637509481749;9.999240068798994;0.8335221297604578;0.015563437193775339;0.015562965188715971;0.7976239128644061;0.014895084006338906;0.7977941791567292
77.94898;1.0443728141783661;0.8333098722020076;0.7978220832878622;-6.319483168342251e-08;-8.418868375338918e-08;1.0447658632919667;9.999237467470856;0.8335221176436921;0.015563472557043236;0.015562961681344358;0.797625417984914;0.014895090780992333;0.7977949870110929
77.95898;1.0443715672124794;0.8333102550486662;0.7978209497268012;-6.336325166519569e-08;-8.428814277667044e-08;1.0447680590207948;9.999234391041098;0.8335220708384355;0.015563507544777536;0.015562957019960143;0.7976269135549199;0.014895097445896238;0.7977958825988666
77.96898;1.0443703861090472;0.8333106282918628;0.7978197775883794;-6.353456466037515e-08;-8.437677660863625e-08;1.044770330783226;9.999230780652123;0.8335219933338388;0.015563542075379366;0.015562951227926308;0.7976283977654895;0.014895103931672427;0.7977968640168851
77.97898;1.0443692655717323;0.8333109947517351;0.7978185733661091;-6.370854566509608e-08;-8.445522920518839e-08;1.0447726707234122;9.999226594194532;0.8335218890190926;0.015563576072484979;0.015562944346232557;0.7976298702247729;0.014895110178309644;0.7977979284566015
77.98898;1.0443681995248404;0.8333113573372959;0.7978173434318964;-6.388488107799335e-08;-8.452417308404989e-08;1.0447750696704223;9.999221807943494;0.8335217620991676;0.015563609466708005;0.015562936439215054;0.7976313319484922;0.014895116135442019;0.7977990727032298
77.99898;1.0443671823717977;0.8333117183045349;0.7978160937496935;-6.406323935337679e-08;-8.458431346288188e-08;1.0447775166856734;9.99921640966878;0.8335216168805057;0.01556364219181555;0.015562927586915213;0.7976327851771394;0.014895121754857939;0.797800293329065
78.00898;1.0443662098516076;0.8333120787148829;0.797814829660859;-6.424323726458648e-08;-8.463617891968472e-08;1.044779999663613;9.999210392013577;0.8335214573931395;0.015563674187896436;0.015562917876782854;0.7976342327919959;0.0148951269798989;0.7978015863018034
78.01898;1.0443652791833269;0.8333124384568283;0.7978135555631961;-6.44243186503652e-08;-8.467987919989141e-08;1.0447825066922425;9.999203756516831;0.8335212877001694;0.015563705414811772;0.015562907404674175;0.7976356775309233;0.014895131746894209;0.7978029469686457
78.02898;1.0443643884747695;0.8333127968052823;0.7978122749252995;-6.460556096758153e-08;-8.471517277744023e-08;1.0447850270865158;9.999196521021704;0.8335211118476458;0.01556373585769321;0.015562896276485437;0.7976371210781036;0.014895135994160216;0.7978043707514267
78.03898;1.044363535826582;0.8333131532647724;0.797810990920187;-6.478555757448865e-08;-8.47419067829795e-08;1.0447875513935305;9.999188717750329;0.8335209329292336;0.015563765512443583;0.015562884601086562;0.7976385635614794;0.014895139669371553;0.7978058536607473
78.04898;1.044362719263038;0.8333135082101352;0.7978097068535001;-6.496259158914063e-08;-8.476032958589012e-08;1.044790071032705;9.999180389178104;0.8335207526577324;0.0155637943699248;0.015562872480898321;0.7976400043119554;0.014895142735790163;0.797807391888351
78.05898;1.0443619370153965;0.8333138631542102;0.797808426052515;-6.513509622358492e-08;-8.477101361566989e-08;1.0447925782569474;9.999171586750183;0.8335205719420298;0.015563822412106878;0.015562860010734566;0.7976414431451606;0.014895145174677044;0.7978089811453862
78.06898;1.044361186842245;0.8333142206817763;0.7978071518652934;-6.53019431416797e-08;-8.47747313314834e-08;1.0447950664766363;9.999162364458115;0.8335203914801418;0.015563849618244351;0.015562847280812779;0.7976428805478222;0.014895146983300096;0.79781061647077
78.07898;1.044360465447294;0.8333145837210965;0.7978058876627219;-6.546232069089376e-08;-8.477246684904128e-08;1.0447975309011048;9.999152771326697;0.8335202120953601;0.015563875987811332;0.015562834369542622;0.7976443165557585;0.014895148169070291;0.7978122922685068
78.08898;1.044359769198565;0.8333149544774051;0.797804636369997;-6.561561723898426e-08;-8.47654390142844e-08;1.044799968658232;9.999142852224018;0.8335200350542272;0.015563901565815401;0.015562821334388006;0.7976457498177041;0.01489514873890997;0.7978140022356948
78.09898;1.044359095097994;0.8333153337658812;0.7978034000402682;-6.576156242740785e-08;-8.47549640535989e-08;1.0448023779989737;9.999132654293582;0.8335198617796026;0.015563926440926587;0.015562808218819437;0.7976471777732116;0.01489514869092392;0.7978157389642793
78.10898;1.0443584416105962;0.8333157205463181;0.7978021798480062;-6.590037584421558e-08;-8.474212726916873e-08;1.044804757452806;9.999122232238408;0.8335196928402897;0.015563950719886251;0.015562795065708799;0.7976485971434122;0.014895148016333425;0.7978174935791806
78.11898;1.0443578093258514;0.8333161117384683;0.7978009761125167;-6.603267792478143e-08;-8.472755542580349e-08;1.044807105187606;9.999111648292098;0.8335195276782569;0.015563974501659387;0.015562781920618624;0.7976500043959884;0.014895146708822476;0.7978192562066235
78.12898;1.044357200295196;0.833316503182687;0.7977997883991715;-6.615924035930716e-08;-8.471148911397707e-08;1.0448094189212631;9.999100966269543;0.8335193656576336;0.01556399786763009;0.015562768825516273;0.7976513965214072;0.014895144773799055;0.797821016878353
78.13898;1.0443566165730027;0.8333168913391452;0.7977986161029401;-6.628084912432561e-08;-8.469395091926651e-08;1.0448116971110122;9.99909024536594;0.8335192071251472;0.01556402088548769;0.015562755815881266;0.7976527715687443;0.014895142234256495;0.7978227663352235
78.14898;1.0443560598374981;0.8333172741674136;0.797797459318919;-6.639837376510526e-08;-8.467477103101152e-08;1.0448139399810832;9.999079537450312;0.833519053608981;0.015564043609770664;0.015562742932219107;0.7976541286718135;0.014895139129581281;0.7978244970692926
78.15898;1.0443555320523297;0.8333176505884166;0.7977963192955463;-6.651287804700309e-08;-8.465352840436051e-08;1.044816148496016;9.9990688858778;0.833518907511397;0.015564066080135457;0.015562730231919657;0.7976554679539806;0.014895135504920548;0.7978262041641228
78.16898;1.0443550359509992;0.8333180192893077;0.7977951979092248;-6.662558221071045e-08;-8.462959411328949e-08;1.0448183225889014;9.999058327736348;0.8335187717168492;0.015564088328528352;0.015562717784666159;0.7976567902528809;0.01489513139502037;0.7978278851851345
78.17898;1.044354574849265;0.8333183778741304;0.7977940967534881;-6.673762456548786e-08;-8.460223462892049e-08;1.0448204605160079;9.999047899993737;0.8335186488191104;0.015564110390825352;0.015562705659391432;0.7976580965675548;0.01489512680931235;0.7978295393188211
78.18898;1.0443541518778212;0.8333187227885496;0.7977930173472814;-6.684990064764229e-08;-8.457059943183152e-08;1.044822559137228;9.999037643393908;0.8335185401131934;0.015564132311093083;0.015562693914436754;0.7976593875978265;0.01489512173043248;0.7978311663885859
78.19898;1.0443537695193306;0.8333190500485346;0.7977919621218675;-6.696315395048207e-08;-8.453375919487181e-08;1.0448246148321774;9.999027603693296;0.8335184454967074;0.01556415413338624;0.015562682596251144;0.7976606639093924;0.014895116131913076;0.7978327662009395
78.20898;1.04435343000488;0.8333193564863963;0.7977909344018789;-6.707802934075152e-08;-8.449095969159595e-08;1.0448266244124123;9.999017834490612;0.8335183643110626;0.015564175887086152;0.015562671741164743;0.7976619262584212;0.014895109998970977;0.7978343384267159
78.21898;1.0443531357174922;0.8333196405914676;0.7977899375609292;-6.719507840401924e-08;-8.44417752265468e-08;1.0448285849557621;9.999008394963864;0.8335182960195071;0.015564197571447062;0.015562661370632076;0.7976631750575469;0.01489510333444835;0.7978358827899409
78.22898;1.0443528891868303;0.8333199021738502;0.7977889746438198;-6.731484705586489e-08;-8.438601330839985e-08;1.0448304931545391;9.998999338274576;0.8335182403865183;0.015564219148760605;0.0155626514860634;0.797664409682988;0.014895096154352321;0.7978373987839775
78.23898;1.044352692882122;0.8333201414135649;0.797788048669849;-6.743783149483112e-08;-8.432358108483716e-08;1.0448323453023252;9.998990705485745;0.8335181974409038;0.015564240555459772;0.015562642071649898;0.7976656286013658;0.014895088486991934;0.7978388851080851
78.24898;1.0443525486193566;0.8333203583675479;0.7977871630292902;-6.756430439181751e-08;-8.425441666644501e-08;1.0448341380191997;9.998982527078129;0.8335181673458741;0.015564261720011711;0.015562633104766231;0.7976668298708565;0.01489508037283791;0.7978403399995898
78.25898;1.0443524568787494;0.8333205529450841;0.797786321155708;-6.76941733867615e-08;-8.417847401371051e-08;1.044835868984545;9.99897481616221;0.8335181501754273;0.015564282571208303;0.015562624565978655;0.7976680118369716;0.014895071856853652;0.7978417619229624
78.26898;1.0443524169915943;0.8333207249669881;0.7977855256265954;-6.782683908555152e-08;-8.409575989578176e-08;1.0448375365706022;9.998967559350339;0.8335181456602679;0.01556430303488707;0.015562616439551548;0.7976691735993424;0.014895062982296151;0.7978431493735356
78.27898;1.0443524282118568;0.8333208744551889;0.7977847779341177;-6.796109256026362e-08;-8.400642071863319e-08;1.0448391389893346;9.998960721292447;0.8335181529492701;0.01556432302977703;0.015562608710343399;0.7976703145277222;0.0148950537921444;0.7978445004857541
78.28898;1.0443524903754757;0.8333210018952228;0.7977840793031743;-6.809520262525057e-08;-8.391077604263757e-08;1.0448406744593366;9.998954256070096;0.8335181704535362;0.015564342467944907;0.015562601366269553;0.7976714336661546;0.014895044328740854;0.7978458132350013
78.29898;1.0443526036756619;0.8333211081725734;0.7977834318121431;-6.822704961820523e-08;-8.380920729332133e-08;1.0448421412883846;9.998948114714658;0.8335181959252398;0.015564361257657675;0.01556259440014236;0.7976725298809196;0.014895034631727913;0.7978470857287725
78.30898;1.0443527683737812;0.8333211946261955;0.7977828389703177;-6.835405415041108e-08;-8.370197185381935e-08;1.0448435368288682;9.998942252272197;0.833518226668542;0.01556437930880767;0.015562587806504408;0.7976736023856618;0.014895024741125931;0.7978483164258289
78.31898;1.044352984972115;0.8333212630867498;0.7977823052786479;-6.847320524401167e-08;-8.358914425450945e-08;1.0448448572406142;9.998936635520764;0.8335182598201729;0.01556439653166972;0.015562581580897362;0.797674651074813;0.014895014697987426;0.7978495043924954
78.32898;1.044353255039231;0.8333213153960873;0.7977818351219607;-6.858153198941435e-08;-8.347078233340586e-08;1.0448460987734294;9.99893124582694;0.8335182928425724;0.015564412831000872;0.015562575717057613;0.7976756763442563;0.014895004536210057;0.7978506492381495
78.33898;1.0443535821828893;0.833321352710498;0.7977814316953701;-6.867662724915431e-08;-8.334705108459478e-08;1.0448472587998319;9.998926074101615;0.8335183236021709;0.015564428115178601;0.015562570193520153;0.7976766785615835;0.014894994271421632;0.7978517507443869
78.34898;1.0443539720817478;0.8333213751168945;0.7977810964437057;-6.875671942773308e-08;-8.321813119680643e-08;1.0448483361372298;9.998921112692038;0.833518349362434;0.01556444231274548;0.015562564962866203;0.797677657429753;0.01489498389652211;0.7978528086587603
78.35898;1.0443544317912268;0.8333213816564652;0.7977808292276759;-6.882046709311799e-08;-8.308418898417756e-08;1.0448493311224767;9.998916354590909;0.8335183657870635;0.01556445537148364;0.015562559956184689;0.7976786114120377;0.014894973393442907;0.7978538227502399
78.36898;1.044354969113237;0.833321370585529;0.797780628530471;-6.886684441187923e-08;-8.294549452112181e-08;1.0448502453616828;9.998911799538945;0.8335183673089671;0.015564467241994093;0.015562555092624898;0.7976795377625305;0.01489496275065804;0.7978547927512745
78.37898;1.0443555918652423;0.8333213398269319;0.7977804912867315;-6.889499482936495e-08;-8.28024295110025e-08;1.0448510817627321;9.998907454967078;0.8335183481516802;0.015564477868195738;0.01556255028752774;0.7976804332456482;0.01489495196645469;0.7978557181658228
78.38898;1.044356307051254;0.8333212872766264;0.7977804134148693;-6.890405016248304e-08;-8.265541180359975e-08;1.0448518449267699;9.99890332877445;0.8335183028454015;0.015564487192030968;0.015562545465275137;0.7976812947142969;0.014894941043406882;0.797856598285795
78.39898;1.044357120636377;0.8333212106943921;0.7977803907610286;-6.88932221546409e-08;-8.250492863918266e-08;1.0448525410624154;9.998899423895043;0.8335182266169202;0.015564495162925027;0.015562540568754392;0.7976821192229817;0.014894929982979093;0.7978574320527869
78.40898;1.044358037936893;0.8333211077009209;0.7977804188330773;-6.886201430416196e-08;-8.235164239594536e-08;1.0448531776535173;9.998895740403784;0.8335181160310529;0.015564501745779644;0.015562535557072803;0.7976829043617196;0.014894918781788696;0.7978582174369152
78.41898;1.0443590639668432;0.8333209758364353;0.7977804921068374;-6.881034969835561e-08;-8.219636891339423e-08;1.044853763231973;9.998892279237614;0.8335179691997338;0.015564506922221626;0.015562530396978212;0.797683648992344;0.014894907439581951;0.7978589511919263
78.42898;1.0443602037505118;0.8333208122848363;0.7977806043045347;-6.873873135991607e-08;-8.203981672439574e-08;1.0448543069899958;9.99888903826056;0.8335177853272454;0.015564510679885738;0.015562525052368558;0.7976843534929727;0.014894895977202786;0.7978596296481307
78.43898;1.0443614627711886;0.8333206140843686;0.7977807490204094;-6.864823273192362e-08;-8.188240720054278e-08;1.044854818152285;9.998886004461589;0.8335175643276171;0.015564512992331686;0.015562519481089523;0.7976850191414938;0.014894884444776296;0.7978602496609712
78.44898;1.044362846965168;0.8333203793275616;0.7977809199220725;-6.854020879435348e-08;-8.17244565199608e-08;1.0448553050615668;9.99888315974512;0.8335173069992919;0.0155645138049166;0.015562513640096382;0.7976856472802634;0.014894872909413678;0.7978608087072743
78.45898;1.0443643619900485;0.8333201083738897;0.7977811104800003;-6.841615678866365e-08;-8.156648847716024e-08;1.0448557742497446;9.998880496815678;0.8335170154372322;0.015564513039644375;0.015562507485264018;0.797686238907168;0.01489486144044598;0.7978613044673777
78.46898;1.0443660125433212;0.8333198040446825;0.797781313401469;-6.827780559741123e-08;-8.140939462164104e-08;1.0448562300611046;9.998878020186323;0.8335166930995778;0.015564510611418909;0.015562500969827862;0.7976867948017166;0.014894850112895786;0.7978617343457742
78.47898;1.044367802266428;0.8333194708323128;0.7977815205916249;-6.812706353822361e-08;-8.125428216223827e-08;1.0448566749634716;9.998875735336814;0.8335163444121837;0.015564506444771538;0.015562494054717714;0.797687315630295;0.014894839011861147;0.7978620948641701
78.48898;1.044369733933249;0.8333191139932136;0.797781724251413;-6.796576672111806e-08;-8.110214451692019e-08;1.044857110356835;9.998873649237193;0.8335159739294737;0.015564500481427043;0.015562486723956047;0.7976878019085037;0.014894828215911812;0.7978623815285786
78.49898;1.0443718094114052;0.8333187390315032;0.7977819179696932;-6.779548243068546e-08;-8.095385404465111e-08;1.0448575373500615;9.998871779062465;0.8335155850488769;0.015564492673443625;0.015562478989298923;0.7976882543924084;0.014894817778462802;0.7978625897512176
78.50898;1.0443740293362727;0.8333183515021977;0.797782096374041;-6.761752552346937e-08;-8.081047501210334e-08;1.044857957072192;9.998870153957027;0.8335151792326927;0.015564482975554204;0.015562470877464903;0.7976886746728054;0.014894807728514413;0.79786271609148
78.51898;1.0443763927727647;0.833317956687223;0.7977822540551947;-6.743307730620876e-08;-8.06733047428988e-08;1.0448583707508825;9.998868810101035;0.833514756423983;0.01556447134374808;0.015562462414451972;0.7976890652101227;0.014894798080400815;0.7978627589122448
78.52898;1.0443788966079102;0.8333175587010656;0.7977823856049774;-6.724321452302368e-08;-8.054350547259383e-08;1.044858779683767;9.99886778259565;0.8335143157850768;0.015564457737232099;0.01556245362621396;0.7976894289475324;0.014894788839828236;0.7978627186594869
78.53898;1.0443815348106182;0.8333171599017438;0.797782486832937;-6.704883621177562e-08;-8.042171830449859e-08;1.0448591852840674;9.998867099604686;0.8335138560861797;0.015564442131477679;0.015562444546543751;0.7976897692385767;0.014894780004371753;0.7978625980811798
78.54898;1.0443842985109903;0.8333167613630063;0.7977825555658046;-6.685056972456308e-08;-8.03080074092069e-08;1.0448595894301715;9.998866787653546;0.8335133760842868;0.015564424538461906;0.01556243521403212;0.7976900899054128;0.014894771555819293;0.7978624018115982
78.55898;1.0443871769471704;0.833316363542523;0.7977825914705747;-6.664878246795207e-08;-8.020214385932025e-08;1.0448599945282113;9.99886688031848;0.8335128747792236;0.015564405014172413;0.015562425660656772;0.797690394781453;0.01489476345416543;0.7978621354117673
78.56898;1.044390158648222;0.8333159665333418;0.7977825955773652;-6.644386515901626e-08;-8.010382722218485e-08;1.0448604030798958;9.998867416001406;0.8335123508693355;0.015564383648476407;0.015562415905135275;0.7976906871916081;0.01489475564678696;0.7978618050410335
78.57898;1.0443932324698735;0.8333155700842904;0.7977825696803629;-6.623662018881631e-08;-8.001267977540116e-08;1.044860817477563;9.998868430278423;0.8335118019779445;0.015564360551040208;0.015562405956203186;0.7976909699031831;0.014894748076741666;0.7978614176443731
78.58898;1.0443963879918114;0.8333151733333372;0.7977825155518986;-6.602834486935093e-08;-7.992825015991494e-08;1.0448612401199382;9.998869954203863;0.8335112248065949;0.015564335841704349;0.015562395822389344;0.7976912450565022;0.014894740675627375;0.7978609806315599
78.59898;1.0443996154293516;0.8333147742218373;0.7977824348595495;-6.582056781051408e-08;-7.984998816174482e-08;1.0448616733086675;9.99887201671456;0.8335106157662157;0.015564309637590312;0.015562385519064326;0.7976915140032252;0.014894733361454244;0.7978605011946635
78.60898;1.0444029058834365;0.8333143692896082;0.7977823302574529;-6.561475999724801e-08;-7.977713786444041e-08;1.0448621188868892;9.99887464466691;0.8335099713232527;0.015564282036965459;0.015562375061313943;0.7976917776943722;0.014894726056904527;0.7978599858866455
78.61898;1.0444062514658297;0.8333139544689715;0.7977822062431077;-6.54122394291576e-08;-7.970872727779775e-08;1.044862577956573;9.998877857901464;0.8335092882751518;0.015564253118076996;0.01556236445620726;0.7976920373676689;0.014894718710282053;0.7978594406974625
78.62898;1.0444096442496595;0.8333135261112322;0.797782068885936;-6.521416446725623e-08;-7.964357313758925e-08;1.0448630509291943;9.998881663447037;0.8335085638199139;0.015564222955594332;0.015562353714192137;0.797692294882365;0.014894711300611926;0.7978588713758187
78.63898;1.0444130751144658;0.8333130811039471;0.7977819249689542;-6.502148685990578e-08;-7.958022715262399e-08;1.0448635377735331;9.99888605839111;0.8335077954346963;0.01556419163489952;0.015562342858699013;0.797692552535999;0.014894703832285833;0.7978582832943316
78.64898;1.0444165345430312;0.8333126163695533;0.7977817808565009;-6.483495470490318e-08;-7.951703576186712e-08;1.0448640378785086;9.998891041299169;0.8335069811503961;0.01556415925386777;0.015562331917561784;0.797692812272094;0.014894696324035995;0.7978576811199509
78.65898;1.0444200148588962;0.8333121287184622;0.7977816416205109;-6.465513530013139e-08;-7.945233779271121e-08;1.0448645495894184;9.998896618040034;0.8335061200152754;0.015564125919109375;0.015562320913426835;0.7976930748985195;0.014894688793789489;0.7978570693143288
78.66898;1.0444235112275444;0.8333116151489878;0.7977815109301789;-6.448243612453232e-08;-7.938473449254543e-08;1.0448650699170825;9.998902795783893;0.833505212093257;0.015564091746049329;0.01556230985957151;0.7976933400604304;0.014894681250811887;0.7978564530912213
78.67898;1.0444270208233353;0.8333110732284335;0.7977813911048037;-6.431727722359034e-08;-7.931334154308621e-08;1.0448655945027816;9.998909576934777;0.8335042578932309;0.015564056867052957;0.015562298763151473;0.7976936068980702;0.014894673697536092;0.7978558386713295
78.68898;1.0444305420115776;0.8333105012473531;0.7977812831678647;-6.416023999388961e-08;-7.923779472426049e-08;1.0448661184265404;9.9989169563509;0.8335032579065569;0.015564021436252976;0.015562287639786223;0.7976938752405097;0.014894666134624306;0.7978552328343826
78.69898;1.0444340739173128;0.8333098981389293;0.7977811875539632;-6.401205297853372e-08;-7.915804221819381e-08;1.0448666380667637;9.998924917424842;0.8335022126252888;0.015563985613258169;0.015562276525721012;0.79769414656779;0.014894658563095175;0.7978546422272484
78.70898;1.0444376155725263;0.833309263713011;0.7977811049045457;-6.387366224683899e-08;-7.90742553205921e-08;1.0448671522016904;9.998933438134406;0.8335011226850498;0.015563949541578878;0.015562265475444786;0.7976944236107439;0.0148946509812576;0.79785407246313
78.71898;1.0444411649936505;0.8333085989758418;0.7977810361545008;-6.374630984801547e-08;-7.898689201716047e-08;1.044867661233242;9.998942506572059;0.833499989146348;0.015563913348362402;0.015562254544262914;0.7976947090564498;0.014894643381831767;0.7978535275080949
78.72898;1.0444447186040702;0.8333079054443876;0.7977809824113695;-6.363139400643799e-08;-7.889670616198264e-08;1.0448681662753476;9.998952124993421;0.8334988136836768;0.01556387715715945;0.015562243767335285;0.7976950049370263;0.014894635753225716;0.7978530098684828
78.73898;1.0444482709810812;0.8333071838986111;0.7977809448410922;-6.353032325843094e-08;-7.880458338275765e-08;1.0448686692584734;9.998962298179762;0.8334975981778153;0.015563841096538841;0.015562233155172304;0.7976953129341833;0.014894628086881054;0.7978525212505566
78.74898;1.0444518152370268;0.8333064343770907;0.7977809240153964;-6.344451899073135e-08;-7.871123912142775e-08;1.044869172871961;9.998973020981678;0.8334963439682012;0.015563805296252042;0.015562222706185359;0.7976956345079941;0.014894620385541284;0.7978520633428703
78.75898;1.0444553441682665;0.833305657656732;0.797780919017829;-6.337538508177503e-08;-7.861714795178869e-08;1.0448696797016976;9.998984276163295;0.8334950515728926;0.015563769870598368;0.015562212419656999;0.7976959706632751;0.014894612658298926;0.7978516383538106
78.76898;1.044458851296012;0.8333048569090497;0.79778092751313;-6.332418588398938e-08;-7.852285765824992e-08;1.044870191286414;9.998996039146121;0.8334937212924466;0.01556373490167438;0.01556220229787106;0.7976963218720696;0.014894604900086214;0.7978512489492332
78.77898;1.0444623305555847;0.833304038364399;0.7977809469321703;-6.329192245953804e-08;-7.842913267260678e-08;1.0448707079954176;9.999008279074697;0.8334923539014638;0.01556370043598415;0.015562192341090622;0.7976966880988109;0.014894597071558243;0.7978508980774377
78.78898;1.0444657751859532;0.8333032102411527;0.7977809758461553;-6.327922047265224e-08;-7.833664405542884e-08;1.044871230005018;9.999020956221003;0.8334909505769399;0.015563666497362781;0.015562182552422081;0.7976970688372491;0.014894589095417552;0.7978505891922706
78.79898;1.044469177642908;0.8333023809190522;0.7977810148188114;-6.328632367563896e-08;-7.824562795547058e-08;1.0448717584903677;9.99903402426155;0.833489512452954;0.01556363310569458;0.015562172951949808;0.7976974632652433;0.01489458087289105;0.7978503264675433
78.80898;1.0444725304124995;0.8333015583703726;0.7977810661256424;-6.331335548854017e-08;-7.815583571993524e-08;1.044872295918192;9.9990474376349;0.8334880406203256;0.015563600293724864;0.01556216357869654;0.7976978705723123;0.014894572313522847;0.7978501144882072
78.81898;1.0444758263859495;0.8333007503661157;0.7977811326710184;-6.336068108383088e-08;-7.806674140405117e-08;1.0448728454090486;9.999061157930726;0.833486536680891;0.015563568117747709;0.015562154476080748;0.7976982903030486;0.014894563366788382;0.7978499576957253
78.82898;1.0444790588689532;0.8332999640466596;0.7977812174495946;-6.342888747587848e-08;-7.797774627144818e-08;1.0448734101313264;9.99907515609059;0.833485003254882;0.01556353664878894;0.015562145672553863;0.797698722263154;0.014894554041892306;0.797849860107704
78.83898;1.044482221556056;0.8332992057546318;0.7977813236626768;-6.351833523801297e-08;-7.788810046904235e-08;1.0448739934943971;9.999089408242774;0.8334834439672172;0.015563505952916402;0.015562137170136736;0.7976991659479963;0.014894544402457452;0.7978498253138173
78.84898;1.0444853083788603;0.8332984813422211;0.7977814545676617;-6.362892314241097e-08;-7.779670521885582e-08;1.0448745996337274;9.999103887277656;0.83348186318744;0.015563476089316988;0.015562128948415152;0.7976996199471527;0.014894534541031857;0.7978498566220027
78.85898;1.044488313503002;0.8332977956017925;0.7977816130315757;-6.376035130972147e-08;-7.770226265961247e-08;1.0448752331552438;9.999118556459145;0.8334802661412918;0.015563447121351397;0.015562120970391773;0.7977000818264168;0.014894524560403834;0.7978499573651383
78.86898;1.0444912312482535;0.8332971514865631;0.7977818011558632;-6.391231695512361e-08;-7.760368855514148e-08;1.0448758983438948;9.999133367006676;0.8334786590857907;0.015563419115528155;0.015562113177256831;0.7977005486300793;0.014894514574929255;0.7978501311079204
78.87898;1.0444940555360938;0.8332965506034831;0.7977820201077961;-6.408430038865296e-08;-7.750018774935577e-08;1.0448765988374293;9.999148259893776;0.8334770485570675;0.01556339213292393;0.015562105487864132;0.7977010173968935;0.01489450471390391;0.7978503811615729
78.88898;1.0444967792091757;0.8332959948883878;0.7977822703119224;-6.427522217039656e-08;-7.739099643679535e-08;1.044877337791243;9.999163174952264;0.8334754397831472;0.015563366228359968;0.015562097815327096;0.7977014853857657;0.014894495111802252;0.7978507093706466
78.89898;1.0444993939875626;0.8332954881608701;0.7977825517683185;-6.448320438025836e-08;-7.727530600836991e-08;1.044878117719733;9.99917806340869;0.8334738355692758;0.015563341449352305;0.015562090085172632;0.7977019504419789;0.014894485889203944;0.7978511152739051
78.90898;1.0445018914792799;0.8332950360793555;0.7977828640679671;-6.470551113114529e-08;-7.715247801112596e-08;1.0448789397403606;9.999192892990928;0.8334722364679751;0.015563317828073494;0.015562082236605245;0.7977024115385359;0.014894477132706972;0.7978515962706274
78.91898;1.0445042641830935;0.8332946447648875;0.7977832060861811;-6.493874077614601e-08;-7.702236935454432e-08;1.044879802987749;9.999207645232845;0.833470641759075;0.015563295376189225;0.015562074208594123;0.7977028691901361;0.014894468889340847;0.797852148060664
78.92898;1.0445065052801572;0.8332943194450368;0.7977835759788371;-6.517932943916684e-08;-7.688556518557649e-08;1.0448807051182396;9.999222311976862;0.8334690504570613;0.015563274087246776;0.015562065928060139;0.7977033256528102;0.014894461181311063;0.7978527649738424
78.93898;1.0445086078326735;0.8332940636188497;0.7977839717771606;-6.542411163140451e-08;-7.67433067242521e-08;1.0448816434132293;9.999236893380994;0.8334674619791111;0.015563253946352586;0.015562057311726196;0.797703784736909;0.014894454022504984;0.7978534405319907
78.94898;1.0445105646575508;0.8332938789650916;0.7977843915846597;-6.567043894478315e-08;-7.659704099511732e-08;1.0448826149609536;9.99925139843047;0.8334658764177146;0.015563234939170691;0.015562048275541864;0.7977042510740457;0.0148944474197848;0.7978541682279392
78.95898;1.0445123691706502;0.8332937659436669;0.7977848330077963;-6.591605233155676e-08;-7.644787014600768e-08;1.0448836159702057;9.999265843416605;0.8334642944610562;0.015563217045519712;0.015562038736290928;0.7977047293185465;0.014894441363030161;0.7978549420498625
78.96898;1.0445140161612847;0.8332937242249683;0.7977852929828686;-6.615925559689626e-08;-7.629631910631206e-08;1.044884641863279;9.999280242264645;0.8334627169305288;0.015563200231212793;0.015562028602446527;0.7977052241301186;0.01489443582256108;0.7978557566013962
78.97898;1.044515501537496;0.8332937527237323;0.797785768621277;-6.639912961044672e-08;-7.61423876197796e-08;1.0448856885220799;9.99929459752837;0.8334611442045842;0.015563184457096807;0.015562017767060786;0.797705740736108;0.014894430755051185;0.797856607190698
78.98898;1.0445168218701686;0.8332938499834047;0.7977862583951377;-6.66353746713431e-08;-7.598570699496624e-08;1.0448867531282604;9.999308902727304;0.8334595761754382;0.015563169689772354;0.015562006108608336;0.7977062849071435;0.014894426108509414;0.7978574897499611
78.99898;1.0445179747404474;0.8332940148048908;0.7977867626490052;-6.686798659168104e-08;-7.5825842769258e-08;1.0448878335386225;9.999323151137066;0.8334580125532955;0.015563155900835903;0.01556199349898415;0.797706862380813;0.01489442183194699;0.797858400382108
79.00898;1.0445189593345021;0.8332942462900922;0.7977872832730293;-6.709696349065837e-08;-7.566260069611629e-08;1.0448889270603932;9.99933734239895;0.8334564530785253;0.01556314305941369;0.015561979817925347;0.7977074787012046;0.01489441788203938;0.7978593349816151
