time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.01898;1.0445197765364393;0.8332945434639691;0.7977878231666498;-6.732211476327002e-08;-7.549605680200276e-08;1.0448900299656505;9.999351482346325;0.83345489805104;0.015563131120094104;0.015561964961794824;0.7977081392733052;0.014894414217397733;0.79786028896493
79.02898;1.0445204285370353;0.8332949054932499;0.7977883858318813;-6.754310908306472e-08;-7.532637123804905e-08;1.0448911380470502;9.99936557375618;0.8334533487068673;0.01556312001039059;0.015561948837332277;0.7977088491537448;0.014894410797388956;0.7978612571217928
79.03898;1.044520918526651;0.8332953323344111;0.7977889751833168;-6.775962823170006e-08;-7.515376228369468e-08;1.044892247586904;9.999379605827675;0.8334518068370171;0.015563109628436525;0.015561931353427875;0.7977096128758858;0.014894407592563823;0.797862233950309
79.04898;1.044521251011837;0.8332958243882612;0.7977895953719844;-6.797144568082148e-08;-7.497862479983517e-08;1.0448933559914293;9.999393555332329;0.8334502746335504;0.015563099856166794;0.015561912426806426;0.7977104343183553;0.014894404589963953;0.7978632140433056
79.05898;1.0445214322278662;0.8332963814164089;0.7977902501578845;-6.817843721267413e-08;-7.480143380187944e-08;1.0448944615021727;9.999407398367909;0.8334487546988273;0.015563090578620589;0.015561892001528367;0.7977113167763984;0.014894401784010945;0.7978641920546411
79.06898;1.0445214699244632;0.8332970024290894;0.7977909421502735;-6.838057972357688e-08;-7.462257201235553e-08;1.044895561821395;9.999421120690945;0.8334472491483377;0.015563081699984296;0.01556187006959418;0.797712263510482;0.014894399165306884;0.7978651627585042
79.07898;1.0445213729029512;0.8332976860527748;0.7977916725249291;-6.857799303285043e-08;-7.444231677391763e-08;1.0448966527720407;9.999434721756158;0.8334457587614944;0.01556307315331848;0.015561846673310804;0.7977132777064043;0.014894396721846954;0.7978661214231807
79.08898;1.044521150730187;0.8332984300948225;0.7977924411478405;-6.87708859933981e-08;-7.426085027527498e-08;1.044897728589204;9.999448217576134;0.8334442832112421;0.01556306489630926;0.015561821884661996;0.7977143612618044;0.014894394443342888;0.7978670641543041
79.09898;1.0445208133630044;0.8332992314329737;0.7977932468493708;-6.895931099898367e-08;-7.407836033414075e-08;1.0448987836362293;9.999461643516769;0.8334428216019267;0.015563056891850694;0.01556179578627137;0.7977155139916783;0.01489439231461291;0.7978679881748186
79.10898;1.0445203709846986;0.8333000868884903;0.7977940876798256;-6.914298341437957e-08;-7.38952540452071e-08;1.0448998135701069;9.999475047852021;0.8334413729054385;0.015563049092784286;0.015561768474665628;0.7977167342033316;0.014894390307592613;0.7978688917611628
79.11898;1.0445198342465356;0.8333009936930665;0.7977949611318076;-6.93213324322995e-08;-7.371215708434978e-08;1.0449008148869008;9.999488476695207;0.8334399362738532;0.01556304144483334;0.01556174006767169;0.7977180194807026;0.014894388382006393;0.7978697736857672
79.12898;1.0445192136954768;0.8333019491049353;0.7977958642906285;-6.949366322749088e-08;-7.352974789721467e-08;1.0449017840605717;9.999501966563118;0.8334385110821175;0.01556303388907206;0.01556171069266995;0.7977193670502867;0.014894386493067317;0.7978706328155548
79.13898;1.0445185183477907;0.8333029499762047;0.7977967936873619;-6.965938904641109e-08;-7.334879457944474e-08;1.0449027178861463;9.999515550026903;0.8334370972433166;0.01556302635174469;0.015561680471062994;0.7977207741177773;0.01489438460411276;0.7978714678384684
79.14898;1.0445177552601985;0.833303992647637;0.7977977451137721;-6.981825690489341e-08;-7.317034480310045e-08;1.0449036146370105;9.999529263568975;0.8334356957704906;0.015563018737863374;0.015561649519201066;0.7977222378919886;0.014894382695787226;0.7978722766641309
79.15898;1.0445169307483921;0.8333050731149113;0.7977987137742857;-6.997036052176881e-08;-7.299578288096544e-08;1.0449044744253981;9.999543147949801;0.8334343087222216;0.015563010936786656;0.015561617957090483;0.7977237551817182;0.014894380768961907;0.7978730560460495
79.16898;1.044516051688349;0.8333061875433853;0.7977996946146929;-7.011593095951793e-08;-7.282670526100196e-08;1.0449052983879419;9.999557239421717;0.8334329384678353;0.015563002834727354;0.015561585911710873;0.7977253222496511;0.014894378849097192;0.7978738017777626
79.17898;1.0445151255001681;0.8333073329577787;0.7978006825211845;-7.025505517554051e-08;-7.266471131863169e-08;1.0449060877715597;9.999571559168876;0.8334315873993174;0.015562994327925532;0.01556155351086691;0.7977269351226008;0.014894376985269917;0.797874508974151
79.18898;1.0445141596176464;0.8333085072691478;0.7978016720704139;-7.038752288193501e-08;-7.25113266348992e-08;1.0449068440114682;9.999586109981859;0.833430258653398;0.015562985333787607;0.015561520874963078;0.7977285899537896;0.014894375234569901;0.7978751723759655
79.19898;1.0445131612633682;0.8333097086414925;0.7978026571466669;-7.05129801138206e-08;-7.236814184822578e-08;1.0449075693449255;9.99960088017576;0.8334289563565085;0.015562975798576706;0.015561488119126355;0.797730283239559;0.01489437364547733;0.7978757870184823
79.20898;1.044512136989948;0.8333109354331876;0.7978036315902297;-7.063130925744231e-08;-7.223681098601223e-08;1.0449082664341076;9.999615851915367;0.8334276845724832;0.015562965695825954;0.015561455359429193;0.7977320117454014;0.014894372254137384;0.7978763488033949
79.21898;1.0445110923305942;0.8333121866809793;0.7978045909699089;-7.074287801350907e-08;-7.211883048227386e-08;1.044908937186708;9.999631009451994;0.833426446482142;0.015562955017422346;0.015561422715694358;0.7977337721382503;0.014894371087043527;0.7978768542423477
79.22898;1.0445100323076595;0.8333134621629198;0.7978055337171314;-7.084848016431061e-08;-7.201550597774679e-08;1.0449095824351315;9.999646337438762;0.833425244693117;0.015562943762089072;0.015561390315679578;0.7977355606442452;0.014894370161958364;0.7978772998148882
79.23898;1.0445089621124801;0.833314762129087;0.7978064604144899;-7.094927432843296e-08;-7.192816591901386e-08;1.0449102027106534;9.999661811274658;0.8334240817167402;0.01556293192157662;0.01556135829534782;0.7977373727814032;0.014894369492732287;0.7978776817594071
79.24898;1.044507886895115;0.8333160868382383;0.797807372242705;-7.104675895207935e-08;-7.185825416341661e-08;1.0449107988133357;9.999677394294267;0.8334229598005556;0.015562919472395614;0.015561326790651;0.7977392034846489;0.01489436910284864;0.797877996385953
79.25898;1.044506810973677;0.8333174358790801;0.7978082698707114;-7.114242257693183e-08;-7.18072785235439e-08;1.0449113714228633;9.999693041856368;0.8334218804735573;0.015562906381696204;0.015561295930556206;0.7977410478536019;0.014894369033415586;0.7978782408804164
79.26898;1.0445057379252072;0.8333188078387069;0.7978091529778769;-7.123739686933904e-08;-7.177691563171609e-08;1.0449119203965276;9.999708701056724;0.8334208443814574;0.015562892620886344;0.015561265832250072;0.7977429015442473;0.014894369331553095;0.7978784143077389
79.27898;1.0445046716757187;0.8333202007576945;0.7978100205852734;-7.133262926648771e-08;-7.176905541721018e-08;1.044912444606934;9.999724310008755;0.8334198515208652;0.015562878170909246;0.01556123658658221;0.7977447603631274;0.014894370035303856;0.797878517884494
79.28898;1.044503616697537;0.8333216129590124;0.797810871998741;-7.14291947923267e-08;-7.178544611285342e-08;1.0449129420831822;9.999739805388689;0.8334189015454903;0.015562863015669356;0.015561208242020737;0.7977466199064962;0.014894371177637138;0.797878554349742
79.29898;1.044502576558627;0.8333230433265045;0.7978117073791947;-7.152828237590418e-08;-7.182730442070528e-08;1.0449134098589188;9.999755131284946;0.8334179938424916;0.01556284713737389;0.015561180814596282;0.7977484756899161;0.014894372801618514;0.7978785271946907
79.30898;1.0445015524567516;0.8333244909711465;0.7978125277760559;-7.163098118407532e-08;-7.189526988561059e-08;1.0449138441206396;9.99977024277299;0.8334171274736684;0.015562830523869562;0.015561154322188872;0.7977503235282988;0.014894374964237563;0.7978784399056731
79.31898;1.044500543219092;0.833325955005526;0.7978133353116474;-7.173811301415955e-08;-7.198949723053997e-08;1.0449142415569672;9.999785108862985;0.8334163013916338;0.015562813177581077;0.015561128811593978;0.7977521596247322;0.014894377725599319;0.7978782951707869
79.32898;1.0444995463183289;0.8333274347470844;0.797814133439704;-7.18502313854196e-08;-7.21098206898012e-08;1.044914600726993;9.999799712710217;0.8334155152080623;0.015562795110848824;0.015561104362408915;0.7977539802026867;0.014894381136993172;0.7978780945813247
79.33898;1.0444985583542665;0.8333289302792435;0.7978149265781966;-7.19677112870374e-08;-7.225613267435055e-08;1.0449149216167044;9.99981404554203;0.8334147698180642;0.015562776337188024;0.015561081075025423;0.797755781295473;0.01489438523562044;0.7978778390571614
79.34898;1.0444975747018956;0.8333304430475639;0.7978157192382609;-7.209072785556909e-08;-7.242861879508686e-08;1.0449152040491236;9.99982810354424;0.8334140671088032;0.015562756874940301;0.015561059053468452;0.7977575588134533;0.014894390044883563;0.797877529514676
79.35898;1.0444965896129004;0.8333319760200275;0.7978165153204771;-7.221907101267499e-08;-7.262755503195401e-08;1.0449154469609006;9.999841887320912;0.8334134090100473;0.015562736756651426;0.015561038389734997;0.7977593084845235;0.014894395574689703;0.7978771672707331
79.36898;1.044495596887533;0.833333533335614;0.7978173176514931;-7.235201759795617e-08;-7.285301989691992e-08;1.0449156491580573;9.999855392486785;0.833412796560933;0.015562716030033568;0.015561019153662098;0.7977610257514405;0.014894401820845301;0.7978767541892259
79.37898;1.0444945902571077;0.8333351198654844;0.7978181277842059;-7.248855335354827e-08;-7.310483686020234e-08;1.0449158105527123;9.999868601217361;0.8334122295168874;0.015562694749081434;0.015561001387988686;0.7977627058643428;0.014894408773375997;0.7978762927094569
79.38898;1.0444935638314046;0.8333367408894137;0.7978189461231181;-7.262779351275232e-08;-7.33826528380628e-08;1.044915932850564;9.999881489914786;0.8334117065258824;0.015562672965361317;0.015560985106606834;0.7977643441890964;0.014894416425566588;0.7978757857441688
79.39898;1.044492512838974;0.833338401618021;0.7978197718087321;-7.276918390521173e-08;-7.368590974685222e-08;1.0449160194297957;9.999894039434293;0.8334112257387272;0.015562650727360083;0.015560970297163853;0.7977659364432362;0.014894424761961294;0.7978752365592751
79.40898;1.0444914338430586;0.8333401065704246;0.797820602656589;-7.291245967058641e-08;-7.401361744079316e-08;1.0449160744086354;9.999906231088215;0.8334107854094904;0.01556262807979037;0.015560956927764767;0.7977674786385021;0.014894433739027848;0.7978746485292667
79.41898;1.0444903239040326;0.8333418591526986;0.7978214361073149;-7.305752673151477e-08;-7.436420521732658e-08;1.044916101456512;9.999918039482111;0.8334103838025373;0.01556260505634185;0.01556094495476517;0.7977689671785352;0.014894443286573593;0.7978740244635447
79.42898;1.0444891794416071;0.833343661809711;0.7978222702371488;-7.320417761354573e-08;-7.473574492821294e-08;1.044916103420541;9.99992943758599;0.8334100188838647;0.015562581675752177;0.015560934322718373;0.7977703992264532;0.014894453328075999;0.7978733661128844
79.43898;1.0444879964948397;0.8333455166412452;0.7978231036015755;-7.3351752917347e-08;-7.512643059767036e-08;1.0449160825846582;9.999940404979196;0.8334096882906558;0.015562557945284843;0.015560924954527336;0.7977717724248421;0.014894463804830114;0.7978726747539553
79.44898;1.0444867721196829;0.8333474254030101;0.7978239347622319;-7.349925460205157e-08;-7.55349586952451e-08;1.0449160406932776;9.999950925213698;0.8334093890336258;0.015562533867068596;0.015560916754369618;0.7977730838249385;0.014894474685400663;0.7978719520853343
79.45898;1.0444855050226631;0.8333493886785291;0.7978247621719615;-7.364581646144882e-08;-7.596051185173684e-08;1.0449159788533338;9.999960979251146;0.8334091173050062;0.015562509443236266;0.015560909633965368;0.7977743294161809;0.014894485948273271;0.7978712003434173
79.46898;1.0444841954452873;0.8333514054101951;0.7978255840451617;-7.379084809835264e-08;-7.64024136044219e-08;1.0449158974737391;9.999970545448521;0.8334088691484136;0.01556248467563704;0.015560903531930757;0.7977755049635388;0.014894497559527264;0.7978704218781987
79.47898;1.044482844857919;0.8333534730136302;0.7978263984785793;-7.393390761891906e-08;-7.685996710369117e-08;1.0449157964195728;9.99997960431547;0.8334086412776419;0.01556245956105193;0.01556089840080121;0.7977766072133573;0.014894509471281384;0.7978696187102275
79.48898;1.0444814551829276;0.8333555877075771;0.7978272040699039;-7.407487836820243e-08;-7.73327107028985e-08;1.0449156757670863;9.999988143179749;0.8334084310725757;0.015562434086715607;0.015560894184353472;0.7977776345115335;0.014894521636985958;0.7978687924592855
79.49898;1.0444800283516296;0.8333577454258946;0.7978280004624023;-7.421431944328757e-08;-7.782061055361394e-08;1.0449155367810943;9.999996155063231;0.833408235753438;0.015562408235170357;0.015560890815614632;0.7977785867975676;0.014894534028912106;0.7978679444454422
79.50898;1.0444785669902514;0.8333599427891645;0.7978287881124643;-7.435343183217152e-08;-7.832389701643551e-08;1.044915382481004;10.000003632519977;0.8334080516407467;0.015562381999554646;0.015560888227701445;0.7977794653340405;0.014894546642993823;0.7978670754523695
79.51898;1.0444770751279406;0.8333621770159282;0.7978295672510533;-7.449364774114932e-08;-7.884278490549103e-08;1.0449152174227705;10.00001056804908;0.8334078743347157;0.015562355395293041;0.015560886368134389;0.797780272398006;0.01489455948621192;0.7978661856403136
79.52898;1.0444755579646998;0.833364445218527;0.7978303370141432;-7.463632844164709e-08;-7.937721292435235e-08;1.0449150466067734;10.00001696551258;0.8334076993428028;0.01556232846167322;0.015560885217275692;0.7977810110975087;0.014894572558228151;0.7978652750442256
79.53898;1.0444740215468098;0.8333667439521741;0.7978310955547919;-7.478275156136579e-08;-7.992665809951743e-08;1.0449148742202026;10.000022850839862;0.8334075224999266;0.01556230125636033;0.015560884787819603;0.7977816855479022;0.014894585838034635;0.7978643441138524
79.54898;1.044472472840178;0.8333690691993871;0.7978318407490806;-7.493409188399193e-08;-8.049010102636572e-08;1.044914703424277;10.000028268129636;0.8334073400411915;0.015562273842643394;0.015560885098238343;0.7977823012045945;0.01489459928463289;0.7978633939524149
79.55898;1.0444709192971446;0.8333714165751023;0.7978325704345975;-7.509118091219332e-08;-8.1066170859867e-08;1.0449145377432911;10.000033264908778;0.8334071481256341;0.015562246269307236;0.015560886154755434;0.7977828645306404;0.01489461285286125;0.7978624263934174
79.56898;1.0444693677884018;0.8333737810596799;0.7978332816896634;-7.525421328291258e-08;-8.165347496904183e-08;1.0449143830235537;10.000037883490437;0.8334069422456888;0.015562218554075379;0.015560887952284263;0.7977833818184967;0.014894626505197189;0.7978614440294927
79.57898;1.0444678238868954;0.833376156359549;0.7978339699993579;-7.542268849940559e-08;-8.225081617876439e-08;1.0449142476568225;10.000042160953063;0.8334067172546601;0.01556219068843057;0.015560890473177059;0.7977838581392223;0.014894640206037804;0.7978604503458274
79.58898;1.044466292055186;0.8333785349219408;0.7978346293950517;-7.559566214441847e-08;-8.285708425901737e-08;1.0449141404467457;10.000046128897136;0.8334064679272276;0.015562162658912908;0.015560893685862756;0.7977842969110354;0.01489465391217086;0.7978594498183731
79.59898;1.044464776517744;0.833380908908024;0.79783525322414;-7.577215263781428e-08;-8.347113440673665e-08;1.0449140687071143;10.000049813797233;0.8334061896934919;0.015562134457849867;0.015560897549313227;0.7977846997460594;0.014894667573409147;0.7978584476798747
79.60898;1.0444632818240545;0.8333832714639949;0.7978358346186737;-7.595144354042822e-08;-8.40918421537742e-08;1.0449140382207358;10.000053236960305;0.8334058794749779;0.015562106076579856;0.015560902014123308;0.7977850667372743;0.014894681132442428;0.7978574495372127
79.61898;1.0444618126696767;0.8333856172311443;0.7978363668899944;-7.61329733385284e-08;-8.471816449777641e-08;1.0449140535712447;10.000056408729641;0.8334055361786651;0.015562077499075275;0.015560907024133942;0.7977853973605692;0.014894694517301575;0.7978564609905222
79.62898;1.0444603739929046;0.833387941767832;0.7978368442641643;-7.631596225487722e-08;-8.534917015482576e-08;1.0449141178475534;10.000059327350861;0.8334051603233066;0.015562048706206102;0.015560912523304368;0.7977856912522665;0.014894707641042884;0.7978554869885252
79.63898;1.0444589713108077;0.8333902410006947;0.7978372622678683;-7.649936922322867e-08;-8.598416711800002e-08;1.044914232421645;10.000061991416915;0.8334047531719191;0.015562019685721806;0.015560918459555987;0.7977859482620845;0.014894720408180703;0.7978545310664851
79.64898;1.044457610306994;0.833392511272507;0.7978376173702899;-7.668218838543026e-08;-8.662287530617313e-08;1.044914397374145;10.00006441145076;0.8334043160699451;0.015561990438375148;0.01556092478083087;0.7977861683111344;0.01489473271531769;0.7978535953190545
79.65898;1.0444562961516197;0.8333947493974737;0.7978379067318624;-7.686358920075127e-08;-8.726545612766438e-08;1.0449146122640043;10.000066607672464;0.8334038501784714;0.01556196097456494;0.015560931427702871;0.7977863516992507;0.014894744452576514;0.7978526811316081
79.66898;1.0444550332579676;0.8333969525154649;0.7978381286741565;-7.704283218962296e-08;-8.791233410172659e-08;1.0449148764606349;10.000068601431675;0.8334033564536938;0.015561931306094083;0.015560938334244523;0.7977864995493248;0.014894755510401658;0.7978517892848465
79.67898;1.044453825141837;0.8333991175888511;0.7978382831298164;-7.7219182645303e-08;-8.856386110159652e-08;1.0449151890016237;10.000070410037202;0.8334028359734758;0.015561901442428227;0.015560945443279657;0.797786613906601;0.014894765783285288;0.7978509190733963
79.68898;1.0444526740396252;0.8334012408122087;0.7978383710070007;-7.739187874263648e-08;-8.922001407324003e-08;1.0449155485644332;10.000072044813868;0.8334022906209125;0.015561871394175667;0.01556095272054948;0.7977866976659282;0.014894775174709532;0.7978500678802046
79.69898;1.0444515806601835;0.8334033177023568;0.7978383930946192;-7.75601187084367e-08;-8.988026891171588e-08;1.0449159538099664;10.000073511770427;0.8334017233789344;0.015561841180524717;0.015560960149192444;0.7977867546931182;0.014894783607357012;0.7978492320427888
79.70898;1.044450544517944;0.8334053433955977;0.7978383501763343;-7.772307621105353e-08;-9.054363548347654e-08;1.0449164042453511;10.00007481337432;0.8334011378776932;0.015561810832685237;0.015560967708113878;0.7977867897418317;0.014894791027757297;0.7978484082813402
79.71898;1.0444495644870944;0.8334073124743789;0.7978382438388327;-7.788006858325381e-08;-9.120890115713642e-08;1.0449169010284047;10.000075945085053;0.833400537811825;0.0155617803887712;0.015560975353607457;0.7977868076257316;0.014894797401091989;0.797847594482631
79.72898;1.0444486394058778;0.833409218992757;0.7978380761507203;-7.803075985420895e-08;-9.187495031397391e-08;1.0449174464022304;10.00007688713324;0.8333999267082586;0.015561749893079586;0.015560983020266624;0.7977868123815942;0.014894802699360951;0.7978467895847683
79.73898;1.0444477688379616;0.8334110572625386;0.7978378488508643;-7.817501779055914e-08;-9.254085028938327e-08;1.0449180424732398;10.000077600180186;0.8333993080572228;0.015561719402941283;0.01556099063957123;0.797786807218246;0.014894806890317972;0.7978459934939751
79.74898;1.0444469531061373;0.8334128226546847;0.7978375635745161;-7.831252111105104e-08;-9.32056949788463e-08;1.0449186912277248;10.00007802968229;0.8333986853649575;0.015561688989154948;0.015560998157911588;0.7977867947255676;0.014894809940417171;0.797845207319916
79.75898;1.04444619216541;0.8334145115088021;0.7978372223704772;-7.844253703888076e-08;-9.386849535975011e-08;1.044919394935595;10.000078114980894;0.8333980618360881;0.01556165873019002;0.015561005539856851;0.7977867766925278;0.014894811825732742;0.7978444331554853
79.76898;1.0444454843300033;0.8334161204825784;0.7978368275598998;-7.856398067119827e-08;-9.452833575369862e-08;1.044920155774538;10.000077793518765;0.8333974401932268;0.01556162870645941;0.015561012763498673;0.797786753965106;0.014894812532396046;0.7978436734788893
79.77898;1.0444448256322751;0.8334176462415444;0.7978363815302959;-7.867559953338534e-08;-9.518469141153071e-08;1.0449209756317344;10.000076997848623;0.8333968226567473;0.015561598993376103;0.015561019818908258;0.7977867267456543;0.014894812055429528;0.7978429310443863
79.78898;1.0444442100823401;0.8334190856989351;0.7978358866955818;-7.877611451388902e-08;-9.58376075522604e-08;1.0449218562703195;10.000075654129867;0.8333962105765348;0.015561569650932493;0.015561026705054236;0.797786694605402;0.014894810411520885;0.7978422091354429
79.79898;1.0444436307738014;0.8334204363673668;0.7978353450563288;-7.886426543958383e-08;-9.648750097247545e-08;1.044922799324822;10.00007368664438;0.8333956042618046;0.015561540718904933;0.015561033421701176;0.7977866557512794;0.014894807656226383;0.7978415113898774
79.80898;1.0444430810783043;0.8334216963908645;0.7978347576327247;-7.893881399456576e-08;-9.713471896342333e-08;1.044923806128488;10.000071023225129;0.8333950035962168;0.015561512225586042;0.015561039965205399;0.7977866062585286;0.014894803890249017;0.797840841147554
79.81898;1.044442555168727;0.8334228644898047;0.7978341245310522;-7.899858598100731e-08;-9.777936269400512e-08;1.044924877435951;10.000067598230169;0.8333944085920768;0.015561484196729288;0.015561046333831832;0.7977865403730567;0.014894799246385591;0.797840200812571
79.82898;1.0444420476538634;0.8334239401025194;0.7978334455295885;-7.904249258581602e-08;-9.842145460628945e-08;1.0449260131634943;10.000063355189301;0.8333938190203661;0.015561456656005104;0.015561052537501775;0.7977864518852272;0.014894793865761213;0.797839591677268
79.83898;1.0444415533984166;0.8334249233307919;0.7978327209375431;-7.906936753059519e-08;-9.906099804329575e-08;1.044927212196577;10.00005824682547;0.8333932337425038;0.015561429619734406;0.015561058603719277;0.7977863352462718;0.014894787881836376;0.7978390142946288
79.84898;1.0444410686888628;0.8334258142449316;0.7978319524553836;-7.907768347384221e-08;-9.969774889203844e-08;1.0449284721891725;10.000052231724228;0.8333926510180711;0.015561403092612357;0.015561064574216058;0.7977861858097479;0.014894781413772136;0.7978384689123698
79.85898;1.0444405920022228;0.8334266116505611;0.7978311430559862;-7.90654589646513e-08;-1.0033096728920664e-07;1.0449297893388647;10.000045274177346;0.833392069722164;0.015561377076595575;0.015561070491370137;0.7977859994445335;0.014894774566170764;0.7978379558678671
79.86898;1.044440122495127;0.8334273125575659;0.7978302960268306;-7.903051508954622e-08;-1.0095942401623605e-07;1.04493115843279;10.000037347357567;0.8333914899500635;0.015561351584879715;0.015561076380382474;0.7977857721475653;0.014894767430640572;0.7978374762105234
79.87898;1.0444396582114661;0.8334279132800189;0.7978294147483656;-7.897078681430008e-08;-1.0158158381935163e-07;1.044932573379638;10.000028436793203;0.8333909124456416;0.015561326642137404;0.015561082239215852;0.797785500519719;0.014894760083930607;0.7978370321590316
79.88898;1.0444391964196893;0.8334284109004675;0.7978285031539597;-7.888438452474239e-08;-1.0219579741570456e-07;1.044934028036847;10.000018539628952;0.8333903378222607;0.015561302273755167;0.01556108804616214;0.7977851824111973;0.014894752594620461;0.7978366270421609
79.89898;1.0444387353976832;0.8334288037617933;0.7978275655578164;-7.876955838104829e-08;-1.0280055872522514e-07;1.0449355170307864;10.000007654658328;0.833389766241606;0.015561278496175064;0.015561093780528326;0.7977848164959284;0.014894745036482466;0.797836264643781
79.90898;1.0444382756844652;0.8334290911971;0.7978266061253823;-7.862473767769191e-08;-1.0339473476839409e-07;1.0449370360638457;9.999995773701604;0.833389197357893;0.015561255313340443;0.015561099435666213;0.7977844013824406;0.01489473748707515;0.7978359479371339
79.91898;1.044437819816443;0.8334292731508799;0.7978256287360576;-7.844861235259798e-08;-1.039774565189761e-07;1.0449385812713308;9.999982882641955;0.8333886302686035;0.01556123272231459;0.015561105011150145;0.7977839354810985;0.014894730012286363;0.7978356780674241
79.92898;1.0444373712596056;0.8334293500962582;0.7978246368808938;-7.824028467289366e-08;-1.0454780952415747e-07;1.0449401482812257;9.999968962098828;0.8333880638112128;0.015561210725631902;0.015561110498432309;0.7977834175981394;0.014894722651813928;0.7978354544478329
79.93898;1.0444369336684713;0.8334293229764466;0.797823633209431;-7.799943676191863e-08;-1.0510477015791272e-07;1.0449417321646162;9.999953988147217;0.833387497330377;0.015561189336841886;0.015561115879960796;0.7977828472952708;0.014894715416050936;0.7978352756562587
79.94898;1.04443651038395;0.8334291929289608;0.7978226192206614;-7.772634086054097e-08;-1.0564731290407485e-07;1.0449433278357856;9.99993794229098;0.8333869310509663;0.015561168575907388;0.015561121137993607;0.7977822246322053;0.014894708295875319;0.7978351403357375
79.95898;1.0444361037665877;0.8334289613877652;0.7978215956896497;-7.742162889052155e-08;-1.0617442389153262e-07;1.0449449298450109;9.999920822001467;0.8333863655110731;0.015561148467469154;0.015561126258884499;0.7977815500008405;0.014894701274047318;0.7978350474261485
79.96898;1.0444357151225563;0.8334286305555244;0.7978205632631503;-7.708596436785095e-08;-1.0668510867953304e-07;1.044946532099213;9.999902643474897;0.833385800869221;0.015561129038365097;0.015561131233509216;0.7977808244294984;0.014894694334261518;0.7978349955806534
79.97898;1.0444353452819122;0.8334282035335147;0.7978195226087743;-7.671995406584598e-08;-1.0717848732572569e-07;1.044948128088747;9.99988344240148;0.8333852371938615;0.01556111030299285;0.015561136058777228;0.7977800499770971;0.01489468746927897;0.7978349824428278
79.98898;1.0444349944270408;0.8334276839524657;0.7978184743812372;-7.632421675787103e-08;-1.0765394146384148e-07;1.0449497110194794;9.99986327512439;0.833384675213635;0.015561092251884519;0.015561140737229922;0.7977792298695655;0.014894680684713056;0.7978350046528011
79.99898;1.0444346618412461;0.8334270752099538;0.7978174190749218;-7.58992481304046e-08;-1.0811125751144089e-07;1.0449512736183346;9.999842216249037;0.833384116300077;0.01556107485734121;0.01556114527284219;0.7977783681428582;0.01489467399745958;0.7978350585615503
80.00898;1.0444343471867985;0.8334263795609087;0.7978163568795396;-7.544532784439056e-08;-1.0855065694647033e-07;1.0449528082690305;9.999820351745742;0.8333835621461074;0.01556105808194318;0.015561149664382597;0.7977774690695041;0.014894667423477191;0.7978351406914984
80.01898;1.0444340517921242;0.833425597539687;0.7978152876973428;-7.496274734715475e-08;-1.0897264154535819e-07;1.0449543080332566;9.999797770896535;0.8333830148955683;0.015561041879475017;0.015561153902032183;0.7977765368847886;0.014894660959705892;0.7978352474961596
80.02898;1.0444337780871265;0.8334247283294604;0.7978142110005707;-7.445203880910312e-08;-1.0937773235765863e-07;1.044955767942421;9.999774558000716;0.8333824770010941;0.015561026195284367;0.0155611579740332;0.797775575610692;0.014894654575202554;0.7978353749639185
80.03898;1.0444335282705068;0.8334237710704229;0.7978131256668487;-7.39139941560943e-08;-1.0976637067538815e-07;1.0449571850190489;9.999750786902357;0.8333819503775528;0.015561010968461846;0.015561161877002096;0.797774588750652;0.014894648209085707;0.7978355188253569
80.04898;1.0444333040907947;0.8334227258402338;0.7978120301050821;-7.334957061668146e-08;-1.1013905366452423e-07;1.0449585570224902;9.999726522864892;0.8333814358589067;0.01556099613556024;0.015561165618919527;0.7977735792396332;0.014894641772226557;0.7978356753112544
80.05898;1.044433107654277;0.8334215936180223;0.797810922411771;-7.275982039731857e-08;-1.1049645859883626e-07;1.0449598812660164;9.99970182683921;0.8333809337819608;0.015560981639192673;0.015561169218013048;0.7977725497463191;0.014894635156130346;0.797835841296474
80.06898;1.0444329418379505;0.8334203759462313;0.7978098006558335;-7.214597274812735e-08;-1.1083953325862479e-07;1.0449611538120123;9.999676759298296;0.8333804452218438;0.015560967433268824;0.015561172701411363;0.7977715028280544;0.014894628241962412;0.7978360137738821
80.07898;1.0444328100312295;0.8334190747888366;0.7978086635789627;-7.150952449115738e-08;-1.1116947854341851e-07;1.0449623693414754;9.999651387180673;0.8333799726951765;0.015560953475802749;0.015561176098751187;0.7977704407234933;0.014894620907285966;0.7978361899001853
80.08898;1.044432715707523;0.8334176925308563;0.7978075111915586;-7.08521274632117e-08;-1.1148742871485044e-07;1.0449635224073375;9.999625791611246;0.833379519535464;0.015560939721160086;0.015561179433874497;0.7977693652916845;0.014894613034578917;0.7978363673470925
80.09898;1.0444326622167506;0.8334162321623765;0.7978063446019857;-7.017540406342276e-08;-1.117940752239669e-07;1.0449646087317905;9.999600067502833;0.8333790885918458;0.015560926126367664;0.015561182719588047;0.7977682784407988;0.014894604515895901;0.7978365442222538
80.10898;1.0444326530480252;0.8334146973599763;0.7978051653402255;-6.948091703951451e-08;-1.1208949566311484e-07;1.0449656246907562;9.999574310388478;0.8333786817474435;0.01556091266532224;0.015561185954282748;0.79776718231058;0.014894595249516621;0.7978367190603302
80.11898;1.0444326917927569;0.8334130923046791;0.7978039751251622;-6.877030072177979e-08;-1.1237318290621717e-07;1.0449665663079388;9.999548603190748;0.8333783007173315;0.015560899336340339;0.015561189121931591;0.7977660787797204;0.014894585141647548;0.797836890888668
80.12898;1.044432781724024;0.8334114218510733;0.7978027761355398;-6.80453744099932e-08;-1.1264425025664624e-07;1.0449674294083868;9.999523016023547;0.8333779479591644;0.015560886156500515;0.01556119219320474;0.7977649692747131;0.014894574125347577;0.7978370588960509
80.13898;1.0444329259252743;0.8334096917492742;0.7978015708443987;-6.730813999623101e-08;-1.1290173856477612e-07;1.0449682100364557;9.999497610300073;0.8333776264859073;0.015560873146142299;0.015561195128374361;0.7977638551669008;0.014894562183121064;0.797837222120114
80.14898;1.0444331272665677;0.8334079079778086;0.7978003616739876;-6.65608188898668e-08;-1.1314486449445856e-07;1.0449689044502715;9.999472439750136;0.8333773391184368;0.015560860313841202;0.015561197891602634;0.7977627380321451;0.014894549352219311;0.7978373797096341
80.15898;1.0444333875547585;0.833406075829675;0.797799151625836;-6.580593916735991e-08;-1.1337313555193596e-07;1.0449695087522386;9.999447552361291;0.833377088311738;0.015560847649614757;0.01556120046899984;0.7977616198341413;0.014894535711980047;0.7978375313985252
80.16898;1.0444337068064773;0.8334041998613374;0.797797945520804;-6.504619217013678e-08;-1.1358648279454533e-07;1.0449700187394813;9.999422994007476;0.8333768764125553;0.015560835127610166;0.015561202872003466;0.7977605030493204;0.01489452136399333;0.7978376775582962
80.17898;1.0444340831317953;0.8334022843053785;0.7977967502102594;-6.428413502950706e-08;-1.1378544855442557e-07;1.0449704307440657;9.9993988156339;0.8333767059044495;0.015560822716240342;0.01556120512577962;0.7977593902727688;0.014894506412633656;0.7978378188793644
80.18898;1.044434513003816;0.8334003331055171;0.7977955732911565;-6.352208442760447e-08;-1.1397117553212281e-07;1.0449707420150436;9.99937507858305;0.83337657962591;0.015560810388691872;0.01556120725338711;0.7977582836983512;0.014894490953618424;0.7978379559515975
80.19898;1.0444349918646378;0.8333983496962357;0.7977944216887851;-6.276212594795006e-08;-1.1414511915510415e-07;1.0449709496313322;9.999351845101266;0.833376500635511;0.015560798124567432;0.015561209267881869;0.7977571853095826;0.014894475069502266;0.797838088901092
80.20898;1.0444355150637414;0.8333963370044578;0.7977933009869077;-6.200606507768624e-08;-1.1430873632636529e-07;1.0449710498017382;9.999329157629585;0.8333764716794434;0.015560785906512536;0.015561211178570945;0.7977560975646114;0.014894458821162174;0.7978382171901698
80.21898;1.044436078595144;0.8333942978742985;0.7977922153245949;-6.125544553074371e-08;-1.1446333540938443e-07;1.0449710383832604;9.99930702614897;0.8333764947374368;0.015560773724247589;0.015561212998486682;0.7977550234387903;0.014894442242488908;0.7978383393315643
80.22898;1.0444366795539666;0.833392235772701;0.7977911675950116;-6.051166628832745e-08;-1.1461002041434248e-07;1.0449709113888133;9.999285435420608;0.8333765708558805;0.015560761581732753;0.015561214743807616;0.7977539656552401;0.014894425350566873;0.7978384527060561
80.23898;1.0444373170379864;0.8333901551460676;0.7977901592313853;-5.977607917828714e-08;-1.1474955007521033e-07;1.0449706652397008;9.99926436276786;0.8333767003835809;0.015560749496937509;0.015561216438502562;0.7977529263495254;0.014894408161755805;0.7978385542681369
80.24898;1.0444379924848628;0.8333880611683036;0.7977891899333699;-5.905010198562432e-08;-1.1488213966489599e-07;1.044970297517461;9.99924379009841;0.8333768834800197;0.01556073750008121;0.015561218129963925;0.7977519075825064;0.014894390698089285;0.7978386415431343
80.25898;1.044438708549079;0.833385959455631;0.797788258593658;-5.833533162141398e-08;-1.1500746011787054e-07;1.0449698075129146;9.999223705869154;0.833377120643594;0.01556072562967199;0.015561219898812815;0.7977509115110247;0.014894372979881634;0.7978387123180165
80.26898;1.044439468490895;0.833383855829033;0.797787364612151;-5.763344735205493e-08;-1.1512479314653854e-07;1.0449691955162035;9.999204100932197;0.833377413564782;0.015560713917886432;0.0155612218500546;0.7977499396677818;0.014894355018148552;0.797838763494805
80.27898;1.0444402767821581;0.833381755946639;0.7977865083560645;-5.6945900887810484e-08;-1.1523312881561927e-07;1.04496846203572;9.999184965015438;0.8333777656949574;0.0155607023791905;0.015561224094407095;0.7977489922260359;0.014894336819873987;0.7978387911246939
80.28898;1.044441138537565;0.8333796652106302;0.797785691239231;-5.627372875367679e-08;-1.1533124159013769e-07;1.0449676077120154;9.999166292622531;0.8333781811406525;0.015560691013180613;0.015561226734330962;0.7977480678457923;0.014894318399928441;0.7978387916181711
80.29898;1.0444420572136806;0.8333775887077002;0.7977849156852622;-5.561765000615298e-08;-1.1541780419994362e-07;1.044966632998729;9.999148097314672;0.8333786626651253;0.015560679812618522;0.015561229857613186;0.7977471638977832;0.014894299788649572;0.7978387624607579
80.30898;1.0444430335990225;0.8333755308773828;0.7977841847439455;-5.497823022875782e-08;-1.154915631063117e-07;1.044965538413391;9.999130416920575;0.8333792105741852;0.015560668773747465;0.015561233534052952;0.7977462767430774;0.014894281029878656;0.7978387018844618
80.31898;1.0444440673604183;0.8333734952556582;0.797783501639645;-5.435600639504163e-08;-1.1555147850169072e-07;1.0449643261641413;9.999113302144902;0.8333798228119478;0.015560657907403085;0.015561237812429853;0.7977454017948132;0.01489426217145491;0.7978386082337698
80.32898;1.044445158409449;0.8333714841842648;0.7977828693322856;-5.375159844374699e-08;-1.1559667974161745e-07;1.0449630015119635;9.999096808553391;0.8333804960628952;0.015560647241740397;0.015561242722767068;0.7977445336503352;0.01489424325102995;0.79783848010124
80.33898;1.0444463066600538;0.8333694985274729;0.797782290084397;-5.316565912232721e-08;-1.1562644988319201e-07;1.0449615727091623;9.999081002412215;0.8333812269858261;0.015560636814123745;0.015561248290153347;0.7977436670854602;0.014894224283694368;0.7978383170002092
80.34898;1.0444475117364969;0.8333675378026025;0.7977817653507;-5.2598749081851424e-08;-1.1564034402786648e-07;1.044960049650966;9.999065963604526;0.8333820121201275;0.01556062666082298;0.015561254551498194;0.7977427985248452;0.014894205266462497;0.797838119115015
80.35898;1.0444487729627867;0.8333656006828802;0.7977812959485997;-5.20514408674278e-08;-1.1563813651925777e-07;1.0449584418754752;9.999051776644702;0.8333828469798306;0.015560616811073031;0.015561261556160113;0.7977419266088832;0.014894186193830613;0.7978378866438681
80.36898;1.0444500886649493;0.833363685457245;0.7977808821830197;-5.152449840767377e-08;-1.1561961071531685e-07;1.0449567570087506;9.999038520677031;0.8333837263130649;0.015560607284850026;0.015561269346881531;0.7977410516226431;0.014894167063121683;0.7978376202065653
80.37898;1.0444514551473416;0.8333617900037485;0.7977805239108471;-5.101877581839277e-08;-1.1558455686993607e-07;1.0449550002549757;9.999026270796989;0.833384645301351;0.015560598093918417;0.01556127794468719;0.7977401744863574;0.014894147865130767;0.797837321587428
80.38898;1.0444528665714903;0.8333599113433291;0.7977802207747365;-5.053496368144797e-08;-1.1553290930703107e-07;1.0449531749003773;9.999015105692493;0.8333855996869586;0.015560589245612651;0.015561287357097617;0.7977392957926158;0.014894128569132881;0.7978369938543967
80.39898;1.0444543164017748;0.8333580455746297;0.7977799725509338;-5.0073484431216516e-08;-1.1546458913905345e-07;1.044951283683903;9.999005105007914;0.833386584849701;0.01556058074532679;0.015561297597332003;0.7977384153369315;0.014894109119946899;0.7978366413604031
80.40898;1.0444557992702885;0.8333561885832882;0.797779779337691;-4.9634489415335955e-08;-1.1537911252161488e-07;1.0449493304259643;9.998996336627918;0.8333875956457037;0.015560572595883195;0.015561308692113762;0.7977375323126327;0.014894089452880302;0.7978362699234302
80.41898;1.0444573115365015;0.8333543367457188;0.7977796417522718;-4.921783286304466e-08;-1.1527547844114428e-07;1.044947320349643;9.998988847171164;0.8333886272075641;0.015560564800498958;0.015561320670039753;0.7977366456490457;0.014894069504038694;0.7978358866001805
80.42898;1.044458850953235;0.8333524869715307;0.7977795612334598;-4.88230415432806e-08;-1.1515243860080902e-07;1.0449452589139394;9.998982661586973;0.8333896754629856;0.015560557368540328;0.01556133354137469;0.79773575408159;0.014894049201021048;0.797835498603552
80.43898;1.0444604163996596;0.8333506362726079;0.797779539971163;-4.844939026285426e-08;-1.1500882536764149e-07;1.0449431511469809;9.99897778766908;0.8333907371699765;0.015560550313053407;0.015561347283350537;0.7977348564390256;0.014894028450534813;0.7978351120093999
80.44898;1.044462007434027;0.8333487814586066;0.7977795804572955;-4.809611998321647e-08;-1.148437226488052e-07;1.0449410019044407;9.998974218578372;0.8333918098763196;0.01556054364281454;0.015561361829785016;0.7977339522869952;0.014894007144400034;0.7978347313552143
80.45898;1.0444636233785705;0.8333469193025472;0.7977796851801077;-4.7762588673133645e-08;-1.146564242033475e-07;1.0449388162629976;9.998971933876266;0.8333928918299064;0.015560537361802669;0.01556137706969245;0.7977330421809546;0.014893985182966148;0.7978343599671389
80.46898;1.0444652623424338;0.8333450469379661;0.797779856539342;-4.7448240449624795e-08;-1.1444624725738334e-07;1.0449366000280784;9.998970902862238;0.8333939822592447;0.015560531483782386;0.015561392865119027;0.7977321275422097;0.01489396249356075;0.79783399979152
80.47898;1.0444669213257722;0.8333431623501572;0.7977800968315536;-4.715239886352314e-08;-1.1421236271107529e-07;1.0449343596059188;9.998971089480708;0.833395082001011;0.015560526049582179;0.015561409070868138;0.7977312106648814;0.014893939029821073;0.7978336509367947
80.48898;1.044468597259142;0.833341264799241;0.7977804082635898;-4.687399792192455e-08;-1.139538138948881e-07;1.0449321009735657;9.998972456643308;0.8333961933771806;0.015560521126826637;0.015561425537628345;0.797730294700877;0.014893914767551631;0.797833312370943
80.49898;1.0444702870732712;0.833339354730333;0.7977807929435193;-4.6611671797447154e-08;-1.1366976426648001e-07;1.044929829239608;9.998974969821486;0.8333973191098567;0.015560516795444563;0.015561442112810422;0.7977293834432722;0.014893889706968765;0.7978329832421444
80.50898;1.0444719868863663;0.8333374332443177;0.7977812530872327;-4.636416659871745e-08;-1.133597465666267e-07;1.0449275488866279;9.998978600643875;0.8333984613454262;0.015560513126618408;0.015561458650994241;0.7977284811348001;0.014893863869300939;0.7978326631050402
80.51898;1.04447369213299;0.8333355018313268;0.7977817912817449;-4.613053195746468e-08;-1.1302368150005834e-07;1.0449252631338064;9.998983328129778;0.833399621450086;0.015560510163365984;0.015561475021788406;0.7977275921777016;0.014893837290109782;0.7978323514484248
80.52898;1.0444753981753656;0.8333335626145207;0.7977824100696616;-4.591002408532611e-08;-1.1266174115930213e-07;1.0449229726804887;9.99898913866054;0.8334008001253859;0.015560507922009482;0.01556149111262041;0.7977267204507237;0.014893810016768901;0.7978320477115705
80.53898;1.0444771000091644;0.8333316182908234;0.7977831113657984;-4.5701932158616494e-08;-1.1227424436896578e-07;1.0449206756807912;9.998996031638539;0.8334019974416581;0.01556050641272242;0.015561506832898973;0.7977258690153247;0.014893782104082773;0.7978317511773861
80.54898;1.0444787923329786;0.8333296712879599;0.7977838964254399;-4.550542067247148e-08;-1.1186161331771576e-07;1.044918369394008;9.999004024170922;0.8334032131613768;0.015560505658342157;0.01556152211042004;0.797725040536589;0.014893753610008711;0.7978314603559656
80.55898;1.0444804709095024;0.8333277230899686;0.7977847657495163;-4.5319488456650206e-08;-1.1142440223301843e-07;1.0449160519764313;9.999013143461955;0.8334044470392671;0.01556050569992355;0.015561536882007504;0.7977242373040686;0.014893724592743513;0.7978311729567891
80.56898;1.0444821330516632;0.8333257745953713;0.7977857188286175;-4.5143039284958134e-08;-1.1096339964117255e-07;1.0449137229533156;9.999023416250589;0.833405698368103;0.015560506588413412;0.015561551093672885;0.7977234609246778;0.01489369510029243;0.7978308863940828
80.57898;1.044483776306509;0.8333238269741449;0.7977867542483099;-4.497504640064455e-08;-1.1047976459506469e-07;1.0449113822402119;9.9990348674776;0.833406965341825;0.015560508372282646;0.015561564705761637;0.7977227125832556;0.014893665160804336;0.7978305978876817
80.58898;1.0444853971763464;0.8333218818174398;0.797787870107262;-4.4814820845739644e-08;-1.0997518382425019e-07;1.0449090284446236;9.999047523923352;0.8334082449233724;0.015560511094544918;0.015561577695194923;0.797721993588742;0.014893634786067787;0.7978303042773651
80.59898;1.0444869910075467;0.8333199403646443;0.7977890644981979;-4.4662168407226184e-08;-1.0945190670790177e-07;1.0449066576532258;9.999061413635543;0.8334095331562782;0.015560514796306732;0.015561590060151672;0.797721305692157;0.014893603981457572;0.7978300019697511
80.60898;1.0444885525918284;0.8333180030014073;0.7977903356150287;-4.4517211480268355e-08;-1.0891248479330905e-07;1.0449042635366153;9.999076560943118;0.8334108260350326;0.015560519512431844;0.015561601828365511;0.7977206510921532;0.014893572759053099;0.7978296871280999
80.61898;1.0444900767207748;0.8333160696119435;0.7977916811714335;-4.438007343347212e-08;-1.0835932914229884e-07;1.0449018387657523;9.999092982454442;0.8334121206131816;0.01556052525879717;0.015561613058213113;0.7977200321882617;0.014893541149382942;0.7978293561117638
80.62898;1.0444915583108403;0.8333141401857798;0.7977930979143046;-4.4250855093566827e-08;-1.0779449126531076e-07;1.044899377093616;9.999110684362998;0.8334134152901169;0.015560532024748719;0.015561623827407955;0.7977194512718885;0.014893509201816217;0.797829005966562
80.63898;1.0444929920845254;0.8333122153644109;0.7977945818476759;-4.412993731762378e-08;-1.0721983329542429e-07;1.0448968744814195;9.999129657427424;0.833414709190124;0.015560539778746501;0.015561634225297069;0.7977189103025196;0.014893476983297113;0.7978286345884593
80.64898;1.0444943722223639;0.8333102967221385;0.7977961284876256;-4.4018107111704305e-08;-1.0663726167798484e-07;1.0448943286438876;9.999149866810118;0.8334160015709682;0.01556054847833492;0.015561644355419879;0.7977184108913935;0.0148934445815661;0.7978282404798848
80.65898;1.0444956925615243;0.8333083865698522;0.7977977330737949;-4.391620146356216e-08;-1.060488315424131e-07;1.0448917381447123;9.999171241862776;0.8334172915169966;0.015560558074095567;0.01556165433122391;0.7977179545000795;0.014893412101166605;0.79782782255374
80.66898;1.0444969473383992;0.8333064877977593;0.7977993914171795;-4.382470071795188e-08;-1.0545672593941805e-07;1.0448891014108537;9.999193680568773;0.833418577997272;0.01556056851290468;0.015561664266918513;0.7977175426358721;0.014893379650907201;0.7978273802445481
80.67898;1.0444981321589102;0.8333046039485672;0.797801100861545;-4.374377259590927e-08;-1.0486307168438905e-07;1.0448864159653886;9.999217070480523;0.8334198604408865;0.015560579741294418;0.015561674280188518;0.797717176761102;0.014893347331645337;0.7978269136864629
80.68898;1.0444992444860428;0.8333027389113048;0.7978028601739781;-4.367360567541191e-08;-1.0426983994037262e-07;1.0448836785283542;9.99924130520192;0.8334211392594582;0.015560591701204786;0.01556168449547464;0.797716857857612;0.0148933152285538;0.7978264238548749
80.69898;1.0445002827843617;0.8333008963519182;0.7978046685697174;-4.3614604793055247e-08;-1.0367886861822974e-07;1.0448808855982277;9.999266283499612;0.8334224159299358;0.015560604322428851;0.015561695030257734;0.7977165860898757;0.014893283405707813;0.7978259127098747
80.70898;1.044501245304075;0.833299079675485;0.7978065250969776;-4.356736104707564e-08;-1.030916207343548e-07;1.0448780344862882;9.999291904987205;0.8334236925685543;0.01556061751703169;0.01556170597473082;0.7977163607351075;0.01489325190564805;0.7978253832695754
80.71898;1.0445021302528632;0.8332972923415249;0.7978084285659848;-4.3532500471357275e-08;-1.025089486187023e-07;1.0448751247685744;9.999318077219682;0.8334249713488335;0.015560631176925696;0.015561717382246201;0.7977161802223344;0.01489322076071883;0.7978248395357029
80.72898;1.0445029369054957;0.8332955373831302;0.7978103775321892;-4.351046099950919e-08;-1.0193144974443643e-07;1.0448721589090564;9.99934472394376;0.833426254545404;0.015560645181490402;0.015561729274134978;0.797716042593851;0.014893190005103717;0.7978242860969452
80.73898;1.0445036661924991;0.8332938163801877;0.7978123704332812;-4.350139450374936e-08;-1.0136011993841707e-07;1.0448691416767555;9.999371779130215;0.8334275447155358;0.01556065941310622;0.01556174165542588;0.7977159460571136;0.01489315967414618;0.797823727190547
80.74898;1.0445043204309015;0.8332921295945115;0.7978144056747131;-4.350530136856459e-08;-1.0079667070834576e-07;1.0448660789547242;9.999399176289344;0.8334288440645979;0.015560673767177265;0.015561754531699484;0.7977158887986744;0.014893129799535838;0.7978231654188422
80.75898;1.0445049025335038;0.8332904769304104;0.7978164810581286;-4.352216011727165e-08;-1.0024338170566235e-07;1.0448629763020307;9.999426846411742;0.8334301536074276;0.015560688150917127;0.015561767913748761;0.7977158685065447;0.014893100407718804;0.7978226013100523
80.76898;1.0445054149564619;0.8332888579628038;0.7978185931144949;-4.3552080276521354e-08;-9.970266116684258e-08;1.0448598382853886;9.999454718840356;0.8334314733555094;0.015560702478669818;0.015561781810898241;0.7977158823867272;0.014893071520467517;0.7978220344241054
80.77898;1.0445058586960156;0.8332872714701745;0.7978207373355813;-4.359567174829734e-08;-9.917658642932026e-08;1.0448566693372288;9.999482721495522;0.8334328032758953;0.015560716676147359;0.015561796223538243;0.7977159275413587;0.014893043157960651;0.797821464337623
80.78898;1.0445062329694907;0.8332857158222561;0.7978229089604515;-4.3654263569160946e-08;-9.866671582538923e-08;1.0448534751024257;9.999510782957547;0.8334341436019813;0.015560730690325845;0.015561811138017585;0.7977160011910939;0.014893015337962032;0.7978208903470222
80.79898;1.0445065357547278;0.8332841898879919;0.7978251033632012;-4.3729573281411994e-08;-9.817418325447268e-08;1.0448502631499734;9.999538833987241;0.8334354944853072;0.015560744487719155;0.015561826525769719;0.7977161002451894;0.014892988070073507;0.7978203111757495
