time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.80898;1.044506764340737;0.8332826932531868;0.7978273157221322;-4.382314509075316e-08;-9.76998655239789e-08;1.0448470429644816;9.999566810226302;0.8334368558668013;0.015560758042773194;0.015561842348420542;0.7977162208104601;0.014892961353381364;0.7978197251636768
80.81898;1.0445069155063575;0.8332812256089944;0.7978295404482854;-4.393601605052935e-08;-9.724444893040196e-08;1.0448438249483345;9.999594654638697;0.833438227474943;0.015560771332990553;0.01556185856234847;0.7977163590886381;0.01489293517473359;0.7978191302446619
80.82898;1.0445069859397342;0.833279786471225;0.797831771246008;-4.406858472310387e-08;-9.680830768398591e-08;1.0448406189956279;9.999622311924703;0.8334396089748515;0.015560784338321462;0.015561875118769672;0.7977165129079359;0.014892909505949096;0.797818524061808
80.83898;1.0445069728168326;0.8332783754933337;0.7978340019237363;-4.422055770042491e-08;-9.63914363004331e-08;1.0448374339573776;9.999649722262294;0.8334410003442803;0.01556079703600837;0.015561891966246383;0.7977166817221638;0.014892884308676376;0.7978179044929564
80.84898;1.0445068737328405;0.8332769927831153;0.797836226962407;-4.439098903944399e-08;-9.599370867152688e-08;1.044834277362153;9.999676826354019;0.8334424019144995;0.015560809397224921;0.015561909056757086;0.7977168656071087;0.014892859545786544;0.7978172698410894
80.85898;1.0445066861700778;0.8332756393851689;0.7978384416584697;-4.457845635704579e-08;-9.561507308610527e-08;1.0448311546160969;9.999703574209967;0.8334438139876901;0.01556082139026663;0.015561926346597825;0.7977170651910104;0.014892835189892293;0.7978166184662938
80.86898;1.0445064073165509;0.8332743173911389;0.7978406426078515;-4.478140919541262e-08;-9.525527894710051e-08;1.044828068708473;9.999729925160207;0.8334452365926752;0.015560832982966155;0.01556194379190478;0.79771728203755;0.014892811221906168;0.7978159485414235
80.87898;1.044506034435328;0.8332730287603751;0.797842827966243;-4.499857431441696e-08;-9.491354371081715e-08;1.0448250212097112;9.999755841159432;0.833446669514302;0.015560844142177486;0.015561961348140224;0.7977175180023446;0.014892787621297655;0.7978152584731263
80.88898;1.0445055656709048;0.8332717737721199;0.7978449965632238;-4.522929273360738e-08;-9.458867050509204e-08;1.0448220138033641;9.99978128274399;0.8334481121439405;0.015560854839600478;0.015561978977222652;0.7977177742697008;0.01489276436283934;0.7978145477478832
80.89898;1.0445050008909516;0.8332705506202822;0.7978471465436816;-4.547365587389498e-08;-9.427950570162848e-08;1.0448190487022169;9.999806211862056;0.8334495631023565;0.015560865064024678;0.015561996655686803;0.7977180513304467;0.014892741422336325;0.7978138172626974
80.90898;1.0445043421845484;0.8332693561272269;0.7978492748518475;-4.573228640174685e-08;-9.398537959796292e-08;1.0448161277480983;9.999830595999715;0.8334510201945156;0.015560874824835336;0.015562014376431023;0.7977183491980392;0.014892718777588286;0.7978130690407828
80.91898;1.0445035941876046;0.8332681866643484;0.797851377839168;-4.6006073973374365e-08;-9.370631799795089e-08;1.0448132517321131;9.999854408482946;0.8334524808100439;0.015560884135471787;0.015562032143896525;0.7977186672311568;0.014892696406022116;0.7978123061061507
80.92898;1.0445027640511748;0.8332670388779587;0.7978534518637413;-4.629619620666278e-08;-9.344291878164485e-08;1.0448104208391613;9.9998776298534;0.8334539419435542;0.01556089299088657;0.015562049967363338;0.7977190043452325;0.014892674285700307;0.7978115320325811
80.93898;1.044501860648801;0.8332659100505163;0.7978554930686602;-4.660406861629972e-08;-9.319597693755066e-08;1.0448076356831002;9.999900247931638;0.8334553993757968;0.015560901365804814;0.0155620678599181;0.7977193596279134;0.01489265239442281;0.7978107497942037
80.94898;1.044500893554972;0.8332647978046832;0.7978574970440944;-4.6930952482762606e-08;-9.296616333873169e-08;1.0448048974799793;9.999922248254695;0.8334568471584711;0.015560909234313986;0.015562085846918787;0.7977197324334603;0.014892630704593698;0.7978099611805046
80.95898;1.0444998726408212;0.8332636993780583;0.79785945919862;-4.72775889564167e-08;-9.275391949213621e-08;1.0448022069042746;9.999943605408673;0.8334582785104099;0.015560916585802062;0.015562103975246194;0.7977201220178567;0.01489260918132629;0.7978091672416024
80.96898;1.0444988078948998;0.8332626115834961;0.797861375466966;-4.764420448202942e-08;-9.255947073226964e-08;1.044799563369135;9.999964289172366;0.8334596871319345;0.01556092342239663;0.015562122311364949;0.7977205274617659;0.014892587790715473;0.7978083689333479
80.97898;1.0444977088486826;0.8332615319928177;0.7978632424503751;-4.803074012984968e-08;-9.238290001288746e-08;1.0447969657874328;9.99998427449678;0.8334610675311825;0.015560929749430444;0.015562140928826006;0.797720947844152;0.01489256651231604;0.7978075675158844
80.98898;1.04449658409235;0.8332604597304974;0.7978650569752218;-4.843699061685354e-08;-9.222420003011089e-08;1.0447944137604128;10.000003540285872;0.8334624146051378;0.015560935574025304;0.015562159898041916;0.797721382201002;0.014892545344096257;0.7978067648725393
80.99898;1.0444954411678085;0.8332593947046777;0.7978668159326078;-4.886258764732293e-08;-9.208317166838008e-08;1.0447919082729142;10.00002206551913;0.8334637232318483;0.015560940914189747;0.015562179283434254;0.7977218294961433;0.014892524301468889;0.7978059639483855
81.00898;1.04449428684648;0.8332583366890226;0.797868516867123;-4.9306961549528166e-08;-9.195931184821085e-08;1.0447894515499898;10.000039828403994;0.8334649883170054;0.015560945813576239;0.015562199144713703;0.7977222888088575;0.014892503417776681;0.7978051690196212
81.01898;1.0444931277439744;0.8332572851505784;0.7978701586500714;-4.976937420769126e-08;-9.185178260787823e-08;1.044787046275211;10.000056799474727;0.8334662053213124;0.015560950342230642;0.015562219541586805;0.7977227589482284;0.014892482740447582;0.7978043854405334
81.02898;1.0444919707105278;0.8332562390113295;0.7978717412330555;-5.0248916649511245e-08;-9.175923712586173e-08;1.0447846951716502;10.000072933428275;0.8334673705173001;0.015560954573233338;0.015562240534885119;0.7977232375378902;0.014892462319976402;0.7978036191132445
81.03898;1.0444908228719314;0.8332551962774334;0.7978732646871695;-5.074446961196619e-08;-9.167965586459471e-08;1.0447824009681912;10.00008816954953;0.8334684806456896;0.015560958560678842;0.01556226218009862;0.7977237210986157;0.01489244220556169;0.7978028760949616
81.04898;1.0444896913687665;0.8332541540746473;0.7978747284747449;-5.125489283045766e-08;-9.161062250438885e-08;1.0447801659865914;10.000102438868398;0.8334695327306153;0.015560962337299608;0.015562284517313806;0.7977242062144364;0.014892422451544129;0.7978021623856342
81.05898;1.0444885827987616;0.8332531090108257;0.7978761311537781;-5.177942225948991e-08;-9.154979292056857e-08;1.0447779917171431;10.0001156720294;0.8334705245129959;0.015560965923621018;0.01556230756348656;0.7977246901285535;0.014892403119874442;0.7978014836549671
81.06898;1.0444875032682739;0.8332520575959886;0.7978774704787047;-5.231793337876942e-08;-9.149500837065598e-08;1.0447758790434867;10.00012780260343;0.8334714548745821;0.01556096934121807;0.01556233131911272;0.7977251704283902;0.014892384273944794;0.7978008448410506
81.07898;1.0444864592552794;0.8332509963309037;0.7978787439800649;-5.287087391461476e-08;-9.144417014522219e-08;1.0447738288530408;10.000138766179225;0.8334723239540495;0.015560972621451428;0.015562355779111067;0.7977256446804928;0.014892365973300577;0.7978002497472573
81.08898;1.0444854577918703;0.8332499212576286;0.7978799495706761;-5.343894010721211e-08;-9.139534184938559e-08;1.0447718424936612;10.000148499630367;0.8334731334299094;0.01556097579953631;0.01556238092297156;0.7977261098695247;0.014892348268359298;0.7977997006475801
81.09898;1.0444845054393055;0.8332488275844933;0.7978810858315286;-5.4022643365488975e-08;-9.134703772087812e-08;1.0447699218663573;10.000156943236886;0.8334738864965382;0.015560978900635881;0.015562406699538308;0.7977265616477786;0.014892331190165696;0.7977991979482868
81.10898;1.0444836074446269;0.8332477099380745;0.7978821521314682;-5.4621898755025864e-08;-9.129828493960539e-08;1.0447680693797015;10.000164044677708;0.8334745870882649;0.015560981935099168;0.015562433032245304;0.7977269944681061;0.014892314746745879;0.7977987400505892
81.11898;1.044482767995572;0.8332465628215522;0.7978831485207993;-5.523588864142917e-08;-9.124839017915003e-08;1.0447662878600237;10.000169762284143;0.8334752393697545;0.015560984908634393;0.015562459833166365;0.797727402660183;0.014892298939128294;0.797798323789175
81.12898;1.0444819908686165;0.8332453808753312;0.7978840752716218;-5.5863269012535993e-08;-9.119678421010308e-08;1.0447645801011625;10.00017406428276;0.8334758480734021;0.0155609878311576;0.015562487009975319;0.7977277813310769;0.014892283780833678;0.7977979453740432
81.13898;1.0444812796107796;0.8332441593072226;0.797884932234247;-5.6502438834871664e-08;-9.114322722033884e-08;1.0447629483368237;10.00017692629398;0.8334764190250563;0.015560990710994082;0.015562514466527132;0.7977281265232782;0.014892269296167476;0.7977976006530453
81.14898;1.0444806372493611;0.8332428947762044;0.797885718679141;-5.7151723489421826e-08;-9.108799067135701e-08;1.0447613939687919;10.00017833888749;0.8334769590692881;0.015560993549297204;0.015562542101866557;0.7977284347481218;0.01489225550696519;0.7977972845647042
81.15898;1.0444800658360285;0.8332415864183953;0.7978864341291276;-5.780954027255397e-08;-9.103155186954506e-08;1.0447599172169182;10.000178321472914;0.8334774752788765;0.015560996347714368;0.015562569813142782;0.7977287021504963;0.014892242425423993;0.7977969911557865
81.16898;1.044479565817977;0.8332402360973568;0.7978870790809367;-5.847445070939969e-08;-9.097417234352142e-08;1.0447585170506162;10.000176925090546;0.8334779742306714;0.015560999119171151;0.015562597501317742;0.7977289238867266;0.014892230049008616;0.7977967141752544
81.17898;1.044479135237587;0.8332388473613487;0.7978876546448753;-5.9144970691432977e-08;-9.09157887254094e-08;1.0447571918219316;10.000174224460016;0.8334784620225613;0.015561001889117205;0.015562625077931434;0.7977290943259464;0.014892218356480457;0.7977964471101778
81.18898;1.0444787695691033;0.8332374242475931;0.7978881621604327;-5.9819374342685e-08;-9.085601463241889e-08;1.044755939734995;10.000170307332283;0.8334789447030871;0.015561004686372412;0.01556265246916115;0.7977292077942714;0.014892207310362088;0.7977961828460091
81.19898;1.044478462741649;0.8332359709717306;0.7978886034817443;-6.049577558469815e-08;-9.079413126963222e-08;1.044754758469199;10.000165264767745;0.8334794285190793;0.01556100752979784;0.015562679607539574;0.7977292590463069;0.014892196866023858;0.7977959139440616
81.20898;1.0444782085854014;0.8332344919780814;0.7978889810576931;-6.117243270732123e-08;-9.072923196879798e-08;1.0447536445240684;10.00015918608553;0.833479919562039;0.01556101041917811;0.015562706422996094;0.7977292435135656;0.014892186978373;0.7977956334651619
81.21898;1.0444780018757238;0.8332329917137861;0.7978892975305747;-6.184801036598124e-08;-9.06605218210406e-08;1.0447525931309012;10.000152158764294;0.8334804228564547;0.015561013338339164;0.015562732848008335;0.7977291579176897;0.014892177592362794;0.7977953356398059
81.22898;1.044477838491274;0.8332314742191756;0.7978895555201029;-6.252156139872549e-08;-9.058762538870184e-08;1.0447515987059663;10.000144272099163;0.8334809421987959;0.015561016265655354;0.015562758821970658;0.797729000793352;0.014892168630011344;0.7977950160119432
81.23898;1.0444777146073685;0.8332299431846031;0.7978897576329937;-6.319232238076507e-08;-9.05107138226267e-08;1.0447506551378898;10.000135619913632;0.8334814813044085;0.015561019179577699;0.015562784284192699;0.7977287722044435;0.014892159995446139;0.7977946710666475
81.24898;1.044477625811883;0.8332284027929094;0.7978899064700556;-6.385964960766923e-08;-9.043026515413482e-08;1.04474975599973;10.00012629876631;0.8334820445960512;0.015561022061990774;0.015562809165638259;0.797728473273047;0.014892151591024234;0.7977942980212342
81.25898;1.0444775667653454;0.8332268583980933;0.7978900047014745;-6.452314482015312e-08;-9.03465689815161e-08;1.0447488954562179;10.000116407751076;0.8334826368615763;0.015561024910041138;0.015562833385345939;0.7977281063552809;0.014892143330233525;0.7977938951043931
81.26898;1.0444775312031012;0.8332253161388113;0.7978900547785164;-6.518272907904965e-08;-9.025935232326872e-08;1.0447480692619404;10.00010605039422;0.8334832626512767;0.015561027752862035;0.01556285685021228;0.7977276754374125;0.014892135144018602;0.7977934618138043
81.27898;1.0444775123493548;0.8332237820857519;0.7978900583266987;-6.583860728634365e-08;-9.016775814845622e-08;1.044747274514669;10.000095331567946;0.8334839257600241;0.015561030655592055;0.015562879457686361;0.797727185908775;0.014892126980782123;0.7977929990044367
81.28898;1.0444775037874772;0.8332222618088796;0.7978900161239847;-6.649117839240264e-08;-9.007064295518571e-08;1.0447465085873133;10.000084352629498;0.8334846289867819;0.015561033699692252;0.015562901098141487;0.7977266440606052;0.014892118798414348;0.7977925087239638
81.29898;1.0444775000065485;0.8332207603726709;0.7978899284488289;-6.7140813203633e-08;-8.996690340446683e-08;1.044745768690566;10.000073210942457;0.833485374093657;0.01556103695494215;0.015562921652621527;0.7977260571261033;0.014892110553786322;0.7977919938751818
81.30898;1.0444774959877692;0.8332192827003407;0.7978897951268038;-6.778764374961782e-08;-8.985546517407063e-08;1.0447450524404227;10.000062002809829;0.8334861616371565;0.015561040469213075;0.01556294099320386;0.7977254335042564;0.014892102199565662;0.7977914580702213
81.31898;1.0444774865830897;0.8332178340042162;0.7978896156198962;-6.843150822871142e-08;-8.973510192684582e-08;1.044744358751739;10.000050827967236;0.8334869911978232;0.015561044275254813;0.015562958995182735;0.7977247828312528;0.01489209368498466;0.7977909052208135
81.32898;1.0444774665461622;0.8332164194901777;0.7978893893413231;-6.907191521466987e-08;-8.960454408198061e-08;1.044743688231413;10.000039791394967;0.8334878620961832;0.015561048394543286;0.015562975553216314;0.7977241161372877;0.014892084952161396;0.7977903389637876
81.33898;1.0444774307834452;0.8332150436175307;0.7978891159324033;-6.970809062342872e-08;-8.946265030825099e-08;1.0447430426721147;10.00002899814313;0.8334887740131351;0.015561052836156341;0.015562990589165;0.7977234455621351;0.014892075933993316;0.7977897628656764
81.34898;1.0444773744882971;0.8332137101722928;0.7978887955776057;-7.033912012200582e-08;-8.93082685433105e-08;1.0447424242869823;10.000018543559003;0.8334897272146592;0.01556105760357586;0.015563004049096532;0.7977227832905486;0.014892066566803457;0.7977891806573119
81.35898;1.0444772929938257;0.8332124233978301;0.7978884293103334;-7.096391136277317e-08;-8.914008845866685e-08;1.0447418354090527;10.000008506259338;0.8334907222048961;0.015561062709370034;0.015563015894349101;0.7977221405159365;0.014892056809139104;0.7977885959071076
81.36898;1.04447718097895;0.8332111888664668;0.7978880190739982;-7.158106646944364e-08;-8.895669129299895e-08;1.0447412782496461;9.99999895172268;0.8334917588820274;0.015561068180757536;0.01556302609789597;0.7977215270180291;0.014892046648424381;0.797788012455197
81.37898;1.0444770318731025;0.8332100130980626;0.7978875676017912;-7.218898857510031e-08;-8.875664798670853e-08;1.0447407546721237;9.999989941077567;0.8334928353889851;0.015561074048825192;0.015563034651139195;0.7977209512300937;0.014892036099046603;0.7977874352973721
81.38898;1.0444768382754706;0.8332089029460845;0.7978870781234887;-7.278610883783313e-08;-8.853859145784256e-08;1.0447402663910144;9.999981529741639;0.8334939473450733;0.015561080340811185;0.015563041571401428;0.7977204205445789;0.014892025194089668;0.7977868703774368
81.39898;1.0444765931188602;0.8332078657580697;0.7978865537989348;-7.337095952401995e-08;-8.830125143370465e-08;1.0447398149725708;9.999973758315534;0.8334950883800987;0.015561087089517991;0.015563046901107802;0.797719941337263;0.014892013963173346;0.7977863237151755
81.40898;1.0444762914007482;0.8332069093718889;0.7978859970369128;-7.39420775892007e-08;-8.804360540612938e-08;1.0447394013881335;9.999966650091174;0.8334962515143246;0.01556109434150033;0.015563050699492867;0.7977195184731734;0.014892002413332151;0.7977858008122762
81.41898;1.0444759314700165;0.8332060412391481;0.7978854090268633;-7.449785489272694e-08;-8.776512760958753e-08;1.044739026148138;9.999960216274737;0.8334974301547446;0.015561102149394131;0.015563053034620383;0.7977191550531398;0.014891990536739324;0.7977853061639956
81.42898;1.0444755143485864;0.833205267304287;0.7978847898338527;-7.503645650153098e-08;-8.74658438693248e-08;1.0447386905287617;9.999954460598973;0.8334986183395992;0.015561110560509723;0.01556305397803037;0.7977188529810874;0.014891978331688975;0.7977848427838582
81.43898;1.0444750419449633;0.8332045911686139;0.7978841390964263;-7.555583678287141e-08;-8.714621822598422e-08;1.044738397690819;9.999949382555199;0.8334998106683178;0.015561119609850488;0.015563053592118112;0.7977186136690791;0.014891965806615427;0.7977844122639356
81.44898;1.044474516022023;0.833204013655139;0.79788345661814;-7.60538811833842e-08;-8.680710040481543e-08;1.044738152282922;9.999944983067518;0.8335010024412552;0.015561129316735135;0.01556305192103736;0.7977184379426182;0.014891952968130086;0.7977840154014036
81.45898;1.0444739377717602;0.833203533002886;0.7978827421402723;-7.652878965568223e-08;-8.644975164615049e-08;1.0447379591650992;9.999941266206172;0.8335021898381504;0.015561139691887134;0.015563049006548825;0.7977183253781267;0.014891939815991607;0.7977836529885391
81.46898;1.044473307701592;0.8332031458871301;0.7978819949617068;-7.697947846303475e-08;-8.607577551941199e-08;1.0447378225140347;9.999938235185603;0.8335033697284004;0.015561150753316806;0.015563044910496787;0.7977182740877103;0.014891926350485406;0.7977833263629368
81.47898;1.0444726265477584;0.8332028489726937;0.7978812145198975;-7.740557099046662e-08;-8.568695255030411e-08;1.0447377452546194;9.999935894392294;0.8335045395079778;0.015561162533221505;0.01556303972097363;0.7977182812915657;0.014891912578734548;0.7977830372273206
81.48898;1.044471896237369;0.8332026402244849;0.7978804013810035;-7.780715960311206e-08;-8.52852651198464e-08;1.0447377286123738;9.999934254398198;0.8335056972005197;0.015561175070217306;0.015563033550134574;0.7977183442544549;0.01489189851141369;0.7977827869729527
81.49898;1.044471119465565;0.8332025192040493;0.7978795573566777;-7.818469521063475e-08;-8.487315399145882e-08;1.0447377719769775;9.999933327477489;0.8335068413707485;0.015561188398132416;0.015563026525114897;0.797718460842368;0.014891884156791043;0.7977825762250583
81.50898;1.0444702991417674;0.8332024863747266;0.7978786848114929;-7.853886235944142e-08;-8.4453598180762e-08;1.0447378733224453;9.999933119897506;0.8335079706860409;0.015561202542244018;0.015563018771972983;0.7977186289288296;0.014891869521418707;0.7977824049928445
81.51898;1.0444694384267417;0.8332025420336999;0.7978777860629418;-7.887044171723183e-08;-8.402976126298565e-08;1.0447380301980171;9.999933631497031;0.8335090833540933;0.015561217528071866;0.015563010410900746;0.7977188452026429;0.014891854612450859;0.7977822731635471
81.52898;1.0444685403858527;0.8332026853854685;0.7978768632964552;-7.918030465002434e-08;-8.360459914856984e-08;1.0447382406760575;9.999934857467109;0.8335101768057217;0.015561233391914342;0.015563001561452617;0.797719104811264;0.014891839433479662;0.797782180619035
81.53898;1.0444676078806603;0.8332029143623837;0.7978759189291131;-7.946934627443507e-08;-8.318090574797378e-08;1.0447385034989736;9.999936786703723;0.8335112477230365;0.015561250175501683;0.015562992341528713;0.797719402238966;0.014891823984120508;0.7977821267819045
81.54898;1.0444666439720687;0.8332032263005346;0.7978749561475285;-7.973836824257162e-08;-8.276163649589397e-08;1.044738817270743;9.999939401339397;0.8335122921438499;0.015561267910765338;0.015562982863295487;0.7977197325313521;0.014891808272549194;0.7977821098109736
81.55898;1.0444656514870834;0.8332036185933686;0.797873979001879;-7.99881811583032e-08;-8.235005824257089e-08;1.0447391794945837;9.999942680585423;0.8335133057810307;0.01556128661177879;0.015562973230864793;0.7977200915949957;0.014891792321057421;0.7977821260367512
81.56898;1.0444646316436272;0.833204088823878;0.797872991691245;-8.021979292778772e-08;-8.19495311918141e-08;1.0447395861439623;9.999946606275557;0.8335142846172283;0.015561306271015547;0.015562963538015367;0.7977204757418567;0.014891776149202366;0.7977821704796854
81.57898;1.0444635831896625;0.8332046346067999;0.7978719976565549;-8.043435191559609e-08;-8.156316480865198e-08;1.044740031676894;9.999951167048541;0.8335152253862799;0.015561326856852745;0.015562953867732153;0.7977208816833748;0.014891759755240288;0.797782238040239
81.58898;1.044462503185993;0.833205253354074;0.7978709993963841;-8.063286213361746e-08;-8.119373448675805e-08;1.0447405095858244;9.999956358393638;0.8335161258308315;0.015561348321644627;0.015562944293260942;0.7977213069842086;0.014891743117750652;0.7977823242927933
81.59898;1.0444613887860035;0.8332059422563677;0.7978699991605267;-8.081595821141072e-08;-8.084376181675664e-08;1.0447410133995045;9.999962178535581;0.8335169844244638;0.015561370615509383;0.01556293487705107;0.7977217502687025;0.014891726211850826;0.7977824258317994
81.60898;1.0444602385259878;0.8332066984972941;0.797868999509824;-8.098397312467735e-08;-8.051546772547791e-08;1.0447415373875522;9.999968626642122;0.8335177995840678;0.015561393693767956;0.015562925664858293;0.7977222106837839;0.014891709021820146;0.7977825405544359
81.61898;1.0444590525168083;0.833207519276086;0.7978680029755939;-8.113718151235157e-08;-8.02106945468663e-08;1.0447420765941726;9.999975703745594;0.8335185694587434;0.015561417514509958;0.015562916678186448;0.797722686798968;0.014891691542108874;0.7977826677050357
81.62898;1.0444578317971307;0.8332084015022778;0.7978670118136253;-8.127590876763989e-08;-7.993094245507257e-08;1.044742626872713;9.999983409281974;0.8335192924927592;0.015561442028112448;0.015562907915540377;0.7977231760556138;0.014891673769116301;0.797782807349067
81.63898;1.044456577895421;0.8332093414355777;0.7978660285002129;-8.140056003392057e-08;-7.967749379412785e-08;1.044743185488794;9.999991739981889;0.8335199678916269;0.015561467175853183;0.015562899363010722;0.7977236750116552;0.01489165568754709;0.797782959562339
81.64898;1.0444552931206312;0.8332103344335335;0.7978650559779682;-8.151169682122484e-08;-7.945150188525193e-08;1.044743751699192;10.000000698135361;0.8335205956164131;0.015561492904940823;0.015562890998113945;0.7977241796359281;0.01489163726520064;0.7977831239015934
81.65898;1.0444539805290094;0.8332113748637219;0.797864097276527;-8.160997529038181e-08;-7.925393405999263e-08;1.0447443267439904;10.000010297178788;0.8335211758306045;0.01556151917202187;0.015562882782839203;0.7977246857478145;0.01489161846366512;0.7977832993007947
81.66898;1.0444526432262637;0.8332124563598267;0.7978631550648306;-8.169611512200164e-08;-7.908548164739033e-08;1.0447449136193367;10.000020556676914;0.8335217080310678;0.015561545927119235;0.015562874659705498;0.7977251895996633;0.014891599250155005;0.7977834842341215
81.67898;1.0444512839133009;0.8332135721876789;0.7978622314167242;-8.177119229358028e-08;-7.89465145858156e-08;1.0447455166976514;10.000031494170564;0.8335221907923468;0.015561573109045851;0.015562866558900353;0.7977256879794478;0.014891579604207474;0.7977836771264304
81.68898;1.0444499049261056;0.8332147153186825;0.7978613279083829;-8.183675022075301e-08;-7.88370638436707e-08;1.0447461405139413;10.000043121165918;0.8335226225093695;0.01556160065999103;0.015562858410901898;0.7977261779751588;0.014891559519859718;0.7977838770443638
81.69898;1.0444485087699593;0.8332158784083816;0.7978604459099482;-8.189438728433146e-08;-7.875690000211139e-08;1.0447467881748613;10.000055446536587;0.8335230021751897;0.015561628537289965;0.01556285015315722;0.7977266567568883;0.014891538996000875;0.7977840838500908
81.70898;1.0444470991215007;0.8332170540307374;0.7978595866003692;-8.194544768326802e-08;-7.87055807038757e-08;1.0447474608874978;10.00006848328963;0.8335233294275086;0.01556165671114739;0.015562841729440802;0.7977271214229735;0.01489151802531278;0.7977842969420922
81.71898;1.0444456813044187;0.833218234995342;0.7978587506235172;-8.199106966345184e-08;-7.868233876841722e-08;1.0447481587330154;10.000082245167684;0.8335236039798449;0.01556168515652493;0.015562833089971709;0.7977275691515303;0.014891496599199928;0.7977845139309928
81.72898;1.044444261690654;0.8332194143281457;0.7978579381803754;-8.203215349154998e-08;-7.868608299118889e-08;1.0447488813798433;10.000096733180387;0.8335238249033724;0.01556171385491774;0.015562824191804547;0.7977279976320775;0.014891474720157718;0.7977847310432139
81.73898;1.0444428467652829;0.8332205853136729;0.7978571498997805;-8.206921161700351e-08;-7.871574821553295e-08;1.0447496283537878;10.000111927742221;0.8335239904509284;0.015561742798973427;0.01556281499450598;0.7977284052066544;0.01489145240762357;0.7977849443587771
81.74898;1.0444414426769966;0.8332217419875958;0.7978563872319598;-8.21023703300424e-08;-7.877067394824281e-08;1.0447503997381438;10.000127790514268;0.8335240983407777;0.01556177197943356;0.01556280545732237;0.7977287907785898;0.014891429694798473;0.7977851501283121
81.75898;1.0444400554730968;0.8332228793194811;0.7978556516804873;-8.213164580930153e-08;-7.885053102387224e-08;1.0447511966270047;10.000144266484801;0.8335241459011163;0.01556180137176895;0.01556279554598946;0.7977291543138075;0.014891406620382637;0.797785344374321
81.76898;1.0444386913824195;0.8332239931627633;0.7978549439995907;-8.215736010536854e-08;-7.895494937339233e-08;1.0447520202176785;10.000161282263782;0.8335241302276857;0.01556183094444806;0.015562785242420512;0.7977294973956438;0.014891383225629521;0.7977855227845423
81.77898;1.0444373566774645;0.833225080681835;0.7978542643124609;-8.218026991335288e-08;-7.908337566463423e-08;1.0447528709480818;10.00017874886761;0.8335240486233568;0.01556186066823152;0.015562774541762699;0.7977298225380589;0.014891359553253169;0.797785680796768
81.78898;1.0444360573888634;0.8332261405073551;0.7978536128018049;-8.220124457058728e-08;-7.92351845656605e-08;1.0447537487403022;10.00019656890084;0.8335238990234606;0.015561890513711025;0.015562763437424795;0.7977301320554631;0.014891335640776255;0.7977858136710709
81.79898;1.0444347992164635;0.8332271721018576;0.7978529898240951;-8.222084500115866e-08;-7.940962439701533e-08;1.0447546532726677;10.000214636806357;0.8335236800213983;0.015561920448741547;0.015562751915126707;0.7977304276614853;0.014891311519960735;0.7977859167948316
81.80898;1.0444335879251054;0.8332281752518144;0.7978523950715061;-8.223921250188665e-08;-7.960557097253188e-08;1.0447555838411315;10.000232837075107;0.8335233908467987;0.015561950437643265;0.015562739962927875;0.797730710215777;0.014891287230864142;0.7977859859397598
81.81898;1.0444324300083343;0.8332291503990423;0.797851826867483;-8.225627514725394e-08;-7.982152398526294e-08;1.044756539484699;10.000251052321028;0.833523031456908;0.015561980443328086;0.015562727580678306;0.797730979656786;0.014891262839677614;0.7977860172745058
81.82898;1.0444313329400952;0.833230099255658;0.7978512824359694;-8.227183882897271e-08;-8.005592830747079e-08;1.0447575196447128;10.00026917467161;0.8335226021116245;0.015562010433600578;0.0155627147808965;0.7977312358097305;0.014891238439009856;0.7977860073560828
81.83898;1.0444303047010384;0.8332310247999748;0.7978507587093502;-8.228539702289553e-08;-8.03075680059318e-08;1.0447585248218894;10.000287109005095;0.8335221029466177;0.015562040382876816;0.015562701583980666;0.7977314791736716;0.014891214124770399;0.7977859532316584
81.84898;1.044429352620547;0.8332319308649272;0.7978502528406276;-8.229599337573789e-08;-8.057589999378794e-08;1.0447595562400733;10.000304771728077;0.8335215342583191;0.015562070269096924;0.015562688007135275;0.7977317106303196;0.014891189973715935;0.79778585282911
81.85898;1.0444284818884455;0.8332328216298286;0.7978497623671706;-8.2302265006011e-08;-8.086110984482906e-08;1.0447606147103041;10.000322091624968;0.833520896725692;0.015562100081748001;0.015562674054299406;0.7977319307352273;0.014891166046257277;0.797785705170351
81.86898;1.0444276944015387;0.8332337009355212;0.7978492852120568;-8.23026229736079e-08;-8.116384201213669e-08;1.0447616999391418;10.00033900834238;0.8335201913366169;0.015562129838262282;0.015562659717881355;0.7977321397369211;0.01489114240559675;0.7977855097614702
81.87898;1.0444269884789743;0.8332345723024671;0.7978488192613046;-8.22956113634391e-08;-8.148497922109492e-08;1.0447628104646443;10.000355467268314;0.8335194197190143;0.015562159578942783;0.015562644988223606;0.7977323380481061;0.01489111912583463;0.7977852658799832
81.88898;1.0444263596225567;0.8332354394652033;0.7978483617093534;-8.22802123377735e-08;-8.18256509815016e-08;1.0447639440829832;10.000371415834412;0.8335185843796449;0.015562189342452373;0.0155626298627971;0.797732526171155;0.014891096282291384;0.7977849724141465
81.89898;1.0444258018747583;0.8332363058014617;0.797847908810131;-8.225586937456586e-08;-8.218737600027426e-08;1.0447650985613854;10.000386802475834;0.8335176882309259;0.015562219151930878;0.015562614352840315;0.7977327042763631;0.014891073938518693;0.7977846278564902
81.90898;1.044425309102853;0.833237173428532;0.7978474565783499;-8.222237789275561e-08;-8.25722164151524e-08;1.0447662716506643;10.000401578291088;0.8335167344090961;0.015562249012054703;0.015562598485807521;0.7977328721536081;0.014891052143556198;0.7977842304713562
81.91898;1.0444248760609305;0.8332380433729041;0.7978470019233016;-8.217977214443493e-08;-8.298270013708185e-08;1.0447674604563704;10.000415701408514;0.8335157265150428;0.015562278905768957;0.015562582300712925;0.7977330295180209;0.014891030940955488;0.7977837788904001
81.92898;1.0444244986822007;0.8332389160757016;0.7978465428852445;-8.212819674732402e-08;-8.34214291426545e-08;1.044768661163495;10.00042914155493;0.8335146682104686;0.015562308794820484;0.015562565836353296;0.7977331762738041;0.014891010382290572;0.7977832726594906
81.93898;1.044424172885532;0.8332397918273377;0.7978460784263057;-8.206777303127352e-08;-8.389051153257966e-08;1.0447698690807337;10.000441877213543;0.8335135628300251;0.015562338624202064;0.015562549121900717;0.7977333122688152;0.014890990534747572;0.7977827121116186
81.94898;1.0444238933130159;0.833240671015206;0.7978456087683214;-8.199849941054747e-08;-8.439101004336553e-08;1.0447710786030655;10.000453888940433;0.8335124136780215;0.015562368325210501;0.015562532175907416;0.7977334366746547;0.014890971475162112;0.7977820979737534
81.95898;1.0444236540571188;0.8332415537520552;0.7978451352788966;-8.192028518634448e-08;-8.49227526400198e-08;1.0447722834346505;10.000465164219575;0.8335112240290447;0.015562397819577037;0.015562515013536178;0.7977335475510267;0.014890953278290564;0.7977814315986517
81.96898;1.0444234505058885;0.833242439481723;0.7978446593875077;-8.18330155511768e-08;-8.548460906318831e-08;1.0447734773470725;10.000475704839051;0.8335099969790611;0.015562427027213676;0.015562497657044691;0.7977336415287586;0.014890936012180658;0.7977807152472536
81.97898;1.0444232798734476;0.8332433270492311;0.7978441817136593;-8.173642023697465e-08;-8.607489011465207e-08;1.0447746547364403;10.000485520475877;0.8335087358120337;0.015562455874148172;0.0155624801316915;0.7977337138914007;0.014890919742559556;0.7977799515019512
81.98898;1.0444231400199433;0.833244215113584;0.7978437020987251;-8.162999772096774e-08;-8.669153548535966e-08;1.0447758102842066;10.000494619629547;0.8335074439795223;0.015562484298080624;0.015562462451202987;0.7977337594380653;0.01489090454327902;0.7977791426175753
81.99898;1.0444230282442895;0.8332451027697788;0.7978432206487004;-8.151328229576604e-08;-8.733210294334727e-08;1.0447769386350612;10.00050301047784;0.833506124259655;0.01556251225359805;0.015562444619998516;0.7977337733641781;0.014890890504597541;0.7977782907184853
82.00898;1.0444229412031134;0.8332459898558175;0.7978427390411336;-8.1386126982263e-08;-8.799389158729055e-08;1.0447780350432534;10.000510708736154;0.8335047781594971;0.015562539722880126;0.015562426646383;0.7977337515392248;0.014890877728981563;0.7977773983225444
82.01898;1.0444228754815847;0.8332468766796985;0.7978422603818844;-8.124869095044043e-08;-8.867427190889538e-08;1.044779096158907;10.000517747395252;0.8335034064344224;0.015562566725609009;0.015562408545902505;0.7977336901721597;0.014890866315698638;0.7977764685169172
82.02898;1.044422827855352;0.833247763758407;0.7978417878157934;-8.110129020859448e-08;-8.937085469802933e-08;1.0447801202842382;10.000524182801724;0.8335020099777677;0.015562593309267287;0.015562390338834683;0.7977335852395228;0.014890856347796267;0.7977755049506078
82.03898;1.0444227950229192;0.8332486520362995;0.7978413236309818;-8.094431257823065e-08;-9.008139240515988e-08;1.0447811076357325;10.000530090307459;0.8335005897190755;0.015562619528938367;0.015562372042615479;0.7977334324816746;0.014890847894725766;0.7977745117614288
82.04898;1.0444227732868734;0.8332495432032371;0.7978408695281604;-8.077820080988151e-08;-9.080365400038903e-08;1.04478206023041;10.000535550879862;0.8334991460288832;0.015562645438253492;0.015562353654507732;0.7977332278411403;0.014890841023869582;0.7977734933120557
82.05898;1.0444227581839003;0.8332504396204461;0.7978404276384162;-8.060353342837012e-08;-9.153538170386028e-08;1.044782980782641;10.000540641626106;0.8334976789313857;0.01556267108305493;0.015562335139100256;0.7977329676785905;0.014890835797638948;0.7977724542565552
82.06898;1.0444227442963872;0.8332513440757288;0.7978400009288839;-8.04211921572693e-08;-9.227438802113654e-08;1.0447838718307674;10.000545437931454;0.8334961885024448;0.015562696494461088;0.015562316435166732;0.7977326489694823;0.014890832250831734;0.7977713997820998
82.07898;1.0444227260989989;0.8332522598331477;0.7978395923484124;-8.023238059193319e-08;-9.301875090386931e-08;1.0447847357322209;10.000550020313176;0.8334946743080158;0.015562721688335213;0.015562297477902696;0.797732269762389;0.014890830375206604;0.797770334769983
82.08898;1.0444226990944023;0.8332531908061958;0.7978392040148018;-8.003843228042186e-08;-9.376678832517237e-08;1.0447855745132733;10.000554476713742;0.8334931348515978;0.015562746659844966;0.015562278216779659;0.7977318295589335;0.014890830134947332;0.7977692625255852
82.09898;1.0444226598589943;0.8332541416894534;0.7978388372929395;-7.984067367538272e-08;-9.451681898037887e-08;1.0447863895331233;10.000558901315594;0.8334915682056042;0.015562771374101735;0.01556225861283931;0.7977313290930015;0.014890831497251927;0.7977681850427211
82.10898;1.044422605305581;0.8332551183000012;0.7978384931506602;-7.964043947764107e-08;-9.52670686526592e-08;1.0447871816911083;10.000563395270849;0.8334899730459129;0.015562795771299386;0.015562238628448957;0.7977307695897863;0.014890834445046144;0.7977671043128964
82.11898;1.0444225323828755;0.8332561278205576;0.79783817216086;-7.943903979095493e-08;-9.601575296432546e-08;1.0447879516321312;10.000568061124401;0.8334883492001801;0.01556281978648021;0.015562218226397273;0.7977301523175545;0.014890838962546712;0.797766022854149
82.12898;1.0444224387212837;0.8332571784887133;0.7978378741649987;-7.923764305101468e-08;-9.676120491791568e-08;1.044788699391044;10.00057298518678;0.8334866976195394;0.015562843363054451;0.015562197372846136;0.7977294788753932;0.014890845016812157;0.797764943492654
82.13898;1.0444223235461676;0.8332582787949253;0.7978375979539742;-7.9037285389364e-08;-9.750191186867651e-08;1.0447894245379494;10.000578223888544;0.8334850201032603;0.015562866445262108;0.015562176035801734;0.7977287518252459;0.014890852564067265;0.7977638692665268
82.14898;1.044422188044586;0.8332594364187113;0.7978373413636841;-7.883895219675872e-08;-9.823632633069562e-08;1.044790126749449;10.000583805262782;0.833483319523166;0.015562888964911816;0.01556215417699477;0.7977279748881831;0.014890861572099387;0.797762803310429
82.15898;1.0444220347827675;0.8332606573486661;0.7978371019784563;-7.864353722054247e-08;-9.896270714392843e-08;1.0447908053261763;10.000589740033544;0.8334816001940427;0.015562910851263845;0.015562131747794541;0.7977271522363527;0.014890872028884724;0.7977617484475781
82.16898;1.0444218665533471;0.8332619457371441;0.7978368776353819;-7.845177617441017e-08;-9.967924318772624e-08;1.0447914583396836;10.000596036749412;0.83347986704504;0.01556293205841855;0.015562108702914782;0.7977262875146034;0.014890883936750268;0.7977607066486825
82.17898;1.0444216856878414;0.8332633046216391;0.7978366657457271;-7.826421767944119e-08;-1.0038424831233208e-07;1.0447920826485908;10.00060271510256;0.8334781240810328;0.015562952573004671;0.015562085015751672;0.7977253835579189;0.01489089730279754;0.7977596785448008
82.18898;1.0444214938531662;0.8332647368820312;0.7978364623757003;-7.808119836519497e-08;-1.0107623406838732e-07;1.044792674543342;10.00060981095866;0.8334763740542034;0.015562972394668998;0.015562060675905485;0.7977244426667776;0.014890912127330416;0.7977586633762626
82.19898;1.044421291671089;0.8332662455470699;0.7978362625873782;-7.790282291435893e-08;-1.0175387554805615e-07;1.0447932308572838;10.000617372547211;0.8334746194912883;0.015562991516558945;0.01556203568289064;0.7977234669569286;0.01489092840147534;0.7977576593808781
82.20898;1.0444210783670345;0.8332678332979974;0.7978360618284269;-7.772885744624835e-08;-1.024159836087342e-07;1.0447937498464432;10.000625452412095;0.8334728634395446;0.015563009916846388;0.015562010046432286;0.7977224586700906;0.014890946116196721;0.7977566641498379
82.21898;1.0444208520886227;0.8332695017344253;0.7978358571922335;-7.755867408294556e-08;-1.0306158285558273e-07;1.044794231134766;10.000634102522742;0.8334711090265451;0.015563027558333699;0.015561983778808127;0.7977214199911223;0.014890965268094365;0.7977556750710099
82.22898;1.0444206106548142;0.8332712510833596;0.7978356475506253;-7.73914605606748e-08;-1.0368990020188893e-07;1.0447946756574358;10.00064337401866;0.8334693586848468;0.015563044395459382;0.015561956882538693;0.7977203527420395;0.014890985859040197;0.7977546900186457
82.23898;1.044420352017568;0.833273080664255;0.7978354326474125;-7.72264864228277e-08;-1.0430023827859053e-07;1.0447950859356114;10.000653314281944;0.8334676139170366;0.015563060377088479;0.015561929355458045;0.7977192590567146;0.01489100789274818;0.7977537081812571
82.24898;1.0444200744059247;0.8332749897049996;0.7978352124367273;-7.706312964960582e-08;-1.048920567249173e-07;1.0447954656836809;10.00066396214696;0.8334658753931823;0.015563075445486012;0.015561901204327615;0.7977181423622425;0.01489103136809495;0.7977527308386602
82.25898;1.0444197762530736;0.8332769779087724;0.7978349872535755;-7.690064967693638e-08;-1.0546520266536335e-07;1.0447958184880137;10.000675349494339;0.8334641432418138;0.015563089546992403;0.015561872447494468;0.7977170075658578;0.014891056273569722;0.7977517610548012
82.26898;1.044419455558229;0.8332790455709508;0.7978347580715163;-7.67380069215043e-08;-1.0602004628677431e-07;1.0447961465590314;10.000687501811406;0.8334624174962046;0.015563102641447727;0.015561843114656148;0.7977158607756347;0.014891082584275695;0.7977508023439449
82.27898;1.0444191088465944;0.8332811932451171;0.7978345263819507;-7.657410419387766e-08;-1.0655749918986559e-07;1.0447964508566419;10.000700429074865;0.8334606985236352;0.01556311469302655;0.015561813247105908;0.7977147088379567;0.014891110260724006;0.7977498579467195
82.28898;1.0444187308969397;0.8332834211967324;0.7978342939422155;-7.640820278127972e-08;-1.070788524556398e-07;1.044796732229158;10.00071412045428;0.8334589873488902;0.01556312565813252;0.015561782889298525;0.7977135585664373;0.014891139256559164;0.7977489309813504
82.29898;1.0444183158707456;0.8332857291316067;0.7978340625545578;-7.623987677342244e-08;-1.0758552309781561e-07;1.0447969919353544;10.000728552075808;0.833457285681026;0.015563135484662103;0.015561752079312452;0.7977124160260032;0.014891169531835736;0.7977480247229225
82.30898;1.044417858900878;0.8332881162100605;0.7978338339349147;-7.606860437600134e-08;-1.0807896426671531e-07;1.044797231460948;10.000743699230483;0.833455595744138;0.015563144116491425;0.015561720850259805;0.7977112865690279;0.014891201056167097;0.7977471425195344
82.31898;1.0444173569269455;0.8332905808794594;0.7978336098771095;-7.58935932140558e-08;-1.0856064465988354e-07;1.0447974527512742;10.000759541487398;0.833453920267551;0.015563151500834087;0.015561689236832469;0.797710175448115;0.014891233807493718;0.7977462873265638
82.32898;1.0444168086096925;0.8332931204955956;0.7978333925447323;-7.571400390743502e-08;-1.0903189694990542e-07;1.0447976588877428;10.000776055762977;0.8334522626480318;0.015563157600564773;0.015561657277919383;0.7977090879125815;0.014891267775236932;0.7977454614956956
82.33898;1.0444162137766657;0.8332957311054221;0.7978331841671779;-7.552928761360167e-08;-1.09493770600182e-07;1.0447978541424645;10.00079321123133;0.8334506268737684;0.01556316239852078;0.01556162502013751;0.7977080285451004;0.014891302955782542;0.7977446669229588
82.34898;1.0444155728027167;0.8332984074348049;0.7978329863900123;-7.533929446394458e-08;-1.0994708656704694e-07;1.0447980432471213;10.000810976161896;0.8334490169291774;0.015563165885294005;0.015561592525325045;0.797707000903167;0.014891339344610378;0.7977439049954758
82.35898;1.0444148864659601;0.8333011428221042;0.7978328003872075;-7.514412779142231e-08;-1.1039266945978661e-07;1.0447982310466486;10.000829322499845;0.8334474360025445;0.01556316805198772;0.015561559875345438;0.7977060079218321;0.01489137693969687;0.7977431761613741
82.36898;1.0444141564809488;0.8333039291412369;0.7978326272048282;-7.494397593111967e-08;-1.108315286236813e-07;1.044798422699275;10.000848220788631;0.8334458863005206;0.015563168898275323;0.01556152717198343;0.7977050519907513;0.014891415747062847;0.7977424794881651
82.37898;1.0444133858677938;0.8333067571223668;0.7978324671476745;-7.473908281406147e-08;-1.1126484760378373e-07;1.0447986233830298;10.00086763312947;0.8334443697744106;0.015563168431223249;0.015561494529379317;0.7977041343491134;0.014891455782138156;0.7977418126201956
82.38898;1.0444125782486566;0.8333096171752941;0.7978323187825839;-7.452988240418958e-08;-1.1169396902032567e-07;1.0447988375813837;10.00088751049303;0.8334428887359991;0.015563166650587705;0.015561462061940212;0.7977032549578253;0.01489149707140645;0.7977411722736187
82.39898;1.0444117366841286;0.833312500253423;0.7978321786227165;-7.431715377841412e-08;-1.1212055044541218e-07;1.0447990689304227;10.000907797470676;0.8334414456099364;0.015563163545759677;0.01556142988227093;0.7977024132729821;0.014891539645894295;0.7977405548369009
82.40898;1.0444108635607923;0.8333153984024266;0.7978320416818733;-7.410197901916873e-08;-1.12546688528508e-07;1.0447993207120359;10.00092843990478;0.8334400424570405;0.015563159109856388;0.01556139810569864;0.7977016091151986;0.014891583525528019;0.7977399566054408
82.41898;1.0444099615152747;0.8333183050010672;0.7978319025425527;-7.388545213225817e-08;-1.1297475409188378e-07;1.0447995957665992;10.000949386002022;0.8334386807590687;0.01556315335215131;0.01556136684769042;0.7977008427861032;0.014891628710443618;0.797739374164008
82.42898;1.0444090337076162;0.8333212144858189;0.7978317563384614;-7.366837737963908e-08;-1.1340699998657263e-07;1.0447998953200872;10.000970580955684;0.8334373613623703;0.015563146297456486;0.015561336218460172;0.7977001145674255;0.014891675180489712;0.7977388047255002
82.43898;1.044408083280081;0.8333241216858939;0.7978315991859999;-7.345113864612707e-08;-1.1384522657059215e-07;1.0448002183240308;10.000991962453213;0.8334360844142629;0.015563137983550454;0.015561306320260322;0.7976994245417173;0.014891722891564613;0.7977382453188124
82.44898;1.0444071139806654;0.8333270217907304;0.7978314281040331;-7.323367669231324e-08;-1.1429073131884217e-07;1.044800562241153;10.001013458579303;0.8334348493870005;0.015563128466418571;0.015561277247681934;0.7976987727597188;0.014891771770983869;0.7977376918450232
82.45898;1.0444061317668787;0.8333299109619308;0.7978312409099398;-7.301559869693473e-08;-1.147443786030018e-07;1.044800924050895;10.00103498674137;0.8334336556455231;0.01556311782165357;0.015561249093384041;0.797698158833286;0.014891821723887913;0.7977371396288987
82.46898;1.0444051447666411;0.8333327861372681;0.7978310364602985;-7.279633394429978e-08;-1.1520663459464506e-07;1.0448013005416608;10.001056452409536;0.8334325031671884;0.015563106128209173;0.015561221952160843;0.7976975810458578;0.014891872650650968;0.797736584468786
82.47898;1.0444041616121222;0.8333356437540117;0.7978308153206528;-7.257518759719612e-08;-1.1567770312465864e-07;1.0448016884039883;10.001077748605809;0.8334313927365622;0.015563093442516572;0.015561195919834713;0.7976970360592858;0.014891924458982951;0.7977360226747905
82.48898;1.0444031904423539;0.8333384787694108;0.7978305803283667;-7.23514622288097e-08;-1.1615762607318945e-07;1.044802084517388;10.001098764976584;0.8334303260557581;0.01556307978785499;0.015561171094526462;0.7976965194454329;0.014891977066268382;0.7977354503950845
82.49898;1.0444022389045122;0.8333412849110514;0.7978303360376657;-7.212464857135435e-08;-1.1664621446179419e-07;1.044802485820658;10.00111940242173;0.8334293058051327;0.01556306516929317;0.01556114757272052;0.7976960265260908;0.01489203040098986;0.7977348631941316
82.50898;1.0444013145029147;0.8333440555815683;0.7978300873575712;-7.18944728335567e-08;-1.1714299306579099e-07;1.0448028887304006;10.001139576741025;0.8334283349389773;0.015563049594757976;0.015561125435074074;0.797695553121501;0.01489208440177382;0.7977342563432729
82.51898;1.044400425362383;0.8333467843911234;0.7978298386347829;-7.166085799287982e-08;-1.1764720489326939e-07;1.044803289128502;10.00115921320945;0.8334274155294228;0.015563033078868877;0.015561104741984006;0.7976950958305432;0.014892139013350852;0.797733625205893
82.52898;1.0443995805742683;0.8333494653321272;0.797829593279617;-7.142389243711429e-08;-1.1815787897073242e-07;1.0448036830936291;10.001178241141611;0.8334265482451791;0.015563015633949363;0.015561085539495902;0.7976946518515303;0.014892194186458211;0.7977329649939499
82.53898;1.0443987895352425;0.8333520930947375;0.7978293535871972;-7.11838234972086e-08;-1.1867398807776685e-07;1.0448040673206447;10.001196588808156;0.8334257326892317;0.01556299726508512;0.015561067854261278;0.7976942186795335;0.014892249881992711;0.797732270630671
82.54898;1.0443980613076485;0.8333546633846716;0.7978291209265768;-7.094114804896793e-08;-1.1919450256214682e-07;1.0448044389215272;10.001214183269738;0.8334249677801413;0.015562977970160412;0.015561051688028299;0.797693793835848;0.014892306074249824;0.7977315373300043
82.55898;1.0443974040689146;0.8333571729761349;0.7978288958958879;-7.069674261920335e-08;-1.1971833746299537e-07;1.0448047954056563;10.001230957493828;0.8334242517276707;0.015562957740910044;0.015561037029832681;0.7976933746221466;0.014892362753544507;0.797730761207292
82.56898;1.04439682393935;0.833359619553674;0.7978286780871848;-7.045191367259855e-08;-1.202444208430116e-07;1.0448051349266927;10.001246855888315;0.8334235820197489;0.015562936564226667;0.015561023873048134;0.797692957906661;0.014892419924801803;0.7977299393208124
82.57898;1.0443963241160177;0.8333620016313228;0.7978284662431364;-7.02083208152157e-08;-1.2077180884986033e-07;1.0448054568569562;10.00126183424135;0.8334229556844766;0.01556291442444021;0.015561012220900415;0.7976925401381718;0.014892477591626685;0.7977290691490345
82.58898;1.0443959052543963;0.8333643186766794;0.7978282590854827;-6.996777296420341e-08;-1.212996006288488e-07;1.0448057629268988;10.001275859033868;0.8334223697021389;0.01556289130558199;0.015561002075418199;0.79769211771446;0.014892535737387242;0.7977281480069315
