time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.59898;1.0443955664809366;0.8333665709083111;0.797828056013386;-6.973201764993708e-08;-1.2182662374132202e-07;1.044806057488869;10.001288909699305;0.8334218215820794;0.015562867186879319;0.015560993418566338;0.7976916872365301;0.014892594326561691;0.7977271732595743
82.60898;1.044395306410989;0.8333687586416298;0.7978278571604488;-6.950259849362156e-08;-1.2235129487979035e-07;1.044806346136582;10.001300980392712;0.8334213098689254;0.01556284203906579;0.015560986207502014;0.7976912450833515;0.01489265331900642;0.7977261431903604
82.61898;1.0443951240766018;0.8333708818393876;0.7978276630296809;-6.928075879423052e-08;-1.228718936903372e-07;1.0448066344994977;10.00131207254787;0.8334208340374724;0.015562815836423396;0.015560980389354235;0.7976907869257936;0.014892712679090325;0.7977250572835
82.62898;1.044395019324253;0.8333729400809015;0.7978274741647986;-6.906753299408324e-08;-1.233867339620244e-07;1.0448069281215153;10.001322185847318;0.8334203937047812;0.015562788575978091;0.01556097592040863;0.7976903081157148;0.014892772377731548;0.797723915979888
82.63898;1.0443949924304587;0.8333749325607255;0.797827290966983;-6.886404517862268e-08;-1.238939799227202e-07;1.0448072320705684;10.001331323212266;0.833419987559759;0.015562760284882678;0.015560972778932466;0.7976898043295354;0.014892832389391665;0.7977227210024267
82.64898;1.044395043387805;0.8333768579556393;0.797827113664157;-6.86716751863046e-08;-1.2439151880049203e-07;1.04480754973696;10.00133949832368;0.833419612724673;0.01556273101357412;0.015560970964582305;0.7976892715725038;0.014892892691211407;0.7977214757274084
82.65898;1.0443951711218475;0.8333787144333655;0.7978269425092173;-6.849200225391911e-08;-1.2487706626142032e-07;1.0448078822140539;10.001346731223824;0.8334192649269925;0.015562700828679173;0.015560970484098165;0.7976887060343711;0.01489295326698676;0.7977201847244118
82.66898;1.044395373023675;0.8333804998601086;0.7978267778821;-6.832672991552654e-08;-1.2534839340865442e-07;1.0448082288188296;10.001353040581622;0.8334189389864062;0.015562669807517967;0.015560971335181965;0.7976881044189926;0.014893014102642923;0.7977188533159912
82.67898;1.0443956454440544;0.8333822120930978;0.7978266202367121;-6.81775729958177e-08;-1.2580356052650385e-07;1.0448085873521127;10.001358439088614;0.8334186295577098;0.015562638022980033;0.015560973494684356;0.7976874644360266;0.014893075169903987;0.7977174878315312
82.68898;1.0443959846292779;0.8333838492843219;0.7978264701535801;-6.804602944151584e-08;-1.2624098927163638e-07;1.0448089538005834;10.001362931329105;0.8334183324212726;0.015562605531628144;0.015560976912574234;0.7976867848607725;0.014893136412265228;0.7977160958304257
82.69898;1.044396387186721;0.8333854099593585;0.7978263280402698;-6.793308361773487e-08;-1.26659311477509e-07;1.044809322367624;10.001366513820878;0.8334180455859189;0.015562572380232264;0.015560981512636357;0.7976860649740208;0.01489319774406484;0.7977146855018417
82.70898;1.0443968500983012;0.8333868925844777;0.7978261934713262;-6.783909144731102e-08;-1.270570925700965e-07;1.0448096855641191;10.001369172947536;0.8334177692538185;0.015562538615371043;0.015560987201517254;0.7976853036846646;0.014893259065795366;0.797713264397364
82.71898;1.0443973706973846;0.8333882949391177;0.7978260650871217;-6.776407950711774e-08;-1.2743261054724148e-07;1.0448100342731825;10.001370881269516;0.8334175049358653;0.01556250428476018;0.015560993889579156;0.7976844989733954;0.01489332028643129;0.7977118386652319
82.72898;1.0443979471141898;0.8333896143088256;0.7978259411593365;-6.770803669484065e-08;-1.2778389765021153e-07;1.0448103585327935;10.001371598205662;0.8334172548494462;0.015562469440542476;0.015561001510146805;0.7976836481962672;0.014893381336047992;0.7977104135252443
82.73898;1.044398578827445;0.8333908484213819;0.7978258202596045;-6.767091289614792e-08;-1.281090195995117e-07;1.0448106491899987;10.001371278110813;0.8334170219481706;0.015562434145531386;0.015561010020663617;0.7976827488662749;0.014893442165489773;0.7977089941003122
82.74898;1.0443992661309156;0.8333919960072929;0.7978257017391455;-6.765282078825012e-08;-1.2840632282934705e-07;1.044810899346475;10.001369881907781;0.8334168100738208;0.015562398467741507;0.01556101939092616;0.7976817990668806;0.014893502742739382;0.7977075853814082
82.75898;1.0444000087744592;0.8333930567637895;0.7978255859902378;-6.765443305678738e-08;-1.2867455539632265e-07;1.0448111042394528;10.001367382232388;0.8334166236802589;0.015562362462602078;0.015561029592193888;0.7976807975804922;0.014893563056827644;0.7977061914668907
82.76898;1.0444008050240847;0.8333940312879196;0.7978254743819166;-6.767703648282204e-08;-1.2891294847929463e-07;1.0448112599800161;10.001363760830065;0.8334164670296921;0.015562326164933958;0.015561040595681851;0.7976797440950527;0.014893623126027504;0.7977048152848069
82.77898;1.0444016515358123;0.8333949214169684;0.7978253688223079;-6.772229725171472e-08;-1.291212755605569e-07;1.044811362736122;10.00135900879707;0.8334163435595947;0.01556228960072804;0.015561052376612528;0.7976786391668622;0.014893682992472864;0.7977034590467351
82.78898;1.0444025442606;0.8333957306096211;0.797825271580828;-6.779203992640118e-08;-1.29299921271839e-07;1.0448114089692566;10.001353130561538;0.8334162555282452;0.015562252792855624;0.015561064909108887;0.7976774837446381;0.014893742701693672;0.7977021243960555
82.79898;1.044403479962594;0.8333964636096538;0.7978251856205136;-6.78880561665847e-08;-1.294498224044933e-07;1.0448113960468397;10.001346141873096;0.833416203569907;0.015562215747724937;0.015561078154321;0.7976762786841183;0.014893802289205267;0.7977008119855318
82.80898;1.0444044568065183;0.833397125556891;0.7978251145727934;-6.801187027938398e-08;-1.2957208802797307e-07;1.0448113224493734;10.001338064712627;0.8334161869754076;0.015562178453489235;0.015561092058441436;0.797675024712798;0.014893861783466366;0.7976995213802268
82.81898;1.0444054737299087;0.8333977212524969;0.7978250621135059;-6.8164535056701e-08;-1.2966765811103093e-07;1.044811187781297;10.001328926060694;0.8334162049210581;0.015562140900450397;0.015561106556610768;0.7976737226297002;0.014893921208434902;0.7976982519487016
82.82898;1.044406529542992;0.8333982549392848;0.7978250315822403;-6.834665633502738e-08;-1.2973739907792844e-07;1.0448109931600593;10.001318754841996;0.833416257120802;0.015562103097290201;0.01556112157307453;0.7976723733039549;0.014893980580150899;0.7976970041057015
82.83898;1.0444076220873657;0.8333987305114244;0.7978250259701625;-6.855859172257384e-08;-1.2978231533084498e-07;1.0448107418556747;10.001307577786715;0.8334163431740949;0.01556206507416443;0.015561137023739211;0.7976709776334416;0.014894039908252247;0.7976957793992856
82.84898;1.0444087475973778;0.8333991515375002;0.7978250477143828;-6.880054530509894e-08;-1.298034330369786e-07;1.0448104396239368;10.001295423834645;0.8334164616945219;0.015562026878389755;0.01556115282395451;0.7976695367327937;0.014894099197098602;0.7976945793483857
82.85898;1.0444099007149452;0.8333995207375403;0.7978250985208399;-6.907257522250869e-08;-1.2980143468178621e-07;1.0448100942728566;10.001282331574108;0.8334166103080436;0.015561988563507134;0.015561168891995818;0.7976680522246344;0.014894158435908921;0.7976934048642434
82.86898;1.0444110752331532;0.833399839602071;0.7978251795523087;-6.937468249578549e-08;-1.2977638377000387e-07;1.044809714538981;10.001268347707663;0.8334167860629873;0.01556195018207625;0.015561185144974536;0.7976665266495389;0.014894217586965748;0.7976922570931485
82.87898;1.0444122644148843;0.8334001087351506;0.7978252915560703;-6.970679326109422e-08;-1.2972775877698274e-07;1.0448093092582416;10.00125352272842;0.8334169852588643;0.01556191178720151;0.015561201496527021;0.7976649641190171;0.014894276586944323;0.7976911380677884
82.88898;1.044413460224836;0.8334003281648698;0.7978254346023056;-7.006846007203879e-08;-1.2965481277476506e-07;1.0448088872681167;10.001237913959002;0.8334172032290219;0.015561873429786667;0.01556121785959917;0.7976633703906728;0.01489433536118215;0.7976900502489503
82.89898;1.0444146530752412;0.8334004969370664;0.7978256076686396;-7.045867054601577e-08;-1.2955705696408016e-07;1.0448084572571927;10.00122158755162;0.8334174347448663;0.015561835151732826;0.015561234148598313;0.797661751662152;0.014894393839976247;0.7976889964307394
82.90898;1.0444158330823496;0.8334006129767306;0.7978258085299826;-7.087604404002578e-08;-1.294344501215208e-07;1.044808027299444;10.001204608457366;0.8334176743946359;0.015561796990576932;0.015561250276774276;0.7976601133130871;0.014894451967858303;0.7976879803336239
82.91898;1.0444169916388801;0.8334006740640242;0.7978260341514111;-7.13190067216568e-08;-1.292871256531232e-07;1.0448076046206827;10.001187030179418;0.8334179167777542;0.01556175898768233;0.015561266151033445;0.7976584598193753;0.014894509700723162;0.7976870063393322
82.92898;1.0444181221415714;0.8334006788272011;0.7978262812477238;-7.178569802164206e-08;-1.2911501163988735e-07;1.0448071959181813;10.001168901108462;0.8334181568801969;0.01556172117863996;0.015561281669926711;0.7976567954318124;0.014894566993493001;0.7976860784742954
82.93898;1.0444192196934998;0.8334006267686505;0.7978265465586535;-7.227395466117358e-08;-1.289176544774058e-07;1.0448068077944805;10.001150279548952;0.8334183904206188;0.015561683580151564;0.01556129672701926;0.7976551250043378;0.01489462378763504;0.7976851999050303
82.94898;1.0444202802498685;0.8334005179980957;0.7978268266976579;-7.27815478096018e-08;-1.2869425473071091e-07;1.0448064465120022;10.001131240200287;0.8334186138975547;0.015561646197046423;0.015561311220011285;0.7976534545195041;0.014894680008664228;0.7976843731958818
82.95898;1.044421299765885;0.833400352884327;0.7978271178526564;-7.33064490036713e-08;-1.2844378875406466e-07;1.044806117422539;10.00111186619802;0.8334188245988461;0.015561609029099031;0.015561325056467666;0.7976517908160236;0.014894735575754119;0.7976836010034157
82.96898;1.0444222735293096;0.8334001312251471;0.7978274157372705;-7.384695046987357e-08;-1.2816509908734005e-07;1.044805824679334;10.00109223542228;0.8334190209723737;0.01556157205841839;0.015561338149297636;0.7976501405053275;0.014894790411533017;0.7976828863592358
82.97898;1.044423195849753;0.8333998518183946;0.7978277158168037;-7.44016475981128e-08;-1.2785701703079207e-07;1.0448055706319768;10.001072417387073;0.833419202628823;0.015561535240634288;0.015561350419395853;0.7976485087641318;0.014894844444007207;0.7976822321869432
82.98898;1.044424060294079;0.8333995129477101;0.7978280135733937;-7.496927604022202e-08;-1.275185764884373e-07;1.044805355586659;10.001052480003016;0.833419369314193;0.015561498515915328;0.01556136180960566;0.7976468991116679;0.014894897601967428;0.7976816413393166
82.99898;1.0444248602973238;0.8333991128515916;0.7978283044331705;-7.554843687175772e-08;-1.2714920109912666e-07;1.0448051788481139;10.001032492054549;0.8334195199151767;0.015561461823273169;0.015561372289584555;0.7976453143318067;0.014894949811773613;0.7976811174388799
83.00898;1.0444255899051373;0.8333986497936687;0.7978285834642608;-7.613755501464515e-08;-1.2674870691167295e-07;1.0448050394621393;10.00101252014666;0.8334196522649864;0.015561425103322282;0.015561381850324442;0.7976437572130219;0.014895001004917061;0.7976806646615994
83.01898;1.0444262445411678;0.8333981221237345;0.7978288457725771;-7.673526714982983e-08;-1.2631714074769434e-07;1.044804936198762;10.000992626372861;0.8334197634913216;0.015561388299513272;0.015561390501943004;0.7976422302481476;0.014895051125296892;0.7976802862928256
83.02898;1.0444268212818024;0.833397528665398;0.7978290874829622;-7.7340804170071e-08;-1.2585462988458257e-07;1.044804868024117;10.000972868582407;0.8334198506587243;0.015561351370448258;0.015561398276647046;0.7976407352767462;0.01489510012789644;0.797679984347793
83.03898;1.0444273182993145;0.8333968695434278;0.7978293059876223;-7.795395132118542e-08;-1.2536131372293548e-07;1.044804834944998;10.000953302751988;0.8334199112458482;0.015561314303676289;0.01556140523167803;0.7976392741036213;0.014895147978260486;0.7976797606086998
83.04898;1.0444277344777761;0.8333961467951494;0.7978294992641816;-7.857464763612175e-08;-1.248373676328178e-07;1.0448048385909299;10.000933979330982;0.8334199433150368;0.015561277116276757;0.015561411448174429;0.7976378494178584;0.014895194651658368;0.7976796170297369
83.05898;1.0444280699117707;0.833395363835506;0.7978296651751423;-7.92024738618158e-08;-1.242830882872478e-07;1.0448048826506213;10.000914929379903;0.8334199457525117;0.01556123984076821;0.015561417022997138;0.7976364649446147;0.014895240129775285;0.7976795549546604
83.06898;1.0444283263259964;0.833394524090381;0.797829801282311;-7.983641151299511e-08;-1.236989557266656e-07;1.044804973258208;10.000896159818312;0.8334199183783577;0.015561202509527297;0.01556142205531613;0.7976351249032251;0.014895284400376099;0.7976795745760888
83.07898;1.0444285067520274;0.833393629995749;0.7978299050454282;-8.047510839397257e-08;-1.2308574415119013e-07;1.044805118550212;10.00087766716221;0.83341986168448;0.015561165152444734;0.015561426635634767;0.7976338334573889;0.01489532746360289;0.7976796752724278
83.08898;1.0444286147535713;0.8333926826877212;0.7978299738143345;-8.111726778142949e-08;-1.2244462169244267e-07;1.0448053272126583;10.000859446310756;0.8334197769422014;0.0155611278068032;0.015561430842247283;0.7976325944556627;0.01489536933797652;0.7976798561785587
83.09898;1.044428653530415;0.8333916820833843;0.7978300042722927;-8.176181827411719e-08;-1.2177696220929923e-07;1.044805607187498;10.00084148533447;0.8334196666877263;0.015561090530350395;0.015561434741603826;0.7976314115183242;0.014895410053050829;0.7976801166849978
83.10898;1.0444286255148447;0.8333906273456895;0.7978299920331782;-8.240801741086949e-08;-1.2108401992102227e-07;1.0448059650757906;10.000823761699;0.8334195345352352;0.015561053407320637;0.015561438390149758;0.7976302885327251;0.014895449640953714;0.7976804567788326
83.11898;1.0444285328619944;0.8333895176149066;0.797829932054954;-8.305542627908712e-08;-1.2036686634767185e-07;1.0448064059555002;10.00080624315142;0.8334193847343031;0.015561016538189356;0.015561441837465136;0.7976292302080468;0.014895488133623557;0.7976808769859794
83.12898;1.0444283783333463;0.8333883528146251;0.7978298193057693;-8.370365862305507e-08;-1.1962652471961268e-07;1.0448069334925083;10.0007888915345;0.833419222347114;0.015560980022380667;0.015561445126486297;0.7976282421646277;0.014895525551229003;0.7976813778664947
83.13898;1.0444281657867205;0.8333871340757972;0.7978296491704602;-8.435223688078296e-08;-1.1886394232972698e-07;1.044807550460058;10.000771674885838;0.8334190532089651;0.015560943952208807;0.015561448300464242;0.7976273305702954;0.0148955618984408;0.7976819590742614
83.14898;1.0444278998643364;0.8333858633536627;0.7978294178159479;-8.500066249547597e-08;-1.180797853982786e-07;1.0448082594350505;10.00075458038768;0.8334188832576342;0.01556090841417813;0.015561451423568148;0.7976265017549812;0.014895597175781919;0.7976826186031004
83.15898;1.0444275853089773;0.8333845428879771;0.7978291224184351;-8.564849036375248e-08;-1.1727440029208678e-07;1.044809062941992;10.000737612395353;0.8334187181536464;0.015560873488130107;0.01556145459024704;0.7976257617537958;0.014895631379629641;0.7976833531630494
83.16898;1.0444272267517976;0.8333831749749493;0.797828760960981;-8.62952986392008e-08;-1.1644801029064964e-07;1.0448099630533458;10.000720779084126;0.8334185631097699;0.015560839247503455;0.015561457913052008;0.7976251157323204;0.014895664495197511;0.7976841593140049
83.17898;1.0444268291245375;0.8333817617683303;0.7978283319825957;-8.694052098954704e-08;-1.1560086668791746e-07;1.0448109610913905;10.000704084087605;0.83341842249586;0.01556080575722059;0.01556146151063036;0.797624567958292;0.014895696505308533;0.7976850341229141
83.18898;1.0444263982448911;0.8333803053412004;0.79782783487205;-8.758333909954012e-08;-1.1473321309242594e-07;1.0448120574521562;10.000687527611628;0.8334182998174702;0.015560773068319548;0.01556146550634796;0.7976241222663226;0.014895727414113522;0.7976859751876437
83.19898;1.0444259409369503;0.8333788081076184;0.7978272703365474;-8.822287409463804e-08;-1.1384524639488919e-07;1.0448132513318937;10.000671113751714;0.8334181979924156;0.015560741221342864;0.015561470027857375;0.7976237822287691;0.014895757269198591;0.7976869805781936
83.20898;1.0444254643741333;0.8333772730842177;0.7978266400051991;-8.885851822357676e-08;-1.1293727045092148e-07;1.0448145405513738;10.000654860066266;0.8334181194013055;0.015560710258116135;0.015561475197997296;0.7976235508682594;0.014895786169249024;0.7976880485051038
83.21898;1.0444249749363181;0.8333757038651228;0.7978259452452588;-8.949002410636779e-08;-1.120098931868722e-07;1.0448159215442476;10.000638800953919;0.8334180659893923;0.015560680225402489;0.015561481125004327;0.7976234302064432;0.01489581425382263;0.7976891766089196
83.22898;1.0444244773936486;0.8333741044804125;0.797825186753741;-9.01171947646237e-08;-1.1106401345427296e-07;1.0448173896054744;10.000622981710913;0.8334180395253457;0.015560651170155064;0.015561487898942874;0.7976234208625017;0.01489584167973304;0.7976903618852572
83.23898;1.044423975404964;0.8333724792964671;0.7978243653409094;-9.07395476859425e-08;-1.101006265727897e-07;1.0448189397314551;10.000607449524027;0.8334180420038206;0.015560623143662905;0.015561495586952951;0.7976235217931218;0.014895868596448385;0.7976916017426579
83.24898;1.044423472570291;0.8333708330742049;0.797823482244311;-9.135639665043326e-08;-1.0912073976932848e-07;1.04482056730878;10.000592247249543;0.8334180757494913;0.015560596213009403;0.01556150423303;0.7976237305798674;0.014895895125522496;0.7976928948483895
83.25898;1.0444229722866092;0.8333691708420626;0.7978225382448577;-9.196714807266161e-08;-1.0812552385133126e-07;1.0448222677459276;10.000577408939995;0.8334181425222426;0.01556057046619486;0.01556151386863242;0.7976240443639128;0.01489592134516205;0.7976942405833906
83.26898;1.0444224766980736;0.8333674975232566;0.7978215326518083;-9.257133046830739e-08;-1.0711636176023137e-07;1.0448240357850536;10.000562953701845;0.8334182429092202;0.0155605460098573;0.015561524521415489;0.797624460489316;0.014895947294353087;0.7976956380081747
83.27898;1.044421986105285;0.8333658175777474;0.7978204630863227;-9.316841321831875e-08;-1.0609451488224729e-07;1.04482586483556;10.000548879180247;0.8334183771253778;0.015560522962293457;0.015561536220605035;0.7976249761819824;0.014895972997817697;0.7976970858260436
83.28898;1.044421499044339;0.8333641347030871;0.7978193260256599;-9.375776054896101e-08;-1.0506072579937628e-07;1.0448277461416005;10.000535158411108;0.8334185456553792;0.015560501442813667;0.01556154900636693;0.7976255877653122;0.014895998487905154;0.7976985830659121
83.29898;1.044421012696703;0.8333624520850501;0.7978181176416859;-9.433865819271019e-08;-1.0401522540786151e-07;1.0448296689275292;10.000521744212094;0.8334187488373481;0.015560481558792959;0.01556156293649532;0.7976262903169544;0.014896023806612849;0.7977001292061136
83.30898;1.0444205237648236;0.8333607728484606;0.7978168349746947;-9.491022479625738e-08;-1.0295816959351296e-07;1.0448316216628613;10.000508581392232;0.8334189863676225;0.01556046339370105;0.015561578089263853;0.7976270780848096;0.014896048994423107;0.7977017239117828
83.31898;1.0444200294968253;0.833359099712308;0.797815477248439;-9.547132778970734e-08;-1.0189013200432979e-07;1.0448335927499743;10.0004956192892;0.8334192571402252;0.015560447005896948;0.015561594565089779;0.7976279451777604;0.014896074083560577;0.7977033671216489
83.32898;1.0444195277880988;0.8333574346583387;0.7978140464667616;-9.602065013266794e-08;-1.0081222110792332e-07;1.0448355699143752;10.000482817661187;0.8334195594371929;0.01556043244215416;0.015561612479896889;0.7976288858831839;0.014896099101082116;0.7977050589641441
83.33898;1.0444190163387042;0.8333557792300186;0.7978125471871484;-9.65568575574428e-08;-9.972580432734981e-08;1.0448375395192995;10.000470146735132;0.8334198915370675;0.015560419749974802;0.01556163194938442;0.7976298944807564;0.014896124071409922;0.7977067991327077
83.34898;1.0444184922019748;0.8333541345246219;0.7978109857880878;-9.707865001729651e-08;-9.863221092774304e-08;1.0448394870714406;10.000457585051409;0.8334202520456843;0.015560408973349767;0.015561653071195938;0.7976309648369291;0.014896149010643088;0.7977085864518354
83.35898;1.0444179522702297;0.8333525008810365;0.797809369341674;-9.758457732866579e-08;-9.753270756032986e-08;1.0448413982566507;10.000445117235602;0.8334206395292959;0.015560400141768451;0.015561675916456937;0.797632089840055;0.014896173917982624;0.7977104192258331
83.36898;1.044417393876718;0.8333508778826629;0.7978077046941459;-9.807302514700886e-08;-9.642872661510389e-08;1.0448432594769332;10.000432731917352;0.8334210521249772;0.015560393268751615;0.015561700536729952;0.7976332608844863;0.014896198772443367;0.7977122956807243
83.37898;1.0444168150970679;0.8333492645944234;0.7978059983806164;-9.854265092304742e-08;-9.532199757190673e-08;1.0448450583682944;10.00042041672373;0.8334214875276936;0.015560388357881422;0.015561726969864943;0.7976344681775329;0.014896223534826737;0.7977142135366312
83.38898;1.0444162148149627;0.8333476598915229;0.797804257063145;-9.899270932646277e-08;-9.421446013010852e-08;1.0448467847284997;10.000408152148268;0.833421943036296;0.015560385404125894;0.015561755231290558;0.7976357017010625;0.014896248151116226;0.7977161694863283
83.39898;1.0444155920072205;0.8333460625158582;0.7978024876674372;-9.94229888722545e-08;-9.310815610215943e-08;1.0448484315303121;10.000395912815074;0.8334224157487753;0.015560384387765141;0.015561785304950882;0.7976369517861343;0.014896272550043698;0.797718159557543
83.40898;1.0444149446429671;0.8333444707830548;0.7978006971610301;-9.983366748505853e-08;-9.200512435252226e-08;1.044849995532707;10.000383676424368;0.8334229030688273;0.015560385272131024;0.015561817144430242;0.7976382092371574;0.014896296636064864;0.7977201795016677
83.41898;1.0444142702395136;0.8333428824935115;0.7977988924641156;-1.0022505653483124e-07;-9.090736582321644e-08;1.0448514765853067;10.000371429694464;0.833423402658464;0.015560388010349105;0.01556185067530554;0.7976394654669089;0.014896320299909152;0.7977222247283696
83.42898;1.0444135681209188;0.8333412949092778;0.7977970803994182;-1.0059730987810851e-07;-8.981698366556925e-08;1.0448528757371947;10.000359164134952;0.8334239115441189;0.015560392551049015;0.015561885795263594;0.7976407126578697;0.014896343446025669;0.7977242906348684
83.43898;1.0444128406613928;0.8333397048438306;0.7977952673936208;-1.0095036404012759e-07;-8.873628453918598e-08;1.0448541940459914;10.000346865718784;0.8334244256824391;0.015560398838683171;0.015561922376191941;0.7976419438139825;0.014896366007619741;0.7977263735506341
83.44898;1.044412092324718;0.8333381093384267;0.7977934590543327;-1.0128402673428678e-07;-8.766759404053567e-08;1.04485543286986;10.000334508346224;0.8334249404884386;0.01556040681856509;0.015561960270671188;0.7976431527305835;0.014896387950176374;0.7977284716108352
83.45898;1.0444113280621945;0.8333365062770751;0.7977916601254994;-1.0159816394742188e-07;-8.661301021598806e-08;1.0448565941499839;10.000322058443306;0.8334254514853289;0.015560416451564902;0.015561999322277323;0.7976443338006297;0.01489640927311883;0.7977305846359506
83.46898;1.0444105527280967;0.8333348944119411;0.7977898750292267;-1.0189296485368936e-07;-8.557445299766253e-08;1.0448576796267515;10.000309486264168;0.8334259545127212;0.015560427726435103;0.015562039374996553;0.7976454815372358;0.014896429997065667;0.7977327130892077
83.47898;1.0444097712148113;0.8333332731687133;0.7977881082516911;-1.0216903868450404e-07;-8.455381333307544e-08;1.0448586899720864;10.000296772321459;0.8334264456125198;0.01556044065733567;0.015562080279291008;0.7976465903286137;0.014896450140929506;0.7977348575350877
83.48898;1.0444089882826224;0.83333164235549;0.7977863642139241;-1.0242718850198692e-07;-8.355283600785513e-08;1.0448596249031237;10.000283907152202;0.8334269211895051;0.015560455268283736;0.015562121896831739;0.7976476550292729;0.014896469705454399;0.7977370190407951
83.49898;1.0444082084211266;0.8333300016872633;0.7977846474765402;-1.0266805300538359e-07;-8.25729355224583e-08;1.0448604838955682;10.000270887852382;0.8334273786000073;0.015560471575626912;0.015562164106398334;0.7976486718181921;0.014896488668572174;0.7977391994983963
83.50898;1.0444074355944613;0.8333283506131801;0.7977829633953238;-1.0289200895072574e-07;-8.16152056867968e-08;1.0448612671043935;10.000257709292201;0.8334278164089042;0.015560489580480116;0.015562206807258136;0.7976496383540307;0.014896506994587319;0.797741401349266
83.51898;1.0444066721319738;0.8333266891452747;0.7977813181047996;-1.0309938110448065e-07;-8.068036170170989e-08;1.044861976248163;10.00024435244766;0.833428233877053;0.015560509269654004;0.015562249913384903;0.7976505534704297;0.014896524648998252;0.7977436271857449
83.52898;1.0444059180870944;0.8333250187895608;0.7977797177930458;-1.0329059149016474e-07;-7.976864553057151e-08;1.0448626147476228;10.00023077883849;0.8334286301251578;0.015560530611568792;0.015562293344823057;0.7976514168556026;0.014896541609275676;0.7977458796157494
83.53898;1.0444051720252188;0.8333233421689221;0.7977781681941476;-1.0346615385487833e-07;-7.888004010728923e-08;1.0448631868705798;10.00021693344787;0.8334290034851364;0.015560553546563799;0.015562337026782428;0.7976522285777796;0.014896557875092578;0.7977481611661056
83.54898;1.0444044321541963;0.8333216620548929;0.7977766743976172;-1.0362663731654211e-07;-7.801445477460805e-08;1.0448636963671003;10.000202752469262;0.8334293512249454;0.015560577981627006;0.015562380891976878;0.7976529888917671;0.014896573469059855;0.7977504739829274
83.55898;1.0444036969956725;0.8333199810139608;0.7977752408176005;-1.0377258254644751e-07;-7.717157101253016e-08;1.044864145683418;10.000188170418017;0.8334296696179911;0.015560603793943773;0.015562424879895021;0.7976536985119469;0.014896588415907878;0.797752819756883
83.56898;1.0444029652733;0.8333183015498816;0.7977738712057665;-1.0390441659213445e-07;-7.635078464534137e-08;1.0448645362835576;10.000173122020467;0.8334299544423525;0.015560630840478464;0.015562468937248466;0.7976543584444369;0.014896602719060615;0.7977552004501818
83.57898;1.0444022352031745;0.8333166263472637;0.7977725683611708;-1.0402238157669469e-07;-7.555139718756321e-08;1.044864869213411;10.000157543494023;0.8334302021997873;0.015560658966049143;0.01556251301595236;0.7976549693037764;0.014896616351156564;0.7977576188988087
83.58898;1.0444015041180585;0.833314958491303;0.7977713338030948;-1.0412653291001219e-07;-7.477268609561699e-08;1.0448651455410425;10.000141379682596;0.8334304115895991;0.015560688010547656;0.015562557061242937;0.7976555313565963;0.014896629253469282;0.7977600779742868
83.59898;1.0444007686703192;0.8333133016566244;0.7977701679980783;-1.0421694998798106e-07;-7.40138503378497e-08;1.044865367096506;10.000124594012751;0.8334305840207303;0.015560717817650558;0.015562601005330197;0.7976560454606548;0.014896641348586842;0.7977625791696924
83.60898;1.0444000249117735;0.8333116601611846;0.7977690709909986;-1.0429403905859695e-07;-7.32740142922828e-08;1.0448655370505584;10.000107174611335;0.8334307229799035;0.015560748238191128;0.015562644777440899;0.7976565134800718;0.014896652565097425;0.7977651220975572
83.61898;1.0443992682329044;0.833310038505993;0.7977680429602456;-1.0435863744297602e-07;-7.255220384104078e-08;1.0448656597906518;10.000089133979714;0.8334308333601307;0.015560779126197265;0.015562688307906913;0.7976569377670798;0.01489666285322012;0.797767704881204
83.62898;1.0443984940237108;0.8333084404939325;0.7977670844715814;-1.044117629212158e-07;-7.184736811812674e-08;1.044865740574753;10.000070500675193;0.833430921090228;0.015560810334171631;0.01556273151538585;0.7976573208524412;0.014896672186863288;0.7977703248384587
83.63898;1.044397698818646;0.8333068688078177;0.7977661961319128;-1.0445428194281144e-07;-7.115852075783208e-08;1.0448657852685121;10.000051306595473;0.8334309926174008;0.01556084171862822;0.015562774297054613;0.7976576656603469;0.0148966805619506;0.7977729790381362
83.64898;1.0443968806038941;0.8333053254040561;0.797765378031479;-1.0448682606576386e-07;-7.048485595219243e-08;1.0448657998916644;10.000031580133394;0.8334310545844754;0.015560873155897865;0.015562816531062855;0.7976579756859057;0.014896687987269184;0.7977756644373235
83.65898;1.0443960383283697;0.8333038121838111;0.7977646299723856;-1.0450982390256077e-07;-6.982581329772013e-08;1.0448657901361171;10.000011346238288;0.8334311136910676;0.015560904551814527;0.015562858082986788;0.7976582548074771;0.0148966944680957;0.7977783776903867
83.66898;1.0443951715993374;0.8333023316395212;0.7977639518533576;-1.045236383348097e-07;-6.91809837546549e-08;1.0448657612932735;9.999990628017503;0.8334311761409874;0.015560935835210725;0.015562898813483265;0.7976585065336577;0.014896699994888343;0.7977811150003332
83.67898;1.0443942801764636;0.8333008872842969;0.7977633433984177;-1.0452879957877046e-07;-6.854984291849271e-08;1.044865718192357;9.999969448814284;0.8334312473661741;0.015560966941068309;0.015562938588561009;0.7976587332853871;0.014896704538636573;0.7977838720641777
83.68898;1.0443933633159348;0.8332994836570538;0.7977628042573113;-1.0452597940866668e-07;-6.793161889646786e-08;1.0448656644604088;9.999947833555007;0.8334313323073934;0.015560997804025683;0.015562977285629474;0.7976589364770799;0.014896708051081203;0.7977866438645137
83.69898;1.0443924201068782;0.8332981260445809;0.797762334686786;-1.0451581478989739e-07;-6.732546292998835e-08;1.044865601825906;9.999925808107797;0.83343143505615;0.015561028373294974;0.015563014788932735;0.7976591171751121;0.014896710474277373;0.7977894244158529
83.70898;1.044391449997514;0.8332968199257343;0.7977619356998522;-1.0449889660383067e-07;-6.673078502893511e-08;1.0448655301869794;9.999903402028792;0.8334315581075159;0.015561058625458842;0.0155630509882023;0.7976592768044454;0.01489671175059236;0.7977922066843955
83.71898;1.0443904519932126;0.8332955702651532;0.7977616085876372;-1.0447574857466287e-07;-6.614735366467716e-08;1.0448654478152535;9.999880657921656;0.8334317024366626;0.015561088558431049;0.01556308579399464;0.7976594172028828;0.014896711822592832;0.7977949825280882
83.72898;1.0443894231459425;0.8332943809050437;0.7977613543757276;-1.0444667299271135e-07;-6.557496142773039e-08;1.0448653518172266;9.999857637558756;0.8334318683961776;0.015561118185590554;0.015563119149563771;0.7976595400111041;0.014896710632655583;0.797797742677883
83.73898;1.0443883585099398;0.8332932543442486;0.7977611733122888;-1.0441175199426074e-07;-6.501317065377708e-08;1.0448652390935853;9.999834418715432;0.83343205664114;0.015561147539425347;0.015563151018243671;0.7976596465484955;0.014896708128682528;0.7978004775073263
83.74898;1.0443872534383596;0.8332921921961853;0.7977610645714946;-1.0437116577175e-07;-6.446155705284083e-08;1.0448651067113675;9.999811085066117;0.8334322681857143;0.015561176669689649;0.015563181363045802;0.7976597381676155;0.01489670426622379;0.7978031786803472
83.75898;1.044386105961654;0.8332911955731651;0.7977610265755545;-1.0432544442135267e-07;-6.392000837787348e-08;1.044864951530083;9.999787710680394;0.8334325038055075;0.015561205632895552;0.015563210140420218;0.7976598159767978;0.014896699004315467;0.7978058399510538
83.76898;1.0443849172295023;0.8332902647906413;0.7977610577908429;-1.0427533130270628e-07;-6.338863992142875e-08;1.0448647702228056;9.999764348473397;0.8334327636538644;0.015561234482942755;0.015563237302786213;0.797659880058464;0.014896692306471084;0.7978084564694199
83.77898;1.0443836907467625;0.8332893991728695;0.7977611572965699;-1.0422152410434826e-07;-6.286756420150948e-08;1.0448645597020318;9.99974103144234;0.8334330470450246;0.015561263264397824;0.01556326279870201;0.7976599292616584;0.014896684148449921;0.7978110242585672
83.78898;1.044382431346991;0.8332885974991739;0.7977613245920623;-1.0416455704466073e-07;-6.235685426755688e-08;1.044864317084647;9.999717780435093;0.8334333524034641;0.015561292000111755;0.015563286576325394;0.7976599621137301;0.014896674519028855;0.7978135406474698
83.79898;1.0443811440553392;0.8332878586790289;0.7977615589360502;-1.0410477999774665e-07;-6.18567097080036e-08;1.0448640392912;9.999694612017572;0.8334336778882829;0.015561320673814567;0.015563308595324144;0.7976599778502811;0.01489666341323824;0.7978160049695749
83.80898;1.044379833191737;0.8332871822152115;0.7977618590043021;-1.0404242133748103e-07;-6.13676017436373e-08;1.0448637227234965;9.999671548677231;0.8334340223754285;0.015561349227399029;0.015563328836242478;0.7976599760150267;0.014896650831612334;0.7978184187929659
83.81898;1.0443785020936593;0.8332865683515381;0.7977622229386461;-1.0397762657396715e-07;-6.089024467277063e-08;1.0448633635445095;9.999648628962468;0.8334343858344238;0.015561377579344981;0.015563347300462587;0.7976599555002113;0.014896636789131886;0.7978207853355193
83.82898;1.0443771534806585;0.8332860176454956;0.797762648456231;-1.0391030552837994e-07;-6.042544516826654e-08;1.0448629590617924;9.999625910035146;0.8334347689063005;0.015561405644703685;0.015563364005790024;0.7976599148459804;0.014896621324773986;0.7978231088169212
83.83898;1.0443757900066355;0.8332855298747945;0.7977631331843347;-1.0384000199796055e-07;-5.997391053822098e-08;1.0448625092410184;9.999603459710787;0.8334351720962742;0.015561433344304463;0.015563378977427609;0.7976598529340051;0.014896604503770264;0.7978253943781575
83.84898;1.0443744142081006;0.8332851031967222;0.7977636749549559;-1.0376598363509265e-07;-5.953608524562192e-08;1.0448620169841387;9.999581341523935;0.8334355949574224;0.015561460601367713;0.015563392236341634;0.7976597687416264;0.014896586415190285;0.7978276476165058
83.85898;1.0443730279296544;0.8332847342872183;0.7977642715968297;-1.0368735024451816e-07;-5.911206368722407e-08;1.0448614869155863;9.999559601029356;0.8334360356811314;0.015561487328766648;0.015563403801062794;0.7976596610284763;0.014896567169295861;0.7978298735809457
83.86898;1.0443716320662921;0.8332844189210664;0.7977649207778027;-1.0360309152138888e-07;-5.8701542493227945e-08;1.0448609235894726;9.999538258226934;0.8334364914236416;0.015561513422450605;0.015563413703588647;0.7976595287603421;0.014896546890945534;0.7978320764726101
83.87898;1.0443702268582271;0.8332841525996972;0.7977656201850852;-1.0351213105388276e-07;-5.83038093791275e-08;1.044860330363592;9.999517307964462;0.8334369593231536;0.015561538767290193;0.015563421989558446;0.797659371523998;0.01489652569952119;0.7978342600481617
83.88898;1.04436881284959;0.8332839313453131;0.7977663677227429;-1.0341327907838186e-07;-5.7917901646679004e-08;1.0448597090833602;9.999496732400841;0.8334374374128237;0.01556156324828779;0.01556342869266879;0.7976591893035352;0.014896503678175469;0.7978364279047419
83.89898;1.0443673921712733;0.8332837522999359;0.797767162003017;-1.0330520083573183e-07;-5.754296563696107e-08;1.0448590604539887;9.999476518133449;0.8334379244376936;0.01556158676312159;0.015563433811514111;0.7976589822157166;0.014896480855008647;0.7978385835711729
83.90898;1.0443659689901434;0.8332836139721648;0.7977680028492734;-1.0318651207918171e-07;-5.7178599790714335e-08;1.0448583850180873;9.999456664589694;0.833438419041475;0.01556160923238053;0.015563437311141142;0.7976587507717454;0.014896457208034423;0.7978407305301121
83.91898;1.044364549043277;0.8332835163052525;0.7977688906755743;-1.0305598782076447e-07;-5.682500523433754e-08;1.0448576841254102;9.999437186279911;0.8334389195873444;0.015561630606320698;0.015563439147062225;0.7976584959496278;0.01489643268420481;0.7978428718858878
83.92898;1.0443631390014623;0.8332834602404721;0.7977698251098422;-1.0291280726867265e-07;-5.648292087449364e-08;1.0448569606820337;9.99941811502539;0.8334394242246241;0.015561650871840168;0.015563439290019212;0.797658218512768;0.01489640722280964;0.79784500957825
83.93898;1.0443617456789707;0.8332834468094716;0.7977708043467076;-1.0275665908247817e-07;-5.6153407360650966e-08;1.0448562193766298;9.999399499236867;0.8334399305189112;0.015561670059222446;0.015563437733235616;0.7976579185512653;0.014896380776754268;0.7978471438718502
83.94898;1.0443603753305175;0.833283476482957;0.7977718251936375;-1.0258767539016127e-07;-5.583764501159056e-08;1.0448554659121023;9.999381398020683;0.8334404354402192;0.015561688237083388;0.015563434488846114;0.797657596035766;0.014896353323194646;0.7978492737405622
83.95898;1.044359033506207;0.833283549041942;0.7977728831556407;-1.0240623447039613e-07;-5.553680596319439e-08;1.0448547061504794;9.999363872950466;0.8334409360801475;0.015561705495796692;0.01556342958377783;0.7976572514437736;0.014896324861233948;0.7978513979220505
83.96898;1.0443577251405545;0.8332836635599196;0.797773972924544;-1.0221276637593989e-07;-5.5251941801587454e-08;1.0448539460817479;9.999346982552545;0.8334414305991561;0.015561721937526573;0.01556342305523583;0.797656885670899;0.01489629540438224;0.7978535160537829
83.97898;1.0443564550106847;0.8332838182520395;0.7977750891206056;-1.0200781803392608e-07;-5.4983971468600866e-08;1.0448531916413974;9.99933077970754;0.8334419188339935;0.015561737666971444;0.015563414950319907;0.7976564998024503;0.014896264973792959;0.7978556291642972
83.98898;1.0443552287296671;0.8332840105157074;0.7977762266082138;-1.0179219359988366e-07;-5.47338155198134e-08;1.0448524477614072;9.999315307234154;0.8334424020296601;0.015561752773960371;0.015563405331354868;0.7976560950485502;0.014896233596186671;0.797857739102811
83.99898;1.0443540528831838;0.8332842372880658;0.7977773805861008;-1.0156690317553404e-07;-5.450249184322343e-08;1.044851717860473;9.999300593541175;0.8334428819993734;0.015561767327029727;0.01556339427136081;0.7976556727054678;0.014896201312489048;0.7978598473324701
84.00898;1.0443529335946058;0.8332844953442817;0.7977785468557849;-1.0133311906837011e-07;-5.4291032524243603e-08;1.0448510042987196;9.999286654249541;0.833443360830662;0.01556178138159334;0.015563381837281587;0.797655234176198;0.014896168191144997;0.7978619539095848
84.01898;1.0443518750524499;0.8332847812686155;0.7977797222348443;-1.0109219593093322e-07;-5.410022392681253e-08;1.0448503092787724;9.999273496287659;0.8334438415784358;0.01556179498655777;0.015563368082858822;0.7976547808355976;0.014896134329351583;0.7978640571028008
84.02898;1.0443508795337395;0.8332850912000308;0.7977809046423844;-1.0084556545768058e-07;-5.393027888511912e-08;1.0448496357315176;9.999261121788429;0.8334443289739839;0.015561808184028591;0.01556335305594674;0.7976543139348975;0.014896099840685375;0.7978661536591166
84.03898;1.0443499486275194;0.8332854211144481;0.797782092307829;-1.0059458878221859e-07;-5.378071547625062e-08;1.044848987142957;9.999249536164424;0.8334448292679306;0.015561821008888931;0.015563336807012091;0.7976538349796168;0.014896064842130931;0.7978682394923581
84.04898;1.0443490842537095;0.8332857680127072;0.7977832825298075;-1.0034068029122862e-07;-5.3650554868468524e-08;1.0448483665393353;9.999238751299508;0.8334453495690893;0.015561833494033782;0.015563319392625924;0.7976533461339407;0.014896029442934776;0.797870310244424
84.05898;1.0443482889960665;0.8332861308124779;0.7977844712476198;-1.000857089766758e-07;-5.353851039955357e-08;1.0448477760418544;9.99922877539464;0.8334458970198458;0.015561845673751618;0.015563300873363214;0.7976528500937566;0.014895993735079846;0.7978723613929521
84.06898;1.044347566376464;0.8332865100385065;0.7977856536120075;-9.9832153076123e-08;-5.344296408945439e-08;1.0448472169119067;9.999219608551325;0.833446477724441;0.015561857580058427;0.015563281308704624;0.7976523497840269;0.014895957791440895;0.7978743884455802
84.07898;1.0443469211159744;0.8332869069544273;0.7977868244485509;-9.95828188453386e-08;-5.3362017793152024e-08;1.0448466900968931;9.999211256475602;0.8334470961366022;0.015561869241070362;0.015563260750716838;0.7976518485118955;0.014895921667231467;0.7978763873611457
84.08898;1.0443463587971722;0.833287322728181;0.7977879785816773;-9.934063813205785e-08;-5.3293789021132787e-08;1.0448461972913852;9.999203741197544;0.8334477554806803;0.015561880684276077;0.015563239238424833;0.79765135018945;0.014895885402789931;0.7978783544104074
84.09898;1.0443458847759948;0.833287757810836;0.7977891115663156;-9.910873127454124e-08;-5.32366979894053e-08;1.0448457411881722;9.999197095183465;0.833448458565691;0.01556189193622531;0.015563216800620047;0.7976508590462325;0.014895849033280978;0.7978802853942283
84.10898;1.0443455029918423;0.8332882121234975;0.7977902200723218;-9.889035709212598e-08;-5.3189525521809035e-08;1.0448453247374607;9.999191351053705;0.8334492081993804;0.015561903019477881;0.015563193467738701;0.79765037915036;0.01489581259521612;0.7978821751660102
84.11898;1.0443452153538855;0.833288685954758;0.7977913013928625;-9.868859120493863e-08;-5.3151360147558426e-08;1.0448449505074338;9.999186535709187;0.8334500067445938;0.01556191395299827;0.015563169279398603;0.7976499139927926;0.014895776119175273;0.7978840180995169
84.12898;1.0443450215858974;0.8332891803640734;0.7977923525460578;-9.8506008369677e-08;-5.3121618743817617e-08;1.044844620530163;9.999182670241922;0.8334508552817789;0.015561924747405623;0.01556314428105871;0.7976494663649671;0.01489573961769356;0.7978858089899977
84.13898;1.0443449195810826;0.8332896964568796;0.7977933695201447;-9.834462960751421e-08;-5.3100096463499363e-08;1.044844336309125;9.999179775249273;0.8334517536160728;0.015561935392640497;0.015563118523595374;0.797649038858714;0.014895703079492902;0.7978875434619023
84.14898;1.0443449061362784;0.8332902344859315;0.7977943472253238;-9.820608604911542e-08;-5.308695879869624e-08;1.044844098690959;9.999177876357791;0.8334527010678041;0.015561945858581833;0.015563092070008331;0.7976486346496282;0.014895666476254685;0.7978892175513869
84.15898;1.0443449770778355;0.8332907941952408;0.7977952801902493;-9.80918070895654e-08;-5.308268525843618e-08;1.0448439077426213;9.99917700349226;0.833453696762477;0.015561956113512816;0.01556306499430372;0.7976482577812096;0.014895629782242537;0.7978908267987193
84.16898;1.0443451274900657;0.8332913758715235;0.7977961633081734;-9.800309868427258e-08;-5.308796183468126e-08;1.0448437628955543;9.999177180509788;0.8334547392335546;0.015561966136254131;0.015563037376159236;0.7976479124739216;0.014895592989322309;0.7978923658261249
84.17898;1.0443453531966473;0.8332919803094726;0.7977969920626609;-9.794115875843365e-08;-5.310352262614793e-08;1.0448436634869338;9.999178412562092;0.8334558265376317;0.015561975912194867;0.015563009299800899;0.7976476019415523;0.014895556102166925;0.7978938291409182
84.18898;1.0443456519126246;0.8332926078254527;0.7977977623638282;-9.790710359201716e-08;-5.312996779409577e-08;1.0448436096730596;9.999180683530833;0.8334569571113607;0.015561985427173797;0.015562980849780087;0.7976473277630381;0.014895519122148934;0.7978952123196814
84.19898;1.0443460227399766;0.8332932579582093;0.7977984706325109;-9.790196782012263e-08;-5.316759862661232e-08;1.0448436028531802;9.999183964141478;0.8334581303721018;0.015561994665442983;0.015562952105537176;0.7976470900470982;0.014895482033357261;0.7978965122669613
84.20898;1.0443464647384961;0.8332939302526261;0.7977991144421994;-9.79266184028291e-08;-5.321633251577772e-08;1.044843644945316;9.999188217506966;0.8334593468779544;0.015562003612494416;0.01556292313515479;0.7976468879222994;0.014895444798976842;0.7978977268227295
84.21898;1.044346975556749;0.8332946251477307;0.797799693215095;-9.798146508015478e-08;-5.3275795752180614e-08;1.044843737417633;9.999193397393412;0.8334606080781558;0.015562012269616095;0.01556289398952134;0.7976467202837525;0.014895407371874784;0.7978988543827039
84.22898;1.044347550892441;0.8332953442521994;0.7978002082769742;-9.806612159406448e-08;-5.334559479830784e-08;1.0448438805823972;9.999199452119608;0.8334619154599195;0.01556202067039314;0.015562864711671733;0.7976465864329214;0.014895369711020392;0.7978998934148585
84.23898;1.0443481848715768;0.8332960900755757;0.7978006624058929;-9.817947678693104e-08;-5.3425570672290176e-08;1.0448440730177782;9.999206335576334;0.8334632697585833;0.015562028876979096;0.01556283535437445;0.7976464855678649;0.014895331793342024;0.797900842362387
84.24898;1.0443488708015867;0.8332968655389662;0.7978010594828391;-9.83202232653943e-08;-5.351586031654677e-08;1.0448443118489592;9.999214012419682;0.8334646707655531;0.01556203696228996;0.01556280598512339;0.7976464152994145;0.01489529361086472;0.797901700166294
84.25898;1.044349602146651;0.8332976737341227;0.7978014041944284;-9.848729407501547e-08;-5.361666570507054e-08;1.0448445938910977;9.999222453513582;0.8334661175796688;0.015562044999930125;0.01556277667414605;0.7976463709266233;0.014895255150117175;0.7979024663961372
84.26898;1.0443503733862185;0.8332985180711646;0.7978017014576038;-9.867975860299508e-08;-5.372783118287985e-08;1.0448449163384663;9.999231626941599;0.8334676088870845;0.015562053058004604;0.015562747477571776;0.7976463464366239;0.014895216379520074;0.7979031410291957
84.27898;1.0443511795861813;0.8332994020899034;0.797801955746208;-9.88964630465137e-08;-5.3848566127073314e-08;1.0448452767103016;9.999241491451135;0.8334691430526711;0.01556206118564359;0.01556271843478049;0.797646336366029;0.014895177260204524;0.7979037248726021
84.28898;1.0443520148503913;0.8333003287762503;0.7978021708325519;-9.913587736154049e-08;-5.397747377317317e-08;1.0448456729521052;9.99925199530681;0.8334707183512616;0.015562069406458856;0.015562689577872591;0.7976463370818248;0.01489513776247557;0.7979042203559631
84.29898;1.0443528717896609;0.8333013002975742;0.7978023500922947;-9.939607475572673e-08;-5.4112815565071475e-08;1.044846103389461;9.999263075390598;0.8334723330441604;0.015562077728453572;0.015562660941604132;0.7976463467122317;0.014895097881033461;0.7979046316138236
84.30898;1.0443537426236686;0.8333023186393527;0.7978024970464774;-9.967480971994764e-08;-5.425281710060969e-08;1.0448465656945147;9.999274654495302;0.8334739851849863;0.015562086149791028;0.015562632571960961;0.7976463641759156;0.014895057648036156;0.797904963578171
84.31898;1.0443546201256788;0.8333033866232786;0.797802615960364;-9.996989702854526e-08;-5.439583777001729e-08;1.044847056012599;9.999286646044826;0.8334756727919519;0.015562094657410439;0.015562604527969745;0.7976463885782145;0.014895017130725536;0.7979052210745304
84.32898;1.0443554978517686;0.833304508118612;0.7978027122603172;-1.0027958040864694e-07;-5.454045152673852e-08;1.044847569716688;9.999298965584549;0.8334773939652597;0.015562103237829718;0.01556257687887239;0.7976464192290311;0.014894976418529816;0.7979054087748412
84.33898;1.0443563708669443;0.8333056869508856;0.7978027924443379;-1.0060241864433472e-07;-5.468539812222878e-08;1.0448481024340492;9.999311535112568;0.8334791466762529;0.015562111886179751;0.015562549701708107;0.7976464554022702;0.014894935614603836;0.7979055313674068
84.34898;1.0443572366224434;0.8333069255156446;0.79780286351429;-1.0093697283758971e-07;-5.4829386417039284e-08;1.0448486493451714;9.999324281040398;0.8334809290227242;0.015562120592350865;0.015562523072337641;0.7976464959334412;0.014894894827486462;0.797905593204382
84.35898;1.0443580946090063;0.8333082242050042;0.7978029321715652;-1.0128175121815517e-07;-5.4971085567286804e-08;1.0448492042452626;9.999337135995077;0.8334827397119978;0.01556212932238164;0.015562497052099914;0.7976465393539943;0.014894854159942244;0.7979055978267671
84.36898;1.0443589453597302;0.8333095818521516;0.7978030043688059;-1.0163530790056852e-07;-5.510930971891587e-08;1.0448497605182425;9.999350040864812;0.8334845776795585;0.0155621380132711;0.015562471683909096;0.797646584259013;0.014894813701949188;0.7979055476706305
