time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.37898;1.0443597901055282;0.8333109968274744;0.7978030854231513;-1.0199640917438958e-07;-5.524309455779283e-08;1.0448503123390689;9.999362939184769;0.8334864409879599;0.015562146577554592;0.015562446996698457;0.7976466294213782;0.01489477353280162;0.797905443954461
84.38898;1.0443606307582454;0.8333124679804214;0.7978031800185131;-1.0236430378771955e-07;-5.5371737950044515e-08;1.0448508541235773;9.999375768668326;0.8334883260168658;0.01556215491879401;0.015562423002586456;0.7976466737252487;0.014894733731406509;0.7979052871867897
84.39898;1.044361469912204;0.833313994496479;0.7978032919902265;-1.0273880462098739e-07;-5.549485551044516e-08;1.044851379591565;9.999388459152993;0.8334902273028956;0.01556216295087581;0.015562399685570522;0.7976467160860686;0.014894694377596525;0.797905077999018
84.40898;1.044362311365602;0.8333155750803161;0.7978034244341321;-1.0311996130050837e-07;-5.561236063859498e-08;1.0448518819053636;9.99940093825801;0.8334921381177236;0.015562170604276821;0.015562376997399756;0.7976467554393564;0.014894655539679488;0.7979048174109065
84.41898;1.0443631602566212;0.8333172075071356;0.7978035801230549;-1.0350766967574067e-07;-5.5724431847546135e-08;1.0448523542488959;9.99941314182261;0.8334940518467954;0.015562177825546078;0.01556235486348984;0.7976467906779029;0.014894617268960577;0.7979045065806244
84.42898;1.0443640219306611;0.8333188883295513;0.797803761780324;-1.0390159081143146e-07;-5.583146586200642e-08;1.0448527899166593;9.999425023118949;0.8334959631172201;0.015562184577294814;0.015562333194122209;0.7976468206326324;0.01489457960590739;0.797904146271816
84.43898;1.0443649010013676;0.8333206128698387;0.7978039721062578;-1.0430119156927907e-07;-5.593397762220618e-08;1.0448531821945135;9.999436551736506;0.8334978676230143;0.015562190828361872;0.015562311906338893;0.7976468442689454;0.014894542591865541;0.7979037363843153
84.44898;1.0443658018809443;0.8333223759755923;0.797804213734504;-1.0470579464877238e-07;-5.603246987351881e-08;1.044853524895918;9.99944770479301;0.8334997614677063;0.015562196544490762;0.015562290949058982;0.7976468608919213;0.014894506281026725;0.797903276559953
84.45898;1.044366729479473;0.8333241724555248;0.7978044890704372;-1.0511477738798718e-07;-5.612725400945358e-08;1.044853813125666;9.999458464413019;0.8335016408450135;0.01556220169798345;0.015562270314327846;0.7976468703988778;0.014894470740018782;0.7979027672514089
84.46898;1.0443676885132835;0.8333259968090977;0.7978047999911951;-1.0552765286845878e-07;-5.6218305545668004e-08;1.044854043464264;9.999468823436315;0.8335035017343624;0.015562206278558493;0.015562250035884243;0.7976468732160171;0.01489443603988331;0.7979022095796218
84.47898;1.0443686823406022;0.8333278432604603;0.7978051476302288;-1.0594381305621289e-07;-5.630528728827722e-08;1.0448542138372603;9.999478789658761;0.8335053399129039;0.015562210286930302;0.015562230177976553;0.7976468691970547;0.014894402252033465;0.79790160493832
84.48898;1.0443697127499476;0.8333297060985249;0.7978055322750366;-1.0636230091223183e-07;-5.6387658896604404e-08;1.0448543232703633;9.99948838376384;0.8335071517133442;0.015562213723156486;0.015562210813894762;0.7976468563889169;0.014894369442846762;0.797900955684696
84.49898;1.0443707801335251;0.8333315802495033;0.7978059533199421;-1.0678191370082654e-07;-5.6464823722170937e-08;1.044854371326689;9.99949763206648;0.8335089347633647;0.0155622165786491;0.01556219201042386;0.797646831189505;0.014894337666976778;0.7979002654343014
84.50898;1.0443718832413786;0.8333334619878899;0.7978064094188727;-1.0720150988307582e-07;-5.6536357607194426e-08;1.0448543571380113;9.999506558954806;0.8335106880020632;0.015562218834268246;0.015562173827809141;0.7976467895569697;0.014894306964981167;0.7978995381164993
84.51898;1.044373019197317;0.8333353486830622;0.7978068987400617;-1.0762029787976248e-07;-5.6602058096629894e-08;1.0448542791793107;9.999515185497359;0.8335124113346853;0.015562220472838754;0.015562156320931228;0.7976467278879108;0.0148942773635516;0.7978987772756296
84.52898;1.044374184313841;0.8333372377248599;0.7978074193018037;-1.0803785607072247e-07;-5.6661711821843834e-08;1.0448541366372492;9.99952353315675;0.8335141052770129;0.015562221499038164;0.015562139535232467;0.7976466431675172;0.014894248880902284;0.7978979864197112
84.53898;1.044375375075106;0.8333391258599573;0.797807969640816;-1.0845379627989419e-07;-5.671508258240681e-08;1.0448539301392201;9.999531624742703;0.8335157704660122;0.015562221947542377;0.015562123507538654;0.7976465329147133;0.014894221532374545;0.7978971695539973
84.54898;1.0443765886289231;0.8333410090936401;0.7978085492108974;-1.0886738602822932e-07;-5.6762248829361784e-08;1.0448536604683494;9.99953947997253;0.8335174073320037;0.015562221877418977;0.015562108273793226;0.7976463951734567;0.01489419532178685;0.7978963308549546
84.55898;1.0443778226902587;0.8333428828075745;0.7978091577306452;-1.0927746270744656e-07;-5.680371037154857e-08;1.0448533275542828;9.999547109903183;0.8335190163426004;0.015562221359564093;0.015562093874861627;0.79764622837106;0.01489417022797841;0.7978954736995234
84.56898;1.0443790754696467;0.8333447420012333;0.7978097941411667;-1.0968260741043558e-07;-5.684012293130135e-08;1.0448529311354453;9.999554517927583;0.8335205983779383;0.015562220462110735;0.015562080358929722;0.7976460309308752;0.01489414620681737;0.7978946003310472
84.57898;1.0443803461193584;0.8333465815555661;0.797810456498192;-1.1008138390293427e-07;-5.687213708717877e-08;1.0448524716511416;9.999561711159675;0.8335221546668959;0.015562219250324858;0.015562067787200562;0.7976458009282426;0.014894123206717881;0.7978937126944009
84.58898;1.0443816347721466;0.8333483964611172;0.7978111426811574;-1.1047254365079587e-07;-5.6900454890748866e-08;1.0448519502488431;9.999568710626068;0.8335236864318919;0.015562217806395521;0.015562056238906016;0.7976455361888289;0.014894101186512278;0.7978928133119761
84.59898;1.04438294138666;0.833350182200618;0.7978118505494783;-1.1085513979331065e-07;-5.692578654962579e-08;1.044851368175524;9.999575545463953;0.8335251945316482;0.015562216242095538;0.015562045805789041;0.7976452345343925;0.014894080123700047;0.7978919052256175
84.60898;1.0443842645505867;0.8333519351564128;0.7978125777195497;-1.1122858256779643e-07;-5.6948732486754256e-08;1.044850726226294;9.99958223956328;0.8335266789501607;0.015562214682910967;0.015562036579353273;0.7976448940096604;0.014894060003123861;0.7978909918810713
84.61898;1.0443856017813837;0.8333536525745688;0.7978133221189742;-1.1159270769907963e-07;-5.6969788928735454e-08;1.0448500247988262;9.999588812945921;0.8335281381409273;0.015562213237780717;0.01556202864115834;0.7976445136498895;0.014894040799113023;0.7978900776950987
84.62898;1.0443869508278263;0.8333553324054266;0.7978140827184091;-1.1194775450465229e-07;-5.6989383612548666e-08;1.0448492639629496;9.99959529629585;0.8335295692721105;0.015562211980874008;0.015562022065625207;0.7976440945949806;0.014894022469706893;0.7978891682975371
84.63898;1.04438831005803;0.8333569732146766;0.7978148593910266;-1.1229416471987105e-07;-5.700805336383242e-08;1.0448484428999016;9.999601736567287;0.8335309698433836;0.015562210953930818;0.015562016933807129;0.7976436404445791;0.014894004962952755;0.7978882694978969
84.64898;1.0443896777342259;0.8333585736583944;0.7978156521034387;-1.1263233830258032e-07;-5.7026813523544204e-08;1.0448475595632944;9.999608188795897;0.8335323390138916;0.015562210177808697;0.015562013344218558;0.7976431563894726;0.014893988231338126;0.7978873857299073
84.65898;1.0443910516753072;0.8333601319381079;0.7978164601645745;-1.1296259256456094e-07;-5.704718930203095e-08;1.0448466112538792;9.999614705916732;0.8335336774063512;0.015562209659325591;0.015562011412090716;0.7976426478816865;0.014893972244963471;0.797886519656503
84.66898;1.0443924295932705;0.833361645996133;0.7978172822334931;-1.1328538376806991e-07;-5.707079623451982e-08;1.044845595729428;9.999621332212522;0.8335349862363023;0.015562209392555433;0.015562011249189898;0.7976421199010786;0.014893956989688739;0.7978856730993148
84.67898;1.0443938093719367;0.8333631143067948;0.7978181169330467;-1.1360141652907895e-07;-5.709905435587679e-08;1.044844512256348;9.999628101780802;0.8335362667046725;0.01556220936080817;0.015562012929587836;0.7976415772785586;0.014893942455376294;0.7978848479322493
84.68898;1.0443951893196037;0.8333645364544838;0.7978189629346635;-1.139114564676606e-07;-5.7133285600060005e-08;1.0448433617203319;9.999635043439794;0.8335375197420166;0.015562209541349058;0.015562016473900776;0.7976410255815074;0.014893928632309284;0.7978840465479555
84.69898;1.0443965685158234;0.8333659127550914;0.7978198185077782;-1.142162238339318e-07;-5.7174891963130144e-08;1.0448421457154586;9.999642186155935;0.8335387460138891;0.015562209911436014;0.015562021866736943;0.797640471210218;0.01489391551746266;0.7978832720222208
84.70898;1.0443979467557551;0.8333672432451692;0.7978206814269775;-1.1451649796723229e-07;-5.7225347549610575e-08;1.0448408660529322;9.99964955604033;0.8335399460830236;0.015562210445333163;0.015562029081486548;0.7976399204150871;0.014893903114334707;0.7978825277440882
84.71898;1.0443993240520246;0.8333685269141156;0.7978215489139667;-1.1481322340061462e-07;-5.7286057713377735e-08;1.044839525142396;9.999657169366756;0.8335411206317961;0.015562211100061863;0.015562038086617795;0.7976393785375667;0.014893891423330332;0.7978818170275995
84.72898;1.044400700273413;0.8333697617986098;0.797822417256318;-1.1510747875399634e-07;-5.735816907496736e-08;1.0448381261386326;9.99966503688919;0.8335422704939723;0.015562211810986767;0.015562048839858367;0.797638849796252;0.014893880434679064;0.7978811431475035
84.73898;1.0444020750536818;0.8333709461482215;0.79782328168751;-1.1540031789636452e-07;-5.744239245553699e-08;1.0448366725201226;9.99967317756103;0.8335433965028625;0.015562212502166913;0.015562061289272315;0.7976383371174047;0.014893870130081373;0.7978805092611472
84.74898;1.0444034475355632;0.8333720796673768;0.7978241368885635;-1.1569259108854509e-07;-5.7539085688626875e-08;1.044835167999705;9.999681621516553;0.8335444997982218;0.01556221309145543;0.015562075381391219;0.7976378422566895;0.014893860499176726;0.7978799178088083
84.75898;1.044404815856952;0.833373163686197;0.7978249777604675;-1.1598472124058339e-07;-5.764853871535815e-08;1.0448336170460752;9.999690400092138;0.8335455825056367;0.01556221348526469;0.015562091065268336;0.7976373662880433;0.01489385156463814;0.7978793697072855
84.76898;1.0444061768957196;0.8333742006443638;0.7978257996775554;-1.1627653678736158e-07;-5.777104308849484e-08;1.0448320250206635;9.999699537660732;0.8335466479004984;0.015562213578930655;0.01556210828817177;0.7976369102141102;0.014893843388266253;0.7978788640745529
84.77898;1.0444075263252914;0.8333751934645458;0.7978265984072911;-1.1656738615676514e-07;-5.7906694197132246e-08;1.044830397640174;9.999709047059563;0.833547699839486;0.015562213270161187;0.015562126984467921;0.7976364755410533;0.014893836051773787;0.7978783987351579
84.78898;1.0444088588202618;0.8333761447499008;0.7978273707239485;-1.1685652079804639e-07;-5.80551800849107e-08;1.0448287405525836;9.99971892713074;0.8335487419351496;0.015562212470769285;0.015562147065426716;0.7976360644458668;0.014893829638059878;0.7978779707889919
84.79898;1.044410169196909;0.8333770561791777;0.7978281152469341;-1.1714347074712327e-07;-5.821572763514515e-08;1.044827059290462;9.999729166890875;0.8335497769098134;0.015562211107643862;0.015562168417793112;0.797635679643716;0.014893824228121315;0.7978775770146052
84.80898;1.0444114541393508;0.8333779284478987;0.797828832250154;-1.1742809796680058e-07;-5.83872457509573e-08;1.0448253594538213;9.999739754030122;0.8335508063130074;0.015562209125521155;0.015562190911295215;0.7976353245463944;0.014893819900539701;0.7978772143972238
84.81898;1.0444127125783456;0.8333787617294407;0.7978295227028306;-1.1771040649014216e-07;-5.8568544384253545e-08;1.044823646733773;9.999750681099412;0.8335518307232278;0.015562206495314673;0.015562214415838762;0.797635003364418;0.014893816723685728;0.797876880287317
84.82898;1.0444139446042349;0.8333795567266237;0.79783018781888;-1.179903591245786e-07;-5.875850099543583e-08;1.044821926465334;9.999761942311467;0.8335528500988969;0.015562203213678925;0.015562238821595888;0.7976347204055868;0.014893814751403904;0.7978765720997318
84.83898;1.0444151498429486;0.8333803154639995;0.7978308293548773;-1.1826782953185191e-07;-5.8956179217870945e-08;1.0448202035306164;9.999773524289788;0.833553863637538;0.015562199290433617;0.015562264044190205;0.7976344791804594;0.0148938140273754;0.7978762872011854
84.84898;1.0444163256271333;0.8333810408122365;0.7978314495655351;-1.185427236011935e-07;-5.916085590814113e-08;1.044818482849606;9.999785406429504;0.8335548694533707;0.015562194737422125;0.015562290012539559;0.7976342823731734;0.014893814589520772;0.7978760228136953
84.85898;1.044417466243327;0.8333817355270918;0.7978320505116142;-1.1881499106020626e-07;-5.937191092055394e-08;1.0448167693205632;9.999797569543194;0.8335558647694085;0.015562189571917203;0.015562316655931628;0.7976341323958004;0.014893816469168836;0.7978757760478813
84.86898;1.0444185642757293;0.8333824019956195;0.7978326333583307;-1.1908432881493168e-07;-5.9588661834254006e-08;1.0448150674841765;9.999809998124647;0.833556846324308;0.015562183829693139;0.015562343902528272;0.7976340315920359;0.014893819693986326;0.7978755448291389
84.87898;1.0444196125746694;0.8333830426015884;0.7978331977330877;-1.1935000509562172e-07;-5.981023070364788e-08;1.0448133815883436;9.999822678955498;0.8335578107529407;0.015562177565006536;0.015562371685160331;0.7976339819224616;0.01489382429404113;0.7978753283609933
84.88898;1.0444206049481248;0.8333836596831298;0.7978337415325988;-1.1961123700930837e-07;-6.003561459130379e-08;1.0448117152112826;9.999835604091167;0.8335587556735926;0.015562170837465973;0.015562399942406534;0.7976339847050509;0.014893830291712314;0.7978751258324479
84.89898;1.0444215359180433;0.833384254950704;0.7978342619283894;-1.198677138761815e-07;-6.026390841257061e-08;1.0448100709134325;9.999848772468352;0.833559681058293;0.015562163708441722;0.015562428610642208;0.7976340409427494;0.01489383768555228;0.7978749353715275
84.90898;1.04442240030854;0.8333848294897886;0.7978347567275882;-1.20119636492076e-07;-6.04942977041251e-08;1.0448084509658522;9.9998621859194;0.833560589333756;0.01556215624387435;0.015562457615249105;0.7976341521231691;0.014893846449655803;0.7978747545817922
84.91898;1.044423192728291;0.8333853841505278;0.797835224778673;-1.203673822090958e-07;-6.072586446879819e-08;1.0448068581248149;9.99987584471849;0.833561484520952;0.015562148511730876;0.015562486869611534;0.7976343208658833;0.014893856534960146;0.7978745812874272
84.92898;1.0444239077179638;0.8333859194174886;0.7978356658614565;-1.2061124147183205e-07;-6.095746994961921e-08;1.0448052955622045;9.999889744610511;0.8335623714604948;0.015562140582659202;0.01556251627729089;0.7976345509790806;0.014893867863740856;0.7978744133509668
84.93898;1.0444245403942816;0.8333864352418444;0.7978360805520164;-1.2085142228680623e-07;-6.118768859264944e-08;1.044803766322114;9.99990387587699;0.8335632548279666;0.015562132534565622;0.015562545730654147;0.7976348467225247;0.014893880335166629;0.7978742479734227
84.94898;1.044425086180915;0.8333869315699913;0.7978364695997652;-1.210882894312059e-07;-6.141486969721925e-08;1.0448022728553292;9.999918229267674;0.8335641379526916;0.015562124445225596;0.015562575114181009;0.7976352117048421;0.014893893844806232;0.7978740814921556
84.95898;1.0444255400964186;0.833387409173452;0.7978368331420027;-1.2132255812481533e-07;-6.163739448807074e-08;1.0448008168279952;9.999932802036755;0.8335650224911999;0.015562116376385035;0.01556260431629802;0.7976356484167231;0.014893908297389756;0.7978739097614731
84.96898;1.0444258972870442;0.833387869564652;0.797837170228825;-1.2155518779596014e-07;-6.185393160497373e-08;1.0447993987442012;9.999947592179069;0.8335659093012677;0.01556210837191976;0.015562633239708605;0.7976361584596282;0.014893923604978859;0.7978737286062361
84.97898;1.04442615457357;0.8333883140662384;0.797837478462903;-1.2178716247369239e-07;-6.206345808425966e-08;1.0447980175747407;9.999962590624097;0.8335667995400391;0.01556210046664145;0.01556266181012616;0.7976367428999998;0.014893939680344203;0.7978735341586716
84.98898;1.0444263112367826;0.8333887432910456;0.7978377541594983;-1.2201947931693495e-07;-6.226508841617946e-08;1.0447966714902643;9.999977783091868;0.8335676949748019;0.015562092686650207;0.01556268998086474;0.7976374024591754;0.014893956429639242;0.7978733228861707
84.99898;1.0444263684963295;0.8333891569531031;0.7978379935449;-1.2225327578957062e-07;-6.24580612537211e-08;1.0447953594311574;9.999993155501363;0.8335685975360089;0.015562085045210478;0.015562717725130392;0.7976381376702439;0.014893973748272994;0.7978730913921525
85.00898;1.044426329037805;0.8333895537878261;0.7978381941539809;-1.2248992696694478e-07;-6.264187175163092e-08;1.0447940819665682;10.000008697805217;0.8335695090798922;0.015562077544363145;0.015562745029068084;0.797638949269423;0.014893991525624175;0.7978728361779064
85.01898;1.0444261974336873;0.8333899320764409;0.7978383551237969;-1.2273113473926704e-07;-6.28161686521333e-08;1.044792840873684;10.00002440488019;0.833570431729202;0.015562070176421364;0.015562771889889391;0.7976398383770769;0.014894009652255251;0.797872553406078
85.02898;1.0444259802377682;0.8333902900411356;0.7978384765187004;-1.2297879159805244e-07;-6.298049330201878e-08;1.0447916383400226;10.00004027156008;0.833571368034879;0.015562062924136451;0.01556279830401855;0.7976408062703777;0.014894028022161169;0.7978722387589249
85.03898;1.0444256846293811;0.8333906255033413;0.7978385587973739;-1.2323446868006916e-07;-6.313431228055262e-08;1.0447904766638003;10.000056284086787;0.8335723208401538;0.01556205576759218;0.015562824254586237;0.7976418543521735;0.014894046532164296;0.7978718871183227
85.04898;1.044425316490864;0.833390935627996;0.7978386028614112;-1.2349902237269488e-07;-6.327733271344377e-08;1.0447893584168502;10.000072415207189;0.8335732932533155;0.01556204868891766;0.015562849713136068;0.797642984494129;0.01489406508288983;0.7978714921710701
85.05898;1.0444248794303845;0.8333912172471667;0.7978386104984068;-1.2377269386605935e-07;-6.34096233470695e-08;1.0447882868057707;10.000088626438068;0.8335742884691612;0.015562041668599235;0.015562874643856882;0.7976441990533754;0.014894083583686045;0.7978710468252426
85.06898;1.0444243753175642;0.8333914675210752;0.7978385847043301;-1.2405544623744442e-07;-6.353143203588388e-08;1.0447872657262667;10.00010487763954;0.833575309198755;0.015562034687269912;0.015562899002714509;0.7976455000115982;0.014894101963647335;0.7978705442051375
85.07898;1.0444238057077866;0.8333916844376509;0.7978385296481362;-1.2434720947435638e-07;-6.36429761423983e-08;1.0447862993385608;10.000121139925165;0.8335763569814237;0.015562027733659514;0.015562922740615796;0.7976468882798301;0.014894120184286092;0.7978699778622194
85.08898;1.0444231729104618;0.833391866776927;0.7978384507128061;-1.2464793619262416e-07;-6.374443151521959e-08;1.0447853917304146;10.000137399187023;0.833577431765638;0.01556202080818174;0.015562945811178865;0.7976483642867248;0.014894138237518714;0.7978693413755041
85.09898;1.044422479916857;0.8333920137390981;0.7978383543279522;-1.2495760396367318e-07;-6.383626426952002e-08;1.0447845464560153;10.000153648694283;0.8335785319977662;0.015562013924038684;0.015562968174311098;0.7976499286152892;0.014894156122325747;0.7978686285696509
85.10898;1.0444217297149694;0.8333921244210326;0.7978382470930939;-1.2527624232901795e-07;-6.391966084995341e-08;1.0447837658083572;10.000169881891384;0.8335796551758234;0.015562007109682257;0.015562989798016201;0.7976515813746075;0.01489417382011166;0.7978678341185943
85.11898;1.044420925032667;0.8333921973523831;0.7978381348411493;-1.2560382578053508e-07;-6.399660272912591e-08;1.0447830508227987;10.000186087644652;0.833580798379522;0.015562000408886742;0.015563010662944701;0.7976533213645461;0.01489419129020213;0.7978669539857195
85.12898;1.0444200683762435;0.8333922303799411;0.7978380222619269;-1.259401225873012e-07;-6.406965740830782e-08;1.0447824022831016;10.000202248471354;0.8335819584592095;0.015561993874524135;0.015563030761426221;0.7976551460029299;0.014894208479405905;0.7978659858739944
85.13898;1.0444191621744292;0.8333922207627587;0.7978379128439067;-1.2628483026570395e-07;-6.414170057281891e-08;1.0447818217457325;10.000218345247943;0.8335831319576299;0.015561987558860969;0.015563050088733552;0.7976570513633866;0.01489422533123769;0.7978649292977521
85.14898;1.0444182094723344;0.8333921655943631;0.7978378088567998;-1.2663783351353596e-07;-6.421552203585773e-08;1.0447813118428606;10.000234363455618;0.8335843149001784;0.01556198150892568;0.015563068634484041;0.797659032228639;0.014894241796350694;0.7978637848768007
85.15898;1.044417214652216;0.8333920625491351;0.7978377114479371;-1.2699908314074212e-07;-6.429356653380794e-08;1.0447808761260517;10.00025029029941;0.8335855030153004;0.01556197576960514;0.015563086378398844;0.7976610828700543;0.014894257844200339;0.7978625534215126
85.16898;1.0444161836470922;0.8333919100259517;0.7978376206575187;-1.273682054373992e-07;-6.437804225008504e-08;1.0447805190311792;10.000266104744492;0.8335866925354306;0.015561970388286769;0.01556310329456282;0.7976631981161691;0.014894273466227239;0.7978612357056312
85.17898;1.0444151237971677;0.8333917064609283;0.7978375350554567;-1.277443677177717e-07;-6.447109291557003e-08;1.0447802459735382;10.000281776426684;0.8335878807454183;0.015561965416566698;0.015563119366372545;0.7976653739231861;0.014894288668994076;0.7978598331139742
85.18898;1.0444140432352884;0.833391450040288;0.7978374517953749;-1.2812639916236805e-07;-6.457486102374026e-08;1.0447800631257527;10.000297275987679;0.8335890656852726;0.015561960908401612;0.015563134597601046;0.7976676074776264;0.014894303462093906;0.797858348495812
85.19898;1.0444129501022017;0.8333911391730089;0.797837367785146;-1.2851283530741932e-07;-6.469155048102273e-08;1.0447799768972932;10.000312580403053;0.8335902453094218;0.015561956913387163;0.015563149005677962;0.7976698968061116;0.014894317842162868;0.7978567866463372
85.20898;1.0444118520987797;0.8333907729307867;0.7978372809084878;-1.289019495414771e-07;-6.482338471786832e-08;1.0447799933086634;10.000327667668289;0.8335914169831227;0.015561953464043904;0.015563162610942104;0.7976722402193616;0.014894331783377979;0.7978551542099479
85.21898;1.0444107560277185;0.8333903516435245;0.7978371906325987;-1.2929187749528118e-07;-6.497240725514121e-08;1.04478011703915;10.000342513177616;0.8335925778976111;0.01556195056286571;0.015563175434060869;0.7976746359230223;0.014894345248011502;0.7978534589670138
85.22898;1.0444096670987029;0.8333898774502293;0.797837098204889;-1.296806100598958e-07;-6.514030557441494e-08;1.0447803508983815;10.00035709339743;0.8335937257563373;0.015561948180059982;0.015563187493593336;0.7976770814183002;0.014894358209370072;0.797851709055311
85.23898;1.0444085885718712;0.8333893536806326;0.7978370060298736;-1.3006591886825717e-07;-6.532829802173853e-08;1.0447806965587962;10.00037138995954;0.8335948587960329;0.015561946263927035;0.01556319879869676;0.7976795732356633;0.014894370668847755;0.7978499127175721
85.24898;1.044407522063456;0.833388783583024;0.7978369166253849;-1.3044549755196508e-07;-6.553706221631686e-08;1.044781155328296;10.000385390631536;0.8335959754295871;0.015561944754567802;0.015563209340039227;0.7976821077706874;0.014894382659790591;0.7978480784305695
85.25898;1.0444064682701117;0.8333881697495792;0.7978368322084324;-1.308171549200469e-07;-6.57668651620475e-08;1.044781728171803;10.000399088371486;0.8335970742404962;0.015561943593357119;0.015563219085821077;0.7976846821050382;0.014894394239995851;0.7978462151231177
85.26898;1.0444054275111627;0.8333875146003382;0.797836755085453;-1.3117881604473865e-07;-6.601793563044279e-08;1.044782416027301;10.000412474722102;0.833598154370502;0.01556194272417517;0.015563227988799716;0.7976872935926256;0.014894405477160096;0.7978443320250971
85.27898;1.0444043996916008;0.833386821293866;0.7978366882729477;-1.3152857428678156e-07;-6.629065094294598e-08;1.044783220389191;10.000425529989199;0.8335992157262118;0.015561942086503673;0.015563236002527927;0.797689939220561;0.0148944164356045;0.7978424377470754
85.28898;1.0444033840843836;0.8333860940365508;0.7978366353576485;-1.318649840703847e-07;-6.658509492767361e-08;1.0447841430760432;10.000438223465821;0.8336002586453595;0.015561941612746343;0.015563243097710925;0.7976926159088399;0.014894427170635199;0.7978405392969707
85.29898;1.0444023790106531;0.8333853377801406;0.7978365993759016;-1.321872550988142e-07;-6.69004303563534e-08;1.044785185159977;10.000450522561875;0.8336012836882779;0.015561941236438425;0.015563249270890124;0.7976953209345597;0.014894437729198266;0.7978386419773653
85.30898;1.0444013815549589;0.8333845579905481;0.7978365819942651;-1.3249507582296422e-07;-6.723487944914762e-08;1.0447863460215194;10.000462397015934;0.8336022920080894;0.015561940897846363;0.01556325454383503;0.79769805173915;0.014894448152064288;0.7978367501341483
85.31898;1.0444003882655888;0.8333837604453881;0.7978365839477087;-1.3278816541919094e-07;-6.758620509895725e-08;1.0447876235233973;10.000473816677916;0.8336032856059218;0.015561940542601061;0.015563258954331234;0.7977008056241953;0.014894458470674323;0.7978348682314941
85.32898;1.044399396376988;0.8333829511466677;0.7978366060553009;-1.3306590409540924e-07;-6.79521009483267e-08;1.0447890151204509;10.000484748698874;0.8336042672730682;0.015561940124180582;0.015563262544898707;0.7977035796252085;0.014894468705082261;0.797833001510013
85.33898;1.0443984041607046;0.8333821367461633;0.7978366498539687;-1.3332743577482752e-07;-6.833031354252765e-08;1.0447905187636788;10.000495155101778;0.8336052407128;0.01556193960786859;0.01556326535682226;0.7977063704455654;0.014894478875338313;0.7978311556532022
85.34898;1.0443974105246023;0.8333813247339124;0.797836717454434;-1.33572073834273e-07;-6.871874224381898e-08;1.0447921332501706;10.000504995138398;0.833606210384664;0.015561938970733066;0.015563267428388433;0.7977091746498622;0.014894489010470236;0.7978293359717297
85.35898;1.0443964147608633;0.8333805228961204;0.7978368106609863;-1.3379953702448196e-07;-6.911562211479254e-08;1.0447938583241947;10.000514237323394;0.8336071803925743;0.015561938200757073;0.015563268793456597;0.7977119890994655;0.014894499141272837;0.7978275467855673
85.36898;1.0443954169030538;0.8333797388636358;0.7978369300738929;-1.340098992231703e-07;-6.951949800963829e-08;1.0447956943172438;10.000522868914238;0.8336081531611006;0.015561937291162977;0.015563269480129024;0.7977148109678674;0.014894509294124517;0.7978257909128819
85.37898;1.0443944180724483;0.8333789797694919;0.7978370747730481;-1.3420337928053644e-07;-6.992904670281096e-08;1.044797641322556;10.000530888347164;0.833609128986612;0.015561936234311255;0.01556326951457659;0.7977176372302281;0.014894519491895786;0.7978240693212948
85.38898;1.0443934201280183;0.8333782516609899;0.7978372426172706;-1.3438021590676378e-07;-7.034303916139683e-08;1.0447996983223218;10.000538291388082;0.833610106540614;0.015561935029067346;0.015563268931334544;0.797720464355693;0.014894529749804195;0.7978223811864713
85.39898;1.0443924253809198;0.8333775590054827;0.7978374312368485;-1.3454077642932844e-07;-7.076030118048107e-08;1.0448018625575224;10.000545067656748;0.8336110838731768;0.015561933693166727;0.015563267780608868;0.7977232887185561;0.014894540067919088;0.79782072430031
85.40898;1.0443914368070795;0.833376904155676;0.7978376391537254;-1.3468578215968492e-07;-7.117964502800446e-08;1.044804129798114;10.000551206661939;0.8336120593618606;0.015561932265331927;0.015563266124077322;0.7977261075462366;0.014894550430852742;0.7978190958699788
85.41898;1.044390458279037;0.8333762870119061;0.7978378657906199;-1.348163787842386e-07;-7.159993584617363e-08;1.044806495567559;10.000556707735647;0.8336130322023492;0.015561930794029784;0.015563264020549547;0.7977289192032158;0.01489456081477951;0.797817493481225
85.42898;1.044389494582166;0.8333757057560538;0.7978381104309948;-1.3493387182170102e-07;-7.202021912692126e-08;1.0448089562254386;10.000561587566493;0.8336140022461808;0.015561929317230007;0.015563261512376015;0.7977317222537994;0.01489457119499732;0.7978159156162449
85.43898;1.0443885508270028;0.8333751582943908;0.7978383713707476;-1.350394651493599e-07;-7.243984866847857e-08;1.0448115089359744;10.000565879036431;0.8336149692436448;0.01556192784867428;0.015563258623399568;0.7977345147395103;0.014894581552539983;0.7978143617216322
85.44898;1.0443876315939873;0.8333746432233211;0.7978386455735947;-1.3513425086514453e-07;-7.285859295677645e-08;1.0448141506336976;10.000569625443784;0.8336159322043598;0.015561926376555166;0.015563255364072355;0.7977372942507107;0.014894591878164871;0.7978128318498342
85.45898;1.044386740852524;0.8333741597495394;0.7978389285366275;-1.3521914330899288e-07;-7.32765367398919e-08;1.0448168771138726;10.000572874672725;0.8336168894596383;0.015561924864842602;0.015563251732470635;0.7977400579043646;0.014894602170823066;0.7978113257324688
85.46898;1.0443858825317607;0.8333737068207101;0.7978392146561563;-1.352948154677672e-07;-7.3693826205776e-08;1.0448196827106517;10.0005756712508;0.8336178391250588;0.015561923255875989;0.01556324771093896;0.7977428024635548;0.014894612431533732;0.7978098421668265
85.47898;1.0443850611678982;0.8333732822655725;0.7978394979000718;-1.353619097682105e-07;-7.411068584822353e-08;1.04482256038146;10.000578050093832;0.8336187794928468;0.015561921478844156;0.015563243266621842;0.7977455248391732;0.01489462265335904;0.7978083792929163
85.48898;1.0443842821594784;0.8333728825033648;0.7978397721751177;-1.3542129544037663e-07;-7.4527666725377e-08;1.0448255023645305;10.000580037658802;0.8336197090020798;0.015561919462694782;0.01556323835448008;0.7977482220769898;0.014894632812012984;0.7978069350596084
85.49898;1.044383551219593;0.833372502779008;0.7978400316544109;-1.3547408526902982e-07;-7.494553727345668e-08;1.0448285009628808;10.000581657511471;0.8336206257407303;0.015561917150533575;0.015563232913707979;0.7977508907176013;0.014894642862804959;0.7978055075766436
85.50898;1.044382873974824;0.833372137827538;0.7978402712696846;-1.3552145396766565e-07;-7.53647665402851e-08;1.044831548705046;10.000582933446845;0.8336215271413385;0.015561914509310541;0.015563226869910688;0.7977535260924099;0.014894652745558639;0.7978040956520533
85.51898;1.0443822564425989;0.8333717825446043;0.797840486942191;-1.3556441831889567e-07;-7.578520268905534e-08;1.0448346382469689;10.000583887900072;0.8336224103894845;0.015561911523723871;0.015563220156814408;0.7977561220144167;0.014894662393296591;0.7978026992362388
85.52898;1.0443817051820823;0.8333714320952879;0.7978406755418213;-1.356036704195345e-07;-7.620622982865858e-08;1.0448377629027121;10.000584542059501;0.833623273055213;0.015561908180420924;0.015563212735097748;0.7977586715591999;0.014894671739019136;0.7978013189878637
85.53898;1.04438122642203;0.8333710821039808;0.7978408348800439;-1.3563963329186054e-07;-7.66270990765651e-08;1.0448409175350775;10.00058492094017;0.8336241133192765;0.015561904466518445;0.015563204589471368;0.7977611684365585;0.014894680722163047;0.7977999551738179
85.54898;1.0443808253802764;0.8333707293503995;0.7978409635730747;-1.3567270452807354e-07;-7.70471261197127e-08;1.0448440985515817;10.000585057508838;0.8336249300219265;0.015561900387928413;0.015563195717082444;0.7977636074317654;0.014894689291063107;0.7977986072972505
85.55898;1.04438050676018;0.8333703718551024;0.7978410606206162;-1.3570326419214224e-07;-7.746565164614487e-08;1.044847302919021;10.000584992515742;0.8336257224527281;0.015561895982653593;0.015563186116553558;0.7977659842410042;0.014894697398020736;0.7977972746764146
85.56898;1.0443802755166083;0.8333700080282319;0.7978411250329775;-1.3573146666421127e-07;-7.788193746055433e-08;1.0448505276764088;10.000584770455374;0.8336264895911117;0.015561891310954555;0.015563175781309653;0.7977682957998081;0.014894704995964823;0.7977959569114635
85.57898;1.0443801366062668;0.8333696357608031;0.797841155799386;-1.3575727150000637e-07;-7.829528008762888e-08;1.0448537701837608;10.000584430963876;0.8336272299435682;0.01556188643989128;0.015563164705209149;0.797770540314208;0.014894712039273898;0.7977946541017739
85.58898;1.044380094084686;0.8333692520311681;0.7978411522387154;-1.3578067926476002e-07;-7.870509825060044e-08;1.0448570278812215;10.000583997609178;0.833627942397868;0.015561881438278358;0.015563152891050706;0.797772716449342;0.014894718491186563;0.7977933672516251
85.59898;1.0443801507766515;0.8333688533246075;0.7978411145431427;-1.3580174293325725e-07;-7.911074109364984e-08;1.0448602978397665;10.000583473893634;0.8336286265578727;0.015561876368011852;0.015563140349356469;0.7977748229527701;0.014894724339938476;0.797792098619361
85.60898;1.0443803087637722;0.8333684367400732;0.7978410438350614;-1.3582026145997746e-07;-7.95114066551479e-08;1.0448635767638166;10.000582851089243;0.8336292821889317;0.015561871268346291;0.015563127094825857;0.7977768590706269;0.014894729607325366;0.79779085141163
85.61898;1.0443805698677417;0.833368001094342;0.7978409413194708;-1.3583558477918984e-07;-7.990638755928039e-08;1.0448668607818015;10.000582118570893;0.833629908680532;0.015561866152314136;0.015563113148446318;0.7977788245959004;0.014894734343300249;0.7977896290389722
85.62898;1.0443809355822677;0.8333675472901235;0.797840807603673;-1.3584683486240672e-07;-8.029528190086112e-08;1.0448701449463316;10.000581269264687;0.8336305046143868;0.015561861022896152;0.015563098538763325;0.7977807195392296;0.014894738613083155;0.7977884348386436
85.63898;1.0443814066364636;0.8333670777015556;0.7978406432136814;-1.3585317504877464e-07;-8.067784116725331e-08;1.0448734233107388;10.000580298202554;0.8336310676019937;0.015561855893833536;0.015563083296895788;0.7977825442072916;0.014894742476061174;0.79778727203196
85.64898;1.0443819824739191;0.833366595217821;0.7978404493160635;-1.35853770807902e-07;-8.105357192271083e-08;1.0448766898285966;10.000579199024347;0.8336315950520816;0.015561850794500069;0.015563067449743987;0.7977842993807645;0.014894745965366253;0.7977861433275998
85.65898;1.0443826610485385;0.8333661026378384;0.7978402275850129;-1.358477310207481e-07;-8.142153033587526e-08;1.0448799389361896;10.00057796864617;0.8336320852851007;0.01556184575832728;0.015563051015285725;0.7977859864010346;0.014894749082085079;0.7977850508123037
85.66898;1.0443834390514903;0.8333656022322322;0.7978399797791215;-1.3583427399039455e-07;-8.178051350584866e-08;1.044883164959555;10.000576613250235;0.8336325377459982;0.015561840809485188;0.01556303400379695;0.7977876074301159;0.014894751805110434;0.7977839964725935
85.67898;1.0443843120706602;0.8333650953543825;0.7978397075839694;-1.3581283024486086e-07;-8.212930419521752e-08;1.0448863615652744;10.000575145606827;0.8336329523551407;0.01556183595496996;0.015563016425821863;0.797789165441996;0.014894754101933225;0.7977829826046412
85.68898;1.044385274783458;0.8333645824785912;0.7978394125461931;-1.3578288527045958e-07;-8.246667661370266e-08;1.0448895222463113;10.000573584549498;0.8336333288048171;0.015561831184807324;0.015562998300924401;0.7977906636235961;0.01489475592629662;0.7977820116097217
85.69898;1.0443863214883038;0.8333640636072573;0.7978390961429767;-1.3574391742714203e-07;-8.279138285652656e-08;1.0448926407098578;10.000571961312215;0.8336336665165774;0.015561826482131723;0.015562979663147713;0.7977921048022856;0.014894757215690191;0.7977810855934228
85.70898;1.0443874465657619;0.8333635388147389;0.7978387599771242;-1.3569565771053878e-07;-8.310224468105599e-08;1.044895710441671;10.000570319274962;0.8336339652269146;0.015561821836463872;0.01556296055905143;0.797793491610798;0.014894757902785716;0.7977802061291454
85.71898;1.0443886446542765;0.833363008582161;0.7978384056968886;-1.356382214796101e-07;-8.339818743424303e-08;1.0448987244591317;10.000568702601287;0.8336342250933025;0.015561817252457318;0.015562941037615104;0.7977948270032961;0.01489475792570189;0.7977793738455525
85.72898;1.044389910346752;0.8333624733874173;0.7978380348292172;-1.3557180460975419e-07;-8.36782594965709e-08;1.0449016756161598;10.000567145217046;0.8336344463843008;0.015561812751512732;0.015562921141528472;0.7977961142657375;0.014894757229987773;0.7977785880356487
85.73898;1.044391237463114;0.8333619331643821;0.7978376489799478;-1.3549629451241392e-07;-8.394168325000454e-08;1.0449045566102488;10.000565669209363;0.8336346299354379;0.015561808363463594;0.015562900905655387;0.7977973565864006;0.01489475577539198;0.7977778470615564
85.74898;1.0443926193364221;0.8333613874468091;0.7978372500540756;-1.3541122628272797e-07;-8.418783456881139e-08;1.0449073598639504;10.00056428753082;0.8336347777257801;0.01556180411111964;0.015562880353643338;0.7977985566786082;0.014894753542350916;0.797777149552679
85.75898;1.0443940501095696;0.8333608358063852;0.7978368401598003;-1.353160261369834e-07;-8.441619905242288e-08;1.0449100781945972;10.000563005426022;0.8336348923458061;0.01556180000171936;0.015562859489125955;0.7977997167829042;0.01489475052630934;0.7977764955833601
85.76898;1.0443955246791217;0.8333602783215558;0.7978364214559198;-1.3521005321047076e-07;-8.462631001107417e-08;1.0449127057298864;10.000561825246212;0.8336349757369996;0.015561796036404008;0.015562838299533208;0.7978008391459226;0.014894746727793744;0.7977758869069832
85.77898;1.0443970376011302;0.8333597159043932;0.797835996219417;-1.350923737533635e-07;-8.481759307529938e-08;1.0449152379563107;10.000560753718924;0.8336350282329703;0.01556179222466641;0.015562816776556458;0.7978019263545216;0.014894742151107322;0.797775326273811
85.78898;1.0443985831836489;0.8333591498540596;0.7978355671868488;-1.3496175188549257e-07;-8.498930184840871e-08;1.044917671259681;10.000559804898355;0.8336350487401556;0.015561788584459007;0.015562794927576944;0.7978029811598831;0.014894736817093857;0.7977748167016295
85.79898;1.0444001562445442;0.8333585811491926;0.7978351379911441;-1.3481694030881715e-07;-8.514060025455712e-08;1.0449200028862458;10.000558998727128;0.8336350359948297;0.015561785139720697;0.01556277277065363;0.797804006345325;0.014894730779668948;0.797774361151254
85.80898;1.044401752076582;0.8333580107675317;0.7978347131766681;-1.346570103511713e-07;-8.527055542335708e-08;1.0449222311337987;10.000558355212029;0.8336349896036467;0.0155617819272116;0.015562750331069694;0.797805004752495;0.014894724122954684;0.7977739627301684
85.81898;1.0444033657569374;0.8333574405194871;0.7978342972006353;-1.3448155962634988e-07;-8.537810394115878e-08;1.0449243550601024;10.000557882779615;0.8336349098941627;0.015561778997971691;0.015562727642436337;0.7978059791108681;0.014894716938092373;0.7977736251285367
85.82898;1.0444049914817484;0.8333568731179071;0.7978338930057008;-1.3429061034619524e-07;-8.546209015841239e-08;1.0449263738863925;10.000557571198827;0.8336347970567816;0.015561776412484284;0.015562704743437364;0.7978069315893802;0.0148947093087368;0.7977733523713737
85.83898;1.0444066223733366;0.8333563120569736;0.7978335015133777;-1.3408435074288056e-07;-8.552119821683163e-08;1.0449282867233185;10.000557396379829;0.8336346505034476;0.015561774242389697;0.015562681672550973;0.7978078634793274;0.014894701317532465;0.7977731479802405
85.84898;1.0444082511343238;0.83335576206332;0.7978331222056264;-1.338631089076521e-07;-8.555382968942e-08;1.044930092631709;10.0005573259216;0.8336344687955979;0.015561772568168398;0.015562658470340583;0.7978087755069855;0.014894693050626738;0.797773014865571
85.85898;1.0444098709742538;0.8333552291735583;0.7978327541769652;-1.3362737545642092e-07;-8.555822377858205e-08;1.0449317905792963;10.000557322625552;0.8336342500300565;0.015561771460613705;0.015562635190560451;0.7978096681806074;0.014894684584133686;0.7977729558259086
85.86898;1.044411475658284;0.8333547197157433;0.7978323970216316;-1.3337755753550426e-07;-8.553286070270994e-08;1.0449333790734199;10.000557348598536;0.8336339922688835;0.015561770972641529;0.01556261190559228;0.7978105414236496;0.014894675968526524;0.797772973316474
85.87898;1.0444130590609977;0.8333542390981705;0.7978320510338596;-1.3311388142922826e-07;-8.547676158749058e-08;1.0449348558678646;10.000557366719491;0.8336336936456;0.015561771158797085;0.015562588695309411;0.7978113939867378;0.014894667234038055;0.7977730689259134
85.88898;1.0444146151401368;0.8333537913322228;0.7978317170327153;-1.3283683411442522e-07;-8.53894295735755e-08;1.0449362181373933;10.000557343400912;0.8336333524632333;0.015561772089194025;0.015562565632455259;0.797812223426293;0.014894658413163052;0.7977732436379588
85.89898;1.0444161384165822;0.8333533791283126;0.7978313964291774;-1.3254756857426083e-07;-8.527066995285212e-08;1.0449374629929933;10.000557250764974;0.8336329676904645;0.015561773839276405;0.015562542778651458;0.7978130264907511;0.014894649550680265;0.7977734982097731
85.90898;1.0444176249832315;0.8333530042876386;0.7978310914888711;-1.322476713374394e-07;-8.512056856369137e-08;1.044938588064612;10.000557063744012;0.8336325392018096;0.01556177647558373;0.015562520186513284;0.7978137992787387;0.014894640691327071;0.7977738330784274
85.91898;1.0444190733124559;0.8333526682122869;0.7978308054569482;-1.319386111669569e-07;-8.493969506337836e-08;1.0449395917243345;10.00055675880536;0.8336320671208566;0.015561780052281288;0.015562497902232514;0.7978145374514359;0.014894631869440924;0.7977742485836968
85.92898;1.0444204840711246;0.8333523721160332;0.797830542466612;-1.316213645387844e-07;-8.472932232856965e-08;1.0449404731801362;10.000556319060005;0.8336315507593105;0.015561784615700068;0.015562475968591167;0.7978152369299545;0.01489462311383537;0.7977747455962249
85.93898;1.0444218592795391;0.833352116745824;0.7978303073105555;-1.3129637697533626e-07;-8.449136484384924e-08;1.044941232951429;10.00055573802188;0.8336309880149201;0.015561790205203404;0.015562454427785073;0.7978158946004075;0.014894614453673096;0.7977753256381017
85.94898;1.0444232010783443;0.8333519019320615;0.7978301050025421;-1.3096384755653718e-07;-8.422814197163071e-08;1.044941872645768;10.000555012427546;0.8336303757570663;0.015561796847434082;0.015562433322148824;0.7978165086316896;0.014894605914212738;0.7977759904396231
85.95898;1.0444245109900565;0.8333517267317883;0.7978299401779942;-1.3062399102746357e-07;-8.394224759491688e-08;1.0449423935028848;10.000554129137978;0.8336297108823506;0.015561804552178359;0.015562412689277659;0.7978170783309523;0.014894597512456247;0.7977767417530262
85.96898;1.0444257905397423;0.8333515901528533;0.7978298167904423;-1.3027702493338717e-07;-8.363648505118331e-08;1.0449427952051422;10.000553058525322;0.8336289911742457;0.015561813315847174;0.015562392555712162;0.7978176037232563;0.014894589261748081;0.7977775818071958
85.97898;1.0444270421414996;0.8333514914131777;0.7978297380608087;-1.299230601218093e-07;-8.331366578393551e-08;1.0449430757841107;10.000551759658997;0.8336282154709099;0.015561823134445004;0.01556237293770902;0.7978180851213611;0.014894581171444484;0.7977785136534304
85.98898;1.044428269198209;0.8333514298577179;0.7978297063654931;-1.2956200968547405e-07;-8.297629478056776e-08;1.044943232228316;10.000550191323402;0.8336273832679016;0.015561834016845737;0.015562353842962721;0.7978185226166566;0.014894573237233845;0.7977795404160491
85.99898;1.044429475451463;0.8333514052304256;0.7978297235232726;-1.2919362775034992e-07;-8.262643113058588e-08;1.0449432615005398;10.000548317248779;0.8336264944350904;0.015561845986646339;0.015562335258828667;0.7978189160836336;0.014894565440744308;0.7977806638629604
86.00898;1.044430663946881;0.8333514176084146;0.7978297915047424;-1.288177887654916e-07;-8.22658624343701e-08;1.0449431619078127;10.000546102684737;0.8336255494410112;0.015561859076336837;0.0155623171346816;0.7978192660593344;0.01489455775967571;0.7977818836744535
86.01898;1.04443183617349;0.8333514668690326;0.7978299126950057;-1.2843467518491487e-07;-8.189629766341379e-08;1.0449429340759746;10.0005435081256;0.8336245492938031;0.015561873320554392;0.015562299386164966;0.7978195742613601;0.01489455017244617;0.7977831978308656
86.02898;1.044432991723105;0.8333515526473169;0.7978300896226327;-1.2804458629817049e-07;-8.151941665308506e-08;1.0449425803319403;10.0005404899573;0.833623494569239;0.015561888743461916;0.015562281920334016;0.7978198430505189;0.014894542654534042;0.7977846033465842
86.03898;1.044434128437241;0.8333516746077904;0.7978303247048596;-1.2764772125123974e-07;-8.113697933604104e-08;1.0449421031716064;10.000537014930131;0.8336223846369897;0.015561905342374196;0.015562264657351117;0.7978200746885785;0.014894535178779826;0.7977860966722408
86.04898;1.044435242430342;0.8333518326243542;0.797830620015715;-1.2724426491049242e-07;-8.075088162472268e-08;1.044941504684299;10.000533078110168;0.8336212182406356;0.015561923083757633;0.015562247545778429;0.7978202709103586;0.014894527729992054;0.7977876737128016
86.05898;1.0444363277449984;0.8333520270628832;0.7978309766863609;-1.2683452648699332e-07;-8.036297113264781e-08;1.044940787046579;10.00052871056498;0.8336199947990253;0.015561941910580081;0.015562230571435447;0.7978204326119052;0.014894520321800046;0.7977893296119198
86.06898;1.044437376640725;0.833352258693658;0.7978313940033601;-1.2641889240953325e-07;-7.99748710029525e-08;1.0449399528296772;10.000523974614302;0.8336187151507465;0.015561961744892928;0.015562213747086467;0.7978205598724475;0.014894512989355521;0.7977910585093111
86.07898;1.0444383810852498;0.8333525283028527;0.7978318693403439;-1.2599770180263208e-07;-7.958794640071555e-08;1.0449390044671594;10.000518948212013;0.8336173814404247;0.015561982484605356;0.015562197084829662;0.7978206525568201;0.014894505760318751;0.7977928536172254
86.08898;1.0444393345146399;0.8333528366829326;0.7978323992823105;-1.2557116521103913e-07;-7.920330114015292e-08;1.0449379435707769;10.000513705839818;0.8336159966984663;0.015562004009804419;0.015562180574108431;0.7978207108683786;0.014894498634823368;0.7977947076924753
86.09898;1.0444402322586914;0.8333531843068166;0.7978329803573645;-1.2513943445938737e-07;-7.882174421077747e-08;1.0449367707293804;10.000508304729072;0.8336145643960412;0.015562026206431098;0.0155621641796274;0.797820735099869;0.014894491586124303;0.7977966136309973
86.10898;1.0444410701358693;0.8333535709197917;0.797833608782151;-1.2470291870401765e-07;-7.84436757608228e-08;1.044935485250605;10.000502780290885;0.8336130881676721;0.015562048988508477;0.015562147849904152;0.7978207248942851;0.014894484570647654;0.7977985649126884
86.11898;1.0444418430906548;0.8333539962881998;0.7978342804595151;-1.2426258684381423e-07;-7.806898608243425e-08;1.0449340852405902;10.000497151181678;0.8336115720049903;0.015562072299879355;0.01556213152371533;0.7978206792004179;0.014894477536196524;0.7978005558236914
86.12898;1.0444425454681883;0.8333544608988441;0.7978349914823147;-1.2381991705770647e-07;-7.769714324287366e-08;1.04493256913837;10.000491428319272;0.8336100204910102;0.015562096100474489;0.01556211513233756;0.7978205970542943;0.014894470429342135;0.7978025814361128
86.13898;1.0444431720569607;0.8333549653579972;0.7978357383039842;-1.2337660503813253e-07;-7.732748039486619e-08;1.0449309373492857;10.000485623915004;0.8336084386040986;0.015562120348504993;0.015562098601958013;0.7978204777174355;0.014894463208847521;0.7978046371766027
86.14898;1.0444437189699467;0.8333555094362446;0.7978365178107286;-1.2293430649836283e-07;-7.695961243939134e-08;1.0449291920070405;10.000479757412377;0.833606831382585;0.015562144994260297;0.015562081852587449;0.79782032003557;0.014894455851569822;0.7978067184336449
