time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.15898;1.044444184081891;0.833356091637391;0.7978373278536807;-1.224944456049583e-07;-7.659368609408768e-08;1.0449273358051332;10.000473854071318;0.8336052036777749;0.015562169996561511;0.015562064788334593;0.7978201223164886;0.014894448335980897;0.7978088208599757
86.16898;1.0444445664741253;0.8333567093364203;0.7978381676718836;-1.220580337042877e-07;-7.62301668877304e-08;1.0449253714731934;10.000467939104098;0.8336035600209005;0.015562195337273146;0.015562047293627033;0.7978198824939424;0.014894440623428528;0.7978109409026318
86.17898;1.0444448655094212;0.8333573592309071;0.7978390377335588;-1.2162560938404613e-07;-7.586950338778162e-08;1.0449233017372306;10.000462031305696;0.8336019046771069;0.015562221007085339;0.015562029245836053;0.7978195981202667;0.014894432659889203;0.7978130757686257
86.18898;1.04444508056705;0.8333580377952129;0.7978399390185029;-1.2119736701409847e-07;-7.551214072793348e-08;1.0449211292745175;10.000456140263536;0.8336002414956254;0.015562246980630792;0.015562010530426383;0.7978192668484593;0.014894424384235551;0.7978152229594152
86.19898;1.044445210740052;0.8333587413894029;0.7978408720110906;-1.207733154751764e-07;-7.515876565498869e-08;1.0449188567721361;10.000450271792934;0.8335985735386795;0.015562273205046278;0.015561991050873346;0.7978188871713121;0.014894415724116164;0.7978173800024749
86.20898;1.0444452539317188;0.8333594658188853;0.7978418363944229;-1.2035330675896936e-07;-7.481049944397709e-08;1.0449164874788328;10.0004444374941;0.8335969032353324;0.015562299600279347;0.015561970730456495;0.7978184587731306;0.014894406594394893;0.7978195446166341
86.21898;1.0444452063849596;0.8333602059682923;0.7978428316738978;-1.1993698455361633e-07;-7.44689599328102e-08;1.0449140261081464;10.000438659717;0.8335952328526635;0.015562326070079806;0.01556194950042976;0.7978179829847044;0.01489439690995038;0.7978217150646355
86.22898;1.044445063321761;0.833360956114434;0.7978438576109779;-1.1952392437130398e-07;-7.413605384126844e-08;1.0449114792610623;10.00043297092949;0.8335935645403895;0.015562352523280214;0.015561927298266378;0.7978174635943721;0.014894386589475431;0.7978238899977903
86.23898;1.0444448201772782;0.8333617102797533;0.7978449137276414;-1.1911393686277251e-07;-7.381346160056884e-08;1.0449088549078747;10.000427411624335;0.8335919001283998;0.015562378888577503;0.015561904086473625;0.7978169069655423;0.014894375545456563;0.7978260676045179
86.24898;1.044444473457794;0.8333624621875122;0.797845998577263;-1.1870707900842165e-07;-7.350217376994458e-08;1.0449061612107398;10.000422027229206;0.8335902411917236;0.015562405108067542;0.015561879857841902;0.7978163206976747;0.014894363683282261;0.7978282449984858
86.25898;1.044444020687568;0.8333632057814664;0.7978471102407612;-1.1830345242235815e-07;-7.320245620688098e-08;1.044903405453893;10.000416865115662;0.8335885893337217;0.015562431123712035;0.015561854620873904;0.7978157119684737;0.014894350905102624;0.7978304184222152
86.26898;1.044443460283015;0.8333639363491039;0.7978482476437437;-1.1790319379551258e-07;-7.291417706208669e-08;1.0449005940444076;10.00041197041086;0.833586946203059;0.015562456883503911;0.015561828388389312;0.7978150872214569;0.014894337107618272;0.7978325838944765
86.27898;1.044442792301418;0.8333646509133955;0.7978494108268648;-1.1750649367547284e-07;-7.263708429146326e-08;1.0448977335012897;10.000407378186654;0.8335853133962621;0.01556248236075134;0.015561801174819841;0.7978144526958696;0.01489432218108756;0.7978347376795593
86.28898;1.0444420192241848;0.8333653478910698;0.7978506002513989;-1.1711355560508283e-07;-7.237084844164205e-08;1.0448948311939172;10.000403110007168;0.8335836926732664;0.015562507557893785;0.01556177300054817;0.7978138142362333;0.014894306008631326;0.7978368762513651
86.29898;1.0444411456516323;0.8333660263445654;0.7978518161781941;-1.1672458588413366e-07;-7.211512301625541e-08;1.044891895481925;10.000399175924356;0.8335820859149243;0.015562532492922014;0.015561743893962407;0.7978131766238465;0.014894288472367042;0.7978389961924357
86.30898;1.0444401771550769;0.833366684563614;0.7978530582653552;-1.16339628870755e-07;-7.186980978333016e-08;1.0448889356465012;10.000395573453796;0.8335804943964348;0.01556255718567047;0.015561713886345242;0.797812543532204;0.014894269475752576;0.797841094743547
86.31898;1.0444391189819573;0.8333673190345212;0.7978543256017218;-1.1595845798593764e-07;-7.163522234999682e-08;1.0448859612847499;10.00039228643838;0.8335789181249385;0.015562581652907822;0.015561683013524565;0.7978119180285363;0.014894248960845949;0.7978431705244035
86.32898;1.0444379754762234;0.8333679246619929;0.7978556170489366;-1.1558086830728005e-07;-7.141191612046668e-08;1.0448829814504823;10.000389287384305;0.8335773557229195;0.015562605912652907;0.015561651322111214;0.7978113029087334;0.01489422690632289;0.7978452230915923
86.33898;1.044436750783385;0.833368495521709;0.7978569313205804;-1.1520704594626125e-07;-7.120063174580253e-08;1.0448800044414281;10.000386540662374;0.8335758046587913;0.015562629989725978;0.015561618868029651;0.7978107006605927;0.014894203318975128;0.7978472517350002
86.34898;1.044435449648488;0.8333690256168697;0.797858266990294;-1.1483765437694901e-07;-7.10025144102063e-08;1.0448770374197203;10.000384007852904;0.8335742621441032;0.015562653915867768;0.015561585716295798;0.797810113376746;0.014894178225665529;0.7978492551397913
86.35898;1.044434077091486;0.8333695094015412;0.7978596229010413;-1.1447372186889574e-07;-7.081906580032872e-08;1.0448740856904892;10.000381653676678;0.8335727263864909;0.01556267772818853;0.015561551951608155;0.797809543097693;0.014894151670355743;0.7978512318337972
86.36898;1.0444326378159006;0.8333699416314927;0.7978609983724351;-1.1411643000180808e-07;-7.065176645752663e-08;1.0448711536024204;10.00037944629548;0.8335711966695123;0.015562701464957432;0.015561517687681561;0.7978089924876723;0.014894123719708883;0.7978531805899292
86.37898;1.0444311358940084;0.8333703168776974;0.7978623924653077;-1.1376683202677267e-07;-7.050184280097733e-08;1.0448682461756125;10.00037735314271;0.8335696724527291;0.015562725158603654;0.01556148306067066;0.7978084648898487;0.014894094467629609;0.7978551007366518
86.38898;1.0444295741784164;0.8333706294710014;0.7978638030152906;-1.1342563053745676e-07;-7.037032115755664e-08;1.0448653687811436;10.000375340692106;0.8335681530842411;0.015562748830605896;0.015561448217705061;0.797807963331079;0.014894064026310973;0.7978569920987572
86.39898;1.044427953978784;0.8333708738470338;0.7978652264922506;-1.130931689770467e-07;-7.02581986473488e-08;1.0448625260265618;10.000373379126074;0.8335666380591391;0.015562772487444733;0.015561413314443266;0.7978074893366206;0.014894032503082508;0.797858854509844
86.40898;1.0444262758204232;0.8333710448467849;0.7978666587699806;-1.1276966588336402e-07;-7.016648645948579e-08;1.0448597219706752;10.000371443120706;0.833565126847478;0.015562796123553003;0.015561378505308561;0.7978070426095725;0.014893999977195992;0.7978606873484084
86.41898;1.0444245404466017;0.8333711379652509;0.797868095748838;-1.1245544603236713e-07;-7.0095874004125e-08;1.0448569610700946;10.000369510674101;0.8335636183993027;0.0155628197298672;0.015561343918310004;0.7978066216614891;0.014893966490290126;0.7978624891728565
86.42898;1.0444227488845554;0.8333711497070806;0.797869533173781;-1.121508694531971e-07;-7.00460989640313e-08;1.0448542489948136;10.000367567256426;0.83356211111053;0.015562843297680217;0.015561309645416821;0.7978062247596871;0.01489393205553877;0.7978642576079066
86.43898;1.0444209020187436;0.833371077878749;0.7978709664932125;-1.1185618026676015e-07;-7.001557682510654e-08;1.0448515928430047;10.000365604975118;0.8335606032231553;0.015562866825286069;0.015561275767310472;0.7978058504745069;0.014893896679709372;0.7978659895870229
86.44898;1.0444190005835718;0.8333709216986397;0.797872391222156;-1.1157166385704253e-07;-7.000168684535276e-08;1.0448490001108817;10.000363614811139;0.8335590930431797;0.015562890324567685;0.0155612423845154;0.7978054974112485;0.014893860380440186;0.7978676816183401
86.45898;1.0444170456772548;0.8333706816285232;0.7978738034474315;-1.1129787230832434e-07;-7.00013967669889e-08;1.0448464774970583;10.000361588897034;0.8335575790595802;0.01556291380905715;0.015561209620990724;0.7978051638497248;0.014893823189510021;0.7978693298164307
86.46898;1.0444150391123077;0.833370358611584;0.797875200137421;-1.1103549162516079e-07;-7.001169659938276e-08;1.0448440306237912;10.000359530703095;0.833556060245728;0.015562937271393629;0.01556117760252252;0.7978048481108254;0.0148937851488128;0.7978709297862333
86.47898;1.0444129829709128;0.8333699531744622;0.7978765790610104;-1.1078497930495128e-07;-7.002977302648084e-08;1.0448416638504112;10.0003574575888;0.8335545361986552;0.015562960673390778;0.015561146440064138;0.7978045490238582;0.014893746307603971;0.7978724769244465
86.48898;1.0444108792365467;0.8333694653093624;0.7978779384478039;-1.1054639094479605e-07;-7.005317971724001e-08;1.0448393801997864;10.000355395158499;0.8335530069183335;0.01556298395591374;0.015561116229464263;0.797804265767561;0.014893706722421685;0.7978739673255312
86.49898;1.0444087300594729;0.8333688950759092;0.7978792766599953;-1.1031954905044587e-07;-7.007996194451446e-08;1.0448371819602842;10.000353369529778;0.8335514724877947;0.015563007057191477;0.01556108705217718;0.7978039974490573;0.014893666455466357;0.7978753983626566
86.50898;1.0444065378024472;0.8333682433251696;0.7978805921422263;-1.1010431073532229e-07;-7.010846604981692e-08;1.0448350713857657;10.000351400865378;0.8335499327310557;0.01556302992292307;0.015561058976414941;0.7978037430332092;0.014893625569869515;0.7978767680980421
86.51898;1.0444043046873779;0.8333675121386297;0.7978818836204895;-1.0990065722334571e-07;-7.013696897040302e-08;1.044833050829526;10.000349501057622;0.8335483868824389;0.01556305250678781;0.015561032062315775;0.7978035015718982;0.014893584123762684;0.797878074259825
86.52898;1.0444020321877676;0.8333667046617714;0.7978831500788518;-1.0970872340335076e-07;-7.016336292597636e-08;1.0448311220916429;10.000347673918462;0.8335468335569085;0.015563074768501637;0.01556100635781443;0.79780327227017;0.014893542167579961;0.7978793141696353
86.53898;1.0443997206182245;0.8333658243203901;0.7978843902540256;-1.095288394142931e-07;-7.018500920828182e-08;1.0448292860618522;10.000345915632915;0.8335452711972595;0.015563096670489775;0.015560981891416949;0.7978030542237108;0.014893499747499091;0.7978804854947721
86.54898;1.04439736983393;0.833364873868247;0.7978856021654921;-1.0936140618311517e-07;-7.019893383399918e-08;1.0448275438640617;10.000344217231243;0.8335436985495145;0.015563118176905123;0.015560958680092702;0.7978028461341807;0.014893456909396221;0.7978815870504772
86.55898;1.044394980244664;0.8333638550072279;0.7978867831802116;-1.0920683226935196e-07;-7.020223336324976e-08;1.044825898198115;10.000342568533249;0.8335421148037934;0.015563139254060514;0.015560936739017497;0.7978026461945208;0.014893413698862518;0.7978826193487669
86.56898;1.0443925529884752;0.8333627689221519;0.7978879301814428;-1.0906573170969935e-07;-7.019242212872151e-08;1.0448243534800075;10.000340963806968;0.8335405198456479;0.015563159865344086;0.015560916081935241;0.7978024519256995;0.01489337016288995;0.7978835844907444
86.57898;1.0443900898712832;0.8333616171203178;0.7978890397144462;-1.0893911067877281e-07;-7.016763980984366e-08;1.0448229154006448;10.000339410875926;0.8335389147759544;0.015563179969707863;0.015560896725606477;0.7978022603029082;0.014893326356168026;0.7978844857468628
86.58898;1.044387593407945;0.8333604018888651;0.7978901082919948;-1.0882844286928084e-07;-7.012662975709973e-08;1.0448215901294333;10.000337938832587;0.833537302385822;0.015563199530511945;0.015560878692339223;0.7978020685524201;0.014893282344484032;0.7978853273066834
86.59898;1.0443850663562784;0.8333591262139809;0.7978911323009147;-1.0873559154804458e-07;-7.006856194705388e-08;1.0448203830845952;10.000336594668651;0.8335356872091203;0.015563218517321568;0.015560862001188011;0.7978018747451358;0.014893238203033494;0.7978861134818671
86.60898;1.0443825110706118;0.8333577933636902;0.797892107810229;-1.0866254033863322e-07;-6.999294059379713e-08;1.0448192982163105;10.000335426356576;0.8335340747573206;0.015563236892027694;0.015560846661920839;0.7978016774205597;0.014893194012581861;0.7978868475827425
86.61898;1.0443799296915484;0.833356406752701;0.7978930310374044;-1.086112209286419e-07;-6.98994530281657e-08;1.0448183380949265;10.000334465176124;0.8335324703399115;0.015563254598457444;0.015560832671639345;0.7978014750040747;0.01489314985310106;0.797887532149969
86.62898;1.0443773248399777;0.8333549702537455;0.7978938986686488;-1.0858345502568525e-07;-6.978757232168543e-08;1.0448175039248224;10.000333719813447;0.8335308782410122;0.015563271571061988;0.015560820003341169;0.7978012660709597;0.014893105802122698;0.7978881703748248
86.63898;1.0443746994697347;0.8333534883413747;0.7978947074553674;-1.0858082497617005e-07;-6.96563808915528e-08;1.0448167953592715;10.000333180093893;0.8335293014380679;0.01556328775446016;0.015560808594570924;0.7978010499126204;0.014893061941922246;0.797888766639325
86.64898;1.0443720560448884;0.8333519659118903;0.7978954540808894;-1.086045631045136e-07;-6.950491753766311e-08;1.0448162109771788;10.000332823920203;0.8335277417399224;0.015563303117692407;0.015560798346756775;0.7978008264231774;0.014893018370562259;0.7978893257488479
86.65898;1.0443693964494176;0.8333504078728213;0.7978961358134841;-1.0865541443483205e-07;-6.93325216330084e-08;1.04481574906516;10.000332623546857;0.8335262002770643;0.015563317653202211;0.015560789140337056;0.7978005959359599;0.01489297521117365;0.7978898521041455
86.66898;1.0443667228926887;0.8333488184699707;0.7978967511233189;-1.0873340236889685e-07;-6.913887045337551e-08;1.0448154074239544;10.000332550039596;0.8335246780794177;0.015563331366114385;0.015560780863265804;0.7978003595500467;0.014892932609146172;0.7978903493003277
86.67898;1.044364038735839;0.8333472009003585;0.7978972995387438;-1.088377354577846e-07;-6.892399089846351e-08;1.044815182850501;10.000332579434737;0.8335231761791305;0.015563344272049055;0.015560773429904393;0.7978001189358537;0.01489289071943591;0.797890819797202
86.68898;1.0443613484846463;0.8333455576296491;0.7978977810440696;-1.0896707321523449e-07;-6.868823926357525e-08;1.044815071689309;10.00033270133663;0.8335216954756682;0.015563356403800657;0.01556076677944577;0.7977998753130212;0.014892849694874812;0.7978912645945953
86.69898;1.0443586573781987;0.8333438910577827;0.7978981956613319;-1.0911995224244603e-07;-6.843217461991171e-08;1.0448150706973096;10.000332926549186;0.8335202372037303;0.015563367807846253;0.015560760873677106;0.797799628835233;0.0148928096711239;0.7978916836573278
86.70898;1.0443559709443977;0.8333422041052916;0.797898543107356;-1.0929494166718174e-07;-6.815665885248694e-08;1.0448151771389844;10.000333290254222;0.8335188034098235;0.01556337852791742;0.015560755700133279;0.7977993788003694;0.014892770751164713;0.797892077183419
86.71898;1.0443532944675549;0.8333405005185838;0.7978988223563592;-1.0949056375066001e-07;-6.786321776810329e-08;1.0448153886456906;10.000333844522117;0.8335173964294285;0.015563388593301797;0.015560751269135668;0.7977991238525152;0.014892733007994515;0.7978924462153116
86.72898;1.0443506327446277;0.8333387847288548;0.7978990317043134;-1.0970535575718507e-07;-6.755420814118288e-08;1.0448157032828638;10.00033464293057;0.8335160182641954;0.01556339802153151;0.015560747603600524;0.7977988618874298;0.014892696503317532;0.7978927920792208
86.73898;1.0443479902650306;0.833337061472771;0.797899169336186;-1.0993805367537457e-07;-6.723251824778901e-08;1.0448161193141858;10.000335732822592;0.8335146705305891;0.015563406827831298;0.015560744722133832;0.7977985902722886;0.01489266130026212;0.7978931159073116
86.74898;1.0443453716382134;0.8333353356677811;0.7978992334970288;-1.1018764488392786e-07;-6.690103870942894e-08;1.0448166347082417;10.000337159304264;0.8335133540876452;0.015563415030490996;0.01556074261651055;0.7977983065323531;0.014892627462880179;0.7978934188430652
86.75898;1.0443427822830194;0.8333336123506149;0.7978992221947232;-1.1045325094820183e-07;-6.65623158142057e-08;1.0448172469549142;10.000338969707887;0.8335120686759592;0.01556342264796975;0.015560741238889066;0.7977980086798262;0.014892595047138824;0.7978937024023666
86.76898;1.0443402287699906;0.8333318961862964;0.797899133187779;-1.107338385446871e-07;-6.621859035828955e-08;1.0448179529603467;10.000341212037018;0.8335108133415676;0.015563429689708424;0.015560740512715688;0.7977976947706904;0.014892564093103008;0.7978939687207885
86.77898;1.0443377179046578;0.8333301906955551;0.7978989643477664;-1.1102795844205256e-07;-6.587210621773784e-08;1.0448187489471306;10.000343929378406;0.8335095867830249;0.015563436145236599;0.015560740356744927;0.7977973622198117;0.014892534630967225;0.797894220503449
86.78898;1.0443352550311544;0.8333284977229143;0.7978987139192947;-1.1133395030401906e-07;-6.552519471488834e-08;1.0448196306493982;10.00034715705911;0.8335083872387272;0.015563441980254366;0.015560740702108616;0.7977970074488492;0.01489250669007516;0.7978944603406135
86.79898;1.0443328431838286;0.8333268176797103;0.7978983806114759;-1.1165038737206356e-07;-6.51799294145508e-08;1.0448205933018306;10.000350926721202;0.8335072125381479;0.015563447147584796;0.015560741497407379;0.7977966261557042;0.014892480291070388;0.7978946901970829
86.80898;1.044330483751333;0.8333251505234894;0.7978979636792575;-1.1197621668101587e-07;-6.483779851973433e-08;1.0448216313872256;10.000355269012115;0.8335060604021335;0.015563451603582286;0.015560742709397252;0.797796214070009;0.014892455431912978;0.7978949118085749
86.81898;1.0443281776887383;0.8333234965016155;0.7978974630850725;-1.1231068776387444e-07;-6.449975496399056e-08;1.0448227392470348;10.000360210802913;0.8335049288708496;0.015563455315036787;0.015560744323310923;0.7977957674811604;0.014892432093204906;0.7978951268917555
86.82898;1.0443259261650442;0.8333218563132612;0.7978968797381906;-1.1265320192911736e-07;-6.416662648574664e-08;1.0448239123964966;10.000365772219595;0.8335038166153752;0.015563458257079542;0.015560746338089102;0.797795283109933;0.014892410259902884;0.7978953366660608
86.83898;1.044323730575159;0.8333202314961093;0.7978962153852079;-1.1300303577697766e-07;-6.383956031699342e-08;1.044825147715086;10.000371958723322;0.8335027225168573;0.015563460407516569;0.015560748758595207;0.7977947578127866;0.014892389932726914;0.7978955420162649
86.84898;1.0443215924187355;0.8333186248386586;0.797895471993017;-1.1335920407792358e-07;-6.352013377557382e-08;1.0448264424409268;10.000378748166721;0.8335016448930131;0.015563461742696913;0.015560751592059498;0.7977941885914099;0.014892371123401834;0.7978957446544721
86.85898;1.0443195133850591;0.8333170398342848;0.797894651447993;-1.1372055082034729e-07;-6.321013181946194e-08;1.0448277939702937;10.000386088325321;0.8335005817323516;0.015563462235333532;0.015560754849362566;0.7977935727690688;0.014892353843881377;0.7978959478149699
86.86898;1.0443174954989227;0.8333154795948334;0.7978937561648732;-1.1408574363300538e-07;-6.29111523677635e-08;1.044829200742292;10.000393905049778;0.8334995317605608;0.015563461849741849;0.015560758548853424;0.797792908381541;0.014892338091802182;0.7978961556940847
86.87898;1.0443155406848676;0.8333139465444173;0.7978927897118114;-1.1445316333644615e-07;-6.262425943906263e-08;1.044830662673854;10.000402108689535;0.8334984948917958;0.015563460542220074;0.01556076271580033;0.797792194742699;0.014892323846915755;0.7978963724535808
86.88898;1.0443136499389274;0.8333124431651655;0.7978917564532967;-1.1482102578577054e-07;-6.234992494048292e-08;1.0448321807327474;10.000410600432067;0.8334974721301179;0.01556345827186577;0.015560767374820332;0.7977914323412044;0.014892311090649828;0.7978966016264053
86.89898;1.0443118232654238;0.833310972842557;0.7978906610988562;-1.1518775330955017e-07;-6.20881891624756e-08;1.044833756336552;10.000419279608817;0.8334964656963596;0.015563455011055626;0.015560772542991866;0.7977906222269162;0.014892299822894434;0.7978968460505053
86.90898;1.0443100603836566;0.833309540257511;0.7978895090961896;-1.1555228894315283e-07;-6.183883952430054e-08;1.0448353909794303;10.000428045932425;0.8334954788249652;0.015563450749328453;0.015560778226062982;0.7977897660882804;0.01489229005623472;0.7978971082877889
86.91898;1.044308361299879;0.8333081512854973;0.7978883068162055;-1.1591414294431966e-07;-6.160156761551964e-08;1.0448370859748317;10.00043679832412;0.8334945149740713;0.015563445495517749;0.015560784414098642;0.7977888664838804;0.014892281808626631;0.7978973913746954
86.92898;1.0443067266812625;0.8333068121315675;0.7978870611076234;-1.1627319329065195e-07;-6.137618066708368e-08;1.0448388423930917;10.00044543686016;0.8334935775078433;0.015563439278592842;0.015560791078034762;0.7977879261856109;0.014892275101843185;0.7978976993499671
86.93898;1.0443051582376046;0.8333055281324945;0.7978857791444092;-1.1662949495820116e-07;-6.11628540171273e-08;1.0448406614085053;10.000453871609045;0.833492669988787;0.015563432140443758;0.01556079817389031;0.7977869475641383;0.014892269949261612;0.7978980369930544
86.94898;1.0443036586915604;0.8333043032520545;0.7978844683918911;-1.1698335571359086e-07;-6.096219115889267e-08;1.0448425443030256;10.000462031654298;0.8334917964024116;0.015563424124525212;0.015560805654797094;0.797785932905837;0.014892266345591973;0.7978984088643007
86.95898;1.0443022309783339;0.8333031404784151;0.7978831362854614;-1.173354681275811e-07;-6.077504429101425e-08;1.044844491811713;10.000469865322247;0.8334909613845273;0.015563415268691693;0.015560813477606128;0.7977848849177398;0.01489226427462988;0.7978988185524389
86.96898;1.0443008773018438;0.8333020425386984;0.7978817899282564;-1.1768666906424425e-07;-6.060237705418284e-08;1.0448465041061663;10.000477335027536;0.8334901700554521;0.015563405598914748;0.015560821599635767;0.7977838067756523;0.014892263717211716;0.7978992688115978
86.97898;1.044299598939954;0.833301012279623;0.7978804359667905;-1.180374077752987e-07;-6.044529253206078e-08;1.0448485814489792;10.000484412082294;0.8334894270291966;0.01556339513162452;0.015560829978382708;0.79778270212114;0.014892264647063261;0.7978997620650585
86.98898;1.0442983961954269;0.8333000522835304;0.7978790807190496;-1.1838739919663919e-07;-6.030501330920411e-08;1.044850723796732;10.000491075597353;0.8334887355355994;0.015563383891089078;0.01556083857792406;0.7977815753289914;0.014892267025379454;0.7979003007733795
86.99898;1.0442972677879963;0.8332991641223269;0.7978777302370675;-1.187357118605941e-07;-6.018262366415786e-08;1.044852929950415;10.000497316405928;0.8334880972495815;0.01556337191445185;0.015560847374448463;0.7977804315905599;0.014892270805980165;0.7979008876881537
87.00898;1.0442962109474159;0.8332983481484338;0.7978763898578867;-1.1908109075537802e-07;-6.007880904193024e-08;1.0448551980829848;10.000503137179933;0.8334875124568044;0.015563359237365872;0.015560856355091026;0.7977792764811444;0.014892275942916318;0.7979015258294706
87.01898;1.0442952227253521;0.8332976036848369;0.7978750636871675;-1.1942218644378598e-07;-5.999387643540924e-08;1.044857526640953;10.000508548821745;0.8334869804447507;0.015563345888480797;0.015560865507166564;0.7977781152835767;0.014892282382366444;0.7979022182370185
87.02898;1.0442943009506458;0.8332969290133604;0.7978737544407875;-1.1975759784912695e-07;-5.992795948990569e-08;1.0448599145518793;10.000513569419564;0.8334864998834162;0.015563331893220225;0.015560874805812553;0.7977769524715963;0.014892290052901127;0.7979029675515655
87.03898;1.0442934442953395;0.833296321362411;0.7978724634870397;-1.2008581243143625e-07;-5.988124153726997e-08;1.0448623613554873;10.000518221533094;0.8334860690547292;0.01556331727497851;0.015560884211628956;0.7977757915927796;0.014892298877323554;0.7979037757458195
87.04898;1.0442926521777722;0.8332957773110509;0.7978711910881932;-1.204051835716516e-07;-5.985408806479429e-08;1.044864866990066;10.000522528809634;0.8334856865828998;0.01556330206065868;0.015560893674337453;0.7977746353280705;0.014892308786950113;0.7979046445036523
87.05898;1.0442919245099855;0.8332952935720208;0.7978699365138245;-1.207140342714014e-07;-5.984707493386651e-08;1.0448674309812729;10.000526517640404;0.8334853523468722;0.015563286287589176;0.015560903134188201;0.7977734852541113;0.014892319713713369;0.7979055756266304
87.06898;1.0442912613085933;0.8332948675069151;0.7978686979486633;-1.2101084033043613e-07;-5.98609826936626e-08;1.044870051922659;10.000530217861852;0.8334850674601336;0.015563270003322076;0.015560912524956092;0.7977723415196639;0.014892331574710488;0.7979065710047702
87.07898;1.0442906625119035;0.8332944968861145;0.7978674728570307;-1.2129433246137375e-07;-5.989667306690729e-08;1.0448727275753151;10.000533657313952;0.8334848338319697;0.01556325326801105;0.015560921786027445;0.7977712031055441;0.014892344272820749;0.7979076327356203
87.08898;1.04429012788686;0.833294179495974;0.7978662584660723;-1.2156341773365663e-07;-5.995484520609094e-08;1.0448754549562786;10.00053685684637;0.833484654051689;0.015563236161878938;0.015560930877135651;0.7977700686297359;0.014892357714584142;0.7979087634794018
87.09898;1.0442896569488707;0.8332939129703406;0.797865051736452;-1.218171636620869e-07;-6.003594128469078e-08;1.0448782303263542;10.000539832619847;0.833484530969778;0.01556321878597517;0.015560939777785335;0.7977689370611195;0.014892371832164379;0.7979099664834514
87.10898;1.0442892490555367;0.8332936945869752;0.7978638494484513;-1.2205492250796642e-07;-6.014021434707485e-08;1.0448810497130807;10.000542600675736;0.8334844670514444;0.01556320125400935;0.015560948474188851;0.7977678077688848;0.01489238659670962;0.7979112449374648
87.11898;1.0442889037294096;0.8332935215767939;0.7978626487631414;-1.2227621812650204e-07;-6.026764840589589e-08;1.0448839096650386;10.000545175001868;0.8334844642062044;0.015563183678639975;0.01556095695549803;0.7977666800271569;0.01489240201585078;0.7979126010007457
87.12898;1.0442886211587894;0.8332933919334284;0.7978614475649923;-1.224804821981515e-07;-6.041776256212287e-08;1.044886807056192;10.00054756385431;0.8334845239467785;0.015563166165324225;0.015560965217433784;0.7977655528645881;0.014892418113600458;0.7979140352625791
87.13898;1.0442884025686143;0.8332933045572232;0.7978602441770546;-1.2266711935368676e-07;-6.058959207116542e-08;1.0448897376215582;10.000549769250155;0.8334846475775373;0.015563148824173968;0.015560973258744145;0.7977644253562481;0.014892434902341115;0.797915546903907
87.14898;1.0442882497730435;0.833293258900237;0.7978590369931023;-1.2283580876458164e-07;-6.078175559513758e-08;1.0448926943604848;10.00055178576284;0.8334848359469839;0.015563131775437961;0.01556098107340737;0.7977632965332323;0.014892452362062344;0.7979171342047793
87.15898;1.0442881640253894;0.8332932550347872;0.7978578243795375;-1.2298667511761283e-07;-6.099234848069807e-08;1.044895667334737;10.00055360236465;0.8334850888644934;0.015563115126004135;0.015560988642525536;0.797762164918812;0.014892470436366535;0.7979187951964357
87.16898;1.0442881452836728;0.8332932939375212;0.7978566042192912;-1.231202710824118e-07;-6.121890855275995e-08;1.0448986447781092;10.000555209590702;0.8334854050987993;0.015563098942572861;0.015560995931824835;0.7977610283289736;0.014892489049740422;0.7979205283072611
87.17898;1.0442881921484723;0.8332933773183234;0.7978553733364115;-1.2323743312467993e-07;-6.145873993094515e-08;1.0449016141614011;10.000556602390573;0.833485782671207;0.015563083252463463;0.015561002905484391;0.7977598842366281;0.014892508137491716;0.7979223323579537
87.18898;1.0442883023984808;0.8332935070627595;0.797854127892207;-1.2333915339317826e-07;-6.170922714971505e-08;1.0449045628752047;10.000557771605905;0.8334862189854697;0.015563068058351592;0.015561009545696154;0.7977587306223138;0.014892527665116756;0.797924205734929
87.19898;1.0442884740583955;0.8332936853181478;0.7978528644025271;-1.234265957748714e-07;-6.196787774638617e-08;1.0449074790380193;10.000558695088001;0.8334867114069493;0.015563053347681231;0.015561015856608098;0.7977575664345413;0.014892547621397629;0.7979261457716698
87.20898;1.0442887058032722;0.83329391512704;0.797851580389802;-1.235011314088719e-07;-6.223233312734517e-08;1.044910352387896;10.000559346170734;0.833487258075413;0.015563039101899606;0.015561021849353603;0.797756390922616;0.014892567997433164;0.7979281491710133
87.21898;1.0442889961587547;0.8332942001862593;0.7978502743142886;-1.2356428315800542e-07;-6.250046922902705e-08;1.0449131744536455;10.000559713553764;0.8334878579097329;0.01556302530215183;0.015561027525615027;0.7977552025914488;0.01489258877374255;0.797930212639535
87.22898;1.044289342360794;0.8332945440347906;0.7978489452024513;-1.2361761832121044e-07;-6.277053557477753e-08;1.044915937422961;10.000559811205196;0.8334885096237463;0.015563011923535177;0.015561032877849162;0.7977539988277883;0.014892609919447972;0.7979323324876337
87.23898;1.0442897395999278;0.8332949496582555;0.7978475928334191;-1.2366265401918638e-07;-6.30412439036098e-08;1.0449186327720974;10.000559673241344;0.8334892109514968;0.015562998927839543;0.015561037897438427;0.7977527764402894;0.014892631401783093;0.7979345038684652
87.24898;1.0442901809898286;0.8332954191050942;0.7978462179079112;-1.237008287274347e-07;-6.331177259699835e-08;1.044921251000852;10.000559346678877;0.8334899594271346;0.015562986263646874;0.015561042575546257;0.7977515325549597;0.014892653201241288;0.7979367209527312
87.25898;1.044290658197024;0.8332959531827502;0.7978448213477841;-1.237334795966122e-07;-6.358179451329946e-08;1.044923782268457;10.000558887046127;0.8334907536926331;0.015562973876463491;0.0155610469084314;0.7977502649221079;0.01489267532153057;0.7979389775927795
87.26898;1.0442911621625166;0.8332965520098639;0.7978434039456751;-1.2376173901244413e-07;-6.385154515067062e-08;1.0449262173409999;10.000558349232177;0.83349159325075;0.015562961726657786;0.015561050909302498;0.7977489717266073;0.014892697797720511;0.7979412675867696
87.27898;1.0442916832062474;0.8332972158075413;0.7978419672453766;-1.2378646863682724e-07;-6.412180628923059e-08;1.0449285479711659;10.000557779042746;0.8334924773378748;0.015562949796099413;0.015561054602588683;0.7977476519474807;0.014892720704516466;0.7979435845779653
87.28898;1.0442922108600603;0.8332979447591398;0.7978405145919603;-1.2380839159594947e-07;-6.439372924508627e-08;1.0449307660585805;10.000557215430051;0.833493404566644;0.015562938079488062;0.015561058004950654;0.7977463061525926;0.014892744154193869;0.7979459218927545
87.29898;1.044292734942387;0.8332987383701284;0.7978390515513597;-1.238282899461993e-07;-6.466856536798062e-08;1.04493286289377;10.000556695936854;0.8334943729080033;0.01556292658071954;0.015561061122847799;0.797744936490894;0.014892768286901866;0.7979482725890956
87.30898;1.0442932476123734;0.8332995951554436;0.7978375858770136;-1.238470645035342e-07;-6.494739994087575e-08;1.0449348294847318;10.000556258128993;0.8334953793791257;0.015562915316340709;0.015561063965728632;0.7977435456691094;0.014892793256595762;0.7979506296527591
87.31898;1.0442937441217837;0.8333005125900729;0.7978361270673437;-1.2386570615872217e-07;-6.523094331564422e-08;1.0449366571500276;10.000555938448061;0.8334964199033632;0.015562904312409934;0.015561066553785289;0.7977421359273336;0.01489281920445339;0.7979529858605081
87.32898;1.044294221819267;0.8333014876002693;0.7978346852855287;-1.2388532694970892e-07;-6.551947389436936e-08;1.0449383381395785;10.000555767706853;0.8334974895978328;0.015562893589435764;0.015561068920039504;0.7977407087391655;0.014892846230899637;0.7979553332978807
87.33898;1.0442946790582868;0.8333025176522223;0.7978332698176125;-1.2390723605212282e-07;-6.581295129929831e-08;1.0449398667203185;10.000555767790265;0.8334985830275854;0.015562883144249967;0.015561071112155904;0.7977392650967527;0.014892874386082456;0.7979576630034836
87.34898;1.044295114810074;0.8333036011444629;0.7978318877258346;-1.2393288793097785e-07;-6.611114829714097e-08;1.0449412401167137;10.000555957331706;0.8334996941148505;0.015562872944514236;0.01556107318659235;0.7977378059891097;0.01489290367245444;0.7979599649945283
87.35898;1.0442955284827846;0.8333047366110933;0.7978305432010226;-1.2396367107316343e-07;-6.641366831342527e-08;1.0449424583835825;10.000556364060866;0.8335008161909825;0.015562862940352123;0.015561075192385634;0.7977363328476561;0.014892934046906834;0.7979622285255019
87.36898;1.0442959196559805;0.8333059220941912;0.7978292377394272;-1.2400065842119762e-07;-6.671977154485036e-08;1.0449435236036662;10.00055703721161;0.8335019421863186;0.015562853079994637;0.015561077152242874;0.7977348476697557;0.01489296543009812;0.797964442529815
87.37898;1.0442962881680886;0.8333071554653603;0.797827970930416;-1.2404444199498314e-07;-6.702806033236349e-08;1.0449444393311742;10.000558051420263;0.8335030643626592;0.015562843313909195;0.015561079053968651;0.7977333528867042;0.014892997731584996;0.7979665966833654
87.38898;1.0442966344750277;0.8333084348472989;0.7978267414297312;-1.2409514569701976e-07;-6.733642230833037e-08;1.0449452102041867;10.00055949706837;0.8335041742048928;0.015562833591867994;0.015561080860437174;0.7977318514476038;0.014893030870471969;0.7979686826774867
87.39898;1.0442969595409395;0.8333097583642719;0.7978255477734374;-1.2415254916935994e-07;-6.764246062050614e-08;1.0449458415904644;10.000561466579388;0.8335052631566825;0.01556282386208992;0.015561082530796747;0.797730346756552;0.014893064766333548;0.7979706944059698
87.40898;1.0442972646003563;0.8333111237442375;0.7978243888638433;-1.242162435364398e-07;-6.794401595572906e-08;1.0449463398253611;10.000564046471982;0.8335063232621939;0.015562814069031417;0.015561084037738924;0.7977288417993504;0.014893099318554582;0.7979726270650945
87.41898;1.0442975518580562;0.8333125284313486;0.797823264102238;-1.2428578623935486e-07;-6.823934853519229e-08;1.0449467129884313;10.000567312222532;0.833507347029167;0.015562804153737078;0.015561085370774795;0.797727338291549;0.014893134405422465;0.7979744763164659
87.42898;1.044297825502737;0.8333139697446362;0.7978221731384127;-1.2436064586035637e-07;-6.852699969436803e-08;1.0449469711446715;10.000571321476217;0.8335083271842381;0.015562794061361736;0.015561086526999448;0.7977258372858606;0.014893169894297533;0.7979762382339798
87.43898;1.0442980912564375;0.8333154444128957;0.7978211157470588;-1.2443996792343241e-07;-6.880575080074624e-08;1.0449471253982705;10.000576109626838;0.8335092568550475;0.015562783746990543;0.015561087500240977;0.7977243406300766;0.014893205644914746;0.7979779098090146
87.44898;1.0442983548068534;0.8333169477737099;0.7978200925922432;-1.2452259640283812e-07;-6.907482761243859e-08;1.0449471865359181;10.000581693312471;0.833510130599258;0.01556277317828889;0.015561088280419728;0.7977228514312698;0.01489324151858359;0.7979794890323452
87.45898;1.0442986209169975;0.8333184736907288;0.7978191062333768;-1.2460740609986208e-07;-6.933385865418428e-08;1.0449471642644783;10.00058807843827;0.8335109459807429;0.015562762339046929;0.015561088861578328;0.7977213734470109;0.014893277398542905;0.7979809742898573
87.46898;1.0442988937141695;0.8333200154036696;0.7978181611608102;-1.2469355290802467e-07;-6.958260389249656e-08;1.0449470671831862;10.000595263644609;0.8335117035919303;0.015562751225475877;0.015561089244386877;0.7977199103887769;0.014893313198683214;0.7979823641382753
87.47898;1.044299177573703;0.8333215660200074;0.7978172629551739;-1.2478047953407685e-07;-6.982096001307411e-08;1.044946903393532;10.000603238227272;0.8335124052113013;0.015562739832926482;0.015561089428054462;0.7977184655391034;0.014893348856650201;0.7979836578988629
87.48898;1.0442994774280825;0.8333231182007148;0.7978164172657173;-1.2486778778973596e-07;-7.004895591456932e-08;1.044946681198102;10.000611982427836;0.8335130526187178;0.015562728143996325;0.015561089400137836;0.7977170416907117;0.014893384325837774;0.7979848564657965
87.49898;1.0442997980435436;0.833324664255271;0.797815628874908;-1.2495504615215979e-07;-7.026638988907852e-08;1.0449464087435283;10.000621467975146;0.8335136475102972;0.015562716123412739;0.01556108913271011;0.797715640903287;0.014893419567122451;0.797985962927274
87.50898;1.0443001433163748;0.8333261969415052;0.7978149010467195;-1.250416009577666e-07;-7.047251069714758e-08;1.044946092792758;10.000631652257;0.8335141913413855;0.015562703717327308;0.015561088590390414;0.7977142638327656;0.014893454542313944;0.7979869826088526
87.51898;1.044300516235705;0.8333277099932552;0.7978142353237901;-1.2512643854110885e-07;-7.066602582689174e-08;1.0449457384161436;10.000642477043705;0.8335146857411433;0.015562690856593507;0.015561087748024848;0.7977129096496438;0.014893489217686521;0.7979879222594135
87.52898;1.0443009193922232;0.8333291983291454;0.797813631514279;-1.2520809013064072e-07;-7.084524181722556e-08;1.0449453501573416;10.00065387677109;0.8335151332323661;0.01556267746685159;0.015561086602920613;0.7977115770932953;0.014893523571132465;0.7979887887733621
87.53898;1.0443013557142564;0.8333306582047079;0.7978130876405202;-1.2528475356167155e-07;-7.100823766231348e-08;1.0449449331321785;10.000665782548381;0.8335155365801277;0.015562663480569122;0.015561085174633093;0.7977102654011607;0.014893557591299159;0.7979895884029398
87.54898;1.0443018289692259;0.8333320869370845;0.7978126000406015;-1.253547049356164e-07;-7.115314989460504e-08;1.044944492986249;10.00067812159435;0.833515897470061;0.015562648843152723;0.015561083505305212;0.7977089742240001;0.01489359126925082;0.7979903270906529
87.55898;1.044302343861455;0.8333334822984639;0.7978121640033081;-1.2541667411597038e-07;-7.12784416479627e-08;1.0449440352245989;10.000690821288757;0.8335162163531524;0.015562633512867338;0.015561081666236678;0.797707703113749;0.014893624587256835;0.7979910110490749
87.56898;1.0443029053275472;0.8333348417443522;0.7978117750016378;-1.254699250271753e-07;-7.138298657622913e-08;1.0449435645374656;10.000703813292848;0.8335164931276178;0.015562617455628982;0.015561079756400182;0.7977064511096015;0.014893657514355186;0.7979916465297842
87.57898;1.0443035171673634;0.8333361618776353;0.7978114296102958;-1.2551414070574515e-07;-7.146608233541669e-08;1.044943084388123;10.000717031972727;0.83351672720003;0.01556260064108917;0.015561077890623694;0.7977052164025334;0.014893690014172541;0.7979922392275187
87.58898;1.04430418165696;0.8333374388381027;0.7978111252949086;-1.255492764616683e-07;-7.152755960380417e-08;1.0449425972804829;10.000730411625797;0.8335169172299149;0.015562583045073571;0.015561076192609437;0.7977039961824418;0.014893722052161485;0.7979927938471548
87.59898;1.044304900786394;0.833338669125894;0.7978108599105234;-1.2557531430516163e-07;-7.156789261472765e-08;1.0449421055978434;10.000743887618066;0.8335170617077511;0.015562564653647295;0.015561074793091273;0.797702787015265;0.014893753597591618;0.7979933135728576
87.60898;1.0443056771787331;0.8333398500063759;0.7978106318540251;-1.2559187731795034e-07;-7.158820376713089e-08;1.0449416122415047;10.000757401110171;0.8335171600598279;0.015562545470046187;0.015561073824416776;0.7977015854865468;0.014893784627272953;0.7979937996514513
87.61898;1.044306513409486;0.8333409795358906;0.7978104405411809;-1.25598000265767e-07;-7.159017812047775e-08;1.0449411206973946;10.00077090460146;0.8335172134704076;0.015562525524165047;0.015561073411443143;0.7977003884570618;0.01489381512757427;0.797994251620783
87.62898;1.0443074115287843;0.8333420566730555;0.7978102868471278;-1.2559225805875427e-07;-7.157576286147761e-08;1.0449406345428212;10.000784365563637;0.8335172249671652;0.015562504868198422;0.015561073663739603;0.797699192961523;0.014893845090951109;0.7979946679371143
87.63898;1.0443083740164343;0.8333430814468729;0.7978101732277836;-1.255731408930907e-07;-7.154674491214324e-08;1.0449401567956007;10.000797766502629;0.8335171985611521;0.015562483554056643;0.015561074678580164;0.797697996203617;0.014893874511140525;0.7979950462551495
87.64898;1.044309404602848;0.8333440546751522;0.7978101029544656;-1.255394947558989e-07;-7.150468993041163e-08;1.0449396897953915;10.000811102010466;0.8335171379095121;0.01556246161920526;0.015561076551205323;0.7976967959035133;0.014893903378614078;0.7979953832514195
87.65898;1.0443105077767119;0.8333449773760708;0.7978100786993828;-1.254906442772187e-07;-7.14512602752143e-08;1.0449392351134632;10.000824373900004;0.8335170455829536;0.01556243909611627;0.015561079376430084;0.7976955906389033;0.01489393167420468;0.7979956747451515
87.66898;1.044311687705159;0.8333458506329033;0.7978101015364757;-1.2542599606320598e-07;-7.138834359159746e-08;1.0449387928272227;10.000837583637816;0.8335169234298689;0.015562416026278942;0.01556108324398567;0.7976943796877682;0.014893959366577223;0.7979959162810916
87.67898;1.0443129477171207;0.8333466761340109;0.797810171018014;-1.253446104757672e-07;-7.131777095362621e-08;1.0449383614395817;10.000850721958237;0.8335167730555325;0.015562392461599333;0.015561088232937432;0.7976931627011576;0.014893986415944964;0.7979961034831892
87.68898;1.044314290420482;0.8333474565589863;0.7978102859551476;-1.2524517304481887e-07;-7.124098833870194e-08;1.0449379391903055;10.000863761040888;0.8335165956566436;0.015562368454624298;0.015561094396830401;0.797691939945599;0.01489401277826718;0.7979962319585586
87.69898;1.044315717976918;0.8333481950328098;0.7978104449410586;-1.2512616916895966e-07;-7.115905134687316e-08;1.0449375252378672;10.000876658905398;0.8335163920087281;0.015562344049043341;0.015561101744382808;0.7976907129069134;0.014894038410443834;0.7979962974137507
87.70898;1.0443172323373557;0.8333488944663761;0.7978106461437893;-1.24985987538678e-07;-7.107287318256055e-08;1.0449371198053359;10.000889372313612;0.8335161629888324;0.015562319281736936;0.015561110235840909;0.7976894841331742;0.014894063270228219;0.7979962964359072
87.71898;1.0443188348123023;0.8333495577887238;0.7978108869023794;-1.2482302396568292e-07;-7.09834044415958e-08;1.044936723767102;10.0009018618982;0.8335159098968721;0.015562294191111263;0.015561119802375997;0.7976882564467861;0.014894087309811005;0.7979962271187886
87.72898;1.044320525066329;0.8333501885402116;0.7978111638526536;-1.2463592621875253e-07;-7.089168549355545e-08;1.0449363378697016;10.000914090952696;0.8335156342758219;0.01556226881948909;0.015561130367420866;0.7976870328658185;0.014894110479263385;0.7979960889820261
87.73898;1.0443223009484026;0.8333507912270904;0.7978114736479106;-1.2442376039399386e-07;-7.079891823922895e-08;1.044935962006523;10.000926026818222;0.8335153373183374;0.015562243213752863;0.015561141850431651;0.7976858173858864;0.014894132736241213;0.7979958826971517
87.74898;1.0443241597115167;0.8333513715454821;0.797811813954901;-1.2418588412373153e-07;-7.070643248336426e-08;1.04493559558507;10.00093764223742;0.8335150194916652;0.01556221743029105;0.01556115416699092;0.79768461555112;0.014894154048813148;0.7979956096484752
87.75898;1.0443260996419497;0.8333519362226702;0.7978121838564417;-1.239218149145725e-07;-7.061542803840809e-08;1.0449352387032855;10.000948918966582;0.8335146811283155;0.015562191540741491;0.015561167237946778;0.7976834341575414;0.014894174399510789;0.7979952713124047
87.76898;1.0443281203387265;0.8333524919103616;0.7978125827071259;-1.236313229668548e-07;-7.052686430387739e-08;1.0449348927191722;10.000959853097127;0.8335143230191018;0.01556216563886006;0.01556118099602525;0.7976822804747303;0.014894193794041215;0.7979948690271375
87.77898;1.0443302209300993;0.8333530440427385;0.797813008595949;-1.2331453261174518e-07;-7.044161971392626e-08;1.0449345599984845;10.000970452641614;0.8335139461982233;0.015562139843332509;0.015561195381575852;0.797681161604227;0.014894212263720289;0.7979944041367144
87.78898;1.044332398417395;0.8333535971644775;0.7978134584030476;-1.2297187036525189e-07;-7.036053212977651e-08;1.044934243440854;10.000980729041899;0.8335135519891474;0.015562114287528335;0.015561210328691592;0.7976800840768006;0.014894229857658448;0.7979938779073289
87.79898;1.0443346482699707;0.8333541556963854;0.7978139290132998;-1.2260396689878117e-07;-7.028423662142305e-08;1.0449339458575242;10.00099069193558;0.8335131427142367;0.015562089102104567;0.01556122574845217;0.7976790536075946;0.014894246629040058;0.7979932910186541
87.80898;1.0443369660840471;0.8333547237475586;0.7978144180431062;-1.2221158719277678e-07;-7.021304907814087e-08;1.0449336690943256;10.001000347901076;0.8335127220595033;0.015562064398218634;0.015561241525635278;0.797678075193086;0.01489426262444347;0.7979926430968897
87.81898;1.044339348379041;0.8333553047019938;0.7978149235466127;-1.2179562527413107e-07;-7.014708062564695e-08;1.0449334135010684;10.001009699560475;0.8335122945404646;0.015562040257708222;0.015561257530421967;0.7976771536663438;0.014894277879163089;0.7979919328612559
87.82898;1.0443417922415437;0.8333559011041786;0.7978154432898061;-1.2135714943150606e-07;-7.008644025940935e-08;1.0449331781508975;10.001018746159671;0.8335118646322645;0.01556201674044833;0.015561273628047845;0.7976762941560356;0.014894292413239538;0.7979911585497431
87.83898;1.0443442945752508;0.8333565147387274;0.7978159746523313;-1.2089728800580698e-07;-7.003123434725892e-08;1.044932961258446;10.001027484603487;0.8335114360028804;0.01556199390081047;0.015561289687935735;0.7976755021044307;0.014894306232036358;0.7979903179910841
87.84898;1.0443468517689494;0.8333571470443049;0.7978165153477884;-1.2041708598213987e-07;-6.998142618946493e-08;1.0449327607718102;10.00103591023964;0.833511010522909;0.015561971794947196;0.01556130559601921;0.7976747832242697;0.014894319332301413;0.7979894086421983
87.85898;1.0443494595225862;0.8333577995337151;0.7978170639611328;-1.1991762605297502e-07;-6.99367381686238e-08;1.0449325751287317;10.001044020171118;0.8335105877220886;0.015561950476040346;0.015561321257191287;0.7976741434725573;0.014894331703852168;0.7979884281170847
87.86898;1.0443521128112034;0.8333584734678854;0.7978176199295898;-1.1940015162482753e-07;-6.989658020143161e-08;1.0449324034782241;10.00105181508067;0.833510165716094;0.015561929986626933;0.01556133659346595;0.797673588957455;0.014894343332909838;0.7979873749926409
87.87898;1.044354806703293;0.8333591687095275;0.7978181834315714;-1.1886604643698141e-07;-6.986002112168397e-08;1.0449322453110998;10.001059296020411;0.8335097425503485;0.015561910356790318;0.015561351548949503;0.7976731258393538;0.014894354217358463;0.797986249147031
87.88898;1.0443575372477045;0.8333598830585849;0.7978187550537414;-1.183169144194005e-07;-6.982590716762075e-08;1.0449320998989602;10.001066460664708;0.8335093166673541;0.015561891606104883;0.015561366094717238;0.7976727600218303;0.014894364378180846;0.7979850511853938
87.89898;1.0443603015029201;0.8333606129715739;0.7978193352310169;-1.1775468398923128e-07;-6.97930677056076e-08;1.0449319657847627;10.001073301573626;0.8335088871465637;0.01556187374456499;0.01556138023114473;0.7976724966792774;0.014894373850787176;0.7979837814154122
87.90898;1.0443630972322415;0.8333613545474585;0.7978199242155873;-1.1718148897956149e-07;-6.976041194854423e-08;1.0449318404125376;10.001079804785146;0.8335084543456281;0.01556185677435876;0.015561393985455535;0.7976723401885185;0.014894382666320373;0.797982439143573
87.91898;1.0443659228588735;0.833362103799316;0.7978205224361511;-1.1659937452189946e-07;-6.972692499678213e-08;1.0449317200194186;10.001085948645951;0.8335080201435157;0.015561840693724594;0.015561407399241802;0.7976722945248129;0.01489439084098896;0.7979810225459287
87.92898;1.0443687777873585;0.8333628567110289;0.7978211304793972;-1.1601001070890095e-07;-6.969176954782426e-08;1.0449315999717395;10.001091705484244;0.8335075872881726;0.015561825501297907;0.015561420514687984;0.7976723637086082;0.014894398377404599;0.7979795289920626
