time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.93898;1.0443716623476127;0.8333636094857585;0.7978217489807203;-1.1541449990152328e-07;-6.965443031334852e-08;1.0449314753177839;10.00109704904282;0.8335071584702529;0.01556181119348864;0.015561433372676884;0.7976725521888368;0.0148944052690995;0.7979779555474011
87.94898;1.044374576980346;0.8333643588511784;0.7978223789466369;-1.1481340876363997e-07;-6.961468883685324e-08;1.0449313413675736;10.001101961335412;0.8335067358544176;0.015561797755498067;0.015561446021674266;0.7976728648789413;0.014894411500266371;0.7979762994696878
87.95898;1.044377521696964;0.833365102399112;0.7978230221382361;-1.142070966949192e-07;-6.957249036464824e-08;1.0449311940565391;10.001106431449259;0.8335063211979863;0.015561785161801128;0.015561458517622908;0.7976733066043188;0.014894417038182272;0.7979745586922838
87.96898;1.0443804962574803;0.833365838835762;0.7978236808409154;-1.135960040491393e-07;-6.952768507269284e-08;1.0449310296381695;10.001110455573599;0.8335059160687924;0.015561773385037902;0.015561470907110861;0.7976738812183172;0.014894421827701662;0.7979727320937752
87.97898;1.044383500303797;0.8333665677828922;0.7978243569555526;-1.1298062806157044e-07;-6.94797700474535e-08;1.0449308440460925;10.001114042119205;0.833505521981348;0.015561762400298142;0.015561483221828347;0.7976745907814586;0.014894425802572556;0.7979708195443171
87.98898;1.0443865327191095;0.8333672889235066;0.7978250510457505;-1.1236150380880575e-07;-6.942809926227832e-08;1.044930633023145;10.001117212258567;0.8335051408731836;0.015561752188148934;0.015561495494481508;0.7976754353080427;0.014894428905162087;0.797968821896067
87.99898;1.0443895907026184;0.833368000790832;0.7978257621766408;-1.11739398070543e-07;-6.937229479425311e-08;1.0449303932602962;10.001119996610436;0.8335047756244451;0.015561742740220099;0.015561507767847564;0.797676413125891;0.014894431094081614;0.7979667408431395
88.00898;1.0443926698852262;0.8333687002981837;0.7978264887126001;-1.1111539129571041e-07;-6.931223382364428e-08;1.0449301228960677;10.001122433096155;0.8335044297161751;0.015561734062696531;0.015561520094188265;0.7976775213600907;0.014894432338866148;0.7979645789701814
88.01898;1.0443957656238256;0.8333693836582683;0.797827229042299;-1.1049064428188175e-07;-6.924779831310583e-08;1.0449298206696929;10.001124564978983;0.8335041063610751;0.01556172617654907;0.015561532539041635;0.7976787564190415;0.014894432613350909;0.79796234027848
88.02898;1.044398874115153;0.8333700475579123;0.7978279812766246;-1.0986612670255985e-07;-6.917872835947557e-08;1.0449294855133506;10.001126435703117;0.8335038081381;0.015561719108633142;0.01556154518225614;0.7976801144230118;0.014894431892545799;0.7979600305224682
88.03898;1.0444019920058842;0.83337068951951;0.7978287426095042;-1.0924256151035031e-07;-6.910459569114148e-08;1.0449291171625559;10.00112808110795;0.833503536989139;0.015561712869747769;0.015561558117875213;0.797681591165059;0.014894430148246233;0.7979576569101184
88.04898;1.0444051150757785;0.8333713077978121;0.7978295096833035;-1.086204351170897e-07;-6.902496383337729e-08;1.0449287163680332;10.001129527532502;0.8335032938605875;0.015561707438899487;0.015561571452798639;0.7976831817752245;0.014894427342496267;0.7979552272968977
88.05898;1.044408237717611;0.8333719011208367;0.797830279625662;-1.0800009250013725e-07;-6.893966403000275e-08;1.044928284168381;10.001130798188816;0.8335030781805831;0.015561702768263975;0.015561585288931937;0.7976848808113894;0.0148944234324892;0.7979527488543235
88.06898;1.0444113532949895;0.8333724682236098;0.7978310504736801;-1.073820604965976e-07;-6.884900571715266e-08;1.0449278211261321;10.001131916232803;0.8335028880467573;0.015561698795799014;0.015561599697471173;0.7976866826530756;0.01489441839039914;0.7979502270290733
88.07898;1.0444144543984832;0.8333730078465564;0.7978318209930555;-1.0676726073401944e-07;-6.875386971318365e-08;1.0449273273872133;10.001132898248734;0.8335027212657662;0.015561695453378916;0.015561614711113449;0.7976885813296283;0.014894412216178878;0.7979476658379758
88.08898;1.0444175328133747;0.8333735198168638;0.7978325903572352;-1.0615683392115752e-07;-6.865556382391685e-08;1.0449268033517571;10.001133754090873;0.8335025763302847;0.01556169267113283;0.015561630332198605;0.7976905698829742;0.014894404927582497;0.7979450687384826
88.09898;1.0444205796087835;0.8333740062976005;0.7978333577084421;-1.055517440308903e-07;-6.855538289377604e-08;1.0449262503502608;10.001134502976978;0.8335024527793089;0.015561690383456506;0.015561646535482827;0.797692640533511;0.014894396540104512;0.7979424388619469
88.10898;1.0444235856611432;0.8333744718463828;0.7978341219052927;-1.0495253868479889e-07;-6.845412786735067e-08;1.0449256709896204;10.001135185619596;0.8335023510713824;0.015561688537000228;0.015561663269669773;0.7976947859214443;0.014894387064228765;0.7979397789344039
88.11898;1.0444265422429813;0.8333749221058435;0.7978348815090326;-1.0435954242516575e-07;-6.835189939227755e-08;1.044925068969568;10.001135855493443;0.8335022717694164;0.015561687091528654;0.015561680470355438;0.7976969999816236;0.014894376523348435;0.7979370917013123
88.12898;1.0444294412159816;0.8333753622368655;0.797835634689168;-1.0377317459301774e-07;-6.824830907760064e-08;1.0449244484897273;10.001136556714975;0.8335022143197375;0.015561686009344088;0.015561698075364746;0.7976992773681917;0.014894364960855496;0.7979343807398941
88.13898;1.0444322748381338;0.8333757965081395;0.7978363790586017;-1.0319388562635111e-07;-6.814289053131604e-08;1.0449238134710035;10.00113730476393;0.8335021766431826;0.0155616852425433;0.015561716034590856;0.7977016122768812;0.014894352426672577;0.7979316508626573
88.14898;1.0444350352026976;0.8333762289216378;0.7978371115058576;-1.0262187841889673e-07;-6.80353453903352e-08;1.0449231670084758;10.001138084708062;0.8335021558156323;0.015561684737345278;0.015561734317463554;0.7977039983952234;0.014894338970022184;0.7979289079559896
88.15898;1.0444377141645682;0.8333766636356298;0.7978378282404487;-1.0205709761798123e-07;-6.792560565982605e-08;1.0449225115089222;10.001138868779492;0.8335021489778134;0.015561684458064566;0.01556175291756723;0.7977064298047699;0.014894324643595453;0.7979261588320475
88.16898;1.0444403045940567;0.8333771048960139;0.797838525360107;-1.0149940653862409e-07;-6.781375893530987e-08;1.0449218489873564;10.001139633771928;0.8335021539328309;0.015561684407762946;0.015561771847296154;0.7977089011470976;0.014894309501054383;0.7979234109712482
88.17898;1.0444428014805218;0.8333775567901744;0.7978391995595976;-1.0094871106018377e-07;-6.769999458128059e-08;1.0449211807833805;10.001140362670144;0.8335021692714781;0.015561684628874244;0.015561791125246164;0.7977114073423679;0.014894293588058948;0.7979206718534203
88.18898;1.0444452015714059;0.8333780229852182;0.7978398482385906;-1.0040512081254218e-07;-6.758488363306605e-08;1.0449205071243257;10.001141040661157;0.8335021939072791;0.015561685184536288;0.015561810772325544;0.7977139439213133;0.014894276939811182;0.7979179484460563
88.19898;1.044447502750155;0.833378506753626;0.7978404689914651;-9.986908940163506e-08;-6.74696779368724e-08;1.0449198271953637;10.001141654477463;0.8335022264954063;0.015561686138362648;0.015561830820770672;0.797716506988972;0.014894259585740519;0.7979152470757804
88.20898;1.0444497037795144;0.8333790111005783;0.797841059211296;-9.934144453273446e-08;-6.735618342577879e-08;1.0449191394697788;10.001142188661643;0.8335022655896748;0.015561687550563573;0.01556185132374918;0.7977190922569444;0.014894241551476787;0.7979125733002909
88.21898;1.0444518035712833;0.833379538459365;0.7978416160016407;-9.88233299802707e-08;-6.724643015749084e-08;1.0449184418553723;10.00114262397022;0.833502310141338;0.015561689482110152;0.015561872353584695;0.797721694328316;0.014894222861325052;0.7979099318572858
88.22898;1.0444538006134125;0.8333800902121168;0.7978421361290619;-9.831594216049426e-08;-6.714241653838644e-08;1.0449177316478193;10.00114294805106;0.8335023590226478;0.015561691993311793;0.015561893986437534;0.797724306813944;0.014894203549198017;0.7979073269070078
88.23898;1.0444556935612859;0.833380666568628;0.7978426163455276;-9.782022346897509e-08;-6.704595983039666e-08;1.044917005524112;10.001143165190513;0.8335024102690133;0.015561695139691302;0.015561916287316659;0.7977269228488592;0.014894183665191971;0.7979047623154345
88.24898;1.044457481969778;0.8333812667238046;0.7978430538774405;-9.733685746277814e-08;-6.695861904739023e-08;1.0449162600718338;10.001143291088296;0.8335024617777242;0.015561698975330511;0.01556193930862273;0.7977295355246696;0.014894163269215;0.7979022417518865
88.25898;1.0444591662364064;0.8333818890413258;0.7978434464222486;-9.686640054154016e-08;-6.688161791727046e-08;1.044915492989776;10.001143342916667;0.8335025124316964;0.015561703562796743;0.015561963093695851;0.7977321380593384;0.014894142426121896;0.7978997690371235
88.26898;1.04446074717281;0.8333825315118022;0.7978437921223787;-9.640919411629495e-08;-6.68158548243131e-08;1.0449147037970743;10.001143338550618;0.8335025620402629;0.015561708974445452;0.015561987675247808;0.7977347239651771;0.014894121215333607;0.7978973490315614
88.27898;1.0444622256151737;0.8333831926080019;0.7978440898553452;-9.596518274125658e-08;-6.67621407563419e-08;1.0449138930154027;10.001143304358777;0.8335026108623337;0.01556171527967335;0.015562013072513679;0.7977372875195359;0.014894099748154999;0.7978949879431791
88.28898;1.0444636021990148;0.8333838717466922;0.7978443393598873;-9.553394281625501e-08;-6.672144321834553e-08;1.044913060557247;10.001143281921877;0.8335026592576756;0.015561722533170601;0.015562039287397435;0.7977398242318993;0.014894078168968634;0.7978926922929684
88.29898;1.0444648771215899;0.8333845689720271;0.7978445413209485;-9.511491518147629e-08;-6.669465945197817e-08;1.044912205009818;10.001143321280356;0.8335027071525805;0.015561730778975859;0.015562066297399398;0.7977423305769896;0.014894056630048332;0.7978904679642892
88.30898;1.0444660500078882;0.8333852845472816;0.7978446975218262;-9.470765025667478e-08;-6.668213402486493e-08;1.044911324752355;10.00114346055526;0.8335027539151091;0.015561740057392411;0.015562094058273732;0.7977448032912257;0.01489403526261584;0.7978883202829046
88.31898;1.0444671204276037;0.8333860188193156;0.7978448104030692;-9.431192117324101e-08;-6.668365663135931e-08;1.0449104194354923;10.001143716201334;0.8335027990385099;0.015561750396507975;0.015562122526780242;0.7977472392474283;0.014894014168616602;0.7978862539768158
88.32898;1.044468088648481;0.8333867723797939;0.7978448821640391;-9.392768131227041e-08;-6.669871844354824e-08;1.0449094899763092;10.001144093814046;0.833502842699077;0.015561761801475286;0.015562151680629107;0.7977496357910827;0.014893993429349156;0.7978842724963179
88.33898;1.0444689555100595;0.8333875465663244;0.7978449144993934;-9.355492461520025e-08;-6.672651443570836e-08;1.0449085378571945;10.001144594785199;0.8335028855229091;0.015561774252353153;0.015562181510822747;0.7977519910185841;0.014893973117948529;0.7978823778582224
88.34898;1.044469721485879;0.8333883437141818;0.7978449090459877;-9.319355234739739e-08;-6.676603232965994e-08;1.0449075648972346;10.001145210251014;0.8335029282659195;0.015561787702448157;0.015562212004880515;0.7977543037703783;0.014893953312968168;0.7978805714654739
88.35898;1.0444703863368414;0.8333891666157762;0.7978448677593241;-9.284332970046452e-08;-6.681633312297677e-08;1.0449065734374905;10.001145922262577;0.8335029720744794;0.01556180208474784;0.015562243143341252;0.7977565730215462;0.014893934103317916;0.7978788547663228
88.36898;1.04447094973328;0.8333900176664696;0.7978447930619468;-9.250379948723292e-08;-6.687663194282365e-08;1.0449055662976088;10.00114671799359;0.8335030186128201;0.01556181733009701;0.0155622749025524;0.7977587971810121;0.014893915581132127;0.7978772290930981
88.37898;1.0444714119733411;0.8333908986093862;0.7978446876238662;-9.217413562084093e-08;-6.69461737538861e-08;1.044904546141481;10.001147598911947;0.8335030694792097;0.015561833374281128;0.01556230725517728;0.7977609741806682;0.014893897840671686;0.797875695326428
88.38898;1.044471774526116;0.8333918107142664;0.7978445537903839;-9.185328087425458e-08;-6.70241632845264e-08;1.0449035152500612;10.00114857521692;0.8335031258644006;0.01556185015280821;0.015562340164570991;0.7977631021997676;0.01489388098356805;0.7978742537643728
88.39898;1.0444720399100935;0.833392754289464;0.7978443935701514;-9.154023996053161e-08;-6.710984519223393e-08;1.0449024757042173;10.001149658485254;0.8335031886657358;0.015561867605104876;0.015562373578870374;0.7977651801234115;0.01489386510971745;0.7978729040277144
88.40898;1.044472210538671;0.8333937280270783;0.7978442090478682;-9.12341599225998e-08;-6.720265743327029e-08;1.0449014286520022;10.00115086177994;0.833503258310117;0.015561885682496737;0.015562407439838638;0.7977672072419639;0.014893850299065843;0.7978716450591277
88.41898;1.0444722881009791;0.83339472948013;0.7978440020593494;-9.093446197965083e-08;-6.730234683895145e-08;1.0449003733513906;10.001152200604732;0.8335033347280436;0.015561904345589074;0.015562441698932077;0.7977691826919928;0.014893836612744318;0.797870475036611
88.42898;1.0444722744123733;0.8333957558652088;0.7978437736040168;-9.064096955884953e-08;-6.740894375312685e-08;1.0448993074170194;10.001153687873357;0.8335034178044184;0.015561923555245315;0.015562476321466269;0.7977711051688214;0.014893824113441752;0.7978693911379021
88.43898;1.0444721723299402;0.8333968042443918;0.7978435241829617;-9.0353615823545e-08;-6.752254012036003e-08;1.0448982275275822;10.001155326769855;0.8335035075767611;0.015561943264909044;0.015562511281573294;0.7977729727154342;0.014893812872911975;0.7978683898213143
88.44898;1.0444719859744276;0.8333978717018201;0.7978432546979032;-9.007202924520683e-08;-6.764307477971802e-08;1.0448971294867029;10.001157109418994;0.8335036040076819;0.015561963420503306;0.015562546559941314;0.7977747827654295;0.014893802959541047;0.7978674676437811
88.45898;1.044471720747735;0.833398955484056;0.7978429666423328;-8.979536742400534e-08;-6.777040930945167e-08;1.0448960083488559;10.001159020052686;0.8335037068340576;0.015561983971110293;0.015562582146588963;0.7977765329958317;0.014893794428156715;0.7978666216320763
88.46898;1.0444713827726704;0.8334000529892802;0.7978426613445944;-8.952237884300866e-08;-6.790449722939952e-08;1.0448948590719644;10.001161038279685;0.8335038154945378;0.015562004876738951;0.015562618041762542;0.7977782221767369;0.014893787316236433;0.79786584906946
88.47898;1.0444709775301746;0.8334011623997903;0.7978423393019538;-8.92517253247029e-08;-6.804534166713423e-08;1.0448936766832946;10.001163141948702;0.8335039288714937;0.015562026096791111;0.015562654247053007;0.7977798496823071;0.014893781642567069;0.7978651474880946
88.48898;1.0444705091669062;0.8334022830660668;0.7978420001636853;-8.898236306869624e-08;-6.819289858802481e-08;1.0448924560004853;10.001165305473792;0.8335040452679161;0.015562047579845783;0.015562690752344703;0.7977814144283365;0.014893777414353711;0.7978645146091137
88.49898;1.0444699811767713;0.8334034143529282;0.7978416430179239;-8.871352807653981e-08;-6.834705861345432e-08;1.0448911917858699;10.001167493219544;0.8335041628408719;0.015562069280153775;0.015562727531926135;0.7977829152611594;0.014893774639746019;0.7978639476363628
88.50898;1.0444693971314383;0.8334045543112119;0.7978412666196083;-8.844440109951958e-08;-6.850762290094981e-08;1.04488987879252;10.001169660775206;0.8335042796328808;0.01556209117962759;0.01556276455061952;0.7977843524370349;0.014893773332158754;0.7978634426505501
88.51898;1.04446876064126;0.8334056996569835;0.7978408697518271;-8.817401059992164e-08;-6.867428736263552e-08;1.0448885113390272;10.001171767238471;0.8335043933184308;0.015562113288110161;0.015562801771678729;0.7977857278974682;0.014893773495587686;0.7978629945482871
88.52898;1.044468075298443;0.8334068464765579;0.7978404520212987;-8.790144797650038e-08;-6.884668586212957e-08;1.0448870834502388;10.001173780923478;0.8335045015971455;0.01556213562838488;0.015562839161395886;0.7977870441747289;0.014893775105154628;0.7978625970982386
88.53898;1.0444673451614315;0.8334079907698403;0.7978400142031434;-8.76259808155594e-08;-6.902446236259169e-08;1.0448855895651574;10.001175675105394;0.8335046024048114;0.015562158225205756;0.015562876686907394;0.7977883032993979;0.014893778110934298;0.7978622433890201
88.54898;1.0444665750854343;0.8334091288052792;0.7978395575901945;-8.734699466631716e-08;-6.920739397488273e-08;1.0448840248657445;10.001177428821903;0.8335046935750641;0.015562181104761968;0.015562914305388325;0.7977895062313941;0.014893782458738694;0.7978619269066348
88.55898;1.0444657704555793;0.8334102574271244;0.7978390835260789;-8.706394371375084e-08;-6.939559343941324e-08;1.044882385853259;10.001179031078482;0.833504773121994;0.015562204296662717;0.01556295195594055;0.7977906530550075;0.014893788100323874;0.7978616423712112
88.56898;1.0444649368555299;0.833411374467286;0.7978385935040216;-8.677627311632595e-08;-6.958955064479519e-08;1.044880671751524;10.001180480245967;0.8335048397397579;0.015562227830238485;0.015562989569095097;0.7977917438827865;0.01489379498874554;0.7978613854903814
88.57898;1.04446407992975;0.8334124791343211;0.7978380890859629;-8.64833012410916e-08;-6.978990574955722e-08;1.0448788854529438;10.001181784343823;0.833504892570195;0.015562251730056388;0.015563027083698189;0.7977927796832157;0.01489380307563486;0.7978611520830455
88.58898;1.0444632051028018;0.8334135715936323;0.7978375718514564;-8.6184246503488e-08;-6.999719565014261e-08;1.0448770332366564;10.001182961657362;0.8335049308522652;0.015562276021067998;0.015563064448883605;0.797793762450432;0.014893812322067516;0.7978609376254404
88.59898;1.0444623173813636;0.8334146519412192;0.7978370438538217;-8.587838306352516e-08;-7.021164082803283e-08;1.0448751238300493;10.001184036275077;0.8335049539169611;0.015562300733658734;0.015563101612803354;0.7977946949859968;0.014893822707098867;0.797860737444877
88.60898;1.0444614219978583;0.8334157197641717;0.7978365081667461;-8.556511894702831e-08;-7.043304149185358e-08;1.044873167161443;10.001185034125436;0.833504961025722;0.015562325894426543;0.015563138518911416;0.7977955804221324;0.014893834215352791;0.7978605471598508
88.61898;1.044460525016987;0.83341677443618;0.797835968731483;-8.524408092507969e-08;-7.066090318547967e-08;1.04487117321803;10.001185981237539;0.8335049509664493;0.015562351514935872;0.015563175117032868;0.7977964214735397;0.014893846821059322;0.797860363081416
88.62898;1.044459632476897;0.8334178155052533;0.7978354295438914;-8.491527133346875e-08;-7.08946180086802e-08;1.044869151774561;10.001186900178217;0.8335049219778852;0.015562377594788518;0.015563211370582048;0.7977972201270623;0.014893860483121085;0.7978601824165561
88.63898;1.0444587493388815;0.8334188426766448;0.797834894356063;-8.457911032737786e-08;-7.113359763132142e-08;1.0448671127883487;10.001187808093816;0.8335048720159833;0.01556240413155349;0.015563247249877843;0.7977979778656441;0.014893875140565291;0.7978600030721466
88.64898;1.044457879815595;0.8334198554668891;0.7978343671301704;-8.423635563431229e-08;-7.137748810527826e-08;1.0448650665349388;10.001188718729932;0.8335047988282834;0.015562431123543321;0.015563282730616029;0.7977986957982776;0.014893890713839777;0.7978598232140858
88.65898;1.0444570283465255;0.8334208532147102;0.7978338519019075;-8.38878938526243e-08;-7.162635340927488e-08;1.044863023175639;10.001189644797131;0.8335047000646236;0.015562458565824493;0.015563317801214867;0.7977993749833894;0.014893907112722161;0.7978596409221421
88.66898;1.044456200163075;0.8334218353369502;0.7978333518683471;-8.353447261008479e-08;-7.188054754313189e-08;1.044860992051101;10.001190597987854;0.8335045738750615;0.015562486441250798;0.015563352458865105;0.7978000172974445;0.014893924230078737;0.7978594536114261
88.67898;1.0444554011362446;0.8334228012852316;0.7978328690244275;-8.31767627277067e-08;-7.214050620263853e-08;1.044858981093995;10.001191583412577;0.8335044195362439;0.015562514706788088;0.015563386691926917;0.7978006260959507;0.014893941933556674;0.797859257501142
88.68898;1.0444546375114392;0.833423750594809;0.7978324046932636;-8.281567807569387e-08;-7.240676897355868e-08;1.0448569964955767;10.001192590007637;0.8335042376596234;0.015562543291510739;0.01556342046706645;0.7978012058146857;0.01489396007919198;0.7978590482419615
88.69898;1.0444539159880863;0.833424683208387;0.7978319602104127;-8.245246452939179e-08;-7.267998729446814e-08;1.0448550423137053;10.001193587407336;0.8335040302922874;0.015562572120448108;0.015563453734163075;0.7978017607313286;0.014893978529603308;0.7978588220325753
88.70898;1.0444532433688114;0.8334255996458333;0.7978315372585671;-8.208849865387666e-08;-7.296078796986749e-08;1.0448531201533837;10.001194534129258;0.8335038009946901;0.01556260113960139;0.015563486434027562;0.7978022939827135;0.014893997154729471;0.797858575750307
88.71898;1.0444526257101971;0.8334265007526146;0.7978311376059666;-8.172504302090779e-08;-7.324971102139765e-08;1.044851229649442;10.001195391454445;0.8335035542877102;0.015562630312553987;0.01556351849724259;0.7978028073630422;0.014894015820474053;0.797858306487702
88.72898;1.044452067927167;0.8334273870827226;0.7978307621531828;-8.13632578012038e-08;-7.354730614576824e-08;1.044849369168164;10.001196132363429;0.8335032945003037;0.015562659607275106;0.015563549849345014;0.7978033015402364;0.014894034376012123;0.7978580114145132
88.73898;1.0444515739291822;0.8334282584091753;0.7978304102201665;-8.100444165603123e-08;-7.385419011756567e-08;1.044847535824422;10.001196735678224;0.833503024853703;0.01556268899470016;0.015563580414735144;0.7978037767286874;0.014894052649381283;0.7978576879682611
88.74898;1.0444511466871695;0.8334291136798322;0.7978300802357704;-8.065006959291581e-08;-7.417091782063597e-08;1.044845725560507;10.001197174938955;0.8335027472014264;0.01556271844908961;0.015563610104376171;0.797804233633329;0.014894070463369812;0.7978573338978218
88.75898;1.0444507882751606;0.8334299512836142;0.7978297710749831;-8.030154097460214e-08;-7.449786943169164e-08;1.0448439334950679;10.001197418747866;0.8335024623647892;0.015562747944607365;0.01556363881426588;0.7978046735268526;0.014894087660496236;0.7978569467756507
88.76898;1.044450500174156;0.8334307695653712;0.7978294827595312;-7.995989222908341e-08;-7.483519044395466e-08;1.0448421542824078;10.001197435293442;0.8335021708719333;0.015562777449313907;0.015563666448214735;0.7978050974572649;0.014894104109285966;0.7978565233355001
88.77898;1.0444502833803266;0.8334315675534156;0.7978292165182804;-7.962577264521243e-08;-7.5182653409259e-08;1.044840383159495;10.00119719104332;0.833501873967259;0.015562806923388765;0.015563692932910574;0.7978055058518856;0.014894119692960606;0.7978560592400765
88.78898;1.0444501377877204;0.8334323454215337;0.7978289743650467;-7.929977004881962e-08;-7.553958634931778e-08;1.0448386165384147;10.001196651724573;0.8335015743979838;0.01556283633238381;0.015563718211420965;0.7978058989429628;0.014894134304638996;0.7978555495848121
88.79898;1.0444500611823007;0.8334331041359557;0.7978287583648782;-7.898264584270155e-08;-7.59048582646262e-08;1.0448368507161634;10.001195791519914;0.8335012761900147;0.015562865665430253;0.015563742231648019;0.7978062774226682;0.014894147854249997;0.7978549899188041
88.80898;1.0444500489473452;0.833433844577658;0.7978285702291856;-7.867521468566232e-08;-7.627689932287635e-08;1.0448350807163902;10.001194601712406;0.833500983850795;0.015562894938599891;0.015563764942705066;0.7978066425930809;0.014894160270405583;0.7978543767645702
88.81898;1.044450095378194;0.8334345669884929;0.7978284115274483;-7.837814330186281e-08;-7.665389059049304e-08;1.0448333007129282;10.001193088334784;0.8335007020155802;0.015562924179506525;0.015563786305115604;0.797806996093614;0.014894171494919213;0.7978537072489318
88.82898;1.0444501954918584;0.8334352711174525;0.7978282839157103;-7.809185441631586e-08;-7.703390258517426e-08;1.0448315047152308;10.001191264664104;0.8335004354014279;0.015562953406830879;0.015563806303136704;0.7978073396622052;0.01489418147979227;0.7978529787516826
88.83898;1.044450345014483;0.8334359566435803;0.7978281887589838;-7.781653242024196e-08;-7.741491417164738e-08;1.044829686874019;10.001189148575607;0.8335001887134833;0.015562982616282894;0.015563824941995371;0.7978076746910786;0.014894190182819048;0.7978521890658147
88.84898;1.044450538853843;0.8334366234817414;0.7978281264897187;-7.75522085701717e-08;-7.77950159041267e-08;1.0448278418354957;10.001186761796498;0.8334999666394599;0.01556301177891733;0.015563842242823617;0.7978080017524244;0.0148941975649949;0.7978513364343118
88.85898;1.0444507703657444;0.8334372720208996;0.7978280963024519;-7.729879618780175e-08;-7.817265109879416e-08;1.0448259653955783;10.001184126898654;0.8334997738789065;0.015563040855338122;0.015563858248431784;0.7978083206621126;0.014894203597292287;0.7978504191707144
88.86898;1.0444510320872535;0.83343790314672;0.7978280964034704;-7.705601718508029e-08;-7.854655792707983e-08;1.044824055173926;10.001181263967277;0.8334996151209079;0.01556306981094975;0.015563873018547864;0.7978086308811809;0.014894208265059277;0.7978494355590343
88.87898;1.0444513170791883;0.8334385179746385;0.7978281248103343;-7.682342028096725e-08;-7.89156173730098e-08;1.044822110520919;10.001178187417672;0.8334994948868953;0.01556309861974158;0.015563886604527252;0.7978089317805401;0.014894211563002089;0.7978483841389205
88.88898;1.0444516198034473;0.8334391176751201;0.7978281801550685;-7.660058374801713e-08;-7.927884227353239e-08;1.0448201317661565;10.001174901305163;0.8334994172744994;0.015563127264703706;0.015563899030408382;0.7978092223986317;0.014894213489985066;0.7978472639186195
88.89898;1.0444519359188702;0.8334397034766712;0.7978282619587945;-7.638730273393537e-08;-7.963536187859384e-08;1.0448181197329092;10.001171394553685;0.8334993859538544;0.015563155739510502;0.015563910297269792;0.7978095011363643;0.014894214050869681;0.7978460746889358
88.90898;1.0444522614609182;0.8334402764404587;0.7978283705950371;-7.618360559191001e-08;-7.998430801843247e-08;1.0448160755824476;10.00116764284326;0.83349940406992;0.015563184041843993;0.015563920396343262;0.7978097662721798;0.01489421326473334;0.7978448171980046
88.91898;1.0444525922064583;0.8334408369413244;0.7978285073401605;-7.598953646369396e-08;-8.03246023257018e-08;1.0448140009148332;10.00116362022491;0.8334994736379735;0.015563212156096328;0.015563929315477251;0.7978100166723882;0.014894211170647442;0.7978434926832344
88.92898;1.044452923453076;0.8334413844297927;0.7978286743405618;-7.580481773617692e-08;-8.065486079879148e-08;1.0448118981405032;10.001159306445818;0.833499595200795;0.015563240044766634;0.015563937044163203;0.7978102518492268;0.014894207825981878;0.7978421021237754
88.93898;1.044453250175663;0.833441917795677;0.7978288741500279;-7.562878297567866e-08;-8.097373189373607e-08;1.0448097707678632;10.001154684675427;0.8334997682261067;0.015563267658786045;0.015563943588810076;0.7978104719544046;0.01489420330214073;0.7978406457611364
88.94898;1.0444535674715671;0.8334424357756266;0.7978291093177483;-7.546066655498841e-08;-8.12802924822497e-08;1.0448076237208448;10.001149747416692;0.8334999917059632;0.01556329495028572;0.01556394899007655;0.7978106780295546;0.014894197680316064;0.7978391234131038
88.95898;1.044453871068337;0.833442937132234;0.7978293824249351;-7.529987166780589e-08;-8.157393801278084e-08;1.0448054632161543;10.001144508319722;0.8335002646650859;0.015563321877894012;0.015563953321102702;0.7978108718894981;0.01489419104927314;0.7978375353267808
88.96898;1.0444541579552253;0.8334434210288436;0.797829696226085;-7.514609697049939e-08;-8.185404584973206e-08;1.0448032956873103;10.001139002816196;0.8335005863354712;0.015563348414009928;0.01556395667046976;0.7978110553618663;0.014894183501150654;0.797835882230308
88.97898;1.0444544269657512;0.833443887200144;0.797830053760664;-7.49993981806882e-08;-8.211999017322583e-08;1.0448011268825907;10.001133281447517;0.8335009556220453;0.015563374549554853;0.015563959135082392;0.7978112295496798;0.014894175119365478;0.797834164575153
88.98898;1.0444546784208788;0.8334443355301941;0.7978304579496177;-7.486005035164159e-08;-8.237135142922118e-08;1.0447989618844964;10.001127405117105;0.8335013708648804;0.015563400283219288;0.01556396082311998;0.7978113949716049;0.014894165971017207;0.7978323822995753
88.99898;1.0444549131513838;0.8334447658763177;0.7978309104026109;-7.472830185366957e-08;-8.260786260561955e-08;1.0447968054773489;10.001121443927051;0.8335018309412103;0.015563425608901645;0.015563961853342783;0.797811552187242;0.01489415611022404;0.797830535429842
89.00898;1.0444551323745164;0.8334451781969181;0.7978314106391569;-7.460413592584056e-08;-8.282931248793517e-08;1.0447946621239057;10.001115480814981;0.8335023365346236;0.015563450516563274;0.015563962362660175;0.7978117020703217;0.014894145581151633;0.7978286248872073
89.01898;1.0444553381091304;0.8334455722146576;0.7978319564262286;-7.448701510496504e-08;-8.303572191590783e-08;1.044792535133873;10.00110961727993;0.8335028901958473;0.015563474995570984;0.015563962518351501;0.7978118459408675;0.014894134421921857;0.797826652817936
89.02898;1.0444555328894594;0.8334459469551134;0.7978325446659431;-7.437591147251206e-08;-8.322746250503043e-08;1.0447904258276326;10.001103969679232;0.8335034953439295;0.015563499026882449;0.015563962504068333;0.7978119856747161;0.014894122676321984;0.7978246222784638
89.03898;1.0444557192130035;0.8334463007238263;0.7978331726343799;-7.4269605957982e-08;-8.340510953526477e-08;1.044788333915136;10.001098651248903;0.8335041547889188;0.015563522570952894;0.015563962488738554;0.797812123518569;0.014894110406094646;0.7978225367097864
89.04898;1.044455899189494;0.8334466312282662;0.7978338390499714;-7.416685706239781e-08;-8.356949583600865e-08;1.0447862588809975;10.001093754962739;0.8335048695531782;0.015563545569203575;0.015563962609967924;0.79781226165057;0.014894097693703716;0.7978203992317175
89.05898;1.04445607393666;0.8334469356303407;0.7978345435708636;-7.406645218108058e-08;-8.372208938589141e-08;1.0447842015489015;10.001089350562212;0.8335056389159865;0.015563567957875455;0.015563962968930506;0.7978124017202445;0.01489408463143965;0.7978182117956856
89.06898;1.0444562432192106;0.8334472106841261;0.7978352850223618;-7.396721811208046e-08;-8.386493762854669e-08;1.0447821648954858;10.001085490114232;0.833506461328511;0.015563589675999997;0.015563963625305169;0.7978125446861413;0.014894071304787213;0.797815975007086
89.07898;1.0444564059711448;0.8334474528681899;0.7978360604169692;-7.386789471064182e-08;-8.399996019509899e-08;1.0447801532507008;10.001082212715664;0.833507334964094;0.015563610667817631;0.015563964599012721;0.7978126906565272;0.01489405778682765;0.7978136890233268
89.08898;1.0444565613435912;0.8334476584058916;0.7978368655083996;-7.376701265983148e-08;-8.412835872950244e-08;1.0447781708120611;10.001079546216145;0.8335082576695375;0.015563630890258839;0.015563965879944784;0.7978128384943071;0.014894044144684603;0.7978113546787655
89.09898;1.0444567095011685;0.8334478232227059;0.7978376961356569;-7.366303988231851e-08;-8.425058403554839e-08;1.044776220888861;10.001077505865382;0.8335092268583689;0.015563650312818781;0.015563967433223877;0.7978129859737916;0.014894030446113595;0.7978089738893861
89.10898;1.0444568515330506;0.8334479427011322;0.797838549229366;-7.355462655275195e-08;-8.436661269192433e-08;1.0447743057955203;10.001076093677852;0.8335102396009669;0.015563668903879132;0.015563969198573195;0.797813130528836;0.014894016761935549;0.7978065495234083
89.11898;1.044456989283032;0.8334480114275375;0.7978394225996228;-7.344054642582086e-08;-8.447612715006424e-08;1.0447724272952712;10.001075305560255;0.8335112930561254;0.015563686623594288;0.015563971093482837;0.79781326945951;0.01489400316662939;0.7978040852157939
89.12898;1.0444571262428406;0.833448023673567;0.7978403140082896;-7.331944044355198e-08;-8.457853154142825e-08;1.0447705875823836;10.001075142391162;0.8335123851220724;0.015563703428543515;0.015563973021066565;0.7978133994366556;0.014893989738632088;0.7978015851768193
89.13898;1.0444572683203412;0.8334479744758753;0.7978412207794763;-7.318972705036225e-08;-8.467302217018952e-08;1.044768789796442;10.001075615489071;0.8335135144862252;0.015563719280075682;0.015563974884080397;0.7978135163194394;0.014893976558657745;0.7977990539839809
89.14898;1.0444574226509573;0.8334478598579543;0.7978421402831836;-7.304970973021912e-08;-8.475872231011308e-08;1.044767037493107;10.001076746731277;0.8335146798471315;0.015563734158534431;0.015563976603694811;0.7978136156519124;0.01489396370571089;0.7977964964601232
89.15898;1.0444575954810102;0.8334476756678731;0.797843070478261;-7.289778007501041e-08;-8.48347885045801e-08;1.044765334196626;10.00107856235224;0.833515879162157;0.015563748073578411;0.015563978124078922;0.7978136931125729;0.014893951256648089;0.7977939181476745
89.16898;1.0444577913293265;0.8334474164977018;0.7978440097766667;-7.273270138574012e-08;-8.49004716508942e-08;1.0447636837376864;10.001081076829635;0.8335171095483862;0.015563761047976138;0.015563979395477465;0.7978137444809238;0.014893939293835753;0.7977913262320335
89.17898;1.044458013191653;0.8334470761573677;0.7978449564519341;-7.25538411995176e-08;-8.495514539770277e-08;1.0447620899893313;10.001084281916928;0.8335183677813259;0.015563773087234684;0.015563980359281986;0.797813765573331;0.014893927912786422;0.797788729658057
89.18898;1.0444582626469057;0.8334466495298445;0.797845908177747;-7.236125968477055e-08;-8.49983548923949e-08;1.044760555484598;10.001088156026876;0.8335196507974195;0.015563784170970667;0.015563980955408804;0.7978137527314574;0.014893917215813405;0.7977861383652377
89.19898;1.0444585402334623;0.8334461339745264;0.7978468619465331;-7.215569944394894e-08;-8.502993255471188e-08;1.0447590804262439;10.0010926785155;0.833520955651815;0.015563794263933535;0.015563981140955327;0.7978137035397405;0.01489390729409109;0.7977835623849151
89.20898;1.0444588466580216;0.833445528719305;0.7978478143834183;-7.193836648860215e-08;-8.50501336451347e-08;1.0447576627539998;10.001097830453649;0.8335222791841523;0.015563803324314722;0.015563980901923355;0.7978136168885486;0.014893898218497409;0.7977810106748032
89.21898;1.0444591838455912;0.8334448331126845;0.7978487621615495;-7.171056231310037e-08;-8.505966348317288e-08;1.0447562987256875;10.001103589821945;0.8335236179717528;0.015563811309165116;0.015563980249569707;0.7978134923393241;0.014893890045539836;0.797778490334424
89.22898;1.0444595544631252;0.8334440455875513;0.7978497021799016;-7.147351526000876e-08;-8.505959861617374e-08;1.0447549835198222;10.001109931896982;0.8335249682914484;0.015563818183170808;0.015563979198870342;0.7978133293341633;0.014893882820632596;0.7977760071865286
89.23898;1.0444599602831435;0.8334431638444456;0.7978506316986804;-7.122847989238048e-08;-8.505129580029345e-08;1.0447537115266259;10.001116830699862;0.8335263256539075;0.015563823925021784;0.01556397775068006;0.7978131268641276;0.014893876572601248;0.7977735668995679
89.24898;1.044460400321936;0.8334421857121903;0.7978515484063069;-7.097685377492682e-08;-8.503629696009747e-08;1.0447524763832132;10.00112425685384;0.833527684686926;0.015563828523367958;0.01556397589810091;0.7978128838979636;0.014893871314126837;0.7977711754054669
89.25898;1.044460869455533;0.8334411100255049;0.79785245031656;-7.072006850723935e-08;-8.501617757559844e-08;1.044751271472609;10.00113217392608;0.8335290397810934;0.015563831966301777;0.015563973639591215;0.7978125998577551;0.014893867052446755;0.7977688383665277
89.26898;1.044461358816304;0.8334399368601806;0.7978533358153596;-7.045935065739428e-08;-8.499237578868755e-08;1.0447500913836;10.00114053468127;0.8335303854845522;0.015563834229811738;0.015563970980177422;0.7978122746123405;0.014893863798493525;0.7977665602125652
89.27898;1.0444618577415479;0.833438666634773;0.7978542035477199;-7.019567558897346e-08;-8.496621647162874e-08;1.0447489334893225;10.001149274744387;0.8335317161479573;0.015563835269503343;0.015563967928710886;0.797811908579572;0.014893861565810566;0.7977643437921675
89.28898;1.0444623553147998;0.8334372989188567;0.7978550519851085;-6.992988992636372e-08;-8.493910268928549e-08;1.0447477985492482;10.001158308353208;0.8335330255647664;0.015563835028477819;0.015563964500506176;0.7978115031572669;0.014893860361513848;0.7977621909216513
89.29898;1.0444628410710446;0.8334358326095829;0.7978558794035773;-6.966278884176106e-08;-8.49124547138534e-08;1.0447466905130929;10.001167537264594;0.8335343072037915;0.01556383345638235;0.01556396072058048;0.7978110609708768;0.014893860182128968;0.7977601029495657
89.30898;1.044463305590139;0.8334342671796143;0.7978566844029066;-6.93951408101566e-08;-8.488737032768104e-08;1.0447456158883297;10.001176864960373;0.8335355548987006;0.015563830520530043;0.01556395662097376;0.7978105860292454;0.014893861020284548;0.7977580809114092
89.31898;1.0444637409463287;0.8334326032916944;0.7978574661911164;-6.912766329618834e-08;-8.486444534172132e-08;1.0447445825305532;10.001186199547757;0.8335367636040705;0.015563826214437347;0.015563952227815833;0.7978100838370862;0.01489386286953939;0.7977561257701875
89.32898;1.0444641407834745;0.83343084252469;0.7978582242245724;-6.886097482674887e-08;-8.484385028249273e-08;1.044743598345227;10.001195449872112;0.8335379298094094;0.015563820571376643;0.01556394753986114;0.7978095609438801;0.014893865717986707;0.7977542388005753
89.33898;1.0444645002379014;0.8334289870496834;0.7978589578449619;-6.859559675208978e-08;-8.482551530842206e-08;1.044742670451399;10.001204525287859;0.8335390513197063;0.015563813666527489;0.015563942519584305;0.7978090242147047;0.014893869536903867;0.797752421394056
89.34898;1.044464815999441;0.8334270394892326;0.7978596665031455;-6.83319295884869e-08;-8.480933341736821e-08;1.0447418044839138;10.001213339409485;0.8335401265324777;0.015563805591691873;0.015563937112824573;0.7978084804785951;0.01489387427832891;0.7977506744560613
89.35898;1.04446508623808;0.8334250027811649;0.7978603500027301;-6.807018102866603e-08;-8.479524266995408e-08;1.044741003882722;10.001221812227714;0.8335411538931474;0.015563796415312185;0.015563931283242054;0.7978079364207404;0.014893879888629323;0.7977489984169494
89.36898;1.0444653098972578;0.8334228802741221;0.7978610079366988;-6.781021958767157e-08;-8.478309610621137e-08;1.0447402696162889;10.001229862781592;0.8335421319788004;0.015563786167800756;0.015563925030770635;0.7978073983744977;0.014893886324971429;0.7977473935216758
89.37898;1.0444654855938917;0.8334206761597559;0.7978616387640111;-6.75513744742307e-08;-8.477236905067223e-08;1.0447396005181482;10.001237399102234;0.8335430598283655;0.015563774866831477;0.015563918377630732;0.7978068720469729;0.014893893552622994;0.7977458598054921
89.38898;1.04446561092447;0.8334183954723924;0.7978622398877845;-6.72925515533711e-08;-8.47620445186057e-08;1.0447389942025802;10.001244320887313;0.8335439371356471;0.015563762552048038;0.015563911349332224;0.7978063624450437;0.014893901524614773;0.7977443975351258
89.39898;1.0444656825926677;0.8334160432776607;0.7978628086598519;-6.703264133799633e-08;-8.475085416587597e-08;1.0447384485599558;10.001250528692688;0.8335447643316878;0.015563749298683191;0.015563903973670787;0.7978058741192119;0.014893910171435272;0.7977430076597086
89.40898;1.0444656969802164;0.8334136241495831;0.7978633427813162;-6.677065697806538e-08;-8.473756342702877e-08;1.0447379629870774;10.001255926444578;0.8335455424124301;0.015563735199508773;0.01556389627683482;0.7978054114895181;0.014893919407516682;0.7977416910060326
89.41898;1.0444656503801224;0.8334111426918565;0.7978638399101974;-6.6505613075979e-08;-8.472115661642213e-08;1.0447375383059607;10.001260422897822;0.8335462720198807;0.015563720333028183;0.01556388827193977;0.7978049790254413;0.014893929137108889;0.7977404472271677
89.42898;1.0444655386911441;0.8334086042456151;0.7978642977239864;-6.623650515518446e-08;-8.470087602652444e-08;1.0447371759667679;10.001263940024485;0.8335469521584842;0.015563704751753437;0.015563879963188934;0.7978045812898764;0.014893939260486348;0.7977392747485312
89.43898;1.0444653571076636;0.8334060152187737;0.7978647148252699;-6.596234612120961e-08;-8.467601309312367e-08;1.0447368772918062;10.00126642413077;0.8335475799429463;0.015563688493279186;0.01556387136567478;0.7978042229275506;0.014893949686533662;0.7977381712710224
89.44898;1.0444651000385958;0.833403383561748;0.7978650915820199;-6.568224525802034e-08;-8.464569466423821e-08;1.0447366424882987;10.001267845071629;0.8335481514540019;0.015563671589431519;0.015563862514634891;0.7978039089163935;0.014893960339444838;0.7977371342431331
89.45898;1.044464761205887;0.8334007192308925;0.797865429955075;-6.539548243887927e-08;-8.460881208705243e-08;1.0447364700815354;10.001268181295337;0.833548662555849;0.015563654067753282;0.015563853451604263;0.7978036447757239;0.014893971158154988;0.7977361611676995
89.46898;1.0444643341125885;0.8333980338343978;0.7978657324993131;-6.51014432624572e-08;-8.456399802408567e-08;1.0447363574680664;10.001267414626692;0.8335491092575681;0.015563635957771186;0.0155638442051932;0.7978034356024687;0.014893982103535533;0.7977352499855165
89.47898;1.0444638129937782;0.8333953394688997;0.7978660015022165;-6.479975907415794e-08;-8.450983261301703e-08;1.0447363014880449;10.001265539103745;0.8335494878794995;0.015563617297482568;0.01556383478271616;0.7978032846344301;0.01489399316557879;0.7977343999709364
89.48898;1.0444631940446727;0.8333926474524933;0.7978662384968351;-6.449072310073668e-08;-8.444527948756268e-08;1.0447362983189514;10.001262562560603;0.8335497952924876;0.015563598131682108;0.015563825174533535;0.797803193015404;0.01489400435128093;0.7977336122865202
89.49898;1.0444624761496464;0.8333899675915862;0.7978664438051972;-6.417544442256983e-08;-8.43699094247515e-08;1.0447363437421227;10.001258503930487;0.8335500290129645;0.015563578507138562;0.015563815369513774;0.7978031602920354;0.01489401566276878;0.7977328889271833
89.50898;1.0444616605338841;0.8333873081502156;0.7978666163595051;-6.38556388266587e-08;-8.428375250253138e-08;1.0447364339961493;10.001253395689556;0.8335501869333465;0.015563558465726152;0.015563805369932945;0.7978031846936492;0.014894027085642449;0.797732231308628
89.51898;1.0444607500077854;0.8333846760383629;0.7978667541152585;-6.353329488261374e-08;-8.418695090401391e-08;1.0447365662342059;10.001247281561792;0.8335502671876768;0.01556353803701343;0.015563795197579486;0.7978032632029947;0.014894038589006202;0.7977316403706269
89.52898;1.0444597484074676;0.8333820768001517;0.7978668548794408;-6.321037360707993e-08;-8.407940621679439e-08;1.0447367386938136;10.00124020830149;0.8335502681443171;0.015563517237249505;0.015563784897220082;0.7978033913010045;0.01489405013029211;0.7977311176035244
89.53898;1.0444586600824206;0.8333795146045143;0.7978669172646119;-6.288883058019815e-08;-8.39607235023689e-08;1.0447369507683049;10.001232219682974;0.8335501881148408;0.015563496073640234;0.015563774535649473;0.7978035625962104;0.01489406166380226;0.7977306654517639
89.54898;1.0444574896643506;0.8333769923199009;0.7978669409412034;-6.25708600783308e-08;-8.38304953900044e-08;1.044737202527026;10.0012233550206;0.8335500251778722;0.015563474547328841;0.01556376418487857;0.7978037690074163;0.014894073151333417;0.7977302867211787
89.55898;1.0444562422501622;0.8333745117510181;0.7978669258178123;-6.225888227144843e-08;-8.368853023130126e-08;1.0447374942408734;10.001213652334227;0.833549777052165;0.015563452655096606;0.015563753895200825;0.7978040017553486;0.01489408456554792;0.7977299837632222
89.56898;1.044454923392952;0.8333720743238704;0.7978668713589071;-6.195540658449181e-08;-8.353480916758341e-08;1.0447378263095517;10.001203153675556;0.8335494406479446;0.015563430389522659;0.015563743685142914;0.7978042526863364;0.014894095883752201;0.7977297581977087
89.57898;1.0444535385887757;0.8333696819081015;0.7978667769093648;-6.1663211152427e-08;-8.336932638516359e-08;1.0447381989668483;10.001191911536067;0.8335490120594701;0.015563407737236619;0.015563733553403224;0.7978045147869138;0.014894107080786322;0.7977296111046137
89.58898;1.0444520926784646;0.8333673371565224;0.7978666424588219;-6.138555878472636e-08;-8.319203980524778e-08;1.0447386119159816;10.001179999007427;0.833548487584618;0.015563384684294603;0.01556372349127867;0.7978047816549251;0.014894118122167507;0.7977295430827603
89.59898;1.0444505895743004;0.8333650431789299;0.7978664688670684;-6.11259294154345e-08;-8.300297227417342e-08;1.0447390641975878;10.001167518328206;0.8335478651143167;0.015563361225059214;0.01556371349911396;0.7978050472588837;0.014894128959110593;0.797729554096185
89.60898;1.0444490321345272;0.8333628027826488;0.7978662572600407;-6.088753028376243e-08;-8.280227159253264e-08;1.0447395537113444;10.001154594659676;0.8335471449248204;0.015563337360123443;0.015563703611163479;0.7978053063874019;0.014894139537199083;0.797729643550539
89.61898;1.0444474221743805;0.8333606177576147;0.7978660081975412;-6.06730669818812e-08;-8.259020441930718e-08;1.0447400768314785;10.001141355562135;0.8335463294436558;0.015563313087516108;0.01556369390041802;0.7978055546983794;0.014894149809223682;0.7977298105383905
89.62898;1.0444457613768556;0.8333584887891726;0.7978657212565478;-6.048469658619443e-08;-8.236721614683327e-08;1.0447406289670877;10.001127919198218;0.8335454222338705;0.015563288395675376;0.015563684457043588;0.7978057883535301;0.014894159729802448;0.7977300539715682
89.63898;1.0444440528168066;0.8333564160746044;0.7978653952480773;-6.032399249351295e-08;-8.213393664476867e-08;1.0447412051732559;10.001114404583495;0.8335444268821409;0.015563263261409777;0.015563675363893156;0.7978060041977058;0.014894169248351656;0.797730372582305
89.64898;1.0444423014717128;0.8333543998729035;0.7978650288453575;-6.019201699918436e-08;-8.189105172467203e-08;1.044741800431151;10.001100941232945;0.8335433466668712;0.01556323765854646;0.015563666680807432;0.7978062000833096;0.014894178325396724;0.7977307647447263
89.65898;1.044440513420724;0.8333524404640434;0.7978646211789912;-6.008967101791872e-08;-8.163923268601884e-08;1.044742410376381;10.001087659109315;0.8335421853161268;0.015563211570361033;0.015563658438547718;0.7978063745694348;0.01489418694903525;0.79773122817654
89.66898;1.0444386947511317;0.833350538010324;0.7978641721113479;-6.001816895174668e-08;-8.137907414930868e-08;1.0447430319771431;10.001074674853387;0.8335409478387316;0.015563184995650233;0.015563650633807177;0.7978065265423417;0.014894195125259597;0.797731759733193
89.67898;1.0444368507026034;0.8333486929307236;0.7978636821297954;-5.997911435872117e-08;-8.111092797142931e-08;1.0447436637701963;10.001062088226046;0.8335396405175265;0.015563157948775858;0.01556364322116303;0.7978066550939394;0.014894202856226004;0.7977323553699206
89.68898;1.0444349853127293;0.8333469066120589;0.7978631523076216;-5.997416647026474e-08;-8.083495840277276e-08;1.0447443062444655;10.001049984111141;0.8335382705432381;0.015563130449897844;0.015563636119119584;0.7978067592907228;0.014894210123690391;0.7977330102983594
89.69898;1.0444331018375703;0.8333451815720321;0.7978625845201632;-6.000485119878163e-08;-8.05514880754622e-08;1.0447449620470495;10.001038437537815;0.8335368458240828;0.01556310251363812;0.015563629236376407;0.7978068380288613;0.014894216883431092;0.797733719404626
89.70898;1.04443120364005;0.833343520665773;0.7978619813117052;-6.007249637169404e-08;-8.026116132318641e-08;1.0447456354108418;10.001027517152453;0.8335353748010116;0.015563074159351695;0.015563622497766291;0.7978068903909211;0.014894223073684319;0.7977344775225059
89.71898;1.0444292947616973;0.8333419262681485;0.7978613455271553;-6.017799375153337e-08;-7.996476839662583e-08;1.044746331012621;10.001017281232873;0.8335338663041996;0.015563045435749587;0.015563615851692279;0.797806916149497;0.014894228626538542;0.7977352790325554
