time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.72898;1.044427379832635;0.833340400119307;0.7978606801778465;-6.032167476730871e-08;-7.96630676070175e-08;1.0447470527796656;10.001007771389945;0.8335323295146048;0.015563016428369943;0.01556360925988623;0.7978069158260608;0.014894233474436254;0.7977361174015783
89.73898;1.0444254638529604;0.8333389432735752;0.7978599882473255;-6.050342272605934e-08;-7.935685241859321e-08;1.0447478031081725;10.000999008977036;0.833530773325423;0.015562987240408116;0.015563602679704544;0.797806890340891;0.014894237558185508;0.7977369856240616
89.74898;1.0444235524172991;0.833337555873361;0.7978592724000604;-6.072273012694896e-08;-7.904711129336368e-08;1.0447485824485614;10.000990995164873;0.8335292052556491;0.01556295796481846;0.015563596052225449;0.7978068405816455;0.014894240835582438;0.7977378773795353
89.75898;1.0444216521293144;0.8333362371215979;0.7978585348052112;-6.097882926292868e-08;-7.873504104555825e-08;1.0447493890402528;10.000983718305351;0.8335276312935076;0.0155629286701036;0.01556358931239797;0.7978067673653744;0.014894243283513655;0.7977387878598342
89.76898;1.0444197705197436;0.83333498584297;0.7978577768559596;-6.127092566983802e-08;-7.84219792129886e-08;1.044750219254529;10.000977163091141;0.8335260566131003;0.015562899403620845;0.01556358241490199;0.7978066716703056;0.014894244898093713;0.7977397134047572
89.77898;1.044417915504347;0.8333338016021626;0.7978569991193989;-6.159807063795014e-08;-7.810939858389886e-08;1.0447510689031865;10.000971311745161;0.8335244860315633;0.015562870201371273;0.015563575343182728;0.7978065541509869;0.014894245699933847;0.7977406505551314
89.78898;1.044416094917345;0.8333326853506428;0.7978562020484091;-6.195883143052767e-08;-7.7798905735284e-08;1.0447519346211969;10.00096614035994;0.833522924006952;0.015562841098416304;0.015563568092622635;0.7978064142080795;0.014894245736353355;0.7977415956651813
89.79898;1.044414315813712;0.83333163888624;0.7978553864960373;-6.235136095594371e-08;-7.74920543247326e-08;1.0447528141547373;10.000961615029;0.8335213743549252;0.015562812137941456;0.015563560646968358;0.7978062498988073;0.014894245075317596;0.7977425448235173
89.80898;1.0444125833316742;0.8333306637884537;0.7978545531038699;-6.277380822467511e-08;-7.719002581753057e-08;1.0447537057466318;10.000957689184549;0.8335198397063581;0.015562783373896206;0.01556355296152019;0.7978060588085986;0.014894243794862;0.7977434936059614
89.81898;1.0444109001652038;0.8333297605944996;0.7978537016878781;-6.322464387396906e-08;-7.689358116666321e-08;1.044754607608198;10.0009543073363;0.8335183209670791;0.015562754865861223;0.015563544961525068;0.7978058389865419;0.014894241968316572;0.7977444367348153
89.82898;1.0444092670930718;0.8333289284025768;0.7978528315909834;-6.37026747184486e-08;-7.660330384068292e-08;1.0447555177596557;10.000951414320747;0.8335168172215844;0.015562726675379456;0.01556353655802921;0.7978055890026065;0.014894239654495087;0.7977453678741231
89.83898;1.0444076837754044;0.8333281649277678;0.7978519420150744;-6.42068324897376e-08;-7.631976948670232e-08;1.0447564339968365;10.000948962494201;0.8335153263407081;0.015562698864195493;0.015563527675404667;0.7978053071412775;0.01489423689864733;0.7977462800047288
89.84898;1.0444061491526924;0.8333274668714049;0.7978510318244153;-6.473597816468026e-08;-7.604351258991872e-08;1.0447573541711064;10.000946917388388;0.8335138457046645;0.015562671482762311;0.015563518281601496;0.7978049909244188;0.014894233735004576;0.7977471663345955
89.85898;1.0444046611730182;0.8333268301381681;0.7978500995185361;-6.52887290146396e-08;-7.577473865740763e-08;1.044758277111354;10.000945263981968;0.8335123725156716;0.015562644559691509;0.015563508400695859;0.7978046375329247;0.014894230189969833;0.7977480212398779
89.86898;1.0444032167852426;0.8333262498501315;0.797849143153852;-6.586330144244616e-08;-7.551304569445276e-08;1.044759203550722;10.000944000752758;0.8335109042428743;0.015562618111380506;0.015563498093933453;0.7978042445508068;0.014894226288946334;0.7977488406138871
89.87898;1.0444018131188317;0.8333257205644284;0.7978481599387776;-6.645751649089801e-08;-7.52575410600352e-08;1.0447601356262002;10.0009431202058;0.8335094390095936;0.015562592160520847;0.015563487427570947;0.797803810612074;0.01489422205904952;0.7977496214466752
89.88898;1.0444004485750658;0.8333252364936188;0.7978471466269376;-6.706888895698224e-08;-7.500705882915497e-08;1.0447610749971217;10.000942601633277;0.8335079751661713;0.015562566743845733;0.015563476455176563;0.7978033357367955;0.014894217526184991;0.7977503614391719
89.89898;1.0443991230283833;0.8333247915435144;0.7978461008242682;-6.769464265351572e-08;-7.476028584244226e-08;1.0447620220428366;10.000942421611677;0.8335065106613702;0.015562541905442808;0.015563465216587656;0.79780282119615;0.014894212718040796;0.7977510590237616
89.90898;1.0443978377609846;0.8333243793867271;0.7978450214292865;-6.83317468106959e-08;-7.451598495177533e-08;1.0447629772352882;10.00094255979924;0.8335050430825857;0.015562517677736639;0.01556345374187996;0.7978022689564649;0.014894207674708022;0.7977517133026767
89.91898;1.0443965950235186;0.8333239934550963;0.7978439080025812;-6.897712303752882e-08;-7.427304532303032e-08;1.0447639421955746;10.000942994985053;0.8335035702067392;0.015562494066121231;0.015563442062208216;0.7978016810142003;0.014894202452797638;0.7977523236648617
89.92898;1.044395397208005;0.8333236268693565;0.7978427606602152;-6.96278628431163e-08;-7.403021268814068e-08;1.0447649189849297;10.000943702475361;0.8335020905556494;0.015562471051905202;0.015563430226635809;0.7978010591372496;0.014894197118123226;0.7977528895621449
89.93898;1.0443942462284526;0.8333232725305232;0.7978415805706536;-7.028115865319431e-08;-7.378597590900256e-08;1.0447659093700152;10.000944648963225;0.8335006035313783;0.01556244860070724;0.015563418307704515;0.7978004048275196;0.01489419174103944;0.7977534110436052
89.94898;1.0443931433221716;0.8333229233882699;0.7978403700342979;-7.09340833154256e-08;-7.353887676424392e-08;1.0447669150588936;10.000945780181654;0.833499108980757;0.015562426670394659;0.01556340639439614;0.797799719241154;0.01489418640094464;0.7977538891499955
89.95898;1.044392089107067;0.8333225727352626;0.7978391319571254;-7.158359689455435e-08;-7.328788446077662e-08;1.0447679380864157;10.000947016702787;0.8334976068789639;0.015562405227128664;0.015563394584615175;0.7977990033803657;0.014894181188833327;0.79775432517302
89.96898;1.044391083691535;0.8333222140821278;0.7978378689360625;-7.222684590768151e-08;-7.303244192865066e-08;1.0447689806333933;10.000948266493209;0.8334960976860323;0.0155623842610968;0.01556338296697126;0.7977982584106016;0.014894176201573558;0.7977547199386954
89.97898;1.0443901269203861;0.833321840549162;0.7978365826235482;-7.286150050034134e-08;-7.277234874139947e-08;1.0447700443101267;10.000949441884517;0.8334945826271698;0.015562363793758437;0.015563371594747508;0.7977974859286581;0.014894171533114193;0.7977550740903686
89.98898;1.0443892188376827;0.8333214444400078;0.7978352740160863;-7.34858029197121e-08;-7.250787309538114e-08;1.0447711295866147;10.000950468857997;0.8334930633353149;0.015562343876004907;0.015563360485107564;0.7977966882355989;0.01489416726860684;0.7977553888486658
89.99898;1.044388359882777;0.8333210173643387;0.7978339438476099;-7.409835363040413e-08;-7.223997076004884e-08;1.044772235496986;10.000951289219564;0.8334915415181544;0.015562324569851564;0.015563349642499981;0.7977958682624914;0.01489416347907846;0.7977556665905545
90.00898;1.0443875504115043;0.8333205508908986;0.797832592498024;-7.469795549468203e-08;-7.197019369854194e-08;1.0447733593534112;10.000951863057225;0.8334900191059731;0.015562305925272423;0.015563339074769538;0.7977950289882041;0.014894160213243772;0.7977559107193363
90.01898;1.0443867900687895;0.8333200375724518;0.797831219960056;-7.528349817332205e-08;-7.170027466706257e-08;1.0447744973674717;10.000952171200854;0.8334884983576405;0.01556228797543642;0.01556332878930678;0.7977941730176794;0.014894157496465478;0.7977561249201499
90.02898;1.0443860777655296;0.8333194714922048;0.7978298257286889;-7.585377927834797e-08;-7.143160980950855e-08;1.0447756461333741;10.000952210699127;0.8334869816675413;0.015562270745435716;0.0155633187791756;0.7977933028785077;0.01489415534227141;0.7977563124555469
90.03898;1.044385412166346;0.8333188477984739;0.7978284084663738;-7.640751549697118e-08;-7.116483633613508e-08;1.0447768033399396;10.000951986065678;0.83348547157977;0.015562254260172232;0.015563309020351763;0.797792421240402;0.014894153762364647;0.7977564759955307
90.04898;1.0443847920874785;0.8333181621452981;0.7978269660779953;-7.694357420916554e-08;-7.08998075536994e-08;1.0447779675442117;10.000951505723322;0.833483971140437;0.015562238544885802;0.015563299483069204;0.7977915304137828;0.014894152769994647;0.7977566181176218
90.05898;1.0443842162127381;0.8333174109305783;0.7978254963990464;-7.74609976869298e-08;-7.063600099513748e-08;1.0447791376667181;10.00095078233871;0.8334824841814832;0.01556222361640201;0.015563290135127873;0.7977906319523909;0.014894152384940705;0.7977567418606495
90.06898;1.0443836822523687;0.8333165918989602;0.7978239980713394;-7.795877040591218e-08;-7.037292211494261e-08;1.0447803123962274;10.000949831706494;0.8334810151192917;0.01556220947670156;0.015563280935233124;0.797789726651385;0.014894152635290543;0.7977568507680888
90.07898;1.0443831866895417;0.8333157042725504;0.7978224711573819;-7.843581904719752e-08;-7.011017025768433e-08;1.0447814902543213;10.000948673178497;0.8334795680250479;0.01556219611742351;0.015563271841468851;0.7977888145091725;0.01489415355035116;0.7977569486744639
90.08898;1.044382725589331;0.8333147484739204;0.7978209173353874;-7.889127451054014e-08;-6.984729519898645e-08;1.0447826702180436;10.000947331934567;0.8334781457849642;0.015562183531332138;0.015563262833191139;0.7977878951630827;0.014894155152718127;0.7977570393622485
90.09898;1.0443822952930204;0.8333137259838913;0.7978193396614036;-7.932462675666796e-08;-6.958368735407356e-08;1.044783851772135;10.000945838396738;0.8334767504353352;0.015562171720902681;0.01556325391919073;0.797786968906377;0.014894157454174694;0.7977571260825086
90.10898;1.0443818918856735;0.833312639410964;0.7978177418065199;-7.9735806352732e-08;-6.93185904630605e-08;1.044785035032227;10.000944224420104;0.8334753837868509;0.015562160697167366;0.015563245131724968;0.7977860371441018;0.014894160455556315;0.7977572112429482
90.11898;1.0443815103799232;0.8333114924349498;0.797816127336729;-8.012527659929178e-08;-6.905133237322045e-08;1.0447862214636308;10.000942518232126;0.8334740473783664;0.015562150475284963;0.01556323651460549;0.7977851020349135;0.01489416415394247;0.7977572963912655
90.12898;1.0443811450843044;0.833310289161771;0.7978144999488455;-8.049397073127134e-08;-6.878165049493064e-08;1.044787413748954;10.000940739799585;0.8334727424704085;0.015562141067466602;0.015563228099901655;0.7977841663610789;0.014894168550455505;0.7977573825443603
90.13898;1.0443807907091824;0.8333090332105969;0.7978128639509483;-8.084308127773526e-08;-6.850971107821715e-08;1.044788614717789;10.000938897672102;0.8334714703259385;0.015562132471694674;0.015563219889379256;0.7977832336682946;0.01489417364491555;0.7977574704622322
90.14898;1.0443804432601402;0.8333077271068661;0.7978112238646102;-8.117393819039915e-08;-6.823585308839122e-08;1.044789826749506;10.000936988625881;0.8334702325229031;0.015562124670047668;0.015563211861810736;0.7977823077606089;0.014894179428719524;0.7977575600713399
90.15898;1.044380100939372;0.8333063719161038;0.7978095838108885;-8.148804518345992e-08;-6.796044979978318e-08;1.0447910518139225;10.000935002710223;0.8334690310128485;0.015562117636948926;0.015563203995442094;0.7977813920657025;0.014894185895976712;0.7977576497610399
90.16898;1.0443797651093318;0.833304967611354;0.7978079473760299;-8.178695111898988e-08;-6.768394660752107e-08;1.0447922915722236;10.000932929252345;0.8334678674914946;0.015562111342530159;0.015563196283807753;0.7977804898678366;0.014894193055966738;0.7977577367953671
90.17898;1.0443794404792712;0.8333035143676356;0.7978063178863138;-8.207183378239462e-08;-6.74069259422149e-08;1.044793547494958;10.000930754304303;0.8334667428001935;0.015562105751429888;0.015563188729444424;0.7977796048697515;0.014894200923041915;0.7977578182284879
90.18898;1.0443791344020097;0.8333020135610607;0.797804699039874;-8.23433408744418e-08;-6.713015449321147e-08;1.0447948210027738;10.000928452928411;0.8334656573882291;0.01556210082396346;0.01556318132073066;0.7977787410928021;0.014894209494986061;0.797757891356903
90.19898;1.0443788558973628;0.8333004675140204;0.7978030954542105;-8.260197170565598e-08;-6.685452959967578e-08;1.0447961136985322;10.000925989673293;0.8334646124264882;0.015562096521770551;0.015563174019737874;0.797777902330947;0.014894218743507272;0.7977579536861463
90.20898;1.044378614710777;0.8332988785938097;0.7978015127527691;-8.284844080495106e-08;-6.658081777438676e-08;1.044797427725088;10.000923327799878;0.8334636103991188;0.015562092820037274;0.015563166767325758;0.7977770920594097;0.014894228627432407;0.7977580025379034
90.21898;1.0443784208492828;0.8332972488572492;0.7977999570122011;-8.308370163610212e-08;-6.63093709298148e-08;1.0447987655863091;10.00092043482545;0.8334626547578529;0.015562089719736443;0.015563159489413293;0.7977763136714575;0.014894239113804197;0.7977580347014682
90.22898;1.0443782843757528;0.8332955801291948;0.7977984338134484;-8.330898186825558e-08;-6.604020118815935e-08;1.0448001294439935;10.00091728338045;0.8334617491954527;0.015562087246310807;0.015563152099600658;0.7977755705787801;0.014894250177152889;0.7977580466629924
90.23898;1.0443782145794636;0.8332938738808079;0.7977969479566921;-8.35258238852949e-08;-6.57733446576469e-08;1.0448015211022819;10.00091385517021;0.8334608970867451;0.015562085435940166;0.01556314450311942;0.7977748663936386;0.014894261778473326;0.7977580351071146
90.24898;1.0443782189051558;0.8332921311821613;0.7977955038919019;-8.373585021835702e-08;-6.550908832374872e-08;1.0448029427694372;10.000910144342951;0.8334601011782575;0.015562084321758086;0.015563136609822854;0.7977742050803058;0.014894273859127864;0.7977579970263403
90.25898;1.0443783027391271;0.8332903529616789;0.7977941057339596;-8.394056030523166e-08;-6.524795022195375e-08;1.044804397315046;10.000906156345078;0.8334593633120864;0.01556208392485623;0.015563128350850582;0.7977735907058843;0.014894286357625982;0.797757929648128
90.26898;1.0443784700836525;0.8332885402152038;0.7977927566783385;-8.414136583378975e-08;-6.499053012135444e-08;1.0448058878228943;10.000901906119074;0.8334586840826579;0.015562084255007174;0.01556311968031641;0.7977730270729284;0.014894299220615794;0.7977578305637029
90.27898;1.044378724359397;0.8332866938070055;0.7977914586404318;-8.433953462316073e-08;-6.473726097331965e-08;1.0448074176218303;10.000897416237999;0.8334580627336147;0.015562085318162926;0.015563110562685598;0.7977725178995736;0.014894312402740516;0.797757697389265
90.28898;1.0443790687073002;0.8332848140165832;0.7977902126309323;-8.453602174840163e-08;-6.448810639128309e-08;1.044808991202269;10.000892713378391;0.8334574975418785;0.01556208711510416;0.015563100965780402;0.7977720672114823;0.014894325869885611;0.7977575269142034
90.29898;1.044379505293014;0.8332829003998785;0.7977890196340521;-8.473142618122475e-08;-6.424240342777008e-08;1.044810615043976;10.000887826479033;0.8334569866583651;0.015562089637222902;0.015563090866599152;0.7977716786827307;0.01489433959800946;0.7977573151301736
90.30898;1.0443800340878155;0.8332809520765474;0.7977878812830703;-8.492609957456867e-08;-6.39989891151751e-08;1.044812297479671;10.000882789490053;0.8334565288927679;0.01556209287086435;0.015563080261151366;0.7977713544715488;0.014894353561984115;0.7977570581876031
90.31898;1.0443806522782926;0.8332789679688856;0.7977867997176726;-8.512035094894836e-08;-6.375658878983342e-08;1.0448140475126595;10.000877640294348;0.8334561236991872;0.015562096802142511;0.015563069172863675;0.7977710953446135;0.014894367730438559;0.7977567531098939
90.32898;1.0443813543884286;0.8332769472222434;0.7977857768888169;-8.53145571629288e-08;-6.351436809259733e-08;1.0448158729811292;10.000872410495205;0.8334557705342659;0.015562101423651244;0.015563057651832884;0.7977709015539578;0.01489438207853841;0.7977563981422914
90.33898;1.044382133288346;0.8332748901398231;0.7977848141088706;-8.550907943909141e-08;-6.32722812969996e-08;1.044817778999778;10.000867118713485;0.8334554683825562;0.015562106745604477;0.015563045757866024;0.7977707732374196;0.014894396605968809;0.7977559928164417
90.34898;1.0443829821691453;0.8332727985159251;0.797783912087422;-8.570426382558002e-08;-6.303093945986633e-08;1.0448197679943745;10.000861776192396;0.8334552157271244;0.015562112797879177;0.01556303354309609;0.7977707107830784;0.014894411336284481;0.7977555378711401
90.35898;1.0443838958339258;0.8332706748589129;0.7977830711155895;-8.590052729411844e-08;-6.279116180585858e-08;1.044821841346856;10.00085639686988;0.833455010550382;0.015562119620134157;0.015563021048266923;0.7977707150730305;0.014894426301114733;0.7977550355957419
90.36898;1.0443848701569598;0.8332685218626462;0.7977822911591744;-8.609820192786167e-08;-6.255344640088772e-08;1.044824000624025;10.000851005119774;0.8334548501793585;0.015562127250836204;0.015563008306045687;0.797770787042625;0.014894441527690365;0.797754490082597
90.37898;1.0443859006235279;0.8332663428888213;0.7977815722148682;-8.629727615214242e-08;-6.23176702282916e-08;1.0448262472407748;10.000845637740778;0.8334547312849276;0.015562135720352463;0.015562995347311122;0.7977709272155712;0.01489445703004223;0.797753906563428
90.38898;1.0443869812718614;0.8332641424208919;0.7977809150993653;-8.649734972983743e-08;-6.208328625235824e-08;1.0448285817433294;10.000840335563865;0.8334546501275979;0.015562145047708911;0.015562982206422403;0.7977711356530588;0.014894472802692823;0.7977532904108547
90.39898;1.0443881044198644;0.8332619254320092;0.7977803218832722;-8.669782605865836e-08;-6.184983759385496e-08;1.0448310038066233;10.00083513130829;0.8334546029527985;0.015562155238711352;0.015562968921544896;0.7977714117530409;0.014894488817438392;0.7977526467400787
90.40898;1.0443892609969314;0.833259696284286;0.7977797953376911;-8.689824022509873e-08;-6.161743340214883e-08;1.0448335127298847;10.000830044784038;0.8334545862344086;0.015562166285005095;0.015562955537052479;0.7977717538211364;0.014894505014658069;0.7977519806933343
90.41898;1.0443904411670857;0.8332574584322541;0.7977793379061066;-8.709843887665381e-08;-6.138687165274633e-08;1.0448361076704067;10.00082508537995;0.8334545968347712;0.01556217817047723;0.015562942106864175;0.7977721590194606;0.01489452129764914;0.7977512979817695
90.42898;1.044391634759295;0.8332552150906287;0.7977789510664197;-8.729847683544702e-08;-6.1159273597208e-08;1.0448387871988816;10.000820256596043;0.8334546323418798;0.015562190882912094;0.015562928689093111;0.7977726237920705;0.014894537550834142;0.7977506052539224
90.43898;1.0443928316233402;0.833252969950577;0.7977786354681257;-8.749848625527643e-08;-6.093574741193047e-08;1.0448415486666105;10.000815560068649;0.8334546911331034;0.0155622044150215;0.015562915337098186;0.7977731443905304;0.01489455366976856;0.7977499099409371
90.44898;1.0443940224468993;0.833250726944003;0.7977783917572008;-8.769861756741712e-08;-6.071746945425285e-08;1.044844388162251;10.000810997403166;0.8334547725575766;0.015562218754578423;0.015562902099958965;0.7977737176988908;0.014894569576801056;0.7977492196412699
90.45898;1.0443951992825793;0.8332484892793863;0.797778221265733;-8.789898042196618e-08;-6.050564955641931e-08;1.0448473011152524;10.000806567506837;0.8334548776567973;0.01556223387846349;0.01556288903053105;0.7977743422715192;0.014894585221881687;0.7977485415922754
90.46898;1.0443963547704607;0.8332462591703046;0.7977781257914786;-8.809960824216069e-08;-6.030123728229768e-08;1.0448502830757298;10.000802262238224;0.833455009101001;0.015562249752646754;0.01556287618827791;0.7977750185475407;0.014894600573439902;0.7977478823401162
90.47898;1.0443974813081007;0.8332440384741697;0.7977781069710508;-8.830045500679692e-08;-6.010489975730578e-08;1.0448533303297778;10.00079806588753;0.8334551701086583;0.015562266335686182;0.01556286363489286;0.7977757481491969;0.014894615602581407;0.797747247341347
90.48898;1.0443985717224482;0.8332418291512969;0.7977781658692277;-8.850137259035321e-08;-5.991716001780218e-08;1.0448564398733753;10.000793958595176;0.8334553637975649;0.015562283585827747;0.01556285142992156;0.7977765331342387;0.014894630274913133;0.7977466409050344
90.49898;1.0443996205206754;0.8332396334038829;0.7977783025408329;-8.870201103261853e-08;-5.973838714237711e-08;1.0448596084947817;10.000789917169216;0.8334555933941431;0.015562301461616131;0.015562839624905863;0.7977773756355631;0.014894644552365516;0.7977460671318238
90.50898;1.0444006241577677;0.8332374537815671;0.7977785159064009;-8.890165455784195e-08;-5.956884561786988e-08;1.044862831907438;10.000785907823271;0.8334558625470064;0.015562319912487594;0.015562828253865341;0.7977782779058048;0.014894658388875832;0.7977455312977043
90.51898;1.0444015804197737;0.8332352928054678;0.7977788044293135;-8.909910267710604e-08;-5.940888495425987e-08;1.044866104584298;10.000781882670172;0.8334561752395572;0.015562338878001103;0.015562817329332816;0.7977792423135167;0.014894671719863061;0.7977450401119742
90.52898;1.0444024877139548;0.8332331522244989;0.7977791665458851;-8.929277373233125e-08;-5.925901657836695e-08;1.0448694198353596;10.000777789671476;0.8334565354826772;0.015562358302716007;0.015562806847429732;0.797780270950566;0.014894684464503366;0.7977446005833574
90.53898;1.0444033446406258;0.8332310329628434;0.7977796003971016;-8.948100905834465e-08;-5.911973911650921e-08;1.0448727703283567;10.000773579151813;0.8334569468093013;0.015562378143531579;0.015562796794823811;0.7977813652985022;0.01489469654374594;0.7977442188745443
90.54898;1.0444041500385368;0.8332289358621663;0.7977801036895056;-8.966231932378977e-08;-5.8991378314039434e-08;1.0448761491746026;10.000769199844306;0.8334574116982898;0.015562398361424151;0.015562787152635295;0.7977825260708692;0.014894707900219946;0.7977438997071808
90.55898;1.0444049031580473;0.8332268621463441;0.7977806735316051;-8.983539715030329e-08;-5.8874238837921114e-08;1.0448795506876851;10.000764597913923;0.8334579315976738;0.015562418917578931;0.015562777895888462;0.797783752780407;0.014894718507774574;0.7977436460533555
90.56898;1.0444056033885436;0.8332248131250063;0.7977813060619577;-8.99989016848391e-08;-5.876885762576737e-08;1.044882970955491;10.000759718443362;0.8334585073895806;0.015562439774915709;0.015562768995844049;0.7977850433576634;0.014894728367504734;0.7977434595005106
90.57898;1.044406249747829;0.8332227896202691;0.7977819964277899;-9.015130023529736e-08;-5.867598448536507e-08;1.0448864083136509;10.000754504020009;0.833459139436826;0.01556246089387532;0.015562760433107071;0.7977863946374502;0.014894737502351024;0.7977433413738693
90.58898;1.0444068407588383;0.8332207915532399;0.797782739183792;-9.029102844979306e-08;-5.85963444452525e-08;1.044889862459763;10.000748892998315;0.833459827116125;0.015562482233676846;0.01556275221153897;0.7977878036746595;0.014894745954911505;0.7977432937712671
90.59898;1.044407374638719;0.8332188177887359;0.7977835289608485;-9.041675410955011e-08;-5.853047647019489e-08;1.044893332900552;10.000742816775803;0.8334605685576956;0.015562503760961187;0.015562744356472334;0.7977892686416851;0.014894753779151301;0.7977433197282507
90.60898;1.044407849281432;0.8332168665048154;0.7977843613010153;-9.052742372681158e-08;-5.8478708190251054e-08;1.0448968183446874;10.000736199519288;0.8334613609206897;0.015562525446781508;0.015562736896123433;0.7977907885577288;0.014894761029715676;0.7977434224900563
90.61898;1.044408262200207;0.8332149359351575;0.797785233209962;-9.062209466868223e-08;-5.8441216559935004e-08;1.0449003164967539;10.00072896467467;0.8334622009096551;0.015562547251948373;0.01556272984748068;0.797792363048537;0.014894767758298878;0.7977436045873008
90.62898;1.0444086108163084;0.8332130246762609;0.7977861430648925;-9.069976467709343e-08;-5.841818540070742e-08;1.0449038238359043;10.000721041861475;0.8334630855368821;0.015562569112585087;0.015562723226099796;0.7977939926154787;0.014894774013963254;0.7977438674369938
90.63898;1.0444088928956876;0.8332111315608827;0.7977870901471688;-9.075942323289728e-08;-5.840996022542045e-08;1.044907335885211;10.00071237231979;0.8334640126661998;0.015562590933786516;0.015562717067017525;0.7977956782014874;0.014894779839596809;0.7977442117113185
90.64898;1.0444091066669594;0.833209255871525;0.7977880741351212;-9.080031529770962e-08;-5.8417069117979545e-08;1.044910847519453;10.0007029190436;0.8334649805158225;0.015562612602860265;0.015562711430427908;0.7977974201330604;0.014894785266678999;0.7977446380327698
90.65898;1.0444092505405833;0.8332073979391781;0.7977890946368711;-9.082206957506343e-08;-5.84400999591013e-08;1.0449143527507183;10.000692675186174;0.8334659867894144;0.015562634012922452;0.015562706388502755;0.7977992176548264;0.014894790318154032;0.7977451469354553
90.66898;1.0444093230114084;0.8332055592977397;0.7977901510672786;-9.082457914361832e-08;-5.8479507967514335e-08;1.0449178448356353;10.000681654763339;0.8334670285484553;0.015562655070620228;0.015562702007171622;0.7978010692467858;0.014894795015131747;0.797745737771841
90.67898;1.0444093230120863;0.8332037420174125;0.7977912426846265;-9.080800601047155e-08;-5.8535526697465196e-08;1.0449213169884202;10.000669870550185;0.8334681026700849;0.015562675690933425;0.015562698330165345;0.7978029729616806;0.014894799371222647;0.7977464077722409
90.68898;1.0444092500652613;0.8332019481262256;0.7977923682045609;-9.077291932373047e-08;-5.8608233270681954e-08;1.044924762575459;10.00065732142851;0.8334692062412669;0.015562695798366454;0.015562695372402615;0.7978049263782347;0.014894803378573164;0.7977471521426351
90.69898;1.0444091039392365;0.8332001797602371;0.7977935252427779;-9.072016209288063e-08;-5.869753202897109e-08;1.044928174780707;10.000643991696228;0.83347033660487;0.015562715328025617;0.015562693129204172;0.7978069263955669;0.014894807008018459;0.7977479649216779
90.70898;1.044408884606636;0.8331984390740472;0.7977947100705511;-9.065059219084095e-08;-5.880306163415093e-08;1.044931546379069;10.000629852557354;0.8334714911809897;0.015562734218501828;0.01556269159046901;0.7978089689176389;0.014894810225368397;0.797748840190917
90.71898;1.0444085932452603;0.8331967273326488;0.7977959180735197;-9.05650637458314e-08;-5.8924297929242826e-08;1.0449348695641865;10.000614869920762;0.8334726674943957;0.015562752411635558;0.015562690749609842;0.7978110485233625;0.014894813000014481;0.7977497728875885
90.72898;1.044408233338564;0.833195044368682;0.7977971451208415;-9.04644497811252e-08;-5.906079324366572e-08;1.0449381359061418;10.000599022695008;0.8334738635769231;0.015562769860049033;0.015562690607265787;0.7978131586725414;0.01489481529472372;0.79775075866792
90.73898;1.044407809907309;0.8331933892454895;0.7977983887438865;-9.034950885335774e-08;-5.9212274171136657e-08;1.0449413366183657;10.000582321368501;0.8334750780842914;0.015562786522748036;0.015562691167264598;0.7978152926428617;0.014894817054067063;0.7977517932621504
90.74898;1.0444073273631822;0.8331917611945487;0.7977996479454308;-9.022071811458264e-08;-5.937852446826578e-08;1.0449444629293394;10.000564814397874;0.8334763093425416;0.015562802351221568;0.015562692429803775;0.7978174446343906;0.014894818207595823;0.7977528719226035
90.75898;1.044406788594601;0.8331901596698315;0.7978009222591483;-9.007819047554254e-08;-5.9559198378929216e-08;1.044947506218702;10.00054658068528;0.8334775539330989;0.015562817288922812;0.015562694391027606;0.7978196101028525;0.014894818687036659;0.7977539895029858
90.76898;1.0444061955505426;0.8331885838408336;0.7978022112379476;-8.992179632081569e-08;-5.97536915140544e-08;1.0449504581734887;10.00052771435724;0.8334788064972999;0.015562831282716592;0.015562697042411245;0.7978217849970826;0.014894818448821885;0.7977551411143549
90.77898;1.0444055497404856;0.833187032509104;0.7978035143255416;-8.975138335688788e-08;-5.996115053690842e-08;1.0449533112023173;10.000508308153693;0.8334800611716199;0.01556284428617748;0.015562700360990132;0.7978239650279967;0.014894817485048917;0.7977563224510354
90.78898;1.0444048525640246;0.8331855043639471;0.7978048305548451;-8.95668363583391e-08;-6.01806688707457e-08;1.044956058699391;10.000488441492749;0.8334813129264469;0.015562856255704275;0.0155627043014978;0.7978261458691539;0.014894815813781903;0.7977575295802389
90.79898;1.0444041057891222;0.8331839978610585;0.7978061584660651;-8.936797365235409e-08;-6.041144406188365e-08;1.0449586949729786;10.000468181664248;0.833482557216009;0.015562867147610064;0.015562708803899166;0.7978283234808038;0.014894813464004565;0.7977587589006174
90.80898;1.0444033112103135;0.8331825108691268;0.7978074966486832;-8.915440942262381e-08;-6.065272716161146e-08;1.044961214848034;10.000447597325987;0.8334837890972877;0.015562876916269702;0.01556271380240683;0.7978304937536611;0.014894810469769268;0.7977600073637692
90.81898;1.0444024694709215;0.8331810407264965;0.7978088442243397;-8.892551820535125e-08;-6.09037094246915e-08;1.0449636132280484;10.000426768438455;0.8334850038891114;0.015562885513182231;0.015562719219146955;0.7978326519222845;0.01489480686944773;0.7977612724306332
90.82898;1.0444015797829111;0.8331795847018968;0.7978102005996824;-8.868063169784752e-08;-6.116332067651455e-08;1.0449658851306414;10.000405785699678;0.8334861985586101;0.015562892883667138;0.015562724958478153;0.7978347925096838;0.01489480270472962;0.7977625519285664
90.83898;1.0444006406536903;0.833178140479736;0.7978115647948869;-8.841940465053601e-08;-6.143001279042755e-08;1.044968026221482;10.000384747313566;0.833487371755149;0.015562898967888103;0.015562730921950674;0.7978369101674041;0.014894798020315961;0.7977638441903608
90.84898;1.044399649948696;0.8331767066394703;0.7978129352688788;-8.814193034049445e-08;-6.170188735089029e-08;1.044970033481627;10.00036375718732;0.8334885225426542;0.015562903714577575;0.015562737032338732;0.7978390010165546;0.014894792863168962;0.7977651481735093
90.85898;1.044398604469262;0.8331752830205301;0.797814310343763;-8.784840570188752e-08;-6.197711989634846e-08;1.0449719055264572;10.000342923618017;0.8334896493223163;0.015562907096871385;0.015562743240066759;0.797841063025502;0.014894787277911018;0.797766463513311
90.86898;1.0443975003924013;0.8331738705502846;0.7978156883997569;-8.753889951009142e-08;-6.225434220624874e-08;1.0449736426342382;10.000322358687121;0.833490749818772;0.015562909117013662;0.015562749510840277;0.7978430946866846;0.014894781299649678;0.7977677905774917
90.87898;1.0443963342787388;0.8331724710121683;0.7978170678290841;-8.72135588038086e-08;-6.2532729120395e-08;1.0449752466805544;10.000302177406175;0.8334918216940265;0.015562909799321687;0.015562755817253608;0.79784509347735;0.014894774953031795;0.7977691301096634
90.88898;1.0443951035134156;0.8331710872238317;0.7978184471763391;-8.68727913224404e-08;-6.281177575188105e-08;1.0449767205143203;10.000282493539421;0.8334928632185381;0.015562909180060465;0.01556276213637315;0.7978470555312688;0.01489476825871784;0.7977704826082697
90.89898;1.0443938058241564;0.8331697226928424;0.7978198250430066;-8.651717329727548e-08;-6.309113588100435e-08;1.0449780669017126;10.000263410427612;0.8334938735694822;0.015562907304463735;0.015562768443933277;0.7978489761050193;0.014894761233319757;0.7977718479315975
90.90898;1.0443924385889616;0.8331683806747795;0.7978211996240245;-8.614736464812648e-08;-6.33706900300508e-08;1.0449792879192004;10.000245008346603;0.8334948521719782;0.015562904232219036;0.015562774715084358;0.7978508501472923;0.014894753883973762;0.7977732249902082
90.91898;1.0443909989075622;0.8331670640007323;0.797822568642003;-8.576412054080635e-08;-6.365050119668652e-08;1.0449803850945492;10.000227336709028;0.8334957981826693;0.015562900040122056;0.015562780932744854;0.7978526727751933;0.014894746217993563;0.7977746115815864
90.92898;1.044389484645588;0.8331657759333304;0.797823929696514;-8.536828772854182e-08;-6.393048528770259e-08;1.0449813598651807;10.000210419156579;0.8334967113134639;0.015562894813015952;0.015562787087231456;0.7978544391422048;0.014894738263421602;0.7977760048973285
90.93898;1.0443878955342534;0.8331645208067179;0.7978252803730542;-8.496078237519661e-08;-6.421018366483282e-08;1.0449822137397997;10.000194268564245;0.8334975925556548;0.015562888630028844;0.015562793165218457;0.7978561439473003;0.014894730071862598;0.7977774023809066
90.94898;1.0443862333091438;0.833163303917381;0.7978266182856529;-8.45425657597307e-08;-6.448887180063415e-08;1.0449829480620594;10.000178901362021;0.8334984438481009;0.015562881560577663;0.015562799141987282;0.7978577818124422;0.014894721700772811;0.7977788021753437
90.95898;1.0443845015218276;0.8331621314990101;0.7978279412743987;-8.411464362066207e-08;-6.476573357190343e-08;1.0449835638093452;10.000164339620358;0.8334992675592483;0.015562873671869338;0.015562804986566325;0.7978593481692564;0.014894713201059673;0.7977802033505792
90.96898;1.0443827058644115;0.8331610109972943;0.7978292474060733;-8.367804328489927e-08;-6.504000610553647e-08;1.0449840616521753;10.000150600616145;0.8335000660699571;0.01556286503263268;0.01556281067565902;0.7978608392388761;0.014894704621180196;0.7977816060127852
90.97898;1.0443808540810335;0.833159950655551;0.7978305348231263;-8.323370270489376e-08;-6.531114886169353e-08;1.0449844420958951;10.00013768802031;0.8335008415086581;0.015562855704545261;0.015562816204262392;0.7978622514254871;0.014894696015524504;0.7977830109633811
90.98898;1.044378954790391;0.8331589581273938;0.7978318016740717;-8.278235226584701e-08;-6.557893241614325e-08;1.044984705326712;10.000125594787761;0.83350159569281;0.01556284573269931;0.015562821587424825;0.7978635813425207;0.014894687443857017;0.7977844193481223
90.99898;1.044377016286304;0.8331580396050674;0.7978330460429404;-8.232442506368835e-08;-6.58434249978001e-08;1.044984850935104;10.000114309820928;0.8335023296748845;0.015562835143073724;0.015562826853468067;0.797864826210591;0.01489467896523152;0.7977858324814049
91.00898;1.0443750462204375;0.8331572004437449;0.7978342658938682;-8.186004332887976e-08;-6.61049210082622e-08;1.0449848783148366;10.000103818539936;0.8335030431743391;0.015562823939979853;0.01556283203154616;0.7978659835909979;0.014894670641695343;0.7977872512773256
91.01898;1.0443730518715884;0.8331564459991873;0.797835459220287;-8.138922905948186e-08;-6.636382049842888e-08;1.0449847876561429;10.0000941015843;0.8335037351215188;0.015562812104867284;0.015562837143950865;0.797867050734417;0.014894662546756284;0.7977886755105974
91.02898;1.0443710404849647;0.8331557816190092;0.7978366243031417;-8.091214226211275e-08;-6.662045389167813e-08;1.0449845806569689;10.000085135856079;0.8335044049765126;0.015562799603508985;0.01556284220188895;0.797868024467491;0.014894654759927005;0.7977901035051498
91.03898;1.0443690191408959;0.8331552123326381;0.7978377597064743;-8.042903129290976e-08;-6.687495118453448e-08;1.0449842610779523;10.00007689776374;0.8335050530374164;0.015562786392085104;0.015562847203288108;0.7978689016231424;0.014894647353753827;0.7977915320919172
91.04898;1.0443669941213338;0.8331547428415342;0.797838864202383;-7.994012210073419e-08;-6.712733097096915e-08;1.0449838356931034;10.000069368175803;0.833505679238794;0.015562772412932096;0.01556285214812695;0.7978696797024986;0.014894640386705665;0.797792956782694
91.05898;1.0443649707806673;0.8331543776484491;0.7978399368804722;-7.944575539479252e-08;-6.737772927920542e-08;1.0449833148560168;10.000062534940337;0.8335062819769791;0.015562757590868075;0.015562857054307834;0.7978703575171365;0.014894633902048043;0.7977943723688941
91.06898;1.0443629542975847;0.8331541208539809;0.7978409768428666;-7.894653379741247e-08;-6.76265722502957e-08;1.0449827117765842;10.000056390931492;0.8335068582642218;0.015562741845591666;0.015562861948789303;0.7978709351196055;0.014894627933195497;0.7977957737152344
91.07898;1.0443609506461227;0.8331539759363913;0.7978419828057607;-7.844313024556126e-08;-6.787466059172331e-08;1.0449820409372184;10.00005093108132;0.833507404559158;0.015562725116091296;0.01556286685548841;0.797871412964825;0.014894622505839162;0.7977971564637857
91.08898;1.0443589671825657;0.833153945973377;0.797842953636883;-7.793595641787816e-08;-6.81232062166505e-08;1.0449813167315403;10.000046152122636;0.8335079173619065;0.015562707373012396;0.015562871795126861;0.7978717914203843;0.014894617631979641;0.7977985172171103
91.09898;1.0443570121354466;0.833154033781631;0.7978438890380388;-7.74251390718315e-08;-6.83737999093687e-08;1.0449805533094643;10.000042053630802;0.8335083937047567;0.01556268860337064;0.015562876789259647;0.7978720708852294;0.014894613309807282;0.7977998529061417
91.10898;1.0443550929541432;0.8331542417958365;0.7978447892714496;-7.69107202639057e-08;-6.862819063962003e-08;1.0449797654179893;10.00003863800347;0.8335088314551162;0.015562668786885432;0.015562881868991357;0.7978722518599611;0.01489460952444783;0.7978011599711138
91.11898;1.0443532149093868;0.8331545720091634;0.7978456543154212;-7.639277800616557e-08;-6.888800178876676e-08;1.0449789685706619;10.000035904786541;0.8335092293197827;0.015562647893941494;0.015562887081589765;0.7978723352677283;0.014894606243943304;0.7978024341408463
91.12898;1.0443513811291942;0.8331550257328046;0.7978464833865441;-7.587152470197061e-08;-6.915469319460816e-08;1.0449781778850156;10.000033834433385;0.8335095866491454;0.015562625897963103;0.015562892484071517;0.7978723233282919;0.01489460342488002;0.7978036709891582
91.13898;1.0443495936613967;0.8331556031673206;0.7978472755198162;-7.534733223986317e-08;-6.94296583122637e-08;1.0449774070560534;10.000032378350621;0.8335099027735794;0.015562602770865467;0.015562898131892804;0.7978722201430924;0.014894601021831247;0.7978048668016156
91.14898;1.0443478543889213;0.8331563032500224;0.7978480306899289;-7.482054419436829e-08;-6.97141880956579e-08;1.0449766682274344;10.000031470262053;0.833510176483098;0.015562578463627534;0.015562904078085638;0.7978720313694633;0.014894598987388565;0.7978060191646928
91.15898;1.044346165380646;0.8331571240572957;0.7978487503499165;-7.429136420285204e-08;-7.000940830146916e-08;1.0449759714874054;10.000031038465265;0.833510406326694;0.015562552905359187;0.01556291037866662;0.7978717633897477;0.014894597267126997;0.7978071272874173
91.16898;1.0443445286610158;0.8331580636082213;0.7978494373213418;-7.375996214441936e-08;-7.031622118465113e-08;1.0449753236510058;10.000031007887802;0.8335105908321232;0.015562526027410484;0.015562917090993668;0.7978714226280035;0.01489459579719458;0.7978081920672765
91.17898;1.0443429452085797;0.8331591202975159;0.7978500953578;-7.322650405548664e-08;-7.063500018779087e-08;1.0449747281965978;10.000031307467916;0.8335107284560297;0.01556249779184165;0.01556292426899051;0.797871015294497;0.014894594514232208;0.7978092155821424
91.18898;1.044341414065132;0.8331602925466185;0.7978507283704441;-7.269107995493999e-08;-7.096535242458402e-08;1.0449741870128826;10.000031880497806;0.8335108181575791;0.01556246821247861;0.015562931963140453;0.7978705473595742;0.01489459337422818;0.7978102002302725
91.19898;1.0443399326540561;0.8331615780131656;0.7978513394387183;-7.215376592514359e-08;-7.130654623541056e-08;1.0449737019990435;10.000032685999829;0.8335108598842288;0.015562437365234095;0.015562940218471499;0.7978700241853636;0.014894592354249857;0.7978111480183507
91.20898;1.0443384978097412;0.833162972716893;0.7978519300104693;-7.161486279938755e-08;-7.165821343408937e-08;1.0449732753236276;10.000033695125284;0.8335108539398142;0.015562405383078163;0.01556294906622327;0.7978694497169209;0.014894591433518489;0.7978120601772877
91.21898;1.044337106848138;0.8331644708409736;0.7978524999017342;-7.10751012031725e-08;-7.202054393741965e-08;1.044972909220861;10.000034887078092;0.8335107999853296;0.015562372430437644;0.015562958525546941;0.797868826333054;0.014894590587820802;0.7978129371427868
91.22898;1.0443357585906554;0.8331660657678837;0.7978530480507352;-7.053556259191069e-08;-7.23939841133523e-08;1.0449726058314635;10.00003624407773;0.8335106966782959;0.015562338667896617;0.015562968620669125;0.7978681558262612;0.014894589806244793;0.7978137786564623
91.23898;1.0443344538045125;0.8331677513680535;0.7978535732605362;-6.99973656020532e-08;-7.277885931542375e-08;1.044972366861083;10.000037748746383;0.8335105420413896;0.015562304232510597;0.01556297938641506;0.7978674401058586;0.014894589097919934;0.7978145837484159
91.24898;1.044333194617655;0.8331695223438887;0.7978540744518082;-6.946137952568936e-08;-7.317512634176136e-08;1.0449721937433412;10.000039385040797;0.8335103340272376;0.015562269241626939;0.01556299085758403;0.7978666807993611;0.014894588474161755;0.7978153504985339
91.25898;1.044331983250181;0.833171373901509;0.7978545501546438;-6.892804772889254e-08;-7.358230444241876e-08;1.0449720885210305;10.000041137302455;0.8335100708619145;0.015562233804189066;0.015563003067791218;0.7978658785654339;0.014894587925640742;0.7978160759704531
91.26898;1.0443308210091415;0.8331733016766878;0.7978549976802654;-6.839731715203527e-08;-7.399959001629388e-08;1.044972054000826;10.00004298890701;0.8335097513116679;0.015562198027288079;0.015563016056840157;0.7978650331555277;0.014894587412653534;0.7978167570603654
91.27898;1.044329708211098;0.833175302040865;0.7978554131144208;-6.786884464893081e-08;-7.44260759262996e-08;1.0449720928189192;10.000044926247755;0.8335093748850626;0.01556216201991739;0.015563029869889913;0.7978641443159857;0.01489458686908041;0.7978173912162962
91.28898;1.0443286443773856;0.8331773720254279;0.7978557921733528;-6.734243821674112e-08;-7.486086672903945e-08;1.044972206755066;10.000046943547597;0.8335089416528846;0.015562125890686458;0.015563044545064495;0.7978632124365463;0.01489458621632618;0.7978179759110883
91.29898;1.0443276282137368;0.8331795087765372;0.7978561310168918;-6.681829623757354e-08;-7.530294752456837e-08;1.044972396717691;10.00004904361782;0.8335084518903666;0.01556208973784472;0.015563060099081656;0.7978622383971665;0.014894585377374269;0.797818508504159
91.30898;1.0443266580042565;0.8331817094114371;0.7978564267198576;-6.629686030511871e-08;-7.575106057886665e-08;1.0449726628902265;10.000051235592826;0.8335079063137163;0.015562053639779813;0.015563076531873384;0.7978612231516793;0.014894584270718046;0.7978189873660539
91.31898;1.044325732274182;0.8331839712812792;0.7978566774639442;-6.577854576705659e-08;-7.620370738293242e-08;1.0449730046247039;10.00005353220893;0.8335073067400852;0.015562017651217157;0.015563093844974216;0.7978601673758402;0.014894582792337714;0.797819412613695
91.32898;1.044324850042855;0.833186291983078;0.7978568821774789;-6.526368045631827e-08;-7.665900329705536e-08;1.0449734198572913;10.000055949405121;0.8335066559380443;0.01556198181205378;0.015563112038235101;0.7978590714930245;0.014894580823777676;0.7978197855486484
91.33898;1.0443240107859055;0.8331886691115648;0.7978570398907175;-6.475272895896464e-08;-7.711462069190303e-08;1.0449739047517066;10.000058506098569;0.833505956363846;0.015561946163343141;0.015563131087271113;0.7978579362067298;0.014894578264598876;0.7978201072907937
91.34898;1.0443232143728656;0.8331911000260275;0.797857149806684;-6.424646729479909e-08;-7.756821484294733e-08;1.0449744541405865;10.000061219507536;0.8335052087917675;0.015561910752433204;0.015563150934094636;0.7978567628046884;0.014894575049283702;0.7978203776487698
91.35898;1.0443224611116535;0.8331935816185707;0.7978572119966546;-6.374585547322743e-08;-7.801796419755554e-08;1.0449750619214473;10.000064094827994;0.8335044119877392;0.015561875631183011;0.015563171495375058;0.7978555527589498;0.01489457114215594;0.7978205956074215
91.36898;1.0443217517060936;0.8331961100750391;0.7978572276070417;-6.3251798600303e-08;-7.846268266028316e-08;1.044975720731434;10.000067119055654;0.8335035637912395;0.015561840861747552;0.015563192678199863;0.7978543072232819;0.014894566532262324;0.7978207613336439
91.37898;1.0443210868304835;0.8331986809234934;0.7978571984377842;-6.27650557568046e-08;-7.890159555919139e-08;1.0449764219995727;10.00007027209774;0.8335026625563065;0.015561806528371459;0.01556321439664756;0.7978530268637187;0.01489456123166396;0.7978208775133179
91.38898;1.0443204668590385;0.833201289547117;0.7978571263365228;-6.228631861461925e-08;-7.933417380482632e-08;1.0449771576008915;10.000073543542756;0.833501707772434;0.015561772744812285;0.0155632365756752;0.7978517117492288;0.014894555266934346;0.7978209486219057
91.39898;1.0443198920208134;0.8332039318176235;0.7978570125430372;-6.181627928728559e-08;-7.976004632046524e-08;1.0449779216149677;10.000076930307621;0.8335007003202776;0.015561739655427459;0.015563259137185762;0.7978503614971124;0.014894548662497056;0.7978209793663232
91.40898;1.0443193623941645;0.8332066043359977;0.7978568576116633;-6.135566257037296e-08;-8.017885094614904e-08;1.0449787100818722;10.000080420537813;0.8334996428700551;0.0155617074305954;0.015563281987906855;0.7978489758979758;0.014894541430325118;0.7978209740723905
91.41898;1.0443188776724293;0.8332093042962642;0.7978566622049607;-6.090536218343014e-08;-8.059014158354697e-08;1.044979519376948;10.000083992750284;0.8334985396897837;0.015561676249052026;0.01556330502881635;0.7978475555091521;0.014894533574631733;0.7978209371680242
91.42898;1.0443184368212355;0.8332120293980071;0.7978564275336958;-6.046663281885784e-08;-8.099348254351054e-08;1.0449803449161776;10.00008763054296;0.8334973957644658;0.015561646272976237;0.015563328177610728;0.7978461018000632;0.014894525099054095;0.7978208736660861
91.43898;1.0443180375465475;0.8332147779171235;0.797856155029355;-6.004109121360703e-08;-8.138861269328373e-08;1.0449811808866547;10.000091325760586;0.8334962157892591;0.01556161763533964;0.015563351382007274;0.7978446165935568;0.014894516012379079;0.7978207888467218
91.44898;1.0443176762881714;0.8332175485936393;0.7978558463438087;-5.963039427592843e-08;-8.177548513350972e-08;1.0449820206767053;10.000095066341007;0.8334950030653591;0.015561590444673399;0.01556337461192767;0.797843100981526;0.014894506336097398;0.797820687746032
91.45898;1.0443173492153985;0.8332203401008682;0.7978555034060393;-5.923586456058464e-08;-8.215415354307437e-08;1.0449828572148465;10.000098829392638;0.8334937587823033;0.015561564798202494;0.015563397836450086;0.7978415549637021;0.014894496104992888;0.7978205751037862
91.46898;1.044317053254511;0.8332231504779116;0.7978551279046562;-5.885836464597765e-08;-8.252463875081292e-08;1.044983683091698;10.000102589883513;0.8334924824898008;0.015561540791349925;0.01556342100660977;0.7978399785502996;0.01489448536147076;0.7978204551391329
91.47898;1.0443167861639386;0.8332259769879654;0.79785472087865;-5.849838642019934e-08;-8.28868675060042e-08;1.0449844907886183;10.000106333339335;0.8334911733259318;0.01556151851654517;0.015563444057583711;0.7978383731398951;0.014894474155271505;0.7978203311979275
91.48898;1.0443165462438484;0.8332288164001859;0.7978542825091396;-5.815621688348059e-08;-8.324069156474565e-08;1.0449852726403903;10.000110058459098;0.8334898308927283;0.015561498055199744;0.015563466920606065;0.797836741879496;0.014894462547527557;0.7978202061571416
91.49898;1.0443163327993565;0.8332316655593448;0.7978538119463319;-5.783203668811139e-08;-8.35860536039728e-08;1.0449860202538108;10.000113769397943;0.8334884554686794;0.015561479468558934;0.015563489528397801;0.797835089082601;0.014894450610608737;0.7978200830038373
91.50898;1.0443161467581528;0.8332345217214677;0.797853307696533;-5.752587594009219e-08;-8.392313922750326e-08;1.0449867237623172;10.00011746574406;0.8334870478345084;0.015561462796059163;0.015563511815886376;0.7978334191779147;0.014894438419967087;0.7978199645975412
