time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.51898;1.0443159904840633;0.8332373821356522;0.7978527685539958;-5.7237486903305e-08;-8.425216631871433e-08;1.0449873714217424;10.000121143126268;0.8334856089154049;0.015561448068616698;0.015563533724909857;0.7978317357286598;0.0148944260359566;0.7978198529568923
91.52898;1.044315867095279;0.8332402436884323;0.7978521941452417;-5.696618362955971e-08;-8.457297141109149e-08;1.0449879500992063;10.000124803140691;0.8334841394065058;0.01556143532043045;0.015563555204830461;0.7978300411579979;0.014894413484888092;0.7978197487322392
91.53898;1.044315779673169;0.8332431033253743;0.7978515846431228;-5.671077355150898e-08;-8.488484115615254e-08;1.044988446541126;10.000128452518798;0.8334826394026917;0.01556142458296631;0.015563576206333824;0.7978283372287936;0.014894400758070327;0.7978196511913799
91.54898;1.0443157312671687;0.8332459581682495;0.7978509405813335;-5.6469768114103406e-08;-8.518673894425228e-08;1.0449888483490728;10.00013209115138;0.8334811082581789;0.015561415874634683;0.015563596682100294;0.7978266257000652;0.014894387832238046;0.7978195588344004
91.55898;1.0443157261106626;0.8332488049549244;0.7978502632035624;-5.62417652583104e-08;-8.547781998183141e-08;1.0449891440152201;10.000135709219794;0.833479545113407;0.015561409197478265;0.015563616593318036;0.7978249088107924;0.014894374696002698;0.7978194701305946
91.56898;1.0443157701187968;0.8332516400208657;0.797849554467485;-5.602563657916107e-08;-8.575791013613689e-08;1.0449893225385305;10.000139296425884;0.8334779495958294;0.01556140453138124;0.015563635911064182;0.7978231896414513;0.014894361364922221;0.7978193834279838
91.57898;1.0443158695482628;0.8332544596901744;0.7978488164707579;-5.582035625191199e-08;-8.6027621145816e-08;1.0449893733107367;10.000142847730471;0.833476321878902;0.015561401822881862;0.015563654615374673;0.797821472058746;0.01489434787772623;0.797819296318745
91.58898;1.0443160292174722;0.8332572603695573;0.7978480510310472;-5.562474479466967e-08;-8.628811572302364e-08;1.0449892862928225;10.00014636178581;0.8334746624915393;0.015561400984344219;0.015563672691690294;0.7978197602159487;0.014894334278715513;0.7978192060771231
91.59898;1.0443162518157045;0.8332600386269778;0.7978472598310271;-5.543757894249769e-08;-8.65407375875505e-08;1.0449890522135494;10.00014984284325;0.833472972620893;0.015561401910703728;0.015563690118509228;0.7978180581445529;0.01489432060138344;0.7978191110539126
91.60898;1.0443165386655786;0.8332627909119825;0.7978464447518374;-5.525806191618717e-08;-8.678666533632372e-08;1.0449886627902405;10.00015330410005;0.8334712546287326;0.015561404495885518;0.015563706859659326;0.7978163695016561;0.014894306862834491;0.7978190111255306
91.61898;1.044316890695644;0.8332655130601241;0.7978456077046001;-5.508610727579302e-08;-8.702674749191074e-08;1.044988111114254;10.000156761157728;0.833469512240377;0.015561408636964967;0.015563722870577001;0.797814697500856;0.014894293067716226;0.7978189069048165
91.62898;1.044317308630704;0.8332682006318066;0.7978447501973568;-5.492225188769306e-08;-8.726158203717475e-08;1.044987391902912;10.000160220903284;0.833467750431597;0.015561414238015419;0.015563738099976116;0.7978130452309912;0.014894279217742137;0.7978187990452331
91.63898;1.044317793349728;0.8332708494675746;0.7978438736250267;-5.476749498226395e-08;-8.749162798907174e-08;1.0449865013635329;10.000163681278753;0.833465974773948;0.015561421222212204;0.015563752480937025;0.7978114158677952;0.014894265313698153;0.7978186883184124
91.64898;1.0443183467983586;0.8332734553793816;0.797842979905323;-5.462317784995589e-08;-8.771715164402296e-08;1.0449854369981906;10.000167145075759;0.8334641901675163;0.015561429539565262;0.015563765925550206;0.7978098120986179;0.014894251345246993;0.797818576214345
91.65898;1.044318972425871;0.8332760135499021;0.7978420712908966;-5.449091678284236e-08;-8.793813458099529e-08;1.04498419744247;10.000170634867905;0.8334624001339224;0.015561439155571488;0.01556377832738397;0.7978082351458913;0.014894237285768087;0.7978184653266304
91.66898;1.0443196745933652;0.8332785184038785;0.7978411498474286;-5.437251626272242e-08;-8.81543729935296e-08;1.0449827824873255;10.000174197875886;0.8334606071061;0.015561450030522837;0.015563789574982388;0.7978066845177287;0.014894223100496939;0.7978183587636588
91.67898;1.044320457432885;0.8332809638331111;0.7978402174333528;-5.42697142344941e-08;-8.836572153608214e-08;1.044981193484843;10.000177903027682;0.8334588126999999;0.015561462110555523;0.015563799575006122;0.7978051587581038;0.014894208760861432;0.7978182593918034
91.68898;1.0443213242888996;0.8332833434043941;0.7978392754211721;-5.418398738301564e-08;-8.857209843011986e-08;1.044979433631136;10.00018183201893;0.8334570178477689;0.015561475329221365;0.015563808262096064;0.7978036563351192;0.014894194253316768;0.7978181702119452
91.69898;1.0443222781182233;0.8332856506682395;0.7978383237519936;-5.411668346384879e-08;-8.877309393042925e-08;1.0449775078389527;10.000186062551913;0.8334552231767884;0.015561489611010592;0.015563815580573674;0.7978021760599876;0.014894179574173414;0.7978180947939267
91.70898;1.0443233218203547;0.8332878801429922;0.7978373605571456;-5.406919214746738e-08;-8.896771472478701e-08;1.0449754221879815;10.000190654293537;0.8334534292743264;0.015561504879577732;0.015563821464051998;0.7978007172810143;0.014894164724596768;0.797818036556088
91.71898;1.044324457926164;0.8332900283370912;0.797836382967407;-5.404283631991634e-08;-8.915461447116307e-08;1.0449731836119869;10.000195647676625;0.8334516364544845;0.015561521062259191;0.015563825843228301;0.7977992799197462;0.01489414971688608;0.7978179981721671
91.72898;1.0443256881960952;0.833292093579603;0.7978353880384723;-5.4038639386235886e-08;-8.933244580209648e-08;1.0449708008919558;10.000201070320845;0.8334498442040944;0.015561538086316029;0.015563828664873902;0.7977978639041644;0.014894134573990242;0.7978179820413879
91.73898;1.0443270135569012;0.8332940754906147;0.7978343731056462;-5.405720557760232e-08;-8.950019192200453e-08;1.0449682852911257;10.000206945954027;0.8334480511391142;0.015561555882313064;0.015563829896574798;0.7977964683033063;0.014894119316998156;0.7978179908684782
91.74898;1.0443284341089736;0.8332959751412136;0.7978333360482571;-5.40988644982776e-08;-8.965753713092434e-08;1.044965649245985;10.00021330063439;0.8334462555983362;0.015561574391940343;0.01556382952882426;0.7977950911136582;0.014894103962128704;0.7978180276776808
91.75898;1.0443299489695939;0.8332977950730611;0.7978322756292714;-5.416406788014839e-08;-8.980488756888454e-08;1.0449629055921472;10.000220163021307;0.8334444558576185;0.015561593567781832;0.015563827579572797;0.7977937296931884;0.014894088529007069;0.7978180954993571
91.76898;1.0443315561110713;0.8332995387451667;0.7978311915778599;-5.425361579790366e-08;-8.994287485724845e-08;1.0449600683676035;10.000227565050007;0.8334426500092864;0.015561613376971465;0.015563824084423394;0.7977923813139364;0.014894073040873512;0.7978181969764262
91.77898;1.0443332519769633;0.8333012100680733;0.7978300844870683;-5.4368366372115826e-08;-9.007187588021993e-08;1.0449571526267853;10.000235539618224;0.8334408363653055;0.015561633814770458;0.015563819078671628;0.7977910437529497;0.014894057524170926;0.79781833393637
91.78898;1.04433503077843;0.8333028129984037;0.797828955874985;-5.4508738341234566e-08;-9.019203183041792e-08;1.0449541730067653;10.000244108610508;0.8334390140707136;0.015561654911434937;0.015563812591728456;0.7977897157274982;0.014894042022544898;0.7978185070564039
91.79898;1.044336884454446;0.8333043507460386;0.7978278085456307;-5.467449465984743e-08;-9.030366278340102e-08;1.0449511430678735;10.000253274004823;0.833437183397409;0.015561676724782703;0.0155638046512384;0.7977883971304089;0.014894026601265285;0.7978187158549955
91.80898;1.0443388039494461;0.8333058250677507;0.7978266468068381;-5.486490858715258e-08;-9.040758592780154e-08;1.0449480752924516;10.000263025158203;0.8334353458363513;0.015561699321036309;0.015563795283986924;0.7977870889542359;0.014894011327379764;0.7978189591071977
91.81898;1.0443407807389684;0.8333072364593833;0.7978254758919227;-5.507911530090277e-08;-9.050496167871262e-08;1.044944980843131;10.000273351069621;0.8334335041044777;0.015561722749254566;0.01556378451594624;0.7977857923343123;0.014893996257925653;0.7978192356189374
91.82898;1.0443428075051835;0.8333085849420875;0.7978243007054409;-5.5316299282928185e-08;-9.059693665797839e-08;1.0449418697102901;10.000284242267242;0.8334316622069502;0.015561747029346436;0.015563772376056753;0.7977845073851031;0.014893981451968385;0.797819544784331
91.83898;1.0443448781162554;0.833309870391814;0.7978231247484773;-5.557565868687599e-08;-9.068454002092594e-08;1.0449387511022235;10.000295687917369;0.833429825225289;0.015561772161424006;0.015563758896528085;0.7977832330366029;0.01489396697983103;0.797819886223653
91.84898;1.0443469874049742;0.8333110925946595;0.797821950240671;-5.5856501891627854e-08;-9.076870712231576e-08;1.0449356331373207;10.000307676626127;0.8334279985059111;0.015561798134850454;0.015563744108787933;0.7977819676463755;0.0148939529137005;0.7978202588731116
91.85898;1.0443491309230144;0.8333122520739193;0.7978207791209403;-5.61584411555152e-08;-9.085023541754319e-08;1.0449325225724087;10.000320200520108;0.8334261870575701;0.015561824927764853;0.015563728045267879;0.7977807096782881;0.014893939316171272;0.7978206607681025
91.86898;1.0443513045219586;0.8333133510284098;0.7978196132264255;-5.6481380115068794e-08;-9.09297133475764e-08;1.044929425202408;10.000333263130951;0.833424395695336;0.015561852509338907;0.015563710745863175;0.7977794579856804;0.014893926240690773;0.7978210899978754
91.87898;1.0443535040700043;0.8333143930487054;0.7978184536607135;-5.682550610769368e-08;-9.100730680857817e-08;1.0449263464436283;10.000346885299662;0.8334226291175112;0.015561880850137846;0.01556369225707889;0.7977782116458715;0.014893913734708965;0.7978215454476019
91.88898;1.0443557255985993;0.8333153823279543;0.7978173007027892;-5.719138735994202e-08;-9.108258874114747e-08;1.044923292090256;10.000361099250544;0.833420891335099;0.015561909935013541;0.015563672621857198;0.7977769698735;0.014893901844139197;0.7978220263651955
91.89898;1.0443579651937491;0.8333163235417377;0.7978161541062987;-5.7579799616068426e-08;-9.115483647829434e-08;1.0449202687929666;10.000375933854645;0.8334191851617314;0.01556193976988796;0.015563651870969811;0.7977757323753399;0.014893890628505168;0.7978225317948044
91.90898;1.0443602188179066;0.8333172218883511;0.7978150131320217;-5.799141105063752e-08;-9.122341514561715e-08;1.044917283712163;10.00039140075234;0.8334175122721021;0.015561970376356439;0.01556363002098545;0.7977744997200291;0.014893880170418797;0.797823060568421
91.91898;1.0443624830813556;0.8333180825941784;0.7978138764883345;-5.8426738405934505e-08;-9.12876262876883e-08;1.0449143439701583;10.000407488091982;0.8334158735448232;0.015562001775437541;0.015563607074053205;0.7977732731137034;0.01489387055739218;0.7978236115305064
91.92898;1.0443647560587632;0.8333189101727518;0.7978127424578666;-5.8886230738456124e-08;-9.134634414208782e-08;1.0449114561260562;10.000424166541322;0.8334142696769022;0.015562033973449246;0.01556358301973063;0.7977720540225332;0.014893861848551659;0.7978241835368405
91.93898;1.0443670368116595;0.8333197079094934;0.7978116092044943;-5.937027333431224e-08;-9.139804653542267e-08;1.0449086257755928;10.000441399122149;0.8334127017436537;0.015562066965823056;0.015563557839596162;0.7977708440053937;0.014893854058094303;0.7978247751595706
91.94898;1.044369324525308;0.8333204779649092;0.7978104749711897;-5.987909002144146e-08;-9.144116912886832e-08;1.044905858034468;10.000459145119365;0.833411171063922;0.01556210074982938;0.015563531517710666;0.7977696442587869;0.014893847165181145;0.7978253845696268
91.95898;1.0443716183737588;0.8333212219552889;0.7978093382024488;-6.041255397307851e-08;-9.147428351449723e-08;1.044903158602966;10.000477360607148;0.8334096788462458;0.015562135321220052;0.015563504058721013;0.7977684553737681;0.014893841128506363;0.7978260096259602
91.96898;1.044373917696221;0.8333219412486809;0.7978081979171114;-6.0970101618485e-08;-9.149595746916036e-08;1.0449005341517186;10.000495991448803;0.8334082263814079;0.015562170662133754;0.015563475496759658;0.7977672779297893;0.014893835891099282;0.797826648008421
91.97898;1.0443762218925918;0.8333226369920496;0.7978070539245045;-6.155083305852935e-08;-9.150465017590901e-08;1.0448979915963788;10.000514963042766;0.8334068155709742;0.015562206740678862;0.015563445882368248;0.7977661131137419;0.014893831387387941;0.7978272973635162
91.98898;1.0443785295794776;0.8333233100599019;0.7978059066815469;-6.215374270015234e-08;-9.149881185209732e-08;1.0448955372928568;10.00053418303102;0.833405449143272;0.015562243517202624;0.015563415259757378;0.7977649628889902;0.014893827559803566;0.7978279553252643
91.99898;1.044380837225754;0.8333239604217177;0.7978047573490508;-6.277797213353587e-08;-9.147703767441518e-08;1.0448931770891967;10.000553550641726;0.8334041301982845;0.015562280953710456;0.015563383657269192;0.7977638299618234;0.014893824375251847;0.7978286198392943
92.00898;1.0443831387744649;0.8333245863202902;0.7978036080895875;-6.342276781479974e-08;-9.14382365203081e-08;1.0448909166306037;10.000572963123268;0.8334028615076616;0.015562319025126704;0.015563351097741897;0.7977627171659132;0.014893821829475108;0.7978292899231348
92.01898;1.044385426395836;0.8333251841641878;0.7978024621417663;-6.408719709356515e-08;-9.138184229535573e-08;1.0448887610921775;10.000592326210091;0.8334016450916384;0.015562357721712536;0.015563317609953279;0.7977616262192926;0.014893819931911266;0.7978299660890145
92.02898;1.0443876912828975;0.8333257491448839;0.7978013233244365;-6.477011080158496e-08;-9.130789261610197e-08;1.0448867144557574;10.00061156561821;0.8334004817181216;0.015562397040118137;0.015563283229339944;0.797760556989531;0.014893818679588913;0.7978306503521758
92.03898;1.0443899247700574;0.8333262763465313;0.7978001950596886;-6.547034123452463e-08;-9.121681077399406e-08;1.0448847791793108;10.000630628910951;0.8333993704143119;0.01556243696635193;0.015563247995896505;0.7977595077703337;0.014893818044120617;0.7978313460424747
92.04898;1.0443921197497998;0.8333267618189089;0.7977990795667294;-6.618679067609745e-08;-9.110917016579666e-08;1.0448829566205826;10.000649477013773;0.8333983091133437;0.015562477460913382;0.015563211952048026;0.7977584758869385;0.014893817982674014;0.7978320570782949
92.05898;1.0443942712373024;0.833327203109969;0.7977979778365396;-6.691837357615809e-08;-9.098579618034757e-08;1.0448812474743088;10.000668071475715;0.8333972963055721;0.015562518459380047;0.015563175138644471;0.797757458335156;0.014893818459611938;0.7978327872023735
92.06898;1.0443963758328882;0.833327599585816;0.7977968902524621;-6.766383595068309e-08;-9.084794434124953e-08;1.04487965215626;10.000686368659467;0.8333963318513568;0.015562559881942401;0.015563137596527433;0.7977564524088009;0.014893819463287957;0.7978335400879591
92.07898;1.0443984308200953;0.8333279524428112;0.7977958175539106;-6.842150273526701e-08;-9.069714998750785e-08;1.0448781714575346;10.000704325857038;0.8333954164272647;0.015562601638168241;0.015563099380057583;0.7977554561604997;0.01489382101060175;0.7978343198777053
92.08898;1.0444004335550057;0.8333282640030903;0.7977947618565386;-6.918921422613417e-08;-9.05349679443278e-08;1.0448768064357299;10.00072190822786;0.8333945510125202;0.015562643626617792;0.015563060570266666;0.797754468726612;0.014893823137798636;0.7978351310072418
92.09898;1.0444023816446433;0.8333285367012473;0.7977937264516706;-6.99646309359842e-08;-9.036283207519426e-08;1.0448755571216366;10.000739089288983;0.8333937370036475;0.015562685735288047;0.01556302127311922;0.7977534902167628;0.014893825886922108;0.7978359772041997
92.10898;1.0444042739022255;0.8333287723009479;0.7977927143604546;-7.074553214287488e-08;-9.018183716571682e-08;1.0448744217864867;10.000755850358615;0.833392976353703;0.01556272784565916;0.015562981606394737;0.7977525212684782;0.014893829297128278;0.7978368606177526
92.11898;1.0444061109996117;0.8333289716523254;0.7977917278259912;-7.152961540544132e-08;-8.999259843998724e-08;1.0448733975370832;10.000772179020835;0.8333922713454867;0.015562769836327798;0.015562941684170781;0.797751563001234;0.014893833400088895;0.7978377818380108
92.12898;1.0444078951784848;0.8333291350825581;0.7977907690532564;-7.231420785747103e-08;-8.97955021616023e-08;1.0448724811689782;10.000788064416017;0.8333916239933407;0.015562811581446609;0.015562901608428284;0.7977506171959559;0.014893838222583701;0.797838740649316
92.13898;1.044409629516071;0.833329263100523;0.7977898408117658;-7.309645658069497e-08;-8.959109256044324e-08;1.0448716702383662;10.000803495540945;0.8333910353317118;0.01556285294436085;0.015562861472227253;0.797749685920878;0.014893843794145848;0.7978397366152851
92.14898;1.044411317021205;0.8333293571956913;0.7977889465937602;-7.387371071630871e-08;-8.938020952051142e-08;1.0448709640866125;10.000818463464363;0.833390505108093;0.015562893778369101;0.015562821367747103;0.7977487710275392;0.014893850143583149;0.7978407689917986
92.15898;1.0444129596333196;0.8333294203599221;0.7977880904272464;-7.464366541905993e-08;-8.916383312298916e-08;1.044870363193723;10.000832961348552;0.8333900321356588;0.015562933945747948;0.01556278139302509;0.7977478744143942;0.01489385728839897;0.7978418363604195
92.16898;1.0444145575197479;0.8333294566635738;0.7977872766528645;-7.540417619578045e-08;-8.89428590271414e-08;1.0448698671148542;10.000846982869597;0.8333896149136569;0.015562973336047324;0.015562741651799071;0.7977469985764173;0.014893865238047288;0.7978429364333429
92.17898;1.0444161090050117;0.8333294705533845;0.7977865100848117;-7.615296116256533e-08;-8.871807324979153e-08;1.0448694732383415;10.000860519948441;0.8333892522306634;0.015563011860846106;0.015562702243977933;0.7977461467836235;0.014893874002388837;0.7978440659579377
92.18898;1.044417610985428;0.8333294669916294;0.7977857962449337;-7.688752098650662e-08;-8.849036131743557e-08;1.0448691771000032;10.00087355516071;0.8333889436702624;0.015563049436880198;0.015562663254929596;0.7977453230382255;0.014893883582957894;0.7978452203852736
92.19898;1.0444190597099057;0.8333294515692755;0.7977851411292995;-7.760520692587643e-08;-8.826084228614349e-08;1.0448689730310854;10.000886053362033;0.8333886895991324;0.015563085975639735;0.015562624749792014;0.797744531770215;0.014893893958285425;0.7978463934611227
92.20898;1.0444204518588602;0.8333294296627715;0.7977845506232973;-7.830330469328333e-08;-8.803072558532328e-08;1.0448688544079636;10.00089796367295;0.833388490841093;0.015563121378756508;0.01556258676675421;0.7977437774641404;0.014893905085889328;0.7978475773240565
92.21898;1.0444217849389577;0.8333294057306471;0.7977840303607469;-7.897929409928236e-08;-8.780119489968664e-08;1.04486881407518;10.000909228868593;0.8333883487803744;0.015563155538091232;0.015562549309414631;0.7977430647521576;0.014893916914292225;0.7978487633445575
92.22898;1.0444230561712373;0.8333293837311188;0.7977835860274455;-7.963119085133186e-08;-8.757348572020234e-08;1.0448688451968928;10.00091979141533;0.8333882655290505;0.015563188340128506;0.01556251235142193;0.7977423986950734;0.014893929390631435;0.7978499431155882
92.23898;1.0444242610357661;0.8333293678665075;0.7977832231017397;-8.025751744650293e-08;-8.734887005317328e-08;1.0448689414894514;10.000929597758969;0.8333882434672715;0.015563219669315375;0.015562475845481708;0.7977417845990646;0.014893942461810613;0.7978511088135248
92.24898;1.0444253933064693;0.8333293625984741;0.7977829460343522;-8.085686170292491e-08;-8.71285087977245e-08;1.0448690966425997;10.000938606249203;0.833388284441788;0.015563249416326612;0.015562439717326466;0.7977412274512019;0.01489395607140356;0.7978522531525639
92.25898;1.044426446266415;0.833329372116324;0.7977827577379072;-8.142771303026977e-08;-8.691339978199733e-08;1.0448693041549286;10.000946796066392;0.8333883891125135;0.015563277498475053;0.015562403858428695;0.797740731681528;0.014893970157650238;0.7978533693659112
92.26898;1.0444274134519662;0.8333294003489884;0.7977826596093167;-8.196887056711904e-08;-8.670446375727058e-08;1.044869557689004;10.000954173217723;0.8333885569053795;0.015563303873275206;0.015562368135972981;0.7977403015071769;0.014893984652159836;0.7978544512234305
92.27898;1.0444282887480214;0.833329451824868;0.7977826518441529;-8.247974722470092e-08;-8.650276721239464e-08;1.0448698515562655;10.00096076807795;0.8333887865681312;0.015563328524569731;0.015562332410165082;0.7977399409449892;0.01489399947660736;0.7978554936019279
92.28898;1.044429066577678;0.8333295319356989;0.7977827340224666;-8.296015642272832e-08;-8.630974201455946e-08;1.0448701811554542;10.00096662351778;0.8333890764693641;0.01556335144197126;0.015562296547226333;0.7977396530273622;0.014894014543619003;0.7978564935263772
92.29898;1.0444297422547806;0.8333296458318719;0.797782905816228;-8.340990630907649e-08;-8.612703918283734e-08;1.0448705427477143;10.000971783519212;0.8333894247374106;0.01556337262389923;0.0155622604277901;0.7977394394319999;0.014894029763430914;0.7978574502941806
92.30898;1.0444303123193386;0.8333297973011106;0.7977831670094824;-8.382852115556659e-08;-8.595614231373697e-08;1.0448709331013126;10.000976291577263;0.8333898299887963;0.015563392090772088;0.015562223950976829;0.7977393010934752;0.014894045048300181;0.7978583644982837
92.31898;1.044430774459547;0.833329988625655;0.7977835166213275;-8.421523949530887e-08;-8.579830655913548e-08;1.0448713497015285;10.000980196488754;0.8333902918861946;0.015563409886125524;0.015562187032691192;0.7977392386709096;0.014894060311394031;0.7978592372831144
92.32898;1.044431126925324;0.8333302209587602;0.7977839522465003;-8.456934777265476e-08;-8.56547538113925e-08;1.0448717909929923;10.000983552062607;0.8333908106341485;0.015563426074771078;0.015562149600384802;0.7977392523880557;0.014894075463638327;0.7978600702467112
92.33898;1.0444313683300808;0.8333304948269733;0.7977844701854775;-8.489058725157332e-08;-8.55266322737316e-08;1.0448722567987463;10.000986409017532;0.8333913861700815;0.015563440741832947;0.015562111592923138;0.7977393420842838;0.01489409041303045;0.797860865446912
92.34898;1.0444314977780467;0.8333308105664493;0.7977850658370319;-8.517928718524898e-08;-8.541484635502173e-08;1.0448727489886032;10.00098880900323;0.8333920179006383;0.015563453980400172;0.015562072970712555;0.7977395078991141;0.014894105068886812;0.7978616251413113
92.35898;1.0444315148354038;0.8333311680408197;0.7977857339958289;-8.54363365803617e-08;-8.532003081517894e-08;1.0448732712927284;10.000990780227607;0.8333927046165881;0.015563465870021241;0.015562033727788055;0.7977397508486858;0.014894119350303466;0.7978623515569625
92.36898;1.04443141986658;0.8333315659878904;0.7977864690901133;-8.566319276361501e-08;-8.524252894474504e-08;1.04487382815122;10.000992338867878;0.8333934441510166;0.015563476457293626;0.015561993894526224;0.7977400724500073;0.014894133195901552;0.7978630471409098
92.37898;1.0444312141579226;0.8333320021723386;0.7977872654706119;-8.586177863818819e-08;-8.518221170967577e-08;1.044874423515703;10.000993499494706;0.8333942330739283;0.015563485746908069;0.015561953532625501;0.7977404736588807;0.014894146564510345;0.7978637145864663
92.38898;1.0444308990543791;0.833332473951214;0.7977881178424437;-8.603432087234177e-08;-8.513823989379495e-08;1.0448750600662144;10.000994275948907;0.8333950668377134;0.015563493707986873;0.015561912728086673;0.7977409542302493;0.014894159421204907;0.7978643561195553
92.39898;1.0444304753778766;0.8333329784011407;0.7977890216502252;-8.618332623005499e-08;-8.5108999580859e-08;1.0448757391701264;10.000994670366362;0.8333959401666876;0.015563500292836823;0.015561871580171046;0.7977415129786115;0.014894171721492454;0.7978649726685305
92.40898;1.0444299443839113;0.8333335123576086;0.7977899729756475;-8.631159265300905e-08;-8.509231544873779e-08;1.0448764611591796;10.000994674853803;0.8333968470681326;0.015563505460400735;0.015561830186771219;0.7977421483391801;0.014894183408192997;0.7978655633622397
92.41898;1.0444293089446561;0.8333340725761891;0.7977909682086232;-8.642211138847369e-08;-8.508587154926518e-08;1.0448772249661205;10.000994286721658;0.8333977806960269;0.015563509193006366;0.015561788633136925;0.797742858483193;0.014894194421212313;0.7978661258788247
92.42898;1.0444285729536633;0.8333346557926018;0.7977920041657081;-8.651782677407494e-08;-8.508748045179007e-08;1.044878027671224;10.000993514187083;0.8333987337084057;0.015563511499191274;0.015561746991347193;0.7977436410054405;0.014894204704566058;0.7978666576021842
92.43898;1.0444277396631263;0.8333352588036655;0.7977930782073254;-8.660142979660269e-08;-8.509499053581206e-08;1.04487886471522;10.000992372032172;0.8333996989422852;0.015563512406951894;0.01556170533066897;0.7977444927206835;0.014894214204592842;0.797867156280339
92.44898;1.0444268108311505;0.8333358784140125;0.7977941878496067;-8.667532666065128e-08;-8.510621939195692e-08;1.0448797302206987;10.00099088270566;0.8334006700208295;0.015563511957074576;0.015561663726953175;0.797745409758791;0.014894222875238651;0.7978676200364212
92.45898;1.044425787152215;0.8333365110621966;0.7977953304047818;-8.6741568400307e-08;-8.511900223612776e-08;1.0448806173974048;10.000989079294579;0.8334016416043165;0.015563510204910778;0.015561622267881159;0.797746388110611;0.0148942306929516;0.7978680479876001
92.46898;1.044424669492975;0.8333371529065193;0.7977965028030488;-8.680174487160963e-08;-8.513107746174869e-08;1.0448815195658614;10.000986998962498;0.8334026090035707;0.015563507224085752;0.01556158105982897;0.797747424360335;0.014894237663351498;0.7978684412018334
92.47898;1.044423459732303;0.8333378007001631;0.7977977013885932;-8.685699387357833e-08;-8.514001017881892e-08;1.0448824313920506;10.0009846674799;0.8334035674914758;0.015563503100546335;0.01556154022695737;0.7977485160427662;0.014894243812359894;0.7978688025655799
92.48898;1.0444221607732356;0.8333384522107646;0.7977989221077106;-8.690801969039518e-08;-8.5143444959494e-08;1.0448833494673637;10.000982086854956;0.8334045121597399;0.015563497928434476;0.015561499895597486;0.7977496618095764;0.014894249174262275;0.797869135713431
92.49898;1.0444207767696632;0.8333391052350125;0.7978001612465692;-8.695515199955225e-08;-8.513949068474277e-08;1.0448842719688947;10.000979236974102;0.8334054385293462;0.015563491817553635;0.015561460171053178;0.7977508610214105;0.014894253786199668;0.7978694441389096
92.50898;1.0444193136234228;0.8333397562685732;0.7978014160009709;-8.699857299424715e-08;-8.51268332378625e-08;1.044885197552155;10.00097608505378;0.833406343268604;0.015563484894393118;0.015561421118283509;0.7977521123590379;0.014894257684912387;0.7978697306371881
92.51898;1.0444177786646442;0.8333404007516786;0.7978026844814344;-8.70386782739875e-08;-8.510451882170726e-08;1.04488612387205;10.00097259234815;0.8334072245897418;0.01556347728484221;0.015561382764661917;0.797753412654827;0.014894260905782834;0.7978699968429371
92.52898;1.044416179356965;0.833341034813021;0.7978039652906823;-8.707631889081717e-08;-8.507169412390087e-08;1.0448870469798752;10.000968720245579;0.8334080820792202;0.015563469094834345;0.015561345123016193;0.7977547570258211;0.014894263484933518;0.7978702431841307
92.53898;1.044414522496177;0.8333416564463569;0.7978052567731518;-8.711271032205692e-08;-8.502753940523683e-08;1.0448879618763804;10.000964439156785;0.8334089157421011;0.015563460404457774;0.015561308205459345;0.7977561400404408;0.014894265458970813;0.7978704693002127
92.54898;1.0444128146908451;0.8333422652340265;0.7978065563270302;-8.71491931336207e-08;-8.497149506482887e-08;1.0448888628686805;10.000959733439075;0.8334097249120141;0.015563451267126823;0.015561272016673677;0.7977575570301937;0.014894266865481882;0.7978706743783144
92.55898;1.0444110624151202;0.833342861543098;0.7978078599923871;-8.718701082678806e-08;-8.490355373143493e-08;1.0448897436972895;10.00095459759494;0.8334105079343286;0.015563441706931032;0.015561236544084443;0.7977590047291507;0.014894267748453345;0.7978708574202825
92.56898;1.0444092709209465;0.8333434458277735;0.7978091625888106;-8.722720700231682e-08;-8.482414471360151e-08;1.0448905978888645;10.000949032592242;0.8334112625449837;0.01556343172444606;0.015561201752915031;0.7977604809180537;0.014894268161231902;0.797871017790494
92.57898;1.0444074439098299;0.8333440178836372;0.797810458954607;-8.727083882819363e-08;-8.473368592940319e-08;1.044891419017707;10.000943047084606;0.8334119862131755;0.01556342131017862;0.015561167579348355;0.7977619833208188;0.01489426816320801;0.7978711555392322
92.58898;1.044405584374649;0.8333445764260722;0.7978117452574717;-8.731918290867363e-08;-8.463242550074687e-08;1.0448922011905077;10.000936655538592;0.8334126758305751;0.01556341045534396;0.015561133933347149;0.7977635086305381;0.014894267820222629;0.7978712709694569
92.59898;1.0444036952793456;0.8333451196402155;0.7978130187389586;-8.737358520475637e-08;-8.452076236445339e-08;1.0448929394145268;10.000929874276487;0.8334133268364513;0.015563399159970868;0.01556110072003373;0.7977650525567298;0.014894267214038493;0.7978713639392953
92.60898;1.0444017801721635;0.8333456460661279;0.7978142765449967;-8.743529946422895e-08;-8.439952862459697e-08;1.0448936292835613;10.000922724171689;0.8334139326994343;0.015563387437484573;0.01556106785635953;0.797766610367078;0.014894266444885822;0.7978714335840892
92.61898;1.0443998439430204;0.8333461548017991;0.7978155154032849;-8.750550996002625e-08;-8.426979778568867e-08;1.0448942670183614;10.000915236787497;0.8334144854074407;0.01556337531147256;0.015561035268553963;0.7977681769554292;0.014894265612721645;0.7978714786542332
92.62898;1.0443978929805504;0.8333466452107706;0.7978167322975802;-8.758538416091092e-08;-8.413243141413096e-08;1.0448948502744277;10.000907454671257;0.8334149768028982;0.015563362805143111;0.015561002882583495;0.7977697467997754;0.014894264793547888;0.7978714982189787
92.63898;1.0443959346665554;0.833347116774882;0.7978179252156641;-8.767607387439783e-08;-8.398779275094247e-08;1.0448953787244861;10.000899424484908;0.8334153998390066;0.015563349929444779;0.01556097062133732;0.7977713141862686;0.014894264039387279;0.7978714920600577
92.64898;1.0443939766017507;0.8333475693294289;0.7978190935909752;-8.777854905669068e-08;-8.383573818184892e-08;1.044895853924057;10.000891188153448;0.8334157487489819;0.015563336677324237;0.015560938412045222;0.7977728733420124;0.014894263402094174;0.7978714603712896
92.65898;1.0443920258821382;0.833348003573326;0.7978202382209972;-8.789338392384068e-08;-8.36758280769733e-08;1.0448962786679323;10.000882776037809;0.8334160187703218;0.015563323027081665;0.015560906196318957;0.7977744185872627;0.014894262954043778;0.7978714033196881
92.66898;1.0443900887131325;0.8333484212084352;0.797821360557333;-8.802071825360028e-08;-8.350767065749515e-08;1.044896656388827;10.000874207857024;0.8334162063577306;0.01556330895194611;0.015560873937385521;0.7977759448134728;0.01489426279103169;0.7978713207991219
92.67898;1.0443881705424622;0.8333488242394019;0.7978224621522628;-8.816024244832814e-08;-8.333120041119619e-08;1.044896990875831;10.000865503879206;0.833416309259596;0.015563294426143138;0.015560841627338657;0.7977774480111752;0.014894263016107585;0.7978712120064164
92.68898;1.0443862766369165;0.8333492141315453;0.7978235447221537;-8.831115615877429e-08;-8.314680655821799e-08;1.0448972856342578;10.000856693631679;0.8334163261852348;0.015563279426761946;0.015560809292394886;0.7977789253848631;0.014894263710208999;0.7978710754922146
92.69898;1.0443844126073982;0.8333495914417957;0.7978246101651343;-8.847227721445106e-08;-8.295532560475572e-08;1.0448975429491316;10.000847811424123;0.8334162567817474;0.015563263938827215;0.015560776992328058;0.7977803751212919;0.014894264913440095;0.7978709102762996
92.70898;1.0443825846892274;0.8333499556793212;0.7978256606463277;-8.864216100610954e-08;-8.275785257203972e-08;1.0448977639989505;10.000838886351634;0.8334161018193799;0.015563247957460983;0.015560744814233769;0.7977817962247054;0.01489426662316415;0.7978707167796741
92.71898;1.0443807999781218;0.8333503055185746;0.7978266992767298;-8.881907594080757e-08;-8.25555663474832e-08;1.0448979496513615;10.000829940819212;0.8334158627534503;0.015563231486934212;0.01556071285678016;0.7977831883665275;0.014894268796239762;0.7978704968600253
92.72898;1.0443790665304642;0.833350639746681;0.7978277303469592;-8.900107601843716e-08;-8.234973156208328e-08;1.0448981005287132;10.000820998799679;0.8334155408774799;0.01556321454210156;0.015560681207509077;0.7977845514328541;0.014894271362423831;0.7978702533656878
92.73898;1.0443773932042069;0.8333509584961847;0.797828758417891;-8.918632306477014e-08;-8.214173852171475e-08;1.0448982168834224;10.000812089487031;0.8334151369342089;0.015563197144632779;0.015560649931138166;0.7977858850251344;0.014894274249650093;0.7978699893473129
92.74898;1.0443757894069734;0.8333512636507695;0.7978297873159669;-8.937340947380537e-08;-8.193313783148282e-08;1.04489829898748;10.000803241143577;0.8334146512605872;0.015563179320130927;0.015560619078266325;0.7977871885362874;0.014894277395238091;0.7978697074801562
92.75898;1.0443742646037342;0.8333515578634325;0.7978308198607532;-8.956142234528548e-08;-8.17255446818714e-08;1.0448983475047722;10.000794475141747;0.833414084211417;0.015563161105395882;0.01556058869913456;0.7977884615157046;0.014894280734054759;0.797869409896204
92.76898;1.0443728275919677;0.8333518430621877;0.7978318580723515;-8.974978573880534e-08;-8.152045904749041e-08;1.0448983635820148;10.000785806432965;0.8334134368509512;0.015563142550135599;0.015560558841992173;0.797789703543496;0.014894284186572418;0.7978690978450191
92.77898;1.0443714863887341;0.8333521196041751;0.7978329035156883;-8.993814941984057e-08;-8.131942860247579e-08;1.0448983488059689;10.000777249653972;0.8334127116406876;0.015563123709719807;0.015560529537262339;0.7977909138537993;0.014894287666796206;0.797868771685203
92.78898;1.044370248879738;0.8333523864118764;0.7978339577288978;-9.012648425994794e-08;-8.112432196347173e-08;1.0448983048660643;10.00076882565828;0.8334119125284877;0.015563104642082807;0.015560500786479489;0.7977920914348973;0.014894291107072077;0.7978684316908896
92.79898;1.044369123360894;0.8333526421966384;0.7978350221942164;-9.03151446909932e-08;-8.093721995092798e-08;1.0448982329039664;10.000760562496302;0.8334110446383588;0.015563085403177735;0.015560472569208176;0.7977932356322761;0.01489429447502433;0.7978680787801132
92.80898;1.044368118479061;0.8333528871716211;0.7978360977559564;-9.050464878965213e-08;-8.076021698113265e-08;1.0448981332343938;10.000752490218055;0.8334101140906198;0.015563066035146995;0.01556044486589124;0.797794346294021;0.014894297769678187;0.7978677145548364
92.81898;1.0443672428391169;0.8333531237445548;0.7978371847232051;-9.069545713737806e-08;-8.05953403674806e-08;1.0448980056064796;10.000744634669768;0.8334091276621606;0.015563046556800561;0.015560417678278192;0.797795423088477;0.01489430101045931;0.7978673406612667
92.82898;1.0443665046745372;0.8333533558652757;0.7978382837308856;-9.088807310292043e-08;-8.044436789087885e-08;1.044897849113793;10.000737016384974;0.8334080925403288;0.015563026967002153;0.015560391032164859;0.7977964651034778;0.014894304223547433;0.7978669579431757
92.83898;1.0443659114168444;0.8333535883795484;0.797839396058185;-9.10832134072043e-08;-8.0308598751332e-08;1.044897661775539;10.00072965508693;0.8334070166408306;0.015563007260127167;0.01556036496960099;0.7977974709262651;0.014894307425320163;0.7978665662978225
92.84898;1.0443654690043478;0.833353827124781;0.7978405234332985;-9.128177285123806e-08;-8.01887903686556e-08;1.0448974410140046;10.00072257530248;0.8334059086375788;0.015562987438756726;0.015560339539444063;0.7977984384686998;0.014894310614376025;0.7978661650427871
92.85898;1.0443651808676937;0.8333540791426944;0.7978416681067715;-9.148471506770955e-08;-8.008545757938652e-08;1.0448971846928856;10.00071581010557;0.8334047772016334;0.015562967517065256;0.01556031478822111;0.7977993650253162;0.014894313776125628;0.7978657529620844
92.86898;1.0443650470622547;0.8333543522483186;0.797842833067313;-9.169296595662447e-08;-7.999940469479117e-08;1.0448968913408967;10.00070940462032;0.8334036302919973;0.015562947515085553;0.015560290756416429;0.7978002479967681;0.014894316887614275;0.7978653283425373
92.87898;1.0443650650121805;0.8333546538586237;0.7978440217947149;-9.190717905428907e-08;-7.993185654624896e-08;1.0448965599797893;10.000703417380539;0.8334024752255288;0.015562927442983668;0.015560267475820315;0.7978010853642804;0.014894319912303394;0.7978648898182342
92.88898;1.0443652313366092;0.833354989876606;0.797845237367353;-9.212751066472057e-08;-7.988410634764195e-08;1.0448961901389398;10.00069791401644;0.8334013191937576;0.015562907290845663;0.01556024495926246;0.7978018754689077;0.014894322796871069;0.7978644375586156
92.89898;1.0443655424048957;0.833355364311045;0.7978464816676655;-9.235363170697075e-08;-7.985725346290282e-08;1.044895781691424;10.000692956655072;0.833400169440261;0.015562887036232084;0.0155602231952882;0.7978026168604057;0.014894325481307816;0.7978639734478365
92.90898;1.0443659939314858;0.8333557792209212;0.7978477551621165;-9.258480398914213e-08;-7.98522166691753e-08;1.0448953346442975;10.000688596248729;0.8333990328882229;0.015562866661573348;0.015560202161530022;0.7978033083783612;0.014894327907125532;0.7978635003512117
92.91898;1.0443665814776355;0.8333562346473979;0.7978490565243684;-9.281993063241357e-08;-7.986994819623981e-08;1.044894848739927;10.000684866149417;0.8333979154845534;0.015562846166857503;0.015560181843896325;0.7978039488468508;0.014894330012341434;0.7978630217494623
92.92898;1.044367301139093;0.833356729149441;0.7978503818703306;-9.305769931234428e-08;-7.991165511712653e-08;1.0448943226494296;10.000681774553946;0.8333968217142782;0.015562825569620575;0.015560162240681227;0.7978045365652943;0.01489433172745686;0.7978625418213284
92.93898;1.0443681486889342;0.8333572609099679;0.7978517244649834;-9.32968054571267e-08;-7.997861021385875e-08;1.0448937536702174;10.0006793017697;0.833395754666344;0.015562804897935933;0.015560143350821789;0.7978050692044825;0.014894332983533525;0.7978620650823715
92.94898;1.0443691178851582;0.833357828366032;0.79785307558651;-9.35362017507897e-08;-8.007171686935967e-08;1.04489313859504;10.000677405610354;0.8333947163243691;0.015562784180293188;0.015560125166055202;0.7978055442150255;0.014894333722686443;0.7978615958005307
92.95898;1.0443701999905415;0.8333584303956089;0.7978544262058574;-9.377518704993443e-08;-8.01913732725941e-08;1.0448924749291544;10.00067603288909;0.8333937076113519;0.015562763439266753;0.015560107676466393;0.7978059593432456;0.01489433389854722;0.7978611379824797
92.96898;1.044371384912182;0.8333590666444545;0.7978557685746479;-9.401322827944992e-08;-8.033751125193175e-08;1.044891761209898;10.000675131842332;0.8333927283102518;0.015562742700714829;0.015560090880017844;0.7978063125494036;0.014894333463395163;0.7978606953844768
92.97898;1.0443726623874454;0.8333597376980669;0.7978570971667944;-9.424970136745048e-08;-8.050951915222517e-08;1.0448909964867408;10.000674657695804;0.8333917770167834;0.015562722000992516;0.015560074788892767;0.7978066013818179;0.014894332351975898;0.7978602709880203
92.98898;1.0443740221601903;0.8333604450046264;0.7978584084018955;-9.448375296267582e-08;-8.070622993614349e-08;1.0448901802270791;10.000674573641083;0.8333908513322794;0.015562701373158417;0.015560059426667758;0.7978068226658338;0.014894330479846776;0.79785986668918
92.99898;1.0443754539064198;0.8333611904391243;0.7978596993652511;-9.471436843867751e-08;-8.092611297653342e-08;1.0448893130944263;10.000674851002536;0.8333899485812278;0.015562680837590874;0.015560044816251393;0.7978069728494362;0.014894327755859416;0.7978594836620129
93.00898;1.0443769477597384;0.8333619752793309;0.7978609670859557;-9.494050399029262e-08;-8.116756756767414e-08;1.0448883976718868;10.000675464327847;0.8333890665175875;0.01556266041351902;0.015560030974741975;0.797807048600401;0.014894324094664915;0.7978591229748633
93.01898;1.0443784953565283;0.8333627994170004;0.7978622089603967;-9.516110746390596e-08;-8.142911494423608e-08;1.0448874383709994;10.000676385671795;0.8333882032430397;0.015562640118450866;0.015560017917976194;0.7978070471683409;0.014894319423702645;0.7978587859378912
93.02898;1.0443800906250449;0.8333636613271878;0.7978634232464604;-9.537516007080709e-08;-8.17092104787498e-08;1.0448864408896528;10.00067758406269;0.8333873564327425;0.015562619944650545;0.015560005659967317;0.7978069667209707;0.014894313688980105;0.7978584739667176
93.03898;1.0443817295151252;0.8333645582946297;0.7978646089175893;-9.558190615230979e-08;-8.200583753395543e-08;1.044885411842481;10.000679024123722;0.8333865227330114;0.015562599847490578;0.015559994207432279;0.7978068069573241;0.01489430686778637;0.7978581884436113
93.04898;1.0443834093652524;0.8333654866666267;0.7978657651419263;-9.57810665852256e-08;-8.231641130810877e-08;1.0448843582598368;10.000680662027856;0.8333856983245885;0.01556257975490773;0.01555998355460407;0.7978065692221721;0.014894298984117824;0.7978579312081644
93.05898;1.0443851292104431;0.8333664421253593;0.7978668907080336;-9.597284053212138e-08;-8.263792691596077e-08;1.0448832865750626;10.00068244580599;0.8333848803500846;0.015562559578053414;0.015559973679486468;0.7978062556206855;0.014894290109140427;0.7978577050642894
93.06898;1.044386890381597;0.8333674198467087;0.7978679838021617;-9.615788688868962e-08;-8.29670371959808e-08;1.0448822020343909;10.000684320495447;0.8333840677193339;0.015562539213528195;0.015559964549419651;0.7978058679835086;0.014894280339568891;0.7978575132406328
93.07898;1.0443886957720825;0.8333684146142352;0.7978690422465713;-9.633728582906985e-08;-8.330018696886508e-08;1.0448811092037689;10.000686231452356;0.8333832608602628;0.015562518541393178;0.015559956137706726;0.797805407530323;0.01489426977515976;0.7978573584453803
93.08898;1.044390548305496;0.8333694207085889;0.7978700634310513;-9.651242020032935e-08;-8.36337955377058e-08;1.0448800121891375;10.000688123908398;0.8333824611034064;0.01556249743162849;0.015559948444068657;0.7978048751250516;0.014894258520330035;0.7978572427342452
93.09898;1.0443924505484772;0.8333704313695267;0.7978710440069327;-9.668509829459187e-08;-8.396432147927394e-08;1.044878914032128;10.000689943121536;0.8333816701373892;0.015562475762381298;0.015559941509088798;0.7978042717391831;0.014894246696954733;0.7978571678088328
93.10898;1.0443944053581622;0.8333714389121676;0.7978719803495078;-9.685768702550839e-08;-8.42883704795021e-08;1.0448778167078714;10.000691633357954;0.833380889761274;0.015562453433037202;0.015559935411922061;0.7978035991137216;0.014894234444421122;0.7978571348874222
93.11898;1.0443964156647743;0.8333724360689982;0.7978728692881871;-9.703268573644793e-08;-8.460294816264323e-08;1.044876721730116;10.000693134868852;0.8333801221457843;0.015562430360910748;0.015559930253120479;0.7978028601492279;0.01489422190990609;0.797857144351163
93.12898;1.0443984830052184;0.8333734169753598;0.7978737082075221;-9.721205398782208e-08;-8.490564423343296e-08;1.0448756303767506;10.000694388276065;0.8333793702624098;0.015562406475071464;0.015559926136940754;0.7978020582623859;0.014894209235986722;0.7978571957996957
93.13898;1.0444006068876293;0.8333743768065531;0.7978744949510298;-9.739685461314627e-08;-8.519458641817061e-08;1.0448745435807762;10.000695343933163;0.8333786378452273;0.015562381716168859;0.0155599231615584;0.7978011964043973;0.014894196551897627;0.7978572885496288
93.14898;1.0444027861132301;0.8333753109009151;0.7978752276720116;-9.758730171389921e-08;-8.54682876127608e-08;1.0448734620592515;10.00069596593368;0.8333779291253254;0.015562356034550154;0.01555992141682839;0.7978002770048079;0.014894183979272163;0.7978574221651603
93.15898;1.0444050201663166;0.8333762144415966;0.7978759046974343;-9.778308715591836e-08;-8.572560121673877e-08;1.0448723868464096;10.00069623089417;0.8333772488048232;0.015562329389391814;0.015559920986154137;0.7977993026299608;0.014894171641727683;0.7978575967202344
93.16898;1.044407309350753;0.833377082851828;0.7978765249358222;-9.798375389313285e-08;-8.59657222297129e-08;1.04487131964817;10.000696121151755;0.8333766019146234;0.015562301755030665;0.015559921942075313;0.7977982763953738;0.01489415966321878;0.7978578125553546
93.17898;1.044409654447709;0.8333779120780885;0.7978770882075902;-9.81890111208006e-08;-8.61881553868251e-08;1.0448702628890183;10.00069561597105;0.8333759935828193;0.015562273130364512;0.015559924330388985;0.7977972015744409;0.014894148166372825;0.7978580699725188
93.18898;1.0444120564992199;0.8333786985135904;0.7978775947983192;-9.83989536648786e-08;-8.639278729920247e-08;1.044869219961007;10.000694691861636;0.8333754290976191;0.015562243546986897;0.015559928159652693;0.7977960807574225;0.01489413727597329;0.7978583696505226
93.19898;1.0444145165842202;0.8333794389299695;0.7978780449356819;-9.861399212833085e-08;-8.657991198561357e-08;1.0448681953659906;10.000693329800292;0.8333749136601041;0.015562213069245632;0.015559933409404238;0.7977949157788049;0.014894127115091783;0.7978587131911222
93.20898;1.0444170350347555;0.8333801302062533;0.7978784388152254;-9.883452527013619e-08;-8.674995864872727e-08;1.0448671939734613;10.000691518685446;0.8333744516547814;0.015562181787394911;0.015559940043782224;0.7977937085256845;0.014894117792299825;0.7978591028084718
93.21898;1.0444196105338996;0.8333807690227399;0.7978787770307111;-9.906073562741514e-08;-8.690311479554535e-08;1.044866219599196;10.000689255854146;0.8333740462386949;0.015562149812561024;0.015559948018760565;0.7977924613883434;0.01489410938628266;0.7978595403496178
93.22898;1.044422240278477;0.83338135202933;0.797879060926457;-9.929264597850684e-08;-8.703920344385769e-08;1.0448652742308417;10.000686546427527;0.8333736991152636;0.01556211726488587;0.015559957287470425;0.7977911769172403;0.01489410193262274;0.7978600265723272
93.23898;1.044424920719892;0.8333818761019194;0.7978792923980529;-9.953016010838556e-08;-8.71579447712172e-08;1.0448643586826734;10.00068339798441;0.8333734102454724;0.01556208425247062;0.0155599678052399;0.7977898572664177;0.014894095422808645;0.7978605612517912
93.24898;1.0444276480359322;0.8333823382340638;0.7978794734115205;-9.97730045548912e-08;-8.725941203240066e-08;1.044863473590846;10.000679817192017;0.833373178026921;0.015562050858642837;0.01555997953391485;0.7977885040450987;0.014894089819448841;0.7978611435080117
93.25898;1.0444304183005348;0.8333827356761224;0.7978796058849644;-1.0002075985544488e-07;-8.734424110563057e-08;1.0448626193379782;10.000675814558758;0.8333729999224376;0.015562017144864403;0.01555999244664929;0.7977871186035703;0.01489408506773185;0.7978617718894062
93.26898;1.0444332270768244;0.8333830665651086;0.7978796919341101;-1.0027297708228542e-07;-8.741331446999925e-08;1.044861795020264;10.000671406418746;0.8333728731053078;0.015561983162903135;0.015560006528989416;0.7977857022569884;0.014894081091326677;0.7978624445801008
93.27898;1.0444360688049925;0.8333833297932417;0.7978797340969608;-1.0052929527621347e-07;-8.74672757418682e-08;1.0448609977031214;10.000666606279161;0.8333727949753245;0.015561948960059652;0.015560021774893885;0.7977842564264886;0.014894077795095348;0.7978631594755864
93.28898;1.0444389371385285;0.833383524028533;0.7978797355765667;-1.0078951064567772e-07;-8.750642076118682e-08;1.0448602229427304;10.000661417032646;0.8333727635918575;0.015561914566443907;0.015560038181283988;0.7977827828792332;0.014894075084954028;0.7978639138764735
93.29898;1.0444418260730797;0.8333836475344526;0.7978797005533059;-1.0105344131362059e-07;-8.753090669462924e-08;1.0448594661246025;10.000655833429333;0.8333727777810981;0.015561879980525776;0.015560055745816297;0.7977812837112461;0.014894072883004851;0.7978647044649393
