time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.30898;1.0444447304487812;0.8333836987803211;0.79787963394466;-1.0132062290610933e-07;-8.754091636739256e-08;1.0448587235035955;10.000649846684748;0.8333728365987415;0.015561845172190236;0.01556007447400981;0.7977797609328767;0.014894071124483264;0.7978655279048436
93.31898;1.0444476455212737;0.833383676522896;0.7978795405659956;-1.0159020983242977e-07;-8.753660264695504e-08;1.044857992510699;10.000643444507253;0.8333729387354335;0.015561810105442346;0.015560094386519688;0.7977782160362988;0.014894069746880149;0.7978663815768817
93.32898;1.0444505665403783;0.8333835795887943;0.7978794245884903;-1.0186126881287994e-07;-8.751777680854039e-08;1.0448572712277895;10.000636612478395;0.8333730825907707;0.015561774766545317;0.01556011551131635;0.797776650060303;0.01489406868771695;0.7978672637098513
93.33898;1.0444534890377506;0.8333834071357569;0.7978792895378347;-1.0213314221786163e-07;-8.748366616066578e-08;1.044856557278234;10.00062933912006;0.8333732669687341;0.015561739170906233;0.015560137869738012;0.7977750644170384;0.014894067892358023;0.7978681726076436
93.34898;1.0444564092305402;0.8333831590709577;0.7978791385020502;-1.0240552084203826e-07;-8.743313302664255e-08;1.0448558472113842;10.000621616505061;0.8333734917446802;0.01556170334970569;0.015560161467861882;0.797773461594249;0.01489406731499271;0.7978691058030613
93.35898;1.0444593232051425;0.8333828363404219;0.797878974245603;-1.0267825381507268e-07;-8.736501015718613e-08;1.0448551370600068;10.000613435623599;0.8333737577156375;0.015561667342449846;0.015560186291059144;0.7977718448771147;0.014894066910007074;0.7978700600531976
93.36898;1.0444622257757274;0.8333824411644368;0.7978787990055892;-1.0295112578030058e-07;-8.72781395602081e-08;1.0448544233959869;10.000604786225766;0.833374065813623;0.015561631197082326;0.015560212305177389;0.7977702178129804;0.014894066629754437;0.7978710316740922
93.37898;1.044465110829168;0.8333819769126041;0.7978786143341765;-1.0322383699177075e-07;-8.717144611948268e-08;1.0448537040953865;10.00059565758778;0.8333744165485706;0.015561594972132897;0.015560239466883908;0.7977685838629518;0.01489406642837477;0.7978720164206213
93.38898;1.0444679723672983;0.8333814478038537;0.7978784212249111;-1.0349626959206425e-07;-8.704423667557343e-08;1.044852978349054;10.000586030224696;0.8333748101935695;0.015561558742475208;0.015560267733410888;0.7977669459229105;0.014894066264622929;0.7978730092752422
93.39898;1.0444708050059672;0.8333808593656166;0.7978782201473107;-1.0376873529336827e-07;-8.689636047198015e-08;1.044852246024318;10.000575869847017;0.8333752474207746;0.015561522594718474;0.015560297058678294;0.7977653061535823;0.014894066109842343;0.7978740048216117
93.40898;1.044473604036062;0.8333802191196787;0.7978780111236087;-1.04041912443668e-07;-8.672808308692376e-08;1.044851507363158;10.00056513724116;0.8333757295536269;0.015561486610421811;0.015560327382330602;0.7977636662150327;0.014894065956184652;0.7978749977784341
93.41898;1.0444763651629907;0.8333795359714552;0.7978777942533585;-1.0431658128234432e-07;-8.653993684357912e-08;1.0448507627936199;10.000553802935599;0.8333762583654827;0.015561450856359061;0.015560358634856745;0.797762027288075;0.01489406581314852;0.7978759827490945
93.42898;1.044479083932081;0.8333788186816645;0.7978775702320111;-1.0459330883420307e-07;-8.633274494339071e-08;1.0448500120533681;10.000541852038662;0.833376836021201;0.015561415387542637;0.01556039075416741;0.7977603899360136;0.014894065695809752;0.7978769536966175
93.43898;1.0444817552912264;0.8333780748543079;0.7978773400514847;-1.0487218876386831e-07;-8.610768451935102e-08;1.0448492533794582;10.000529283998677;0.833377465348831;0.015561380258128742;0.015560423684860873;0.7977587540972467;0.014894065612372243;0.7978779044678892
93.44898;1.044484373863143;0.8333773108679265;0.797877103935543;-1.0515273382338262e-07;-8.58662095262946e-08;1.044848483638562;10.000516112592726;0.8333781497161326;0.015561345531542682;0.01556045736105621;0.7977571192760973;0.014894065558165914;0.7978788299364583
93.45898;1.044486934703445;0.8333765321679907;0.797876860572341;-1.0543395633019134e-07;-8.560984479007162e-08;1.0448476992624582;10.000502362085928;0.8333788918616231;0.015561311274272299;0.015560491700207537;0.7977554850695151;0.01489406552072965;0.7978797265657657
93.46898;1.0444894336913462;0.8333757434737884;0.7978766075110332;-1.057146888114907e-07;-8.533999804455558e-08;1.044846897225555;10.00048806217872;0.8333796928375977;0.015561277536734742;0.015560526615459095;0.7977538518525406;0.014894065489019706;0.7978805924076396
93.47898;1.0444918672315309;0.8333749490414405;0.797876342192459;-1.0599405392909275e-07;-8.505799229916098e-08;1.0448460756578866;10.00047324428043;0.8333805520206318;0.015561244348456267;0.015560562030412308;0.7977522209942547;0.014894065455673972;0.797881426641453
93.48898;1.0444942316050436;0.8333741526208414;0.7978760624067736;-1.0627184438751269e-07;-8.476516413582019e-08;1.0448452341471448;10.000457935474106;0.8333814671208858;0.015561211732320328;0.015560597880314284;0.797750594288379;0.014894065410122717;0.7978822286771486
93.49898;1.0444965226285632;0.8333733570501547;0.7978757662052335;-1.0654845416012552e-07;-8.446269436208379e-08;1.0448443732641213;10.000442155453527;0.833382434118974;0.015561179714790607;0.015560634098574461;0.7977489730784006;0.01489406533497209;0.7978829974272237
93.50898;1.0444987362312934;0.8333725645116026;0.7978754520548422;-1.0682422247405077e-07;-8.41514535249467e-08;1.0448434932561748;10.000425923963114;0.8333834484516361;0.01556114832410256;0.015560670604076825;0.797747357824591;0.014894065215758989;0.7978837309070506
93.51898;1.0445008694898397;0.8333717772978304;0.7978751190745124;-1.0709886565004131e-07;-8.383229525289448e-08;1.0448425929424536;10.000409271248124;0.8333845065683282;0.015561117581811463;0.015560707302303741;0.7977457484046804;0.014894065049322185;0.7978844260794776
93.52898;1.0445029208359393;0.8333709980397965;0.7978747670948451;-1.0737157452687586e-07;-8.350650263893254e-08;1.044841669746798;10.000392238633134;0.8333856060577167;0.015561087493968409;0.015560744093383785;0.7977441446549798;0.014894064837146868;0.797885079526396
93.53898;1.0445048893713542;0.8333702295060045;0.797874396830086;-1.0764131827969516e-07;-8.317584777529941e-08;1.0448407209804709;10.000374870369482;0.8333867449372787;0.01556105804920906;0.015560780873797938;0.7977425465753336;0.014894064575914424;0.79788568872724
93.54898;1.0445067745969856;0.8333694742820598;0.7978740101984276;-1.0790694732840688e-07;-8.28423586131219e-08;1.0448397455445106;10.000357209905795;0.8333879212546162;0.015561029223154856;0.015560817536556207;0.7977409544177745;0.014894064258576074;0.7978862525634023
93.55898;1.0445085769272153;0.8333687343042341;0.7978736105479383;-1.0816721741507994e-07;-8.250826039794786e-08;1.044838744587939;10.000339307855416;0.833389132992036;0.01556100098641826;0.015560853980316501;0.7977393686097752;0.014894063886825038;0.7978867708726852
93.56898;1.0445102979225571;0.8333680109235382;0.7978732022683983;-1.084207194729284e-07;-8.217606239546016e-08;1.0448377205907948;10.000321234415027;0.8333903781643747;0.015560973311088381;0.015560890119293926;0.7977377890439671;0.014894063487074833;0.7978872438464797
93.57898;1.0445119398503648;0.8333673057103104;0.7978727897911733;-1.0866585110185366e-07;-8.184843907049858e-08;1.044836675922381;10.000303083989454;0.8333916549039407;0.015560946170847885;0.015560925883846999;0.7977362146385939;0.014894063116244496;0.7978876715159469
93.58898;1.0445135055494;0.8333666208799598;0.7978723769476807;-1.0890099502509527e-07;-8.152794277820504e-08;1.0448356118650197;10.000284966936395;0.8333929613140392;0.01556091953941844;0.015560961219367144;0.7977346440056984;0.014894062850439233;0.7978880536061694
93.59898;1.0445149986595486;0.8333659589864761;0.7978719671061655;-1.0912461774343484e-07;-8.121688651994846e-08;1.04483452828183;10.00026699531069;0.833394295398437;0.015560893389324095;0.015560996084286096;0.7977330764227233;0.014894062765739744;0.7978883896992748
93.60898;1.0445164233405018;0.8333653223481925;0.7978715638105415;-1.093353075376674e-07;-8.091750077353482e-08;1.04483342371179;10.00024927610181;0.8333956551542984;0.015560867683593889;0.015561030437448733;0.7977315123573511;0.014894062927056775;0.7978886792536235
93.61898;1.0445177839063973;0.8333647123757969;0.7978711712813585;-1.0953206110917866e-07;-8.063208378636877e-08;1.0448322957320257;10.000231913690163;0.8333970385023027;0.015560842361514178;0.015561064229147924;0.7977299532516833;0.014894063383726326;0.7978889217873038
93.62898;1.0445190850724106;0.8333641293540345;0.7978707937740409;-1.0971450812198856e-07;-8.036286437105256e-08;1.0448311418130831;10.000215010469084;0.8333984430019709;0.015560817337476494;0.01556109741255088;0.7977284008380158;0.014894064161307487;0.7978891171563256
93.63898;1.0445203321432965;0.833363572861181;0.7978704343945295;-1.0988270575577045e-07;-8.011162516106681e-08;1.0448299604209514;10.00019866280982;0.8333998656503949;0.015560792519072199;0.015561129965391123;0.7977268567852808;0.014894065255312621;0.797889265395792
93.64898;1.0445215300010153;0.8333630424258435;0.7978700949421198;-1.1003677786220866e-07;-7.98795271763749e-08;1.044828751677305;10.000182957199431;0.8334013031573879;0.015560767824865472;0.015561161903984193;0.7977253225592604;0.014894066635680797;0.7978893667972938
93.65898;1.0445226813624175;0.8333625381341917;0.7978697764443665;-1.1017672618999009e-07;-7.966744294998601e-08;1.0448275175683965;10.000167967979761;0.833402752698882;0.015560743188691563;0.01556119327576262;0.7977237991954823;0.014894068261257422;0.7978894222757155
93.66898;1.0445237863307362;0.8333620607769363;0.797869479326848;-1.1030231914685384e-07;-7.947637293602942e-08;1.0448262617071753;10.00015375942881;0.8334042127164547;0.015560718554038839;0.015561224136229384;0.7977222873517803;0.014894070100753101;0.7978894326691742
93.67898;1.0445248431560572;0.8333616116047308;0.7978692031289849;-1.1041293035202555e-07;-7.930754470833732e-08;1.044824988275708;10.000140389963835;0.8334056834363706;0.015560693867453583;0.015561254532172494;0.7977207875008739;0.014894072149871268;0.7978893975026139
93.68898;1.0445258482425532;0.833361191838434;0.7978689459084076;-1.1050754076279393e-07;-7.916242877206874e-08;1.0448237005919978;10.000127908863673;0.8334071670431511;0.015560669083090098;0.01556128449624226;0.7977192998476662;0.014894074430870518;0.7978893149803686
93.69898;1.0445267959820181;0.8333608020794008;0.7978687040872556;-1.1058503834427502e-07;-7.904278915930317e-08;1.0448224001998718;10.000116347746037;0.8334086675585379;0.015560644179319984;0.015561314048515108;0.7977178243395043;0.014894076973852519;0.7978891828493274
93.70898;1.044527680094118;0.8333604423899865;0.7978684736408458;-1.1064449162534127e-07;-7.895058535677144e-08;1.0448210869445202;10.000105719063157;0.8334101902661669;0.015560619166454024;0.015561343204139844;0.7977163611517535;0.014894079792427711;0.7978889992429722
93.71898;1.0445284957290173;0.8333601129854374;0.797868251578702;-1.1068509038985804e-07;-7.888784602488646e-08;1.0448197600715485;10.000096023819282;0.8334117406186516;0.015560594074509257;0.015561371976646197;0.7977149109598921;0.014894082870060157;0.7978887635316361
93.72898;1.0445292408925453;0.833359814824383;0.7978680362730278;-1.1070598668334064e-07;-7.885675009049275e-08;1.0448184193833796;10.00008725713849;0.8334133234262388;0.015560568936067224;0.015561400374107068;0.7977134744429386;0.014894086164712878;0.7978884765066658
93.73898;1.0445299165061386;0.8333595500775455;0.7978678271694887;-1.1070634050610589e-07;-7.885970215085675e-08;1.0448170654336646;10.0000794049983;0.8334149429227375;0.01556054377789601;0.015561428403659093;0.797712051965162;0.014894089619985533;0.7978881395443084
93.74898;1.044530525030326;0.8333593222847896;0.7978676247071924;-1.1068540173539246e-07;-7.889906319294504e-08;1.0448156993951307;10.00007244063792;0.8334166028606715;0.015560518622105049;0.01556145608503926;0.7977106439788835;0.014894093178638166;0.7978877539823154
93.75898;1.0445310690732343;0.8333591356589359;0.7978674302218359;-1.1064257824338457e-07;-7.897665210233625e-08;1.0448143230741354;10.000066327316473;0.8334183059720158;0.015560493491689222;0.015561483457203347;0.7977092510527339;0.014894096805154217;0.7978873214759808
93.76898;1.0445315514582256;0.8333589941735784;0.7978672455110959;-1.1057764050616814e-07;-7.909346254446482e-08;1.0448129382428828;10.000061022257674;0.8334200535440945;0.0155604684133332;0.015561510576074659;0.7977078733163906;0.014894100494522024;0.7978868443999448
93.77898;1.0445319757478382;0.8333589015278176;0.7978670721171048;-1.1049070462502638e-07;-7.924978427479804e-08;1.0448115459150555;10.000056476008448;0.8334218457188043;0.015560443415150648;0.015561537513422102;0.7977065104321365;0.014894104252535918;0.7978863255796568
93.78898;1.044532345598112;0.833358861392269;0.7978669108063304;-1.1038173946343703e-07;-7.944549722960918e-08;1.0448101468093103;10.000052630691707;0.833423682115972;0.015560418524572569;0.015561564356641282;0.7977051620835822;0.014894108077113078;0.7978857679696859
93.79898;1.0445326637615755;0.8333588769684251;0.7978667617678801;-1.1025017787644993e-07;-7.968032249161923e-08;1.044808741790379;10.000049422785219;0.8334255619688972;0.015560393771623162;0.015561591203023147;0.7977038282609128;0.01489411196197429;0.7978851750229432
93.80898;1.0445329320267978;0.833358950310358;0.7978666251147407;-1.1009511059024272e-07;-7.995392105852924e-08;1.044807331363631;10.000046787513988;0.8334274836035993;0.015560369197919494;0.015561618152631799;0.7977025092530936;0.014894115916033058;0.797884551567693
93.81898;1.0445331516053267;0.8333590821526956;0.7978665008791409;-1.0991572363905972e-07;-8.026579937055292e-08;1.0448059154157485;10.000044661189527;0.8334294443394732;0.01556034486235324;0.015561645300347869;0.7977012054935815;0.014894119981124783;0.7978839040905763
93.82898;1.0445333235890166;0.8333592723656346;0.7978663887014313;-1.0971154537333233e-07;-8.061522038134673e-08;1.0448044935853984;10.000042984879997;0.8334314413239402;0.015560320825424771;0.01556167272763983;0.7976999175293399;0.014894124231851914;0.7978832398242615
93.83898;1.0445334497995835;0.83335952047218;0.7978662878545602;-1.0948246497729906e-07;-8.1001240514324e-08;1.0448030657040868;10.000041713228615;0.8334334723111191;0.015560297118894393;0.015561700505904687;0.7976986462644079;0.01489412876041332;0.7978825652854867
93.84898;1.044533533424628;0.8333598253413126;0.7978661976196354;-1.0922854566463447e-07;-8.142281485127691e-08;1.0448016322433449;10.000040823541209;0.8334355357725417;0.015560273735641214;0.015561728703564526;0.7976973932514752;0.014894133659505185;0.7978818852022143
93.85898;1.044533578979613;0.8333601840858712;0.7978661177561952;-1.0894965760042938e-07;-8.187900073498642e-08;1.0448001946521124;10.000040314467327;0.8334376307258347;0.015560250645081843;0.015561757382124928;0.7976961606480271;0.014894139009394434;0.7978812026270828
93.86898;1.0445335924050634;0.8333605913042346;0.7978660488017721;-1.0864520710254158e-07;-8.236909077500738e-08;1.0447987552501032;10.000040195478425;0.8334397565764391;0.015560227814862066;0.015561786585181252;0.7976949507703858;0.014894144867586247;0.7978805201005806
93.87898;1.0445335811159326;0.8333610395395309;0.7978659920210024;-1.0831430607650527e-07;-8.289239807220679e-08;1.044797316785417;10.000040481903078;0.8334419129045811;0.015560205233872018;0.015561816328094863;0.7976937656843169;0.014894151262261953;0.7978798402645282
93.88898;1.044533553190173;0.833361520707876;0.7978659491172573;-1.079562055058015e-07;-8.344785629609743e-08;1.0447958822548191;10.000041198413752;0.8334440991640135;0.01556018292743284;0.015561846598565405;0.7976926068853603;0.014894158204982962;0.7978791652293573
93.89898;1.0445335162510812;0.83336202738949;0.7978659217170628;-1.0757049732022722e-07;-8.403384724127525e-08;1.0447944547631074;10.000042376951747;0.8334463142534069;0.015560160957421272;0.015561877368559743;0.7976914748432768;0.014894165715694267;0.7978784961374822
93.90898;1.0445334767410188;0.8333625531689096;0.7978659107199882;-1.0715711526086564e-07;-8.464835714837226e-08;1.0447930367271565;10.000044047021197;0.8334485560756835;0.015560139416196443;0.01556190860024376;0.7976903688237577;0.014894173824944639;0.7978778336041277
93.91898;1.0445334396046329;0.8333630924144456;0.7978659160849175;-1.0671641869597642e-07;-8.528916706737438e-08;1.0447916295219086;10.000046230646658;0.8334508216218597;0.015560118410353416;0.015561940241678314;0.7976892873769151;0.014894182560286512;0.7978771779941186
93.92898;1.044533407858403;0.8333636400722761;0.7978659371394139;-1.0624927225383322e-07;-8.595394784496937e-08;1.0447902343336437;10.000048944763053;0.8334531075629898;0.015560098033670713;0.015561972227546166;0.797688228943623;0.014894191943002691;0.7978765294214837
93.93898;1.0445333819507883;0.833364191481982;0.7978659729915065;-1.0575691993869378e-07;-8.664042763452765e-08;1.0447888525028142;10.000052202881648;0.8334554106120092;0.015560078351006198;0.015562004487615863;0.7976871921118793;0.014894201984661246;0.7978758881531768
93.94898;1.0445333598152953;0.8333647421166992;0.797866023208907;-1.0524071130408e-07;-8.734650910438936e-08;1.0447874844620608;10.000056010111571;0.8334577277567973;0.015560059398555915;0.015562036948775245;0.7976861760493005;0.014894212682984907;0.7978752547268645
93.95898;1.0445333375460297;0.8333652875464815;0.7978660885395242;-1.0470199936054225e-07;-8.807019427134945e-08;1.0447861287225773;10.000060357002708;0.8334600567685092;0.015560041192364848;0.015562069530878582;0.7976851812238195;0.014894224033516621;0.7978746293116479
93.96898;1.0445333099944372;0.8333658243960586;0.7978661707959589;-1.0414225405076578e-07;-8.880963499118284e-08;1.0447847822818335;10.000065220649057;0.8334623964690545;0.015560023740568987;0.01556210215343107;0.79768420955377;0.01489423604592297;0.7978740115447255
93.97898;1.0445332715281221;0.8333663515407658;0.7978662723387248;-1.0356309630718154e-07;-8.956334655387077e-08;1.0447834417861757;10.00007057084722;0.8334647465575311;0.015560007047353023;0.015562134754212066;0.7976832636422432;0.014894248744924652;0.7978734011346404
93.98898;1.0445332168843953;0.8333668696388733;0.7978663959748008;-1.0296621842976291e-07;-9.0330181355285e-08;1.0447821040898733;10.000076373053249;0.8334671075297362;0.015559991107711226;0.015562167300161734;0.7976823458141797;0.014894262160078055;0.7978727981462675
93.99898;1.0445331415153394;0.8333673797489523;0.7978665445379619;-1.0235321023901785e-07;-9.110912953293198e-08;1.0447807660799493;10.000082585108187;0.8334694809171432;0.015559975905636953;0.015562199780222963;0.7976814577657472;0.014894276318158137;0.7978722029401828
94.00898;1.0445330415205225;0.8333678831154078;0.7978667198100269;-1.0172539414103535e-07;-9.189929436961114e-08;1.0447794241702864;10.000089154811004;0.8334718693492571;0.015559961418769207;0.015562232196531758;0.7976806008494732;0.014894291240500073;0.7978716165047925
94.01898;1.0445329137664638;0.8333683817651685;0.797866921986286;-1.0108402907566246e-07;-9.269996292453435e-08;1.0447780739206447;10.000096024640301;0.8334742758562051;0.015559947622116746;0.015562264566014568;0.7976797764318577;0.014894306942485926;0.7978710409114269
94.02898;1.044532756358178;0.8333688784752215;0.7978671500564263;-1.0043057927643916e-07;-9.35106005896465e-08;1.0447767098358791;10.000103139629003;0.8334767029815441;0.015559934484884184;0.015562296915096745;0.7976789858738755;0.014894323431113245;0.7978704789586808
94.03898;1.044532568867881;0.8333693762059263;0.7978674021198194;-9.976652666561997e-08;-9.433076666156838e-08;1.044775324997975;10.000110450982806;0.8334791524495588;0.015559921969287509;0.015562329260393712;0.7976782302337965;0.014894340700486744;0.7978699333066356
94.04898;1.0445323517682505;0.8333698778136214;0.7978676753627634;-9.909316810288283e-08;-9.515984011612913e-08;1.0447739111106358;10.000117913803907;0.8334816247653468;0.01555991004115702;0.015562361596406962;0.7976775101369625;0.014894358732523679;0.7978694062402721
94.05898;1.0445321053475811;0.8333703861232546;0.7978679659829071;-9.841170472834306e-08;-9.599665310629445e-08;1.0447724595554633;10.000125487776488;0.8334841186367397;0.015559898678488776;0.015562393903412505;0.7976768259000758;0.01489437750158897;0.7978688998468041
94.06898;1.0445318287238738;0.8333709041210209;0.7978682690218433;-9.772331080837989e-08;-9.683947564750428e-08;1.0447709625803612;10.000133148347299;0.8334866313308965;0.015559887867165664;0.01556242615812229;0.7976761774209241;0.014894396976595928;0.7978684157540744
94.07898;1.0445315194662248;0.8333714348504145;0.7978685787160907;-9.702932375817519e-08;-9.768637669952256e-08;1.0447694139108707;10.000140898255887;0.8334891594970446;0.015559877596689281;0.015562458324697754;0.7976755637092613;0.014894417121614004;0.7978679548902754
94.08898;1.04453117385944;0.833371980728014;0.79786888961441;-9.633150942149194e-08;-9.853542266495043e-08;1.0447678091403179;10.000148763619052;0.8334916990804869;0.015559867855829648;0.015562490343698911;0.7976749829213317;0.01489443789381455;0.7978675177204998
94.09898;1.044530787298895;0.8333725430654559;0.7978691971422343;-9.563179353535256e-08;-9.938456739565294e-08;1.044766145666598;10.00015677857455;0.8334942450940905;0.015559858620146479;0.015562522144721236;0.7976744331153666;0.014894459239506419;0.7978671042364203
94.10898;1.0445303549195475;0.8333731224662554;0.7978694971413481;-9.493164140398483e-08;-1.0023170700886668e-07;1.0447644218798937;10.000164975171026;0.833496792405841;0.01555984984936225;0.015562553668044217;0.7976739125739115;0.01489448109594042;0.7978667136949912
94.11898;1.0445298727094958;0.8333737194494902;0.7978697857218429;-9.423187033808213e-08;-1.0107493719104826e-07;1.0447626364393223;10.000173381046976;0.8334993367798931;0.015559841504036966;0.015562584876726217;0.7976734196409822;0.014894503394877608;0.7978663447634585
94.12898;1.0445293385426178;0.8333743344935635;0.7978700598480877;-9.353297766202581e-08;-1.0191255291729777e-07;1.0447607883013514;10.000182017499604;0.8335018750406924;0.015559833562694398;0.015562615758387072;0.7976729530811257;0.01489452606526805;0.7978659961245685
94.13898;1.0445287523692037;0.8333749676295146;0.7978703175126844;-9.283543333043333e-08;-1.0274280809593201e-07;1.0447588770713137;10.000190897472912;0.8335044042249014;0.015559826030475135;0.015562646319547414;0.7976725125543163;0.014894549041766398;0.7978656672720408
94.14898;1.0445281154351012;0.8333756182271393;0.7978705573022606;-9.213970860781328e-08;-1.0356378282033889e-07;1.0447569032604986;10.000200023269695;0.8335069204085342;0.015559818942711487;0.01556267658144399;0.7976720985712114;0.014894572267058427;0.7978653584823648
94.15898;1.0445274300591991;0.8333762853616906;0.7978707781543604;-9.144637084403885e-08;-1.0437345333572173e-07;1.044754868744837;10.000209380364225;0.8335094184979391;0.015559812355490185;0.015562706573305876;0.7976717121586492;0.01489459568239513;0.7978650698433037
94.16898;1.044526700619928;0.8333769684422352;0.7978709791839683;-9.075627323289747e-08;-1.051698901912046e-07;1.0447527773574994;10.000218932855004;0.8335118936589248;0.015559806322931573;0.01556273631821991;0.7976713542579489;0.014894619226874066;0.7978648008625773
94.17898;1.0445259336060915;0.8333776674303928;0.7978711592966979;-9.007045468031459e-08;-1.0595143010823767e-07;1.044750634752982;10.000228626060512;0.8335143429787698;0.015559800885141344;0.015562765832058813;0.7976710251594569;0.014894642845360425;0.7978645507595452
94.18898;1.044525136245919;0.8333783828034544;0.7978713171605235;-8.938985072281957e-08;-1.067165873651395e-07;1.0447484474228845;10.00023838990379;0.8335167655506689;0.015559796077008902;0.015562795132748058;0.7976707245663037;0.014894666485157497;0.7978643187140031
94.19898;1.0445243154769572;0.8333791153617283;0.7978714517436648;-8.871523626667941e-08;-1.0746375764872532e-07;1.044746221965599;10.000248142232506;0.8335191611826048;0.015559791938673042;0.015562824237318702;0.7976704520365201;0.014894690086226578;0.7978641042486616
94.20898;1.0445234775858294;0.8333798653896064;0.7978715628272246;-8.804729372549581e-08;-1.0819118501377296e-07;1.0447439651249766;10.00025779464234;0.8335215292086549;0.015559788516016393;0.015562853154614547;0.7976702071968935;0.014894713585158816;0.7978639077540985
94.21898;1.0445226278082593;0.8333806318522978;0.7978716510721685;-8.738641464185304e-08;-1.0889730156203019e-07;1.0447416840039176;10.00026725749995;0.8335238684134302;0.015559785858531648;0.015562881881958233;0.7976699900794764;0.01489473692750801;0.797863730758707
94.22898;1.0445217698916474;0.8333814126132352;0.7978717175729462;-8.673250627897106e-08;-1.0958098574881874e-07;1.044739385774442;10.00027644655199;0.8335261777300712;0.015559784018694067;0.01556291040265385;0.7976698018865055;0.014894760069060363;0.7978635756288728
94.23898;1.0445209062153167;0.8333822051666647;0.7978717630387574;-8.608525878968212e-08;-1.1024149774336154e-07;1.0447370769260185;10.00028528741068;0.8335284565780121;0.015559783048890068;0.01556293868981183;0.7976696453239728;0.014894782975609406;0.7978634451915846
94.24898;1.044520038110031;0.8333830069563853;0.797871787334757;-8.544438581558497e-08;-1.1087818125434784e-07;1.0447347628462462;10.000293708187707;0.8335307045575536;0.015559782994292289;0.015562966711835654;0.7976695242098395;0.01489480563057446;0.7978633430958747
94.25898;1.0445191659382678;0.8333838155735724;0.7978717898543728;-8.480945989540778e-08;-1.1149018245004128e-07;1.044732447901794;10.000301633413434;0.8335329209427603;0.015559783886072296;0.015562994432926714;0.7976694429611201;0.014894828029275801;0.797863274496891
94.26898;1.044518289676306;0.8333846293298834;0.7978717698302757;-8.41798804512706e-08;-1.1207653374450627e-07;1.0447301357393275;10.000308994113443;0.8335351039806839;0.015559785746267398;0.01556302182053188;0.7976694061466261;0.014894850160239738;0.7978632461103956
94.27898;1.0445174096355399;0.8333854473359239;0.7978717262270809;-8.35550568975441e-08;-1.1263648439913041e-07;1.0447278298383407;10.000315738525806;0.8335372502839775;0.01555978860259709;0.015563048857186198;0.7976694180552241;0.014894871999050294;0.797863265530623
94.28898;1.0445165263593474;0.8333862688135298;0.797871658132703;-8.293436918812699e-08;-1.1316961778359479e-07;1.0447255335824233;10.000321828990685;0.8335393550869341;0.01555979249201825;0.015563075532937079;0.7976694823006565;0.014894893515035743;0.7978633402883488
94.29898;1.044515640031507;0.8333870928930247;0.7978715654012345;-8.23170321132092e-08;-1.1367574902326722e-07;1.0447232496143943;10.000327235931845;0.8335414131846286;0.015559797452241581;0.01556310182614225;0.7976696016640293;0.014894914675965706;0.7978634771201194
94.30898;1.0445147500499845;0.8333879190055041;0.7978714485417384;-8.17021500108413e-08;-1.1415479274233956e-07;1.0447209796024393;10.000331938515432;0.8335434196304407;0.015559803515526808;0.015563127701840077;0.7976697782283434;0.014894935451159549;0.797863681625833
94.31898;1.0445138549242328;0.8333887469099902;0.7978713079742484;-8.108876123345284e-08;-1.1460670579871389e-07;1.0447187243949052;10.00033592659379;0.833545369803084;0.015559810704514988;0.015563153117439507;0.79767001331126;0.014894955819558948;0.7978639581993129
94.32898;1.0445129521602157;0.8333895764116575;0.7978711434361546;-8.047566833617139e-08;-1.1503164500418519e-07;1.0447164841191183;10.00033919906481;0.8335472590776009;0.015559819031639367;0.015563178013370862;0.797670307148268;0.014894975772410826;0.797864310123412
94.33898;1.0445120381698092;0.833390407281749;0.7978709539818211;-7.98613668832427e-08;-1.1543009387019346e-07;1.0447142586808236;10.000341760243273;0.8335490826770006;0.01555982850780223;0.015563202303822195;0.7976706589907647;0.014894995301033555;0.7978647397740367
94.34898;1.0445111088847525;0.8333912393704592;0.7978707384728024;-7.924435655281258e-08;-1.1580270031942525e-07;1.0447120483056855;10.00034361785588;0.8335508361341499;0.015559839153449943;0.015563225883760861;0.7976710677720775;0.01489501438674809;0.7978652489039614
94.35898;1.0445101609604097;0.8333920724582033;0.7978704959945503;-7.862348757595159e-08;-1.1615013222646873e-07;1.0447098536623822;10.000344784843326;0.8335525158397559;0.015559850995054147;0.015563248645385141;0.797671532463785;0.014895033005129113;0.7978658390165693
94.36898;1.0445091924271743;0.8333929059810665;0.7978702257594436;-7.799791206839163e-08;-1.1647316725408811e-07;1.044707675833324;10.00034528064372;0.8335541188158545;0.015559864046344444;0.015563270499595631;0.7976720516615791;0.014895051136752447;0.7978665115336339
94.37898;1.044508202432024;0.833393739495256;0.7978699270867589;-7.736683787174325e-08;-1.1677277988599885e-07;1.0447055161278624;10.000345126079779;0.8335556417878321;0.015559878295531454;0.015563291391352728;0.7976726235669975;0.014895068780481698;0.7978672676935569
94.38898;1.0445071910328794;0.8333945733861323;0.7978695999446548;-7.672952070568744e-08;-1.1705013930321223e-07;1.0447033760486668;10.000344337027853;0.833557080626477;0.015559893709329777;0.015563311294951478;0.7976732468857786;0.01489508596303796;0.7978681088095855
94.39898;1.0445061591850193;0.8333954087990628;0.7978692452351775;-7.608549171102251e-08;-1.1730671742403434e-07;1.0447012577875667;10.000342926347697;0.8335584308385992;0.015559910248235213;0.015563330202374945;0.7976739212601925;0.014895102736652543;0.79786903659336
94.40898;1.0445051077826821;0.833396247101183;0.7978688641164549;-7.543477561673733e-08;-1.1754432804284675e-07;1.0446991648385031;10.000340910617236;0.8335596883240206;0.015559927877836367;0.015563348112962243;0.7976746467646998;0.014895119167365085;0.7978700526418255
94.41898;1.0445040363326537;0.8333970895628688;0.797868456984271;-7.47779873206532e-08;-1.1776476076034807e-07;1.0446971023609415;10.000338313389195;0.8335608496879602;0.015559946562294352;0.01556336501916645;0.7976754233205713;0.014895135318798042;0.7978711577970632
94.42898;1.044502942956787;0.8333979375725153;0.7978680233660371;-7.411630552749135e-08;-1.1796930096167553e-07;1.0446950769894687;10.00033516560693;0.8335619124055286;0.015559966251420235;0.015563380903259394;0.7976762501982761;0.01489515124452571;0.7978723524557322
94.43898;1.0445018250303826;0.8333987929260728;0.7978675628119414;-7.34513383914175e-08;-1.1815865184111769e-07;1.0446930961200733;10.000331502069592;0.833562875011177;0.01555998687917164;0.015563395751397289;0.7976771254662255;0.014895166997857846;0.7978736371726449
94.44898;1.0445006793075322;0.8333996578380639;0.7978670754030882;-7.27848973741634e-08;-1.1833320658272167e-07;1.0446911673912267;10.000327348035444;0.8335637372176994;0.015560008372471831;0.015563409568120254;0.7976780458387464;0.014895182635819413;0.797875012568512
94.45898;1.044499502017282;0.8334005350346678;0.7978665616622719;-7.211876292671732e-08;-1.1849317874928626e-07;1.0446892982104872;10.00032270405943;0.8335644998727406;0.015560030655387445;0.015563422379765025;0.7976790073347889;0.014895198202015845;0.7978764788552153
94.46898;1.044498289216571;0.8334014277323081;0.7978660230747999;-7.145453193571344e-08;-1.1863850107816584e-07;1.0446874948769234;10.000317546553251;0.8335651647359353;0.015560053637685138;0.01556343422607945;0.7976800061643338;0.014895213713338422;0.797878035503838
94.47898;1.044497037532289;0.8334023394211763;0.797865462736815;-7.079360620107644e-08;-1.1876886170631629e-07;1.0446857619428025;10.00031184096226;0.8335657343940194;0.01556007720444541;0.015563445146399115;0.7976810390934495;0.014895229168039746;0.7978796810691842
94.48898;1.0444957452983707;0.8334032739727687;0.7978648848431992;-7.013733975635234e-08;-1.188838813519484e-07;1.044684102083051;10.000305552237844;0.833566212366114;0.015560101226905342;0.015563455169946245;0.7976821032730886;0.014895244559543008;0.7978814133209176
94.49898;1.0444944130791163;0.8334042357571978;0.7978642937274046;-6.948710291686335e-08;-1.1898309541157704e-07;1.044682516123211;10.000298651355847;0.83356660282495;0.015560125581494612;0.0155634643131639;0.7976831957468166;0.014895259878676272;0.7978832297476518
94.50898;1.0444930431505135;0.8334052289882082;0.7978636933303481;-6.884404658663924e-08;-1.1906571180195666e-07;1.0446810034437866;10.000291118974049;0.8335669098497415;0.01556015015439111;0.015563472580222946;0.7976843131792637;0.01489527510547856;0.7978851282114646
94.51898;1.0444916388025096;0.8334062563921834;0.7978630867559012;-6.820881818670615e-08;-1.1913044856833828e-07;1.0446795625728913;10.0002829419434;0.8335671369539602;0.01556017483295955;0.015563479962855155;0.7976854520935279;0.014895290206053144;0.7978871073736786
94.52898;1.0444902038767683;0.8334073182847098;0.7978624761649631;-6.758151724343244e-08;-1.1917572153469028e-07;1.0446781912536376;10.000274106830979;0.833567287337755;0.015560199504074208;0.015563486434518551;0.7976866091838999;0.014895305139150184;0.7978891661849612
94.53898;1.0444887422529043;0.8334084128929676;0.7978618631322523;-6.696189093651745e-08;-1.192001459385095e-07;1.0446768864742735;10.000264599380722;0.8335673644329427;0.01556022406545833;0.015563491946008742;0.797687781324721;0.014895319855208755;0.7978913026124071
94.54898;1.0444872573601054;0.8334095371788868;0.797861248553612;-6.634963905192634e-08;-1.1920285110492379e-07;1.04467564510318;10.000254408721426;0.8335673718800214;0.015560248437421808;0.015563496439753447;0.7976889653197645;0.014895334287161;0.7978935132259996
94.55898;1.0444857519472874;0.8334106873108553;0.7978606326144289;-6.574460166732496e-08;-1.1918322194541283e-07;1.04467446449404;10.000243528440352;0.8335673130468311;0.015560272565221566;0.015563499871359304;0.7976901578567042;0.014895348351901249;0.7978957941077075
94.56898;1.0444842282136397;0.8334118590973664;0.7978600155344274;-6.514672059076595e-08;-1.1914063062236387e-07;1.044673342689408;10.00023194931613;0.8335671908336081;0.015560296409602629;0.015563502210333941;0.7976913555899501;0.014895361962922437;0.7978981415869735
94.57898;1.0444826876868076;0.833413047956227;0.7978593983483557;-6.45558641357194e-08;-1.1907478429783601e-07;1.0446722785847262;10.000219653325312;0.8335670076237884;0.015560319931344496;0.015563503427986718;0.7976925548200683;0.014895375041101824;0.7979005522074056
94.58898;1.0444811306484219;0.8334142480096549;0.7978587829214921;-6.397171976251237e-08;-1.1898618064757172e-07;1.044671271989775;10.000206619135666;0.8335667648708597;0.015560343090977116;0.015563503498550532;0.7976937511783649;0.01489538752039644;0.7979030225066206
94.59898;1.0444795559813922;0.8334154518694593;0.797858171196922;-6.33938645119585e-08;-1.1887605021983267e-07;1.0446703238008106;10.000192831571193;0.8335664627618558;0.015560365866553728;0.015563502409984786;0.797694939879565;0.014895399350256383;0.7979055486548355
94.60898;1.0444779620175457;0.8334166518301305;0.7978575642693179;-6.282189504764157e-08;-1.1874604385857919e-07;1.0446694364482076;10.000178285712245;0.8335661006884559;0.015560388261375763;0.015563500163907635;0.7976961165748774;0.014895410498684416;0.7979081259503266
94.61898;1.0444763479885937;0.83341784094825;0.7978569618779368;-6.225560708585804e-08;-1.1859805367176315e-07;1.0446686138885863;10.000162987153228;0.8335656780116346;0.015560410291275702;0.015563496770724963;0.7976972784995837;0.014895420955515276;0.7979107489076138
94.62898;1.0444747148673734;0.8334190132275447;0.7978563624672995;-6.169527118536646e-08;-1.18434243829895e-07;1.0446678607908693;10.000146952054005;0.8335651940859076;0.015560431966451406;0.01556349225765529;0.7976984248668946;0.014895430722564764;0.7979134119651321
94.63898;1.0444730648345306;0.8334201633074707;0.79785576389996;-6.114171759256307e-08;-1.1825716064605843e-07;1.0446671812908435;10.000130207189411;0.8335646481013483;0.015560453279387015;0.015563486675874334;0.797699556112687;0.014895439794063135;0.7979161098362261
94.64898;1.0444714005245357;0.8334212859499602;0.797855164492679;-6.059599337189493e-08;-1.180696592788243e-07;1.044666578066895;10.000112787743499;0.8335640396069647;0.01556047421027293;0.01556348009067338;0.7977006729725401;0.014895448152990324;0.7979188377715706
94.65898;1.044469725161528;0.8334223756704401;0.7978545635358686;-6.005888867628221e-08;-1.178746691101532e-07;1.0446660523231213;10.00009472882277;0.8335633687955389;0.015560494738948789;0.015563472572935133;0.7977017756194671;0.014895455783179412;0.7979215923698697
94.66898;1.044468042446367;0.8334234265977465;0.7978539611923608;-5.9530730053844156e-08;-1.1767500470647809e-07;1.0446656039365079;10.000076054918507;0.8335626360132825;0.015560514834863946;0.01556346420274477;0.7977028627709501;0.014895462674779904;0.79792437187926
94.67898;1.0444663553593077;0.8334244323566187;0.797853358506445;-5.901145260500299e-08;-1.1747313394032716e-07;1.044665231305449;10.00005678336172;0.833561841283709;0.015560534440517011;0.01556345507034468;0.797703931851661;0.014895468821800092;0.7979271753830561
94.68898;1.0444646652033291;0.8334253860990227;0.7978527576067121;-5.850082442780426e-08;-1.1727094972737612e-07;1.0446649316122787;10.000036940995015;0.8335609838372962;0.015560553476745658;0.015563445269215985;0.7977049801603986;0.01489547422154139;0.7979300018396102
94.69898;1.044462971884982;0.8334262809794394;0.7978521613630205;-5.799879323607544e-08;-1.1706982272952768e-07;1.0446647014004227;10.00001657115521;0.8335600617014728;0.015560571858302147;0.01556343488492273;0.7977060055630529;0.014895478871504048;0.7979328494369093
94.70898;1.0444612747442108;0.8334271109713386;0.7978515726089432;-5.750585004119484e-08;-1.1687083862551941e-07;1.0446645368941123;9.999995724269457;0.8335590721590709;0.015560589506549254;0.01556342398227745;0.7977070068159362;0.014895482759373333;0.7979357150554275
94.71898;1.0444595729767565;0.8334278714066423;0.7978509939691961;-5.702311844988739e-08;-1.166750377081338e-07;1.0446644340304285;9.999974445952267;0.8335580127696222;0.01556060635938108;0.015563412604546573;0.797707984143539;0.014895485852754489;0.7979385943430817
94.72898;1.044457865354213;0.8334285587821445;0.797850428148037;-5.6552026782044176e-08;-1.1648358329194681e-07;1.044664388179747;9.999952769177046;0.8335568820270616;0.015560622373831549;0.015563400788652417;0.797708939308311;0.014895488102101976;0.7979414825491146
94.73898;1.0444561495789126;0.8334291702015485;0.7978498775513314;-5.609392685590226e-08;-1.1629770307310084e-07;1.0446643937393902;9.999930711255816;0.8335556792996841;0.015560637526163509;0.015563388570895894;0.7977098748889724;0.014895489461292887;0.7979443750952605
94.74898;1.0444544219106369;0.8334297033212397;0.7978493434890134;-5.5650063703024524e-08;-1.1611848581984154e-07;1.0446644444008968;9.999908278947032;0.8335544045180141;0.015560651816777736;0.015563375974706892;0.7977107935955313;0.014895489901844467;0.7979472676351036
94.75898;1.0444526772031417;0.833430156880964;0.7978488261531211;-5.5221780803060614e-08;-1.1594687723788344e-07;1.0446645341821272;9.9998854794104;0.8335530584841032;0.015560665269659477;0.015563363004371764;0.7977116981065921;0.014895489404078298;0.797950155960527
94.76898;1.044450909156401;0.8334305308774005;0.7978483252170822;-5.4810658602656647e-08;-1.1578390435241364e-07;1.0446646577889815;9.99986233077342;0.8335516431673542;0.015560677923289334;0.01556334965316656;0.7977125909462268;0.014895487942239756;0.7979530355709732
94.77898;1.0444491108647678;0.8334308261674944;0.7978478402447394;-5.4418502554067815e-08;-1.1563067551240657e-07;1.0446648100404974;9.999838869246002;0.8335501609197767;0.015560689823600126;0.015563335916392031;0.7977134737952633;0.014895485477146914;0.7979559012122489
94.78898;1.044447275507781;0.8334310441070694;0.7978473711201769;-5.404723620946114e-08;-1.1548806016315193e-07;1.044664986055536;9.999815149526615;0.833548613460664;0.015560701018599823;0.015563321804648594;0.7977143468125156;0.014895481956968683;0.7979587470412298
94.79898;1.0444453967655585;0.8334311865145513;0.7978469186575029;-5.369881587055818e-08;-1.1535647782702238e-07;1.044665182500121;9.999791234550354;0.833547001641909;0.015560711556628345;0.015563307350110642;0.7977152089465789;0.014895477326522912;0.7979615672530825
94.80898;1.0444434689656734;0.833431256124747;0.797846484905174;-5.33752052315835e-08;-1.1523582855161001e-07;1.0446653985125027;9.999767180019436;0.8335453256936042;0.015560721488298006;0.015563292599299563;0.7977160587940834;0.014895471543165823;0.7979643564474397
94.81898;1.0444414871933154;0.8334312570333631;0.7978460729009018;-5.30782727825044e-08;-1.1512536888159393e-07;1.044665635242184;9.999743024602475;0.8335435854676323;0.01556073086039459;0.01556327759939955;0.7977168949150072;0.014895464588644842;0.7979671095425328
94.82898;1.0444394474886987;0.833431194302623;0.7978456859754152;-5.280962616505081e-08;-1.1502374032491183e-07;1.0446658942843183;9.999718788680672;0.8335417806102047;0.015560739705865618;0.015563262391981412;0.7977177159528235;0.01489545646088234;0.7979698215675957
94.83898;1.044437347045615;0.8334310730614956;0.7978453270759982;-5.257056443310907e-08;-1.1492924845488248e-07;1.0446661770731618;9.999694481122663;0.8335399108499355;0.015560748041253264;0.015563247019878355;0.7977185209616028;0.014895447155017373;0.7979724875040735
94.84898;1.0444351841131638;0.8334308979838142;0.7978449985929404;-5.236206504258482e-08;-1.1484017256646504e-07;1.0446664859326344;9.999670110859695;0.8335379766428187;0.015560755872512867;0.015563231539224405;0.7977193090505116;0.014895436654406704;0.7979751023294241
94.85898;1.0444329578677556;0.8334306733555257;0.7978447024401372;-5.2184760733174656e-08;-1.1475504216926417e-07;1.0446668246915534;9.999645692720707;0.8335359799516509;0.015560763200793295;0.015563216021894182;0.7977200789550043;0.014895424926497864;0.7979776610768651
94.86898;1.044430668592015;0.8334304032268393;0.7978444399880058;-5.2039156110931277e-08;-1.1467279800999276e-07;1.0446671982070521;9.999621243204084;0.8335339246720621;0.01556077002306991;0.01556320053885789;0.7977208299772443;0.014895411922950085;0.7979801585237035
94.87898;1.044428317333473;0.8334300913234532;0.7978442118865069;-5.192590523864492e-08;-1.1459271502055376e-07;1.0446676120234841;9.99959677470702;0.8335318166591081;0.015560776339887493;0.015563185139648507;0.7977215629882156;0.014895397592786594;0.7979825890562995
94.88898;1.0444259046872044;0.833429740935332;0.7978440181180165;-5.18457298609138e-08;-1.1451421402780927e-07;1.0446680722828328;9.99957229550049;0.8335296633105016;0.015560782168898772;0.015563169851395862;0.7977222795882103;0.014895381893164151;0.7979849471952654
94.89898;1.0444234301998214;0.833429355110451;0.7978438586401471;-5.1799154789485e-08;-1.1443672196813463e-07;1.044668585483288;9.99954781330429;0.8335274724803039;0.0155607875469953;0.01556315468937537;0.7977229804394452;0.014895364785555958;0.7979872281645143
94.90898;1.0444208930940948;0.833428937305788;0.7978437341102027;-5.1786378654202614e-08;-1.1435968321949791e-07;1.0446691581598715;9.999523339536818;0.8335252511052683;0.01556079251967137;0.015563139661494191;0.7977236649849945;0.014895346231998865;0.7979894280631011
94.91898;1.0444182930909511;0.8334284919312432;0.7978436459416535;-5.180729437171852e-08;-1.1428271946735512e-07;1.0446697966309253;9.999498892419036;0.833523004591638;0.015560797125920853;0.01556312476623808;0.7977243326885083;0.014895326204918357;0.7979915436733305
94.92898;1.044415630633079;0.8334280241426092;0.7978435957687395;-5.1861574513583454e-08;-1.1420571784274835e-07;1.0446705068668043;9.999474495007913;0.8335207372291848;0.0155608013900946;0.015563109992703779;0.7977249841912818;0.014895304703636932;0.7979935720162231
94.93898;1.0444129068180892;0.833427539204261;0.7978435847235695;-5.194867511747212e-08;-1.1412875619403504e-07;1.044671294253229;9.99945017081723;0.8335184525984919;0.015560805325186538;0.015563095330980936;0.797725621535404;0.014895281753821923;0.7979955101825477
94.94898;1.0444101232496932;0.8334270419291738;0.7978436131704041;-5.206780611866098e-08;-1.1405207193928868e-07;1.0446721632833658;9.999425943191957;0.833516153585147;0.015560808930532405;0.015563080785482391;0.7977262478512896;0.014895257385564154;0.79799735581073
94.95898;1.0444072816172867;0.8334265362527252;0.7978436810384872;-5.2218081666237114e-08;-1.1397610934764706e-07;1.0446731174496986;9.999401834703553;0.8335138425147394;0.015560812177498096;0.015563066379567314;0.7977268668055321;0.014895231621751286;0.7979991075590087
94.96898;1.0444043830230976;0.8334260251043231;0.7978437878087693;-5.2398756234686704e-08;-1.1390153103010398e-07;1.0446741590404947;9.99937786283676;0.8335115213538293;0.015560815003317461;0.015563052152727255;0.7977274816620734;0.014895204484020987;0.7980007648852849
94.97898;1.0444014280584473;0.8334255107985482;0.79784393179516;-5.2609164551594067e-08;-1.1382926726689979e-07;1.044675288854057;9.999354039317529;0.833509191582332;0.015560817319955463;0.01556303815856689;0.7977280940808399;0.014895175991237372;0.7980023276685099
94.98898;1.0443984181169432;0.8334249955241112;0.7978441099152821;-5.2848300558531164e-08;-1.1376048692715411e-07;1.0446765062162684;9.999330372377127;0.833506853682702;0.015560819030108712;0.015563024462673752;0.797728703212029;0.01489514615420991;0.7980037961478667
94.99898;1.0443953564340647;0.8334244816555317;0.7978443189089335;-5.311452382331222e-08;-1.1369640764674503e-07;1.0446778093163949;9.99930686278522;0.8335045066571348;0.015560820046047804;0.015563011125824078;0.7977293056875141;0.014895114981828215;0.798005171024766
95.00898;1.0443922477692131;0.833423972223538;0.7978445568959655;-5.3405667667103083e-08;-1.1363822627336453e-07;1.044679195968973;9.999283500120132;0.8335021483000917;0.015560820300677548;0.015562998184335135;0.7977298965370605;0.014895082488558012;0.798006453842643
95.01898;1.0443890979743287;0.833423471185417;0.7978448237626101;-5.3719250284902516e-08;-1.1358710467871043e-07;1.0446806643813609;9.999260269957622;0.8334997764258474;0.015560819744492934;0.01556298565678535;0.7977304703848291;0.014895048695157238;0.798007647126843
95.02898;1.0443859141479404;0.8334229829028595;0.7978451205436993;-5.405256175551817e-08;-1.135439950318741e-07;1.0446822131384763;9.999237166819835;0.8334973898886503;0.01556081833653778;0.015562973568177398;0.7977310223246284;0.01489501363191351;0.7980087536663077
95.03898;1.0443827043864633;0.833422511245979;0.797845448367872;-5.4402769402506295e-08;-1.1350958193305659e-07;1.0446838405931202;9.999214199268392;0.8334949884766628;0.015560816040362132;0.015562961968432345;0.79773154853774;0.014894977350757137;0.7980097758289585
95.04898;1.0443794770883335;0.8334220591563903;0.7978458074073786;-5.4767207650301836e-08;-1.1348443433531009e-07;1.0446855441661271;9.999191382470519;0.8334925725735602;0.015560812825810786;0.015562950934146093;0.7977320467807133;0.014894939934379561;0.7980107159273443
95.05898;1.0443762404807866;0.8334216290637811;0.7978461968017433;-5.514365142734272e-08;-1.1346896469791507e-07;1.0446873194602724;9.999168731682103;0.8334901432594752;0.015560808668603078;0.015562940549410926;0.7977325165493289;0.014894901487326567;0.7980115772008503
95.06898;1.0443730020495414;0.8334212236700087;0.7978466157291056;-5.553018314420836e-08;-1.1346322288882158e-07;1.0446891594855827;9.999146266727962;0.8334877023603106;0.015560803551968769;0.015562930887250649;0.7977329590990271;0.014894862117870389;0.7980123642439714
95.07898;1.0443697675470323;0.833420846178183;0.7978470644366381;-5.592476813235407e-08;-1.1346690029535674e-07;1.0446910547733266;9.999124015987121;0.8334852522500177;0.015560797483175534;0.015562922014592764;0.7977333772133913;0.014894821928541824;0.7980130825833662
