time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.08898;1.0443665405888745;0.8334205000406406;0.7978475443093411;-5.6325080865789574e-08;-1.1347946300806438e-07;1.0446929942936254;9.999102012335564;0.8334827956935936;0.015560790513619128;0.015562914005324589;0.7977337745135106;0.014894781014999298;0.79801373794636
95.09898;1.0443633237783303;0.8334201889278007;0.7978480575641776;-5.672863410537422e-08;-1.1350027679257041e-07;1.0446949668591277;9.999080289590488;0.8334803360544836;0.015560782736753181;0.015562906940884668;0.79773415499012;0.01489473947084829;0.798014335484806
95.10898;1.0443601202267407;0.8334199168635691;0.7978486071384226;-5.7132866131399165e-08;-1.135288718859753e-07;1.0446969625903533;9.999058881803112;0.8334778776861387;0.01556077426852422;0.015562900907448166;0.7977345228058129;0.014894697394686988;0.7980148789692201
95.11898;1.044356933645969;0.8334196881654832;0.7978491960901549;-5.753522759604506e-08;-1.135651819622321e-07;1.0446989733277532;9.99903781966456;0.8334754258845407;0.015560765232278223;0.015562895999342777;0.7977348817127348;0.014894654884749926;0.7980153701203468
95.12898;1.0443537675237153;0.8334195068774737;0.797849826687003;-5.7933405066560676e-08;-1.1360939227478235e-07;1.0447009916589933;9.999017125932498;0.8334729865154541;0.015560755750750227;0.015562892316745517;0.7977352342106835;0.014894612027762556;0.7980158086723069
95.13898;1.0443506252644588;0.8334193757477691;0.7978505003157627;-5.832550494969167e-08;-1.1366164684511355e-07;1.0447030096178738;9.998996818601794;0.833470565666151;0.015560745940634085;0.015562889949895783;0.797735581024318;0.014894568900863195;0.7980161933933838
95.14898;1.0443475107494704;0.8334192956592357;0.7978512179827187;-5.8709955685035934e-08;-1.1372203441544751e-07;1.044705018492832;9.998976918860986;0.8334681691252699;0.015560735907794776;0.015562888967027134;0.7977359215037951;0.01489452557999999;0.7980165233029067
95.15898;1.0443444282681364;0.8334192656639089;0.7978519804503065;-5.9085099882951926e-08;-1.137906496672555e-07;1.0447070098787499;9.99895745034471;0.833465802180144;0.015560725738360356;0.015562889423118778;0.7977362546595784;0.014894482144948649;0.7980167983433314
95.16898;1.0443413828768588;0.8334192830359345;0.7978527881573763;-5.944886152401714e-08;-1.1386745772932478e-07;1.044708976752556;9.998938434116047;0.8334634701922556;0.015560715490634444;0.01556289137607232;0.7977365794451425;0.014894438683354553;0.7980170191808277
95.17898;1.0443383807238182;0.8334193436652266;0.7978536415595834;-5.97988111442899e-08;-1.1395207014240203e-07;1.044710914165716;9.998919893481808;0.8334611789732518;0.015560705200151884;0.01556289488391113;0.7977368941760916;0.014894395291596205;0.7980171864948651
95.18898;1.044335428369401;0.8334194427186986;0.7978545417193662;-6.01324105076559e-08;-1.1404364680461309e-07;1.0447128194280182;9.998901861883734;0.8334589345032692;0.015560694896241003;0.015562899986222685;0.7977371965572653;0.014894352069772326;0.798017300549058
95.19898;1.0443325323558856;0.8334195752359951;0.7978554904938735;-6.044722426231273e-08;-1.141410897952049e-07;1.0447146910880272;9.998884381501675;0.8334567426782228;0.015560684619278497;0.015562906697208065;0.7977374847769397;0.014894309112693866;0.798017361157562
95.20898;1.0443296988946307;0.8334197371457658;0.7978564900385261;-6.074117087389735e-08;-1.1424338558555813e-07;1.0447165274606294;9.998867497994572;0.8334546091751655;0.01556067443007411;0.015562915015551973;0.7977377584033164;0.014894266506508786;0.7980173679156848
95.21898;1.044326932927173;0.8334199258624386;0.7978575422532065;-6.10127776735307e-08;-1.1434975178517046e-07;1.0447183264388997;9.998851259812266;0.8334525391860547;0.015560664408024347;0.01556292493505023;0.797738018235524;0.014894224338085755;0.7980173205684307
95.22898;1.0443242378003847;0.8334201394509497;0.7978586488999554;-6.126125111974275e-08;-1.1445971718390092e-07;1.044720086693371;9.998835717525527;0.8334505371020273;0.01556065464466099;0.015562936444158777;0.7977382658652331;0.014894182695936321;0.7980172192336155
95.23898;1.044321615524005;0.8334203757565977;0.7978598117117149;-6.148631835037366e-08;-1.1457341479338931e-07;1.044721808665108;9.998820917271573;0.8334486063169398;0.015560645241262471;0.015562949513590668;0.7977385035740737;0.014894141648548801;0.7980170646024082
95.24898;1.0443190664612843;0.833420632754083;0.797861031801774;-6.168805204990303e-08;-1.146917728915519e-07;1.0447234937116439;9.998806890585122;0.8334467492336991;0.015560636312395381;0.015562964083952488;0.7977387341044808;0.014894101229328136;0.7980168579888355
95.25898;1.0443165890213375;0.8334209091151561;0.7978623092062499;-6.18668540317295e-08;-1.1481622931893008e-07;1.0447251420053805;9.998793648060857;0.8334449676587312;0.01556062798388082;0.015562980063387112;0.797738960030194;0.014894061448617319;0.7980166009114068
95.26898;1.0443141801642137;0.8334212037325369;0.7978636430833645;-6.202345922343658e-08;-1.149482035855345e-07;1.0447267516414835;9.998781184641029;0.8334432637680194;0.0155606203790652;0.015562997335156873;0.7977391832971287;0.014894022311925341;0.7980162947009125
95.27898;1.0443118366076953;0.8334215149685595;0.7978650319528849;-6.21587705526611e-08;-1.1508883754107707e-07;1.0447283193769978;9.998769490760312;0.8334416407022184;0.015560613611481273;0.015563015767628493;0.7977394053759815;0.014893983824668689;0.7980159405506387
95.28898;1.0443095561567446;0.8334218407330628;0.7978664737034876;-6.227358933191757e-08;-1.1523907174374814e-07;1.0447298416556732;9.998758555613756;0.8334401019305571;0.015560607786454073;0.015563035216559563;0.7977396275409071;0.014893945989743437;0.7980155397237566
95.29898;1.0443073382474153;0.8334221786830275;0.7978679655751676;-6.236843572726657e-08;-1.1539967876632334e-07;1.0447313152820075;9.99874836446187;0.8334386502325354;0.015560602991534736;0.015563055528751583;0.7977398508334296;0.014893908805438906;0.7980150935371801
95.30898;1.0443051836077597;0.8334225259029561;0.7978695040348158;-6.244361277142114e-08;-1.1557112503777457e-07;1.0447327375894186;9.998738899019658;0.8334372869208337;0.015560599279415728;0.01556307656142982;0.7977400758743329;0.01489387226567838;0.7980146032531427
95.31898;1.0443030937024633;0.8334228782621054;0.7978710849024697;-6.249945640715916e-08;-1.1575342552967054e-07;1.0447341064175817;9.998730139649917;0.8334360113093178;0.015560596660526381;0.01556309819900558;0.7977403026887799;0.014893836369363178;0.7980140702890404
95.32898;1.0443010702899265;0.8334232296614357;0.7978727043638295;-6.25365027827765e-08;-1.1594615379696663e-07;1.0447354204361783;9.998722065225842;0.8334348207567093;0.015560595104316694;0.015563120349877467;0.7977405307002126;0.014893801131067834;0.7980134964603764
95.33898;1.0442991155031776;0.833423571906243;0.7978743598229722;-6.255536225728664e-08;-1.1614864297099523e-07;1.0447366798707025;9.99871465040496;0.8334337113407246;0.015560594548568655;0.015563142940065678;0.7977407588505444;0.014893766576838139;0.7980128837472404
95.34898;1.0442972324825717;0.8334238955615039;0.7978760491500071;-6.255649978273287e-08;-1.1636011458694688e-07;1.0447378868823791;9.99870786378569;0.8334326786896867;0.015560594916620358;0.01556316591093842;0.7977409856747498;0.014893732733727641;0.7980122337745942
95.35898;1.0442954255302936;0.8334241911792394;0.7978777694808139;-6.25403327097801e-08;-1.1657950666462214e-07;1.044739045157074;9.998701670152904;0.8334317181709113;0.015560596124673165;0.01556318921267315;0.7977412096594679;0.01489369962605107;0.7980115476911971
95.36898;1.0442936995613175;0.8334244504942867;0.7978795172477129;-6.25075131002245e-08;-1.1680518413252442e-07;1.044740159668006;9.99869603571292;0.8334308247312929;0.015560598079020228;0.015563212795018095;0.7977414300167448;0.014893667270068547;0.7980108265672518
95.37898;1.044292059662557;0.8334246670083406;0.797881288777626;-6.245904811536671e-08;-1.1703484712641571e-07;1.044741236880202;9.998690938166545;0.8334299934175697;0.015560600686355189;0.015563236598087643;0.797741647230267;0.014893635664013166;0.7980100714522045
95.38898;1.0442905106959897;0.83342483545726;0.7978830807174853;-6.239620222829972e-08;-1.1726565375870157e-07;1.0447422844201852;9.998686376956105;0.8334292199151949;0.015560603872982453;0.01556326055061438;0.797741863144207;0.014893604783756903;0.7980092829888986
95.39898;1.0442890567712173;0.8334249510274198;0.7978848903149248;-6.232020602051234e-08;-1.1749439855490179e-07;1.0447433100835442;9.998682368379097;0.8334285001993084;0.015560607589370898;0.015563284580670692;0.7977420805733269;0.014893574586077301;0.7980084613935737
95.40898;1.0442877012410707;0.8334250090584263;0.7978867151636357;-6.223202671790848e-08;-1.1771772480095735e-07;1.0447443209339624;9.998678930595638;0.8334278303478212;0.015560611798899341;0.015563308625775468;0.7977423022331388;0.014893545016154202;0.798007606598264
95.41898;1.0442864474295177;0.8334250048110773;0.7978885529686528;-6.21323944937973e-08;-1.1793238802403092e-07;1.0447453231029882;9.998676076737238;0.8334272073167143;0.015560616466512165;0.015563332631339032;0.7977425299976527;0.014893516016706902;0.7980067180039585
95.42898;1.0442852994980438;0.8334249333874283;0.7978904017880001;-6.202193136997101e-08;-1.1813553771426396e-07;1.0447463223259026;9.99867381603349;0.833426629419768;0.015560621552995205;0.015563356543963933;0.797742765224066;0.014893487529740183;0.7980057944337662
95.43898;1.044284262729997;0.8334247904349523;0.7978922598227236;-6.190131309702203e-08;-1.1832490163710264e-07;1.0447473243773042;9.99867215949355;0.8334260955962947;0.015560627006440609;0.015563380307303245;0.7977430092570336;0.014893459495544862;0.7980048349278029
95.44898;1.0442833426783127;0.833424573120563;0.7978941249294395;-6.177136120253425e-08;-1.1849877725878276e-07;1.0447483346512287;9.998671127940352;0.8334256044505606;0.015560632751288845;0.015563403857714887;0.7977432636388647;0.014893431865745687;0.7980038398541822
95.45898;1.0442825435870269;0.8334242801394386;0.7978959949024795;-6.163293355465838e-08;-1.1865599520774154e-07;1.044749357655092;9.998670752281408;0.8334251540122878;0.015560638691325918;0.015563427121709663;0.7977435300600128;0.014893404618136753;0.7980028111766834
95.46898;1.0442818677677916;0.8334239108555805;0.7978978682229287;-6.148681844107396e-08;-1.1879597235728356e-07;1.044750397298882;9.998671067695364;0.8334247418190249;0.01556064472473638;0.015563450024508891;0.7977438098797722;0.014893377756248851;0.7980017515711914
95.47898;1.0442813164308733;0.8334234648128067;0.7978997441981318;-6.133372006649018e-08;-1.1891858529408351e-07;1.0447514574628252;9.998672110348103;0.8334243648255937;0.015560650750145247;0.015563472507164854;0.7977441036333751;0.014893351303095059;0.7980006634822118
95.48898;1.0442808901601484;0.8334229416643104;0.7979016220882609;-6.117426957509626e-08;-1.1902372393420174e-07;1.0447525420121961;9.998673912512674;0.8334240194514345;0.015560656668689913;0.015563494537035705;0.7977444110818447;0.014893325294822903;0.7979995486849873
95.49898;1.044280588156942;0.8334223405210014;0.7979035002191874;-6.100909136590641e-08;-1.1911097382259464e-07;1.0447536542680516;9.998676492487858;0.8334237021146448;0.015560662396253536;0.0155635161042466;0.7977447316441235;0.01489329977038307;0.7979984078475412
95.50898;1.0442804077900605;0.8334216591796241;0.7979053760997817;-6.083867432827096e-08;-1.19179789008801e-07;1.0447547968160737;9.998679848545077;0.833423409969321;0.015560667873930498;0.015563537210443368;0.7977450647290257;0.014893274759716354;0.797997240452372
95.51898;1.0442803454378071;0.8334208945780021;0.7979072469630593;-6.066302698291153e-08;-1.1922989545707855e-07;1.044755971860986;9.99868396380889;0.8334231411237061;0.015560673070483236;0.015563557853221619;0.797745409754174;0.014893250279542133;0.7979960455729654
95.52898;1.0442803973183001;0.8334200439644419;0.797909109973712;-6.048169324550598e-08;-1.1926156665247262e-07;1.0447571814166228;9.998688813647517;0.833422894092321;0.01556067798304266;0.015563578007919158;0.7977457659519104;0.014893226338207463;0.7979948225810263
95.53898;1.04428055916907;0.83341910524383;0.7979109618681138;-6.02942140066284e-08;-1.192756203805363e-07;1.0447584274506965;9.998694366773535;0.8334226671652679;0.015560682630680967;0.015563597621487563;0.7977461324315488;0.01489320294272455;0.7979935711782125
95.54898;1.0442808259238399;0.8334180765471377;0.7979127981812363;-6.010038498349048e-08;-1.1927307733055628e-07;1.0447597122290355;9.99870058655317;0.8334224583822647;0.015560687038135018;0.015563616626779424;0.7977465088528081;0.014893180104751595;0.7979922914579197
95.55898;1.0442811925996385;0.8334169560695741;0.7979146130738386;-5.990008030645293e-08;-1.192546158350806e-07;1.0447610381971908;9.998707441774489;0.8334222656068365;0.015560691221290782;0.015563634960113967;0.7977468958853559;0.014893157837787706;0.7979909840370573
95.56898;1.044281655469362;0.8334157425766455;0.7979164000318506;-5.969312196784479e-08;-1.1922017687390754e-07;1.04476240732209;9.998714918719072;0.8334220860313634;0.015560695185696955;0.015563652571577566;0.7977472946504143;0.014893136146394028;0.7979896496324485
95.57898;1.044282212216141;0.8334144360134064;0.797918152583596;-5.9479479214143895e-08;-1.191690968844153e-07;1.044763820826647;9.998723021221695;0.8334219160820311;0.015560698934342261;0.015563669429024103;0.797747706013124;0.014893115019634508;0.7979882888271226
95.58898;1.044282861248753;0.8334130371363132;0.7979198646844616;-5.9259483257531566e-08;-1.1910069160704969e-07;1.0447652796729163;9.998731762799563;0.8334217523273253;0.015560702471544138;0.015563685509113495;0.7977481306637519;0.014893094426700768;0.7979869028340747
95.59898;1.044283601029822;0.8334115465328422;0.7979215306352622;-5.903371067190544e-08;-1.1901466501215737e-07;1.0447667851399092;9.998741162125238;0.8334215919585317;0.015560705801347262;0.015563700785881441;0.7977485695164366;0.014893074314123966;0.7979854942718714
95.60898;1.0442844298082161;0.833409964482519;0.7979231444940051;-5.8802683443108493e-08;-1.1891107674697931e-07;1.0447683390856628;9.998751243185946;0.8334214321791397;0.01556070892705063;0.015563715225156814;0.7977490236918632;0.014893054615507603;0.7979840671617273
95.61898;1.0442853458667578;0.8334082913475732;0.7979246997715285;-5.856676038858865e-08;-1.1879023739701222e-07;1.0447699436681743;9.998762031557991;0.833421269829322;0.015560711854708472;0.01556372877355539;0.7977494942381578;0.014893035270636132;0.797982626379816
95.62898;1.0442863481761422;0.8334065277073149;0.7979261898614054;-5.832623408981136e-08;-1.1865271474667641e-07;1.0447716003647507;9.99877354393904;0.8334211018565745;0.015560714601675497;0.015563741354776416;0.797749982236661;0.014893016238031185;0.7979811764570905
95.63898;1.0442874368401065;0.8334046745827534;0.7979276087387452;-5.808143896716461e-08;-1.1849916313037369e-07;1.0447733092655247;9.99878578168965;0.8334209255552496;0.015560717200275749;0.015563752887129797;0.7977504889785015;0.014892997493201917;0.7979797202115607
95.64898;1.0442886129101456;0.833402733714031;0.7979289516573522;-5.783276990307865e-08;-1.1832985109776657e-07;1.0447750692192863;9.998798732956056;0.8334207382623569;0.015560719690233368;0.015563763300096588;0.7977510151078402;0.014892979013538471;0.7979782583591265
95.65898;1.044289877920089;0.8334007075489022;0.7979302153440614;-5.758060461005605e-08;-1.181443104307931e-07;1.044776878313149;9.998812374161785;0.8334205375462641;0.01556072211183741;0.015563772533370782;0.7977515592156516;0.014892960761075673;0.7979767900238364
95.66898;1.0442912335424215;0.833398599179152;0.7979313974488819;-5.732525529514147e-08;-1.179414455480654e-07;1.044778734703319;9.998826667703753;0.8334203219100448;0.015560724507367956;0.015563780532398822;0.797752117418528;0.014892942679092417;0.7979753136329951
95.67898;1.0442926811541482;0.83339641244855;0.7979324961794467;-5.706690813312769e-08;-1.1771995522764039e-07;1.0447806372340704;9.998841563319257;0.8334200910123242;0.015560726929128074;0.015563787249375047;0.797752683885189;0.014892924701854188;0.7979738280662609
95.68898;1.0442942213707604;0.8333941519131338;0.7979335102493624;-5.68055446018078e-08;-1.1747875279994361e-07;1.0447825849357932;9.998857004664327;0.8334198453896959;0.015560729444796851;0.015563792642474905;0.7977532513777479;0.014892906768214512;0.7979723333671627
95.69898;1.0442958543287533;0.8333918225563423;0.7979344384428277;-5.6541207969092565e-08;-1.1721711652145461e-07;1.0447845763960812;9.998872934661378;0.8334195861761813;0.015560732134528731;0.015563796670464104;0.7977538116858465;0.014892888830202967;0.7979708305846225
95.70898;1.04429758039327;0.8333894296971043;0.7979352791393839;-5.627452979326662e-08;-1.169346407647897e-07;1.044786610072927;9.998889296389443;0.8334193150727418;0.015560735090608784;0.015563799286488706;0.7977543563013015;0.01489287084890541;0.7979693213767687
95.71898;1.0442994000927253;0.833386979241633;0.7979360304292578;-5.600685210849261e-08;-1.166312876299125e-07;1.044788684700372;9.998906031427003;0.8334190346359808;0.015560738420741321;0.015563800441751397;0.7977548772891441;0.014892852787499352;0.7979678078087925
95.72898;1.0443013136677686;0.8333844779893883;0.797936690276296;-5.5739815925069774e-08;-1.1630744366685991e-07;1.0447907989407723;9.998923077673972;0.8334187479933342;0.015560742243908583;0.015563800099003005;0.7977553680981164;0.014892834611700859;0.7979662919278235
95.73898;1.0443033210394872;0.8333819337649151;0.7979372564038523;-5.547485639078934e-08;-1.159637569990918e-07;1.0447929507756968;9.998940369033503;0.8334184576423043;0.015560746682732957;0.015563798233409074;0.7977558239555973;0.014892816288682465;0.7979647751347689
95.74898;1.0443054214506715;0.8333793554855574;0.7979377269542653;-5.521286215118142e-08;-1.1560092375470893e-07;1.044795137346746;9.99895783913751;0.8334181645157944;0.015560751864311755;0.01556379481513298;0.7977562412766784;0.014892797780137624;0.7979632581050091
95.75898;1.0443076126271937;0.8333767532924736;0.7979381015583619;-5.495409636737149e-08;-1.1521964901001523e-07;1.0447973548990184;9.998975425428457;0.8334178678106556;0.015560757920022487;0.015563789796129506;0.7977566166488191;0.014892779040123084;0.7979617412242344
95.76898;1.0443098908651192;0.8333741383418114;0.7979383811312282;-5.469840245423122e-08;-1.1482080590788589e-07;1.0447995983077782;9.998993071925476;0.8334175653863223;0.015560764967973945;0.015563783112169707;0.7977569467621484;0.014892760024664534;0.7979602249383451
95.77898;1.0443122521602748;0.833371521883254;0.7979385668995084;-5.444549241275044e-08;-1.1440567421897642e-07;1.044801861186661;9.999010734412915;0.8334172544822964;0.015560773094020304;0.015563774692391612;0.7977572290322128;0.014892740702684551;0.7979587099094719
95.78898;1.044314692967318;0.8333689142684758;0.7979386601353804;-5.4195087644817325e-08;-1.1397601244153671e-07;1.0448041369684942;9.999028382766676;0.8334169320265309;0.015560782350743188;0.015563764475061631;0.7977574618651766;0.014892721056878853;0.7979571970346313
95.79898;1.0443172101169762;0.8333663245069953;0.797938662691251;-5.394696593432838e-08;-1.1353384048534974e-07;1.0448064195641151;9.999045994596758;0.8334165946514128;0.015560792762678584;0.015563752426898586;0.7977576445449426;0.01489270108385189;0.7979556873483487
95.80898;1.0443198005241983;0.8333637604356506;0.7979385777971908;-5.370110922041359e-08;-1.1308108912883072e-07;1.0448087032839992;9.999063547021652;0.8334162392063618;0.015560804328828604;0.015563738548857255;0.7977577769725064;0.014892680802073842;0.7979541819661186
95.81898;1.0443224611586228;0.8333612295763085;0.7979384105633455;-5.3457956134929384e-08;-1.1261932947484914e-07;1.0448109827831156;9.999081013183728;0.8334158634343516;0.01556081703130312;0.015563722862285762;0.797757859378413;0.0148926602584972;0.7979526821235291
95.82898;1.0443251891152323;0.8333587394499559;0.7979381677068009;-5.3218624565013117e-08;-1.1214971509203141e-07;1.0448132530561791;9.999098365827999;0.833415466197367;0.015560830845983817;0.01556370539454369;0.7977578923089417;0.014892639528881826;0.7979511891709491
95.83898;1.0443279814723103;0.8333562964498012;0.7979378565112791;-5.298488059362058e-08;-1.1167312330973506e-07;1.0448155091272753;9.99911558475472;0.8334150474804207;0.01556084573932074;0.0155636861837042;0.7977578767031555;0.014892618714590576;0.7979497045634787
95.84898;1.0443308352332865;0.833353905280435;0.7979374838537906;-5.2758726804730105e-08;-1.111903554776698e-07;1.0448177455312382;9.999132659025094;0.8334146081433671;0.015560861656281528;0.015563665291832746;0.7977578135229505;0.014892597934871521;0.7979482299107054
95.85898;1.0443337476614114;0.8333515701036089;0.7979370559620923;-5.254194185280494e-08;-1.1070238780630314e-07;1.0448199559430904;9.999149582640028;0.8334141492659944;0.015560878515194419;0.015563642798513602;0.7977577032989863;0.014892577319920658;0.7979467669940519
95.86898;1.0443367162637989;0.8333492953190499;0.7979365786444274;-5.233598229054399e-08;-1.1021065254180501e-07;1.0448221333992607;9.999166348002364;0.8334136718215368;0.015560896206351094;0.015563618778649577;0.7977575463633848;0.014892557010711287;0.7979453179804279
95.87898;1.0443397379414519;0.8333470846749661;0.7979360577056899;-5.2142162963502456e-08;-1.0971701903580754e-07;1.044824271304613;9.999182943111839;0.8334131770007618;0.015560914587798713;0.01556359329207835;0.7977573433376881;0.014892537153199291;0.7979438859728667
95.88898;1.0443428083523885;0.8333449399268151;0.7979354992517032;-5.196180079138838e-08;-1.0922329026148021e-07;1.0448263641815165;9.999199356901432;0.8334126666242747;0.015560933490857243;0.01556356638802141;0.79775709523407;0.014892517877909853;0.7979424751545322
95.89898;1.0443459221128495;0.8333428604681009;0.79793490976519;-5.1796172397892984e-08;-1.087307063569698e-07;1.0448284073757392;9.99921558607858;0.8334121432641648;0.015560952747593818;0.015563538114816672;0.7977568036455461;0.014892499280634115;0.7979410902249575
95.90898;1.0443490733534802;0.8333408443319208;0.797934296113333;-5.164638561207004e-08;-1.082399815890719e-07;1.044830396510631;9.999231639447203;0.8334116096270562;0.0155609722222107;0.01556350853369627;0.7977564709659475;0.014892481419630794;0.7979397360845054
95.91898;1.0443522564589363;0.8333388899436672;0.7979336652027889;-5.151336426473806e-08;-1.0775161477522846e-07;1.0448323273014537;9.999247541591767;0.8334110675605583;0.015560991822080789;0.015563477730075131;0.7977560999324286;0.01489246432702675;0.7979384177272811
95.92898;1.0443554664868;0.833336997185371;0.7979330233346262;-5.1397885009036215e-08;-1.0726596891315572e-07;1.0448341956888063;9.999263332144986;0.8334105182619411;0.015561011496993085;0.015563445815544372;0.797755693269641;0.014892448023223913;0.7979371392820156
95.93898;1.0443586989348985;0.8333351669401831;0.797932376008349;-5.130053583015868e-08;-1.0678313078755488e-07;1.0448359984581195;9.999279058546383;0.8334099632935463;0.015561031242942967;0.015563412926327307;0.7977552543244982;0.01489243252354416;0.7979359028912602
95.94898;1.0443619501155312;0.833333400118417;0.7979317282168608;-5.122165354382761e-08;-1.0630285144418729e-07;1.0448377343304858;9.999294764898643;0.8334094045973763;0.015561051101339941;0.015563379220740865;0.7977547876889255;0.014892417836551061;0.7979347087502172
95.95898;1.0443652184051297;0.833331697385504;0.7979310842989488;-5.116123015150638e-08;-1.0582464368191863e-07;1.0448394047365697;9.999310483130298;0.8334088440319573;0.015561071144052875;0.01556334486928082;0.7977542989755957;0.014892403962921356;0.797933555696907
95.96898;1.0443685044447852;0.8333300594161078;0.7979304474519977;-5.111879204039401e-08;-1.0534794932278316e-07;1.0448410135765733;9.999326232956681;0.833408283599234;0.015561091458255266;0.015563310038959506;0.7977537944482603;0.014892390899429366;0.7979324414841108
95.97898;1.0443718097093941;0.8333284870858306;0.7979298198849037;-5.109341865230983e-08;-1.0487236363235518e-07;1.044842566155262;9.999342025846333;0.8334077257971009;0.015561112139415885;0.015563274881074216;0.7977532806044774;0.014892378644885174;0.7979313629239719
95.98898;1.044375135181346;0.8333269811512394;0.7979292032182826;-5.10839426452558e-08;-1.0439783302589097e-07;1.044844067835664;9.99935786415849;0.8334071733433408;0.015561133286293317;0.015563239527045735;0.7977527631137199;0.014892367203170775;0.7979303163480658
95.99898;1.0443784812310326;0.8333255416194875;0.7979285984394924;-5.1089208198198664e-08;-1.0392469951244884e-07;1.0448455232798306;9.99937373917535;0.8334066286453798;0.0155611550004573;0.015563204091966413;0.7977522460920355;0.014892356579580927;0.7979292984320618
96.00898;1.0443818481365945;0.8333241678932697;0.7979280056314229;-5.110829023605009e-08;-1.0345356697740569e-07;1.0448469366694395;9.99938963748542;0.8334060938358067;0.015561177384572555;0.015563168687377218;0.7977517326635539;0.014892346775891768;0.797928306494261
96.01898;1.0443852365869835;0.8333228596026757;0.7979274236676949;-5.114060449452763e-08;-1.0298511768511182e-07;1.0448483119372525;9.999405550641187;0.8334055713653343;0.01556120052801667;0.015563133433782135;0.797751225581071;0.014892337793324554;0.7979273379087608
96.02898;1.0443886478810054;0.8333216169449988;0.797926850197038;-5.1185891767358256e-08;-1.0252009122074431e-07;1.0448496524147166;9.999421476417522;0.8334050646149231;0.015561224491206052;0.015563098455039117;0.7977507270502883;0.014892329634834547;0.7979263894760515
96.03898;1.0443920833287046;0.8333204403297755;0.7979262819328922;-5.124408941900053e-08;-1.020593762432647e-07;1.0448509605671337;9.999437411977382;0.8334045782981975;0.015561249298418107;0.015563063865413068;0.7977502387089763;0.014892322296187022;0.7979254573280211
96.04898;1.0443955433652325;0.8333193299153772;0.7979257145718418;-5.131514648298391e-08;-1.0160405712392543e-07;1.0448522384710217;9.999453343342108;0.8334041183187386;0.015561274936014995;0.015563029766348978;0.7977497622077874;0.0148923157562067;0.7979245373439597
96.05898;1.0443990277667579;0.8333182853848232;0.7979251426856678;-5.139898202951453e-08;-1.0115544922401681e-07;1.0448534885511451;9.999469240993466;0.8334036910830943;0.01556130136055816;0.015562996247892352;0.7977492998097385;0.01489230997808359;0.7979236256465038
96.06898;1.0444025364142873;0.8333173057514108;0.7979245602716305;-5.1495649779609076e-08;-1.0071503339076719e-07;1.0448547135575215;9.99948507060502;0.8334033028470171;0.015561328516864174;0.015562963394848224;0.7977488543787413;0.014892304920691803;0.7979227189156628
96.07898;1.0444060689906605;0.833316389231638;0.7979239613745726;-5.160540177830506e-08;-1.0028418928876226e-07;1.0448559159672708;9.999500803351944;0.8334029589918642;0.015561356355388953;0.01556293129407815;0.7977484283080915;0.014892300549181163;0.7979218145697545
96.08898;1.0444096242023715;0.8333155335369441;0.7979233405440853;-5.172842458482017e-08;-9.986400588499447e-08;1.0448570977633618;9.999516414047548;0.8334026631275703;0.015561384838357995;0.015562900030305001;0.7977480223439901;0.014892296831118862;0.7979209103140433
96.09898;1.0444131999453903;0.833314735986436;0.7979226934089093;-5.1864537321167374e-08;-9.945535172286386e-08;1.0448582606804684;9.999531879973746;0.8334024167077307;0.015561413933236722;0.015562869678135421;0.7977476357801518;0.014892293721609724;0.7979200030855229
96.10898;1.0444167937571391;0.8333139931689425;0.7979220170798558;-5.201323284292318e-08;-9.905896377745978e-08;1.0448594062904448;9.999547184422699;0.8334022195314669;0.015561443609997465;0.015562840306595764;0.797747267122954;0.014892291158790054;0.7979190888135783
96.11898;1.04442040257884;0.8333133011825623;0.7979213101386357;-5.217394327909068e-08;-9.867546925536754e-08;1.0448605358264111;9.999562317643521;0.8334020708631694;0.01556147384902003;0.015562811992988645;0.797746913798394;0.014892289076814936;0.797918163067468
96.12898;1.044424022611122;0.8333126566294913;0.797920572225938;-5.234619060258048e-08;-9.830551412636669e-08;1.0448616500833585;9.999577275778233;0.8334019704842229;0.015561504640355646;0.01556278483167021;0.7977465719159437;0.014892287417205594;0.7979172209523716
96.13898;1.0444276495147091;0.8333120572984422;0.7979198036471299;-5.252963631374252e-08;-9.794993415985052e-08;1.0448627492960465;9.999592062151285;0.833401919040313;0.015561535968387294;0.015562758932560193;0.7977462371841738;0.014892286125061223;0.7979162566676563
96.14898;1.0444312781054095;0.8333115017408963;0.7979190055122217;-5.27242263258524e-08;-9.76097632813591e-08;1.0448638331712086;9.999606686949177;0.8334019176868717;0.015561567806901;0.015562734411522703;0.797745905933139;0.014892285142811426;0.7979152642813716
96.15898;1.0444349018594783;0.8333109883998372;0.7979181799631623;-5.293033883943514e-08;-9.728607773079912e-08;1.0448649014611968;9.999621163485036;0.8334019675805471;0.015561600137016492;0.015562711377096642;0.7977455751427607;0.014892284417979627;0.7979142386840926
96.16898;1.0444385129139273;0.8333105158810363;0.7979173300548276;-5.314875224245691e-08;-9.697980527277634e-08;1.0448659547604748;9.999635509880184;0.8334020695827526;0.015561632961929254;0.015562689919018645;0.7977452419470817;0.014892283919959661;0.7979131756131016
96.17898;1.044442102680785;0.8333100841837441;0.7979164600815276;-5.338048969588603e-08;-9.669160514534695e-08;1.0448669950343872;9.99964974919201;0.8334022239608935;0.015561666298299524;0.015562670095372358;0.7977449034036386;0.01489228364931934;0.7979120718519577
96.18898;1.0444456632143153;0.8333096949908894;0.7979155762758133;-5.362662908582887e-08;-9.64218351525332e-08;1.044868025407303;9.999663900077339;0.833402429989272;0.01556170015734784;0.015562651920796203;0.7977445565438724;0.014892283635769976;0.7979109256789914
96.19898;1.0444491885034817;0.833309350431527;0.7979146863675107;-5.3888166478173524e-08;-9.617054323140305e-08;1.044869048964742;9.999677973264665;0.8334026858115571;0.015561734533753738;0.015562635367515886;0.7977441986570433;0.014892283928514447;0.797909736625789
96.20898;1.0444526746814193;0.8333090517394147;0.7979137981019452;-5.416606991651962e-08;-9.593754837718999e-08;1.0448700674520484;9.999691976426659;0.8334029887497473;0.015561769404796318;0.015562620372745964;0.7977438277727125;0.014892284582364608;0.7979085051038287
96.21898;1.044456119644703;0.8333087989941728;0.7979129181853916;-5.446144538938885e-08;-9.57226678589764e-08;1.044871081083848;9.999705915456527;0.8334033356588746;0.015561804729309651;0.015562606843761559;0.7977434427818398;0.01489228564903971;0.7979072326112746
96.22898;1.044459522698539;0.8333085914979329;0.7979120518130078;-5.477563201549075e-08;-9.552585000464933e-08;1.0448720893158896;9.999719794747506;0.8334037228204284;0.015561840447071524;0.015562594666091197;0.7977430430874812;0.014892287175386848;0.7979059219815503
96.23898;1.0444628840826036;0.8333084281600612;0.7979112023514292;-5.5110216229714585e-08;-9.534706683817875e-08;1.0448730916718532;9.999733620209888;0.8334041452070303;0.015561876488504515;0.015562583714246245;0.7977426284271769;0.0148922891952305;0.797904577221438
96.24898;1.0444662044841817;0.833308308044711;0.7979103715671003;-5.546698487823065e-08;-9.518621678079679e-08;1.0448740882583425;9.99974739733699;0.8334045956252991;0.01556191278331302;0.015562573860163832;0.7977421990188266;0.014892291712672154;0.7979032031739793
96.25898;1.044469484903157;0.8333082308887108;0.797909560173459;-5.584770515786857e-08;-9.504322823367134e-08;1.044875079910319;9.999761124228161;0.8334050648768873;0.015561949258265586;0.015562564973348767;0.7977417556180898;0.014892294696314975;0.7979018048280843
96.26898;1.0444727265885339;0.8333081966854123;0.7979087678637501;-5.625375910213521e-08;-9.491808326947997e-08;1.0448760679395692;9.999774789681481;0.8334055427381171;0.015561985836400742;0.015562556911629026;0.7977412995981219;0.01489229809650686;0.7979003863411989
96.27898;1.0444759304163627;0.8333082046056881;0.7979079934337813;-5.668596958477355e-08;-9.481052155068395e-08;1.04487705348882;9.999788377383727;0.8334060182783078;0.015562022441774515;0.015562549518562561;0.7977408334096723;0.014892301867542593;0.7978989508458182
96.28898;1.0444790962906345;0.833308252916802;0.797907235609888;-5.71447386069557e-08;-9.47198598957721e-08;1.0448780367857005;9.999801870154583;0.8334064798531385;0.015562059001538757;0.01556254263506506;0.7977403610870373;0.014892305968317678;0.7978975007930663
96.29898;1.0444822235159077;0.8333083400362074;0.7979064937074545;-5.763023027832333e-08;-9.464528821741281e-08;1.0448790169642521;9.999815253157557;0.8334069159081715;0.01556209544512154;0.015562536108896673;0.7977398882088844;0.014892310345192186;0.797896037621704
96.30898;1.0444853110311223;0.8333084653989277;0.7979057677619601;-5.8142405437152386e-08;-9.45862209417791e-08;1.0448799928307766;9.999828516801713;0.8334073159980714;0.015562131707872124;0.015562529794459818;0.7977394213509643;0.014892314919938913;0.7978945611385708
96.31898;1.0444883565208625;0.833308629564256;0.7979050585063409;-5.868088695656928e-08;-9.454224643333683e-08;1.0448809642507857;9.999841655206485;0.8334076713759673;0.015562167733688377;0.015562523556199555;0.7977389676307497;0.014892319592342784;0.797893069389494
96.32898;1.044491355780825;0.8333088338351959;0.7979043672096582;-5.9244884569642907e-08;-9.451276857352078e-08;1.0448819332663095;9.99985465754289;0.8334079751835339;0.015562203462243353;0.015562517278301494;0.7977385344876128;0.014892324258231057;0.7978915592096781
96.33898;1.0444943032779124;0.8333090799804641;0.797903695476268;-5.983345298254004e-08;-9.449671830607346e-08;1.0448829040363867;9.999867500214911;0.8334082221438689;0.015562238813035733;0.015562510867824508;0.7977381293171514;0.014892328829181263;0.7978900272203773
96.34898;1.0444971931570277;0.8333093702126934;0.7979030453218975;-6.04457965995784e-08;-9.449253477152113e-08;1.044883881424945;9.99988014694741;0.8334084083876153;0.015562273692049263;0.015562504254091308;0.7977377589140402;0.014892333234544732;0.7978884704814856
96.35898;1.044500019829526;0.8333097069927216;0.7979024195513186;-6.108118376018036e-08;-9.449827234181244e-08;1.044884869287564;9.999892554182399;0.833408531968376;0.01556230801400248;0.015562497397531367;0.7977374290146498;0.014892337418724413;0.7978868865564976
96.36898;1.0445027779955394;0.8333100925002486;0.7979018217256436;-6.173857815544976e-08;-9.451178360346897e-08;1.0448858698209889;9.999904677403096;0.8334085932320253;0.015562341713430645;0.015562490295996614;0.7977371442915785;0.014892341348558295;0.7978852731667422
96.37898;1.0445054626506165;0.8333105280976335;0.7979012554084803;-6.241636410216224e-08;-9.453111054655024e-08;1.0448868839842322;9.999916473998523;0.8334085943446315;0.015562374741444363;0.015562482971953723;0.7977369087682717;0.014892345015234457;0.7978836276703457
96.38898;1.0445080693671098;0.8333110140032038;0.7979007234459533;-6.311231499777827e-08;-9.455476739922721e-08;1.044887911959044;9.999927904894161;0.833408538601584;0.01556240706693092;0.015562475455759747;0.7977367257858688;0.01489234842651103;0.797881947182259
96.39898;1.0445105942101647;0.8333115490547043;0.7979002275733338;-6.382374691491322e-08;-9.458153656979986e-08;1.0448889532683663;9.999938941463022;0.833408430223039;0.01556243868597875;0.015562467780031033;0.7977365971238183;0.014892351600522494;0.7978802293269996
96.40898;1.0445130331249297;0.8333121306691087;0.7978997684607502;-6.454783404964183e-08;-9.461010299086952e-08;1.0448900071174014;9.99994957037634;0.83340827418251;0.015562469620125459;0.015562459976263172;0.7977365225248356;0.014892354558183283;0.7978784723499409
96.41898;1.0445153818152004;0.8333127552855834;0.79789934641095;-6.528189298593662e-08;-9.463891827229557e-08;1.044891072884714;9.999959787026018;0.8334080753907708;0.015562499901315124;0.015562452069200561;0.79773650050294;0.014892357323232333;0.7978766743824094
96.42898;1.0445176363361461;0.8333134191398617;0.7978989620244127;-6.602333518050852e-08;-9.466628532836495e-08;1.0448921499520705;9.999969584690827;0.8334078377791689;0.01556252956287461;0.01556244407512613;0.7977365293720239;0.014892359943140539;0.7978748328478116
96.43898;1.0445197936021542;0.8333141187752051;0.7978986165183586;-6.676950362924747e-08;-9.469060776915235e-08;1.044893237355501;9.999978951011233;0.8334075640480738;0.015562558634792134;0.015562436005194842;0.7977366074378611;0.014892362499419021;0.7978729442898811
96.44898;1.0445218515068302;0.8333148510520612;0.7978983120214779;-6.751783676460061e-08;-9.471072265437418e-08;1.0448943338669683;9.999987873336082;0.8334072560025122;0.01556258713324256;0.015562427869345748;0.7977367328135659;0.014892365084663888;0.7978710044555275
96.45898;1.044523808702599;0.8333156130657514;0.7978980513189137;-6.82661627378281e-08;-9.472594100808091e-08;1.0448954374516797;9.99999634827633;0.8334069153181174;0.015562615051888447;0.01556241968035315;0.7977369033987933;0.014892367780118421;0.7978690087502238
96.46898;1.0445256642164271;0.833316402043094;0.7978978366376622;-6.901261279795938e-08;-9.473567377447855e-08;1.0448965440485187;10.000004390067188;0.8334065441973083;0.015562642362520935;0.015562411458475943;0.7977371167574469;0.014892370651480467;0.7978669531660889
96.47898;1.044527417233319;0.8333172150455244;0.7978976684110795;-6.97553160581894e-08;-9.473926068418728e-08;1.0448976472336184;10.000012031162184;0.8334061452250217;0.015562669026310733;0.015562403230831221;0.7977373701553104;0.01489237374494197;0.7978648354128545
96.48898;1.0445290670622045;0.8333180488445655;0.7978975451347555;-7.049236269652686e-08;-9.473613691954691e-08;1.0448987392280473;10.00001931487751;0.8334057210403574;0.015562695009626546;0.01556239502431889;0.7977376611674474;0.014892377085091462;0.7978626550931248
96.49898;1.0445306130330145;0.8333189003880808;0.797897464005256;-7.12219846510886e-08;-9.472579597766661e-08;1.044899812571259;10.00002628808183;0.8334052745327152;0.015562720292585295;0.015562386857908596;0.7977379880850696;0.014892380682276335;0.7978604124665123
96.50898;1.0445320545698393;0.8333197675952441;0.7978974213638703;-7.194269664271986e-08;-9.470758620690115e-08;1.0449008614613058;10.00003299712855;0.833404809084247;0.01556274487280684;0.015562378740586713;0.7977383495270288;0.014892384536724219;0.7978581076608681
96.51898;1.044533391685539;0.8333206497726664;0.7978974132003116;-7.265328182000214e-08;-9.468067127661069e-08;1.0449018817048474;10.000039483361538;0.8334043282030268;0.015562768771497945;0.015562370675158966;0.7977387437637564;0.014892388636824527;0.7978557411796912
96.52898;1.0445346251733978;0.8333215474915184;0.7978974359699555;-7.335256789897436e-08;-9.464408580661915e-08;1.044902869836371;10.000045780861793;0.8334038347662748;0.015562792035408333;0.015562362659472818;0.7977391683155196;0.014892392964272382;0.7978533140896582
96.53898;1.0445357560108077;0.8333224621591748;0.7978974867750518;-7.403919508942217e-08;-9.459679988958948e-08;1.044903822868886;10.000051921594949;0.83340333084494;0.015562814731187357;0.015562354680321846;0.7977396200148091;0.014892397503907895;0.7978508278269999
96.54898;1.044536784692095;0.8333233956297862;0.7978975628582843;-7.471173101089241e-08;-9.453792423431513e-08;1.0449047385354504;10.000057941229727;0.8334028181595475;0.015562836932831848;0.015562346700155431;0.7977400956026414;0.014892402245728196;0.7978482851031751
96.55898;1.0445377115341827;0.8333243503278013;0.7978976612388062;-7.536902188929297e-08;-9.446689721448213e-08;1.0449056154058693;10.000063878421013;0.8334022983246514;0.015562858705258406;0.015562338642591628;0.7977405926607215;0.01489240718151586;0.7978456914084888
96.56898;1.044538537647424;0.8333253296172611;0.7978977788062156;-7.60101980338697e-08;-9.438337321855275e-08;1.0449064529397487;10.00006977103129;0.8334017728112613;0.015562880101421503;0.015562330391181213;0.7977411100974147;0.014892412302280274;0.7978430552326258
96.57898;1.0445392652800414;0.8333263378333652;0.7978979127948121;-7.663431532593661e-08;-9.428707177888635e-08;1.0449072515765288;10.000075655061757;0.8334012428604426;0.01556290117425462;0.01556232180552184;0.7977416478552003;0.01489241758937242;0.7978403864786666
96.58898;1.0445398975882931;0.8333273799575467;0.7978980609468289;-7.724021516485405e-08;-9.417775410690268e-08;1.0449080127657189;10.000081570265106;0.8334007095053052;0.015562921973625273;0.01556231274237609;0.7977422066107132;0.014892423006012654;0.7978376947357686
96.59898;1.044540438332282;0.8333284613340263;0.7978982209971912;-7.782668562474733e-08;-9.405506933616337e-08;1.0449087387863905;10.000087571240313;0.8334001741469641;0.015562942529192247;0.01556230307170349;0.7977427878730499;0.014892428510217682;0.7978349890720341
96.60898;1.0445408914482492;0.8333295876318388;0.797898390398255;-7.839261995654463e-08;-9.39183887703216e-08;1.0449094325655908;10.000093732285023;0.8333996391086095;0.015562962853208814;0.015562292688381583;0.7977433940940913;0.014892434078277105;0.7978322787308461
96.61898;1.0445412611144484;0.833330764537993;0.7978985667040231;-7.893717940476589e-08;-9.3766903006093e-08;1.044910097067202;10.000100136775021;0.8333991070568803;0.015562982958090823;0.01556228151937136;0.797744028374179;0.01489243970976645;0.7978295733161067
96.62898;1.0445415523676402;0.8333319969069239;0.7978987476220694;-7.945993725890194e-08;-9.35998072149435e-08;1.04491073387395;10.000106861486852;0.8333985800948284;0.015563002862922835;0.015562269521625439;0.7977446938039645;0.01489244541532799;0.7978268823155381
96.63898;1.0445417710848675;0.833333288289198;0.7978989306061052;-7.996068641212674e-08;-9.341631644257458e-08;1.0449113426229195;10.000113967915947;0.8333980595979023;0.015563022586939172;0.015562256672749835;0.7977453930866953;0.014892451208057855;0.7978242145856728
96.64898;1.0445419230399204;0.8333346413942233;0.7978991131082257;-8.043912840747532e-08;-9.321562331111069e-08;1.0449119221217855;10.000121495420402;0.8333975464910535;0.015563042138039223;0.0155622429634569;0.7977461286524;0.014892457103766693;0.7978215782854501
96.65898;1.0445420130626717;0.8333360583749282;0.7978992933572692;-8.089502224591043e-08;-9.299709273463312e-08;1.044912471159591;10.000129455061547;0.8333970418722332;0.015563061511941482;0.015562228398792833;0.7977469028984656;0.014892463121652957;0.7978189811510076
96.66898;1.044542045151469;0.8333375404493676;0.7978994705690462;-8.132848028756139e-08;-9.276060918430517e-08;1.0449129881257597;10.0001378321612;0.8333965474293725;0.015563080707581087;0.015562213002518505;0.7977477183376445;0.014892469279567408;0.797816430424469
96.67898;1.044542022905339;0.8333390879361623;0.7978996446002808;-8.173980454786769e-08;-9.250665599262063e-08;1.0449134709394285;10.000146594088102;0.8333960651400204;0.015563099736514095;0.015562196817063886;0.7977485774680005;0.014892475583567544;0.7978139324937218
96.68898;1.0445419493204875;0.8333407008468846;0.7978998156050404;-8.212904441392534e-08;-9.223609481595391e-08;1.0449139177535354;10.00015569632989;0.8333955973325827;0.015563118613828718;0.015562179900814106;0.7977494825744261;0.014892482021494458;0.7978114929374325
96.69898;1.044541826893882;0.833342379203181;0.7978999836919296;-8.249587931412248e-08;-9.195006197863304e-08;1.0449143274267307;10.000165090095011;0.8333951473236854;0.015563137349127476;0.015562162323150832;0.7977504356979808;0.014892488567297737;0.7978091167897996
96.70898;1.0445416585505654;0.833344123065312;0.7979001486874107;-8.283992979616297e-08;-9.164998678588281e-08;1.0449146992059462;10.000174730813846;0.8333947194170359;0.015563155950190977;0.015562144161061142;0.7977514385420472;0.01489249518813668;0.7978068087612022
96.71898;1.0445414478014217;0.8333459326474864;0.7979003102445505;-8.316091208048157e-08;-9.133728322050192e-08;1.0449150318194222;10.00018457809788;0.8333943181836839;0.015563174424513954;0.015562125498096137;0.7977524924677921;0.014892501850528757;0.7978045734687703
96.72898;1.0445411975711776;0.8333478084073174;0.7979004679770251;-8.345853530355388e-08;-9.101284585166782e-08;1.044915323033068;10.000194585796896;0.8333939481529516;0.015563192767433173;0.015562106416052681;0.7977535987012195;0.01489250852429543;0.7978024151449146
96.73898;1.0445409090996118;0.8333497507630695;0.7979006214403483;-8.37326393063445e-08;-9.06769627405567e-08;1.0449155701363355;10.000204693619086;0.8333936142679872;0.015563210949328228;0.01556208697751285;0.7977547584399197;0.014892515180950259;0.7978003367879427
96.74898;1.0445405820537945;0.8333517593258206;0.797900770233479;-8.398358956038238e-08;-9.032970348260423e-08;1.0449157702111507;10.000214833719017;0.8333933220317974;0.01556322891886415;0.015562067216707685;0.7977559728467878;0.014892521796433154;0.7977983398993596
96.75898;1.0445402156277492;0.8333538322898011;0.7979009141962953;-8.421252666390897e-08;-8.997133793079499e-08;1.0449159198328433;10.000224949048688;0.8333930766753742;0.015563246618217005;0.01556204715700849;0.7977572429055395;0.01489252836131723;0.7977964253928093
96.76898;1.0445398096469871;0.8333559665875743;0.7979010535659893;-8.442116658697753e-08;-8.96025386152129e-08;1.0449160150318777;10.000235001476865;0.8333928822909573;0.015563263990495478;0.015562026830944571;0.7977585689720027;0.01489253488065105;0.797794594785549
96.77898;1.044539364789014;0.8333581583985044;0.7979011889921845;-8.461132601479068e-08;-8.922437763598285e-08;1.0449160518633531;10.000244965304335;0.83339274186377;0.015563280978115027;0.015562006271223722;0.797759950324436;0.014892541359482123;0.7977928504615373
96.78898;1.0445388816707282;0.8333604036322226;0.7979013213024393;-8.478469728214773e-08;-8.883820953374633e-08;1.0449160272584639;10.000254824246467;0.8333926576719828;0.01556329752667324;0.015561985497244192;0.7977613851468466;0.014892547794289269;0.7977911948087819
96.79898;1.0445383597811881;0.8333626981500517;0.7979014513077205;-8.494291131066702e-08;-8.844561436794402e-08;1.0449159392900444;10.000264571815745;0.833392631494117;0.01556331359393369;0.01556196451929285;0.7977628708281419;0.014892554185226992;0.7977896295621731
96.80898;1.0445377976717745;0.8333650374783185;0.797901579711977;-8.508753558086769e-08;-8.804840580284435e-08;1.0449157867292918;10.000274206386706;0.833392665099996;0.015563329149448524;0.015561943338710972;0.7977644041504285;0.014892560556610687;0.7977881562330228
96.81898;1.044537193967664;0.833367416514608;0.7979017068224585;-8.522000741265943e-08;-8.764857309823529e-08;1.0449155689202467;10.000283729658266;0.8333927606259591;0.015563344162472806;0.015561921938488633;0.7977659811324104;0.01489256695985701;0.797786776542564
96.82898;1.0445365474380919;0.8333698293484799;0.7979018324414355;-8.534165453900554e-08;-8.724820023566599e-08;1.0449152861333884;10.000293153770253;0.8333929200049421;0.015563358596419925;0.015561900283806036;0.7977675967467437;0.014892573459139514;0.7977854921553703
96.83898;1.044535856153585;0.833372268923246;0.7979019563061628;-8.545367344915182e-08;-8.684940239500805e-08;1.0449149395940645;10.000302506505006;0.8333931444567232;0.015563372413358728;0.01556187833635211;0.79776924504624;0.014892580123108921;0.7977843043888841
96.84898;1.0445351174402517;0.8333747269839161;0.7979020781370648;-8.55570382863895e-08;-8.64542995282922e-08;1.044914531002632;10.000311825104015;0.8333934348243471;0.015563385571861762;0.015561856067795633;0.7977709197245094;0.01489258702778443;0.7977832143153961
96.85898;1.0445343290442073;0.8333771944099138;0.7979021967080946;-8.565261147445481e-08;-8.606499186308981e-08;1.0449140623157802;10.000321143554139;0.8333937917123809;0.015563398019049353;0.015561833459570434;0.797772614403043;0.014892594253659757;0.7977822228919443
96.86898;1.044533490221925;0.8333796617205975;0.797902309260937;-8.574131154061003e-08;-8.568338735297708e-08;1.044913536046452;10.00033048511786;0.8333942152432442;0.01556340968939024;0.015561810497326183;0.7977743223415324;0.014892601875453703;0.797781330882142
