time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.87898;1.044532601917099;0.8333821198892628;0.7979024122390375;-8.582398429130352e-08;-8.531111325434752e-08;1.0449129552095897;10.000339865382644;0.8333947054517812;0.015563420511514306;0.015561787173313815;0.7977760364039125;0.014892609959911788;0.797780538935908
96.88898;1.0445316663181037;0.8333845610098741;0.7979025023374712;-8.59012670234524e-08;-8.49497381009997e-08;1.04491232291063;10.000349301298733;0.8333952629930318;0.01556343041608321;0.015561763486096416;0.7977777498265705;0.014892618566732258;0.7977798477169119
96.89898;1.044530686295593;0.8333869785675475;0.7979025766647511;-8.597365407672575e-08;-8.460095752655676e-08;1.0449116421050169;10.000358817446164;0.8333958890839435;0.015563439341538952;0.015561739431332683;0.79777945699784;0.014892627743756175;0.7977792575608085
96.90898;1.044529665196479;0.8333893677489386;0.7979026323442323;-8.604144367320745e-08;-8.426644408442832e-08;1.0449109150804121;10.000368447738557;0.8333965847693076;0.015563447233787421;0.015561715001100405;0.7977811535152846;0.01489263752996953;0.7977787682653279
96.91898;1.0445286073194608;0.8333917255546861;0.797902666685652;-8.61045989391841e-08;-8.39474855512811e-08;1.0449101431418182;10.000378237437856;0.8333973503755878;0.015563454036095579;0.01556169019186688;0.7977828355933939;0.014892647965274067;0.7977783798909075
96.92898;1.0445275182593219;0.8333940505411676;0.797902678172991;-8.616281178409654e-08;-8.364484657847804e-08;1.0449093275635035;10.000388244146896;0.8333981855843925;0.015563459687824261;0.015561665005433505;0.7977844993705425;0.014892659092811983;0.7977780937090063
96.93898;1.0445264044008506;0.8333963424523989;0.7979026673530658;-8.621569871217351e-08;-8.335910590277054e-08;1.0449084706402612;10.000398531195318;0.8333990897896442;0.015563464141110591;0.015561639448847309;0.7977861408208419;0.014892670961918417;0.7977779116879241
96.94898;1.044525272585719;0.8333986017570019;0.7979026364853488;-8.626284739653238e-08;-8.30911075776443e-08;1.0449075756106776;10.000409159039847;0.8334000623545805;0.015563467370875477;0.015561613533254103;0.7977877560770436;0.01489268363302792;0.7977778347961215
96.95898;1.0445241302458734;0.8334008293590827;0.7979025880204045;-8.630357682932342e-08;-8.28420741226397e-08;1.0449066463063843;10.000420185079543;0.8334011026677072;0.015563469368649817;0.01556158726275852;0.7977893414730004;0.014892697168664813;0.7977778619346456
96.96898;1.0445229848195121;0.8334030264457403;0.7979025235642011;-8.633679002146918e-08;-8.261327926425855e-08;1.0449056866955035;10.000431666506081;0.8334022100608495;0.015563470132421013;0.015561560633576778;0.7977908934065584;0.014892711617874511;0.7977779902228225
96.97898;1.0445218428775185;0.833405194294506;0.7979024444509578;-8.636134698137221e-08;-8.240556951944849e-08;1.0449047001576175;10.00044365933442;0.8334033838801078;0.015563469656720723;0.015561533652208108;0.797792408249224;0.014892727014691238;0.7977782157140656
96.98898;1.044520710613774;0.8334073343001648;0.797902352834441;-8.637657964584076e-08;-8.221919755041564e-08;1.044903689555231;10.000456214877211;0.8334046234943852;0.015563467926778778;0.015561506348299572;0.7977938821601117;0.014892743387547366;0.7977785339624098
96.99898;1.0445195953762239;0.8334094475949668;0.797902251885946;-8.638250027473531e-08;-8.205398340325552e-08;1.044902657775376;10.000469374558138;0.8334059279136687;0.015563464921338175;0.015561478771842866;0.7977953109409679;0.014892760762281416;0.7977789407701055
97.00898;1.0445185061306614;0.8334115338361822;0.7979021455304136;-8.637980058134276e-08;-8.190951811996448e-08;1.044901607684815;10.000483167302747;0.8334072956268972;0.015563460619134535;0.015561450985415354;0.7977966904400606;0.014892779155576937;0.7977794328355445
97.01898;1.0445174522619665;0.8334135903250854;0.7979020384759749;-8.636967668111373e-08;-8.178531093015543e-08;1.0449005420704522;10.000497609393538;0.8334087248774579;0.015563455005036697;0.015561423061874935;0.7977980174216016;0.014892798569572714;0.7977800077790709
97.02898;1.0445164425776199;0.8334156123564129;0.797901936064465;-8.635349174442143e-08;-8.168078116548603e-08;1.0448994638377453;10.00051269900402;0.8334102136238827;0.015563448074782415;0.01556139508194936;0.7977992896080739;0.014892818995500311;0.7977806639412155
97.03898;1.0445154858973484;0.8334175944984813;0.7979018435779913;-8.633253447018239e-08;-8.15950837716615e-08;1.0448983757566235;10.000528408170121;0.8334117589560036;0.015563439831156638;0.015561367120021022;0.7978005044302471;0.014892840417547364;0.7977814005816958
97.04898;1.0445145923439045;0.8334195319460254;0.797901765476157;-8.630798263110024e-08;-8.152706843390099e-08;1.0448972799412868;10.00054468222482;0.8334133567157238;0.015563430273214038;0.01556133923254025;0.7978016582397146;0.014892862800013767;0.7977822180352452
97.05898;1.0445137739718142;0.8334214210254741;0.7979017050536037;-8.628085820529081e-08;-8.147549361414319e-08;1.044896178099903;10.000561447616315;0.8334150020285807;0.015563419398063702;0.015561311466506097;0.7978027472126792;0.01489288606994724;0.7977831168544657
97.06898;1.0445130441205461;0.8334232586431102;0.7979016645182109;-8.625195297762315e-08;-8.143910852088844e-08;1.0448950726975814;10.000578622182953;0.8334166905003368;0.01556340721838005;0.015561283872487529;0.797803768820585;0.0148929101203081;0.7977840967884667
97.07898;1.044512415798091;0.8334250417377527;0.7979016449474812;-8.62219297148337e-08;-8.141633563060243e-08;1.0448939679138314;10.000596123215807;0.8334184192606892;0.015563393770112382;0.015561256505540275;0.7978047224733786;0.014892934827219638;0.7977851571811894
97.08898;1.0445119007671122;0.8334267675869174;0.7979016459025331;-8.619155265640164e-08;-8.140496128209884e-08;1.0448928693857649;10.000613873234203;0.8334201871976645;0.01556337909733414;0.01556122941917454;0.7978056091377111;0.014892960065188547;0.797786297957455
97.09898;1.0445115099268865;0.8334284342847641;0.7979016653517842;-8.616187113086017e-08;-8.140228533490004e-08;1.0448917826716335;10.0006318024434;0.8334219942588306;0.015563363234736843;0.015561202658086895;0.7978064304929565;0.014892985711889899;0.7977875194683032
97.10898;1.0445112533038647;0.8334300408379665;0.7979017001947761;-8.613417088225161e-08;-8.140554669191784e-08;1.0448907116070885;10.000649846198039;0.8334238403828221;0.01556334620996304;0.015561176250310421;0.797807188228777;0.014893011642703543;0.797788821357638
97.11898;1.0445111391569937;0.8334315871404053;0.7979017468350633;-8.610977273784936e-08;-8.141222549239419e-08;1.044889658001061;10.000667944092944;0.8334257248463732;0.015563328053777553;0.01556115020522494;0.7978078834034146;0.01489303773379414;0.7977902016102276
97.12898;1.044511173209413;0.8334330738011632;0.7979018014331049;-8.6090039110981e-08;-8.142011484121943e-08;1.0448886222295206;10.000686045927074;0.8334276462961923;0.015563308795428771;0.015561124523138176;0.7978085161352785;0.014893063878687749;0.797791656379528
97.13898;1.0445113583034595;0.8334345016737457;0.7979018600645857;-8.60764557891133e-08;-8.142734896438066e-08;1.0448876036161856;10.000704119806985;0.83342960311527;0.015563288450333747;0.015561099206454116;0.7978090862980178;0.014893089997003166;0.7977931807655867
97.14898;1.0445116946507704;0.8334358715755246;0.7979019190137315;-8.607052978591496e-08;-8.143246223694841e-08;1.0448866005035338;10.000722153923606;0.8334315939620585;0.015563267022731135;0.015561074258097914;0.7978095944438964;0.014893116028739727;0.7977947701671732
97.15898;1.0445121806724103;0.8334371847843287;0.7979019749087971;-8.607371603592387e-08;-8.143430663088646e-08;1.04488560999446;10.000740148121082;0.8334336184426836;0.0155632445252395;0.015561049674351086;0.7978100420748956;0.014893141928165926;0.7977964208867276
97.16898;1.0445128137261552;0.8334384435216426;0.7979020243375861;-8.608749262885233e-08;-8.143202609741703e-08;1.0448846278636592;10.00075810121294;0.833435677146903;0.01556322099010007;0.015561025448932524;0.7978104316003422;0.014893167661866236;0.7977981297181109
97.17898;1.0445135902589664;0.8334396505336049;0.7979020635376151;-8.611348614905549e-08;-8.142538454447719e-08;1.0448836493916063;10.000776001082917;0.8334377707368884;0.01556319645647929;0.015561001583584791;0.7978107660732814;0.014893193207737354;0.7977998939759566
97.18898;1.044514505487094;0.8334408085246375;0.7979020889242278;-8.615358951784378e-08;-8.141507624979485e-08;1.044882670392439;10.000793820885084;0.8334398992498404;0.015563170954732178;0.015560978094287688;0.7978110486642027;0.014893218559275147;0.7978017120055708
97.19898;1.0445155530950165;0.8334419199146775;0.7979020977398247;-8.620986823649128e-08;-8.140254786591597e-08;1.0448816874877704;10.000811521896392;0.8334420621658294;0.015563144511002462;0.015560955018734557;0.7978112824123169;0.014893243727012184;0.7978035828437078
97.20898;1.0445167253140737;0.8334429865846863;0.7979020879237586;-8.628405789773989e-08;-8.138949864115024e-08;1.0448806983021688;10.000829058237155;0.8334442583543425;0.015563117159039574;0.015560932419461312;0.7978114702705267;0.014893268721638871;0.7978055051369105
97.21898;1.0445180132339533;0.8334440097876925;0.797902057641699;-8.637690576018228e-08;-8.13775330006965e-08;1.044879701810303;10.000846381862933;0.8334464857437975;0.015563088937186676;0.01556091036535298;0.7978116149287444;0.014893293536958696;0.7978074764970791
97.22898;1.0445194072713897;0.8334449901077116;0.7979020051148951;-8.648788568083507e-08;-8.136806482830424e-08;1.044878698052563;10.000863448643493;0.8334487413869824;0.015563059881208808;0.015560888902310567;0.7978117186628492;0.014893318153972735;0.7978094936629058
97.23898;1.0445208977995804;0.8334459274568367;0.7979019286848773;-8.661551149939489e-08;-8.136229890903987e-08;1.0448776876469128;10.00088022088626;0.8334510219809764;0.015563030027603534;0.015560868035191076;0.7978117835922033;0.014893342548116539;0.7978115527643335
97.24898;1.0445224756788285;0.8334468219321017;0.7979018268497857;-8.67578675668563e-08;-8.136122204395931e-08;1.0448766716789284;10.000896664309636;0.8334533245454523;0.015562999420271234;0.01556084773015901;0.7978118120244525;0.014893366685609382;0.79781364944348
97.25898;1.044524132866416;0.8334476749206923;0.7979016983209518;-8.691289194935956e-08;-8.136559610879443e-08;1.044875651670669;10.000912741778214;0.8334556470806448;0.01556296811733593;0.015560827941141577;0.7978118066164004;0.014893390522719029;0.7978157792310586
97.26898;1.044525863166155;0.8334484887192581;0.7979015421544996;-8.70784056613776e-08;-8.137608642830995e-08;1.0448746294235955;10.000928410255643;0.8334579888692546;0.01556293619843631;0.01556080864176911;0.7978117701592422;0.014893414011480826;0.7978179379477213
97.27898;1.0445276620031663;0.8334492651493581;0.7979013577914147;-8.725206982556653e-08;-8.139348289274032e-08;1.0448736068219953;10.00094362787487;0.8334603498288351;0.015562903764046735;0.015560789831909116;0.7978117049319948;0.014893437098584334;0.7978201216483743
97.28898;1.0445295252732059;0.833450004971768;0.7979011450887882;-8.743145888175678e-08;-8.141867509955712e-08;1.0448725856921797;10.000958360035833;0.8334627292567771;0.015562870923635896;0.015560771517265554;0.7978116124054586;0.014893459717297376;0.7978223262490486
97.29898;1.0445314487133008;0.8334507081987885;0.7979009045248792;-8.761439876436062e-08;-8.14524963486405e-08;1.0448715676777907;10.000972572253094;0.8334651252833852;0.01556283778035552;0.015560753684487397;0.7978114938150773;0.01489348178312171;0.797824547440599
97.30898;1.0445334277902505;0.8334513742825315;0.79790063737102;-8.779927741668185e-08;-8.149580332762574e-08;1.0448705540022363;10.00098621949089;0.8334675351247084;0.015562804419944395;0.015560736290729004;0.7978113509183976;0.014893503196905461;0.7978267808847361
97.31898;1.0445354578836377;0.833452002028035;0.7979003455687783;-8.798473633979646e-08;-8.154971823961393e-08;1.0448695449133394;10.000999242227458;0.8334699554004453;0.015562770906533003;0.015560719276830167;0.7978111860933917;0.01489352386080795;0.7978290222225687
97.32898;1.044537534845327;0.833452589966728;0.7979000314975758;-8.816901872334499e-08;-8.161572175708628e-08;1.0448685392809762;10.001011572272072;0.8334723824888891;0.01556273728494175;0.015560702589570726;0.7978110014783949;0.014893543699519353;0.7978312673578836
97.33898;1.0445396547658619;0.8334531371361665;0.7978996979965822;-8.83499310253097e-08;-8.16953196721989e-08;1.0448675351736727;10.00102314545787;0.8334748128581531;0.015562703587387691;0.015560686184512422;0.7978107979206099;0.01489356266004116;0.797833513278436
97.34898;1.0445418129984037;0.833453643349881;0.797899348615523;-8.85253316167471e-08;-8.178938872277009e-08;1.0448665308474947;10.001033907009534;0.8334772433840517;0.015562669845724384;0.015560670014000204;0.797810575041903;0.014893580694263489;0.7978357585285465
97.35898;1.0445440042243914;0.8334541089268296;0.7978989877523519;-8.86933856856157e-08;-8.18978827654497e-08;1.0448655249799188;10.001043807358213;0.8334796718913673;0.015562636110453174;0.015560654023063395;0.7978103322267138;0.014893597755488387;0.7978380029341722
97.36898;1.0445462232382303;0.8334545342813356;0.797898620443487;-8.885255419423588e-08;-8.202012057089767e-08;1.044864516462094;10.001052798941267;0.8334820973176819;0.015562602465197568;0.015560638157452848;0.7978100692769362;0.014893613815105481;0.7978402470146871
97.37898;1.044548464664625;0.8334549195380743;0.797898252022505;-8.900160456932795e-08;-8.215502904234921e-08;1.0448635045437598;10.001060834049273;0.8334845190253022;0.01556256902321748;0.015560622377092251;0.7978097863592255;0.014893628883076989;0.7978424912798481
97.38898;1.0445507221137624;0.8334552649450476;0.7978978880433337;-8.913970801241745e-08;-8.230117797653249e-08;1.044862488788406;10.001067861135722;0.8334869361268509;0.015562535911947475;0.015560606663;0.7978094835091484;0.014893643014463982;0.7978447354595616
97.39898;1.0445529881013222;0.8334555718972045;0.797897534443999;-8.926657308747254e-08;-8.245694538402082e-08;1.0448614686955797;10.00107382354319;0.8334893474693236;0.015562503259268935;0.01556059101555154;0.7978091598980248;0.014893656296247271;0.7978469781371119
97.40898;1.04455525390388;0.833455843010591;0.7978971973111304;-8.938242068297741e-08;-8.262079393769098e-08;1.044860444138143;10.00107866247989;0.833491751642166;0.015562471187117283;0.015560575452710808;0.7978088132848097;0.01489366882927863;0.797849217060178
97.41898;1.0445575090178603;0.8334560814033756;0.7978968816735;-8.948774622669641e-08;-8.279146783347329e-08;1.044859416403201;10.001082317082993;0.833494146620245;0.015562439813031178;0.015560560009379122;0.7978084402479425;0.014893680720774597;0.7978514497728656
97.42898;1.0445597418671957;0.8334562904647353;0.7978965899758466;-8.958314577677692e-08;-8.296794297086934e-08;1.044858388226468;10.001084721359886;0.8334965297125272;0.015562409251723005;0.015560544735039988;0.7978080372443996;0.01489369208874321;0.7978536740862592
97.43898;1.0445619418061565;0.8334564738810692;0.7978963215459837;-8.966938119948801e-08;-8.314925446764424e-08;1.0448573625902455;10.001085812591825;0.8334988981832455;0.015562379606768331;0.015560529685601619;0.7978076016800906;0.014893703069070402;0.7978558880454684
97.44898;1.0445641007507263;0.8334566353433137;0.7978960736545144;-8.974740363914157e-08;-8.333440215598511e-08;1.0448563416922436;10.001085544945871;0.8335012498917632;0.015562350957036578;0.01556051491520882;0.7978071322772127;0.014893713813362078;0.7978580897279861
97.45898;1.0445662135974092;0.8334567782675113;0.7978958432309484;-8.981802698404898e-08;-8.352222311185198e-08;1.044855326861423;10.00108388704209;0.8335035833305882;0.015562323348558312;0.015560500478741865;0.7978066286150323;0.014893724475669936;0.7978602773070788
97.46898;1.0445682775123373;0.833456905835245;0.797895627541438;-8.988162876794103e-08;-8.37112983408247e-08;1.0448543187629415;10.001080810980712;0.8335058974769229;0.01556229679089338;0.015560486436362835;0.7978060901967654;0.01489373519919167;0.7978624489341368
97.47898;1.0445702907890275;0.8334570212163125;0.7978954238091138;-8.993833900796082e-08;-8.389999072931794e-08;1.0448533175693295;10.001076290448443;0.833508192207636;0.015562271257305105;0.015560472854580017;0.7978055162817532;0.014893746114889543;0.797864602493299
97.48898;1.0445722522528778;0.8334571275903021;0.7978952289441675;-8.998832939277112e-08;-8.40865974631831e-08;1.0448523237067016;10.001070306542024;0.8335104686698751;0.015562246699038955;0.015560459810563816;0.7978049068103167;0.014893757341315306;0.7978667356151713
97.49898;1.0445741610365116;0.8334572277147413;0.7978950396860978;-9.003186546515944e-08;-8.42696430632631e-08;1.0448513390077778;10.0010628529012;0.8335127287314584;0.015562223070407957;0.015560447394235967;0.79780426290144;0.014893768972905232;0.7978688454735351
97.50898;1.0445760158582331;0.8334573234454451;0.797894852801794;-9.006943260175832e-08;-8.444810748647758e-08;1.0448503671038492;10.001053936815698;0.8335149744760634;0.01556220034261;0.01556043570268571;0.7978035865461157;0.014893781071896501;0.7978709284749902
97.51898;1.0445778145763203;0.8334574156999442;0.7978946649271428;-9.010192386675344e-08;-8.46214216719508e-08;1.0448494125134025;10.001043580548938;0.833517208478212;0.01556217849565994;0.015560424831229203;0.7978028802785371;0.014893793671958169;0.7978729804442745
97.52898;1.0445795546999341;0.8334575046228747;0.7978944721410092;-9.013058407766179e-08;-8.478927893573174e-08;1.0448484795330728;10.001031827093989;0.8335194337588211;0.015562157502300536;0.015560414862221704;0.7978021469440949;0.014893806783597238;0.797874997131438
97.53898;1.044581233624748;0.8334575897425063;0.7978942699265933;-9.015676038860039e-08;-8.495140000547762e-08;1.0448475723861723;10.001018743294514;0.8335216530098908;0.015562137320547524;0.01556040585696273;0.7978013898904677;0.014893820397457784;0.7978769746030017
97.54898;1.0445828480497414;0.833457670303023;0.797894053486901;-9.018166484822759e-08;-8.510745674450737e-08;1.0448466961072507;10.001004411875924;0.8335238682521271;0.015562117897233904;0.01556039785972648;0.7978006136306875;0.014893834491472266;0.7978789090864324
97.55898;1.0445843934339818;0.8334577455014172;0.7978938177767977;-9.020628367717235e-08;-8.52571313996168e-08;1.0448458566856607;10.000988918361287;0.8335260814027635;0.015562099183514854;0.015560390904093828;0.7977998241506966;0.014893849044638172;0.7978807963362088
97.56898;1.0445858643505028;0.8334578144966137;0.7978935573319673;-9.023134314310575e-08;-8.540011257135678e-08;1.044845060120829;10.000972343466474;0.8335282948972736;0.015562081151433526;0.015560385005728676;0.7977990285260413;0.014893864043564525;0.7978826315448554
97.57898;1.0445872556771931;0.833457876469894;0.7978932663236518;-9.025723765210418e-08;-8.553592203885144e-08;1.0448443108844359;10.000954763805352;0.8335305115929887;0.015562063789253395;0.01556038014923388;0.7977982342033391;0.014893879478296337;0.7978844101812504
97.58898;1.0445885633188259;0.8334579306953059;0.7978929389086877;-9.028419752360192e-08;-8.566364178680312e-08;1.0448436108305303;10.000936259451045;0.8335327338807478;0.01556204708820499;0.015560376287749603;0.7977974485973541;0.01489389533883817;0.7978861288214569
97.59898;1.0445897833564937;0.833457976568845;0.7978925696781012;-9.031272690147162e-08;-8.578180804480596e-08;1.0448429593695654;10.00091692201363;0.8335349626907755;0.01556203104270911;0.015560373361480416;0.7977966793237085;0.014893911612638772;0.7978877856468578
97.60898;1.0445909104727804;0.8334580134327932;0.7978921536938658;-9.034381261888944e-08;-8.588868394807008e-08;1.0448423544672796;10.000896855672263;0.8335371971315693;0.015562015650485806;0.015560371328818054;0.797795934544615;0.01489392828315543;0.7978893807941739
97.61898;1.0445919377449553;0.8334580401691093;0.7978916859994113;-9.037870081421945e-08;-8.59827987123718e-08;1.0448417936322045;10.000876170398758;0.8335394346556987;0.015562000901909519;0.015560370189490046;0.7977952229025036;0.014893945330598018;0.7978909161262567
97.62898;1.044592858108811;0.833458055185608;0.7978911613235368;-9.041852911503653e-08;-8.606330648779818e-08;1.0448412743439217;10.000854971069131;0.8335416714344396;0.015561986771699355;0.015560369979982686;0.797794552783774;0.01489396273506956;0.7978923947006881
97.63898;1.0445936654872021;0.8334580569216925;0.7978905743405613;-9.046420311396821e-08;-8.612990215592192e-08;1.0448407938337758;10.000833350848707;0.8335439027376933;0.01556197322377087;0.015560370755909776;0.7977939312891105;0.014893980482910723;0.7978938204675858
97.64898;1.0445943547086154;0.8334580443484855;0.7978899201292156;-9.051672216986342e-08;-8.618255012907642e-08;1.0448403488259737;10.000811394511182;0.833546123240769;0.015561960222482754;0.015560372583555191;0.7977933637504344;0.014893998565446945;0.7978951979620693
97.65898;1.044594921758279;0.8334580174307249;0.7978891945631075;-9.057748266764112e-08;-8.622129678118233e-08;1.0448399357455376;10.000789183833772;0.8335483275130918;0.015561947736975478;0.015560375536121798;0.7977928537902743;0.014894016968488768;0.7978965321162432
97.66898;1.0445953649988526;0.833457977473118;0.7978883944400716;-9.06479702295909e-08;-8.624623695983566e-08;1.0448395513571802;10.000766799294032;0.8335505106033904;0.015561935735779277;0.015560379688241133;0.7977924036371578;0.014894035669505382;0.7978978281046927
97.67898;1.0445956856240752;0.833457926836839;0.7978875174356379;-9.072926693332574e-08;-8.625747975709347e-08;1.044839193465037;10.00074431971832;0.8335526682495413;0.015561924176068734;0.0155603851098276;0.7977920144797002;0.014894054642702258;0.7978990907689064
97.68898;1.044595886498936;0.8334578681495016;0.7978865625107051;-9.08220561451355e-08;-8.625491935983536e-08;1.0448388611989334;10.000721818336592;0.8335547965220608;0.015561913001839726;0.01556039185953268;0.7977916865811799;0.014894073853299305;0.7979003240373229
97.69898;1.044595970906757;0.8334578036608605;0.7978855305772274;-9.092690598974366e-08;-8.623820415529464e-08;1.0448385548204582;10.00069935753711;0.8335568911184681;0.015561902162973273;0.015560399981253204;0.7977914195526106;0.014894093246266229;0.7979015306673929
97.70898;1.0445959421678248;0.8334577349741642;0.7978844243098608;-9.104429509893422e-08;-8.620727545567649e-08;1.0448382751459018;10.000676987259784;0.8335589469375209;0.01556189163728775;0.01556040950736311;0.797791212742561;0.014894112753522171;0.797902711985663
97.71898;1.0445958030440943;0.8334576630881847;0.7978832471860483;-9.117442473995154e-08;-8.616286759358818e-08;1.0448380227944194;10.000654749572403;0.8335609583903523;0.015561881428231231;0.015560420462276339;0.797791064992732;0.014894132312517417;0.7979038678009465
97.72898;1.0445955544724315;0.8334575887138221;0.797882002675519;-9.131715830666357e-08;-8.61062409241833e-08;1.044837797766216;10.000632688827665;0.8335629199756802;0.015561871542261359;0.01556043285785615;0.7977909742439816;0.014894151876192413;0.7979049966996192
97.73898;1.0445951950409684;0.8334575123114053;0.7978806937759135;-9.147213316486781e-08;-8.603852671876212e-08;1.0448375991679526;10.000610859006901;0.833564826625943;0.015561861979569713;0.015560446690534694;0.7977909378327828;0.0148941714141533;0.7979060962495476
97.74898;1.044594722176414;0.8334574334867234;0.7978793231062329;-9.163890661260916e-08;-8.596050999085975e-08;1.0448374249217527;10.000589323616534;0.8335666740141864;0.015561852749928488;0.015560461947237505;0.7977909531130788;0.014894190903028176;0.7979071631704571
97.75898;1.0445941339710123;0.8334573508507306;0.7978778936264607;-9.181700848102139e-08;-8.587288329984133e-08;1.0448372721622812;10.000568150303321;0.8335684588321063;0.015561843881621575;0.015560478605483003;0.7977910180846595;0.014894210311910428;0.7979081939600604
97.76898;1.0445934299052362;0.8334572628725428;0.7978764088383026;-9.200590765052777e-08;-8.57765035561772e-08;1.0448371381485428;10.000547401766022;0.8335701789177514;0.015561835407435337;0.015560496623760925;0.7977911319485121;0.014894229600192122;0.7979091856366778
97.77898;1.0445926105303802;0.8334571682245546;0.7978748718725552;-9.220512763441088e-08;-8.567243615696104e-08;1.0448370206141766;10.000527132617762;0.8335718331811223;0.015561827358415239;0.015560515936750846;0.7977912948411661;0.014894248719549526;0.7979101362186969
97.78898;1.0445916770501011;0.8334570650530503;0.7978732847209905;-9.241458259078133e-08;-8.556190374480351e-08;1.044836917562859;10.000507396016227;0.8335734211244697;0.015561819780465827;0.015560536467265053;0.7977915067005162;0.01489426760623932;0.7979110449897044
97.79898;1.0445906308172692;0.8334569510314714;0.7978716484278543;-9.263477724965266e-08;-8.544628544931095e-08;1.0448368275696687;10.000488244370473;0.8335749423699497;0.015561812743485694;0.015560558146265098;0.7977917664410775;0.01489428617680828;0.7979119124300312
97.80898;1.0445894731624885;0.833456824756714;0.7978699636145284;-9.286656235853914e-08;-8.532706622329047e-08;1.044836750503283;10.000469719582282;0.8335763967799232;0.015561806326132325;0.015560580914361532;0.7977920719002372;0.014894304341096202;0.7979127395961745
97.81898;1.0445882058897318;0.8334566863801413;0.7978682309945323;-9.311077513140996e-08;-8.52056268565139e-08;1.0448366874466488;10.000451847614704;0.833577784529984;0.015561800594333805;0.0155606047062826;0.7977924202202364;0.014894322023524578;0.7979135269847245
97.82898;1.044586831465631;0.833456536870309;0.7978664519291944;-9.336821668534464e-08;-8.508305903893148e-08;1.044836639954367;10.000434645322768;0.8335791055488353;0.015561795587506184;0.015560629442426631;0.7977928083007962;0.014894339176092961;0.7979142739054621
97.83898;1.0445853527023166;0.8334563771532498;0.7978646285033674;-9.36398377120741e-08;-8.496014121431746e-08;1.0448366095987416;10.000418129393632;0.833580359238499;0.015561791316607086;0.01556065502650991;0.7977932327500338;0.014894355779819377;0.7979149791858953
97.84898;1.044583772561769;0.8334562075376559;0.7978627631099475;-9.392692619819307e-08;-8.483731881675378e-08;1.0448365978323895;10.00040231060859;0.8335815447286821;0.015561787773850548;0.015560681344830098;0.7977936892824019;0.014894371838712152;0.7979156419594652
97.85898;1.044582093643821;0.8334560276116725;0.7978608585982232;-9.423121110364183e-08;-8.4714717087357e-08;1.0448366060537075;10.000387178837844;0.8335826605879489;0.015561784942032354;0.015560708279251715;0.7977941722471312;0.014894387370887285;0.7979162613929973
97.86898;1.0445803173037047;0.8334558366552853;0.7978589189676157;-9.455474979987572e-08;-8.459240474913523e-08;1.0448366359416121;10.000372701150383;0.8335837045777958;0.015561782796973912;0.015560735730190104;0.7977946749260137;0.014894402402796707;0.7979168360752247
97.87898;1.0445784434017296;0.8334556337465183;0.7978569494373171;-9.48996796795297e-08;-8.447071792849452e-08;1.044836689635616;10.000358832521643;0.833584674696351;0.015561781314916562;0.015560763630175322;0.797795190708005;0.014894416961478592;0.7979173638192831
97.88898;1.0445764707751037;0.833455417200402;0.7978549558716566;-9.526797542628976e-08;-8.435024678686174e-08;1.044836769003926;10.000345521416055;0.8335855703799309;0.015561780491579759;0.015560791943828135;0.7977957142820084;0.014894431062738673;0.7979178420693758
97.89898;1.0445743979627888;0.8334551842252036;0.7978529439300706;-9.56612907818531e-08;-8.423157916535362e-08;1.044836874247921;10.000332708394618;0.8335863926314591;0.015561780349931229;0.015560820660226826;0.7977962416276817;0.014894444706304947;0.7979182689397687
97.90898;1.0445722241962911;0.8334549313221269;0.7978509178236032;-9.608087365275595e-08;-8.411522060537656e-08;1.044837003644022;10.000320326846316;0.8335871435351465;0.015561780918321885;0.015560849779810152;0.7977967691262412;0.014894457878304495;0.7979186442302236
97.91898;1.0445699502065575;0.8334546549092461;0.7978488797564423;-9.65275103897584e-08;-8.400173731930142e-08;1.044837155072951;10.000308306688082;0.8335878255987482;0.015561782209249097;0.015560879302790868;0.7977972933182935;0.014894470557983586;0.7979189697492185
97.92898;1.0445675779410786;0.8334543519076311;0.7978468309104405;-9.700158981209763e-08;-8.389179024798425e-08;1.044837327453962;10.000296579758803;0.8335884411917875;0.01556178422811989;0.015560909228034592;0.7977978111758444;0.014894482732838393;0.797919248891981
97.93898;1.0445651095670556;0.8334540200772002;0.797844772742165;-9.750318739596636e-08;-8.37859467736047e-08;1.0448375207989415;10.000285089023436;0.8335889923695319;0.015561786992571977;0.015560939563440897;0.7977983196983299;0.01489449441813121;0.7979194854665417
97.94898;1.044562547398529;0.8334536577288297;0.797842707813749;-9.803191271347467e-08;-8.368460831000333e-08;1.0448377358520986;10.000273796566352;0.8335894808650081;0.015561790534281118;0.015560970335800506;0.7977988155008385;0.014894505664480485;0.7979196823790085
97.95898;1.0445598950297001;0.8334532634004742;0.7978406406751113;-9.85866450424035e-08;-8.358821524521042e-08;1.0448379741668083;10.000262684019095;0.8335899081306477;0.015561794882743707;0.015561001579592764;0.7977992956213049;0.014894516542784455;0.7979198412880615
97.96898;1.044557157846514;0.8334528362106555;0.7978385783634034;-9.916563474903334e-08;-8.34973700210842e-08;1.0448382379959555;10.000251748467104;0.8335902754191965;0.015561800052213883;0.015561033310876538;0.7977997586076673;0.014894527121093954;0.7979199632860451
97.97898;1.0445543417563319;0.8334523764417586;0.7978365295635668;-9.976690274961093e-08;-8.341269932994599e-08;1.0448385300088299;10.000240998123468;0.8335905835139948;0.015561806046732948;0.015561065517197235;0.7978002041096639;0.014894537451535845;0.797920050045993
97.98898;1.0445514520434245;0.8334518855116428;0.7978345028295803;-1.0038834144031652e-07;-8.333468794880652e-08;1.0448388537043962;10.00023044887585;0.8335908322478215;0.01556181286905277;0.015561098169519071;0.7978006314102726;0.014894547566923952;0.79792010478338
97.99898;1.044548494401989;0.8334513653846676;0.7978325053244192;-1.0102764165072718e-07;-8.32636304310249e-08;1.0448392139405864;10.000220121745915;0.8335910206042625;0.015561820513588072;0.015561131240985153;0.7978010386032087;0.01489455748324871;0.7979201320449147
98.00898;1.0445454764024;0.833450818256789;0.7978305428728956;-1.016824409692011e-07;-8.319965454098621e-08;1.044839616608938;10.000210042357224;0.833591147360461;0.015561828948092273;0.015561164723676739;0.7978014227778818;0.014894567206747557;0.7979201365679445
98.01898;1.0445424075640557;0.833450246702941;0.7978286205249262;-1.0235045510315744e-07;-8.31427213732778e-08;1.0448400676748262;10.000200246223509;0.8335912113424699;0.015561838102985275;0.01556119863701663;0.7978017807407194;0.01489457674055899;0.7979201226573507
98.02898;1.0445392988184241;0.8334496537301297;0.7978267428202884;-1.0302949620337076e-07;-8.309248911286264e-08;1.044840572264194;10.000190784333247;0.8335912111171173;0.015561847881410159;0.015561233019854485;0.7978021097366405;0.01489458608419976;0.7979200943050904
98.03898;1.04453616169006;0.8334490427139051;0.7978249140032371;-1.03717512565147e-07;-8.30480941178686e-08;1.0448411343315176;10.000181716970232;0.8335911448378065;0.015561858183068213;0.015561267907822297;0.797802407571595;0.014894595229204567;0.7979200551757015
98.04898;1.0445330074433041;0.8334484172807348;0.7978231382530447;-1.0441246911829856e-07;-8.300810532399695e-08;1.0448417567100103;10.00017309962223;0.8335910106451351;0.015561868920526052;0.015561303312106712;0.7978026723588866;0.014894604159467448;0.7979200084193824
98.05898;1.0445298465655102;0.8334477807133606;0.7978214198558071;-1.0511202741527635e-07;-8.297071641356303e-08;1.0448424407364971;10.000164975330218;0.8335908071688707;0.015561880020404536;0.015561339212563545;0.7978029025829472;0.01489461285744376;0.7979199571346608
98.06898;1.0445266880054305;0.8334471354193568;0.7978197633308609;-1.0581335816728762e-07;-8.293403478498327e-08;1.0448431855241236;10.000157379944001;0.8335905333495602;0.0155618914200523;0.015561375569697342;0.7978030972918827;0.014894621311735507;0.7979199054019728
98.07898;1.0445235385944074;0.8334464831978919;0.7978181731511652;-1.0651325958715336e-07;-8.289629321554279e-08;1.0448439880389855;10.00015035301076;0.8335901877323619;0.01556190306887451;0.015561412346633404;0.7978032560717385;0.014894629517714053;0.7979198587251062
98.08898;1.0445204034913493;0.8334458254986161;0.7978166533882519;-1.0720841553918696e-07;-8.285587006335182e-08;1.044844844169607;10.000143939171489;0.8335897682363443;0.015561914929342306;0.015561449519026396;0.7978033791592274;0.014894637467669973;0.7979198235868911
98.09898;1.0445172871684358;0.8334451631561609;0.7978152079534756;-1.07895656420892e-07;-8.281127880619228e-08;1.0448457496585812;10.000138178602679;0.8335892729409582;0.015561926972193873;0.015561487072954815;0.7978034676956328;0.014894645141270564;0.7979198068542096
98.10898;1.044514194359387;0.8334444960278109;0.7978138407288865;-1.0857216896712944e-07;-8.276114780345755e-08;1.044846700388343;10.000133101275061;0.8335887013643807;0.015561939173695903;0.015561525003018077;0.7978035235726781;0.014894652511026313;0.797919815305239
98.11898;1.0445111305675476;0.8334438226247095;0.7978125548649562;-1.0923556457976407e-07;-8.270400806104938e-08;1.0448476924519101;10.000128731218094;0.8335880550871999;0.015561951517990535;0.015561563310404754;0.7978035488984838;0.014894659554476336;0.7979198549861486
98.12898;1.0445081017225897;0.8334431401711277;0.7978113523740331;-1.0988383641211629e-07;-8.263807970607005e-08;1.044848722318727;10.000125092478562;0.8335873372102002;0.015561963996545306;0.015561602004567993;0.7978035455786151;0.014894666255939609;0.7979199303187805
98.13898;1.0445051133627101;0.833442445405135;0.7978102348645545;-1.1051525263740523e-07;-8.256128150626852e-08;1.0448497869678028;10.000122210694066;0.8335865512977396;0.015561976601816891;0.015561641104381524;0.7978035149365449;0.014894672606367648;0.7979200434669815
98.14898;1.044502169816592;0.8334417351384128;0.7978092041275094;-1.1112826070243609e-07;-8.247137870184735e-08;1.0448508838686437;10.000120113994821;0.8335857006181612;0.015561989322859172;0.015561680628377142;0.7978034573806558;0.014894678606399068;0.7979201945314827
98.15898;1.044499273770659;0.8334410061329478;0.7978082617391685;-1.1172154918694191e-07;-8.236618583437979e-08;1.0448520108874233;10.000118837293803;0.8335847878679177;0.015562002146446536;0.015561720583810472;0.7978033726960865;0.014894684263174604;0.7979203824991551
98.16898;1.0444964265156924;0.8334402550837718;0.7978074085222117;-1.1229412240908898e-07;-8.224374851759197e-08;1.0448531661658547;10.000118423774763;0.8335838154099346;0.015562015051766303;0.01556176096102765;0.7978032606882794;0.014894689587120084;0.7979206062698652
98.17898;1.0444936282434485;0.8334394789789947;0.7978066445293355;-1.12845231140102e-07;-8.210242159820116e-08;1.0448543483013024;10.000118915824839;0.8335827859564341;0.015562028004702905;0.015561801728389814;0.7978031213228155;0.014894694592442892;0.7979208647570992
98.18898;1.0444908783961717;0.8334386754347158;0.7978059695503731;-1.1337428438455361e-07;-8.194091565849543e-08;1.0448555567356663;10.000120342299976;0.8335817029739647;0.015562040975453828;0.015561842834639345;0.7978029544320926;0.014894699292370101;0.7979211557761932
98.19898;1.0444881764838831;0.8334378425933224;0.7978053835733204;-1.1388082058225804e-07;-8.175833059834123e-08;1.0448567914187499;10.000122715956357;0.8335805701682854;0.015562053963528883;0.01556188421470491;0.7978027596108951;0.014894703689441258;0.7979214752754641
98.20898;1.0444855225386551;0.8334369789959899;0.7978048865932719;-1.1436456375592633e-07;-8.155408969701408e-08;1.0448580518490187;10.000126039655097;0.8335793906671387;0.01556206699949033;0.015561925785166469;0.7978025363263745;0.014894707767336781;0.7979218183241745
98.21898;1.0444829167456673;0.8334360843214895;0.7978044780902749;-1.1482547476551063e-07;-8.132783558598149e-08;1.0448593366701273;10.00013030781142;0.8335781668881413;0.01556208013204109;0.015561967441604088;0.7978022837894465;0.01489471149148049;0.7979221807200685
98.22898;1.0444803585905211;0.8334351605322678;0.797804156599751;-1.1526364690156534e-07;-8.107937970042928e-08;1.044860644262956;10.000135501275292;0.8335769007873198;0.01556209341604697;0.015562009069736078;0.7978020009208203;0.014894714820551859;0.7979225596208441
98.23898;1.0444778460486912;0.8334342120798328;0.7978039193176989;-1.1567914670260265e-07;-8.080868323653567e-08;1.0448619734979288;10.000141582683638;0.8335755938387395;0.01556210690035513;0.01556205055813236;0.7978016870293692;0.014894717716337071;0.7979229532623433
98.24898;1.0444753756812801;0.8334332446135496;0.7978037620600201;-1.1607194534735042e-07;-8.051579782834783e-08;1.0448633238173475;10.000148494716768;0.8335742470140179;0.015562120618821604;0.015562091808392343;0.7978013424200154;0.014894720143833725;0.7979233603606539
98.25898;1.0444729438606621;0.8334322631781673;0.7978036799672072;-1.1644198151553341e-07;-8.020077800362723e-08;1.0448646950544764;10.000156165092127;0.8335728609757255;0.015562134588790898;0.015562132746496584;0.7978009679734697;0.014894722068004235;0.7979237796419184
98.26898;1.0444705479436873;0.8334312715004923;0.7978036681339651;-1.1678925832828045e-07;-7.986371511306829e-08;1.0448660873895053;10.000164517096438;0.8335714362443905;0.015562148813386238;0.015562173324073801;0.7978005642856112;0.01489472345229318;0.7979242095741702
98.27898;1.0444681860879672;0.8334302724642763;0.7978037212144388;-1.1711371222163387e-07;-7.95048993461803e-08;1.0448675012390494;10.000173476937825;0.8335699733774926;0.015562163284896983;0.015562213506229853;0.797800131362857;0.014894724258047918;0.7979246481670851
98.28898;1.0444658565391356;0.8334292688164247;0.7978038330312933;-1.1741489597819667e-07;-7.912481923306046e-08;1.044868936762388;10.00018297734153;0.8335684732948977;0.015562177987495754;0.015562253262743388;0.7977996688711161;0.01489472444257777;0.7979250932014078
98.29898;1.044463557905836;0.8334282636881677;0.7978039974637523;-1.1769186126323422e-07;-7.87239366108133e-08;1.0448703927318543;10.000192960101216;0.8335669372296741;0.015562192899152068;0.015562292570367951;0.7977991762632525;0.014894723959166859;0.7979255426802222
98.30898;1.0444612897285153;0.8334272607239205;0.7978042096486792;-1.1794341255886499e-07;-7.830266589537981e-08;1.044871865807419;10.000203374498545;0.8335653660608231;0.015562207996804068;0.01556233141564317;0.7977986525840589;0.014894722761147266;0.7979259946605454
98.31898;1.044459052152646;0.833426263729198;0.7978044662743639;-1.181685734984502e-07;-7.78615983227478e-08;1.044873351373949;10.000214170762133;0.8335637599237419;0.015562223265138857;0.015562369789779635;0.797798096540676;0.014894720803051759;0.7979264468159717
98.32898;1.0444568450652754;0.8334252763668889;0.7978047653931877;-1.1836695698593181e-07;-7.740149443218916e-08;1.0448748449536456;10.000225295566418;0.8335621185621636;0.015562238697270251;0.015562407681639816;0.797797507092758;0.014894718039771196;0.7979268963880579
98.33898;1.0444546676637407;0.83342430235207;0.7978051060953396;-1.185387770745143e-07;-7.692302911185637e-08;1.044876342899212;10.000236692344087;0.8335604419341499;0.015562254279170651;0.015562445073811758;0.7977968840182241;0.014894714425973923;0.7979273402213678
98.34898;1.0444525191698484;0.8334233456204216;0.7978054877859821;-1.1868458615088886e-07;-7.642667248986295e-08;1.0448778426929908;10.00024830052713;0.8335587306293337;0.015562269974438618;0.015562481943556165;0.7977962280215379;0.014894709909743353;0.7979277746864996
98.35898;1.044450400262244;0.8334224097301834;0.7978059096099197;-1.1880510923128855e-07;-7.591283337826828e-08;1.0448793432776673;10.00026005670207;0.8335569861177509;0.015562285725727397;0.015562518276729156;0.7977955402718371;0.014894704432364132;0.7979281957240467
98.36898;1.0444483138811558;0.833421496736662;0.7978063707667248;-1.1890119488167815e-07;-7.538203484747708e-08;1.0448808447013211;10.00027190127464;0.8335552110750482;0.015562301466299912;0.015562554083971449;0.7977948214286821;0.014894697945959682;0.797928599382481
98.37898;1.0444462649416941;0.8334206065297244;0.7978068711460611;-1.1897363507786523e-07;-7.483490368077101e-08;1.0448823468581552;10.000283781667468;0.8335534094033273;0.01556231713604337;0.015562589395562194;0.7977940708220573;0.014894690428674435;0.7979289829190359
98.38898;1.0444442594179457;0.833419737319182;0.7978074113173648;-1.190230845798808e-07;-7.42721129738775e-08;1.044883848650603;10.00029564812692;0.833551585447076;0.015562332697537987;0.015562624243253283;0.7977932866157063;0.014894681882993544;0.7979293454415541
98.39898;1.0444423035697288;0.833418886719014;0.79780799223967;-1.1905022938623172e-07;-7.369456581221086e-08;1.0448853483789233;10.000307446242404;0.8335497429338135;0.01556234813668365;0.015562658655514284;0.7977924667151716;0.014894672328592417;0.7979296872676598
98.40898;1.0444404036415893;0.8334180523940359;0.7978086152845875;-1.1905586069559005e-07;-7.310376671167231e-08;1.0448868445303447;10.00031910963705;0.8335478846923761;0.01556236345162237;0.015562692665208112;0.7977916095914777;0.014894661797177786;0.7979300089201741
98.41898;1.0444385653215558;0.8334172320741428;0.7978092821664865;-1.1904083390143257e-07;-7.250189265461764e-08;1.044888335945373;10.000330560110747;0.8335460134451425;0.015562378645296164;0.015562726307178556;0.7977907147663436;0.014894650330272489;0.7979303108521251
98.42898;1.0444367931164744;0.8334164234333937;0.7978099946099925;-1.1900612044795811e-07;-7.189142543928943e-08;1.0448898214696885;10.000341719985032;0.8335441327792159;0.015562393714402422;0.015562759601200264;0.7977897830100101;0.014894637981938574;0.7979305935227349
98.43898;1.0444350907405502;0.8334156243817482;0.7978107540360576;-1.1895291856063175e-07;-7.127486708161738e-08;1.0448912998616549;10.000352523445102;0.8335422472707126;0.015562408635792092;0.015562792543485788;0.7977888161838743;0.014894624820951097;0.7979308570604896
98.44898;1.0444334619377045;0.8334148334826386;0.7978115611463715;-1.188827520768159e-07;-7.065479578309934e-08;1.0448927699662978;10.000362912980355;0.8335403618693813;0.01556242336434533;0.015562825119385346;0.7977878168509215;0.01489461092311208;0.7979311008038497
98.45898;1.0444319105123487;0.8334140497699103;0.7978124155149943;-1.1879747951470543e-07;-7.0033957726563e-08;1.0448942306724887;10.00037283063362;0.8335384814892582;0.01556243783768401;0.015562857315528658;0.7977867883323118;0.014894596355445065;0.7979313236171325
98.46898;1.0444304397500876;0.8334132722700319;0.7978133156152929;-1.1869915632704059e-07;-6.941515545495888e-08;1.0448956805493324;10.00038222041393;0.8335366108447726;0.01556245198349069;0.015562889117839531;0.7977857352023802;0.014894581165257433;0.7979315247330989
98.47898;1.0444290519132946;0.8334125001663483;0.7978142589431705;-1.1858985469855938e-07;-6.880103012917149e-08;1.044897117636943;10.000391041574778;0.8335347539301627;0.015562465732665539;0.015562920513117261;0.797784662919988;0.014894565381069796;0.7979317039017553
98.48898;1.0444277483217013;0.833411733703251;0.7978152418513214;-1.1847150669753032e-07;-6.819389356265216e-08;1.0448985400410262;10.000399276458701;0.8335329138435807;0.015562479027563353;0.015562951499285896;0.7977835763119803;0.014894549021841666;0.7979318609297761
98.49898;1.0444265298395121;0.8334109745907092;0.7978162597135646;-1.1834568675997018e-07;-6.759569433590315e-08;1.0448999465833582;10.000406922640408;0.8335310935044948;0.015562491813016562;0.015562982085454168;0.7977824783060328;0.014894532105913513;0.7979319958079116
98.50898;1.0444253970254513;0.8334102253034641;0.7978173075690297;-1.1821337511094751e-07;-6.700821993207454e-08;1.044901336256348;10.000413979302124;0.8335292961153042;0.015562504020668657;0.015563012275756247;0.7977813700472977;0.014894514651518883;0.7979321092321858
98.51898;1.044424349836266;0.8334094886473022;0.7978183802568936;-1.1807491484285869e-07;-6.643344573940642e-08;1.04490270716093;10.000420438964214;0.8335275247992496;0.015562515568724067;0.015563042052199879;0.7977802520955212;0.014894496673552877;0.7979322023877847
98.52898;1.044423386955451;0.8334087678745029;0.7978194722807606;-1.1793021766744697e-07;-6.587371628190531e-08;1.0449040562572884;10.000426284856408;0.8335257823917158;0.01556252637504262;0.015563071372675121;0.7977791254847277;0.014894478187423243;0.7979322763336266
98.53898;1.0444225051514298;0.8334080660232985;0.7978205787349951;-1.1777909913634875e-07;-6.533162328615775e-08;1.0449053797447685;10.000431492485024;0.8335240718449799;0.015562536357184952;0.015563100188123733;0.7977779919567486;0.0148944592196427;0.7979323318903354
98.54898;1.0444216996167646;0.8334073847232684;0.7978216965271021;-1.1762155886592262e-07;-6.480970274524956e-08;1.0449066734487176;10.000436033404027;0.8335223965008854;0.015562545419346981;0.01556312846341078;0.7977768534970641;0.014894439815331851;0.797932369971207
98.55898;1.0444209648951643;0.8334067235225209;0.7978228242393951;-1.1745774433992175e-07;-6.431012013363014e-08;1.044907933446965;10.00043987833888;0.8335207600022017;0.015562553454152495;0.015563156183006913;0.797775711539218;0.01489442003598942;0.7979323918148513
98.56898;1.0444202950809391;0.8334060801335718;0.7978239611235434;-1.1728777481104113e-07;-6.383448518290807e-08;1.044909156505911;10.000443000969327;0.8335191663610075;0.01556256035861122;0.015563183347311613;0.797774566311576;0.014894399951603491;0.7979323986397481
98.57898;1.0444196833281185;0.8334054514596924;0.7978251063322722;-1.1711188356928553e-07;-6.338388686728057e-08;1.0449103397168906;10.000445382809088;0.8335176200365064;0.015562566043046096;0.01556320997191618;0.7977734165983675;0.014894379633283585;0.7979323909868107
98.58898;1.0444191218572343;0.8334048346366525;0.7978262584955548;-1.16930590794741e-07;-6.295913375459712e-08;1.044911480165891;10.00044701678127;0.8335161257487758;0.01556257042976018;0.015563236083305615;0.797772259995422;0.014894359147677177;0.7979323685191083
98.59898;1.0444186028800397;0.8334042276813934;0.7978274158030566;-1.1674444428313903e-07;-6.256095678696214e-08;1.0449125749127257;10.000447909238451;0.8335146882047708;0.015562573446374923;0.015563261708452522;0.7977710936074854;0.014894338558700102;0.7979323304424288
98.60898;1.0444181195994355;0.8334036294623511;0.797828576589059;-1.165536408981403e-07;-6.218997596554922e-08;1.044913621076689;10.000448080510797;0.8335133117315542;0.015562575017006147;0.015563286868799387;0.7977699145918601;0.01489431793905212;0.7979322758796628
98.61898;1.0444176668065313;0.833403038990843;0.7978297396965418;-1.1635801307051376e-07;-6.184664402385408e-08;1.0449146162317635;10.000447566541412;0.8335119997996074;0.015562575059914525;0.015563311576559742;0.7977687200700285;0.014894297374588354;0.7979322035324944
98.62898;1.0444172411408084;0.8334024553287874;0.7978309044334757;-1.1615735012238758e-07;-6.153135864934938e-08;1.0449155582682443;10.000446423384759;0.8335107547962574;0.015562573498004682;0.015563335832470793;0.7977675067826646;0.014894276950905866;0.7979321110272958
98.63898;1.0444168407450103;0.8334018783396316;0.7978320706158923;-1.1595164459228908e-07;-6.124448151275241e-08;1.0449164444550194;10.000444729118305;0.8335095785698345;0.015562570270236145;0.015563359632891322;0.7977662710046164;0.014894256740328736;0.7979319948731693
98.64898;1.0444164646014484;0.8334013088009179;0.7978332386511378;-1.1574108054003287e-07;-6.098601983474451e-08;1.0449172710608643;10.00044257931697;0.8335084734279751;0.015562565332323794;0.01556338297561324;0.7977650088814715;0.014894236805299213;0.797931851121635
98.65898;1.0444161119809814;0.8334007477031583;0.7978344093321316;-1.1552592580478182e-07;-6.075526786165466e-08;1.0449180340614856;10.000440078616109;0.833507442344883;0.015562558656387246;0.015563405855562899;0.7977637172210716;0.014894217208799793;0.7979316761369134
