time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.66898;1.0444157819276427;0.8334001957021113;0.7978355835132183;-1.153064505538413e-07;-6.055080318535786e-08;1.0449187298862592;10.000437333051659;0.8335064880505485;0.015562550229778387;0.015563428256849436;0.7977623943288804;0.014894198017164177;0.7979314668913269
98.67898;1.0444154730423096;0.833399652839463;0.7978367617043591;-1.1508280892429096e-07;-6.037080829484245e-08;1.0449193554124274;10.00043444606625;0.8335056123455412;0.0155625400392379;0.015563450142956894;0.7977610401763044;0.014894179295087696;0.797931220559768
98.68898;1.0444151833481983;0.8333991184142877;0.7978379432985936;-1.1485479918077067e-07;-6.021349201883316e-08;1.0449199077360103;10.000431515503266;0.8335048163140432;0.015562528052089391;0.015563471448081413;0.7977596559625934;0.014894161100706944;0.7979309342182765
98.69898;1.0444149094401258;0.8333985912138684;0.7978391259696852;-1.146217209198427e-07;-6.007742049291872e-08;1.0449203840414898;10.000428628855003;0.8335041005148079;0.01556251422080501;0.01556349207985157;0.7977582435372409;0.014894143481454099;0.7979306054128071
98.70898;1.0444146454072674;0.8333980699837426;0.7978403059236447;-1.1438257290692992e-07;-5.996168447943797e-08;1.04492078116481;10.000425862463183;0.8335034649352454;0.015562498509908602;0.015563511939807895;0.79775680481289;0.014894126464387137;0.7979302326314085
98.71898;1.0444143834120982;0.8333975538719871;0.7978414786885712;-1.1413641008506677e-07;-5.986589200544373e-08;1.0449210953590806;10.000423289058903;0.8335029090494989;0.0155624809196094;0.01556353095112589;0.7977553416083176;0.014894110045668534;0.7979298146184294
98.72898;1.044414116095731;0.8333970425633799;0.7978426400421448;-1.1388256920759736e-07;-5.978997353824729e-08;1.0449213230209236;10.000420984468677;0.833502431674159;0.015562461496059738;0.015563549070604435;0.7977538560720311;0.014894094191958586;0.7979293493753764
98.73898;1.0444138378888543;0.8333965359654276;0.797843786846973;-1.1362069694858764e-07;-5.973400518226052e-08;1.0449214617167175;10.000419025516956;0.8335020307885749;0.015562440337881083;0.01556356627892693;0.7977523506562502;0.01489407884908366;0.7979288343278059
98.74898;1.0444135439587692;0.8333960339151812;0.7978449174845645;-1.1335071719489016e-07;-5.96981669923266e-08;1.0449215107870526;10.000417483513772;0.8335017038521383;0.01556241759328332;0.015563582569152495;0.7977508272551871;0.01489406394532239;0.7979282674636426
98.75898;1.0444132291972203;0.833395536174793;0.7978460318192955;-1.130729227434567e-07;-5.968258852505058e-08;1.044921471409493;10.000416418282306;0.8335014482464096;0.015562393436328412;0.015563597944553422;0.797749286837796;0.014894049392275392;0.7979276478839337
98.76898;1.044412888717291;0.833395042291017;0.7978471309703098;-1.1278800667866655e-07;-5.968712042695158e-08;1.044921345405666;10.000415874523863;0.8335012612323679;0.015562368041524562;0.015563612414016272;0.7977477303438694;0.014894035091996204;0.7979269754285417
98.77898;1.0444125189498774;0.83339455122057;0.7978482171969328;-1.1249668787496024e-07;-5.971130103214746e-08;1.0449211336025057;10.000415882538748;0.8335011396021113;0.015562341583101711;0.015563625981879981;0.7977461596522253;0.014894020951246046;0.797926250353314
98.78898;1.0444121184231472;0.8333940611948011;0.7978492936698859;-1.1219930237175824e-07;-5.975440160427028e-08;1.0449208361952598;10.000416464325355;0.8335010793018891;0.015562314246942254;0.015563638642885817;0.7977445774679882;0.014894006893044043;0.7979254733090004
98.79898;1.0444116881032646;0.833393569795673;0.7978503638560325;-1.1189599836667792e-07;-5.981547497820104e-08;1.044920454555309;10.000417640664965;0.8335010751812996;0.015562286228237182;0.01556365038233277;0.7977429866671787;0.014893992858312258;0.7979246455134752
98.80898;1.0444112311463603;0.8333930737618749;0.7978514308334443;-1.115871909719751e-07;-5.989353294460825e-08;1.0449199921877796;10.000419431101552;0.8335011213891088;0.015562257716517194;0.015563661179336784;0.7977413899422248;0.014893978805688197;0.797923769333639
98.81898;1.0444107515913945;0.8333925687939244;0.7978524970750722;-1.1127359892660095e-07;-5.998770973165204e-08;1.0449194548180167;10.000421847925727;0.8335012124931938;0.015562228887961518;0.015563671015527063;0.7977397896530506;0.014893964710747975;0.7979228485512183
98.82898;1.0444102526790287;0.8333920500392292;0.7978535647492047;-1.1095612267059372e-07;-6.009727377152156e-08;1.0449188499639692;10.000424893260424;0.833501344421479;0.015562199911080429;0.015563679877459886;0.7977381879396993;0.014893950558303563;0.7979218875342662
98.83898;1.044409736456878;0.8333915128434545;0.7978546361218665;-1.1063593161224463e-07;-6.022159269532356e-08;1.0449181859169887;10.00042856204067;0.8335015143687767;0.015562170948710248;0.015563687746474531;0.7977365874006833;0.0148939363359881;0.7979208904799743
98.84898;1.0444092050397864;0.833390952766122;0.7978557139396995;-1.1031438171862557e-07;-6.036005674638421e-08;1.044917471173119;10.000432845953224;0.8335017201121174;0.015562142148800402;0.015563694595307452;0.7977349916970727;0.014893922037837183;0.7979198615944016
98.85898;1.044408661965801;0.8333903651682301;0.7978568017225542;-1.0999256442491134e-07;-6.051192801838319e-08;1.0449167149227372;10.000437735121933;0.8335019599908845;0.015562113639916275;0.015563700398748322;0.7977334052835512;0.014893907670710648;0.7979188049968078
98.86898;1.0444081118973958;0.8333897454295396;0.7978579037386678;-1.0967096210378349e-07;-6.067632425827942e-08;1.0449159275269384;10.0004432181169;0.83350223355802;0.015562085535490083;0.015563705137569283;0.7977318324690948;0.01489389325279778;0.7979177241738822
98.87898;1.0444075594444409;0.8333890897307827;0.797859024636649;-1.093496112401467e-07;-6.085245791042173e-08;1.0449151200471551;10.000449280535868;0.8335025416573446;0.015562057940125931;0.015563708794501398;0.7977302766878974;0.014893878808852352;0.7979166222503017
98.88898;1.044407009318449;0.8333883953672777;0.7978601688778204;-1.0902851223211953e-07;-6.103985740215481e-08;1.0449143035068984;10.000455904381566;0.8335028855161302;0.015562030955381998;0.015563711359546522;0.7977287406878864;0.014893864374025699;0.797915502441777
98.89898;1.0444064670863236;0.8333876603177531;0.7978613402272093;-1.0870770789059207e-07;-6.123836702195628e-08;1.044913488834696;10.000463068099734;0.833503265702961;0.015562004677380345;0.015563712833926555;0.7977272272532516;0.014893849998338496;0.7979143675058085
98.90898;1.044405938291543;0.8333868830456869;0.7978625414950005;-1.0838696217284698e-07;-6.14480578548958e-08;1.0449126870841456;10.000470744617536;0.8335036817170518;0.01556197918424078;0.015563713225043267;0.7977257394999656;0.014893835741609537;0.7979132190353719
98.91898;1.0444054271883159;0.833386062907475;0.7978637746659942;-1.080655579363317e-07;-6.166917230256652e-08;1.0449119090899806;10.000478901865574;0.833504132172854;0.015561954524328857;0.015563712544348874;0.7977242807329836;0.014893821668327483;0.7979120573859989
98.92898;1.0444049372807898;0.8333852003546086;0.7978650411934096;-1.077425007162311e-07;-6.190207706860617e-08;1.0449111647663523;10.000487504755938;0.8335046151351748;0.015561930714897112;0.015563710804429998;0.7977228542139351;0.014893807841715914;0.7979108819959906
98.93898;1.044404472492165;0.8333842965701179;0.7978663421274953;-1.0741689889015729e-07;-6.214715418457916e-08;1.0449104628993202;10.000496513413848;0.8335051281845267;0.015561907748851885;0.015563708014006807;0.7977214626695553;0.014893794308755228;0.7979096919558812
98.94898;1.04440403724806;0.833383352930299;0.7978676783489532;-1.0708826741560412e-07;-6.240463274715169e-08;1.0449098114357165;10.000505886436066;0.8335056684249528;0.015561885602017133;0.015563704175119647;0.7977201078808979;0.014893781091663281;0.797908486370363
98.95898;1.044403635540783;0.8333823705385333;0.7978690507084564;-1.0675659270820743e-07;-6.267442345455996e-08;1.044909217343143;10.0005155893046;0.8335062330836932;0.015561864236322458;0.015563699276425426;0.7977187907642568;0.014893768197524625;0.797907264100827
98.96898;1.0444032697572758;0.8333813498478366;0.7978704597113399;-1.0642209489789691e-07;-6.295600537809688e-08;1.044908685838487;10.000525594993759;0.8335068201147366;0.015561843598406198;0.015563693290834435;0.7977175115986895;0.014893755628185037;0.7979060234628006
98.97898;1.0444029404321493;0.8333802904635839;0.797871905493243;-1.0608493927666354e-07;-6.32484795329466e-08;1.0449082195733301;10.000535881212274;0.8335074276332383;0.015561823616614663;0.01556368619152701;0.797716270299747;0.01489374337808911;0.7979047625725217
98.98898;1.0444026472230001;0.8333791913353832;0.7978733883065721;-1.0574522728206544e-07;-6.355076872622867e-08;1.0449078182799603;10.000546433135801;0.833508052999152;0.015561804203176138;0.015563677973785104;0.7977150668724193;0.01489373143114341;0.7979034802593683
98.99898;1.0444023900757244;0.8333780514366744;0.7978749086383379;-1.0540329496870565e-07;-6.386176794529011e-08;1.0449074793235757;10.000557244888029;0.8335086929689216;0.015561785268417751;0.015563668659905829;0.7977139018376336;0.014893719762397228;0.7979021767328343
99.00898;1.0444021696019008;0.8333768704023856;0.7978764668823438;-1.0505994428704604e-07;-6.418042661866096e-08;1.0449071988264522;10.00056831505054;0.8335093444675169;0.015561766733251818;0.015563658286980498;0.7977127763474176;0.014893708336839418;0.7979008532685066
99.01898;1.0444019863514715;0.8333756485203203;0.7978780632869409;-1.0471623305842604e-07;-6.450574984423038e-08;1.0449069725932643;10.000579640357854;0.8335100052568242;0.015561748519373926;0.015563646892505844;0.7977116917835677;0.014893697105835836;0.7978995114978814
99.02898;1.0444018399044803;0.8333743865252962;0.7978796981594072;-1.0437302727388352e-07;-6.483664999467989e-08;1.044906796407576;10.00059120642556;0.8335106745217954;0.015561730537530375;0.015563634502020205;0.7977106490287129;0.014893686012454908;0.797898153265732
99.03898;1.0444017290387986;0.8333730854741095;0.7978813717702489;-1.0403076415050364e-07;-6.517185686531205e-08;1.044906665425964;10.000602980062794;0.8335113528508025;0.015561712703909847;0.015563621118940812;0.7977096480075324;0.014893675005124072;0.7978967806336836
99.04898;1.0444016524407829;0.8333717462792474;0.7978830839930463;-1.0368945731794378e-07;-6.551001385117216e-08;1.0449065734223932;10.000614919625026;0.8335120412792778;0.01556169496356957;0.015563606725258017;0.7977086876436108;0.014893664045229979;0.7978953956293783
99.05898;1.0444016084910857;0.833370369435571;0.7978848341216388;-1.0334878521933392e-07;-6.584973678396844e-08;1.0449065129183006;10.000626995986584;0.8335127406903838;0.01556167728759561;0.015563591295597324;0.7977077660774887;0.01489365310510638;0.7978940005309937
99.06898;1.044401594245804;0.8333689553707738;0.7978866210958964;-1.0300829701324858e-07;-6.618953370593649e-08;1.0449064759343343;10.000639198106217;0.8335134523693868;0.01556165965622035;0.015563574811161406;0.797706881323963;0.014893642166276552;0.7978925986097486
99.07898;1.0444016052278335;0.8333675047081416;0.7978884439801253;-1.0266764097016962e-07;-6.652773838751951e-08;1.044906454446141;10.00065152341774;0.833514178281288;0.015561642056010717;0.01556355726027517;0.7977060320221205;0.014893631220249143;0.7978911942427096
99.08898;1.0444016363110744;0.833366018243908;0.797890302218858;-1.023265535539086e-07;-6.686258197683293e-08;1.0449064403943238;10.000663971544315;0.8335149204159229;0.015561624492508858;0.015563538630284802;0.7977052174552975;0.014893620262350672;0.7978897924274627
99.09898;1.0444016821765612;0.8333644969399229;0.797892195489874;-1.0198470913810087e-07;-6.719240023964752e-08;1.0449064260537761;10.000676544698456;0.833515680562903;0.015561607004345248;0.015563518904267737;0.7977044369459875;0.014893609276552613;0.7978883982704905
99.10898;1.044401737107042;0.8333629419504086;0.7978941235418219;-1.0164166083247697e-07;-6.7515798077436e-08;1.0449064045457912;10.000689249611588;0.8335164608995119;0.015561589663583179;0.015563498067637925;0.7977036894539346;0.014893598227483049;0.7978870164314947
99.11898;1.0444017955611609;0.8333613547229055;0.7978960860296892;-1.0129683244916471e-07;-6.783164247791131e-08;1.0449063696406695;10.000702103619366;0.8335172642150185;0.015561572553842261;0.015563476119677826;0.7977029734252398;0.014893587072012819;0.7978856506089492
99.12898;1.0444018535068678;0.8333597370159318;0.7978980819623793;-1.0094962494690189e-07;-6.813903956408324e-08;1.044906315513854;10.000715139028195;0.8335180935409735;0.015561555740322421;0.015563453086076562;0.7977022864681164;0.014893575777572606;0.7978843032753591
99.13898;1.044401908803048;0.8333580905835584;0.7979001091352067;-1.0059967139118897e-07;-6.843731957591193e-08;1.0449062369212556;10.000728394017106;0.8335189520383061;0.015561539253448551;0.01556342902902715;0.7977016254121895;0.014893564327766175;0.7978829758064929
99.14898;1.0444019599460177;0.8333564168309643;0.7979021642559354;-1.002468941229446e-07;-6.872587877297532e-08;1.044906129274551;10.000741896947043;0.8335198428217838;0.015561523097553957;0.01556340404531054;0.7977009870540441;0.014893552717102214;0.7978816691779503
99.15898;1.0444020045820455;0.8333547169931791;0.7979042434889381;-9.989130322156327e-08;-6.900397832207707e-08;1.0449059889193462;10.000755659036964;0.8335207683125161;0.01556150727601087;0.015563378258261233;0.7977003686094748;0.014893540947168368;0.7978803848660061
99.16898;1.0444020397629898;0.833352992744794;0.7979063426350143;-9.953302569507103e-08;-6.92707532031777e-08;1.0449058137416805;10.000769679759564;0.8335217299969545;0.015561491802822588;0.015563351817495423;0.7976997676285332;0.014893529027975475;0.7978791251663636
99.17898;1.044402063563809;0.833351246509005;0.7979084571614169;-9.917266680532521e-08;-6.95254912596532e-08;1.0449056030815116;10.000783957609505;0.8335227284817146;0.01556147669458521;0.015563324895624042;0.7976991819597946;0.014893516982985635;0.7978778928693744
99.18898;1.0444020755565122;0.8333494813537281;0.7979105824103921;-9.881147651920625e-08;-6.976792954210037e-08;1.0449053568077842;10.000798496148654;0.8335237632760364;0.015561461961377537;0.015563297668280773;0.797698609648931;0.014893504849828139;0.7978766910051193
99.19898;1.0444020756203416;0.8333477011040137;0.7979127134788697;-9.845110037947889e-08;-6.999829364593e-08;1.044905075028309;10.000813302765142;0.8335248329017164;0.015561447596937004;0.015563270291275045;0.7976980487109175;0.014893492671314873;0.7978755228117842
99.20898;1.0444020629105244;0.8333459105149817;0.7979148448854134;-9.80931842269227e-08;-7.021706003610793e-08;1.0449047590220844;10.000828384810251;0.8335259356372177;0.015561433571925866;0.015563242899585784;0.79769749726165;0.014893480487762933;0.7978743915708852
99.21898;1.0444020358890174;0.83334411490904;0.797916970433331;-9.773906951507475e-08;-7.042471631788314e-08;1.0449044120918551;10.000843747311608;0.8335270703479749;0.01556141984407392;0.015563215623391819;0.7976969541314731;0.014893468336882147;0.7978733003657434
99.22898;1.0444019929447397;0.8333423195983148;0.7979190832680799;-9.738975569621956e-08;-7.062185469648878e-08;1.0449040393841023;10.000859391272654;0.8335282365714368;0.015561406372591353;0.015563188595824506;0.7976964192536128;0.014893456253941785;0.7978722518412651
99.23898;1.0444019327020975;0.8333405294846503;0.7979211765357598;-9.704602073264614e-08;-7.080935842555298e-08;1.0449036467667858;10.000875311251518;0.8335294338445375;0.015561393120047182;0.015563161951419394;0.7976958931997316;0.014893444270891003;0.797871248080145
99.24898;1.0444018534107418;0.8333387487351506;0.7979232444383878;-9.67083332464718e-08;-7.098823093570736e-08;1.044903239453121;10.000891495071086;0.833530661353444;0.015561380051240534;0.015563135822099599;0.7976953766613941;0.014893432417362977;0.7978702909919922
99.25898;1.044401752071304;0.8333369807348009;0.7979252828097689;-9.637671679849519e-08;-7.115940056455771e-08;1.0449028213303582;10.000907930114261;0.8335319181579286;0.015561367135084275;0.015563110327547775;0.7976948707120134;0.014893420725556534;0.7978693828087784
99.26898;1.0444016242623464;0.8333352284556867;0.7979272891691703;-9.605085890639151e-08;-7.132394059885006e-08;1.0449023949891942;10.000924612683903;0.833533203380996;0.01556135433954526;0.01556308556703596;0.7976943771737032;0.014893409238574627;0.7978685259123633
99.27898;1.044401464649399;0.8333334949151062;0.7979292622875087;-9.573017268157341e-08;-7.148329281005909e-08;1.0449019621096212;10.000941549232373;0.8335345164251297;0.015561341619861668;0.01556306161691268;0.7976938984622162;0.014893398010431385;0.7978677224108762
99.28898;1.0444012677156203;0.8333317833913324;0.7979312013872205;-9.541375431412905e-08;-7.163906481084467e-08;1.0449015245216566;10.000958746974865;0.8335358569576095;0.015561328914318663;0.015563038529643516;0.7976934369264322;0.014893387090662092;0.797866974141942
99.29898;1.0444010285212;0.8333300971583476;0.7979331057426481;-9.510055347106944e-08;-7.179271838719775e-08;1.0449010856678653;10.000976201617718;0.8335372238557304;0.015561316153250269;0.015563016339913362;0.7976929939601228;0.014893376507260775;0.7978662828985308
99.30898;1.0444007433469007;0.8333284390353797;0.7979349748444;-9.478964061841536e-08;-7.194548093446205e-08;1.044900651339708;10.000993890874025;0.8335386139733888;0.015561303269844022;0.015562995074877359;0.797692569894685;0.01489336626669914;0.7978656505171523
99.31898;1.0444004097985236;0.8333268115352684;0.7979368087263259;-9.448028771975674e-08;-7.209832076900877e-08;1.0449002290772138;10.001011777515558;0.833540022058237;0.015561290204526325;0.015562974751109421;0.7976921650016824;0.014893356372938584;0.7978650787628676
99.32898;1.0444000259470367;0.83332521744781;0.7979386080921126;-9.417185197970871e-08;-7.22518653386528e-08;1.0448998267153764;10.001029817151153;0.8335414413328068;0.015561276906538033;0.015562955358776802;0.7976917805453047;0.014893346847524754;0.7978645691644043
99.33898;1.044399589283812;0.8333236598849729;0.7979403740838741;-9.38636628503732e-08;-7.240638165337873e-08;1.0448994511847367;10.001047965454385;0.8335428641882786;0.015561263335312577;0.015562936855298354;0.797691419126595;0.014893337735372741;0.7978641231115332
99.34898;1.0443990971876118;0.8333221419314942;0.7979421080515654;-9.355508726469885e-08;-7.256181489727039e-08;1.0448991078208045;10.001066183500837;0.8335442832174489;0.015561249463497068;0.015562919183600466;0.7976910843899849;0.014893329094742287;0.797863741986689
99.35898;1.0443985483587783;0.8333206670363266;0.7979438115725794;-9.324562704902662e-08;-7.271784700150676e-08;1.0448987998312418;10.001084437990869;0.8335456919875991;0.015561235282450412;0.015562902302730585;0.7976907806139723;0.014893320980730094;0.7978634269047375
99.36898;1.0443979430518031;0.8333192398749112;0.7979454866006286;-9.293483591401624e-08;-7.287405052477205e-08;1.0448985282413026;10.001102695893731;0.8335470848087294;0.015561220803761523;0.015562886198959194;0.7976905125126067;0.014893313437274017;0.7978631785853141
99.37898;1.0443972821731244;0.833317866289323;0.7979471356241151;-9.26221122809636e-08;-7.303006082229562e-08;1.0448982920037442;10.001120920819373;0.8335484561001799;0.015561206053409056;0.01556287086866907;0.7976902849874512;0.014893306494711244;0.7978629977759695
99.38898;1.0443965667044217;0.8333165526416744;0.7979487617959078;-9.230650735537922e-08;-7.3185682261626e-08;1.0448980880784617;10.001139075202522;0.8335498000744186;0.015561191062795233;0.015562856306673567;0.7976901028605219;0.014893300163746978;0.797862885588082
99.39898;1.0443957977109855;0.8333153057296032;0.7979503691424025;-9.19865969186908e-08;-7.334105925381689e-08;1.0448979124688274;10.0011571228251;0.8335511109270005;0.015561175859157558;0.01556284251801433;0.7976899707537596;0.014893294435650545;0.7978628431644685
99.40898;1.0443949762552842;0.8333141327333764;0.7979519627147742;-9.166051178473634e-08;-7.349682641146375e-08;1.044897761828984;10.0011750269952;0.8335523837000182;0.015561160456816273;0.015562829529244435;0.7976898926185542;0.014893289286521049;0.7978628710820765
99.41898;1.0443941029288697;0.833313040686712;0.7979535483575446;-9.132627885271676e-08;-7.36538585874738e-08;1.0448976342050538;10.001192744928924;0.8335536148233839;0.015561144855690495;0.015562817386171624;0.797689870936576;0.014893284671418563;0.7978629693356253
99.42898;1.044393177415333;0.8333120360931711;0.7979551322960953;-9.098234590812609e-08;-7.381271605812708e-08;1.0448975287897182;10.001210222482895;0.8335548013345568;0.015561129053249448;0.01556280614733401;0.7976899065830515;0.014893280518254467;0.7978631376926911
99.43898;1.044392198180411;0.8333111245509092;0.7979567208028941;-9.0627964868643e-08;-7.397334371181209e-08;1.0448974454971793;10.001227395109087;0.8335559400368813;0.015561113060777503;0.015562795878519407;0.7976899995472244;0.01489327673995244;0.7978633757660417
99.44898;1.0443911621202597;0.8333103099704168;0.7979583198475753;-9.02632868788371e-08;-7.413518451763618e-08;1.044897384773676;10.001244193155333;0.8335570278106004;0.015561096903444383;0.015562786643598165;0.797690149541528;0.014893273261875171;0.7978636829998171
99.45898;1.0443900647504907;0.8333095941465877;0.7979599346393953;-8.988912958339802e-08;-7.42974772499406e-08;1.044897347201694;10.001260545135837;0.8335580623492479;0.015561080603829427;0.015562778488258754;0.79769035597758;0.014893270041903656;0.7978640585752124
99.46898;1.0443889013941676;0.8333089774040316;0.7979615689948171;-8.950656630733312e-08;-7.445952121896503e-08;1.0448973325547362;10.00127638004059;0.8335590423757664;0.015561064170998328;0.015562771434620875;0.7976906178071159;0.01489326706563487;0.7978645012041149
99.47898;1.044387668531083;0.8333084594784931;0.7979632249732558;-8.911668680737342e-08;-7.462081784950839e-08;1.0448973390922922;10.001291633260402;0.8335599672388588;0.015561047604831853;0.015562765497667165;0.7976909336676639;0.014893264321845824;0.7978650093507689
99.48898;1.0443863643408515;0.8333080395738164;0.7979649033406053;-8.872049930250441e-08;-7.478114003964236e-08;1.0448973638304218;10.001306251091313;0.8335608362744172;0.015561030906492627;0.01556276069765376;0.7976913022311253;0.014893261782642163;0.7978655817302623
99.49898;1.0443849884473;0.8333077162613737;0.7979666043352994;-8.831881895649067e-08;-7.494045664496812e-08;1.04489740323461;10.0013201870089;0.8335616484321778;0.015561014087521642;0.015562757045674894;0.7976917224516474;0.01489325940804736;0.7978662173790265
99.50898;1.0443835411411302;0.8333074879822638;0.7979683278946422;-8.791236856881265e-08;-7.509855250386428e-08;1.0448974536544373;10.001333398914158;0.8335624025400848;0.015560997171042165;0.015562754519470107;0.7976921934273437;0.014893257164812901;0.7978669153153973
99.51898;1.0443820228130898;0.8333073532175513;0.7979700734272971;-8.750198565384961e-08;-7.525457292563148e-08;1.0448975115154622;10.001345851885866;0.8335630979618509;0.015560980178341541;0.01556275306002876;0.7976927139292451;0.014893255036729643;0.7978676741240468
99.52898;1.044380434367094;0.8333073098290031;0.7979718397656602;-8.708851047728912e-08;-7.540701365491235e-08;1.0448975732707835;10.00135751534558;0.8335637349212187;0.015560963114927195;0.015562752587421683;0.7976932817661481;0.014893253017898319;0.797868491512443
99.53898;1.0443787777355908;0.8333073547117509;0.7979736255047033;-8.667252176788535e-08;-7.555412764887556e-08;1.0448976352397654;10.001368357153089;0.8335643144069229;0.015560945971877;0.015562753019221229;0.7976938932703622;0.01489325109881572;0.7978693642771216
99.54898;1.04437705571813;0.833307484068702;0.7979754294174858;-8.625433466497557e-08;-7.569420476967939e-08;1.0448976937688566;10.001378346388591;0.8335648380198075;0.015560928732819007;0.01556275428542126;0.7976945434912057;0.014893249264007844;0.7978702889498
99.55898;1.0443752715363102;0.8333076934271296;0.7979772506265939;-8.583415525507948e-08;-7.582564051204566e-08;1.0448977455684245;10.001387458617675;0.8335653076311147;0.015560911380424326;0.01556275632993886;0.7976952270777864;0.014893247503397438;0.7978712623444065
99.56898;1.044373427953833;0.8333079775748635;0.7979790884168135;-8.541208056825398e-08;-7.594707194972676e-08;1.0448977879405084;10.001395671063502;0.8335657248654925;0.01556089390570941;0.015562759101044031;0.7976959391591901;0.014893245822216314;0.7978722815201416
99.57898;1.0443715268014924;0.8333083309732201;0.797980941903692;-8.498796152591692e-08;-7.605744969856553e-08;1.0448978191733436;10.001402954180378;0.8335660907691472;0.015560876314915697;0.015562762547447793;0.7976966757770376;0.014893244243839502;0.7978733435695067
99.58898;1.0443695703245934;0.833308748165735;0.7979828099978156;-8.456134498285153e-08;-7.615586579422203e-08;1.0448978387825851;10.00140927424544;0.8335664058859442;0.015560858624944452;0.015562766619366456;0.7976974338449949;0.014893242808813201;0.7978744453340865
99.59898;1.0443675625953002;0.8333092236705804;0.7979846916107882;-8.413160946470447e-08;-7.624153781031998e-08;1.0448978470779784;10.001414607458122;0.8335666709056962;0.015560840848174976;0.015562771267241348;0.7976982107456797;0.014893241565780252;0.7978755827382539
99.60898;1.0443655088107797;0.8333097516511835;0.7979865858785052;-8.369814471585839e-08;-7.631412132651947e-08;1.0448978446597397;10.00141895356727;0.833566887327749;0.015560822990657613;0.015562776443470582;0.7976990039959996;0.014893240556440628;0.7978767502597435
99.61898;1.0443634136949531;0.8333103259511817;0.7979884927868127;-8.326034424011442e-08;-7.637387541452673e-08;1.0448978323175813;10.001422335802907;0.8335670574167574;0.015560805072057456;0.01556278210901363;0.7976998115431829;0.014893239806276246;0.7978779415731005
99.62898;1.044361280804729;0.8333109404590427;0.797990413719102;-8.281755768554534e-08;-7.642154812873996e-08;1.0448978111766603;10.00142478945589;0.8335671839693244;0.015560787135797158;0.015562788234279899;0.7977006322509858;0.01489323932448194;0.7978791509062243
99.63898;1.0443591128257117;0.8333115892358622;0.7979923508872006;-8.236931434035469e-08;-7.645820627065258e-08;1.0448977831176185;10.001426354539902;0.8335672703192688;0.015560769241767643;0.015562794789392069;0.7977014657592191;0.014893239113517738;0.7978803737162443
99.64898;1.0443569123549128;0.833312266220791;0.7979943062847021;-8.191571337322063e-08;-7.648510843709748e-08;1.0448977512051496;10.001427075547527;0.8335673200973206;0.015560751461049911;0.015562801732240552;0.7977023120144172;0.014893239180300109;0.797881606761975
99.65898;1.0443546827443788;0.8333129650094387;0.7979962812958875;-8.14576242969941e-08;-7.650371594540242e-08;1.044897719415148;10.001427001257111;0.8335673368211779;0.015560733870278546;0.015562809006610352;0.7977031710453693;0.014893239536177454;0.7978828481627923
99.66898;1.0443524286338874;0.8333136791638899;0.7979982767945347;-8.099660067673865e-08;-7.651569087912735e-08;1.0448976914403882;10.001426185184007;0.8335673237815604;0.015560716546150396;0.015562816555884686;0.7977040429415103;0.01489324019485362;0.797884096864831
99.67898;1.0443501559115482;0.833314402852178;0.7980002929711154;-8.053463934808266e-08;-7.652269135668657e-08;1.0448976698725982;10.001424687101133;0.833567284113694;0.015560699566896083;0.0155628243374118;0.7977049279030188;0.014893241175429258;0.7978853515083811
99.68898;1.0443478706204117;0.8333151315461742;0.7980023289815649;-8.007387377167172e-08;-7.652621868026697e-08;1.0448976567358903;10.001422569624463;0.8335672208126903;0.015560683012666148;0.015562832319646296;0.7977058261523202;0.014893242495957018;0.7978866099466054
99.69898;1.0443455773943544;0.8333158626376276;0.7980043829652844;-7.961627639173921e-08;-7.65276723600722e-08;1.0448976537519412;10.00141989181695;0.833567136631299;0.01556066696426592;0.015562840474243046;0.7977067376715035;0.014893244157693464;0.7978878696958079
99.70898;1.044343279467405;0.833316595465828;0.7980064521709694;-7.916352155597765e-08;-7.652841768323128e-08;1.0448976613727743;10.001416705232202;0.8335670339135361;0.015560651499896766;0.015562848780708015;0.7977076621829868;0.01489324613601718;0.797889128305454
99.71898;1.0443409798973664;0.8333173303414502;0.7980085330369476;-7.871708676458345e-08;-7.652974232527159e-08;1.0448976781924282;10.001413048371125;0.8335669147980496;0.015560636686337032;0.01556285723298742;0.7977085992333403;0.014893248378752038;0.7978903835899142
99.72898;1.0443386818250087;0.8333180671434762;0.7980106216410667;-7.827844119473544e-08;-7.653269087475815e-08;1.0448977011559972;10.001408942496397;0.833566781876881;0.015560622577296512;0.015562865832985474;0.7977095480777298;0.014893250805846655;0.7978916343678899
99.73898;1.0443363880045335;0.8333188046470268;0.7980127141322726;-7.784916041010303e-08;-7.653795247294933e-08;1.04489772585937;10.001404400500872;0.8335666385688099;0.01556060921829601;0.015562874573656463;0.7977105078645798;0.014893253311286006;0.7978928806626411
99.74898;1.0443341006670348;0.8333195410065178;0.798014806655513;-7.74308576306698e-08;-7.654603486942264e-08;1.0448977478400527;10.001399441492598;0.8335664890432606;0.015560596643068275;0.01556288342359301;0.797711478022882;0.014893255772859297;0.7978941223862881
99.75898;1.0443318217137645;0.8333202747796423;0.7980168952746625;-7.702485973350725e-08;-7.655747393302242e-08;1.0448977646223883;10.00139409461917;0.833566337985935;0.0155605848674844;0.015562892324185248;0.7977124579945909;0.014893258073306145;0.7978953580256836
99.76898;1.0443295529945837;0.8333210053271;0.7980189759528417;-7.663197133879875e-08;-7.657271753184548e-08;1.0448977762381662;10.00138839749258;0.8335661900223184;0.0155605738940415;0.015562901200024206;0.7977134465453997;0.0148932601167888;0.7978965846549815
99.77898;1.0443272964333006;0.8333217321841841;0.798021044310029;-7.625265100639946e-08;-7.659182672477697e-08;1.0448977839453426;10.001382401762035;0.8335660488666129;0.015560563728764812;0.015562909974747852;0.7977144414318532;0.014893261825237303;0.7978977987498779
99.78898;1.044325053896709;0.8333224544372537;0.7980230953212378;-7.58873017944365e-08;-7.66142386554556e-08;1.0448977889177018;10.001376178647645;0.8335659166281234;0.015560554395000615;0.01556291858246113;0.7977154394260731;0.014893263128971957;0.7978989971380059
99.79898;1.0443228271684724;0.8333231707035395;0.7980251230281138;-7.553640313323282e-08;-7.663870718176694e-08;1.0448977919075308;10.001369811295659;0.8335657937336928;0.01556054592297655;0.015562926966293474;0.7977164364964849;0.014893263966368232;0.7979001776399829
99.80898;1.0443206189060947;0.8333238792724782;0.7980271209212327;-7.520057683529737e-08;-7.666350662927745e-08;1.044897793618873;10.001363383940479;0.8335656798265715;0.01556053832718853;0.015562935072615912;0.7977174281614486;0.014893264286384681;0.797901339090004
99.81898;1.044318433752403;0.8333245780991305;0.7980290831088321;-7.488056001532294e-08;-7.6686783135395e-08;1.0448977949479603;10.001356981776432;0.8335655751371148;0.015560531595689287;0.015562942853995954;0.7977184099831689;0.01489326405010274;0.7979024810169374
99.82898;1.0443162772825436;0.8333252646884138;0.7980310047793368;-7.457699746147849e-08;-7.670683862045829e-08;1.0448977965736341;10.001350688487435;0.8335654810713536;0.015560525686639713;0.015562950272818551;0.7977193778876045;0.014893263235987617;0.7979036032923414
99.83898;1.044314153534653;0.8333259362836601;0.7980328817409741;-7.429022968109563e-08;-7.672230412361604e-08;1.0448977985128265;10.001344574694453;0.8335653995825023;0.015560520528461767;0.015562957298618164;0.7977203281253438;0.014893261843371109;0.7979047056426997
99.84898;1.044312064294804;0.8333265903365772;0.7980347103149444;-7.402028076168553e-08;-7.673231488051064e-08;1.044897800404077;10.00133869474544;0.8335653320925286;0.015560516033671607;0.015562963908330367;0.7977212572766585;0.014893259885931504;0.7979057870508016
99.85898;1.0443100104508842;0.8333272245462202;0.7980364875202312;-7.376704260984045e-08;-7.673659543164183e-08;1.0448978021558597;10.001333094213518;0.8335652787626828;0.015560512118665748;0.015562970093361531;0.7977221624221469;0.014893257383197018;0.797906845526556
99.86898;1.0443079929300478;0.8333278366919145;0.7980382108279623;-7.353047721335746e-08;-7.673528232575234e-08;1.0448978043719535;10.00132781126915;0.8335652383733108;0.015560508709850407;0.015562975861765683;0.7977230410419275;0.014893254358133566;0.7979078786588114
99.87898;1.0443060125551396;0.8333284250307467;0.7980398776474293;-7.33105790730195e-08;-7.672878222786526e-08;1.0448978085060634;10.001322868998042;0.8335652087951514;0.015560505737405264;0.015562981227110917;0.797723890588154;0.014893250834975853;0.7979088844163579
99.88898;1.0443040703463762;0.8333289887590896;0.7980414848857028;-7.310710223160953e-08;-7.671784392653195e-08;1.0448978166496403;10.001318272034942;0.8335651877521784;0.015560503138571463;0.015562986194417311;0.7977247081173393;0.014893246838792078;0.7979098612397517
99.89898;1.044302168568051;0.8333295279540561;0.7980430289132481;-7.291938271251566e-08;-7.670348631571901e-08;1.044897831089388;10.001314011492216;0.8335651732085003;0.01556050087232604;0.015562990756355585;0.7977254903200487;0.0148932424038316;0.797910807655408
99.90898;1.0443003115017864;0.8333300434085108;0.7980445060612666;-7.274642731172136e-08;-7.668680315312805e-08;1.044897854075866;10.001310070686253;0.8335651632279906;0.01556049891823578;0.015562994906186347;0.7977262341236306;0.014893237579950636;0.7979117221817046
99.91898;1.0442985053762837;0.8333305360727472;0.7980459131952761;-7.258712287597181e-08;-7.666886769197926e-08;1.0448978875716053;10.001306428682954;0.8335651560479392;0.015560497256074434;0.015562998656125739;0.7977269377051214;0.014893232431519441;0.7979126034369884
99.92898;1.0442967573921549;0.833331006049021;0.7980472481448504;-7.24404632635797e-08;-7.665049507436593e-08;1.0448979329757775;10.001303064540092;0.8335651505084593;0.015560495855241904;0.015563002035335295;0.7977276013470024;0.014893227037178557;0.7979134502085388
99.93898;1.0442950744510855;0.8333314525162264;0.7980485101164886;-7.2305755921613e-08;-7.663193960302892e-08;1.044897991119228;10.00129996273918;0.8335651459146727;0.015560494680151206;0.01556300507400566;0.7977282273104823;0.014893221487726453;0.7979142614374749
99.94898;1.0442934626514389;0.83333187459548;0.7980496999711775;-7.218261415978162e-08;-7.66129697068442e-08;1.0448980618779824;10.00129711316354;0.8335651413116859;0.015560493693796843;0.01556300780203414;0.7977288184620556;0.014893215881009553;0.7979150361492452
99.95898;1.0442919275027995;0.8333322717909241;0.7980508199723199;-7.207073274744532e-08;-7.659322475745014e-08;1.0448981436457723;10.0012945048691;0.8335651353483833;0.015560492855470315;0.0155630102589895;0.7977293769908843;0.014893210316155673;0.7979157735181005
99.96898;1.044290473792037;0.8333326438892411;0.7980518728673831;-7.196968645651796e-08;-7.657259022832856e-08;1.0448982334854464;10.001292122544614;0.8335651268919347;0.015560492121144359;0.015563012489881586;0.7977299043093434;0.01489320488072283;0.7979164728636093
99.97898;1.044289104753942;0.8333329908985437;0.7980528610145949;-7.187877010219878e-08;-7.65514425983922e-08;1.0448983274690644;10.001289946855701;0.8335651155393979;0.015560491450618299;0.01556301452888882;0.7977304012881468;0.014893199637265092;0.7979171335010562
99.98898;1.04428782139559;0.8333333131103021;0.7980537862333872;-7.17969460535741e-08;-7.653046673092099e-08;1.0448984213229051;10.00128795537983;0.8335651017438429;0.015560490815733782;0.015563016398460609;0.7977308682975937;0.014893194625912636;0.7979177547577813
99.99898;1.0442866229077552;0.8333336113461666;0.798054650052744;-7.172297133703977e-08;-7.651025053033111e-08;1.044898511657918;10.001286125330429;0.8335650866101595;0.015560490204639513;0.015563018119856982;0.7977313054482787;0.014893189878462575;0.7979183361372372
100.0;1.0442855073791542;0.833333887196991;0.7980554540996309;-7.165552873819305e-08;-7.649115030644124e-08;1.0448985966592759;10.001284436862937;0.833565071363145;0.015560489620301161;0.01556301971243866;0.7977317129675575;0.014893185422892717;0.7979188777203661
