time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0445998715344573;0.833385464459437;0.7978633662793324;0.08333356216787909;0.0797874888333198;10.000026123045663;0.8067822255114973;0.10033699796682814;1.0468783164687827;1.0000368737322278;0.8129478112234204;0.9998630949966872
1e-06;1.0445992616717166;0.8333855820481793;0.7978633011221693;0.08333356224604868;0.07978748876619578;10.000027596040107;0.8067818067555036;0.10033699793095806;1.0468788136079876;1.000037278494783;0.8129478694186593;0.9998628633001316
2e-06;1.0445986057698398;0.8333857049216559;0.7978632284450128;0.08333356233120406;0.07978748869496406;10.000029187712926;0.8067813558341741;0.10033699789298987;1.0468793462990524;1.0000377138927559;0.8129479335331472;0.9998626141873355
4e-06;1.0445979027470553;0.8333858295911242;0.7978631454138131;0.08333356242440539;0.0797874886204248;10.000030898862482;0.8067808709468055;0.10033699785382764;1.0468799143427723;1.0000381816657362;0.8129480055857778;0.9998623481382729
8e-06;1.0445971523382585;0.8333859523562338;0.7978630491186339;0.08333356252621386;0.07978748854333774;10.000032721444008;0.8067803496145651;0.10033699781474593;1.0468805169607645;1.000038683941045;0.8129480875370387;0.9998620676107465
1.6e-05;1.0445963550192443;0.8333860700927456;0.7978629373773056;0.08333356263661357;0.07978748846428113;10.000034640641504;0.8067797883461699;0.10033699777694224;1.0468811522886534;1.0000392234324051;0.8129481804135921;0.9998617761090016
3.2e-05;1.0445955121574908;0.8333861799563099;0.7978628089169743;0.08333356275535769;0.07978748838380632;10.000036631401402;0.8067791829323944;0.10033699774127877;1.0468818171374052;1.0000398031740088;0.812948284491531;0.9998614764349446
6.4e-05;1.0445946257572425;0.8333862788211834;0.7978626632278379;0.08333356288234538;0.07978748830244223;10.00003865239614;0.8067785288303405;0.10033699770828591;1.046882507150454;1.0000404259925884;0.8129484001843813;0.9998611704731312
0.000128;1.0445936979311523;0.8333863628491575;0.7978625006296237;0.08333356301784922;0.07978748822053507;10.000040650522331;0.8067778214734129;0.1003369976782457;1.046883216938022;1.0000410941250906;0.8129485279744462;0.9998608605075164
0.000256;1.0445927301774753;0.83338642691692;0.7978623222074144;0.08333356316243658;0.07978748813808186;10.000042578868875;0.806777056620959;0.10033699765140652;1.046883940429406;1.0000418091853742;0.8129486673429434;0.999860549801954
0.000512;1.0445917223535748;0.8333864643624473;0.7978621296007462;0.08333356331665293;0.07978748805455357;10.000044406499164;0.8067762312978505;0.10033699762827168;1.0468846715363607;1.0000425728017608;0.8129488164383587;0.9998602418524898
0.000768;1.0445897036654397;0.8333859630323418;0.7978621820283265;0.08333256023749534;0.07978660141471879;10.000046105076404;0.80677534533372;0.10033599760971426;1.046885404582829;1.0000433874736092;0.8129488493798593;0.9998599399382455
0.001;1.0445886083581428;0.8333862120788784;0.7978622443868383;0.08333143628408256;0.07978552503297488;10.000047634304668;0.8067744018788586;0.10033499759679505;1.046885134231757;1.0000442564134857;0.81294888729578;0.9998596474222623
0.001;1.044587465058805;0.8333861229119836;0.7978620253230343;0.08333143646906145;0.0797855249408898;10.000048944655385;0.8067734063380522;0.10033499759037744;1.0468858552402964;1.0000451823324445;0.812949051875836;0.9998593677866879
0.001001;1.044586272003515;0.8333859768604758;0.797861805045593;0.0833314366654483;0.07978552484487506;10.00004998519187;0.8067723651214026;0.10033499759092417;1.0468865622438008;1.000046166612484;0.8129492181781696;0.9998591041564341
0.001002;1.0445850286237195;0.8333857677591568;0.7978615883319635;0.08333143687421166;0.07978552474460278;10.0000507074386;0.806771284754596;0.10033499759866811;1.0468872495890227;1.000047209293535;0.8129493841021397;0.999858858854991
0.001004;1.0445837358917776;0.8333854898588717;0.7978613800715916;0.08333143709617781;0.07978552463971533;10.00005106719087;0.8067701714169836;0.10033499761383145;1.0468879109261204;1.0000483090707082;0.812949546954449;0.9998586335772073
0.001008;1.0445823966831291;0.8333851379651778;0.7978611850356883;0.08333143733200755;0.0797855245295908;10.000051021627563;0.8067690312621767;0.10033499763665425;1.0468885387244058;1.0000494632959005;0.8129497042016516;0.9998584302127163
0.001016;1.0445810160969218;0.8333847079399029;0.7978610078062924;0.08333143758230939;0.07978552441313329;10.000050526874103;0.8067678709125045;0.1003349976673079;1.0468891247808878;1.000050668224503;0.8129498539177372;0.9998582510453811
0.001032;1.044579601048202;0.8333841967976706;0.7978608520743352;0.0833314378476381;0.07978552428891747;10.000049548774477;0.806766697505662;0.10033499770573516;1.0468896614442587;1.000051919207595;0.8129499945247768;0.9998580980437619
0.001064;1.0445781588979695;0.8333836025556896;0.7978607201101988;0.08333143812853988;0.07978552415557655;10.000048078858699;0.8067655185489233;0.10033499775150088;1.0468901422562793;1.0000532110252027;0.8129501247138425;0.9998579728073922
0.001128;1.0445766963119834;0.8333818000307075;0.79785953699808;0.08333115018786125;0.07978524803948345;10.000046134774772;0.8067643418068169;0.1003349978038834;1.0468905621109008;1.0000545386277853;0.8129502443099885;0.999857877062188
0.001256;1.044575219137705;0.8333813250153779;0.7978597325614045;0.08333002637390775;0.07978417159142924;10.000043748223;0.8067631751591557;0.10033399786209589;1.046890917575359;1.0000558975465506;0.8129502317416522;0.9998578126051694
0.001512;1.044572764198444;0.8333802593422532;0.7978602133869876;0.08332789933905892;0.07978220857713496;10.000040959058792;0.8067620262916303;0.10033099792532318;1.0468902070447623;1.0000572837119432;0.8129499669890425;0.9998577811387467
0.001768;1.044569088459115;0.8333765200711878;0.7978591800510623;0.08332227580872112;0.07977699077313914;10.000037821561126;0.8067609023613378;0.10032699799274492;1.0468884303259232;1.0000586935682307;0.8129495768638375;0.9998577842494281
0.00228;1.0445634764610359;0.8333719992189171;0.7978590002184062;0.08330873703937286;0.07976434240753996;10.000034413147166;0.8067598099320235;0.10031399806371555;1.046884588244966;1.0000601242759717;0.8129480766867034;0.9998578232195904
0.002792;1.0445556839144103;0.8333651632522181;0.7978584004735005;0.08328732640423693;0.07974432381299172;10.000030831300489;0.8067587547906757;0.10029399813790674;1.046877682822572;1.0000615730912756;0.8129457154583771;0.9998578992160582
0.003304;1.0445459627125602;0.8333564217651351;0.7978575876974722;0.08325771272992658;0.07971659868397302;10.000027178942412;0.8067577415628703;0.10026699821537441;1.0468677174388954;1.0000630367196472;0.8129424950718963;0.9998580138257334
0.003816;1.0445330987443733;0.833345697642566;0.7978574222292156;0.08322063702538018;0.0796819690335876;10.000023552241103;0.8067567740744611;0.10023199829653844;1.0468556964411193;1.0000645114430275;0.8129382936520552;0.9998581689523804
0.004328;1.0445170944831597;0.8333321558128266;0.7978571087115313;0.08317468754761065;0.07963908258913696;10.00002003486549;0.8067558564563825;0.10018999838200625;1.0468406245859847;1.0000659931496396;0.8129332357701229;0.9998583664118776
0.00484;1.0445001382943082;0.833317215429829;0.7978563394437572;0.08312153959746997;0.07958937616157431;10.000016692340829;0.8067559937459128;0.10014099847236721;1.0468235068404201;1.0000674769037865;0.8129283154710621;0.9998586080457931
0.005864;1.0444594326382408;0.8332822522912199;0.7978547021546338;0.08299549491742865;0.07947167692233308;10.000013571942624;0.8067561915103663;0.1000229985681226;1.0467813483510346;1.000068956566601;0.8129149125183919;0.9998588959213409
0.006888;1.0444124423954615;0.8332437641624301;0.7978546532367461;0.08284384603125744;0.07932993001386172;10.000010713398302;0.8067564551056902;0.09988299866973142;1.0467321540985361;1.0000704248426033;0.8128988328108179;0.9998592322379395
0.007912;1.0443594204405766;0.8331998594762382;0.7978541875728563;0.08267525877478671;0.07917240955609027;10.000008151889066;0.8067587890795006;0.09972499877759394;1.04667592865181;1.0000718740590686;0.8128825668807019;0.9998596190499277
0.008936;1.044302307968515;0.8331529665260237;0.7978541431631403;0.08249090724471346;0.07900008830462672;10.000005905137506;0.8067611967405461;0.09955399889195554;1.0466156765146466;1.0000732972945028;0.8128647573327573;0.9998600576819543
0.00996;1.044241107356345;0.8331036136966459;0.7978550171482038;0.08229811508084876;0.07881997596394208;10.000003962019106;0.8067656799769888;0.09937399901276214;1.0465514022452147;1.0000746890948176;0.812847891783955;0.9998605481592718
0.010984;1.0441792221753605;0.8330563923667136;0.7978585977800875;0.08209980469058781;0.07863461184669326;10.00000228098243;0.8067712395089701;0.09918799913953213;1.0464861098058347;1.0000760452958104;0.812831355390219;0.9998610894217999
0.012008;1.044115435086294;0.8330072871908059;0.7978619615614625;0.08189810218677704;0.07844612259519847;10.000000798085381;0.8067788753662388;0.0989989992715392;1.0464188019910672;1.0000773619468573;0.8128165151278678;0.9998616798948178
0.013032;1.0440526509975896;0.8329614794243734;0.797867843601071;0.08169575370099422;0.07825691929981947;9.99999944076641;0.8067885872599775;0.09880999940815907;1.0463514807476264;1.0000786346274697;0.8128037418872541;0.9998623173843293
0.014056;1.0439891789549816;0.8329183505750047;0.7978769352881795;0.08149520777218199;0.07806947428054488;9.999998137792359;0.8067993745737537;0.0986229995489733;1.0462851481043502;1.0000798590523567;0.8127922887470272;0.9998629988199211
0.01508;1.0439279217061475;0.8328780100140664;0.7978871124421444;0.08130030223878379;0.07788724735821838;9.999996824467676;0.8068132356324484;0.09843899969375942;1.0462198067290345;1.0000810319069848;0.8127842625134857;0.9998637207153779
0.016104;1.043866937822567;0.8328405806666921;0.7978999663288686;0.08110932214229263;0.07770874176255822;9.999995444615376;0.8068281669589864;0.09825999984249517;1.04615545998608;1.0000821509414766;0.8127779184534665;0.9998644800767037
0.018152;1.0437545859426856;0.8327785326095234;0.7979285922025633;0.08075021688972767;0.07737293973688024;9.999993952162866;0.8068641639084251;0.09792199999523911;1.046035112051242;1.0000832141625147;0.8127733321238577;0.9998652747875972
0.019995;1.0436602080661976;0.8327351018258571;0.7979614002309929;0.08045601767828106;0.07709793735400645;9.999992319664939;0.8069022220776552;0.0976440001519815;1.045935767630226;1.0000842186579117;0.8127781192286925;0.9998661027001834
0.021839;1.0435748325655405;0.8327049424873818;0.7980001222542145;0.08019159443333206;0.0768507592466064;9.999990546475434;0.806946337644149;0.09739400031258372;1.045844430868286;1.0000851600907152;0.8127923507245711;0.9998669607136985
0.023682;1.0434989252961746;0.832686904919817;0.7980432943903423;0.07995718410183514;0.07663161098466074;9.999988649335085;0.8069935067460261;0.09717200047669618;1.0457641043049841;1.000086032853811;0.812813018156348;0.9998678450079503
0.025525;1.04343151198659;0.8326802014288566;0.7980909000081183;0.0797528984863923;0.07644068269120444;9.999986639443714;0.807044725047383;0.09697900064368295;1.0456927888780119;1.0000868303914217;0.8128412055767656;0.999868751213781
0.027368;1.043373804291347;0.8326846297287831;0.7981418109626895;0.07957910691585122;0.07627824943566798;9.999984510667048;0.8070989873424125;0.09681400081266517;1.045631485105679;1.0000875455672626;0.8128757750650847;0.9998696744524687
0.029211;1.0433236101418786;0.8326973625354819;0.7981949849647925;0.07943496912618257;0.07614367448099574;9.99998225012377;0.8071542872026853;0.09667600098260985;1.0455791943654082;1.0000881711956422;0.8129145997273453;0.9998706101903835
0.031055;1.0432816428302925;0.832717689645461;0.7982491835303273;0.07931561703382563;0.07603224562211502;9.99997985493816;0.8072096174040394;0.0965640011524007;1.0455359190729612;1.0000887008644193;0.8129565485778251;0.9998715552016403
0.032898;1.043247647466245;0.8327443674898988;0.7983033956032716;0.07921996458346839;0.07594294518917004;9.999977333129562;0.8072649705323738;0.09647400132092317;1.045499662245878;1.00008912943673;0.8130011296897302;0.9998725078822752
0.036584;1.0431974786060219;0.8328086032812286;0.7984060045555039;0.07908936875918482;0.07582131342062494;9.999974687825397;0.8073693390349734;0.09635200148715205;1.0454484274299258;1.0000894529960214;0.8130905823649311;0.9998734682656116
0.040271;1.04316810978344;0.8328806584990214;0.7985001930386347;0.07902122200246567;0.07575802802952075;9.999971904356297;0.8074637153795673;0.09629200165009884;1.0454182188368446;1.0000896687215808;0.8131774583081309;0.9998744380846243
0.043957;1.0431532248441575;0.8329514176847618;0.7985820389790678;0.07899806795706325;0.07573682004057009;9.999968952749251;0.807544092196958;0.09627700180855478;1.045404041486365;1.000089774523248;0.8132557506472682;0.9998754205330043
0.047643;1.0431481973227412;0.8330160170842854;0.7986504056851542;0.07900452377145097;0.07574327973289621;9.999965797138497;0.8076094622246196;0.09629200196095748;1.0454009013053691;1.0000897686112864;0.813322680564922;0.9998764196202011
0.05133;1.043150116432479;0.8330693513010886;0.7987026128817137;0.07902829588545339;0.07576583230158712;9.99996240135087;0.8076588191023047;0.09632200210557344;1.0454038047792016;1.000089649627403;0.8133754743886059;0.9998774396770613
0.055016;1.0431551035948916;0.833110301698148;0.7987405435390207;0.07905724738787677;0.07579312293351176;9.999958732429935;0.8076931582717243;0.09635900224065294;1.045410758167531;1.000089416506317;0.8134141752544534;0.9998784854257373
0.058703;1.0431597523744172;0.8331376855391764;0.7987656572082379;0.07908455520525534;0.07581885737165016;9.999954763849892;0.8077154765137694;0.09639400236447666;1.0454177669034213;1.0000890676808838;0.8134406952076776;0.9998795624544862
0.066075;1.043165304084465;0.8331650576554087;0.7987899836140973;0.0791151062039263;0.07584763031350265;9.999950473350978;0.8077347711043344;0.09644000247556858;1.0454258357109347;1.00008860099252;0.8134655124780258;0.9998806774561045
0.073448;1.0431637088806371;0.8331642398064524;0.7987926590599804;0.07911286202327847;0.07584547722360979;9.99994583714996;0.8077340397857009;0.096450002572907;1.0454249693198758;1.0000880140830166;0.8134661764503288;0.9998818379590473
0.080821;1.043151367697158;0.8331504659173848;0.798791032851905;0.07907999842805409;0.07581474562143309;9.999940830491882;0.8077302811987139;0.09642500265588008;1.0454151726845882;1.0000873041718603;0.8134596859471751;0.999883051577124
0.088194;1.0431321821476716;0.8331375534686488;0.7987953552731377;0.07902331590302547;0.0757616702045927;9.999935434910604;0.807733495112749;0.09637400272415926;1.0453964499500141;1.0000864680111523;0.813457041287828;0.9998843247721162
0.095567;1.0431078684707376;0.8331327997038123;0.7988113028576129;0.07895382134326652;0.07569667722053279;9.999929645457021;0.8077486823589912;0.0963080027775446;1.0453728034604104;1.0000855025637065;0.8134645159355376;0.9998856618941478
0.105567;1.043072866108975;0.8331404168275831;0.7988471708582996;0.07885259941539641;0.07560203269076118;9.99992347349416;0.8077858445614271;0.09621200281575996;1.0453372342416871;1.0000844054793758;0.8134902704808419;0.9998870653824031
0.115567;1.043036614858247;0.833160679720725;0.7988959938008129;0.07875157159197943;0.07550765449352984;9.99991693972065;0.8078349836180433;0.09611700283842785;1.045300743139568;1.0000831746377712;0.813528049475747;0.9998885366564885
0.125567;1.0430008053170556;0.8331837600374227;0.7989470532926461;0.07865636936153265;0.07541881992402871;9.99991006401483;0.8078861014337696;0.09602800284516902;1.0452663312953363;1.000081807438166;0.8135685137576181;0.9998900765189288
0.135567;1.0429673498974499;0.8332025208126749;0.7989920400229226;0.07856591702086896;0.07533436015102822;9.999902867506309;0.807932200288928;0.09594700283568111;1.0452339998224158;1.000080301105799;0.8136049464378825;0.9998916850558736
0.145567;1.0429364978711797;0.8332182080181024;0.799031955574392;0.07848129345611239;0.07525529275526728;9.999895385308387;0.8079702831918664;0.09587100280994212;1.045203749215619;1.0000786535205333;0.8136340125857159;0.9998933619461762
0.155567;1.0429070318500049;0.833227110878961;0.799064172287468;0.07839872108236669;0.07517808415247204;9.999887674428587;0.8080023538452716;0.09579700276836507;1.045174579165694;1.0000768633484969;0.8136573438083954;0.9998951070475626
0.165567;1.0428782320178491;0.8332310935982284;0.7990910281812741;0.0783185715413066;0.07510314304130357;9.99987980923672;0.8080294165613834;0.09572600271165316;1.045146488704536;1.0000749300037959;0.8136760503553954;0.9998969204651694
0.175567;1.0428500990789669;0.8332340973287141;0.7991163023026826;0.07823946433013892;0.07502914589711605;9.999871869446272;0.8080534759847199;0.09565400264056932;1.0451204761899109;1.0000728542324016;0.8136916473753857;0.9998988019801411
0.185567;1.042821665980509;0.8332353274131251;0.7991399748991178;0.07816152518180204;0.0749562831473023;9.999863927831894;0.8080765360832293;0.09558300255580657;1.0450935393039662;1.0000706386743012;0.8137063565989365;0.9999007501857021
0.195567;1.042793432539794;0.8332367333643599;0.7991635345494337;0.07808438301184632;0.07488416322228926;9.999856044899339;0.8081005988730585;0.0955130024579522;1.0450676753557018;1.000068287949602;0.8137221647591564;0.9999027621115464
0.205567;1.0427661212356252;0.8332398145457006;0.799187868160188;0.07800852922640117;0.07481320586161887;9.999848272383794;0.8081246640468107;0.09544300234753537;1.0450418818207028;1.000065808732453;0.8137379622844967;0.9999048338706416
0.215567;1.0427390148799747;0.8332430695504973;0.7992120888182884;0.07793347221448807;0.07474299145843646;9.999840655245508;0.8081487294377498;0.09537400222506343;1.0450161564895082;1.0000632093701496;0.8137538674592469;0.9999069616145362
0.225567;1.0427116184074146;0.8332470779254426;0.7992371357501229;0.07785903703326749;0.07467338796395082;9.999833227481323;0.8081727915857636;0.0953060020910006;1.0449914971298746;1.0000604986691708;0.8137698812094913;0.9999091416315085
0.235567;1.0426851514173185;0.8332479803470042;0.7992583767164091;0.07778585883422763;0.07460491744625726;9.999826011464641;0.8081958464257697;0.09523800194571157;1.0449669019199965;1.0000576850466891;0.8137848944192196;0.9999113694676642
0.245567;1.0426583983910154;0.8332510422970332;0.7992817974163845;0.0777124682597568;0.07453625790131782;9.999819024761718;0.8082178900588362;0.09517200178945485;1.0449433703269175;1.000054776596551;0.8137991423009215;0.9999136393137521
0.255567;1.0426328268165286;0.8332533642101847;0.799303496148461;0.07764170320761009;0.07447002651696878;9.999812285378423;0.8082389191750557;0.09510700162258637;1.044919902575788;1.0000517812860366;0.8138125089374537;0.9999159444817859
0.265567;1.0426072208405364;0.833255433883308;0.7993248771897904;0.0775720636984495;0.07440487182949233;9.999805810119781;0.8082599310298956;0.09504300144585226;1.0448964984011788;1.0000487066935684;0.813825988921224;0.9999182780795751
0.275567;1.0425813344975694;0.83325487754059;0.7993438569318914;0.07750218056787117;0.07433949836147048;9.999799607817256;0.8082799231036656;0.094980001260506;1.044874157186312;1.0000455595006372;0.8138385906232518;0.999920633180528
0.285567;1.0425563898322368;0.8332570999818228;0.7993646875773522;0.07743387231660981;0.07427556365341098;9.999793668728032;0.808299892760687;0.09491800106810054;1.044851879017876;1.000042345652803;0.8138513081893117;0.9999230029862722
0.295567;1.0425316725831877;0.8332577794683753;0.7993837754783512;0.07736831554645095;0.07421424784898863;9.999787960748618;0.8083198373059091;0.09485600086999663;1.0448296650096056;1.000039071309718;0.813864025066868;0.9999253809948245
0.305567;1.0425076581440926;0.833259439541447;0.7994031788848366;0.07730072033253609;0.07415092291307065;9.99978244404978;0.808338754136452;0.09479600066716043;1.0448085168320036;1.0000357433189853;0.8138759805192626;0.9999277610990314
0.315567;1.0424829094991197;0.8332595942994747;0.7994216150033867;0.07723741353221743;0.07409176033802813;9.999777092087848;0.8083576407784375;0.09473600046053451;1.0447874358770601;1.0000323688619717;0.8138879337347056;0.999930137993843
0.325567;1.0424588667026242;0.8332604372356098;0.7994400830144442;0.0771731899252117;0.07403166470338013;9.999771899916713;0.8083754953322595;0.09467700025124719;1.0447664222424016;1.0000289553855057;0.8138990069731498;0.9999325072592975
0.335567;1.0424357782948337;0.8332618049317551;0.799458235504997;0.0771099637593843;0.07397245477957246;9.999766878464433;0.8083943171391522;0.09461900004025806;1.0447464739890464;1.0000255109812177;0.813911185643271;0.9999348649318686
0.345567;1.0424129234569546;0.8332633187830272;0.7994762624832576;0.07704753298070771;0.07391398797839842;9.999762040786944;0.8084121067935888;0.09456199982813798;1.0447265873023455;1.00002204433491;0.8139224829776409;0.9999372076438486
0.355567;1.0423898025957108;0.833264147254331;0.799493749415801;0.0769865558063007;0.07385693110703544;9.999757388462578;0.808428865337148;0.09450499961543675;1.0447077576192896;1.0000185644992718;0.8139327837858095;0.9999395330600721
0.365567;1.0423666632630548;0.8332638730418567;0.7995101050406106;0.07692529305320762;0.07379959807104186;9.99975290904546;0.8084465933324918;0.09444999940304045;1.0446879807357676;1.0000150811223734;0.8139443089564816;0.9999418396008308
0.375567;1.042344723286261;0.8332653734025284;0.7995271532426571;0.07686610799852403;0.0737441700172494;9.999748583209582;0.808463290405442;0.09439499919198441;1.044669253379608;1.0000116042998681;0.8139548425523895;0.9999441257858475
0.385567;1.0423225182204032;0.833266481273445;0.7995439353972417;0.07680725445830855;0.07368907561208855;9.999744390379924;0.8084799552172505;0.09434099898307992;1.0446515732928225;1.0000081437096693;0.8139654966353637;0.9999463901348123
0.395567;1.0423002996934578;0.8332676143467435;0.7995606584237418;0.07674840334963526;0.07363398152194363;9.999740308770575;0.8084955858501965;0.0942879987768051;1.0446329385871342;1.0000047083453516;0.8139752803791405;0.9999486318736351
0.405567;1.0422780713575108;0.8332681969956386;0.7995767698521192;0.07669179796157989;0.07358104004266529;9.99973631578009;0.8085111806142846;0.09423499857327489;1.0446153471171176;1.0000013071613563;0.8139850733990197;0.9999508518059614
0.415567;1.0422570548923882;0.8332686038743194;0.7995916969206716;0.07663557157199237;0.07352837436836401;9.999732392252765;0.8085267388381648;0.0941839983720601;1.0445977967314486;0.9999979496240314;0.8139951091388312;0.9999530524546442
0.425567;1.0422357880881274;0.8332697402078275;0.7996074344147939;0.07657996458215167;0.07347631872585363;9.999728524537666;0.8085422612451881;0.09413299817216728;1.0445812854644594;0.9999946456401756;0.8140051573937264;0.9999552371961696
0.435567;1.0422154914417765;0.8332714024166334;0.7996228532092885;0.07652535346917133;0.07342514856566369;9.999724700876127;0.8085577496725209;0.09408299797234157;1.0445648107555958;0.9999914049532931;0.8140153347338195;0.999957409121359
0.445567;1.0421942300040474;0.8332711691996161;0.7996371151842596;0.07647058410278978;0.07337389305331785;9.999720906767747;0.8085722060516465;0.0940329977712601;1.0445483686008654;0.9999882365439625;0.8140245333945384;0.9999595705182404
0.455567;1.0421741918382559;0.8332727063920011;0.7996520598938468;0.07641789130423332;0.07332454260246618;9.999717122779302;0.8085866316216848;0.09398399756752436;1.0445319534814133;0.9999851485436186;0.8140338637264136;0.9999617233985401
0.465567;1.0421539132901612;0.833272721391091;0.799665652201458;0.07636524113396505;0.07327524893607812;9.9997133252282;0.808601027299514;0.09393599735988423;1.0445165587655119;0.999982148514578;0.8140433269462887;0.9999638703991159
0.475567;1.0421346145413435;0.8332743793081157;0.799679993843106;0.07631387453840424;0.07322711722776028;9.999709490208579;0.808615394323704;0.0938889971476652;1.0445011771061454;0.999979243528409;0.8140529242283261;0.9999660142200021
0.485567;1.0421143606778207;0.8332752647096497;0.7996942521364157;0.07626263791301965;0.0731791767214873;9.999705597259863;0.8086297343873375;0.0938419969309415;1.0444858006770954;0.9999764397631173;0.8140625422103458;0.9999681559476385
0.495567;1.042095089995925;0.8332755568449665;0.7997071122801062;0.07621210822622054;0.07313184500379508;9.999701630170453;0.808643049705547;0.09379599671039618;1.0444704216667768;0.9999737420697565;0.8140713057756164;0.9999702948288589
0.505567;1.0420760830093405;0.833276837487364;0.7997206440816793;0.0761637826468145;0.07308660937968499;9.99969757936016;0.8086563429662386;0.09374999648714662;1.0444560330913586;0.9999711539752609;0.8140800963759814;0.9999724293595805
0.515567;1.0420578098294941;0.8332788119359078;0.7997342036877773;0.07611453782852547;0.07304043978263539;9.999693445260014;0.8086696170204988;0.09370599626248291;1.0444406288404247;0.9999686780136811;0.8140891478487364;0.9999745577184879
0.525567;1.0420385825383178;0.8332774929173218;0.7997452615818474;0.07606596796123781;0.07299498434005718;9.999689236791976;0.808681874669012;0.09366099603748072;1.0444272028303812;0.9999663161652793;0.814097125499391;0.9999766777535445
0.535567;1.0420203396572545;0.8332789504755543;0.7997581601101573;0.07601896922448735;0.07295096736368532;9.999684966498839;0.8086951183918963;0.09361799581289955;1.0444127489299437;0.9999640704235626;0.8141063661995869;0.9999787874424637
0.545567;1.0420021142484381;0.8332804349807847;0.7997710100703366;0.07597197205002981;0.07290695055682549;9.99968064876079;0.8087073500450015;0.0935749955893993;1.044399261985405;0.9999619436688797;0.8141146584261714;0.9999808852169322
0.555567;1.0419848759203447;0.8332813265254735;0.799782480741774;0.07592568105197155;0.07286354239138666;9.999676297292764;0.8087195708349222;0.0935329953676786;1.0443847385514353;0.9999599403115847;0.8141231154769646;0.9999829698177243
0.565567;1.0419669381313101;0.8332824080454327;0.799794626553926;0.07588172227420718;0.07282242147225422;9.999671916342695;0.808731781199737;0.09349099514842384;1.0443711768881334;0.9999580657157329;0.8141316267121163;0.9999850404905507
0.575567;1.0419497427304116;0.8332841721106055;0.7998068226201821;0.07583684371801708;0.07278036635593119;9.999667497619805;0.8087439806175319;0.0934499949321477;1.0443585763326053;0.9999563249972904;0.8141403102171275;0.9999870972729885
0.585567;1.0419325735951925;0.833283710027183;0.7998168361952495;0.07579139009676755;0.07273775814660055;9.99966302664229;0.8087551679566525;0.09340999471901355;1.0443449363932311;0.9999547223862372;0.8141481740560516;0.9999891405592432
0.595567;1.041915434247432;0.8332849285627626;0.7998284239140829;0.0757487569049557;0.07269785555854;9.999658480373755;0.8087673420440131;0.09336999450878465;1.0443322567737776;0.9999532610105311;0.8141570897692364;0.999991170532748
0.605567;1.0418992962938072;0.8332858300097368;0.799838933546143;0.07570570806916423;0.07265748538878743;9.999653817865704;0.8087785020321812;0.09332999430102222;1.0443195382175887;0.9999519429864163;0.8141650684869106;0.9999931869673493
0.615567;1.0418822247098536;0.833287067800859;0.7998504873504306;0.07566307748346544;0.072617583061362;9.999648984491584;0.8087896481629372;0.09329199409544994;1.0443067825856502;0.9999507697430393;0.814173329789999;0.9999951891501012
0.625567;1.0418664058478593;0.8332889421428955;0.7998617033160437;0.07562223329942407;0.07257930931509082;9.999643928841497;0.8087997825012658;0.09325299389218838;1.0442939920749639;0.999949742045298;0.8141805332226163;0.9999971761132346
0.635567;1.041850372432115;0.8332892762450449;0.7998716253193621;0.07558143064274579;0.07254109176443584;9.999638617649229;0.8088109081028089;0.09321599369171124;1.0442821685401398;0.9999488600388398;0.8141890066215143;0.9999991470006273
0.645567;1.041834372306457;0.8332907235230941;0.7998826162164909;0.07554091738436848;0.0725031509659649;9.999633042439344;0.8088220272009381;0.09317899349468206;1.0442703129545956;0.9999481233620692;0.8141975258080628;1.0000011009975596
0.655567;1.0418193726422187;0.8332904188553469;0.7998911888433528;0.07550082106852064;0.0724655419888677;9.999627213063295;0.808832140404568;0.09314199330186403;1.0442584251764573;0.999947530987165;0.8142050966310023;1.0000030371562458
0.665567;1.0418044030848364;0.8332923376795153;0.7999019064578318;0.07546130226434702;0.07242848639764886;9.999621139495611;0.8088422471221558;0.09310599311396738;1.0442465043413864;0.9999470813049256;0.8142128261313625;1.0000049545952807
0.675567;1.0417884928401953;0.833292031539479;0.7999112454566897;0.07542274647737286;0.07239242152741607;9.999614821280224;0.8088523462548093;0.09306999293123851;1.0442345489708047;0.9999467718529703;0.8142205985658774;1.0000068528496404
0.685567;1.041773576556587;0.8332936127892715;0.7999216677157407;0.07538435094619501;0.07235644227282133;9.99960825621847;0.8088624368400299;0.09303499275313273;1.0442235566231401;0.9999465983242132;0.8142285268558241;1.000008732052893
0.695567;1.0417599008574687;0.8332946764602825;0.7999306751182352;0.07534745289549524;0.07232181498316835;9.999601452699734;0.8088715188748532;0.09300099257856664;1.044212524461779;0.9999465547038585;0.8142356163278908;1.0000105927394085
0.705567;1.0417450278639069;0.8332959058576267;0.7999407939609501;0.07531018047224257;0.07228691207154064;9.999594432119096;0.8088815939160089;0.09296699240651853;1.0442014506194333;0.9999466347099834;0.8142437383846246;1.0000124356130426
0.715567;1.0417301713166356;0.8332956884204943;0.7999495421077747;0.07527374191543605;0.07225280872123171;9.99958722524035;0.8088906648499488;0.09293299223640106;1.0441903345903858;0.9999468324346246;0.8142509046435411;1.0000142617498446
0.725567;1.041716295368946;0.8332962226494012;0.799958285394814;0.0752371750926846;0.07221851429438148;9.999579866964314;0.8088997356906961;0.0928999920681077;1.0441791759469838;0.9999471416940097;0.8142582209910056;1.0000160726721568
0.735567;1.0417024268405546;0.8332964251920324;0.7999667253692756;0.07520173023676405;0.07218529607465803;9.999572392624104;0.8089088119549482;0.09286799190180975;1.0441689728639012;0.9999475554374185;0.8142656855817844;1.0000178700946463
0.745567;1.041688560723159;0.833296583550159;0.7999751349013248;0.07516628623895538;0.07215207794926831;9.999564838412379;0.808917900469486;0.09283499173756246;1.0441587223991537;0.9999480660897448;0.8142730684257896;1.0000196557141594
0.755567;1.041675660416405;0.8332983239766437;0.7999843278060533;0.07513212304819238;0.07212002151062383;9.999557241747416;0.8089270081369957;0.09280399157500496;1.044147421852536;0.9999486665959192;0.8142807091667433;1.0000214306470454
0.765567;1.0416617843808837;0.8332981086283637;0.7999923920281659;0.07509780175582187;0.072087879689497;9.999549638107199;0.80893614084688;0.09277199141336599;1.0441370691863712;0.9999493514414995;0.8142882630186504;1.000023194665463
0.775567;1.0416491155166254;0.8332996077857231;0.8000011695822743;0.07506555382021139;0.07205764323738074;9.999542056841864;0.8089443037743874;0.09274199125156919;1.044127662975019;0.9999501168674737;0.8142950762276082;1.0000249461297512
0.785567;1.04163521793605;0.8332990256960144;0.8000088845886402;0.07503235515347129;0.07202657774113488;9.999534517670908;0.8089525025416117;0.092710991088257;1.0441172029162595;0.9999509602352488;0.8143017994692384;1.0000266823035804
0.794612;1.0416232480371452;0.8333002495566354;0.8000168450584639;0.07500254958810618;0.07199863491444579;9.999527028970196;0.8089607440004799;0.09268399092198916;1.0441086898084972;0.9999518795748463;0.8143090008008507;1.0000283994559889
0.794612;1.0416209581466465;0.8333001748566929;0.8000161212725329;0.07500254951025165;0.07199863424869493;9.99951959462998;0.8089600363017829;0.09268399075157553;1.0441101243039461;0.9999528735852322;0.8143103531439303;1.000030093585489
0.794613;1.0416186688766587;0.8333000678177926;0.800015367336604;0.07500254940959872;0.07199863358684698;9.99951222745465;0.8089593881838396;0.09268399057607919;1.0441115060237887;0.9999539412927981;0.8143117200619633;1.0000317620310033
0.794614;1.0416163860605132;0.8332999301432444;0.800014586773485;0.07500254928712881;0.07199863292853483;9.999504951264255;0.8089588081519249;0.09268399039453133;1.0441128343585173;0.999955081818854;0.814313096350978;1.0000334041478118
0.794616;1.0416141154624978;0.8332997645613599;0.8000137834898643;0.07500254914405786;0.07199863227309629;9.999497790368547;0.8089583042548085;0.09268399020571802;1.0441141095599797;0.9999562948346913;0.8143144759517955;1.0000350198542498
0.79462;1.041611862238193;0.8332995744285676;0.8000129611990426;0.0750025489820553;0.07199863161971845;9.999490762005975;0.8089578836242923;0.09268399000811542;1.0441153325996189;0.9999575806492292;0.8143158522513088;1.000036607910399
0.794628;1.0416096304900377;0.8332993625931495;0.8000121229850503;0.07500254880331537;0.071998630967493;9.999483875280704;0.808957551576724;0.09268398979999015;1.0441165045045626;0.9999589395699712;0.8143172188137143;1.0000381658953394
0.794644;1.0416074239616422;0.8332991310565606;0.8000112713003068;0.0750025486102884;0.0719986303153857;9.999477136731647;0.8089573114172122;0.09268398957959996;1.0441176259488867;0.9999603716166139;0.814318569546114;1.000039690900102
0.794676;1.0416052471919828;0.833298881666407;0.8000104081610879;0.07500254840531337;0.07199862966217999;9.999470560284713;0.8089571650174981;0.09268398934533889;1.0441186970969105;0.9999618765723517;0.8143198988358833;1.0000411797020263
0.79474;1.0416031055954174;0.8332986165348442;0.8000095351911202;0.07500254819041367;0.07199862900666014;9.99946416666438;0.8089571134838415;0.09268398909582079;1.0441197176169854;0.9999634533720292;0.8143212021728145;1.0000426286271713
0.794868;1.0416010043823516;0.8332986256433045;0.8000089304712541;0.07500142696176723;0.07199755223881736;9.999457972246699;0.8089571576159645;0.09268298882985498;1.0441196867402058;0.9999650994633645;0.8143223626267;1.0000440334784584
0.795124;1.0415989479415355;0.8332983331584143;0.8000080420728064;0.07500142673212667;0.07199755157629745;9.999451987107458;0.8089572980712898;0.09268298854631314;1.044120603664282;0.9999668112643746;0.814323605863587;1.000045390002068
0.795636;1.04159597197796;0.8332978107678685;0.8000076841346236;0.0749993139622368;0.0719955899164606;9.999446224501943;0.8089585354921732;0.09268098824400489;1.0441214681369446;0.9999685851816045;0.8143255827189864;1.0000466947788635
0.79666;1.0415930494719945;0.8332975621971573;0.8000075979451775;0.07499608019093891;0.0719925521439017;9.99944070736633;0.8089598706803139;0.09267798792161604;1.0441202806671017;0.9999704184210244;0.814327412888206;1.0000479454671969
0.798708;1.0415892162454905;0.8332973703595477;0.8000083203947813;0.07498961290484883;0.07198647726786361;9.99943546632471;0.8089613046295268;0.09267198757785858;1.044119042902629;0.9999723089731377;0.8143288683584364;1.0000491400961018
0.802804;1.0415825395482898;0.8332968016029165;0.8000109250812726;0.07497568715471936;0.07197344331699711;9.999430533294563;0.8089658383433861;0.0926599872118303;1.0441147583471424;0.9999742548408896;0.8143325874105841;1.0000502765480823
0.810996;1.0415730244741122;0.8332958861330367;0.8000154443362564;0.07494953100880268;0.07194886919635354;9.999425936050919;0.8089734723371047;0.09263598682321353;1.044106432439688;0.9999762541044147;0.8143378861187482;1.0000513531627802
0.820996;1.0415606771067072;0.8332962556886552;0.8000234481930414;0.07491873554850939;0.07192004168837918;9.999421694334464;0.8089832060436251;0.09260798641212926;1.0440960717516043;0.9999783060932574;0.8143446803724201;1.0000523697614159
0.830996;1.0415484094962757;0.8332954832599487;0.8000303786083229;0.0748876525695433;0.07189093756799639;9.999417819221994;0.8089930376864221;0.0925789859788945;1.0440866832371798;0.9999804119260751;0.8143513245143957;1.0000533278321646
0.840996;1.0415371974549084;0.8332951948547515;0.800037055009655;0.07485756163416356;0.07186271838406379;9.999414317892132;0.8090019647411114;0.09255198552394442;1.0440762742609369;0.9999825735769696;0.8143571681915174;1.000054229770512
0.850996;1.0415260808321516;0.8332960084440368;0.8000448167564871;0.07482775956238413;0.07183477597435452;9.999411192857309;0.8090119843142557;0.09252398504791842;1.0440658529323892;0.9999847925723846;0.8143638615789899;1.000055077933031
0.860996;1.0415150679642626;0.8332956834609229;0.8000515158922722;0.07479766988869976;0.07180655693238543;9.99940843382821;0.8090210930547997;0.09249698455169028;1.0440564281172426;0.9999870695972255;0.8143696505938353;1.0000558742463066
0.870996;1.0415044143863454;0.8332951830934087;0.8000578887406044;0.0747694944409565;0.07178015788745024;9.999406019499377;0.8090302868819137;0.09246998403623531;1.0440470094647876;0.9999894048661361;0.814375422019063;1.000056620378231
0.880996;1.041493625198065;0.8332956573980637;0.8000654235682425;0.07474081516353913;0.07175329181406429;9.999403929582225;0.8090405605022983;0.09244298350258408;1.0440376071613724;0.9999917987806044;0.8143821767046654;1.0000573178527437
0.890996;1.0414829492105373;0.8332949942484137;0.8000719015195574;0.07471184826376322;0.07172614909717714;9.99940215344977;0.8090499070737145;0.09241698295195579;1.0440282304304278;0.999994252432215;0.8143880469685326;1.0000579680575317
0.900996;1.0414733524353958;0.833294819114239;0.8000781381136807;0.07468387305737825;0.07169989126490857;9.999400694827392;0.8090583187097964;0.09239198238582298;1.0440188860908943;0.9999967670868981;0.8143930364288242;1.000058572243007
0.910996;1.0414638626915673;0.8332946284168034;0.8000843912773685;0.07465589838332122;0.07167363348752916;9.999399573264153;0.809067787255673;0.09236598180583232;1.0440095787872123;0.999999342951883;0.8143989075642755;1.000059131231769
0.920996;1.0414535072218116;0.8332933429093178;0.8000903648397765;0.07462917496724601;0.07164864315905049;9.9993988161347;0.8090773045249842;0.09234098121369956;1.0440013114269135;1.0000019785449363;0.8144048952789876;1.0000596454654962
0.930996;1.0414442187924846;0.8332928383766778;0.8000963665214108;0.07460232223148892;0.07162346159625693;9.999398445372147;0.8090858622238861;0.09231698061109814;1.0439920846316135;1.0000046709090433;0.8144100066997259;1.0000601160377123
0.940996;1.041435024956592;0.8332934459522503;0.8001034511504185;0.07457575824285567;0.07159855681621376;9.999398473632178;0.8090954517537716;0.09229297999943926;1.043983896481328;1.0000074159986494;0.814416115609181;1.000060545354761
0.950996;1.0414259215980775;0.8332926394016751;0.8001091855927692;0.07455002736720108;0.07157445146517162;9.99939891085259;0.8091040640704521;0.09226897937973882;1.0439757432581898;1.0000102088104112;0.814421234785114;1.000060936362117
0.960996;1.041417872616889;0.8332926242762755;0.8001149363908568;0.0745241670163803;0.07155015485719425;9.99939976361975;0.8091126900527082;0.09224497875282411;1.0439676202965518;1.000013043377736;0.8144263577465727;1.000061291770166
0.970996;1.041408936061099;0.8332929397537224;0.8001217428124294;0.0744987253372122;0.07152632634865119;9.999401024486877;0.809121320919694;0.09222197811950567;1.043959522278847;1.0000159130761004;0.8144315974214483;1.0000616140547585
0.980996;1.0414010435908392;0.8332926454405887;0.8001272075732763;0.07447398670440805;0.07150310594030304;9.99940267030321;0.8091299482945858;0.09219897748052804;1.0439514432683183;1.0000188109575137;0.8144368394862683;1.000061905269393
0.990996;1.0413922525590606;0.8332915697568896;0.8001326464464728;0.07444937854467144;0.07148007690642233;9.999404673086111;0.8091385644556907;0.09217597683664094;1.0439433770542783;1.000021729623293;0.8144420822715673;1.000062166995427
1.000996;1.0413847431861356;0.8332914330252312;0.8001380246378282;0.07442543346997164;0.0714576005817113;9.99940701296439;0.8091471628686089;0.09215397618879459;1.0439363180181938;1.0000246614137465;0.8144474368321852;1.0000624009512442
1.010996;1.0413770431475593;0.8332920193715769;0.800144256018539;0.0744021051584217;0.07143573317478552;9.999409688724551;0.8091557388390336;0.09213197553820195;1.0439292622651923;1.00002759901852;0.8144527877594879;1.0000626091194933
1.020996;1.0413693961764905;0.8332903882622383;0.8001483231658814;0.0743782007851505;0.07141331232998932;9.999412716705741;0.8091632898728399;0.09211097488618002;1.0439212082210099;1.0000305355714794;0.81445725271703;1.0000627929709107
1.030996;1.0413617974777953;0.8332899050132783;0.8001534570098434;0.07435458505585602;0.07139116828010608;9.999416115829174;0.8091718149493743;0.09208897423401144;1.0439141560152907;1.0000334647582951;0.8144625910819558;1.0000629529618366
1.040996;1.0413542427514257;0.8332891632979675;0.8001583086361964;0.07433209048596628;0.07137010037491413;9.999419895238349;0.8091793130929003;0.09206797358299891;1.0439071059784621;1.000036381415239;0.8144670401692359;1.0000630892012146
1.050996;1.0413476967663013;0.8332903668691595;0.8001642518128705;0.0743097543472867;0.07134911791933396;9.999424051417552;0.8091877824317786;0.09204797293449099;1.04390005730871;1.0000392813579135;0.8144725850415089;1.000063202507381
1.060996;1.0413402194399215;0.8332896902330864;0.800169103664223;0.07428726052810761;0.07132805011253812;9.999428568802976;0.8091952204240345;0.09202697228980426;1.0438930079607034;1.0000421600808873;0.8144770100159492;1.0000632944668761
1.070996;1.0413337445318636;0.8332898402761942;0.8001739779358018;0.07426463685463974;0.07130679099522227;9.999433424576127;0.8092026249950952;0.09200697165013322;1.043886955577732;1.0000450120836322;0.8144815317549552;1.0000633669934003
1.080996;1.0413263310733325;0.8332889435552264;0.8001785673069665;0.07424326449895369;0.07128679937711459;9.999438594891949;0.8092099952166775;0.09198697101649342;1.0438798983037334;1.000047831358297;0.814486033900849;1.0000634225526428
1.090996;1.0413199115456169;0.8332899939324899;0.8001842620339624;0.07422205046003279;0.0712668932005353;9.999444054126478;0.8092173306649544;0.09196797038983757;1.043873835055245;1.000050611526706;0.8144906259436732;1.000063464454966
1.100996;1.041313512954028;0.8332896681025374;0.8001886193783277;0.07420166920812071;0.0712477864002944;9.99944976776966;0.8092246306473825;0.09194796977129574;1.0438667654788991;1.000053345471056;0.8144950786300704;1.000063496223158
1.110996;1.0413071304497872;0.8332896618026878;0.8001932719628655;0.07418016756346431;0.07122760355366646;9.999455687157448;0.8092318945180248;0.09192896916225737;1.0438606895598619;1.0000560254205497;0.8144996144621153;1.0000635205157364
1.120996;1.0413007585613496;0.8332893970937464;0.8001976682996698;0.07415978692387556;0.07120849684233509;9.999461753597918;0.8092381219971221;0.09191096856423064;1.043854607141714;1.000058643359376;0.8145032366938144;1.0000635389431467
1.130996;1.041294391619242;0.8332888731169142;0.8002018088007072;0.07414052726467094;0.07119046626575505;9.999467907723893;0.8092453124367671;0.09189196797866375;1.0438485181984916;1.0000611911938273;0.8145077045582326;1.000063552641273
1.140996;1.0412880245218024;0.8332897867175475;0.8002073213648663;0.07412043545222814;0.07117163641475313;9.999474095278297;0.8092524640919212;0.09187396740686647;1.0438424236624348;1.0000636608837041;0.8145122483790479;1.0000635622551632
1.150996;1.041282621454394;0.8332901127280572;0.800211513589621;0.07410104595765032;0.0711534145414695;9.999480270472109;0.8092585741851634;0.09185596685001148;1.0438363254683374;1.0000660453074366;0.8145157589703407;1.0000635674698446
1.160996;1.0412762417403445;0.8332885542447769;0.8002146235058314;0.07408149889802733;0.07113510733161604;9.999486395828638;0.8092646392767185;0.09183796630912469;1.0438302254034537;1.000068339550788;0.8145192256105542;1.0000635670409381
1.170996;1.041270819406161;0.8332889380109894;0.8002188324660491;0.07406210990620238;0.07111688554271885;9.999492437320509;0.8092716555737763;0.09182096578508912;1.0438251237993192;1.0000705411914717;0.8145237497941562;1.000063559297662
1.180996;1.0412646650501427;0.8332883995541378;0.8002226828612783;0.07404476494820669;0.07110067544211834;9.999498364316644;0.8092776195076169;0.0918039652786628;1.0438190193242105;1.0000726494407552;0.8145272272505124;1.0000635427219975
1.190996;1.0412592176632087;0.833289959046326;0.8002279665363203;0.07402566468655096;0.07108273052811208;9.999504158570042;0.8092835287246503;0.09178696479043734;1.0438139099337322;1.000074664222144;0.8145306479104794;1.0000635164250882
1.200996;1.0412537597093334;0.8332901349285314;0.8002318909415205;0.07400739705699105;0.07106558496765412;9.999509822363665;0.8092893824518957;0.09176996432079786;1.0438077937867514;1.0000765856701477;0.8145340080724113;1.000063480342749
1.210996;1.0412482943001908;0.8332900465401606;0.8002355285419743;0.07399025027525256;0.07104951553684166;9.99951537673214;0.8092951806727383;0.09175396386983992;1.0438026691524431;1.0000784138178298;0.814537416715869;1.000063435203139
1.220996;1.0412428259286017;0.8332902692927969;0.8002394296374438;0.07397198308711497;0.0710323700648445;9.99952085150858;0.8093009230477479;0.09173796343717489;1.043797533302506;1.0000801479672767;0.814540757909632;1.0000633824274032
1.230996;1.041237360320042;0.8332902254824576;0.8002430385831215;0.0739548367316612;0.07101630072278467;9.999526274132151;0.8093066083845516;0.0917219630218851;1.0437923814985874;1.0000817859533346;0.8145440291320999;1.0000633236239296
1.240996;1.0412319035372817;0.833291322721725;0.800247707400178;0.07393797882104511;0.07100050821105199;9.999531665947009;0.809312234918576;0.09170596262275912;1.043787207373636;1.0000833243407707;0.8145472287011913;1.0000632594327155
1.250996;1.0412264618004414;0.8332913192798899;0.8002512836065997;0.0739208328806182;0.07098443896028031;9.999537048268433;0.8093168011465449;0.09168996223854431;1.0437820040832573;1.0000847597365845;0.8145493620108645;1.0000631883491358
1.260996;1.0412220106372632;0.8332918402998195;0.8002545833046251;0.07390467712275724;0.07096925441095525;9.999542447001955;0.8093223063564704;0.09167496186813656;1.0437767649633463;1.0000860901102122;0.8145525283061653;1.0000631067442818
1.270996;1.0412166208470608;0.8332918765622435;0.8002581260378655;0.07388753156939203;0.07095318524895315;9.999547887796426;0.8093277505614593;0.09165996151084768;1.0437714838986623;1.0000873150026726;0.8145556208457216;1.0000630105004713
1.280996;1.0412122367113967;0.8332924358679442;0.8002613923738551;0.07387137615192457;0.07093800078303353;9.99955339018389;0.8093321343515791;0.09164496116656781;1.043766155587687;1.000088434927311;0.8145576455110335;1.0000628966518579
1.290996;1.0412069272903084;0.8332922203266004;0.8002646258115339;0.0738553515587916;0.07092300779488564;9.999558971707179;0.8093374591123424;0.09163096083566126;1.0437617753912416;1.0000894508293672;0.8145607017867946;1.000062763405674
1.300996;1.041202633967597;0.8332925278194101;0.8002675843383071;0.07384031704525507;0.07090889949713533;9.999564655722356;0.8093417272302863;0.09161596051893699;1.043756339073322;1.0000903635657572;0.8145625772620106;1.0000626090517462
1.310996;1.0411983911061402;0.8332942643218493;0.8002718813958302;0.07382445035768723;0.07089399195562988;9.999570472121517;0.8093459416038187;0.09160196021780175;1.0437518430471098;1.0000911738673492;0.8145644907894117;1.000062431327771
1.320996;1.041193231648276;0.8332926997290586;0.8002737188069468;0.07380925862693391;0.07087979839421653;9.999576456498039;0.809351105130952;0.09158795993423892;1.043747284963109;1.0000918832040748;0.8145673244220126;1.0000622279466684
1.330996;1.0411890932888719;0.8332930689537077;0.8002766359003249;0.07379422458842139;0.07086569023034399;9.999582653070508;0.8093552208008665;0.09157395967057824;1.043741663604922;1.0000924943482674;0.8145690927229066;1.0000619971766374
1.340996;1.0411850087817573;0.8332934585622261;0.8002795397185626;0.07377919070321062;0.07085158211140999;9.999589114002987;0.8093592915848888;0.09155995942930276;1.0437369777603578;1.0000930110863198;0.8145707920370509;1.0000617375644434
