time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.350996;1.0411809805437175;0.8332938688440732;0.8002824305102157;0.07376415697223378;0.07083747403782323;9.999595891103905;0.8093633199717984;0.09154695921295064;1.043732225314393;1.0000934378255333;0.814572537623238;1.0000614476047462
1.360996;1.0411770117850339;0.8332940114626187;0.8002850324634284;0.07375024392828719;0.07082444209022591;9.999603026736299;0.8093673077364998;0.09153395902400276;1.043727403537782;1.000093779122877;0.8145742194379093;1.0000611257547107
1.370996;1.0411740741717106;0.8332949663148592;0.8002876407950855;0.07373620024049322;0.07081121872993908;9.999610550671163;0.8093712560669127;0.09152095886465555;1.0437225094413816;1.0000940390478108;0.814575839612234;1.0000607704688749
1.380996;1.0411702338405433;0.8332962666230748;0.8002912991635043;0.07372257570685024;0.07079846367597531;9.999618484377834;0.809375165641835;0.09150795873663124;1.0437175392526774;1.0000942212032673;0.8145774011201334;1.0000603805076351
1.390996;1.0411664622548356;0.8332964618592386;0.8002938743775542;0.07370866308115571;0.07078543186455075;9.999626852956816;0.8093790363742868;0.09149495864128684;1.043712488424975;1.0000943294468985;0.8145789086429592;1.0000599554033778
1.400996;1.0411637300348682;0.8332974640561449;0.8002964624376532;0.07369461976969023;0.07077220863156691;9.999635699525907;0.8093828675430944;0.09148295857984973;1.0437073526713656;1.0000943684355996;0.8145804808851597;1.0000594952402921
1.410996;1.0411601007654905;0.8332976882966326;0.800299032720556;0.07368070742102754;0.07075917690500065;9.999645089892399;0.8093856582909469;0.09146995855342008;1.0437031284680032;1.00009434372483;0.8145809067017583;1.0000589996775782
1.420996;1.041157510595084;0.83329843359272;0.8003013458109607;0.07366778486122366;0.07074702982633725;9.999655102860745;0.809389407762508;0.09145795856296812;1.043697812838133;1.0000942612456118;0.8145824048023815;1.000058467290064
1.430996;1.0411540216218864;0.8332984055869957;0.8003036496527963;0.07365499328246647;0.07073507425364632;9.999665816416018;0.8093931155300598;0.09144595860964765;1.0436924033010933;1.0000941261915912;0.8145838753487444;1.0000578956738306
1.440996;1.0411515703108087;0.833299192839262;0.8003059848761145;0.07364207095319884;0.07072292724037041;9.99967729798367;0.8093957822767455;0.091434958694938;1.043687897987324;1.0000939424458384;0.8145844432476667;1.0000572814935584
1.450996;1.0411482191646557;0.8332992131751417;0.800308325155907;0.07362927963066193;0.07071097173353295;9.999689597603235;0.8093994096996922;0.09142295882018452;1.0436832954955433;1.0000937133546632;0.814585878335531;1.0000566208021195
1.460996;1.0411459032645896;0.8333000546192673;0.8003107115238337;0.07361635753002536;0.07069882477754631;9.999702748568794;0.8094019999621315;0.09141095898603063;1.0436775943552472;1.0000934428454038;0.8145863132483036;1.0000559105160562
1.470996;1.0411436501363232;0.8333017584120859;0.80031393284145;0.07360484425111362;0.07068803073783884;9.999716775860012;0.8094055555306788;0.09139995919226884;1.0436727927092582;1.000093135612636;0.81458785585893;1.0000551497401227
1.480996;1.0411414540111572;0.8333023726661622;0.8003161196143009;0.07359304283396537;0.07067695990633084;9.99973170136933;0.8094080793994262;0.09138895943798804;1.0436678886630775;1.000092796448592;0.8145884149034808;1.0000543395173702
1.490996;1.041139557912383;0.8333034375854851;0.8003185640675109;0.0735809137322341;0.07066555739030331;9.999747545997083;0.8094105752237972;0.09137795972180052;1.0436618808495186;1.0000924294077331;0.8145889919534132;1.000053481681322
1.500996;1.0411374584237634;0.8333038270226697;0.8003205714107479;0.07357023298203691;0.07065556267843168;9.999764328344513;0.8094130470661686;0.09136696004216509;1.0436567691439511;1.000092037212759;0.8145895943365817;1.000052578104431
1.510996;1.0411354009390463;0.8333045364406124;0.8003229101128244;0.07355843186276184;0.07064449190702596;9.99978205535885;0.8094164987532314;0.09135696039759782;1.0436515554538826;1.0000916211761275;0.8145913346562772;1.0000516303116624
1.520996;1.0411333828765577;0.83330527609005;0.800325307123715;0.07354663084350627;0.07063342115045662;9.999800715547426;0.8094189333995861;0.09134596078657355;1.0436462437632337;1.0000911820691556;0.8145920071950362;1.0000506386356338
1.530996;1.0411314025234233;0.8333060432237436;0.80032776641258;0.07353482992438107;0.07062235040678241;9.999820281111266;0.8094213536180777;0.09133596120746525;1.0436408393309635;1.000090721609451;0.8145928345877488;1.00004960138204
1.540996;1.041129459022384;0.8333054258648717;0.8003289393995866;0.0735238613146514;0.07061207892590772;9.999840714560317;0.809423761625188;0.09132496165872345;1.043635347696111;1.0000902434336476;0.8145935952595071;1.000048515007097
1.550996;1.0411285207848717;0.8333067425647248;0.8003312763784588;0.07351305001502974;0.07060189277604177;9.999861977767305;0.8094261587260142;0.09131496213896888;1.0436297740650982;1.0000897529878316;0.8145945144166561;1.0000473751330257
1.560996;1.0411266514349584;0.8333072845645596;0.8003336713745125;0.07350236981741114;0.07059189813186624;9.999884038345451;0.8094285448567;0.09130596264672129;1.043625123651755;1.0000892564756105;0.8145955920562402;1.0000461776004994
1.570996;1.0411248204972425;0.8333089622077888;0.8003372201581943;0.07349197795130342;0.07058218032071203;9.999906870557785;0.8094309186158868;0.0912959631799606;1.0436194027710304;1.0000887595737291;0.814596603775065;1.0000449189822684
1.580996;1.0411239975577415;0.8333103240699036;0.8003397887712244;0.07348116688824242;0.07057199418576324;9.999930453272762;0.8094332779054006;0.09128596373614409;1.043613619264678;1.0000882667598783;0.8145976615121036;1.0000435965050856
1.590996;1.0411222459578975;0.8333109015297225;0.8003424190848937;0.07347048696174252;0.07056199956229299;9.999954762563496;0.8094356208454927;0.09127696431283366;1.0436087812590646;1.0000877811280666;0.8145988769710443;1.000042207662991
1.600996;1.0411215012096293;0.8333119885632079;0.8003448659446347;0.07346079647716167;0.07055288951112595;9.999979759849401;0.8094379462247834;0.09126696490818237;1.043602895590064;1.0000873040989542;0.8146000251119921;1.000040749960219
1.610996;1.0411207909934157;0.8333130790018952;0.8003473859725398;0.07345110605722775;0.07054377946632494;10.000005387807029;0.8094392536459735;0.09125796552072883;1.0435979676368112;1.0000868353396464;0.8146003349558187;1.0000392209708038
1.620996;1.0411191398870663;0.8333136683193517;0.8003502352782851;0.07344042637982359;0.07053378487013334;10.000031579924928;0.8094415439684101;0.0912489661488954;1.0435920020248042;1.0000863734435892;0.8146016806409804;1.0000376180740926
1.630996;1.0411184747428956;0.8333147670412178;0.8003528896623596;0.07343073609907529;0.07052467484603231;10.000058273528941;0.8094438193948604;0.09123996679072797;1.0435870032979502;1.0000859169513152;0.8146030677524707;1.000035938019746
1.640996;1.0411178148294968;0.833315874344634;0.8003556038017279;0.07342104587884304;0.07051556483349067;10.000085414018349;0.8094460824711152;0.0912309674439068;1.0435809763053685;1.0000854650578335;0.8146044954088599;1.0000341776214698
1.650996;1.0411161788709775;0.83331620276784;0.800358354814979;0.07341148684290372;0.07050664635126076;10.000112949392488;0.8094473352509977;0.09122196810604945;1.0435759259047561;1.0000850177935017;0.8146049679651425;1.000032335033355
1.660996;1.041115492261828;0.8333170549025575;0.8003608937648757;0.07340291714943926;0.0704986124359004;10.00014082547166;0.8094495798280756;0.09121396877519906;1.0435708565499702;1.000084575852149;0.8146065817075179;1.0000304099910815
1.670996;1.0411147773372973;0.8333182189255127;0.8003637520924061;0.07339322710680508;0.07048950245933829;10.000168986274035;0.8094508190669385;0.09120496944995486;1.0435647723749224;1.0000841404148337;0.8146071214729595;1.0000284035968245
1.680996;1.0411140272017492;0.833319121152165;0.8003663708962067;0.07338465751263457;0.07048146856492066;10.000197370595906;0.8094530564345136;0.09119697012914406;1.043559677282633;1.0000837128571818;0.8146087950573018;1.0000263188246525
1.690996;1.041113236607205;0.8333203396850236;0.8003692980560884;0.07337496757363045;0.07047235860868449;10.000225903769719;0.8094542954245175;0.09118897081155102;1.04355457490026;1.0000832944809082;0.814609500671771;1.0000241610037768
1.700996;1.0411124012455824;0.8333224195611348;0.8003730492448546;0.07336668631185547;0.07046460157046727;10.00025449683868;0.8094565388124414;0.09118097149595186;1.0435494683715474;1.0000828869238017;0.8146112251291007;1.0000219373566792
1.710996;1.0411115177022334;0.8333234087134191;0.8003757420974714;0.07335811685575885;0.07045656770681391;10.000283057259567;0.8094577879263601;0.09117297218127453;1.0435443596321112;1.000082492788607;0.814611981799011;1.000019655992306
1.720996;1.0411105840340644;0.8333244270881791;0.8003784462870146;0.07334954744147072;0.07044853385468865;10.000311500034416;0.8094590424716936;0.0911649728667363;1.0435392488758122;1.0000821153937465;0.8146127654048899;1.0000173250827387
1.730996;1.0411096000970008;0.8333254738107487;0.800381156455609;0.07334097806728974;0.07044050001513685;10.000339748930466;0.8094613010001642;0.09115697355194279;1.0435341349791527;1.0000817576651324;0.8146145701206726;1.0000149527950641
1.740996;1.041108567192276;0.8333265480250371;0.8003838682968029;0.07333240873130738;0.07043246618896805;10.000367731363477;0.8094625618164077;0.09114897423685202;1.0435290162397732;1.0000814210425149;0.814615408958067;1.0000125477382538
1.750996;1.041108455812585;0.8333281532896645;0.800386318325933;0.07332482858697026;0.07042531691239165;10.000395375861563;0.8094638236528987;0.0911419749214942;1.0435238908073354;1.0000811050914435;0.8146163889357515;1.000010118785043
1.760996;1.0411073313703325;0.8333292794468945;0.8003890232862415;0.07331625930879533;0.07041728311283738;10.000422616459812;0.8094660858582712;0.0911339756056479;1.0435187568887438;1.0000808079879961;0.8146182825985582;1.0000076741502038
1.770996;1.0411061650282607;0.8333301404908965;0.8003914429396133;0.07330881042806962;0.07041032539843539;10.000449402174388;0.8094673486991966;0.09112697628881195;1.0435146129865547;1.0000805274129112;0.8146193296819997;1.000005220593783
1.780996;1.0411059283298145;0.8333321023449942;0.8003941439517397;0.07330010996748489;0.07040210009109403;10.000475698302179;0.8094686134881866;0.09111997697034595;1.043509458197055;1.000080260915264;0.8146204157674423;1.0000027634689843
1.790996;1.0411046874749945;0.8333329999756655;0.800396534745153;0.07329266112792326;0.07039514240777327;10.000501471661327;0.8094698820573931;0.09111297764946236;1.0435042920322357;1.0000800055508883;0.8146215446459539;1.0000003077717874
1.800996;1.0411034133500248;0.8333339121301501;0.800398905126613;0.07328521230953963;0.07038818474179472;10.000526675933758;0.8094711562974122;0.09110597832515177;1.0434991137781173;1.000079757705838;0.8146227203173705;0.9999978587338559
1.810996;1.041103075441711;0.8333356296663379;0.8004012688997408;0.07327763224733828;0.07038103555080612;10.000551251203184;0.8094724380702787;0.09109897899620631;1.0434949221833247;1.0000795133883829;0.8146239472199956;0.999995421188065
1.820996;1.041101736588743;0.8333365645227309;0.800403590328182;0.07327018346227583;0.07037407792059627;10.00057513169049;0.809473728901755;0.09109197966138487;1.0434897157280576;1.0000792682132533;0.8146252299843983;0.9999929994675714
1.830996;1.0411013329838883;0.8333382986532436;0.800405902103558;0.07326260341781364;0.07036692876448261;10.00059825221587;0.8094750295595912;0.09108498031973661;1.0434854931414284;1.0000790168554865;0.8146265729453238;0.9999905979709771
1.840996;1.0410999271655073;0.8333392431140251;0.8004081704728522;0.07325515466659499;0.07035997117333297;10.000620551114721;0.8094763403291768;0.09107898097084725;1.0434802536714607;1.000078752896125;0.8146280915483246;0.9999882205650364
1.850996;1.0410994558918032;0.8333406906970562;0.8004101526517712;0.0732486949848712;0.07035389812329806;10.000641972766514;0.8094776619523297;0.09107198161475703;1.04347599674297;1.0000784696227347;0.8146295648456614;0.9999858694798666
1.860996;1.04109895046397;0.8333424192540313;0.8004123857264424;0.07324111496455422;0.070346749022986;10.000662469691866;0.8094789961299692;0.09106598225177157;1.0434707216442505;1.0000781612181304;0.814631217879091;0.9999835453714717
1.870996;1.0410974417960819;0.8333419322190082;0.8004132227851926;0.07323449836203802;0.07034059071166948;10.000682000433274;0.8094803450462342;0.09105898288243416;1.0434664282937962;1.0000778236474632;0.814632826959642;0.999981247980633
1.880996;1.0410968660177191;0.8333436250954249;0.8004154028877322;0.07322691836368886;0.07033344164729541;10.000700525689675;0.8094817106895144;0.09105298350752;1.0434611183973;1.0000774544920348;0.8146346141853915;0.9999789764028331
1.890996;1.041096253825137;0.8333461226226935;0.800418355767875;0.0732207469457382;0.07032764551658939;10.000718011325212;0.8094830946769641;0.0910469841278745;1.0434567954667682;1.0000770516022959;0.8146364653389538;0.9999767292628824
1.900996;1.041094635468977;0.8333466749686469;0.8004201903973137;0.07321441862542802;0.0703217641070546;10.000734439052364;0.8094844984282153;0.0910409847441742;1.043452463993861;1.0000766118347983;0.8146383773284259;0.9999745052302007
1.910996;1.041093945732439;0.8333479844358336;0.8004220179842463;0.07320795898765675;0.07031569115898476;10.000749810537336;0.8094849235330804;0.09103498535679065;1.0434471287439226;1.0000761306166512;0.8146393527406215;0.9999723035301672
1.920996;1.0410932138335853;0.83334925585036;0.8004238233978147;0.07320149935601519;0.0703096182248358;10.000764135938487;0.8094863720571707;0.09102898596583238;1.043442794716749;1.0000756020608306;0.8146413746211355;0.9999701240424983
1.930996;1.041092438551453;0.8333504874410087;0.8004256084884996;0.0731950397307319;0.07030354530299959;10.000777423283004;0.8094878463119818;0.09102298657128353;1.0434384681835858;1.0000750195829935;0.8146434442310015;0.999967967408101
1.940996;1.041091620060533;0.8333516780283586;0.8004273748868546;0.07318858011224443;0.0702974723911527;10.000789686305458;0.8094893484842556;0.09101798717306225;1.043434157549039;1.0000743768315945;0.8146456686634226;0.9999658355683146
1.950996;1.0410907595342107;0.8333525385239484;0.8004288468329886;0.07318324082007115;0.07029247555377707;10.000800959167297;0.8094898807937896;0.09101198777088625;1.043429872420118;1.000073668315801;0.814646827229517;0.9999637323692989
1.960996;1.0410898586702746;0.833353644655108;0.8004305785907915;0.07317678121485902;0.07028640265412152;10.000811297254794;0.8094914458344804;0.09100598836400176;1.0434246215196956;1.0000728897709363;0.8146490165887031;0.9999616636662577
1.970996;1.0410889187827654;0.8333547073708981;0.8004322930928897;0.07317032161831677;0.07028032975810611;10.000820763258632;0.8094930465873996;0.09100098895096807;1.043420411350601;1.0000720389651776;0.8146513518808793;0.9999596366458485
1.980996;1.0410879401519535;0.8333554376848236;0.8004337120400444;0.07316498234339965;0.07027533293194779;10.000829413957405;0.8094936861899015;0.0909949895297707;1.0434162467066994;1.0000711164442877;0.81465261181885;0.9999576586698543
1.990996;1.041086922097266;0.8333564118441906;0.8004353870451415;0.07315852276469317;0.07026926004191918;10.000837298643622;0.8094953675993682;0.09098999009820449;1.0434121318926572;1.0000701250229769;0.8146550021075127;0.9999557364369628
2.000996;1.0410858630633675;0.8333570538358609;0.8004367632621845;0.07315318350636098;0.07026426322178017;10.000844463594754;0.8094960932134138;0.09098499065414581;1.0434080708665037;1.0000690686384166;0.8146564180136565;0.9999538754920084
2.010996;1.0410847605270908;0.833357652823432;0.8004381183898868;0.07314784425848589;0.07025926640565076;10.000850951729085;0.8094978649096105;0.09097999119570668;1.0434040669686973;1.0000679516948399;0.81465884158734;0.9999520796923052
2.020996;1.0410836110280277;0.8333582100741111;0.800439454946922;0.07314250502332101;0.0702542695947463;10.000856796969357;0.8094996847752326;0.09097499172136604;1.0434001232404986;1.0000667785935238;0.814661274234349;0.9999503510774743
2.030996;1.041082410946273;0.8333587276354387;0.8004407759685859;0.07313716580290801;0.07024927279043955;10.000862019690645;0.8095005551833345;0.09096999222995224;1.04339624242767;1.000065553339098;0.814662718504933;0.9999486901139025
2.040996;1.0410811581301782;0.8333592088972205;0.8004420839159854;0.07313182659900896;0.07024427599429252;10.000866625405354;0.8095024773157695;0.09096499272061728;1.0433924266634536;1.0000642799020267;0.8146651594477792;0.9999470959479885
2.050996;1.0410798527069551;0.8333596581186167;0.8004433804155556;0.07312648741304109;0.07023927920791219;10.000870606005877;0.8095034501495777;0.09095999319294804;1.043389677822977;1.0000629631639377;0.8146666077456735;0.9999455672063835
2.060996;1.0410794642998646;0.8333608718018093;0.800444683575428;0.07312101681939023;0.07023409086119434;10.000873943671285;0.8095044713924187;0.09095499364699736;1.0433859980467095;1.0000616094481782;0.8146680551870128;0.9999441030015365
2.070996;1.0410780563510003;0.8333612671951316;0.8004459613371778;0.07311567766653677;0.07022909409751084;10.000876615292643;0.8095065387706503;0.09094999408311641;1.0433823896552454;1.0000602262971228;0.8146704934880987;0.9999427029063732
2.080996;1.0410765964563626;0.8333616387350753;0.8004472327343298;0.07311033853383989;0.07022409734780401;10.000878592909077;0.8095076503150785;0.09094499450175053;1.04337885497597;1.0000588221180553;0.8146719334156711;0.9999413662705109
2.090996;1.0410750830004256;0.8333619880631884;0.8004485009618146;0.0731049994216429;0.0702191006134129;10.00087983980691;0.8095098042756746;0.09094099490331373;1.0433753960566872;1.0000574060545189;0.8146744725652364;0.9999400920410161
2.100996;1.0410744822076508;0.8333628214708998;0.800449509969903;0.07310064916904835;0.07021498838532833;10.000880308972734;0.8095109991327096;0.0909359952881386;1.0433730137660173;1.000055987629294;0.8146758986564551;0.999938878852246
2.110996;1.0410728547958001;0.8333631319411612;0.8004507840468652;0.07309531009067059;0.07020999168314561;10.000879948005545;0.8095122335375261;0.09093199565653735;1.0433697074846995;1.0000545757451593;0.8146774273266824;0.9999377247811989
2.120996;1.0410711675735431;0.8333631378901105;0.8004517902647011;0.0730910913167288;0.07020607106377279;10.000878705535266;0.8095145063270288;0.09092699600897611;1.0433664759251202;1.0000531773168488;0.8146798279025889;0.9999366270622739
2.130996;1.04107038784126;0.8333642117471272;0.8004531029560257;0.07308562081518219;0.07020088281992388;10.00087653609464;0.8095158164648906;0.09092299634617163;1.0433643175056957;1.0000517966769187;0.8146813351426088;0.9999355822075028
2.140996;1.0410685770009913;0.8333641962707204;0.8004541385640442;0.07308140207264066;0.07019696223749022;10.000873404816417;0.8095171627798003;0.09091899666901523;1.0433612299477573;1.0000504363973362;0.8146828303198873;0.9999345864957269
2.150996;1.0410676691921557;0.8333649707320891;0.8004552117100653;0.0730770518742228;0.07019285009591075;10.000869287075021;0.8095185438988517;0.09091399697855536;1.0433582101866175;1.0000490985250519;0.8146842011234305;0.9999336364858235
2.160996;1.0410657235808638;0.8333652442938854;0.8004565708043639;0.07307171288257072;0.07018785348929646;10.000864163735448;0.8095209581804058;0.0909099972760105;1.0433562545804582;1.0000477855726628;0.8146866642774125;0.9999327294707149
2.170996;1.0410646723745038;0.83336603215287;0.8004577019278071;0.07306736270256117;0.07018374138749725;10.000858024517274;0.8095224036132225;0.09090599756256938;1.043353358842219;1.0000465010410744;0.8146881213351295;0.9999318639401493
2.180996;1.0410625738018988;0.8333660425085062;0.8004588552422083;0.0730631440147175;0.07017982088684585;10.000850878230642;0.8095238781559839;0.09090199783923324;1.0433515181161557;1.0000452486587321;0.8146895679246932;0.9999310397292756
2.190996;1.0410613602123422;0.8333668644750025;0.8004600718053674;0.07305879384958247;0.07017570882364416;10.000842750289708;0.8095253798212532;0.09089799810688902;1.0433487278086782;1.000044031113611;0.8146910071010495;0.999930257669351
2.200996;1.0410590904524588;0.8333669150431033;0.8004613258187627;0.07305457518442013;0.0701717883613139;10.000833666267013;0.8095279061928092;0.09089399836632606;1.0433469845213588;1.0000428499903657;0.8146934362322908;0.9999295192523352
2.210996;1.0410576975043042;0.833367781350619;0.8004626582868775;0.07305022503224494;0.07016767633213077;10.000823646866412;0.8095294542915843;0.09088999861815052;1.0433442859730708;1.0000417066668177;0.8146948711128904;0.9999288265662847
2.220996;1.0410552411537808;0.8333690001950379;0.8004651179990143;0.07304629462635671;0.07016403276681803;10.000812719956702;0.8095310205371049;0.09088599886282572;1.0433426302689506;1.000040602634952;0.8146963076189011;0.9999281821503225
2.230996;1.0410536564406223;0.8333696302600944;0.8004663145122461;0.07304306475262443;0.07016099682912635;10.000800928051872;0.8095326004596055;0.09088299910078101;1.043340015703814;1.0000395387445749;0.8146978575157834;0.9999275886506792
2.240996;1.0410519748752594;0.8333705771559282;0.800467864383696;0.07303871461724697;0.07015688483811111;10.00078832515122;0.809534188971634;0.0908789993323019;1.0433384409908575;1.0000385145247883;0.8146992962246776;0.9999270483567696
2.250996;1.0410492295604072;0.8333707605529267;0.8004694757297772;0.07303449600440434;0.07015296444342745;10.000774975027102;0.8095357811588844;0.09087499955717739;1.0433359052807638;1.0000375283515088;0.8147007331952607;0.9999265627391548
2.260996;1.0410473605855568;0.8333717660478135;0.800471181889974;0.07303014588617336;0.07014885246920026;10.000760950742563;0.8095373728428262;0.09087199977445022;1.0433344082033018;1.0000365780472384;0.814702277750569;0.9999261318640156
2.270996;1.0410454041737967;0.8333725132438207;0.8004726874911848;0.07302691603580813;0.07014581656407709;10.000746327913358;0.80953896074991;0.09086799998257444;1.043332949805423;1.0000356617737536;0.814703704266046;0.9999257535816902
2.280996;1.0410423972305467;0.8333727864286322;0.800474526997602;0.07302269746222911;0.07014189618828476;10.00073117949015;0.8095405423334001;0.09086500017983172;1.0433305300976379;1.0000347792233586;0.8147052322539641;0.9999254231423196
2.290996;1.041040282690348;0.8333735940138192;0.8004761771928901;0.07301946763129491;0.07013886028838127;10.00071557659047;0.8095421154397237;0.09086100036470666;1.0433291488355285;1.000033932458999;0.8147066339901134;0.9999251334632077
2.300996;1.0410380996779875;0.8333747177303878;0.8004781712096809;0.07301511755465344;0.07013474832391506;10.000699585820021;0.8095436785049779;0.09085800053614124;1.043327805665649;1.0000331256836013;0.8147081283912861;0.9999248756227287
2.310996;1.0410358574260834;0.8333755777573096;0.8004799506135;0.07301188774619918;0.07013171241928473;10.000683267076395;0.8095452314649891;0.09085400069354131;1.043325500269301;1.0000323640248727;0.814709489791207;0.9999246397902252
2.320996;1.0410325975275982;0.8333759540216021;0.8004820470517454;0.0730076692420584;0.07012779203750288;10.000666681696678;0.8095467763131047;0.09085100083654113;1.0433242328358587;1.0000316522503776;0.8147109395395108;0.9999244167138162
2.330996;1.041030266775881;0.8333768515039977;0.800483935244498;0.07300443946620892;0.07012475611886793;10.000649900720035;0.8095483166811975;0.09084800096477047;1.0433230046290287;1.0000309943044547;0.8147123640595046;0.9999241988486957
2.340996;1.0410279054203704;0.8333777616591994;0.8004858709188486;0.07300120970694751;0.07012172018961552;10.000632999838684;0.809549857042531;0.09084500107775373;1.0433218176052896;1.0000303935586463;0.8147137604396497;0.9999239803823078
2.350996;1.041025520619302;0.8333786800371605;0.800487850649267;0.07299797996559504;0.07011868424804615;10.000616046867512;0.8095514020877375;0.09084100117493263;1.0433206734794742;1.0000298531523601;0.8147150138953804;0.9999237567001503
2.360996;1.0410231188368133;0.8333796021324389;0.8004898722237588;0.0729947502434013;0.07011564829274558;10.000599095471534;0.8095529563430078;0.09083800125565222;1.0433185735618693;1.0000293760439867;0.8147163447390334;0.9999235240321902
2.370996;1.0410207065352846;0.8333808120377383;0.8004922117368684;0.07299040029518675;0.07011153625959707;10.000582185896032;0.8095545237244685;0.09083500131912703;1.0433175192857844;1.0000289646886347;0.8147176395765664;0.9999232792605425
2.380996;1.0410173209337845;0.8333809368599859;0.8004942991340428;0.07298730218258895;0.07010869186923203;10.000565345138495;0.8095561070842744;0.09083200136459929;1.0433165125014046;1.000028620815054;0.8147188969564945;0.9999230197246048
2.390996;1.041014902768889;0.8333818467580933;0.8004964459113262;0.07298407253162428;0.07010565586672327;10.000548588266179;0.8095577084257837;0.0908290013915345;1.0433155552401083;1.0000283455785002;0.8147201154625304;0.9999227430186428
2.400996;1.0410124853460354;0.8333827455069177;0.8004986360715189;0.07298084290598324;0.07010261984704345;10.000531924711796;0.8095593296261333;0.0908260013996179;1.043314649298441;1.0000281396724122;0.8147212937729419;0.9999224469214325
2.410996;1.0410100689569517;0.8333836289932084;0.8005008695212221;0.07297761330701572;0.0700995838098934;10.000515366549989;0.8095609725438971;0.0908230013885536;1.0433137959402041;1.0000280029183313;0.8147224308016594;0.9999221293692019
2.420996;1.0410076534800117;0.8333844925163968;0.8005031452553262;0.07297438373601008;0.07009654775510282;10.000498935809274;0.8095616382425374;0.0908210013578691;1.0433129957801706;1.0000279335770832;0.8147226431365788;0.999921788171675
2.430996;1.0410052389798472;0.8333850430705384;0.8005051847710466;0.07297227443327722;0.07009458774512586;10.000482666560508;0.8095633264548406;0.09081800130706252;1.0433112488057708;1.0000279288307186;0.8147236941735333;0.9999214206349846
2.440996;1.0410028256489992;0.8333858525415678;0.8005075396684147;0.07296904492153712;0.07009155165550846;10.00046660145342;0.8095650361088315;0.0908150012359606;1.043310554256028;1.0000279865988297;0.8147247009232542;0.9999210234440248
2.450996;1.0410004139182063;0.8333866282406845;0.8005099304919041;0.07296581544252918;0.07008851554950449;10.000450787432394;0.8095667662794288;0.0908120011447688;1.0433099103871817;1.0000281062530745;0.814725662974436;0.9999205932309982
2.460996;1.0409980049680434;0.8333873662993658;0.8005123545535785;0.07296258599809204;0.07008547942826653;10.000435270753714;0.8095685165847776;0.09080900103378281;1.0433093144159091;1.0000282874654698;0.8147265799462523;0.9999201276085574
2.470996;1.0409956012650152;0.8333877759174867;0.8005145321815388;0.07296047682438496;0.0700835193551943;10.00042009350382;0.8095692873088247;0.09080700090311698;1.0433087624668094;1.0000285293728335;0.8147265695819081;0.9999196255952848
2.480996;1.0409932065894307;0.8333884324725073;0.8005170137945301;0.07295724745265716;0.07008048320711222;10.000405295068493;0.8095710797678349;0.09080400075253323;1.0433082498046893;1.000028830943364;0.8147273968067139;0.9999190870840264
2.490996;1.0409908251537978;0.8333879270692504;0.8005184422903402;0.07295372988135163;0.07007717017439419;10.000390915955947;0.8095728961502326;0.0908020005814516;1.0433077718445243;1.0000291912940218;0.8147282904392236;0.999918511669104
2.500996;1.0409884602752608;0.8333882110704326;0.8005206874847275;0.07295162081740574;0.07007521006463942;10.000376999595908;0.8095747387570404;0.09079900038934591;1.043307324734408;1.0000296095354158;0.8147290260038225;0.9999178977499673
2.510996;1.04098611367444;0.8333887391120707;0.8005232202010181;0.07294839155978068;0.07007217388169236;10.00036358933406;0.8095766096842671;0.09079700017620636;1.0433069044583008;1.000030084770194;0.8147298238147773;0.9999172429932801
2.520996;1.0409837859962368;0.8333889330352054;0.8005254789856744;0.07294628256929916;0.07007021374945065;10.000350725542333;0.8095775109964207;0.09079399994261687;1.0433065058334356;1.000030615891621;0.8147294641022149;0.999916545401227
2.530996;1.040981477736551;0.8333893683678971;0.8005280099809352;0.072943053386061;0.0700671775444931;10.000338448342472;0.8095794449864787;0.09079199968960162;1.0433061227468732;1.0000312007685512;0.8147301548383042;0.9999158035784542
2.540996;1.0409801576997508;0.8333902611841286;0.8005302696002649;0.07294081285153052;0.07006502578646709;10.000326797245396;0.8095814143660943;0.09078899941862416;1.0433067486589995;1.0000318354689974;0.8147306782099594;0.9999150162022908
2.550996;1.0409778888185883;0.833390602477001;0.8005327728745429;0.07293758373202346;0.07006198955991418;10.000315805045636;0.8095824220553758;0.09078699913169333;1.0433063760682622;1.0000325137234498;0.8147302629062214;0.99991418171109
2.560996;1.0409756395011358;0.8333906076169914;0.8005349790530252;0.07293547486790136;0.07006002938450633;10.000305500033152;0.8095844704918435;0.09078399883118225;1.0433059959018918;1.0000332270322558;0.8147306724785776;0.9999132990829306
2.570996;1.0409734106821773;0.833390563279347;0.800537162060705;0.07293336602837333;0.07005806919832996;10.00029591621536;0.8095865610931083;0.09078199851934551;1.0433055982943333;1.0000339660580642;0.8147311334609291;0.9999123688331252
2.580996;1.040971203991964;0.8333907560727193;0.8005395955532539;0.07293013698738919;0.0700550329398162;10.000287096192991;0.8095876943777036;0.0907799981980211;1.0433051739387202;1.0000347217539671;0.814730537098758;0.9999113924906168
2.590996;1.0409690206452602;0.833390608442495;0.8005417217420775;0.072928028190548;0.07005307273219133;10.000279085848968;0.8095898703747219;0.09077799786870579;1.0433047146855419;1.0000354848136106;0.8147308674085794;0.9999103710912598
2.600996;1.0409668609341354;0.8333904081202669;0.8005438132121816;0.0729259194117442;0.07005111251446029;10.000271930048081;0.8095920890783298;0.0907749975326278;1.0433042136571682;1.0000362454022085;0.8147310160772291;0.9999093047142399
2.610996;1.0409656928596938;0.833390947265173;0.800545882914387;0.07292367901845598;0.07004896067990912;10.000265670509087;0.8095933509800033;0.0907729971906987;1.0433036651773824;1.000036994685857;0.8147302099822316;0.9999081932352281
2.620996;1.040963578359733;0.8333909275981548;0.8005481708297729;0.0729204500493863;0.0700459243821456;10.00026034626995;0.8095956573672178;0.09077099684365247;1.0433040642985436;1.0000377258931534;0.8147303246593728;0.9999070370969105
2.630996;1.0409614846164408;0.8333905639450292;0.8005501365903754;0.0729183413156694;0.0700439641376641;10.000255997003647;0.8095980100547514;0.09076899649227986;1.043303406458888;1.000038433125008;0.8147303674243562;0.9999058377511252
2.640996;1.040959411538918;0.8333901438857011;0.8005520536477816;0.07291623259527538;0.07004200388588916;10.000252660076498;0.8095994104921188;0.09076699613751299;1.0433026877011438;1.0000391100381554;0.814729346437449;0.9999045980102653
2.650996;1.0409583292400328;0.8333904601681851;0.8005539360515534;0.07291399224608076;0.0700398520185876;10.000250358936048;0.8096018588068223;0.09076499578051506;1.0433019050661105;1.0000397504841672;0.8147292509425472;0.9999033220426595
2.660996;1.0409563042375407;0.8333899271918834;0.8005557487874497;0.0729118835467896;0.07003789175395042;10.0002490955482;0.8096033536875075;0.09076299542266841;1.0433020568186675;1.0000403497078887;0.8147280943620887;0.999902014629628
2.670996;1.0409543106751369;0.8333893366218664;0.8005575078927577;0.07290977485698355;0.07003593148407704;10.000248856420063;0.8096058932272259;0.09076099506510896;1.0433011424061092;1.0000409047919938;0.8147278648728845;0.9999006804052828
2.680996;1.040952356443065;0.8333886872296021;0.8005592124375387;0.07290766617512019;0.0700339712097679;10.00024962815052;0.8096084759383197;0.0907589947081941;1.0433001623725464;1.0000414149197545;0.8147275695413712;0.9998993240020919
2.690996;1.0409514186333035;0.8333887709269396;0.800560877551265;0.07290542584980922;0.07003181932186867;10.00025140751885;0.8096101010340749;0.09075699435161613;1.0432991183698719;1.0000418807625449;0.8147262158923091;0.9998979505080556
2.700996;1.0409495675820482;0.8333880016871613;0.8005624677570937;0.07290331717756322;0.07002985904321267;10.000254196382793;0.8096127676928873;0.09075499399503384;1.0432990127335642;1.0000423024059077;0.8147257932273124;0.999896565347389
2.710996;1.0409477759853034;0.8333871708974006;0.8005639980963616;0.07290120850933436;0.07002789876627992;10.00025799212511;0.8096144741764134;0.09075299363855285;1.04329784771858;1.0000426778836526;0.8147243156853233;0.999895173823886
2.720996;1.0409470138598664;0.8333870693372567;0.8005654836340721;0.07289896818711894;0.07002574688178376;10.000262788031286;0.8096172179360996;0.09075099328272128;1.0432966252138176;1.0000430036416545;0.814723771456794;0.9998937811051356
2.730996;1.0409453451833948;0.8333861096218685;0.8005668887273314;0.07289685952077364;0.07002378661449012;10.000268579402352;0.8096189964605176;0.09074899292817923;1.043295346925196;1.0000432754996293;0.8147221721265439;0.9998923926939441
2.740996;1.040943740001424;0.8333847940461867;0.8005679508725204;0.07289587106486621;0.07002290241531375;10.000275361779465;0.8096218075141592;0.09074799257534094;1.0432950143811486;1.0000434892088668;0.8147216153754397;0.9998910145401899
2.750996;1.0409431684080583;0.8333844894524001;0.8005692386373027;0.0728936307352549;0.07002075055122368;10.00028311932923;0.8096236483102487;0.09074599222439615;1.0432936286112897;1.0000436410482796;0.8147198910738166;0.9998896527601079
2.760996;1.0409416935467077;0.8333833202643931;0.8005704407425224;0.07289152206452033;0.07001879030872661;10.000291814518008;0.8096265145760397;0.09074399187554005;1.0432921901507206;1.0000437279071444;0.8147191002913594;0.9998883136389218
2.770996;1.0409402822111644;0.8333820777403367;0.8005715740500677;0.07288941339213616;0.07001683007624843;10.000301389759217;0.8096294004758371;0.09074199152910907;1.0432916991512946;1.0000437462538974;0.8147182520639433;0.9998870039182643
2.780996;1.0409399012354388;0.8333812651015253;0.8005723786547918;0.07288829325680529;0.07001575430090273;10.000311777459144;0.809631299313219;0.09074099118548452;1.0432901547924833;1.0000436912983355;0.8147164666082731;0.999885731321382
2.790996;1.0409386132164433;0.8333798724036153;0.8005733742652911;0.07288618457735002;0.07001379408876184;10.000322905689547;0.8096342040269161;0.09073899084497214;1.043288554953893;1.000043557566443;0.8147155113544329;0.9998845050630504
2.800996;1.0409373866639584;0.833378403608289;0.8005742992754811;0.07288407589596353;0.07001183388689848;10.000334695894328;0.8096361071716178;0.09073699050794914;1.0432878970750064;1.0000433400220148;0.8147135133598336;0.9998833354065787
2.810996;1.0409371897900697;0.8333776520264315;0.8005751680794502;0.072881835538441;0.0700096820802562;10.00034705839847;0.8096380009388907;0.0907359901751282;1.0432861793128847;1.0000430349639595;0.8147115815037117;0.9998822325514285
2.820996;1.040936084882236;0.8333757463727409;0.8005756671447126;0.07288084705655237;0.07000879795839876;10.000359893396215;0.8096408772117261;0.09073398984749287;1.043285400835744;1.000042640761264;0.8147104905874782;0.9998812062471274
2.830996;1.0409360076285192;0.8333748523753192;0.8005763805255837;0.07287860669142511;0.07000664617103575;10.000373098265467;0.8096427278260266;0.09073198952593756;1.043283561112201;1.0000421577843388;0.8147083683022673;0.9998802659109135
2.840996;1.040935019534114;0.8333728127550825;0.8005767189769187;0.07287761820693285;0.07000576206959817;10.00038657246959;0.8096455452448009;0.0907309892110258;1.0432816593401213;1.000041587650585;0.8147073176585451;0.9998794202890013
2.850996;1.0409350554201642;0.8333717938470809;0.80057726978567;0.07287537784055545;0.07000361030337848;10.000400217274578;0.8096473229043339;0.09072898890301818;1.0432806948426554;1.000040932742069;0.8147051322647885;0.9998786771159459
2.860996;1.0409341759640824;0.8333696373704531;0.8005774474240059;0.0728743893606518;0.07000272622544909;10.000413933864504;0.8096500550826423;0.09072798860197612;1.0432786677367243;1.0000401957914093;0.8147040259973471;0.9998780433075596
2.870996;1.0409333474178877;0.833367714628239;0.8005778255090867;0.07287228068407439;0.07000076610101041;10.000427619349415;0.8096517366985517;0.09072598830778553;1.043277579063561;1.0000393792120879;0.8147017923645935;0.9998775252959557
2.880996;1.0409335364810068;0.8333662433397975;0.8005778712238971;0.07287116052967174;0.06999969043437607;10.000441167161544;0.8096543628788957;0.09072498802021883;1.0432754303018896;1.0000384847044554;0.8147006458906617;0.9998771289866698
2.890996;1.0409328044396522;0.8333642169051728;0.800578109690544;0.0728690518660532;0.06999773033934541;10.00045447760856;0.809655928538285;0.09072298773909046;1.0432742225390115;1.0000375133409056;0.8146983800670287;0.9998768594908634
2.900996;1.0409330857902688;0.8333626477734257;0.8005780257153702;0.0728679317214251;0.06999665470252481;10.000467464529136;0.8096574285298949;0.09072198746441613;1.043271955962748;1.0000364656293281;0.8146962138829358;0.9998767210626934
2.910996;1.0409324411061642;0.8333605310810343;0.8005781443579728;0.07286582307253893;0.06999469463835081;10.000480051072152;0.8096598580266452;0.09072098719648984;1.043269630264952;1.0000353416255001;0.8146950310341782;0.9998767167442232
2.920996;1.0409328060157308;0.8333588795771046;0.800577949651865;0.07286470293828269;0.06999361903136997;10.000492168578095;0.8096612125616142;0.09071898693572931;1.0432682453577462;1.0000341418111145;0.8146927333004732;0.9998768478261625
2.930996;1.0409322443704299;0.8333566883147557;0.8005779653795791;0.07286259430423163;0.06999165899616741;10.0005037644033;0.8096634879976119;0.09071798668239274;1.043265801273107;1.0000328680489179;0.814691531502838;0.9998771142751796
2.940996;1.0409326956534388;0.8333549706944643;0.8005776740801309;0.07286147418029086;0.06999058341488845;10.000514809024258;0.809664680816518;0.09071598643649538;1.0432642980125628;1.0000315234891466;0.8146892158374003;0.999877515682223
2.950996;1.0409322266372816;0.8333524346136495;0.8005773215683537;0.0728604857573014;0.06998969946240796;10.000525294104753;0.8096667884594533;0.09071498619799147;1.0432617367067698;1.0000301121154358;0.8146879969748977;0.9998780516646663
2.960996;1.0409327779605178;0.8333509590160681;0.8005772207494081;0.07285824544603879;0.06998754783959442;10.00053522259542;0.8096678095829491;0.09071398596689674;1.0432601208253824;1.0000286382975379;0.8146857768080664;0.9998787217694892
2.970996;1.0409324158447697;0.8333483877588529;0.8005767872100915;0.07285725703498094;0.0699866639016043;10.000544600461321;0.8096687442150071;0.09071298574306384;1.0432574561603296;1.0000271060559025;0.8146835512921472;0.9998795251592268
2.980996;1.0409330804118961;0.8333466008689057;0.8005763350370888;0.07285613692798379;0.06998558834756866;10.000553435938524;0.8096705933622476;0.09071098552589583;1.0432557504730495;1.0000255188102811;0.8146822066500882;0.9998804606842515
2.990996;1.040932838711021;0.8333443078376611;0.8005761126644692;0.07285402833099484;0.06998362835400726;10.000561737901746;0.80967135830182;0.09070998531439896;1.0432530129268733;1.0000238795648746;0.8146799826389955;0.9998815273868117
3.000996;1.0409336315719404;0.8333425230756145;0.8005756060161855;0.07285290822883597;0.06998255279897417;10.000569509514982;0.8096720401467117;0.09070898510746783;1.0432512528027023;1.0000221908967617;0.8146777665974531;0.9998827241925051
3.010996;1.0409344932943259;0.8333407460760697;0.8005750818094274;0.0728517881275533;0.06998147724053139;10.000576745157625;0.8096736395787282;0.09070798490414418;1.0432484785240306;1.000020455343849;0.814676557736784;0.9998840487668598
3.020996;1.040934456631982;0.8333381872811332;0.8005745295898408;0.07285079973340977;0.06998059329723667;10.000583431936338;0.8096741567969568;0.09070598470376649;1.0432466977788948;1.0000186763059409;0.8146742630274788;0.9998854968780518
3.030996;1.0409354586640192;0.8333364349759035;0.8005739883364054;0.07284967963393195;0.06997951772689825;10.000589551196247;0.8096745917756893;0.09070498450596214;1.0432449179169467;1.0000168585878537;0.8146721042987114;0.9998870627396775
3.040996;1.0409355626226418;0.8333341942063348;0.8005737060704942;0.0728475710512708;0.06997755770936245;10.000595076821794;0.8096759445796837;0.0907039843105181;1.0432421459914436;1.0000150082321373;0.8146709683862311;0.9998887398071691
3.050996;1.0409367056381171;0.8333324742874749;0.8005731667535907;0.07284645095362714;0.06997648212066865;10.000599971352067;0.8096762156741982;0.09070298411731953;1.0432403888933792;1.000013131854381;0.8146688720106923;0.9998905211544612
3.060996;1.040936950169256;0.8333299764852563;0.8005726179130945;0.07284546256971992;0.0699755981414225;10.00060418551252;0.8096764061340095;0.09070198392634274;1.0432376535435057;1.0000112359828812;0.814666813493611;0.9998923995019301
3.070996;1.0409382310850839;0.8333282833523638;0.8005720970937574;0.072844342477078;0.06997452252702013;10.000607662378009;0.8096775174668799;0.09070098373753557;1.0432359462312797;1.00000932680092;0.8146657904801334;0.9998943678528903
3.080996;1.0409395764531515;0.8333265994910837;0.8005715912048784;0.07284322238711723;0.06997344689647347;10.000610344392776;0.8096775511643466;0.09069898355074285;1.043233271634318;1.0000074101894834;0.8146637063442768;0.9998964202422668
3.090996;1.04094001284971;0.8333241309203844;0.8005710868306308;0.07284223401531892;0.0699725628691122;10.000612179857457;0.8096775085046146;0.09069798336572947;1.0432316326911917;1.000005491668561;0.8146617778393443;0.9998985514746184
3.100996;1.040941471131136;0.8333224634729899;0.8005706209009709;0.07284111393149355;0.06997148719875121;10.000613122996416;0.8096783904329423;0.0906969831820677;1.043230030851954;1.0000035760400077;0.8146608857384899;0.9999007568343213
3.110996;1.0409420082396068;0.8333200131955575;0.8005701635795343;0.0728401255675185;0.0699706031275632;10.000613132123739;0.8096781969962091;0.09069598299903493;1.0432274667126902;1.0000016671486396;0.8146590391695843;0.9999030328574683
3.120996;1.0409435555005897;0.833318367102483;0.8005697521991348;0.07283900548843861;0.06996952740928702;10.00061217282478;0.8096779272760735;0.09069498281575168;1.0432259413075666;0.9999997676656852;0.81465722779632;0.999905377678868
3.130996;1.0409451391057485;0.8333170225118222;0.800569651151083;0.07283676522148008;0.06996737560561081;10.000610221350613;0.809678580630319;0.09069398263149839;1.0432234565977785;0.9999978789092144;0.8146564416853916;0.9999077898503262
3.140996;1.0409457846528947;0.8333146122125528;0.8005692949235279;0.07283577686613071;0.06996649145740144;10.000607266641483;0.809678157837027;0.09069298244608695;1.0432220145063686;0.9999960018875057;0.8146546907932535;0.9999102672757295
3.150996;1.040947422804095;0.8333130119637785;0.8005689994954014;0.07283465678967295;0.06996541565852893;10.000603313157653;0.8096776608530516;0.09069198226000941;1.0432206156553685;0.9999941391261852;0.8146529674866011;0.9999128074063266
3.160996;1.040948111609517;0.8333106388978258;0.8005687369574965;0.07283366843713165;0.06996453145480493;10.000598378050583;0.8096780919834117;0.09069098207416888;1.0432182588769854;0.9999922952153624;0.8146522641968565;0.9999154074886242
3.170996;1.040949784968539;0.8333090814483666;0.8005685454875742;0.0728325483601289;0.06996345559916066;10.0005924821752;0.8096774537662145;0.09068998188950551;1.0432169420794188;0.9999904757622394;0.8146505914601053;0.9999180640400507
3.180996;1.040951473193408;0.833307550499775;0.80056841113778;0.07283142828119188;0.06996237971515303;10.000585645396374;0.8096767494655048;0.09068898170691059;1.043214663827551;0.9999886860731169;0.8146489412021948;0.9999207723916281
3.190996;1.0409522079149518;0.8333049690079496;0.8005680408387024;0.07283156011243765;0.06996257148630246;10.000577887167418;0.8096759834393399;0.09068798152735125;1.0432134238540784;0.9999869302912779;0.8146473124287721;0.9999235270993873
3.200996;1.0409539271471788;0.8333035028062985;0.8005680207581772;0.07283044002675314;0.06996149554665645;10.000569226635282;0.8096761612343045;0.09068698135203197;1.043212222427888;0.9999852111499522;0.8146466989139317;0.9999263226721686
3.210996;1.0409556644462399;0.8333020747604571;0.8005680553075665;0.07282931993488673;0.06996041957997537;10.000559685648858;0.8096752891641729;0.09068598118254194;1.0432100600284466;0.9999835306350863;0.8146451137554933;0.9999291535426474
3.220996;1.0409564537093696;0.8332998955980597;0.800568125150882;0.07282833156575265;0.06995953521116526;10.00054929434061;0.8096743734490689;0.09068598102077588;1.043208937171351;0.9999818910276114;0.8146436631629423;0.9999320134238143
3.230996;1.0409582330909835;0.8332985537906382;0.8005682603063555;0.07282721145967086;0.069958459191327;10.000538089198756;0.8096734196857155;0.09068498086863117;1.0432078537969924;0.9999802953282481;0.8146421257231362;0.9999348952022723
3.240996;1.0409600332184217;0.8332972591841273;0.8005684396438585;0.07282609134487789;0.0699573831450015;10.000526106811133;0.8096734328820333;0.0906839807278115;1.0432058092172527;0.9999787469387206;0.8146416070105574;0.9999377916407918
3.250996;1.0409608833043384;0.8332952204635565;0.8005686415005602;0.07282510295429719;0.06995649869767932;10.00051338438291;0.8096724175805482;0.09068298059982764;1.0432048029287864;0.9999772488874674;0.814640118190522;0.9999406957956808
3.260996;1.040962718383487;0.8332940232457731;0.8005688940537696;0.07282398282236217;0.06995542259993691;10.00049996394115;0.8096713774118314;0.09068198048607383;1.0432038348779689;0.999975802887222;0.814638650210238;0.9999436008137353
3.270996;1.0409645698098737;0.8332928746621475;0.800569174673632;0.07282286268157716;0.06995434647749824;10.000485895975835;0.8096703144115005;0.0906809803879275;1.0432019046352257;0.9999744090013344;0.8146372000314607;0.9999464999971758
3.280996;1.0409664388241915;0.8332914860997076;0.8005692000406233;0.07282286271567724;0.06995434639030292;10.000471245020941;0.8096702293686714;0.0906799803068357;1.0432010107140421;0.9999730663859221;0.8146367589905653;0.9999493873149768
3.290996;1.040967358516195;0.8332896407036409;0.8005695005339044;0.07282187429525717;0.06995346184682674;10.000456090816604;0.8096691229483042;0.0906799802443583;1.043200150796099;0.9999717741952948;0.8146354486010604;0.999952257852206
3.300996;1.0409692669751778;0.8332886348166222;0.800569826557916;0.0728207541323074;0.0699523856560544;10.000440518180802;0.8096679963495846;0.09067898020224738;1.0431983222432892;0.9999705317397868;0.8146340380143947;0.9999551077943729
3.310996;1.0409711967649746;0.8332876745006876;0.8005701564160268;0.07281963396335392;0.06995130944458992;10.000424602724152;0.8096668511483602;0.09067798018261022;1.043197522635994;0.9999693386357918;0.8146326373587639;0.9999579339467959
3.320996;1.0409721804757268;0.8332859652278394;0.800570470015701;0.07281864552921606;0.06995042483955971;10.00040839917995;0.8096666884667585;0.09067698018790221;1.0431967503177362;0.9999681958354573;0.814632239921781;0.9999607331516416
3.330996;1.0409741556997876;0.8332848023892098;0.8005705217623215;0.07281864553284108;0.06995042464848847;10.000391934248183;0.8096655084438308;0.09067598022057088;1.0431960043916024;0.999967106537569;0.8146308571429957;0.9999635020387213
3.340996;1.040976153554794;0.8332839683853824;0.8005708470212645;0.0728175253517552;0.06994934838037913;10.00037520916468;0.8096643109133729;0.09067598028264964;1.0431942844325965;0.999966075706861;0.8146295921286636;0.9999662372462702
3.350996;1.040978172292092;0.8332831736861324;0.8005711675156911;0.07281640516813935;0.06994827209496228;10.000358209837959;0.8096630965813599;0.09067498037552803;1.0431935900971014;0.9999651084503509;0.814628220119205;0.9999689356608822
