time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.360996;1.040979241154437;0.8332816249362265;0.8005714650855544;0.07281541672638746;0.06994738741993094;10.000340914616823;0.8096618674366933;0.09067398049983123;1.043192920235113;0.9999642082000428;0.8146268507014656;0.9999715945812255
3.370996;1.0409812949380877;0.8332806202718972;0.8005714945288663;0.07281541672159718;0.0699473871621896;10.000323294646243;0.809661625813672;0.09067298065547474;1.0431912726110422;0.9999633760593426;0.8146264761834836;0.9999742117263
3.380996;1.040983363383654;0.8332799461711864;0.8005717905677255;0.07281429653599325;0.06994631083248354;10.00030530959105;0.8096603732304086;0.09067298084188223;1.0431906450559856;0.9999626121397613;0.8146252189542402;0.9999767849459
3.390996;1.0409844766635992;0.8332785249000448;0.8005720569294671;0.07281330809457622;0.06994542611900638;10.000286910728095;0.809659110407905;0.0906719810581133;1.043190036615331;0.9999619172463984;0.8146238489456028;0.9999793122895669
3.400996;1.0409865712335347;0.8332779447070255;0.80057232432434;0.07281218790655714;0.06994434976954071;10.000268056214823;0.8096578379197822;0.09067098130279991;1.04318944750962;0.9999612927867984;0.8146224757412894;0.9999817924590977
3.410996;1.0409886792758696;0.8332771275205263;0.8005722963969525;0.07281218789460632;0.06994434947188083;10.000248721906903;0.8096575568402706;0.09067098157400307;1.0431878783994535;0.9999607396384508;0.8146222014704187;0.9999842248790163
3.420996;1.0409908021621586;0.8332766532569312;0.8005725246161481;0.0728110677005226;0.06994327310971762;10.000228896754312;0.8096562690352421;0.09066998186918032;1.0431873298879648;0.9999602577148858;0.8146208116616503;0.9999866091021924
3.430996;1.0409919734165873;0.8332754451871236;0.8005727140015486;0.07281007925167077;0.06994238837029862;10.000208574955828;0.8096549761952853;0.09066898218537686;1.0431868026864666;0.9999598460214999;0.8146194066752962;0.9999889437736036
3.440996;1.0409941325324539;0.8332748050851313;0.8005726208395165;0.07281007922847128;0.06994238805705365;10.000187755554396;0.8096536784239259;0.09066898251949475;1.0431862977066377;0.9999595024768407;0.8146180939566853;0.9999912259417367
3.450996;1.040996313871098;0.8332745214731553;0.8005727825264045;0.07280895902203917;0.06994131167985772;10.000166444968238;0.809652374070858;0.0906679828684655;1.043184815126365;0.9999592239586642;0.8146166485441337;0.9999934517906381
3.460996;1.0409985206211967;0.8332743103254996;0.8005729229741402;0.07280783880863073;0.06994023529671659;10.000144658818042;0.8096510604671437;0.09066698322943538;1.0431843533090073;0.9999590069321709;0.8146151801567622;0.9999956186600651
3.470996;1.0409997886764166;0.8332730933904287;0.8005727496804241;0.07280797051535683;0.06994042659358733;10.000122425308653;0.8096507346677329;0.09066698360002345;1.043183908874534;0.999958847801419;0.814614792386827;0.9999977265245763
3.480996;1.0410020599439016;0.833273033491955;0.8005728514691213;0.07280685028374577;0.06993935019545276;10.000099787128331;0.8096493941235824;0.09066598397838162;1.0431834778703506;0.9999587427812618;0.8146132741893082;0.9999997774489991
3.490996;1.0410043701233025;0.8332730499768026;0.8005729370944842;0.07280573003983877;0.06993827378825641;10.000076797924702;0.8096480367331426;0.09066598436299177;1.043182057481588;0.9999586883466843;0.814611842055299;1.0000017738530582
3.500996;1.0410067219118293;0.8332728547632243;0.800572732728357;0.07280572995851964;0.0699382734300235;10.0000535163392;0.8096466600643459;0.09066498475251739;1.0431816468088075;0.9999586819833188;0.8146102738661598;1.000003717671017
3.510996;1.0410091166069892;0.8332730240356905;0.8005727949041105;0.07280460968457159;0.06993719700305837;10.000029997928534;0.8096452608493159;0.09066398514589476;1.0431812459160943;0.9999587222518964;0.8146086812399392;1.0000056106373654
3.520996;1.0410105858057035;0.8332721875936436;0.8005725548188952;0.07280474132406912;0.06993738825332307;10.000006283465968;0.8096448353659178;0.0906639855425292;1.0431808553613378;0.9999588086263103;0.8146081694690482;1.000007454241979
3.530996;1.0410130657066545;0.8332725057982435;0.80057260022453;0.07280362101466341;0.06993631180579543;9.99998239034455;0.809643380123759;0.09066298594237061;1.043180477219559;0.9999589417683754;0.8146065283159788;1.000009249035532
3.540996;1.0410155869943798;0.8332726080764753;0.800572359876288;0.07280362086108631;0.06993631140638784;9.999958312885445;0.809641892549989;0.09066298634586586;1.043179115052996;0.9999591239798841;0.8146049737632556;1.0000109937275274
3.550996;1.041018149070978;0.8332730695243835;0.8005723861469046;0.0728025005116555;0.06993523493797889;9.999934031711755;0.8096403717080091;0.09066198675386011;1.0431787719505534;0.9999593591574257;0.8146032833198664;1.0000126844535928
3.560996;1.0410207516625836;0.8332736000184008;0.8005724010375297;0.0728013801415589;0.06993415845969685;9.999909530190717;0.8096388185801456;0.0906609871674376;1.0431784492719474;0.9999596518693696;0.8146015696602849;1.0000143149831153
3.570996;1.0410224259872023;0.8332731161140976;0.8005721103540353;0.07280151168406293;0.06993434966040224;9.999884806001015;0.8096372355939704;0.0906609875877864;1.043178147536584;0.9999600062657927;0.8145999469266126;1.0000158779610477
3.580996;1.0410251079353499;0.8332737768891738;0.8005721009605281;0.07280039127402681;0.069933273165262;9.999859867764;0.809636625678597;0.09065998801603051;1.043176867968006;0.9999604258753813;0.8145991904875544;1.0000173662546263
3.590996;1.0410278267810618;0.8332742104440367;0.8005718020272055;0.07280039101903447;0.06993327272165313;9.999834725656758;0.8096349915264451;0.09065998845293938;1.0431766134783396;0.9999609140761608;0.814597540425148;1.0000187735641082
3.600996;1.041030579267221;0.8332749905930109;0.8005717675848126;0.07279927057144701;0.06993219621349345;9.999809387413771;0.809633335619486;0.09065898889871077;1.0431763889505559;0.9999614739855942;0.8145957730151693;1.0000200943337256
3.610996;1.041033362507212;0.833275538365309;0.8005714451290649;0.07279927028160985;0.06993219575915162;9.999783860970947;0.809631660467801;0.09065898935302905;1.0431762005936271;0.9999621073226408;0.8145941147848283;1.0000213239949864
3.620996;1.0410352064899788;0.8332756352711072;0.8005713736355112;0.07279828156328741;0.06993131087290921;9.999758160543244;0.8096299681783715;0.09065798981539236;1.0431760546197926;0.9999628135128954;0.8145923461872434;1.000022459852589
3.630996;1.041038047255955;0.8332762877911879;0.800571034457432;0.07279828124452142;0.06993131041334141;9.999732308454934;0.8096282599081966;0.09065799028540526;1.0431759559516312;0.9999635899877999;0.8145906928614227;1.0000235011877556
3.640996;1.0410409150076088;0.8332772766540886;0.8005709649608199;0.0727971607396552;0.06993023389404708;9.999706330347227;0.8096265360737961;0.0906569907627916;1.043174907607562;0.9999644328289423;0.8145889356941777;1.0000244482426093
3.650996;1.0410438077621171;0.8332780217751907;0.8005706101737942;0.07279716039600777;0.06993023343222272;9.999680251984708;0.8096257969108418;0.09065699124737742;1.0431749110771031;0.9999653369293134;0.8145882944743473;1.0000253014918037
3.660996;1.0410467234620335;0.833279096053551;0.8005705218982343;0.07279603986735428;0.06992915691083997;9.99965409866403;0.809624043087012;0.0906559917391689;1.0431749671449144;0.9999662961279514;0.8145865622972858;1.0000260614385175
3.670996;1.0410496603864257;0.8332799197354865;0.8005701443038066;0.07279603950075986;0.06992915644655427;9.99962789430788;0.8096222765196062;0.09065599223835386;1.0431750762151184;0.9999673040355599;0.8145849586527323;1.0000267282642052
3.680996;1.0410516489026043;0.83328027368732;0.8005700122967754;0.07279505071433041;0.06992827155248463;9.999601664139634;0.8096205006200249;0.09065499274525758;1.0431752377953043;0.9999683553360955;0.8145832639565335;1.0000273015293812
3.690996;1.0410546251324087;0.8332811642696539;0.8005696033728711;0.07279505032594634;0.06992827108463599;9.999575437496818;0.8096187195926259;0.09065499326024787;1.0431744500457614;0.9999694462560685;0.8145817033862119;1.0000277802695703
3.700996;1.041057619804191;0.8332823725557604;0.8005694522814569;0.0727939297545017;0.06992719455711338;9.999549244325264;0.8096169378570517;0.0906549937835347;1.043174710445289;0.9999705734874367;0.8145801682660208;1.0000281631709347
3.710996;1.0410606317802857;0.8332833185198598;0.80056900249853;0.07279392934464997;0.06992719408791626;9.999523113010065;0.8096151599940011;0.09065399431507305;1.04317501699114;0.9999717328898781;0.8145785503840135;1.0000284487154991
3.720996;1.041063659307071;0.833284574409193;0.8005688040786267;0.07279280875232515;0.06992611756190063;9.999497074464449;0.8096133903974851;0.09065399485472318;1.0431753688643637;0.9999729194909778;0.814577075724187;1.0000286353930665
3.730996;1.0410666996288755;0.8332855591505721;0.8005682987354189;0.07279280832231029;0.06992611709798878;9.999471163938587;0.8096126323195801;0.09065299540239374;1.0431757665864934;0.9999741285498293;0.8145765192609092;1.0000287219468849
3.740996;1.0410687805520762;0.8332857632253649;0.8005677424138705;0.07279293964931587;0.06992630827102399;9.999445419463475;0.8096108870857721;0.09065299595792246;1.043176212045024;0.9999753562865495;0.8145751205546904;1.0000287079765624
3.750996;1.0410718346355594;0.833287054757222;0.8005674427678143;0.07279181902914245;0.06992523176304824;9.9994198807711;0.8096091542279282;0.09065199652090733;1.0431757084406799;0.9999765993718888;0.8145736566279264;1.0000285943352143
3.760996;1.0410748886993235;0.8332880589923624;0.8005668284674367;0.07279181857106681;0.0699252313236157;9.999394586998234;0.8096074324033464;0.09065199709065659;1.0431762600126149;0.9999778538187384;0.8145723564610675;1.0000283821354996
3.770996;1.0410779375113317;0.8332893469362311;0.8005664539451945;0.07279069793363284;0.06992415483758076;9.999369576894134;0.8096057204258108;0.09065199766626966;1.0431768713735063;0.9999791142465335;0.8145711148949899;1.0000280712007366
3.780996;1.041080974926521;0.8332903370762265;0.8005657667389225;0.07279069746027432;0.06992415442286005;9.99934489338761;0.8096040177094184;0.09065099824685635;1.0431775465311617;0.999980373825262;0.8145698257056653;1.0000276597635396
3.790996;1.0410839935888878;0.8332913136286736;0.8005650451639419;0.07279069698145312;0.06992415402203539;9.999320584478264;0.8096023242080793;0.09065099883165897;1.043178288206073;0.9999816248947486;0.814568715033416;1.0000271455691694
3.800996;1.0410860169359681;0.8332917696291398;0.800564550988562;0.07278970809782054;0.06992326920894067;9.99929670002092;0.8096006403722334;0.09064999941994778;1.04317909819008;0.999982859818707;0.8145675627014701;1.0000265274202425
3.810996;1.0410889739086189;0.8332927127664249;0.8005637659639114;0.07278970761340324;0.0699232688379572;9.999273289637078;0.8095999670345629;0.09065000001088018;1.0431799781376876;0.9999840717054497;0.8145675869040011;1.0000258061844975
3.820996;1.0410918885081728;0.8332939259832539;0.8005632294329669;0.07278858695894294;0.0699221924247379;9.999250401079218;0.8095983052598836;0.09065000060344382;1.0431799293224515;0.9999852548920867;0.8145666906195946;1.000024984778199
3.830996;1.0410947530121373;0.8332948314216774;0.8005623898018059;0.0727885864763417;0.06992219208682036;9.999228083967415;0.8095966565152374;0.0906490011965227;1.043180951835195;0.999986405068424;0.8145657582631259;1.000024067775462
3.840996;1.0410975589819083;0.8332957150567385;0.8005615261090026;0.07278858599749116;0.06992219176695057;9.999206402062317;0.8095950226716647;0.09064900178909306;1.0431820448921558;0.999987518965933;0.8145650143018957;1.0000230611922272
3.850996;1.0411002978342714;0.8332968621497145;0.8005609180064777;0.07278746535425734;0.0699211154077164;9.99918543842385;0.8095934052157907;0.09064800238035335;1.0431832082938415;0.9999885935289268;0.8145642381836695;1.000021972049744
3.860996;1.0411029619690475;0.8332976931415982;0.80056001540851;0.07278746488841933;0.06992111512626135;9.99916528463611;0.8095918046077732;0.09064800296963658;1.043184443615037;0.9999896251725677;0.814563654786066;1.000020807756476
3.870996;1.0411055448270479;0.833298493597642;0.8005590990289939;0.0727874644315325;0.06992111486457937;9.999146032114785;0.8095902208940118;0.0906480035563264;1.0431857539894345;0.9999906099781231;0.8145631556877347;1.0000195755081043
3.880996;1.0411070713634405;0.8332987567983399;0.8005584316155243;0.0727864755881094;0.06992023019626709;9.999127773709246;0.8095886547286579;0.09064700414001561;1.0431871429253885;0.9999915442619601;0.8145626325092644;1.0000182814812026
3.890996;1.0411094710193745;0.833299489308999;0.8005574935426732;0.07278647515214885;0.06992022997305378;9.999110602809132;0.8095871073785893;0.0906470047206987;1.043187613285913;0.9999924245430711;0.8145623097407585;1.000016930399306
3.900996;1.0411117673416612;0.833300183525328;0.800556544129821;0.07278647472718867;0.06992022976743743;9.9990946073347;0.8095855797635237;0.09064700529867374;1.0431891667890252;0.9999932476771617;0.8145620761838044;1.0000155265580515
3.910996;1.041113952880846;0.8333011233298834;0.8005558592012808;0.07278535414432351;0.06991915351982171;9.999079859943238;0.8095850718086128;0.09064600587426014;1.043190803883103;0.9999940119656905;0.81456281248436;1.0000140755356852
3.920996;1.0411160214178605;0.8333017271612259;0.800554884877666;0.07278535374122957;0.0699191533454317;9.999066404071794;0.8095835827995393;0.0906460064476216;1.0431925237034694;0.9999947178454038;0.8145627507587289;1.0000125844996968
3.930996;1.0411179679696656;0.8333022779302889;0.8005538989458235;0.07278535334880624;0.06991915318518753;9.999054246680895;0.8095821119202001;0.09064600701869728;1.0431943240485226;0.9999953672643562;0.814562770622996;1.0000110613102917
3.940996;1.0411197884954937;0.8333030583766597;0.8005531795725844;0.07278423279782031;0.06991807698033216;9.99904336705076;0.809580658170485;0.09064500758725057;1.0431962014884653;0.9999959629144247;0.8145627577046817;1.0000095140443457
3.950996;1.041121479693409;0.8333034869349657;0.8005521740104764;0.07278423242568878;0.06991807684688485;9.999033732362909;0.8095792202052536;0.09064500815306094;1.0431981514336404;0.9999965077525383;0.814562930504425;1.0000079508842836
3.960996;1.041122070914855;0.8333030553456107;0.8005511424912359;0.0727843638388769;0.06991826835880807;9.999025302400174;0.8095777968434779;0.09064500871591477;1.043200168472468;0.999997004336789;0.8145631725811452;1.0000063797563576
3.970996;1.0411234984275457;0.8333036346458389;0.8005503944003146;0.07278324331830693;0.06991719219288342;9.999018024324775;0.8095763876720043;0.09064500927538555;1.0432012473510592;0.9999974543737279;0.814563478074157;1.0000048078286998
3.980996;1.0411247945816833;0.83330385408313;0.8005493578514014;0.07278324297457593;0.06991719209833867;9.999011831054432;0.8095749930491155;0.09064400983094502;1.043203383591632;0.9999978587991268;0.8145637292830948;1.0000032415819666
3.990996;1.0411259614489026;0.8333040013592621;0.8005483083626908;0.07278324263914102;0.06991719201754608;9.999006646510955;0.8095736141951952;0.09064401038230685;1.0432055728891096;0.9999982179250337;0.8145641415154786;1.0000016875581241
4.000996;1.0411270024103103;0.8333043647285899;0.8005475210484734;0.07278212214359069;0.06991611589259131;9.999002395489248;0.8095722536404414;0.09064401092943444;1.0432078102200126;0.999998531442411;0.8145645959876516;1.0000001522643573
4.010996;1.0411279218166218;0.8333043677818982;0.8005464394913187;0.07278212182313477;0.06991611583975402;9.998999012928754;0.8095709150329639;0.09064301147245038;1.0432100898458012;0.9999987987362211;0.8145649742651523;0.9999986410332344
4.020996;1.0411287241963583;0.8333042991711125;0.8005453373769654;0.07278212150968637;0.06991611580089375;9.998996445165758;0.8095706023002375;0.09064301201178808;1.0432124061391086;0.9999990198150311;0.8145664859482237;0.999997157306366
4.030996;1.041129413655751;0.8333041599961758;0.8005442119233565;0.07278212120268997;0.0699161157761154;9.998994645282302;0.8095693193511617;0.09064301254818088;1.043214754448603;0.9999991960363825;0.8145670263891989;0.9999957026544275
4.040996;1.0411299940756407;0.8333042402701186;0.8005433386465718;0.07278100073379348;0.06991503970739743;9.998993570833902;0.8095680703586287;0.09064201308239257;1.0432171314935155;0.9999993296744143;0.8145674739689938;0.9999942773770899
4.050996;1.0411295016209658;0.8333031731211711;0.8005421473738622;0.07278113221722922;0.06991523134423176;9.998993186338359;0.8095668594737442;0.09064201361503643;1.0432195349722355;0.9999994228431435;0.8145680484973689;0.999992881354171
4.060996;1.0411298791539896;0.8333028346519195;0.8005409500389477;0.07278113192740898;0.06991523136233661;9.998993468264345;0.8095656897658335;0.09064201414657251;1.0432209624129791;0.9999994770378281;0.8145686365166984;0.9999915143814015
4.070996;1.0411301649256952;0.8333027230844101;0.8005400090829203;0.07278001147623676;0.06991415533638964;9.998994409163778;0.8095645625861287;0.09064201467728857;1.0432234101609674;0.9999994937629029;0.8145692358892205;0.9999901760541355
4.080996;1.0411303652686656;0.8333022654223715;0.8005387738820016;0.07278001119630989;0.06991415538188568;9.998996014631002;0.8095634783402127;0.09064101520701252;1.043225873216616;0.9999994754898184;0.8145697331551868;0.9999888659123961
4.090996;1.041130485155415;0.8333017546749136;0.8005375258914721;0.07278001092001284;0.06991415543989221;9.998998292433662;0.809562438084285;0.09064101573491806;1.043228345662186;0.9999994256683358;0.8145703480633008;0.9999875838983573
4.100996;1.0411305276336904;0.8333011965299025;0.8005362708357797;0.07278001064648794;0.069914155509575;9.99900124729594;0.8095614445390995;0.09064101625990761;1.0432308211746222;0.9999993474787022;0.8145709654185115;0.9999863302802318
4.110996;1.0411304944921627;0.8333008850104884;0.8005352910237725;0.07277889020845082;0.06991307953201151;9.999004889450168;0.8095605018763657;0.09064101678115405;1.0432332934484747;0.9999992428500677;0.8145715802686821;0.9999851050805834
4.120996;1.0411303880102434;0.8333002488115678;0.800534036691411;0.07277888993873333;0.06991307962245223;9.999009242065943;0.8095596146918744;0.09064001729823368;1.0432357563972414;0.9999991129947203;0.814572076231054;0.9999839083412071
4.130996;1.0411302121710966;0.8332995807315108;0.8005327876063693;0.07277888967019837;0.06991307972196377;9.999014334160357;0.8095587869161082;0.0906400178109318;1.0432382040313146;0.9999989594813197;0.8145726712422464;0.9999827412098639
4.140996;1.041129972188836;0.8332988860291571;0.8005315462097005;0.07277888940251132;0.06991307982983598;9.999020188675038;0.80955802132918;0.09064001831906336;1.0432406303904211;0.9999987847848734;0.8145732499384455;0.9999816065759716
4.150996;1.0411296729452588;0.833298460278635;0.8005305915376723;0.07277776896871957;0.06991200388730041;9.99902681681975;0.8095583201939077;0.09064001882236875;1.0432430298465485;0.9999985924634807;0.8145748020199925;0.9999805090795081
4.160996;1.0411283496999046;0.8332969433370092;0.8005293547333356;0.07277790048382335;0.06991219564329991;9.999034217152;0.8095576863315619;0.09063901932047062;1.0432453977466958;0.9999983870403206;0.814575224412133;0.9999794548193729
4.170996;1.0411279424880693;0.8332962179727218;0.8005281474316704;0.07277790021589264;0.06991219577142893;9.999042377842677;0.8095571231613176;0.09063901981300819;1.0432467314697662;0.9999981732498407;0.8145757295951607;0.9999784507173135
4.180996;1.0411274861022761;0.8332954997435155;0.8005269541982716;0.07277789994655025;0.06991219590413858;9.999051281012274;0.8095566335970902;0.0906390202996516;1.043249031250026;0.9999979548877949;0.8145762040739888;0.9999775036396318
4.190996;1.041126983967872;0.8332950842901207;0.8005260536647539;0.07277677951019484;0.06991111998238822;9.9990609049395;0.8095562188437083;0.09063902077974735;1.0432512996463228;0.9999977343619799;0.8145766479507655;0.9999766198591881
4.200996;1.0411264399880844;0.8332944026480931;0.8005248950237175;0.072776779238179;0.06991112012137805;9.999071222277433;0.8095558779779499;0.09063902125205696;1.0432535401758591;0.9999975131706379;0.8145770629975098;0.9999758054431158
4.210996;1.0411258591629564;0.8332937512029486;0.8005237599890862;0.07277677896510583;0.06991112026238831;9.999082197926507;0.8095556085634932;0.09063802171495794;1.0432557565450058;0.999997292618267;0.8145773400894611;0.9999750668879968
4.220996;1.0411252472631136;0.8332931383285309;0.8005226543596349;0.07277677869118927;0.0699111204048791;9.99909379352776;0.8095554076701341;0.09063802216687289;1.0432579525399686;0.9999970746790409;0.8145777031592457;0.9999744111687331
4.230996;1.0411246095819437;0.8332925724430327;0.800521583026304;0.07277677841704162;0.06991112054857777;9.999105978433377;0.8095552725460735;0.09063802260656124;1.043260131958226;0.9999968625563345;0.8145780408575286;0.9999738453371401
4.240996;1.0411239501923033;0.8332923506261418;0.8005208258126161;0.07277565797811715;0.06991004463556631;9.999118734077229;0.8095552008153792;0.09063802303318172;1.0432622985839632;0.9999966602402518;0.814578351685196;0.9999733756277095
4.250996;1.041123271920367;0.8332919055936585;0.8005198301046182;0.07277565770669872;0.06991004478237335;9.999132043472725;0.8095551904478306;0.09063802344620146;1.0432644563132212;0.9999964716184828;0.8145786337477069;0.9999730064392164
4.260996;1.0411225764949992;0.8332915342240312;0.8005188728706227;0.07277565743845493;0.06991004493164006;9.999145878524683;0.8095552398890267;0.09063702384526887;1.0432666090852072;0.9999962997731058;0.8145787745395892;0.9999727403243509
4.270996;1.0411218650642053;0.833291243642861;0.8005179536735445;0.0727756571747133;0.06991004508387873;9.99916019740667;0.8095553485278566;0.0906370242301742;1.0432687601942927;0.9999961467336903;0.8145789966871795;0.9999725790418644
4.280996;1.0411211387226338;0.8332910389927313;0.8005170715526166;0.07277565691693064;0.06991004523941702;9.999174946199336;0.8095555167311452;0.09063702460083417;1.0432709115503551;0.9999960141643085;0.8145791903021744;0.9999725243220491
4.290996;1.0411194295677344;0.833290419094816;0.8005164848715326;0.07277466828667695;0.06990916097458216;9.999190059278375;0.809555744804272;0.09063702495720924;1.0432720639646706;0.9999959045867632;0.8145793570714503;0.9999725776050838
4.300996;1.0411186738676828;0.8332903950008382;0.8005156708463067;0.07277466804566379;0.06990916113697586;9.999205463480084;0.8095560319966426;0.09063702529921591;1.0432742179824086;0.9999958217387211;0.8145794984810665;0.9999727393792991
4.310996;1.041117901959305;0.8332904641404479;0.8005148871428724;0.07277466781568814;0.06990916130232962;9.999221087003898;0.8095563768417906;0.09063602562675448;1.043276374097273;0.9999957694573279;0.8145795049979029;0.999973008670623
4.320996;1.0411171130457098;0.8332906281390595;0.800514131834459;0.07277466759836143;0.06990916146992755;9.99923686543324;0.8095577783847827;0.09063602593982995;1.0432785323529483;0.9999957503707593;0.8145805954990835;0.9999733827654518
4.330996;1.0411163070672051;0.833290887779441;0.800513403424252;0.07277466739480683;0.06990916163905944;9.99925274480771;0.8095582367318074;0.0906360262385253;1.043280691952736;0.9999957658061887;0.8145806747823797;0.9999738574070416
4.340996;1.0411154843980748;0.8332915309497461;0.8005129770639606;0.07277354704123726;0.0699080857514355;9.999268684856741;0.8095587522316767;0.09063602652278156;1.0432828512937895;0.9999958162945763;0.8145807411916951;0.9999744273433505
4.350996;1.0411146451135247;0.8332919795966867;0.8005122962937244;0.0727735468670262;0.06990808592301134;9.999284654590959;0.8095593245979668;0.09063602679222961;1.0432850083228633;0.999995901758937;0.8145807996394332;0.9999750864868925
4.360996;1.041113788684212;0.8332925186956937;0.8005116340733239;0.07277354670816488;0.06990808609605205;9.999300621561348;0.8095599530229257;0.09063502704617221;1.0432871607805012;0.9999960222614424;0.814580743370959;0.9999758276100861
4.370996;1.0411129148621816;0.8332931430247764;0.8005109858388992;0.07277354656492459;0.06990808627085734;9.999316553469429;0.809560636681304;0.09063502728360635;1.04328930623281;0.9999961790640988;0.8145807985616039;0.9999766425309098
4.380996;1.041112024536784;0.8332938460087826;0.8005103474644192;0.07277354643724339;0.06990808644787627;9.999332432991322;0.8095613749374845;0.09063502750327829;1.0432914423094162;0.9999963740482919;0.8145808567126938;0.9999775229535569
4.390996;1.041111118947737;0.8332946205840667;0.8005097156202688;0.07277354632458594;0.06990808662771188;9.999348262312255;0.8095621668040419;0.09063502770385011;1.043293567094088;0.9999966085988293;0.8145809197468261;0.9999784608398888
4.400996;1.0411101980591118;0.8332957476469809;0.8005093645724815;0.07277242606150808;0.06990701075314465;9.999364054986842;0.8095630097481923;0.09063502788412008;1.0432956790998862;0.9999968843369331;0.8145809889644136;0.9999794480638287
4.410996;1.0411092600928404;0.8332966433083558;0.8005087389257085;0.07277242597559827;0.06990701094085726;9.999379834096251;0.8095638990706683;0.09063502804314078;1.0432977772665182;0.9999972041186516;0.8145810650409305;0.999980476363498
4.420996;1.0411083026215349;0.833297589214868;0.8005081149955564;0.07277242590097403;0.06990701113374337;9.999395631694043;0.8095648287529376;0.09063402818020291;1.0432998611862838;0.9999975714229178;0.8145810366690397;0.9999815380734418
4.430996;1.0411073238801771;0.8332985798939627;0.8005074926949263;0.07277242583619876;0.06990701133279453;9.999411477554833;0.8095657929180347;0.09063402829478973;1.0433019306442848;0.9999979895757597;0.814581125859818;0.9999826269638923
4.440996;1.0411063232079834;0.8332996098780817;0.8005068722822685;0.07277242577999139;0.06990701153904798;9.999427388696184;0.8095667862947692;0.0906340283865549;1.0433029850885591;0.9999984617683723;0.8145812209945062;0.9999837382319919
4.450996;1.0411043322720277;0.8332998800388819;0.8005062381932946;0.07277255751911477;0.06990720338802803;9.999443367867883;0.8095678038023648;0.09063402845532184;1.0433050244168005;0.9999989912210081;0.8145813219034296;0.9999848677581338
4.460996;1.041103288457557;0.8333009689048294;0.800505626275849;0.07277255747732549;0.06990720361117472;9.99945940584457;0.8095688405621158;0.09063402850106111;1.0433070498708583;0.9999995813254839;0.8145814279974853;0.9999860117734168
4.470996;1.0411022241743704;0.8333023658596855;0.8005052997826337;0.07277143727870097;0.06990612778613885;9.99947548426079;0.8095698923000825;0.09063402852385517;1.0433090632786381;1.000000235770728;0.8145815375892974;0.9999871675070661
4.480996;1.0411011411486677;0.8333034890984624;0.8005047081141397;0.0727714372496999;0.06990612802966525;9.999491576336089;0.8095709555532389;0.09063402852391038;1.0433110657404672;1.0000009582366256;0.8145816474508238;0.999988333918592
4.490996;1.0411000424138512;0.8333046223516886;0.8005041308311861;0.07277143722675321;0.06990612828480575;9.999507645926009;0.8095720276193197;0.09063302850153303;1.0433130570120834;1.0000017512900032;0.8145816416148317;0.9999895114896316
4.500996;1.0410989319658444;0.8333057621578536;0.800503569297735;0.07277143720956147;0.06990612855243761;9.999523647738812;0.8095731063329028;0.09063302845702331;1.0433150353205585;1.000002615203777;0.8145817372846345;0.9999907012549175
4.510996;1.0410978139133342;0.8333069056509509;0.8005030233469975;0.07277143719782138;0.06990612883337859;9.999539524468386;0.809574190123793;0.09063302839067454;1.0433169978815924;1.0000035479222211;0.8145818187100786;0.9999919036268361
4.520996;1.0410966924014804;0.8333080496557641;0.8005024922370972;0.07277143719129633;0.06990612912819716;9.999555201856836;0.8095752783776503;0.09063302830301816;1.043318941869086;1.000004545835377;0.8145818832272614;0.9999931176182156
4.530996;1.041095572312101;0.8333091901343042;0.8005019757597299;0.07277143718982819;0.06990612943694322;9.999570593183257;0.8095763713065708;0.09063302819505904;1.0433208648330634;1.0000056042916912;0.8145819300561151;0.9999943411811144
4.540996;1.0410944594056017;0.8333106104950242;0.8005017511638757;0.07277031702983479;0.06990505370114047;9.999585614257553;0.8095784692038448;0.09063302806821666;1.0433227643287941;1.0000067178676626;0.8145829535845138;0.9999955723586775
4.550996;1.0410933595019285;0.8333117291677402;0.8005012648225599;0.07277031703736568;0.0699050540353936;9.999600196500365;0.8095795717637924;0.09063302792409135;1.0433246371470526;1.000007880962874;0.8145829682458341;0.9999968098576897
4.560996;1.0410922776315559;0.8333128295609924;0.8005007933758493;0.07277031704806118;0.0699050543803042;9.999614287051429;0.8095806778847077;0.09063202776423429;1.0433264787351109;1.0000090885981758;0.8145828604667389;0.9999980524806293
4.570996;1.0410912178726817;0.8333139077642596;0.8005003367657636;0.0727703170608052;0.06990505473429909;9.999627840361928;0.8095817860114749;0.09063202758998706;1.043328283007977;1.0000103363407773;0.8145828584166026;0.9999992988653951
4.580996;1.0410901836736424;0.8333149616891621;0.8004998951340597;0.07277031707477097;0.06990505509602243;9.999640815517852;0.8095828946086189;0.09063202740239389;1.0433300428427483;1.0000116194320456;0.8145828576153158;1.000000548483997
4.590996;1.0410891783338156;0.8333159910747615;0.8004994678756551;0.07277031708945382;0.0699050554643432;9.99965318077679;0.8095840023735085;0.09063202720213813;1.043331751248318;1.0000129327415386;0.8145828649638439;1.0000018025232411
4.600996;1.0410882055250053;0.833316996044362;0.8004990528171034;0.07277031710433057;0.06990505583800123;9.999664915910879;0.8095851083272239;0.09063202698956821;1.0433334021410021;1.0000142712661584;0.8145828865674706;1.0000030635232975
4.610996;1.04108726925318;0.8333182641487954;0.8004989229377788;0.0727691969553807;0.06990398015743655;9.999676007727617;0.8095862116109576;0.09063202676481602;1.0433349904903377;1.0000156298113083;0.8145829275642973;1.000004334452866
4.620996;1.0410863730816964;0.8333192174346938;0.8004985189500772;0.0727691969687065;0.06990398053658081;9.999686446029365;0.8095873111359698;0.0906320265279095;1.0433365124134948;1.0000170026901771;0.8145829928306674;1.0000056180428256
4.630996;1.041085519785443;0.8333201420478802;0.8004981110394366;0.07276919698069133;0.06990398091613474;9.999696226910654;0.8095884056957903;0.09063202627890374;1.0433379650344032;1.0000183843471215;0.8145830875783456;1.000006916375935
4.640996;1.0410847119754127;0.8333210352689457;0.8004976920984894;0.07276919699113485;0.06990398129542387;9.999705357131091;0.809589494522053;0.09063102601803082;1.0433383458554175;1.0000197696046962;0.8145831062637614;1.0000082308161937
4.650996;1.0410839527824565;0.8333218941630322;0.8004972555455686;0.07276919699972248;0.0699039816743838;9.999713855911663;0.8095905776029384;0.09063102574571133;1.043339651772648;1.000021152792265;0.8145832776931863;1.0000095621820284
4.660996;1.0410822772699786;0.8333219234699332;0.8004967795551304;0.07276932879708392;0.06990417368825971;9.99972175215545;0.8095916547784584;0.09063102546237754;1.0433408784542648;1.0000225270471887;0.8145834974638414;1.0000109104120025
4.670996;1.0410816252566282;0.8333227064264374;0.8004962950820985;0.07276932880041544;0.06990417406637753;9.999729073154299;0.8095927243099995;0.09063102516832515;1.0433420209837734;1.0000238844554812;0.8145837723960868;1.0000122741454047
4.680996;1.0410810296572155;0.8333234487183837;0.8004957861012899;0.07276932880038456;0.0699041744436442;9.999735835947316;0.8095937826555532;0.09063102486378183;1.0433430747884145;1.0000252165919437;0.814584108554922;1.0000136510275335
4.690996;1.041080490285648;0.8333241498716378;0.8004952558278376;0.07276932879685115;0.0699041748201291;9.999742048031388;0.8095948251049917;0.09063102454908595;1.0433440356297656;1.0000265149070544;0.814584511198582;1.0000150378778867
4.700996;1.041080005980761;0.8333250987916736;0.8004949851500939;0.07276820862751382;0.06990309913825841;9.999747705898288;0.8095958462021735;0.09063102422479577;1.043344899563919;1.0000277707869896;0.8145849851420354;1.0000164304484003
4.710996;1.041079574814213;0.8333257192813971;0.8004944238677721;0.07276820861653079;0.06990309951340329;9.999752790207063;0.8095968402002783;0.09063102389179749;1.0433456633970444;1.0000289759114391;0.8145855344301297;1.0000178237476416
4.720996;1.0410791939986275;0.8333262983592468;0.8004938519254058;0.07276820860134126;0.06990309988674237;9.999757268532894;0.809597801732072;0.09063102355136184;1.0433463248956916;1.0000301225746264;0.8145861617838428;1.000019212663221
4.730996;1.0410788599142928;0.833326834137594;0.800493271875198;0.07276820858173146;0.06990310025696399;9.999761107755157;0.8095987257903278;0.09063102320487364;1.043346882557762;1.0000312034440335;0.8145868686089193;1.0000205922946082
4.740996;1.0410785682487378;0.8333273252897383;0.8004926856460669;0.07276820855750712;0.06990310062284029;9.999764288660046;0.8095996069675847;0.09063002285340765;1.0433473351551619;1.0000322116002263;0.8145875435018136;1.000021958156401
4.750996;1.0410783144935378;0.8333277712815238;0.8004920949882965;0.07276820852842057;0.06990310098321877;9.999766813238217;0.8096004391481781;0.09063002249747701;1.0433476813201314;1.0000331408606093;0.8145884063794665;1.0000233059577746
4.760996;1.0410780944433544;0.8333281721630716;0.8004915019969768;0.0727682084942957;0.06990310133690439;9.999768697928165;0.8096012159233216;0.09063002213702848;1.043347919825872;1.0000339856873137;0.8145893406749939;1.000024631054911
4.770996;1.04107790402578;0.8333285284538307;0.8004909089641493;0.07276820845507176;0.06990310168265945;9.999769956296344;0.8096019312610087;0.09063002177172545;1.043348050785448;1.0000347411569885;0.8145903390984365;1.0000259280459916
4.780996;1.0410777391336141;0.8333288409056602;0.800490317877657;0.07276820841053101;0.06990310201931975;9.99977058807956;0.8096025799602707;0.09063002140117468;1.043348076672932;1.0000354033144192;0.814591393489483;1.0000271904935052
4.790996;1.0410775958976397;0.8333291100566766;0.8004897300675491;0.07276820836014955;0.0699031023459811;9.999770585381881;0.8096031574161937;0.09063002102484503;1.0433480020022983;1.000035969174285;0.8145924953965865;1.0000284112405204
4.800996;1.0410774703768018;0.8333296241679604;0.8004894230105585;0.07276708814128958;0.06990202660430421;9.99976994606396;0.8096036593117604;0.09063002064206183;1.0433478322051537;1.0000364365572387;0.8145936362110223;1.0000295833703525
4.810996;1.0410773577511994;0.8333298064480735;0.8004888430353683;0.07276708807838718;0.06990202690968152;9.99976868437585;0.8096040824013507;0.09063002025214409;1.0433475728634227;1.0000368044494166;0.8145948073563949;1.0000307008455238
4.820996;1.0410772527058136;0.8333299450335733;0.800488267084568;0.07276708800919986;0.06990202720414192;9.999766832655403;0.8096044257695084;0.09063001985444243;1.0433472292862236;1.0000370731994757;0.8145960005357209;1.0000317582987257
4.830996;1.0410771511461785;0.8333300406057822;0.8004876952058697;0.07276708793329323;0.06990202748737404;9.999764428997148;0.8096046911792534;0.09063001944830684;1.0433468063584197;1.0000372438279936;0.8145972081442246;1.0000327503923074
4.840996;1.0410770514167538;0.833330094676919;0.8004871275818317;0.07276708785007084;0.06990202775863542;9.999761508557178;0.8096048825965045;0.09062901903296058;1.0433463090802813;1.0000373167476952;0.81459831258638;1.000033671763845
4.850996;1.0410769539066518;0.8333301089094914;0.8004865653926868;0.07276708775921135;0.0699020280167709;9.999758114105573;0.8096050053845562;0.0906290186073736;1.0433457431238657;1.000037290779158;0.8145995314253788;1.000034517744198
4.860996;1.0410768600596638;0.8333300845892587;0.8004860110681394;0.07276708766079777;0.06990202826046338;9.999754306564203;0.8096050655353184;0.09062901817037745;1.0433451146066377;1.0000371635173837;0.8146007496563957;1.0000352848492842
4.870996;1.0410767718386769;0.8333300227958153;0.8004854672750484;0.07276708755531858;0.06990202848834444;9.999750158259955;0.8096060695228185;0.0906290177208976;1.0433444295701682;1.0000369331232244;0.8146029579794009;1.000035970737165
4.880996;1.0410766910597882;0.8333299245898411;0.8004849365254443;0.07276708744378378;0.06990202869906272;9.999745738976396;0.809606024718269;0.09062901725807133;1.043343693315906;1.0000365999207907;0.814604165771068;1.0000365742460433
4.890996;1.0410766188248852;0.8333297909736447;0.8004844220408366;0.07276708732775614;0.069902028891447;9.999741104909933;0.8096059391914622;0.0906290167813975;1.0433429096876934;1.0000361665393824;0.8146053637675699;1.0000370958255413
4.900996;1.0410765559484714;0.8333296229422724;0.8004839279570956;0.07276708720916128;0.0699020290645711;9.99973629126248;0.8096058202541344;0.09062901629097081;1.0433420812966485;1.0000356375238741;0.8146065494096711;1.0000375380025308
4.910996;1.0410765035293958;0.8333294217076479;0.8004834583980124;0.07276708709001237;0.06990202921772959;9.999731314328415;0.809605673660567;0.09062901578736109;1.0433402102319824;1.0000350192101544;0.8146077210010929;1.0000379054633752
4.920996;1.0410764626028162;0.8333294771711762;0.8004832940252598;0.07276596680982295;0.06990095329264283;9.999726183145276;0.809605504834467;0.09062901527108648;1.0433392979977774;1.000034319498795;0.8146088775657101;1.000038204594251
4.930996;1.0410764334110605;0.8333292148377982;0.8004828852428775;0.07276596669418645;0.06990095340465266;9.999720903878307;0.8096053200391325;0.09062901474231048;1.043338345647924;1.000033547248277;0.814610018401038;1.0000384421601423
4.940996;1.0410764153892644;0.8333289246679769;0.8004825142332241;0.07276596658142578;0.06990095349564486;9.999715473839904;0.809605125566565;0.09062901420105492;1.0433373550252105;1.0000327110441594;0.8146111427395762;1.0000386239374521
4.950996;1.0410754393479817;0.8333278148299718;0.800482170465351;0.0727660982660053;0.0699011452009239;9.999709881361799;0.8096049260061412;0.09062901364758233;1.0433363293358888;1.0000318180384755;0.8146122501191949;1.0000387547589136
4.960996;1.0410754416608055;0.833327470490178;0.8004818936483457;0.07276609815857835;0.06990114524823686;9.999704112563512;0.8096047236534496;0.09062901308261241;1.0433352720204165;1.0000308742012873;0.8146133414116363;1.0000388390155412
4.970996;1.0410754533667113;0.8333270980419538;0.8004816725460844;0.07276609805293918;0.06990114527238474;9.999698157989235;0.8096045193504313;0.09062801250736058;1.0433341859186909;1.0000298856321264;0.8146143081982203;1.0000388801192035
4.980996;1.0410754738163615;0.8333266965212212;0.8004815115801437;0.07276609794868018;0.06990114527240654;9.99969201439659;0.8096043135924356;0.0906280119234753;1.043333074036258;1.000028859273521;0.8146153774410253;1.0000388797840747
4.990996;1.0410755027626533;0.8333262656806957;0.8004814142649856;0.07276609784575891;0.0699011452474191;9.999685676223752;0.8096041069615327;0.09062801133284834;1.0433319405471206;1.0000278026553926;0.814616443125803;1.000038838329758
5.000996;1.0410755407325156;0.8333258063540254;0.8004813836309078;0.0727660977443945;0.0699011451963802;9.999679131314288;0.809603899550868;0.09062801073731407;1.0433307905738272;1.0000267232912532;0.8146175100931625;1.000038755297817
5.010996;1.0410755880603473;0.83332531976177;0.8004814221578958;0.07276609764509463;0.06990114511795588;9.999672370473036;0.8096036900078856;0.09062801013848168;1.043329628936055;1.0000256276497417;0.8146185818503293;1.0000386290336187
5.020996;1.0410756437272115;0.8333248062375209;0.8004815314912695;0.07276609754865315;0.06990114501076063;9.999665389895762;0.8096034752123566;0.09062800953776898;1.0433284593711951;1.000024519970109;0.8146196601272552;1.0000384559889055
5.030996;1.0410757052987651;0.8333242649845416;0.8004817128073275;0.07276609745601721;0.06990114487359053;9.999658182473427;0.8096032509959652;0.09062800893632564;1.0433272849204607;1.0000234019239427;0.8146207448040746;1.0000382314470493
5.040996;1.0410757695547768;0.8333236952442954;0.8004819668940506;0.07276609736823726;0.0699011447055606;9.999650738694102;0.8096030134629211;0.0906280083347859;1.043326108556272;1.0000222736771056;0.8146218341508914;1.0000379508948178
5.050996;1.0410758333443653;0.8333230972210321;0.8004822933503672;0.07276609728641605;0.06990114450630454;9.999643059246223;0.8096027595947389;0.09062800773319292;1.0433249335821704;1.0000211354314208;0.8146229252877188;1.0000376101724897
5.060996;1.0410758941477385;0.8333227599047829;0.8004829672598754;0.072764977050433;0.06990006821812043;9.999635164293503;0.8096024866599169;0.09062800713124687;1.0433237637697819;1.0000199877800815;0.814624014776887;1.0000372050420208
5.070996;1.0410759494888382;0.833322107113499;0.8004834325514227;0.0727649769832967;0.06990006795662454;9.999627090482816;0.809602191645134;0.09062800652863749;1.04332260293952;1.0000188314424832;0.8146250992910562;1.0000367317354548
5.080996;1.0410759960288625;0.8333214262226265;0.8004839640047244;0.07276497692452322;0.06990006766415834;9.999618879598195;0.8096018711954109;0.09062800592522355;1.0433214543322071;1.0000176679555932;0.8146261760413038;1.0000361877579869
5.090996;1.0410760298214736;0.8333207152977032;0.8004845591355761;0.07276497687460723;0.0699000673407741;9.999610571008454;0.8096015214058988;0.09062800532107801;1.04332032028342;1.0000165003295605;0.8146272427018958;1.0000355720769447
5.100996;1.041076046860122;0.8333199724045245;0.8004852143817269;0.07276497683381067;0.06990006698639531;9.999602202292321;0.8096011379387061;0.09062800471657403;1.043319202592026;1.000015332052228;0.8146282971482147;1.000034885493571
5.110996;1.0410760429529353;0.8333191967259421;0.800485925389518;0.07276497680205297;0.06990006660093259;9.99959381030035;0.8096007168840746;0.09062800411262695;1.04331810362773;1.0000141655634998;0.8146293375414881;1.0000341309334284
5.120996;1.0410760136114525;0.8333183885457369;0.8004866874068949;0.07276497677904051;0.06990006618455717;9.999585429259643;0.809600255159006;0.09062700351086522;1.0433170269709986;1.0000130022843228;0.8146302512500027;1.0000333126144285
5.130996;1.0410759540836043;0.8333175486508888;0.8004874952366223;0.07276497676450445;0.06990006573792133;9.99957709180519;0.8095997500811811;0.09062700291342803;1.0433159766853812;1.0000118437679772;0.8146312595384305;1.0000324350087229
5.140996;1.041075859236541;0.8333166780056802;0.8004883433327074;0.07276497675808262;0.06990006526224588;9.999568836613138;0.8095991991425486;0.09062700232263542;1.04331495626809;1.0000106919975453;0.8146322494481086;1.0000315025412432
5.150996;1.041075723588964;0.833315777157846;0.8004892256617787;0.07276497675899563;0.06990006475915601;9.999560715687265;0.8095986002491967;0.09062700174084672;1.0433139685402149;1.0000095487870655;0.8146332181630909;1.0000305195587391
5.160996;1.0410755419801505;0.8333148455705756;0.800490135281522;0.07276497676600557;0.06990006423041543;9.99955278921573;0.8095979519265334;0.09062700117029968;1.0433130162425877;1.000008415918305;0.8146341619856451;1.0000294904486025
5.170996;1.0410753108097144;0.8333138818493651;0.8004910650035324;0.07276497677759562;0.06990006367789336;9.999545111411187;0.8095972531511104;0.0906270006129384;1.0433121027638275;1.000007296128824;0.814635077516158;1.0000284194869598
5.180996;1.0410750289076391;0.8333128842212452;0.8004920087899048;0.07276497679224417;0.06990006310361419;9.999537724412267;0.8095965029180723;0.09062700007053617;1.0433112326915095;1.0000061934357007;0.8146359626087727;1.0000273101359143
5.190996;1.0410746976452125;0.8333118506302571;0.8004929619804032;0.07276497680877442;0.06990006250966965;9.999530662685677;0.8095957003524643;0.09062699954485579;1.0433104115447347;1.000005112300572;0.8146368161999877;1.000026164945327
5.200996;1.0410743205926087;0.8333107788544393;0.8004939205601123;0.07276497682663041;0.06990006189823605;9.999523956765595;0.8095948454966312;0.0906269990374535;1.0433096449253132;1.0000040565254609;0.8146376373634513;1.0000249863471287
5.210996;1.0410739025004505;0.8333096666993639;0.8004948808032814;0.07276497684600196;0.06990006127164895;9.999517632653832;0.8095939393696607;0.09062699854937681;1.0433089379333853;1.000003028646574;0.8146384248030413;1.0000237769487357
5.220996;1.0410734481957244;0.8333085124126945;0.8004958395815663;0.07276497686763728;0.06990006063221686;9.999511710187587;0.8095929833260193;0.09062699808118102;1.0433082946835528;1.0000020301374293;0.8146391774338175;1.0000225386470811
5.230996;1.0410729624635526;0.8333076034057422;0.800497071928136;0.07276385673134873;0.06989898392423852;9.99950620360036;0.8095919792029311;0.09062699763325996;1.0433077179655412;1.0000010621925293;0.8146398948682662;1.0000212716808365
5.240996;1.041072450249721;0.8333063631351755;0.8004980237868397;0.07276385676040294;0.06989898326496446;9.99950112706507;0.8095909297553756;0.09062699720618984;1.0433072092540479;1.000000126096491;0.8146405771762235;1.0000199746810312
5.250996;1.0410719163079387;0.8333050797145479;0.8004989728208335;0.07276385679508762;0.06989898259806226;9.999496502233384;0.8095898384261208;0.0906269968008328;1.0433067685302244;0.9999992225450149;0.8146412249202286;1.0000186453536946
5.260996;1.0410713645284415;0.8333037521889215;0.8004999200613918;0.07276385683716216;0.0698989819245891;9.999492357396555;0.8095887089384097;0.09062699641817784;1.0433063941891676;0.9999983509706046;0.8146418396186087;1.0000172809938614
5.270996;1.0410707970738036;0.833302378902527;0.800500866363431;0.07276385688842862;0.06989898124534902;9.99948871747603;0.8095875451560614;0.09062699605909097;1.043306083263078;0.9999975099984398;0.8146424240219369;1.0000158786297348
5.280996;1.041070213465514;0.833300958382981;0.8005018124597216;0.07276385695045055;0.06989898056094401;9.999485598619788;0.8095863512451685;0.0906269957241197;1.0433058313116765;0.9999966981900884;0.8146429815918961;1.000014435522943
5.290996;1.04106961063096;0.8332994895803099;0.800502759574714;0.07276385702453758;0.06989897987173142;9.99948300883812;0.8095851315782058;0.09062699541343805;1.0433056326023191;0.9999959142822773;0.8146435151323095;1.0000129502296358
5.300996;1.0410689844425396;0.8332979714374418;0.8005037101545469;0.07276385711178501;0.0698989791780038;9.999480944263565;0.809583890171875;0.09062699512699357;1.0433054812777274;0.9999951571359442;0.8146440259515062;1.0000114228095403
5.310996;1.0410683314070612;0.8332964028903462;0.8005046676504028;0.07276385721301228;0.06989897848026097;9.99947938749653;0.8095826304990689;0.09062699486471716;1.0433053724845638;0.99999442543845;0.8146445143251109;1.0000098539943487
5.320996;1.0410676493616815;0.8332947829689761;0.8005056354038134;0.07276385732867743;0.06989897777914278;9.999478316007824;0.8095813556315776;0.09062599462652655;1.043305302674374;0.999993717828866;0.8146448690547183;1.0000082448417729
5.330996;1.0410669377056807;0.8332931104422405;0.8005066159840265;0.07276385745880148;0.06989897707523748;9.999477708435656;0.8095800681397685;0.09062599441222918;1.0433052690089453;0.9999930336670566;0.8146453128235879;1.000006596800543
5.340996;1.0410661975232627;0.8332913838144794;0.8005076115589921;0.07276385760300705;0.06989897636910891;9.999477542374077;0.8095787702103584;0.09062599422164087;1.0433052678664514;0.9999923732726467;0.8146457347344727;1.000004911560242
5.350996;1.0410654314029044;0.8332896022815823;0.8005086244549627;0.07276385776071936;0.06989897566140245;9.999477794538013;0.8095774643483158;0.09062599405474657;1.0433052936320104;0.999991737256017;0.8146461351284675;1.000003191272706
5.360996;1.0410646431074628;0.8332877668258497;0.8005096568825144;0.072763857931303;0.06989897495295186;9.99947844636207;0.8095761540949414;0.09062599391163849;1.0433053392405118;0.9999911256201262;0.8146465145148227;1.0000014390149767
5.370996;1.041063836961115;0.8332858805552762;0.800510710234755;0.072763858114;0.06989897424493302;9.999479488066092;0.8095748441307838;0.09062599379234387;1.0433043981100945;0.9999905372326433;0.8146468737489934;0.999999658721787
