time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.380996;1.0410630166256942;0.8332839484384335;0.800511785362512;0.07276385830804133;0.06989897353895534;9.999480918842327;0.8095735398124824;0.09062599369666746;1.0433044657549728;0.9999899697388365;0.8146472135348101;0.9999978546457176
5.390996;1.0410621839277792;0.8332819766447491;0.8005128835052492;0.07276385851322152;0.06989897283699285;9.999482741259635;0.8095722468544846;0.09062599362415213;1.04330454000121;0.9999894199307335;0.8146475338936413;0.9999960307860781
5.400996;1.0410613385134506;0.8332799714046418;0.8005140063753358;0.0727638587304008;0.06989897214120651;9.999484949962051;0.8095709713460865;0.09062599357422656;1.0433046205398175;0.9999888851078503;0.8146478345296334;0.9999941904768966
5.410996;1.0410604779513055;0.8332779380519387;0.8005151555471355;0.07276385896139015;0.06989897145377082;9.99948752441355;0.8095697194373913;0.09062599354642026;1.0433047083368177;0.999988364521962;0.8146481157478874;0.9999923361971563
5.420996;1.0410595981715691;0.8332758810350667;0.8005163318329418;0.07276385920842439;0.06989897077682733;9.999490435223038;0.8095684965963328;0.0906259935405322;1.0433048045452495;0.9999878589664357;0.8146483790090328;0.9999904696125291
5.430996;1.0410586943761733;0.8332738043695581;0.8005175344665633;0.07276385947368515;0.06989897011250651;9.99949366067681;0.8095673070999683;0.0906259935566947;1.0433049097696032;0.9999873693468394;0.8146486268838969;0.9999885918782442
5.440996;1.041057761712196;0.8332717118928243;0.8005187604707614;0.07276385975909462;0.06989896946281797;9.999497196414561;0.8095661540846223;0.09062599359526212;1.0433050238049824;0.999986896073943;0.8146488628052164;0.9999867041901733
5.450996;1.041056795552833;0.8332696074482094;0.8005200049950509;0.07276386006628771;0.06989896882952835;9.999501052313864;0.8095650397508087;0.09062599365659792;1.0433051449840844;0.9999864387645948;0.8146490909805028;0.9999848081529759
5.460996;1.0410557916628964;0.833267494851958;0.8005212624903606;0.07276386039668196;0.06989896821419656;9.99950525223164;0.809563965435939;0.09062599374087583;1.0433052699823915;0.9999859957418197;0.8146493163739025;0.9999829057051858
5.470996;1.041054746171885;0.8332656659933009;0.8005228047096011;0.07276274059047005;0.06989789156047585;9.999509835641117;0.809562931773524;0.09062599384794558;1.0433053945349313;0.9999855641877331;0.8146495443883319;0.9999809987514433
5.480996;1.0410526873087644;0.8332627554262874;0.8005240566325086;0.07276287276877264;0.06989808262144248;9.999514848713938;0.8095619388216894;0.09062599397757298;1.0433055136094542;0.9999851413223034;0.814649780312929;0.9999790884640737
5.490996;1.0410515498946393;0.8332606407836729;0.8005253242653184;0.07276287317560702;0.06989808206780623;9.999520335460247;0.8095609860824594;0.09062599413001636;1.0433056205518736;0.9999847254248181;0.8146500287097417;0.9999771746120873
5.500996;1.0410503651591112;0.8332585334952299;0.8005265864321199;0.07276287360880819;0.06989808153661269;9.999526335534092;0.809560072526527;0.09062599430605862;1.0433057069765395;0.9999843155031197;0.8146502929916778;0.9999752554214796
5.510996;1.0410491341609407;0.8332564373374827;0.8005278384335032;0.07276287406784752;0.06989808102814789;9.999532879275133;0.8095591963345543;0.09062599450638704;1.0433057643398436;0.9999839107328112;0.814650575706598;0.9999733279471824
5.520996;1.0410478582082072;0.8332543553670465;0.8005290747856711;0.07276287455177086;0.06989808054250062;9.999539985658492;0.809559354888134;0.09062599473131253;1.0433057856475736;0.9999835110119729;0.8146518730722213;0.9999713890463171
5.530996;1.0410465381518732;0.8332522897984844;0.8005302890697383;0.07276287505930079;0.06989808007986845;9.999547671087486;0.8095585455299893;0.09062599498101284;1.043305766118597;0.9999831176059173;0.8146522002806296;0.9999694364579624
5.540996;1.0410451749244278;0.8332502424839567;0.8005314748018354;0.07276287558883203;0.06989807964056759;9.999555954142778;0.8095577662568427;0.09062599525560948;1.043305702648392;0.9999827327625085;0.8146525542767502;0.9999674686978269
5.550996;1.04104377042636;0.833248215932616;0.8005326263532884;0.0727628761383729;0.06989807922494502;9.99956484576535;0.8095570160912295;0.09062599555503716;1.0433055922915144;0.9999823590462259;0.8146529382780618;0.9999654841852508
5.560996;1.041042327146502;0.8332462137678933;0.8005337390872616;0.07276287670558658;0.06989807883343527;9.999574338466482;0.809556295284342;0.09062599587924906;1.0433054312691623;0.9999819992328804;0.8146533552086023;0.999963481656549
5.570996;1.0410408468498518;0.8332442398401557;0.8005348092880984;0.07276287728786536;0.06989807846652007;9.99958440942696;0.8095556049478397;0.09062599622849209;1.0433052154605673;0.9999816564741092;0.8146538074878923;0.999961461446089
5.580996;1.041039330066904;0.8332422971935975;0.8005358341998322;0.07276287788229949;0.06989807812442794;9.999595034153764;0.8095549462847239;0.09062599660302377;1.0433049416219273;0.9999813342083247;0.8146542968195766;0.9999594252673825
5.590996;1.0410377762739274;0.8332403881684786;0.8005368121566625;0.07276287848576371;0.06989807780693937;9.999606193146965;0.809554320190318;0.09062599700269441;1.0433046084128688;0.9999810358800612;0.814654823991104;0.9999573749605184
5.600996;1.0410361836971793;0.8332385151152797;0.8005377429418593;0.07276287909520826;0.06989807751359078;9.99961786584772;0.8095537277552654;0.09062499742692193;1.0433042162976913;0.9999807650809991;0.8146552777573437;0.9999553120615459
5.610996;1.0410345494660695;0.8332366807575834;0.8005386278203578;0.07276287970788631;0.0698980772440038;9.99963002686528;0.8095531711816725;0.09062499787491617;1.0433037662892597;0.9999805260658854;0.8146558802312028;0.9999532379910101
5.620996;1.0410328707104142;0.8332348878913912;0.8005394687899242;0.07276288032138574;0.06989807699790253;9.999642650469971;0.8095526538425712;0.09062499834600293;1.043303259109987;0.9999803237390225;0.814656519920465;0.999951154044107
5.630996;1.041031145288134;0.8332331387536138;0.8005402676149959;0.07276288093348482;0.06989807677497817;9.999655716126775;0.809552179258365;0.09062499883967737;1.0433026952541384;0.9999801631876138;0.8146571970247137;0.9999490609708024
5.640996;1.0410293712530856;0.8332314346404072;0.8005410254653734;0.07276288154194498;0.06989807657501441;9.999669214759798;0.809551749934932;0.09062499935522961;1.043302074976012;0.9999800499120692;0.8146579122456231;0.9999469585164792
5.650996;1.0410275460241964;0.8332297761005976;0.8005417432597204;0.07276288214439132;0.06989807639801096;9.999683153421556;0.809551366604759;0.09062499989149163;1.0433013979520298;0.9999799904748177;0.8146586664773876;0.9999448456185516
5.660996;1.0410256665955995;0.8332281637566921;0.8005424220174755;0.07276288273818726;0.06989807624394821;9.999697550489833;0.8095510283062747;0.09062500044692713;1.043300663043988;0.9999799919598592;0.8146594600182324;0.9999427210458519
5.670996;1.0410237309131742;0.8332265990058252;0.8005430626897555;0.07276288332035126;0.06989807611244608;9.999712425365871;0.8095507334374967;0.09062500101986613;1.0432998687275292;0.9999800604776475;0.8146602920390122;0.9999405836594856
5.680996;1.041021739186845;0.8332250837185159;0.8005436657881043;0.07276288388776074;0.06989807600265108;9.999727791462227;0.8095504806112636;0.09062500160882138;1.0432990141749139;0.9999802003830345;0.8146611611808008;0.9999384321462106
5.690996;1.0410196938227214;0.8332236193360973;0.8005442313383828;0.07276288443745514;0.06989807591329919;9.999743651576996;0.8095502687806196;0.09062500221276208;1.0432981000364345;0.9999804142824884;0.8146620665054579;0.9999362648861181
5.700996;1.0410175982905854;0.8332222062956324;0.8005447591930156;0.07276288496676188;0.06989807584278407;9.999759996634486;0.8095500973343327;0.09062500283113266;1.04329712806963;0.9999807029615422;0.8146630079574748;0.9999340805235407
5.710996;1.0410154560924016;0.8332208441819896;0.8005452495850713;0.07276288547328258;0.06989807578938995;9.999776812539293;0.8095499659674946;0.090625003463572;1.043296100033902;0.999981065424851;0.8146639863282222;0.9999318789105581
5.720996;1.04101327008052;0.8332195325439964;0.8005457038892292;0.07276288595483033;0.06989807575178188;9.999794088608443;0.8095498741230592;0.09062500410950158;1.0432950171238045;0.9999814993882381;0.8146650025878437;0.9999296616997604
5.730996;1.0410110423554844;0.8332182720105941;0.800546125014693;0.0727628864095022;0.06989807572934219;9.999811817012612;0.8095498210211928;0.09062500476779292;1.0432938799326228;0.9999820016124127;0.8146660572531581;0.9999274319372697
5.740996;1.0410087749579626;0.8332170650496951;0.8005465166958139;0.07276288683591582;0.06989807572209035;9.999829984409427;0.8095498063404877;0.090625005436694;1.043292688458198;0.9999825675316149;0.8146671505742955;0.9999251927992968
5.750996;1.041006470307203;0.833215915876342;0.8005468823676734;0.07276288723323339;0.06989807573041523;9.999848566567278;0.8095498303461043;0.09062500611398278;1.0432914424516173;0.9999831908752411;0.8146682828319832;0.9999229468961759
5.760996;1.0410041307691436;0.8332148292927423;0.8005472248412725;0.07276288760086301;0.06989807575481861;9.999867532471194;0.8095498932948038;0.09062500679711084;1.0432901417402238;0.9999838644177387;0.814669454250048;0.9999206966128938
5.770996;1.0410017582812265;0.8332138088268783;0.8005475468951504;0.072762887938218;0.06989807579576335;9.999886849224882;0.809549994844202;0.09062500748329738;1.043288786231182;0.9999845813233107;0.8146706648504319;0.9999184443533933
5.780996;1.0409993546433756;0.833212856004218;0.8005478523190218;0.07276288824474585;0.06989807585369474;9.99990647657125;0.8095501339949442;0.09062500816963573;1.0432873759227326;0.9999853356403174;0.8146719144131114;0.9999161924593876
5.790996;1.0409969220548168;0.8332119717299546;0.8005481462948595;0.07276288852001465;0.06989807592899108;9.999926357930278;0.8095503097850939;0.09062500885314745;1.0432859108860923;0.9999861222935104;0.8146732027389932;0.999913943332228
5.800996;1.0409944631726884;0.8332111578724509;0.8005484343462979;0.07276288876368836;0.06989807602170198;9.999946423111199;0.8095505221559303;0.09062500953072544;1.0432843911153047;0.9999869373294897;0.8146745297592525;0.9999116994464826
5.810996;1.0409919809101549;0.8332104173962207;0.8005487208314103;0.07276288897560335;0.0698980761315169;9.999966602272572;0.8095507720611579;0.09062501019909451;1.0432828163339098;0.9999877778087533;0.814675895129321;0.9999094632780151
5.820996;1.0409894789988916;0.8332097538747358;0.8005490080277117;0.07276288915605078;0.0698980762580917;9.999986838030013;0.8095510608641286;0.09062501085491528;1.0432811860538278;0.9999886414066815;0.8146772981884782;0.999907237751762
5.830996;1.0409869627750583;0.8332091713816614;0.8005492959372822;0.07276288930601886;0.06989807640118596;10.00000708681282;0.8095513898011217;0.09062501149481154;1.0432794999078465;0.9999895264416435;0.8146787384137834;0.9999050264656222
5.840996;1.0409844388956468;0.8332089626141127;0.8005498597828791;0.0727617692672334;0.06989700050287449;10.000027309049482;0.8095517599690045;0.0906250121152897;1.0432777576602574;0.999990432248844;0.8146802156874182;0.9999028328125155
5.850996;1.0409819142374255;0.8332085555296681;0.8005501437865584;0.07276176936207794;0.06989700067832046;10.00004745854872;0.8095521726726386;0.09062501271282086;1.0432759588721074;0.9999913592278633;0.814681730499337;0.9999006592472273
5.860996;1.0409793950326192;0.8332082421235678;0.8005504237043156;0.07276176943347641;0.06989700086969096;10.0000674809656;0.8095526296232785;0.09062501328397594;1.043274103142352;0.9999923081595721;0.8146832840857279;0.999898507917
5.870996;1.0409768868093656;0.8332080244516348;0.800550699302427;0.07276176948456921;0.06989700107673795;10.000087317043816;0.8095531328215253;0.0906250138254698;1.043272190913204;0.9999932795221037;0.8146848781131514;0.9998963814431082
5.880996;1.0409743946629393;0.833207902266493;0.8005509703890682;0.07276176951818857;0.06989700129903065;10.000106907092793;0.8095536842576903;0.09062501433428473;1.0432702237958014;0.9999942733769123;0.8146865141687659;0.9998942826350292
5.890996;1.0409719231515038;0.8332078737790024;0.8005512363461511;0.07276176953665074;0.06989700153596916;10.000126194320329;0.8095542853873611;0.09062501480785819;1.0432682042335069;0.9999952895252189;0.8146881936395315;0.9998922139273786
5.900996;1.0409694760422032;0.8332079367629333;0.8005514966428672;0.07276176954203434;0.06989700178683757;10.000145122492224;0.8095549366251742;0.09062501524404312;1.0432661348746504;0.9999963278836269;0.8146899180603432;0.99989017741025
5.910996;1.0409670565570681;0.8332080887056373;0.8005517514303426;0.07276176953652598;0.06989700205100073;10.000163634411129;0.8095556373432709;0.09062501564079967;1.0432640179873098;0.9999973889054118;0.814691689364584;0.9998881755125828
5.920996;1.0409646683350053;0.8332083265625833;0.8005520010875739;0.07276176952261867;0.06989700232807787;10.000181675344507;0.8095563862527655;0.09062501599596907;1.0432618555166184;0.9999984733672378;0.8146935095151866;0.9998862118286514
5.930996;1.04096231619576;0.8332086468973294;0.8005522456115731;0.07276176950316754;0.06989700261774899;10.000199196729525;0.8095571815357867;0.09062501630740565;1.0432596500753024;0.9999995815314966;0.8146953799503573;0.9998842910482694
5.940996;1.0409600057698545;0.8332090462509855;0.8005524851718742;0.0727617694812966;0.0698970029193888;10.000216156977867;0.8095580206775044;0.09062501657333286;1.0432574059670112;1.000000712676315;0.814697301319479;0.9998824178231323
5.950996;1.04095774264694;0.8332095217986991;0.8005527206294786;0.07276176946027162;0.06989700323196706;10.000232519726023;0.8095589007136702;0.09062501679252177;1.0432551288017633;1.0000018653462972;0.8146992729610902;0.9998805959911342
5.960996;1.0409555315700552;0.8332100723271095;0.8005529529777221;0.0727617694434325;0.06989700355413485;10.000248255055386;0.8095598190316704;0.0906250169641963;1.0432528245261645;1.000003037977955;0.8147012921660702;0.9998788293099532
5.970996;1.0409533756970617;0.8332106983181424;0.8005531831161495;0.07276176943409095;0.06989700388432868;10.000263343820908;0.8095607739304582;0.0906250170879873;1.0432504998638752;1.0000042294846883;0.8147033540435585;0.9998771226032257
5.980996;1.0409512769273255;0.8332114003348714;0.8005534126514314;0.07276176943535989;0.0698970042210325;10.000277778002932;0.8095617645923071;0.090625017163945;1.04324816301922;1.0000054394207814;0.8147054520730762;0.9998754817394391
5.990996;1.0409492374246199;0.8332121774564986;0.8005536445221451;0.07276176945013182;0.06989700456307583;10.000291555817643;0.809562790791772;0.0906250171923024;1.0432458225780166;1.0000066684056121;0.8147075792363137;0.9998739127939322
6.000996;1.040947260356028;0.8332130274875761;0.8005538826355043;0.07276176948125267;0.06989700490976;10.000304678194592;0.8095638525273212;0.09062501717322229;1.0432434857580566;1.000007919044044;0.8147097290478047;0.9998724211873937
6.010996;1.0409453487526166;0.8332139479850242;0.8005541308242915;0.07276176953160297;0.06989700526110676;10.000317154545783;0.809564949836047;0.09062501710688908;1.0432411578167795;1.000009196099187;0.8147118953352859;0.9998710107288863
6.020996;1.040943504184529;0.8332149366463911;0.8005543920263555;0.07276176960411967;0.0698970056181627;10.000329012973173;0.8095660828116124;0.09062501699361242;1.0432388425707593;1.0000105055878457;0.8147140711495816;0.9998696828708912
6.030996;1.0409417267667154;0.8332159910518637;0.8005546682799711;0.07276176970197239;0.0698970059827842;10.000340299154487;0.80956725150105;0.09062501683371345;1.0432365436853868;1.000011853533742;0.8147162480646433;0.999868436963738
6.040996;1.0409400156567838;0.8332171081871542;0.8005549610776812;0.07276176982856357;0.06989700635703275;10.00035106230814;0.8095684558534745;0.09062501662750735;1.0432342658572316;1.0000132449365637;0.8147184167326155;0.999867271322838
6.050996;1.0409383692538645;0.8332182837452728;0.8005552715950365;0.07276176998714652;0.06989700674273332;10.000361341786487;0.8095696955498869;0.0906250163755442;1.043232014427839;1.0000146832430732;0.8147205683678063;0.9998661841647126
6.060996;1.0409367852975586;0.8332195114079196;0.8005556007883687;0.07276177018043438;0.0698970071413811;10.000371162950577;0.8095709693234109;0.09062501607887667;1.0432297938915676;1.0000161700674284;0.8147226954429058;0.9998651740491503
6.070996;1.0409352608556626;0.833220783028278;0.8005559490925165;0.07276177041041924;0.0698970075543074;10.000380541798624;0.809572274544439;0.09062501573906775;1.043227607074538;1.0000177048347667;0.8147247913536734;0.999864239999578
6.080996;1.040933792722361;0.8332220898617313;0.8005563160274202;0.07276177067845462;0.0698970079828322;10.000389492823327;0.8095736077155435;0.09062401535805102;1.0432254552180846;1.0000192847857114;0.8147267391981605;0.9998633815332859
6.090996;1.0409323784980902;0.8332234233367382;0.8005567002969216;0.07276177098552687;0.06989700842819307;10.00039803361346;0.8095749652772861;0.09062401493814674;1.043223338127964;1.0000209058425338;0.814728757002433;0.9998625985719969
6.100996;1.0409310170656827;0.8332247747935773;0.8005570998523016;0.07276177133234014;0.06989700889137787;10.000406184337251;0.8095763440604836;0.09062401448215762;1.0432212545076105;1.0000225634549555;0.8147307299582922;0.999861891182575
6.110996;1.0409297079579574;0.833226135447886;0.8005575117578747;0.07276177171924006;0.06989700937302373;10.000413964082782;0.8095777413088178;0.09062401399334967;1.043219202772889;1.0000242521905938;0.8147326547480778;0.9998612595984556
6.120996;1.0409284507716123;0.8332274967992825;0.8005579325102729;0.07276177214626171;0.06989700987337459;10.000421386240058;0.809579154343891;0.09062401347537798;1.0432171817265825;1.0000259649506085;0.814734527930003;0.9998607047424273
6.130996;1.0409272450364284;0.8332288508161886;0.8005583588035414;0.07276177261307179;0.06989701039239155;10.000428456705334;0.8095805798423937;0.09062401293211429;1.0432151905965583;1.0000276937829413;0.8147363460390411;0.9998602289565437
6.140996;1.0409260900458488;0.8332301902498391;0.8005587880372429;0.07276177311878179;0.06989701092999555;10.000435177642569;0.8095820131571121;0.09062401236732517;1.0432132284596713;1.0000294320259502;0.8147381060042579;0.999859836510393
6.150996;1.040924984697109;0.8332315089502026;0.8005592181640048;0.07276177366208546;0.06989701148606266;10.000441552742066;0.8095834484898866;0.09062401178452402;1.0432112934966185;1.0000311752787188;0.8147398052265367;0.9998595332647247
6.160996;1.040923927553916;0.8332328015809415;0.8005596476478233;0.07276177424164214;0.06989701206007894;10.000447588911188;0.8095848796540986;0.09062401118715024;1.043209382990094;1.0000329204320648;0.81474144119665;0.9998593255779766
6.170996;1.0409229171129624;0.8332340633163184;0.800560075985768;0.07276177485626624;0.06989701265093533;10.00045329523305;0.809586300508037;0.09062401057879481;1.0432074941975746;1.0000346644018732;0.8147430111146515;0.9998592196212691
6.180996;1.040921951865548;0.8332352901323751;0.8005605037626047;0.07276177550487664;0.0698970132571545;10.000458681535088;0.8095877053097222;0.09062400996327932;1.0432056251144666;1.0000364033653235;0.8147445114991875;0.9998592214858316
6.190996;1.0409210296665383;0.8332364794277134;0.8005609319157992;0.07276177618629308;0.06989701387716006;10.000463757519288;0.8095890894092479;0.09062400934460672;1.0432037749023364;1.0000381329048669;0.8147459381151463;0.999859337320503
6.200996;1.0409201472744671;0.8332376301535468;0.8005613610481319;0.07276177689895831;0.0698970145092655;10.000468531455304;0.809590449368696;0.09062400872678215;1.0432019444085323;1.000039849291875;0.8147472867500937;0.9998595732143951
6.210996;1.0409193008250874;0.8332387419022881;0.8005617912512802;0.07276177764091028;0.06989701515161434;10.000473005197302;0.8095917821711531;0.09062400811353545;1.0432001358805563;1.000041550198944;0.8147485542558469;0.9998599351951369
6.220996;1.0409184862735354;0.8332398136164315;0.8005622224101108;0.07276177841008653;0.0698970158022143;10.000477171130067;0.8095930845529458;0.09062400750815502;1.0431983514966054;1.0000432337610217;0.8147497389792272;0.999860429447597
6.230996;1.0409176992739024;0.8332408429425567;0.800562654537905;0.07276177920453726;0.0698970164590711;10.000481022055123;0.8095943526703762;0.0906240069135256;1.0431965922744526;1.0000448970955127;0.8147508405624538;0.9998610623299043
6.240996;1.0409169351121421;0.833241826482576;0.8005630875966491;0.07276178002235921;0.0698970171204064;10.000484566009364;0.8095955818867523;0.09062400633222273;1.0431948579887058;1.000046535249367;0.8147518593180382;0.9998618395872328
6.250996;1.040916188917516;0.8332427604716406;0.8005635207502462;0.07276178086162591;0.06989701778469813;10.000487830615917;0.8095967672783512;0.09062400576655077;1.0431931475446294;1.0000481410890305;0.814752795300395;0.9998627648170232
6.260996;1.040915455900664;0.8332436413285224;0.8005639517643401;0.07276178172038972;0.06989701845047812;10.000490859708536;0.8095979045534105;0.0906240052184559;1.0431914593691423;1.000049706344721;0.814753647971308;0.999863838832107
6.270996;1.0409147316995386;0.8332444657390187;0.8005643775610856;0.07276178259651546;0.06989701911621009;10.000493708856744;0.8095989902305025;0.09062400468939862;1.0431897916053054;1.0000512227209863;0.8147544169051881;0.9998650609157378
6.280996;1.0409140127205365;0.8332452303255801;0.8005647957131238;0.07276178348741162;0.06989701978044822;10.000496439077724;0.8096000211523416;0.09062400418036563;1.0431881427791745;1.0000526820817415;0.8147551025021761;0.9998664302658705
6.290996;1.0409132959155558;0.8332459315086481;0.8005652055197116;0.07276178439006233;0.06989702044202244;10.000499109066538;0.809600994006425;0.09062400369196169;1.0431865129723652;1.000054076477852;0.8147557062098321;0.9998679462149567
6.300996;1.0409125782820665;0.8332465658764113;0.8005656077937019;0.07276178530136351;0.06989702109999216;10.000501769773114;0.809601905109252;0.09062400322450499;1.0431849041747867;1.0000553989447931;0.8147562305160659;0.9998696075827682
6.310996;1.040911857054296;0.833247130763916;0.8005660037635878;0.07276178621829703;0.06989702175355333;10.00050446577148;0.8096027507828606;0.09062400277820559;1.0431833194187141;1.0000566444459829;0.8147566784284059;0.9998714118970082
6.320996;1.0409111307344199;0.8332476246491332;0.8005663943105704;0.07276178713781659;0.06989702240208372;10.000507242229377;0.8096035279988769;0.09062400235332924;1.0431817614986059;1.0000578097764816;0.8147570523625443;0.9998733551475829
6.330996;1.040910400044035;0.833248046978612;0.80056678012747;0.07276178805676864;0.06989702304511271;10.000510149493875;0.8096042344576467;0.09062400195007247;1.0431802322870576;1.0000588925564584;0.8147573534301544;0.9998754318415688
6.340996;1.0409096680253132;0.8332483974736373;0.800567162140036;0.07276178897191204;0.06989702368203111;10.000513239647805;0.8096048686278889;0.09062400156826314;1.0431787335794085;1.00005989049046;0.8147575821220994;0.9998776347617924
6.350996;1.0409089394490487;0.8332486756116279;0.8005675412509866;0.07276178987982479;0.06989702431191715;10.000516559585538;0.8096054304352902;0.09062400120735593;1.0431772687015415;1.0000608011337966;0.8147577394460412;0.9998799552646289
6.360996;1.0409082199711075;0.8332488808066093;0.8005679173870821;0.07276179077677133;0.06989702493382004;10.00052014671;0.8096059216856432;0.0906240008666807;1.043175842520648;1.0000616216286573;0.8147578269529514;0.999882384533868
6.370996;1.0409075152422647;0.8332490133485007;0.800568288943688;0.07276179165874391;0.06989702554711569;10.000524025225713;0.8096063456503452;0.09062400054556505;1.0431744598426025;1.000062348671973;0.8147578465065338;0.999884914409911
6.380996;1.040906830217527;0.8332490754227514;0.8005686531679345;0.07276179252159803;0.06989702615155799;10.000528201802089;0.8096067066308433;0.09062400024338198;1.0431731245863936;1.000062979060911;0.8147578007809437;0.9998875373650818
6.390996;1.040906168750908;0.8332490709497393;0.8005690068442696;0.07276179336114698;0.06989702674711258;10.000532666183592;0.8096070101136695;0.09062399995965868;1.0431718400989864;1.0000635100798552;0.8147576934366847;0.9998902463349479
6.400996;1.0409055332866919;0.8332490046157276;0.8005693468970488;0.07276179417327171;0.06989702733365634;10.000537400007987;0.8096072631801516;0.09062399969415517;1.043170609350588;1.0000639392777013;0.8147575287539116;0.9998930345204073
6.410996;1.0409049250752391;0.8332488815593757;0.8005696706598967;0.07276179495408207;0.06989702791070246;10.000542387588151;0.8096074742735996;0.09062399944679443;1.0431694349852345;1.0000642645132727;0.8147573111937761;0.999895895190872
6.420996;1.0409043450870714;0.8332487073090641;0.8005699757358911;0.07276179569997934;0.06989702847740609;10.00054762161054;0.8096076518472654;0.09062399921741686;1.0431683194472903;1.00006448471521;0.8147570446480742;0.9998988218823046
6.430996;1.040903794609976;0.8332484871905194;0.8005702599603622;0.07276179640746985;0.0698970290327209;10.000553104386794;0.8096078031478319;0.09062399900569013;1.043167264757947;1.000064600387437;0.8147567320826327;0.9999018092389269
6.440996;1.040903275365102;0.8332482260742462;0.8005705214625058;0.07276179707296707;0.06989702957539856;10.00055884521543;0.8096079347057582;0.0906239988114816;1.0431662719592272;1.0000646131156392;0.8147563760104402;0.999904853704489
6.450996;1.0409027896304703;0.8332479285425786;0.8005707586392686;0.07276179769287529;0.06989703010390295;10.000564853672602;0.8096080535261516;0.09062399863524745;1.043165341140132;1.0000645248154982;0.8147559785683754;0.9999079531050702
6.460996;1.0409023398604895;0.8332475984150273;0.8005709701477995;0.07276179826373169;0.06989703061640747;10.000571134280323;0.8096081672070071;0.09062399847787675;1.0431644722259819;1.0000643378077196;0.8147555408614131;0.999911105659553
6.470996;1.0409019281096892;0.8332472384273594;0.8005711548720646;0.07276179878228708;0.06989703111077956;10.000577685909981;0.8096082833977631;0.09062399834019595;1.0431636654197063;1.0000640552685178;0.8147550626184096;0.9999143093129327
6.480996;1.0409015562818698;0.833246851090746;0.8005713120236376;0.07276179924575624;0.0698970315845167;10.000584503567602;0.8096084093703901;0.0906239982226072;1.0431629211844073;1.0000636810276116;0.8147545425217817;0.9999175619180685
6.490996;1.040901226457487;0.8332464395152867;0.8005714413779024;0.07276179965206121;0.06989703203483781;10.000591578855499;0.8096085515351981;0.09062399812489545;1.0431622403519503;1.0000632187125225;0.8147539786855833;0.999920862117273
6.500996;1.0409009402009375;0.833246007370549;0.8005715434238687;0.07276179999983287;0.06989703245904179;10.000598897789445;0.809608715117285;0.09062399804612947;1.0431616240226582;1.0000626709142237;0.8147533690334448;0.9999242093708091
6.510996;1.040900697643265;0.8332455584833535;0.8005716195269046;0.0727618002883125;0.06989703285493314;10.000606444641118;0.8096089042329927;0.09062399798483932;1.043161072828797;1.0000620392125363;0.8147527118726077;0.9999276027487481
6.520996;1.0409004979301624;0.8332450963300086;0.8005716718214956;0.07276180051713073;0.06989703322103767;10.000614215966321;0.8096091220354853;0.09062399793943778;1.0431605860540714;1.000061324850435;0.8147520066416227;0.999931040124132
6.530996;1.040900340972851;0.8332446236012433;0.800571702451267;0.07276180068599197;0.06989703355644349;10.000622228768261;0.8096093707300056;0.09062399790844919;1.0431601613412365;1.0000605290076359;0.8147512543745572;0.9999345180929688
6.540996;1.0409002287174012;0.8332441419638369;0.8005717128713085;0.0727618007945687;0.06989703386040627;10.00063051081567;0.8096096514522474;0.0906239978903226;1.0431597948265954;1.0000596527065597;0.814750457443952;0.9999380316850006
6.550996;1.0409001649705008;0.8332436519850405;0.8005717039630852;0.07276180084264386;0.06989703413221537;10.000639084365083;0.8096099640711493;0.0906239978831703;1.0431594817380963;1.0000586967337937;0.8147496183539744;0.9999415740207972
6.560996;1.0409001543519665;0.8332431532245828;0.8005716766733441;0.07276180083032327;0.06989703437136993;10.000647958845223;0.8096103069916805;0.09062399788479536;1.0431592174297395;1.0000576613965366;0.8147487385785824;0.9999451363337282
6.570996;1.0409002014436608;0.8332426443904319;0.8005716326410555;0.07276180075820454;0.06989703457749019;10.000657127525688;0.8096106770046364;0.09062399789297121;1.043158997994799;1.0000565466693334;0.814747818739905;0.9999487080851693
6.580996;1.0409003109365638;0.8332421236264493;0.8005715743652698;0.07276180062744136;0.06989703474996199;10.000666559591892;0.8096110695849276;0.09062399790576829;1.043158820606502;1.0000553530516736;0.8147468593437208;0.9999522772509731
6.590996;1.0409004883279174;0.8332415889401059;0.8005715048026628;0.07276180043962495;0.06989703488800754;10.000676200819814;0.8096114797015492;0.09062399792171419;1.0431586837373397;1.000054081861652;0.8147458609433131;0.9999558313006696
6.600996;1.040900740143261;0.8332410382480628;0.8005714267237206;0.07276180019651651;0.06989703499131941;10.000685986554213;0.8096119024192564;0.09062399793968694;1.0431585867746078;1.0000527344735564;0.8147448242669791;0.9999593584297203
6.610996;1.0409010733761597;0.8332404690007902;0.8005713421199032;0.07276179989987201;0.0698970350605956;10.000695850622108;0.8096123330549647;0.09062399795860934;1.0431585294621224;1.0000513116400258;0.8147437509569203;0.9999628478698712
6.620996;1.0409014941714592;0.8332398781814857;0.8005712520270626;0.07276179955135101;0.06989703509750234;10.000705731153646;0.8096127672143076;0.0906239979772075;1.0431585115022195;1.0000498135289286;0.8147426445231098;0.9999662895807907
6.630996;1.040902006395014;0.833239262796938;0.8005711567346482;0.07276179915242657;0.06989703510426008;10.000715580781543;0.8096132006516371;0.09062399799402941;1.0431585320628354;1.0000482400732327;0.8147415103885405;0.9999696744535505
6.640996;1.0409026115190825;0.8332386201934044;0.8005710559700251;0.07276179870444355;0.06989703508331076;10.00072537205533;0.8096136291003045;0.09062399800744675;1.0431585892989246;1.0000465912174867;0.8147403546332918;0.9999729946092731
6.650996;1.0409033098789215;0.8332379478666748;0.8005709492953688;0.07276179820875063;0.06989703503726073;10.000735091041415;0.8096140485923087;0.09062399801548138;1.043158680699971;1.0000448669527078;0.8147391826721193;0.9999762430057965
6.660996;1.040904101568319;0.8332372432621277;0.8005708369290768;0.07276179766690262;0.06989703496877485;10.000744723618974;0.8096144559551207;0.09062399801567451;1.043158804345936;1.000043067130563;0.8147379991939092;0.9999794128456543
6.670996;1.0409049862122313;0.8332367923324898;0.8005709971067884;0.07276067692099814;0.0698959588225082;10.000754245394281;0.8096148491065039;0.09062399800519666;1.0431589594798558;1.0000411912982927;0.8147368090050849;0.9999824973399632
6.680996;1.0409059625005745;0.8332360169231215;0.8005708780851593;0.07276067629375604;0.06989595871556979;10.000763623612691;0.8096152273881938;0.09062399798129887;1.0431591457989313;1.000039239047282;0.814735617480619;0.999985489525457
6.690996;1.04090702816746;0.8332352044052306;0.8005707591507621;0.07276067562817966;0.06989595859152006;10.00077282390898;0.809615591611825;0.09062399794171876;1.0431593625122928;1.0000372108645854;0.8147344304555372;0.9999883818747725
6.700996;1.0409081804094074;0.8332343551419308;0.8005706436381635;0.07276067492726619;0.06989595845139014;10.000781811067334;0.8096159435761362;0.09062399788460827;1.0431596078311358;1.0000351087115873;0.8147332537063284;0.999991166307635
6.710996;1.0409094164573156;0.8332334707452371;0.800570536093563;0.07276067419393424;0.0698959582962925;10.000790545445907;0.8096162856536187;0.09062399780828792;1.0431598793073105;1.0000329361392732;0.8147320919490745;0.9999938352553959
6.720996;1.0409107339702366;0.8332325535716857;0.800570441394954;0.07276067343083914;0.0698959581276246;10.00079898277234;0.8096166206612391;0.09062399771117183;1.0431601748362958;1.0000306983213352;0.8147309484481616;0.9999963828727855
6.730996;1.040912131113974;0.8332316064155061;0.8005703636715917;0.07276067263997792;0.06989595794711309;10.000807080262804;0.8096169513703925;0.09062399759181217;1.0431604934184044;1.0000284016243504;0.8147298255470462;0.999998805067311
6.740996;1.0409136062590665;0.8332306322127266;0.8005703057156547;0.07276067182248665;0.06989595775677179;10.0008148013923;0.8096172796653933;0.09062399744900917;1.0431608350629489;1.0000260524677167;0.8147287247615783;1.0000010990904136
6.750996;1.040915157360086;0.833229633279664;0.8005702686552062;0.07276067097899887;0.06989595755887582;10.000822113407565;0.8096176063306421;0.09062399728197053;1.0431611996133838;1.0000236561754003;0.8147276460789618;1.00000326370862
6.760996;1.0409167814611373;0.8332286108266768;0.8005702521135712;0.07276067011032619;0.06989595735587603;10.000828984936069;0.8096179314971658;0.09062399709042858;1.0431615857798704;1.0000212166357494;0.81472658737437;1.0000052992344985
6.770996;1.040918474785408;0.833227565581353;0.8005702549578506;0.07276066921786836;0.06989595715017159;10.00083539075651;0.809618255212246;0.09062399687457019;1.0431619917450705;1.000018736999278;0.8147255448075332;1.000007206961992
6.780996;1.0409202329832237;0.8332264989092526;0.8005702758693471;0.0727606683035655;0.06989595694382573;10.000841320711089;0.8096185778980503;0.09062399663487347;1.0431624161322186;1.0000162206424414;0.8147245140203401;1.0000089882737595
6.790996;1.0409220509935333;0.8332254133957239;0.8005703135387908;0.07276066736969257;0.06989595673844726;10.000846783994309;0.8096189001281284;0.09062399637209956;1.0431628581374244;1.0000136712578;0.8147234909225439;1.0000106438147305
6.800996;1.040923923067066;0.8332243128500225;0.8005703667255941;0.0727606664187648;0.06989595653537481;10.00085180586847;0.8096192220352116;0.09062399608727656;1.043163317238086;1.0000110923619734;0.8147224716583011;1.0000121732851683
6.810996;1.0409258431629866;0.8332232020851248;0.8005704340781251;0.07276066545346704;0.06989595633589615;10.000856419940984;0.809619543288811;0.09062399578148221;1.0431637927662807;1.0000084873510058;0.8147214524066261;1.000013575661552
6.820996;1.0409278051300748;0.8332220861976999;0.8005705140469054;0.0727606644763646;0.06989595614119264;10.000860659432853;0.8096198634063524;0.09062399545579947;1.0431642837426016;1.0000058599095847;0.8147204295722696;1.0000148494927292
6.830996;1.0409298026490157;0.8332209692677207;0.8005706051098269;0.07276066348951725;0.06989595595213945;10.000864554185995;0.809620182028791;0.09062399511157178;1.043164789408811;1.0000032138969395;0.8147194003375311;1.000015993008968
6.840996;1.0409318293067256;0.8332198535805404;0.8005707059821532;0.07276066249439751;0.06989595576930072;10.000868136040925;0.809620499408799;0.0906239947504474;1.0431653096643416;1.000000552410331;0.8147183627415998;1.0000170038917922
6.850996;1.0409338788960498;0.8332187402622251;0.8005708157503323;0.07276066149218623;0.06989595559317277;10.000871446080621;0.8096208169126311;0.09062399437406835;1.043165844532797;0.9999978768909623;0.8147173147291442;1.000017879804012
6.860996;1.0409359456466678;0.8332176303219271;0.8005709338082154;0.07276066048405914;0.0698959554243202;10.000874531800573;0.8096211368206907;0.09062399398376203;1.0431663932862065;0.9999951876279658;0.8147162529064976;1.000018619787933
6.870996;1.040938023937557;0.8332165248050634;0.8005710594903946;0.07276065947114436;0.06989595526323757;10.00087743277755;0.8096214613643211;0.09062399358048279;1.0431669540292672;0.9999924852089117;0.8147151721406656;1.0000192246819855
6.880996;1.0409401076866904;0.8332154245876822;0.8005711920030439;0.0727606584543853;0.06989595511026357;10.000880169994222;0.8096217916515829;0.0906239931649096;1.0431675235526336;0.9999897713465452;0.8147140662838156;1.0000196964184256
6.890996;1.040942190278262;0.8332143306249229;0.8005713310491224;0.07276065743461331;0.06989595496581352;10.000882745200114;0.8096221271510528;0.09062399273742174;1.0431680972402309;0.9999870486320268;0.8147129295561842;1.0000200375123678
6.900996;1.040944265095841;0.8332132441912179;0.8005714771656113;0.07276065641267204;0.0698959548308002;10.000885145622053;0.8096224664244791;0.09062399229804395;1.0431686695990479;0.9999843199492783;0.8147117578267409;1.0000202506973537
6.910996;1.0409463257761598;0.8332121667808203;0.8005716309957815;0.07276065538945743;0.06989595470674928;10.000887351963852;0.809622808608708;0.09062399184664392;1.0431692359074307;0.9999815885469203;0.8147105487075674;1.0000203384793998
6.920996;1.0409483659343153;0.8332111000036051;0.8005717925947342;0.07276065436598858;0.06989595459533231;10.000889345369835;0.8096231539578118;0.09062399138330231;1.0431697937251552;0.9999788584623988;0.8147093007059188;1.0000203032154236
6.930996;1.0409503787140455;0.8332100455424196;0.8005719613512015;0.0727606533435152;0.06989595449782747;10.000891105245955;0.8096235031173278;0.09062399090864603;1.0431703426460708;0.9999761339371387;0.8147080129973718;1.000020147703004
6.940996;1.0409523561487786;0.83320900514147;0.8005721358752064;0.07276065232350036;0.06989595441500482;10.000892599292719;0.809623856119395;0.09062399042391903;1.0431708832433162;0.9999734183119706;0.8147066854713529;1.0000198753707121
6.950996;1.0409542886417764;0.8332079806151608;0.8005723141813103;0.07276065130733;0.06989595434726789;10.000893778362103;0.8096242118986489;0.09062398993064592;1.0431714167152557;0.9999707138305345;0.8147053181304802;1.0000194897689025
6.960996;1.0409561653755939;0.8332069739621752;0.8005724944996754;0.07276065029586595;0.06989595429468788;10.00089458077536;0.8096245684375835;0.09062398943019472;1.0431719445229102;0.9999680219440009;0.8147039108627087;1.0000189941697948
6.970996;1.0409579755373732;0.8332059876755771;0.800572675962234;0.07276064928924092;0.06989595425683327;10.000894939181139;0.8096249230052894;0.09062398892367955;1.0431724671307838;0.9999653435425903;0.8147024642728363;1.000018391789548
6.980996;1.0409597094331344;0.833205024820292;0.800572858549951;0.07276064828700465;0.06989595423267174;10.000894784773962;0.8096252726565797;0.0906239884122514;1.043172982708925;0.9999626793566317;0.8147009808887137;1.0000176861954173
6.990996;1.0409613592403482;0.8332040887320443;0.8005730422452583;0.07276064728839236;0.06989595422076948;10.000894052809045;0.8096256152923083;0.09062398789739456;1.0431734872249407;0.9999600306693187;0.8146994654959872;1.0000168814642894
7.000996;1.0409629194017236;0.8332031826396861;0.8005732258673396;0.0727606462926473;0.06989595421956468;10.000892692398772;0.8096259500234609;0.09062398738090227;1.0431739759753853;0.999957400228864;0.8146979240870791;1.0000159822030767
7.010996;1.0409643862657436;0.8332023091935495;0.8005734066029387;0.07276064529926234;0.06989595422745389;10.000890670492002;0.8096262762334072;0.09062398686470027;1.043174445040157;0.999954792614441;0.8146963628696837;1.0000149932200104
7.020996;1.0409657571706634;0.8332014701178235;0.8005735806959752;0.07276064430796983;0.06989595424281084;10.000887965200773;0.8096265929736088;0.09062398635077666;1.0431748916182857;0.999952213748438;0.81469478819773;1.0000139184330172
7.030996;1.0409670296992486;0.833200666599663;0.8005737446061331;0.07276064331860271;0.06989595426406778;10.000884558566314;0.8096268996522886;0.09062398584122777;1.04317531384609;0.999949670145627;0.8146932061174197;1.000012760145865
7.040996;1.0409682019329887;0.8331999000507145;0.8005738955950736;0.07276064233094125;0.06989595428979746;10.00088043401101;0.8096271967753988;0.09062398533829398;1.043175710743513;0.9999471682064405;0.8146916209267614;1.0000115199171038
7.050996;1.0409692738100174;0.8331991721802837;0.8005740312620961;0.07276064134469558;0.06989595431879826;10.000875576620338;0.8096274855562586;0.09062398484425739;1.0431760820230622;0.9999447138162996;0.8146900342116525;1.000010199798401
7.060996;1.040970247972134;0.8331984846329484;0.8005741488418793;0.07276064035973881;0.06989595435015329;10.000869974009957;0.8096277669947108;0.09062398436126466;1.0431764277783349;0.9999423123897258;0.814688445628453;1.0000088025223304
7.070996;1.0409711290752466;0.8331978390547705;0.8005742452264522;0.07276063937627933;0.06989595438323981;10.000863615067994;0.8096280417011594;0.09062398389117236;1.0431767483869314;0.9999399688133093;0.8146868544474904;1.0000073310865862
7.080996;1.0409719224352276;0.8331972372526966;0.8005743173765723;0.0727606383947606;0.06989595441774825;10.000856489384443;0.8096283106021818;0.09062398343548758;1.043177044534884;0.9999376870362067;0.8146852600700915;1.0000057883867484
7.090996;1.0409726325604833;0.8331966808918218;0.8005743623963556;0.07276063741579453;0.06989595445369143;10.00084859210826;0.8096285753578695;0.09062398299547562;1.0431773168956602;0.9999354698963401;0.8146836615169532;1.0000041769143537
7.100996;1.0409732617557295;0.833196171249403;0.8005743771820784;0.0727606364402528;0.0698959544913774;10.000839928254205;0.8096288378500596;0.09062398257223805;1.0431775653594184;0.9999333194404112;0.8146820568777127;1.0000024987742742
7.110996;1.0409738097792356;0.8331957097124162;0.8005743584921673;0.07276063546916527;0.06989595453135408;10.000830506309091;0.8096290998049608;0.09062398216649943;1.0431777884243543;0.9999312374035757;0.8146804431970948;1.000000756677649
7.120996;1.040974274910879;0.8331952984710894;0.8005743036252456;0.0727606345034335;0.0698959545743384;10.000820327252331;0.809629363111641;0.09062398177830305;1.0431779830180201;0.9999292256602829;0.8146788171829082;0.9999989554484721
7.130996;1.040974655394199;0.8331949403676625;0.8005742106150726;0.07276063354382616;0.06989595462112894;10.000809383623082;0.8096296299600259;0.09062398140707464;1.0431781449378155;0.9999272863353089;0.8146771765258041;0.9999971021431894
7.140996;1.0409749501410095;0.8331946380488042;0.8005740781889175;0.07276063259128673;0.06989595467261517;10.00079766647226;0.8096299024655714;0.09062398105202092;1.043178270204201;0.9999254215636255;0.8146755204465511;0.9999952045897896
7.150996;1.0409751585329188;0.8331943933778561;0.8005739062029029;0.07276063164718974;0.06989595473007179;10.000785170436176;0.8096301822320097;0.09062398071241425;1.0431783559556542;0.9999236334654027;0.814673848985775;0.9999932703617124
7.160996;1.0409752802437071;0.8331942077083934;0.8005736959828126;0.07276063071332074;0.06989595479547885;10.000771897111873;0.8096304702311277;0.09062398038757878;1.0431783993471402;0.9999219244040242;0.8146721623991976;0.9999913069374918
7.170996;1.0409753159518067;0.8331940827093866;0.8005734503366697;0.07276062979161102;0.06989595487138443;10.000757855609692;0.8096307669260807;0.09062398007678793;1.0431783958811243;0.9999202970229707;0.814670461306869;0.999989322181229
7.180996;1.040975268428783;0.8331940206247653;0.8005731731640864;0.07276062888399364;0.0698959549603823;10.000743058151652;0.8096310722149033;0.09062397977930489;1.0431783393484824;0.9999187537073131;0.8146687467563486;0.9999873243698681
7.190996;1.040975142857419;0.8331940233254406;0.8005728685533029;0.07276062799244964;0.06989595506479744;10.000727517153585;0.8096313850491536;0.09062397949444356;1.0431782230355853;0.9999172958788473;0.8146670199617061;0.9999853216230054
7.200996;1.0409749460215423;0.8331940909418435;0.8005725400834591;0.07276062711886377;0.0698959551869281;10.000711244414722;0.8096317032498199;0.09062397922153738;1.0431780412013756;0.9999159241236252;0.814665282222003;0.9999833215428877
7.210996;1.0409746849789674;0.8331942214613861;0.8005721907851844;0.07276062626478669;0.06989595532935199;10.00069424713262;0.8096320238829801;0.09062397896007314;1.0431777903878103;0.9999146392305354;0.8146635349573067;0.9999813314497247
7.220996;1.0409743663969753;0.8331944117200094;0.8005718235089982;0.07276062543144804;0.0698959554946726;10.000676526554956;0.8096323434685825;0.09062397871004582;1.043177469515483;0.9999134428475874;0.8146617795365582;0.9999793583380734
7.230996;1.0409739968727634;0.8331946589422794;0.8005714412441957;0.07276062462000332;0.06989595568499662;10.000658085153425;0.8096326579270821;0.09062397847211975;1.0431770787088126;0.9999123371485401;0.8146600169472253;0.9999774085483648
7.240996;1.0409735831483073;0.83319496162054;0.8005710471544399;0.07276062383177957;0.06989595590176766;10.000638932549885;0.8096329630661824;0.09062397824731849;1.043176618481206;0.9999113242800942;0.8146582477037598;0.9999754882091457
7.250996;1.040973131579869;0.833195319390345;0.8005706446271444;0.07276062306832921;0.06989595614601851;10.000619083354131;0.8096332550889075;0.09062397803667518;1.0431760900269236;0.9999104058916135;0.814656472518535;0.999973604265748
7.260996;1.0409726473326235;0.8331957325038213;0.8005702372555884;0.07276062233133056;0.06989595641866501;10.00059855761313;0.8096335302537178;0.09062397784133935;1.0431754956728239;0.9999095826418103;0.8146546930633466;0.9999717646723105
7.270996;1.040972134029161;0.8331962012997978;0.8005698281793688;0.07276062162247275;0.06989595672046907;10.000577387592207;0.8096337840547999;0.09062397766284565;1.0431748385113409;0.9999088542008776;0.814652911449902;0.9999699773294036
7.280996;1.0409715942236542;0.8331967257597838;0.8005694191087187;0.07276062094339736;0.06989595705180844;10.000555618736641;0.8096340109964874;0.09062397750317004;1.0431741213736492;0.9999082198604782;0.8146511292652678;0.999968249182847
7.290996;1.0409710302023327;0.8331973052412428;0.8005690101057467;0.07276062029567629;0.06989595741273025;10.000533304460546;0.8096342055133419;0.09062397736461669;1.0431723462369773;0.9999076790862444;0.8146493479383043;0.9999665866790047
7.300996;1.0409704442887286;0.8331979383780738;0.8005686002721171;0.07276061968076368;0.06989595780319786;10.000510505495802;0.8096343630982576;0.0906239772495934;1.043171514492575;0.9999072316974543;0.8146475696634082;0.999964996781976
7.310996;1.0409698387494775;0.8331986230419058;0.8005681884621568;0.07276061909988432;0.06989595822306496;10.000487290639393;0.8096344804800226;0.09062397716037239;1.0431706273308718;0.9999068775267284;0.814645797372122;0.9999634870796449
7.320996;1.0409692160523518;0.8331993564070949;0.8005677733928392;0.07276061855389156;0.06989595867182195;10.000463731284764;0.8096345548937992;0.09062397709900248;1.0431696861058044;0.9999066155719372;0.8146440343318437;0.9999620649864279
7.330996;1.0409685792829717;0.8332001354406514;0.8005673536620507;0.07276061804327782;0.06989595914846501;10.000439896214706;0.8096345831717635;0.090623977067427;1.0431686926646833;0.9999064436676228;0.8146422839615587;0.9999607372343724
7.340996;1.0409679318900389;0.8332009575680873;0.8005669283064882;0.07276061756844904;0.06989595965159254;10.000415853569471;0.809634561257581;0.09062397706761709;1.0431676490834954;0.9999063592819516;0.8146405492834631;0.9999595098073939
7.350996;1.040967277110267;0.833201820671872;0.8005664972012904;0.07276061713000133;0.06989596017952165;10.000391677213035;0.8096344844963617;0.09062397710145302;1.0431665572617754;0.9999063604785983;0.8146388321290157;0.9999583877562002
7.360996;1.040966617527248;0.833202722293891;0.8005660608968311;0.07276061672874722;0.06989596073024026;10.00036745339848;0.8096343487809863;0.09062397717046489;1.0431654189523922;0.9999064460130791;0.8146371327986098;0.9999573754202374
7.370996;1.0409659545623267;0.8332036588817894;0.8005656205336757;0.07276061636560378;0.06989596130132263;10.000343281701763;0.8096341517077358;0.09062397727582622;1.0431642359014475;0.9999066144202199;0.8146354503167571;0.9999564772349058
7.380996;1.0409652883027702;0.8332046259304917;0.8005651777881654;0.0727606160413455;0.06989596188996448;10.00031926795228;0.8096338925718238;0.09062397741858429;1.043163010085868;0.999906862925284;0.814633782948658;0.9999556980865436
