time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.390996;1.0409646176947052;0.833205618846954;0.8005647345061532;0.07276061575614398;0.06989596249312705;10.000295515954406;0.8096335715269972;0.09062397759971377;1.0431617441799133;0.9999071872969297;0.8146321288505677;0.9999550428647535
7.400996;1.0409639406897693;0.8332066337240173;0.8005642923026017;0.072760615509254;0.06989596310768643;10.00027212041553;0.8096331891418332;0.09062397781997662;1.0431604418441487;0.9999075825748142;0.8146304869741917;0.9999545156746553
7.410996;1.0409632545032768;0.8332076679265012;0.800563852130718;0.07276061529918632;0.06989596373049761;10.000249161283918;0.8096327467069291;0.09062397807990027;1.0431591075314706;0.999908043944174;0.8146288577009136;0.9999541190469409
7.420996;1.0409625562574225;0.8332087203803031;0.8005634136796362;0.07276061512415605;0.06989596435844442;10.000226703313086;0.8096322468507914;0.09062397837997994;1.0431577459530652;0.9999085675053949;0.8146272426290873;0.9999538535564007
7.430996;1.0409618439439414;0.8332097911873354;0.8005629752704091;0.07276061498246433;0.0698959649885029;10.000204796349458;0.8096316937275455;0.09062397872095843;1.0431563618853037;0.999909150481469;0.8146256439537992;0.9999537178335738
7.440996;1.0409611169861213;0.8332108812013;0.8005625344036363;0.0727606148727661;0.0698959656177418;10.000183469965767;0.8096310922706609;0.09062397910378765;1.0431549607307269;0.9999097904847492;0.8146240640163089;0.9999537085913943
7.450996;1.0409603760820416;0.8332119918010419;0.8005620882942067;0.0727606147942282;0.0698959662434106;10.000162731214084;0.8096304472786149;0.09062397952925458;1.0431535489999229;0.9999104846815678;0.814622505188912;0.9999538209945995
7.460996;1.04095962273619;0.8332131244123817;0.8005616343699403;0.07276061474651684;0.06989596686316348;10.000142575143082;0.8096297631416071;0.09062397999786387;1.0431521343589722;0.9999112295342639;0.8146209701030127;0.9999540495920097
7.470996;1.0409588585923346;0.8332142799463632;0.8005611706978503;0.07276061472962798;0.06989596747502486;10.0001229986613;0.8096290436348655;0.09062398051002118;1.0431507254924495;0.9999120206396686;0.8146194617543604;0.9999543889938257
7.480996;1.0409580851788582;0.8332154578884234;0.8005606960074382;0.07276061474362974;0.06989596807711557;10.00010400613215;0.809628291540276;0.09062398106604871;1.043149331456313;0.999912853006238;0.8146179830159329;0.9999548334701565
7.490996;1.0409573045891818;0.8332166551929521;0.8005602095639963;0.07276061478845997;0.0698959686676568;10.000085609080775;0.8096275088465932;0.09062398166609174;1.043147960999749;0.9999137223645779;0.8146165361764;0.9999553761780062
7.500996;1.0409565200097524;0.8332178664035961;0.8005597112961086;0.07276061486388916;0.06989596924507242;10.000067823310985;0.8096266976458365;0.09062398231011148;1.0431466223789174;0.9999146261278771;0.8146151233142037;0.9999560094723876
7.510996;1.0409557353751642;0.8332190851007962;0.8005592017822568;0.07276061496963097;0.06989596980777804;10.000050664074422;0.8096258605363871;0.09062398299785641;1.0431453232047856;0.9999155632438899;0.8146137467478787;0.9999567261022588
7.520996;1.0409549548019272;0.8332203054120155;0.8005586818262092;0.07276061510541497;0.06989597035397384;10.000034144451998;0.8096249997648987;0.09062398372873416;1.043144070438805;0.9999165340196768;0.8146124086982685;0.9999575200308504
7.530996;1.0409541822525028;0.833221522839736;0.8005581522056747;0.0727606152708714;0.06989597088174601;10.000018280079157;0.8096241164731423;0.09062398450162461;1.0431428706155264;0.9999175398088148;0.8146111110320391;0.9999583864493118
7.540996;1.0409534214829477;0.833222733881181;0.800557613509157;0.07276061546549731;0.06989597138920647;10.000003095120947;0.8096232111089462;0.09062398531481668;1.0431417296647911;0.9999185817478905;0.8146098556568363;0.9999593215386563
7.550996;1.0409526760143522;0.8332239350077185;0.8005570659460998;0.07276061568880482;0.06989597187440191;9.99998862060576;0.8096222839106137;0.09062398616617694;1.0431406525387241;0.9999196591190401;0.8146086447291266;0.9999603226907724
7.560996;1.0409519488613848;0.8332251228119045;0.8005565098292643;0.0727606159403245;0.06989597233523917;9.999974881143755;0.8096213350036692;0.09062398705338771;1.0431396430887405;0.9999207686938226;0.8146074804317616;0.9999613888721445
7.570996;1.040951242357625;0.8332262948702477;0.8005559462650336;0.0727606162194204;0.06989597276970202;9.999961878368863;0.8096203648937614;0.09062398797411414;1.0431387035483353;0.9999219053903412;0.814606365074269;0.9999625204098888
7.580996;1.040950558357934;0.8332274495872348;0.8005553770967139;0.07276061652520754;0.06989597317611734;9.999949583902215;0.8096193749311204;0.0906239889261644;1.0431378337245008;0.999923062994837;0.8146053014108748;0.9999637183414036
7.590996;1.0409498989147192;0.8332285857395971;0.8005548043630374;0.07276061685681094;0.06989597355313705;9.999937944931867;0.8096183670626381;0.09062398990756994;1.0431370316570874;0.9999242344227753;0.8146042922779452;0.9999649839925342
7.600996;1.0409492672115452;0.8332297027570196;0.8005542297847736;0.07276061721368328;0.06989597389954515;9.99992689798572;0.8096173437291573;0.0906239909163422;1.0431362957523422;0.999925412301598;0.8146033398415023;0.9999663190282877
7.610996;1.0409486678545448;0.8332308011043599;0.800553654641084;0.072760617595475;0.069895974214215;9.999916383838828;0.8096163082352852;0.09062399195012333;1.0431356256559563;0.9999265894990863;0.8146024453277444;0.9999677251987724
7.620996;1.0409481063964738;0.8332318820076279;0.8005530800216063;0.07276061800165975;0.0698959744961677;9.99990635274835;0.8096152647269866;0.09062399300618175;1.0431350211296222;0.9999277587981348;0.8146016091445861;0.9999692032963743
7.630996;1.0409475889249709;0.8332329466016964;0.8005525069511964;0.07276061843146163;0.0698959747445886;9.999896754435284;0.8096142178381844;0.09062399408172646;1.0431344811668954;0.9999289123524229;0.814600831073114;0.999970752134891
7.640996;1.040947121755028;0.8332339952201877;0.8005519363239832;0.07276061888411385;0.0698959749588614;9.999887525269823;0.8096131723623171;0.09062399517422838;1.0431340039183352;0.9999300420423729;0.8146001106293965;0.9999723683187248
7.650996;1.0409467105003374;0.833235027268852;0.8005513687951005;0.07276061935907643;0.06989597513853621;9.999878590861993;0.8096121327944624;0.09062399628151069;1.0431335862077937;0.9999311407563299;0.8145994473916098;0.9999740471240283
7.660996;1.04094635897848;0.8332360418298165;0.800550804782336;0.0727606198559544;0.06989597528325935;9.999869879927996;0.8096111032521058;0.09062399740159559;1.0431332232959993;0.9999322030254778;0.8145988406876353;0.9999757840164684
7.670996;1.0409460693163883;0.8332370385173105;0.8005502448523749;0.07276062037422197;0.06989597539283564;9.99986132978942;0.8096100879924474;0.09062399853249985;1.0431329098466227;0.9999332244898582;0.8145982890001655;0.9999775751682131
7.680996;1.040945842826737;0.8332380174985372;0.8005496903327582;0.07276062091309927;0.06989597546734413;9.999852879077963;0.8096090916270499;0.09062399967210606;1.043132640707655;0.9999342015999468;0.814597789893419;0.9999794168976143
7.690996;1.0409456804782948;0.8332389788646836;0.8005491438268438;0.07276062147162685;0.06989597550725601;9.999844460940245;0.8096081187397182;0.09062400081820113;1.0431324109351554;0.9999351319264272;0.8145973401405014;0.9999813056853458
7.700996;1.0409455829960288;0.8332399221629186;0.8005486093349587;0.07276062204868133;0.0698959755136402;9.99983600769899;0.8096071732882416;0.09062400196868269;1.0431322160293213;0.9999360144831487;0.8145969358358682;0.999983238658435
7.710996;1.0409455508039198;0.8332408463812114;0.8005480916983151;0.07276062264299075;0.0698959754882846;9.999827463023767;0.8096062579035372;0.0906240031216625;1.0431320519592426;0.9999368498020474;0.8145965728419231;0.999985213562197
7.720996;1.040945584055672;0.8332417503672811;0.8005475958812402;0.07276062325323744;0.06989597543345306;9.999818787628378;0.8096053734237603;0.09062400427533034;1.0431319150469733;0.9999376396618257;0.8145962474375243;0.999987228614148
7.730996;1.040945682754885;0.8332426331251478;0.8005471267997138;0.07276062387805898;0.06989597535143034;9.999809953556777;0.8096045190579033;0.09062400542785949;1.0431318029213883;0.9999383864058339;0.8145959571171911;0.9999892827209352
7.740996;1.0409458467559576;0.8332434937566937;0.8005466894804859;0.0727606245159615;0.06989597524429596;9.999800941105452;0.8096036929760136;0.09062400657750348;1.0431317156375792;0.9999390921152955;0.8145957010078848;0.9999913754643897
7.750996;1.0409460761425608;0.8332443312585238;0.8005462889351364;0.07276062516534532;0.06989597511402874;9.999791747094855;0.8096028928333561;0.09062400772262678;1.043131655552763;0.9999397583974869;0.8145954789947968;0.9999935062135342
7.760996;1.040946371809338;0.8332451443110208;0.8005459292932477;0.07276062582455418;0.06989597496263562;9.999782389164183;0.8096021161660281;0.09062400886167384;1.0431316262949109;0.9999403868916817;0.8145952906599958;0.9999956732270957
7.770996;1.0409467352361885;0.8332459314749817;0.8005456127302527;0.07276062649176643;0.06989597479208184;9.9997728936202;0.8096013606832677;0.09062400999328744;1.0431316310958778;0.999940979757349;0.8145951353396088;0.9999978738644728
7.780996;1.0409471678208329;0.8332466920723036;0.800545339668477;0.07276062716495914;0.06989597460407553;9.999763280360444;0.8096006244030998;0.09062401111642501;1.0431316709936722;0.999941539862511;0.8145950123712365;1.0000001052599174
7.790996;1.0409476705460095;0.8332474268606996;0.8005451101593647;0.07276062784208558;0.06989597439993184;9.999753561801693;0.8095999059162342;0.09062401223034007;1.0431317444566794;0.999942070971779;0.814594920882476;1.0000023647112772
7.800996;1.0409482439840196;0.8332481376336602;0.8005449246714129;0.07276062852113664;0.06989597418066557;9.999743748331861;0.8095992045388641;0.09062401333437584;1.043131848881553;0.9999425777591087;0.8145948597535917;1.0000046500223179
7.810996;1.0409488886323863;0.8332488269340297;0.8005447835031753;0.07276062920011239;0.06989597394724532;9.99973384986231;0.8095985198875894;0.09062401442767047;1.043131982164881;0.9999430652846711;0.8145948280491979;1.0000069594560532
7.820996;1.040949604755907;0.8332494987419627;0.8005446858527784;0.07276062987727332;0.06989597370087483;9.99972387971239;0.8095978513994705;0.09062401550921564;1.0431321422808097;0.9999435385257571;0.8145948254139681;1.0000092909321328
7.830996;1.040950391895255;0.8332501587876237;0.8005446300568138;0.0727606305514671;0.06989597344306153;9.999713857753061;0.809597198625952;0.09062401657814119;1.043132325640329;0.9999440024516822;0.8145948517580477;1.0000116411322395
7.840996;1.0409512495001936;0.8332508137556831;0.8005446147967571;0.07276063122205335;0.06989597317546395;9.999703807087126;0.8095965618802576;0.09062401763370172;1.0431325268270564;0.9999444620087845;0.8145949066286825;1.0000140050882498
7.850996;1.0409521775317971;0.8332514702351721;0.8005446396992955;0.0727606318885998;0.06989597289976843;9.999693752700043;0.8095959419496049;0.09062401867502605;1.043132739919427;0.9999449212563795;0.8145949890551144;1.0000163763166852
7.860996;1.0409531755285042;0.8332521341665162;0.8005447050664577;0.07276063255082921;0.06989597261748273;9.999683719976389;0.8095953390826269;0.09062401970091943;1.0431329597420014;0.9999453819966257;0.8145950979201041;1.000018747583611
7.870996;1.040954241641827;0.8332528107542009;0.8005448115017353;0.07276063320864676;0.0698959723295759;9.999673729160621;0.8095947526490775;0.09062402070984821;1.0431331823591703;0.9999458435042912;0.814595232747476;1.0000211120993057
7.880996;1.0409553731082721;0.8332535046688205;0.8005449597362047;0.07276063386182136;0.06989597203631338;9.999663797520412;0.8095941816363866;0.09062402170016158;1.0431334047605207;0.9999463040281645;0.8145953943612014;1.0000234644196875
7.890996;1.040956567332321;0.8332542204770794;0.8005451508308329;0.07276063450969113;0.06989597173741235;9.999653948576007;0.809593625165441;0.09062402267043095;1.0431336241018538;0.9999467624575324;0.814595584714499;1.0000258009503724
7.900996;1.0409578224493892;0.8332549627101303;0.8005453864485875;0.07276063515142482;0.06989597143232627;9.99964421613704;0.809593082748437;0.09062402361964567;1.0431338373343786;0.9999472189363867;0.8145958060933258;1.0000281203355639
7.910996;1.0409591374621563;0.8332557351269252;0.8005456682993473;0.0727606357864237;0.06989597112050569;9.99963464453506;0.8095925543253056;0.09062402454716786;1.043134041025063;0.9999476747686467;0.814596060436916;1.0000304230621255
7.920996;1.0409605123096528;0.8332565397263366;0.8005459973408822;0.07276063641435075;0.06989597080149926;9.999625284516753;0.8095920401580006;0.09062402545265183;1.0431342310791005;0.9999481319465319;0.8145963491507107;1.000032710351697
7.930996;1.040961947878327;0.8332573764488279;0.800546374061232;0.07276063703500046;0.06989597047491249;9.999616181183399;0.809591541062073;0.09062402633609182;1.0431344031841279;0.9999485926387375;0.8145966733153532;1.000034983793527
7.940996;1.0409634458106376;0.833258243817421;0.8005467989744244;0.07276063764822992;0.06989597014034961;9.999607368414274;0.8095910586689001;0.09062402719787832;1.0431345539277481;0.9999490590846641;0.8145970339947524;1.0000372458230973
7.950996;1.0409650079126989;0.8332591397356027;0.8005472720043233;0.07276063825386579;0.0698959697973651;9.999598878788532;0.8095905949011546;0.09062402803865345;1.0431346814349989;0.9999495337443829;0.8145974322677404;1.0000394997717663
7.960996;1.0409666354593512;0.833260061911617;0.8005477915971662;0.07276063885165447;0.06989596944547954;9.99959075352764;0.8095901514200259;0.09062402885892627;1.0431347849451316;0.9999500190325983;0.8145978688090751;1.0000417493747955
7.970996;1.040968329075614;0.8332610081442657;0.8005483550929197;0.07276063944139992;0.06989596908422256;9.999583038969979;0.8095897300792919;0.09062402965882964;1.0431348639919882;0.999950516575333;0.8145983434565237;1.0000439983879352
7.980996;1.0409700888998805;0.8332619766072094;0.8005489601619449;0.07276064002312294;0.06989596871308272;9.999575775781691;0.8095893337058516;0.09062403043842576;1.0431349183378147;0.9999510267076941;0.8145988555008976;1.0000462499805145
7.990996;1.0409719141530855;0.8332629660258214;0.8005496054933008;0.07276064059700295;0.06989596833147864;9.99956899127121;0.8095889660136716;0.09062403119821145;1.043134948396828;0.9999515483731649;0.814599404238473;1.0000485057802628
8.000996;1.0409738025386024;0.833263975727088;0.800550290182023;0.07276064116321358;0.06989596793881007;9.999562698257648;0.8095886305365863;0.09062403193919671;1.04313495478293;0.999952079462555;0.8145999889611464;1.000050765535797
8.010996;1.0409757502912544;0.8332650057018782;0.8005510133073719;0.07276064172187716;0.0698959675344661;9.999556900198492;0.809588329430242;0.09062403266261927;1.0431349370286536;0.9999526178164927;0.814600608981909;1.0000530279999873
8.020996;1.040977752394535;0.8332660566269561;0.8005517740289808;0.0727606422730287;0.06989596711790215;9.99955159387084;0.8095880632476365;0.09062403336972848;1.043134893057923;0.999953162050335;0.8146012640475581;1.0000552926099338
8.030996;1.0409798027098514;0.8332671294391052;0.800552571203933;0.07276064281645585;0.06989596668881964;9.999546762550334;0.8095878320246798;0.09062403406162331;1.0431348201016655;0.9999537113901389;0.8146019546289013;1.000057560544838
8.040996;1.0409818946725553;0.8332682244020835;0.800553402995945;0.07276064335157521;0.06989596624720018;9.999542371265091;0.8095876363177918;0.09062403473900577;1.043134716004011;0.9999542652266524;0.8146026818243703;1.0000598339300564
8.050996;1.0409840219688233;0.8332693406338121;0.8005542671736234;0.0727606438774458;0.06989596579308105;9.999538377765637;0.8095874768816356;0.09062403540207424;1.0431345798883769;0.9999548229760347;0.8146034466955194;1.0000621145644988
8.060996;1.0409861778562426;0.8332704768475705;0.8005551616550765;0.07276064439285185;0.0698959653262151;9.999534749966479;0.8095873538343945;0.09062403605063098;1.0431344120814074;0.9999553839165826;0.8146042494415662;1.000064404090596
8.070996;1.040988353908201;0.8332716324091585;0.8005560849865905;0.07276064489645544;0.06989596484599755;9.99953146860419;0.8095872664921185;0.0906240366842805;1.0431342135675148;0.9999559469949935;0.8146050892706259;1.000066704425674
8.080996;1.0409905402074684;0.8332728075054232;0.8005570361739578;0.07276064538705594;0.06989596435180405;9.999528513794441;0.8095872136009264;0.09062403730258381;1.0431339856289479;0.9999565107974681;0.814605965010473;1.0000690172144087
8.090996;1.0409927266672478;0.83327400229442;0.8005580136437411;0.07276064586382107;0.06989596384334383;9.99952585606858;0.8095871937674642;0.09062403790497829;1.0431337298071741;0.9999570736955793;0.8146068756624173;1.0000713434243274
8.100996;1.0409949039120956;0.8332752157993579;0.8005590146368566;0.07276064632628373;0.06989596332060492;9.99952346043635;0.8095872059994318;0.09062403849068282;1.0431334475110778;0.9999576339955072;0.814607820204206;1.0000736834503654
8.110996;1.0409970639352342;0.8332764456869873;0.8005600355338608;0.07276064677409641;0.06989596278339068;9.999521291883747;0.8095872497114566;0.09062403905885318;1.0431331393732621;0.9999581898299932;0.8146087970327925;1.0000760372752562
8.120996;1.040999200728439;0.8332776890426419;0.800561072187915;0.07276064720686365;0.06989596223099236;9.999519318687549;0.8095873244768793;0.09062403960874993;1.0431328052233313;0.999958739045024;0.8146098037159334;1.000078404908771
8.130996;1.04100131023369;0.8332789429445638;0.8005621199475684;0.07276064762427471;0.06989596166242694;9.999517515591284;0.8095874300574317;0.09062404013980921;1.0431324450854456;0.9999592794879512;0.8146108369855157;1.0000807867939814
8.140996;1.0410033897786755;0.83328020443827;0.8005631735189559;0.07276064802613438;0.06989596107683846;9.999515860223383;0.8095875665513814;0.09062404065167068;1.0431320603745948;0.999959809484208;0.8146118930827451;1.0000831839150208
8.150996;1.0410054373166269;0.8332814707740969;0.8005642269597592;0.07276064841200468;0.06989596047360819;9.999514322496942;0.8095877345873184;0.0906240411440969;1.0431316541112885;0.9999603281287378;0.8146129684424152;1.0000855981511125
8.160996;1.0410074507531493;0.8332827399136036;0.800565274194273;0.07276064878096325;0.06989595985243457;9.999512858197651;0.8095879350609225;0.09062404161700456;1.043131230211229;0.9999608349941379;0.8146140599324526;1.000088032899405
8.170996;1.0410094277935331;0.8332840105722985;0.8005663096918046;0.07276064913187953;0.06989595921357188;9.999511413851527;0.8095881684545133;0.09062404207067874;1.043130792609764;0.9999613290001572;0.8146151644658292;1.0000904931455583
8.180996;1.041011366145473;0.8332852820265518;0.800567328648666;0.07276064946383631;0.06989595855786833;9.999509936538251;0.8095884348828115;0.09062404250583507;1.0431303449665177;0.9999618078847726;0.814616278710932;1.000092984561043
8.190996;1.0410132639361436;0.8332865539788793;0.8005683265724505;0.07276064977636748;0.06989595788647893;9.999508377445665;0.8095887347097566;0.09062404292345345;1.0431298912808575;0.9999622693502059;0.8146173990900374;1.0000955125857436
8.200996;1.0410151202094216;0.8332878262408382;0.8005692988740161;0.0727606500695877;0.06989595720059702;9.999506688138217;0.8095890689755005;0.09062404332451622;1.0431294365779165;0.9999627119417851;0.8146185217588511;1.0000980823479158
8.210996;1.041016934909262;0.8332890985086258;0.80057024095755;0.07276065034414037;0.06989595650140734;9.999504816458927;0.8095894399590627;0.09062404370985576;1.0431289870211755;0.9999631346039977;0.8146196426665068;1.000100698806193
8.220996;1.0410187083094997;0.8332903706126313;0.8005711484922771;0.07276065060089724;0.0698959557901417;9.99950270481497;0.8095898515502175;0.09062404408022331;1.0431285495305065;0.9999635365831281;0.8146207577116074;1.0001033666836372
8.230996;1.0410204406759132;0.8332916429824422;0.8005720177768728;0.07276065084062942;0.06989595506815474;9.999500292399693;0.8095903086330123;0.09062404443628881;1.043128130604693;0.9999639180220096;0.8146218628954474;1.0001060905112111
8.240996;1.0410221327255897;0.8332929168669659;0.8005728462894078;0.0727606510639494;0.06989595433708827;9.999497522013613;0.8095908158790135;0.09062404477844442;1.0431277348550045;0.9999642798838937;0.8146229547676603;1.0001088745936408
8.250996;1.0410237861482488;0.8332941941086645;0.8005736327894016;0.07276065127162976;0.06989595359898075;9.999494344348385;0.8095913766399113;0.09062404510672314;1.0431273643979038;0.9999646234144259;0.814624030984564;1.000111722494794
8.260996;1.041025403169074;0.8332954765856772;0.8005743767552468;0.07276065146484685;0.06989595285609593;9.999490716683136;0.809591992399387;0.09062404542094665;1.0431270190634343;0.9999649500645678;0.8146250901067973;1.0001146360661661
8.270996;1.041026985746349;0.833296765705947;0.8005750779427375;0.07276065164483084;0.06989595211070986;9.999486600313379;0.8095926630549257;0.09062404572079862;1.0431266967874306;0.9999652612319685;0.8146261307472319;1.0001176142983155
8.280996;1.0410285351425534;0.8332980623168343;0.800575736516268;0.07276065181232787;0.06989595136510507;9.999481958164234;0.8095933876695361;0.09062404600566648;1.0431263940987388;0.9999655577991287;0.8146271510859463;1.0001206527961697
8.290996;1.0410300513088977;0.833299367126604;0.8005763532935073;0.07276065196751831;0.06989595062153087;9.99947675444738;0.8095941651183624;0.09062404627454529;1.0431261068780386;0.9999658406927201;0.8146281487377137;1.0001237447230138
8.300996;1.0410315322379273;0.8333006814652166;0.8005769296323555;0.07276065211017013;0.0698959498820124;9.999470959281812;0.8095949939981192;0.09062404652618883;1.0431258310367868;0.999966111876969;0.8146291206155605;1.0001268827497778
8.310996;1.041032974356653;0.833302007674232;0.8005774672040284;0.07276065223967422;0.0698959491482517;9.999464557241607;0.8095958719502456;0.09062404675925657;1.0431255629299758;0.9999663745397717;0.8146300628704419;1.0001300605397103
8.320996;1.0410343737702137;0.8333033486230187;0.8005779678068735;0.072760652355157;0.06989594842175947;9.999457553493247;0.8095967956648856;0.09062404697235055;1.0431253000586012;0.9999666331363914;0.8146309705759357;1.0001332727168726
8.330996;1.0410357273458692;0.833304706802293;0.8005784330528191;0.07276065245569496;0.06989594770407334;9.999449975197452;0.8095977615340066;0.09062404716415733;1.043125041643434;0.9999668937763858;0.8146318372581378;1.0001365136038476
8.340996;1.0410370331639356;0.8333060834362089;0.8005788643488575;0.07276065254038684;0.06989594699684941;9.999441871972767;0.8095987658771209;0.09062404733363788;1.0431247877772154;0.9999671638681232;0.8146326553092358;1.000139776174795
8.350996;1.0410382902082616;0.8333074779971376;0.8005792632131584;0.0727606526083535;0.0698959463018055;9.999433311011137;0.8095998049839946;0.09062404748005642;1.0431245375323983;0.9999674505492738;0.8146334177793826;1.0001430521904857
8.360996;1.041039497988516;0.8333088886559509;0.8005796311752775;0.07276065265876525;0.06989594562057015;9.99942436577348;0.8096008753228441;0.09062404760298773;1.0431242880019702;0.9999677590675372;0.8146341200850329;1.0001463328721938
8.370996;1.0410406570049098;0.8333103133091895;0.8005799694099413;0.07276065269083111;0.06989594495455885;9.99941510776248;0.8096019733428371;0.09062404770240882;1.043124035094915;0.9999680917835904;0.8146347599197405;1.0001496094444402
8.380996;1.0410417693399725;0.833311750313699;0.8005802787894473;0.07276065270382709;0.06989594430504807;9.999405603337676;0.8096030950425606;0.09062404777869082;1.0431237747418394;0.9999684478223121;0.8146353362184654;1.0001528736757517
8.390996;1.0410428384094002;0.8333131986469544;0.800580560299535;0.07276065269725018;0.06989594367331146;9.999395914648975;0.8096042363352477;0.09062404783241283;1.0431235031049624;0.9999688245508398;0.8146358487358129;1.00015611780549
8.400996;1.0410438682761065;0.8333146576727202;0.8005808152295802;0.0727606526708472;0.06989594306060033;9.999386103387202;0.8096053941169489;0.09062404786410538;1.0431232160050732;0.9999692201877498;0.814636298172957;1.000159333801089
8.410996;1.0410448629327318;0.8333161269260061;0.8005810446355396;0.0727606526242905;0.06989594246803688;9.999376229817742;0.8096065665818801;0.09062404787404982;1.043122908713526;0.9999696346929056;0.8146366861671916;1.0001625131732637
8.420996;1.041045825456712;0.8333176061198095;0.8005812486911711;0.07276065255697145;0.06989594189662188;9.999366346423187;0.8096077523270707;0.09062404786225026;1.0431225769357533;0.9999700689842363;0.8146370146865567;1.0001656474169178
8.430996;1.041046757479834;0.8333190952031693;0.8005814268524638;0.07276065246836971;0.06989594134733983;9.999356492154417;0.8096089497184128;0.09062404782850753;1.0431222183386746;0.9999705239522478;0.8146372852775948;1.000168728486051
8.440996;1.0410476592225093;0.8333205943706855;0.8005815784647892;0.07276065235857689;0.0698959408211282;9.999346692805622;0.8096101575341134;0.09062404777244315;1.0431218329578504;0.999970999573041;0.8146374989788697;1.0001717490709545
8.450996;1.0410485297017094;0.8333221039401525;0.8005817032321483;0.07276065222837035;0.0698959403187057;9.99933696995078;0.8096113757394786;0.09062404769358298;1.043121422153568;0.9999714946146907;0.8146376565984342;1.000174702524121
8.460996;1.04104936713234;0.8333236240708111;0.8005818014145286;0.07276065207886047;0.06989593984039262;9.999327346717633;0.8096126051971663;0.09062404759155024;1.0431209875390122;0.9999720071781433;0.8146377589205788;1.0001775827105126
8.470996;1.041050169348981;0.8333251543874151;0.8005818739996795;0.07276065191120724;0.0698959393859478;9.999317842996167;0.8096138469013192;0.09062404746609319;1.04312053082979;0.9999725355969639;0.8146378069994598;1.0001803839765857
8.480996;1.0410509339835028;0.8333266936749608;0.8005819231186757;0.07276065172657381;0.06989593895455296;9.99930847214655;0.8096151015718546;0.09062404731684286;1.0431200540045218;0.9999730788101978;0.8146378023340523;1.0001831010150581
8.490996;1.0410516587365921;0.8333282398876405;0.8005819518617122;0.07276065152595503;0.06989593854511479;9.999299242609425;0.8096163696207135;0.09062404714314713;1.0431195591543876;0.9999736356754536;0.8146377467419081;1.0001857283528603
8.500996;1.0410523417614497;0.8333297905441516;0.8005819631419865;0.07276065130985508;0.06989593815670529;9.999290159295589;0.8096176510955625;0.09062404694426228;1.0431190484668262;0.9999742041461942;0.8146376423524716;1.0001882597966598
8.510996;1.041052981821309;0.833331343099775;0.8005819589073471;0.07276065107830225;0.06989593778871159;9.999281228284435;0.809618945504502;0.09062404671964389;1.0431185248008448;0.9999747811084195;0.8146374917413424;1.0001906887027021
8.520996;1.0410535780231887;0.8333328946378692;0.8005819403946841;0.0727606508311768;0.06989593744063136;9.99927246060284;0.8096202521278137;0.0906240464689247;1.0431179923096452;0.9999753622727557;0.8146372977720446;1.0001930088621322
8.530996;1.041054129419151;0.8333344413529178;0.8005819086277595;0.07276065056828734;0.06989593711185624;9.99926386636615;0.8096215705370986;0.09062404619163772;1.0431174565214112;0.9999759421668695;0.8146370633088927;1.0001952150217155
8.540996;1.0410546349661236;0.8333359789707452;0.8005818646413566;0.07276065028930866;0.0698959368015572;9.999255447167874;0.809622900427586;0.09062404588710178;1.0431169241711584;0.99997651475867;0.8146367910938245;1.0001973029975468
8.550996;1.0410550933330864;0.8333375038415765;0.8005818099868861;0.07276064999401169;0.06989593650858925;9.999247197010932;0.8096242412730476;0.09062404555455918;1.043116402543943;0.9999770739230031;0.8146364839578255;1.0001992696368174
8.560996;1.0410555019948964;0.8333390136101987;0.8005817474070611;0.07276064968246775;0.06989593623156835;9.999239108794821;0.8096255922479134;0.09062404519326829;1.0431158980165094;0.9999776134762504;0.8146361454328909;1.000201112555709
8.570996;1.0410558565580308;0.8333405073391127;0.8005816805876745;0.07276064935497702;0.0698959359690086;9.99923117976481;0.8096269523133265;0.09062404480252036;1.0431154151849507;0.9999781274107209;0.8146357799704591;1.0002028296938652
8.580996;1.041056151333017;0.8333419855449982;0.8005816131051033;0.07276064901214478;0.0698959357192153;9.999223413526373;0.8096283206749261;0.09062404438174881;1.0431149572586351;0.999978610223887;0.8146353923963086;1.000204418812544
8.590996;1.0410563807455324;0.8333434501497987;0.8005815477674831;0.07276064865512528;0.06989593548030458;9.999215818226535;0.8096296970143877;0.0906240439306099;1.0431145267193833;0.9999790573066428;0.8146349873778218;1.0002058772027274
8.600996;1.0410565405265835;0.8333449041158237;0.8005814866835395;0.07276064828547875;0.06989593525065246;9.999208401979114;0.8096310813099983;0.09062404344885074;1.0431141258830254;0.9999794650472451;0.8146345692421472;1.0002072015303098
8.610996;1.0410566283988687;0.833346350778857;0.8005814314439453;0.07276064790480923;0.06989593502927595;9.999201166398912;0.8096324740580327;0.09062404293616423;1.0431137573572102;0.9999798299780599;0.8146341420219316;1.0002083877083263
8.620996;1.0410566445393457;0.8333477931956189;0.8005813832114531;0.07276064751477901;0.06989593481569593;9.999194099394597;0.809633876328302;0.09062404239225906;1.0431134240718005;0.9999801478321174;0.8146337095669361;1.0002094311363448
8.630996;1.0410565912579324;0.8333492338796901;0.8005813433318122;0.07276064711728278;0.06989593460946104;9.999187174784822;0.8096352885305367;0.09062404181689074;1.0431131290085827;0.999980413612037;0.8146332753300567;1.0002103272105634
8.640996;1.0410564718391886;0.8333506749784793;0.800581314477763;0.07276064671437515;0.06989593440992442;9.999180358439885;0.8096367088839643;0.09062404120970127;1.043112875022675;0.9999806223978807;0.8146328419747393;1.0002110717985158
8.650996;1.041056289884459;0.8333521186574089;0.8005813012427063;0.07276064630807777;0.06989593421646535;9.999173610090423;0.8096381334451067;0.09062404057010945;1.0431126647235442;0.9999807701186197;0.8146324114146297;1.0002116614933132
8.660996;1.0410560493192285;0.8333535674748437;0.8005813096031246;0.07276064590024299;0.0698959340286134;9.999166885594795;0.809639557274172;0.09062403989730221;1.043112500096416;0.9999808537329388;0.8146319852849141;1.000212093627832
8.670996;1.0410557540530754;0.8333550246656874;0.8005813458132365;0.07276064549249096;0.06989593384584057;9.999160144278564;0.8096409750285647;0.0906240391902507;1.043112381894215;0.9999808709163553;0.8146315653926774;1.0002123664932534
8.680996;1.0410554071502955;0.8333564942458047;0.8005814153710538;0.07276064508624058;0.06989593366747757;9.999153347377295;0.8096423808752657;0.0906240384478195;1.043112309273196;0.9999808197372662;0.8146311540344026;1.000212479629556
8.690996;1.0410550100346594;0.8333579806392475;0.8005815224624608;0.0727606446827904;0.06989593349295332;9.999146451389866;0.8096437683823815;0.09062403766905379;1.043112279472935;0.9999806985697461;0.8146307542037541;1.0002124335707572
8.700996;1.0410545622293559;0.8333594876427123;0.8005816702475304;0.07276064428331115;0.06989593332192699;9.999139412458614;0.8096451303479285;0.0906240368535339;1.0431122872533622;0.9999805065204226;0.814630369421007;1.000212229219859
8.710996;1.0410540618247368;0.8333610170685138;0.8005818615281864;0.07276064388880445;0.06989593315413592;9.999132192668377;0.8096464587843791;0.09062403600151211;1.0431123253836947;0.9999802439112321;0.8146300033460286;1.000211867373255
8.720996;1.0410535063992472;0.8333625680257497;0.8005820989561782;0.07276064350013384;0.06989593298934646;9.999124761686733;0.8096477453706818;0.0906240351138238;1.043112386616469;0.9999799115646065;0.8146296595308993;1.000211348413565
8.730996;1.0410528939095627;0.8333641373779008;0.8005823850460091;0.07276064311800752;0.06989593282744098;9.99911710194832;0.8096489818492191;0.09062403419183722;1.0431124652411912;0.9999795096679752;0.8146293412180131;1.0002106719384505
8.740996;1.0410522227936987;0.8333657203205679;0.800582722239869;0.07276064274297254;0.06989593266839647;9.999109208229134;0.8096501598540888;0.09062403323750669;1.043112557086974;0.9999790379840818;0.8146290513326236;1.0002098367995877
8.750996;1.0410514911744502;0.8333673104835192;0.8005831125367624;0.07276064237558437;0.06989593251221257;9.999101077644204;0.8096512703326255;0.09062403225341187;1.0431126584820714;0.9999784965362419;0.8146287922976755;1.000208842079818
8.760996;1.0410506965185338;0.8333689005536562;0.8005835571693359;0.07276064201658462;0.06989593235888722;9.999092708983893;0.8096523032942355;0.09062403124272457;1.0431127649031038;0.9999778855155627;0.8146285651004894;1.0002076880089665
8.770996;1.0410498365640335;0.8333704834403544;0.8005840568997553;0.07276064166689615;0.06989593220848579;9.999084111574234;0.8096532487122762;0.09062403020916736;1.0431128704085386;0.9999772051942766;0.8146283688914344;1.0002063758042852
8.780996;1.0410489103403364;0.8333720530813543;0.8005846122187599;0.0727606413275141;0.06989593206122238;9.999075306050726;0.8096540980859204;0.09062402915698858;1.0431129685776646;0.9999764563351435;0.8146282022097754;1.0002049067626566
8.790996;1.041047917895986;0.8333736048659057;0.8005852230135709;0.07276064099935309;0.06989593191736031;9.999066318676132;0.8096548452342072;0.09062402809080122;1.0431130538688005;0.999975640489116;0.8146280643174417;1.0002032813830786
8.800996;1.0410468591937287;0.8333751355077363;0.8005858880261165;0.07276064068298588;0.06989593177701063;9.99905718110349;0.8096554861893497;0.09062402701522305;1.043113122130801;0.9999747598514984;0.8146279552297756;1.0002014991722772
8.810996;1.0410457335385992;0.8333766421232576;0.8005866044149623;0.07276064037851741;0.06989593164006705;9.999047934454214;0.8096560187971151;0.09062402593450251;1.0431131708212262;0.999973816751512;0.8146278752792465;1.0001995590270534
8.820996;1.0410445398607644;0.8333781214797717;0.8005873677434091;0.07276064008587038;0.06989593150633817;9.999038629603069;0.8096564419991696;0.09062402485233186;1.0431131993601754;0.9999728129143556;0.814627825207715;1.0001974597374574
8.830996;1.0410432773225669;0.8333795699357434;0.8005881724195208;0.07276063980512523;0.06989593137567131;9.999029319826022;0.8096567551386609;0.09062402377189578;1.0431132085607646;0.9999717485709486;0.8146278064261465;1.0001952003826144
8.840996;1.0410419455085245;0.83338098352186;0.8005890122631598;0.07276063953653292;0.06989593124780703;9.999020048795245;0.8096569578229965;0.09062402269601805;1.0431131994116973;0.9999706217188322;0.8146278207145278;1.0001927801755413
8.850996;1.0410405439637114;0.8333823582114277;0.8005898810558272;0.07276063928039583;0.0698959311221457;9.999010845860365;0.8096570500560016;0.09062402162727452;1.0431131729536023;0.9999694283636611;0.8146278697013489;1.000190197809383
8.860996;1.0410390718324194;0.8333836908557843;0.8005907729082826;0.07276063903707862;0.06989593099772995;9.999001734190669;0.8096570323969453;0.09062402056811521;1.0431131311046669;0.9999681636723486;0.8146279549312022;1.0001874509729434
8.870996;1.0410375279378448;0.8333849804957834;0.8005916819733032;0.07276063880710651;0.06989593087332195;9.998992736621755;0.8096569061819398;0.09062401952093962;1.0431130770500574;0.9999668227401869;0.8146280781555209;1.0001845364141455
8.880996;1.0410359110620224;0.8333862287809563;0.8005926016779729;0.07276063859115396;0.06989593074758645;9.998983870711132;0.8096566735566102;0.0906240184879373;1.0431130149060375;0.9999654008546064;0.8146282410450122;1.0001814508496805
8.890996;1.04103422064924;0.8333874387291812;0.8005935244140027;0.07276063838987358;0.06989593061945144;9.998975146338761;0.8096563372570127;0.0906240174707427;1.0431129488721602;0.9999638941770279;0.814628444531711;1.0001781922793016
8.900996;1.0410324575686913;0.8333886128987099;0.8005944419060244;0.07276063820384064;0.06989593048839893;9.998966569552172;0.8096559004495094;0.09062401647016328;1.0431128823453646;0.9999623004849211;0.814628688752331;1.0001747604439777
8.910996;1.0410306239805152;0.8333897525272725;0.8005953457740572;0.07276063803369677;0.06989593035461902;9.998958145440602;0.80965536670596;0.09062401548615766;1.0431128179762836;0.9999606190273935;0.8146289740180351;1.000171156455166
8.920996;1.0410287222434498;0.8333908578634508;0.8005962278705656;0.07276063788009543;0.06989593021895628;9.99894988222656;0.8096547398385192;0.09062401451806992;1.0431127585725424;0.9999588496895011;0.8146293017234275;1.0001673824638269
8.930996;1.041026753743807;0.8333919287542434;0.8005970802583522;0.07276063774338984;0.06989593008257969;9.9989417959551;0.8096540235968909;0.09062401356495539;1.0431127077375828;0.9999569924517979;0.8146296739864848;1.000163441169026
8.940996;1.0410247191678947;0.8333929647493715;0.8005978953856807;0.07276063762348504;0.06989592994663833;9.99893391059699;0.8096532215309584;0.09062401262577084;1.0431126696264814;0.9999550476491412;0.8146300924128187;1.0001593355151637
8.950996;1.0410226206155002;0.8333939648827638;0.8005986667798467;0.07276063752003548;0.06989592981198799;9.998926255172941;0.8096523370956586;0.09062401169938893;1.0431126477972046;0.9999530163744746;0.8146305570695666;1.0001550699647501
8.960996;1.0410204633927442;0.8333949275923018;0.8005993895601937;0.0727606374327908;0.06989592967895902;9.998918863626484;0.8096513739354732;0.09062401078460643;1.0431126440043903;0.9999509005342947;0.814631066401358;1.0001506520096362
8.970996;1.0410182557746341;0.8333958509721707;0.8006000603632532;0.07276063736173606;0.06989592954730936;9.9989117791098;0.8096503362937664;0.09062400988029892;1.0431126580137562;0.9999487030336484;0.8146316181970717;1.0001460913060114
8.980996;1.041016007740916;0.8333967334776933;0.8006006770170039;0.07276063730689883;0.0698959294164169;9.998905053700117;0.809649229231994;0.09062400898562388;1.0431126884868989;0.9999464277957106;0.8146322107408027;1.0001413978383686
8.990996;1.0410137300674367;0.8333975750496573;0.8006012381614344;0.07276063726804531;0.0698959292855629;9.998898735502273;0.8096480584244863;0.09062400810001209;1.0431127340026292;0.9999440791668097;0.8146328431580955;1.00013658159843
9.000996;1.0410114337309777;0.8333983779067635;0.8006017429119205;0.0727606372446373;0.06989592915408031;9.998892851020225;0.809646829744231;0.09062400722288132;1.0431127932710724;0.9999416614861795;0.8146335150857965;1.000131652998264
9.010996;1.0410091293233963;0.8333991460756012;0.8006021907067815;0.07276063723623835;0.06989592902134054;9.998887399999566;0.8096455487905813;0.09062400635328366;1.0431128647284802;0.999939179062337;0.8146342263733611;1.0001266230160966
9.020996;1.0410068266906913;0.8333998840615012;0.800602581232744;0.07276063724286563;0.0698959288867037;9.99888236722292;0.8096442205465842;0.09062400548982151;1.0431129460214736;0.9999366362464386;0.8146349768104497;1.0001215034930393
9.030996;1.0410045349451111;0.8334005957922626;0.8006029141783982;0.07276063726483839;0.06989592874947927;9.99887773203771;0.8096428494945496;0.09062400463098454;1.0431130337849466;0.9999340378520825;0.8146357656372443;1.0001163072772188
9.040996;1.0410022626969564;0.8334012842116345;0.8006031887481028;0.07276063730253769;0.06989592860897263;9.998873463207724;0.8096414400022973;0.09062400377568514;1.0431131243313225;0.9999313894391675;0.8146365910101936;1.000111047620797
9.050996;1.041000018115238;0.833401951663572;0.8006034033546454;0.07276063735637844;0.06989592846466283;9.998869515704941;0.8096399966463184;0.09062400292366436;1.043113214720047;0.9999286967807548;0.8146374496588616;1.0001057373460953
9.060996;1.0409978086449516;0.8334026005251015;0.8006035560147057;0.072760637426758;0.06989592831636077;9.99886584071181;0.8096385244602543;0.09062400207552838;1.0431133031019058;0.9999259657246139;0.8146383370879678;1.000100388592773
9.070996;1.040995640821981;0.8334032328718189;0.8006036451660904;0.07276063751392485;0.06989592816416157;9.998862397838693;0.8096370288692931;0.09062400123241134;1.0431133883168218;0.9999232030371024;0.8146392484065356;1.0000950129971002
9.080996;1.040993520678168;0.8334038496775323;0.8006036699698802;0.07276063761796865;0.06989592800825448;9.998859159449243;0.8096355153134379;0.09062400039554902;1.0431134694756092;0.9999204163520067;0.8146401792347309;1.0000896217642252
9.090996;1.0409914544068328;0.8334044508010044;0.8006036301569175;0.07276063773904151;0.06989592784884605;9.998856105871361;0.809633989122636;0.09062399956598373;1.0431135459037513;0.9999176129095888;0.8146411262291146;1.0000842259945035
9.100996;1.0409894480505117;0.8334050353650839;0.8006035264454688;0.0727606378775709;0.0698959276861476;9.998853219214016;0.8096324559139564;0.09062399874437024;1.0431136170740753;0.9999147988154531;0.8146420870878728;1.0000788377243968
9.110996;1.0409875060376483;0.8334056017220167;0.800603361071418;0.07276063803416424;0.06989592752012926;9.998850483675014;0.8096309221157404;0.09062399793084133;1.0431136824962264;0.9999119790885778;0.8146430602391729;1.0000734707571184
9.120996;1.0409856304511649;0.8334061473589093;0.8006031374000027;0.07276063820945763;0.06989592735015582;9.99884788698191;0.8096293945222448;0.09062399712511496;1.0431137418024248;0.9999091577605718;0.8146440447822852;1.000068139944558
9.130996;1.0409838218692982;0.8334066696314444;0.8006028592626994;0.07276063840420513;0.06989592717495977;9.998845417686399;0.8096278788877874;0.09062399632687172;1.0431137947985376;0.9999063382507443;0.8146450404706939;1.0000628591559961
9.140996;1.0409820801459988;0.8334071671120964;0.8006025309507655;0.07276063861931639;0.0698959269929526;9.998843064958725;0.8096263793266364;0.09062399553599187;1.0431138413568812;0.9999035242492104;0.8146460469813068;1.0000576399583516
9.150996;1.0409804042442437;0.8334076402324331;0.8006021578176034;0.0727606388556134;0.06989592680243702;9.998840823328463;0.8096248989793253;0.0906239947524199;1.0431138810828802;0.999900720178409;0.8146470630181952;1.0000524923527603
9.160996;1.040978792070293;0.8334080906352586;0.8006017466420714;0.07276063911353503;0.06989592660165628;9.998838694492207;0.8096234406951439;0.0906239939759539;1.0431139130840013;0.9998979310082434;0.8146480861791309;1.0000474261758894
9.170996;1.0409772408431295;0.8334085201030272;0.8006013052964949;0.07276063939299761;0.06989592638893503;9.998836688550334;0.809622007093435;0.0906229932062706;1.0431139363372144;0.9998951621427827;0.8146490020563466;1.000042451347623
9.180996;1.0409757476526267;0.833408929910667;0.8006008422628493;0.07276063969331976;0.06989592616294987;9.998834829687105;0.8096206004222177;0.09062299244320186;1.0431139502162794;0.9998924190832946;0.8146500296084732;1.0000375772247188
9.190996;1.0409743100216204;0.8334093202482905;0.8006003660550967;0.07276064001313828;0.06989592592299074;9.998833155915834;0.80961922286098;0.09062299168707016;1.0431139547126103;0.999889706534888;0.8146510541400201;1.000032812503825
9.200996;1.040972926437515;0.8334096895129592;0.800599884439891;0.07276064035050114;0.06989592566895461;9.99883170959694;0.809617877127886;0.09062299093880158;1.0431139500314588;0.9998870277029962;0.8146520725677786;1.000028166154518
9.210996;1.0409715964600832;0.8334100341281953;0.8005994042525836;0.07276064070322001;0.06989592540095298;9.998830529236358;0.809616566720078;0.09062299019979628;1.0431139357310344;0.9998843843242257;0.8146530826873254;1.0000236477321693
9.220996;1.0409703202985903;0.8334103492308644;0.8005989320928789;0.07276064106928898;0.06989592511885967;9.99882964565859;0.8096152959321073;0.09062298947166071;1.0431139108028753;0.999881777024065;0.8146540835507339;1.000019266187013
9.230996;1.0409690984902045;0.8334106298495267;0.8005984747322646;0.07276064144711517;0.06989592482216128;9.998829080429989;0.8096140698221737;0.0906229887558586;1.043113874667958;0.9998792059479138;0.814655074795008;1.0000150291689995
9.240996;1.040967931953864;0.8334108717641979;0.8005980385422837;0.07276064183536007;0.06989592451009954;9.998828848401184;0.8096128936160617;0.0906229880535119;1.0431138274886913;0.9998766718469752;0.8146560555708162;1.0000109437724696
9.250996;1.0409668218810624;0.8334110717398542;0.8005976289395175;0.07276064223255099;0.06989592418190144;9.99882896424664;0.8096117718835806;0.09062298736544654;1.0431137698289108;0.9998741763727694;0.8146570246298789;1.000007017153228
9.260996;1.04096576920809;0.8334112276521152;0.8005972504391865;0.0727606426369902;0.06989592383696307;9.998829447022967;0.8096107081133184;0.09062298669233315;1.0431137024182564;0.9998717210192907;0.8146579812145457;1.000003256524347
9.270996;1.0409647742225168;0.83341133857792;0.8005969068285524;0.07276064304702984;0.06989592347496486;9.99883031629979;0.8096097044722903;0.09062298603469165;1.0431136257608882;0.9998693063602154;0.8146589255324541;0.9999996691124357
9.280996;1.0409638363380629;0.8334114043218135;0.8005966015073335;0.07276064346125286;0.06989592309593122;9.998831583953747;0.8096087616440506;0.09062298539262488;1.043113539906353;0.9998669322570902;0.8146598588646495;0.9999962617804623
9.290996;1.0409629537974188;0.833411424808292;0.8005963380009232;0.07276064387839727;0.06989592270024829;9.99883325097579;0.8096078787096223;0.09062298476563824;1.0431134449169028;0.9998645981466178;0.8146607836160692;0.9999930404664108
9.300996;1.040962124218828;0.8334114003918585;0.8005961196804681;0.07276064429710091;0.06989592228864921;9.998835307386738;0.8096070530672786;0.09062298415291081;1.0431133411995694;0.9998623032870094;0.8146617032560483;0.9999900100471844
9.310996;1.040961346197333;0.8334113325031758;0.8005959484618808;0.07276064471561984;0.06989592186219659;9.998837731287265;0.8096062808184419;0.09062298355369067;1.0431132294132286;0.9998600470041403;0.8146626218920263;0.9999871744620348
9.320996;1.0409606204123925;0.8334112235744927;0.8005958240704054;0.0727606451318439;0.06989592142221533;9.998840491434644;0.8096055575769703;0.09062298296730875;1.0431131106378622;0.9998578285396776;0.8146635432859997;0.999984536929294
9.330996;1.0409599491870298;0.8334110767308925;0.8005957448818389;0.07276064554353563;0.0698959209700187;9.99884355445532;0.8096048788354119;0.09062298239285022;1.0431129864485347;0.9998556467953057;0.8146644701648229;0.9999821000514436
9.340996;1.0409593352409858;0.8334108957454307;0.8005957087966046;0.07276064594849287;0.06989592050656844;9.998846892815056;0.8096042394868984;0.09062298182889388;1.04311285871006;0.9998535007167013;0.8146654045746896;0.9999798656179373
9.350996;1.0409587809276275;0.8334106849582571;0.8005957124822923;0.07276064634464202;0.06989592003239076;9.998850491252382;0.8096036333864733;0.09062298127359429;1.0431127298808103;0.9998513904388501;0.8146663485410035;0.999977834497418
9.360996;1.0409582879888686;0.8334104489818274;0.8005957502099217;0.07276064673002901;0.06989591954775667;9.99885434730547;0.8096030535731767;0.09062298072506232;1.0431126034746423;0.9998493179641548;0.8146673042339933;0.9999760067432201
9.370996;1.0409578572613982;0.8334101924761216;0.8005958146365892;0.0727606471026779;0.06989591905300908;9.998858464803982;0.8096024925058773;0.09062298018172257;1.0431124837817352;0.9998472863866164;0.8146682736958418;0.9999743814472837
9.380996;1.0409574886204724;0.833409920296929;0.8005958990538323;0.07276064746047685;0.0698959185488936;9.998862848300094;0.8096019421392081;0.09062297964235871;1.0431123750969802;0.9998452987120174;0.8146692585368331;0.9999729561759247
9.390996;1.0409571814353467;0.8334096376512268;0.8005959984362896;0.07276064780115832;0.06989591803667361;9.99886750465042;0.8096013945054662;0.09062297910609746;1.0431122810107722;0.9998433576084371;0.8146702601049767;0.9999717266806035
9.400996;1.0409569350315413;0.8334093498374306;0.8005961087417343;0.07276064812233844;0.06989591751791092;9.998872450251023;0.809600842698015;0.0906229785726604;1.0431122042285075;0.9998414661913044;0.8146712799652683;0.9999706873413785
