time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.410996;1.0409567490205591;0.8334090618596467;0.8005962262047949;0.07276064842159019;0.06989591699403963;9.998877716494178;0.8096002816688975;0.09062297804255615;1.0431121472135831;0.9998396290754237;0.8146723198341925;0.9999698318894483
9.420996;1.0409566236357881;0.833408778038294;0.8005963473099943;0.07276064869650492;0.06989591646608437;9.998883345843495;0.8095997086205035;0.09062297751684736;1.0431121128645773;0.9998378523926305;0.8146733810772707;0.9999691541986425
9.430996;1.0409565598287636;0.833408501511052;0.8005964690538224;0.07276064894471838;0.0698959159346887;9.99888938238893;0.8095991228944399;0.09062297699668163;1.043112104371104;0.9998361424001896;0.8146744646001374;0.9999686489385815
9.440996;1.0409565592041339;0.8334082340444824;0.8005965892088184;0.07276064916390805;0.0698959154002968;9.998895866268509;0.80959852529474;0.09062297648297198;1.0431121248160191;0.9998345043733113;0.8146755709783821;0.9999683115829914
9.450996;1.0409566237124297;0.8334079762719839;0.8005967058670941;0.07276064935179052;0.06989591486337553;9.998902830987335;0.8095979169932757;0.09062297597635383;1.043112177431534;0.9998329428951985;0.8146767004398456;0.999968138095189
9.460996;1.0409567548661127;0.8334077279927462;0.8005968164102867;0.07276064950628872;0.06989591432459778;9.99891030114181;0.8095972985759052;0.09062297547723631;1.0431122661218244;0.9998314622292631;0.8146778527177583;0.9999681248284239
9.470996;1.0409569530114187;0.833407488521144;0.8005969175107874;0.07276064962583563;0.06989591378482148;9.998918295799767;0.8095966697011052;0.09062297498589894;1.0431123952715051;0.999830066099544;0.8146790264883108;0.9999682684922406
9.480996;1.040957217003405;0.833407256996693;0.8005970063703356;0.07276064970942873;0.06989591324494075;9.998926833546742;0.8095960293731822;0.09062297450274415;1.0431125690966911;0.9998287578875854;0.8146802186761841;0.9999685660864868
9.490996;1.0409575442637578;0.8334070320878861;0.8005970814915865;0.07276064975628814;0.06989591270584507;9.998935927282801;0.8095953766088364;0.09062297402858274;1.0431127912675129;0.9998275408675913;0.8146814244034096;0.9999690147973039
9.500996;1.0409579310769874;0.8334068114669363;0.8005971423011914;0.07276064976542478;0.06989591216845903;9.998945573629724;0.8095947109672672;0.09062297356476033;1.043113064583639;0.9998264173218782;0.8146826376282412;0.999969611356831
9.510996;1.0409583724735896;0.8334065925157546;0.8005971886632232;0.0727606497356168;0.06989591163378768;9.998955749968255;0.8095940325763525;0.09062297311299196;1.0431133907034817;0.9998253875297427;0.8146838523318313;0.9999703510285639
9.520996;1.0409588621615578;0.8334063739885148;0.8005972209506477;0.07276064966586919;0.06989591110296438;9.99896642047824;0.8095933419981654;0.09062297267492152;1.0431137703259015;0.9998244500790753;0.8146850636688968;0.9999712273173559
9.530996;1.0409593933506134;0.8334061567456;0.8005972401983541;0.07276064955581633;0.06989591057720086;9.998977544887646;0.8095926402721655;0.09062297225180996;1.043114203570217;0.9998236031035108;0.8146862678853312;0.9999722324494577
9.540996;1.0409599593365535;0.8334059430565913;0.8005972479234246;0.07276064940579957;0.06989591005766804;9.998989080556797;0.8095919289851604;0.09062297184450631;1.0431146903854063;0.9998228452644885;0.8146874612304263;0.9999733579619916
9.550996;1.0409605532437871;0.8334057355700402;0.8005972460409618;0.0727606492168307;0.06989590954543683;9.999000977087006;0.80959121022191;0.09062297145343946;1.0431152311384562;0.9998221759802388;0.814688639439539;0.9999745950600458
9.560996;1.040961167946916;0.8334055369087152;0.8005972371160919;0.07276064899037846;0.06989590904155256;9.999013175361112;0.8095904865357796;0.09062297107867065;1.0431158269852745;0.9998215951807908;0.8146897981674575;0.999975934455259
9.570996;1.0409617963529607;0.8334053495841226;0.8005972243436685;0.07276064872786563;0.06989590854722168;9.999025612757166;0.8095897610789027;0.09062297072008636;1.043116479669977;0.9998211026701467;0.8146909334234734;0.9999773664589294
9.580996;1.040962431382902;0.8334051756187664;0.8005972112761116;0.07276064843032672;0.06989590806381225;9.99903822561841;0.8095890374297718;0.09062297037751688;1.043117191205828;0.9998206971467847;0.8146920417708385;0.9999788822173545
9.590996;1.040963065619582;0.8334050162634534;0.8005972018431998;0.07276064809854278;0.06989590759255028;9.999050948683141;0.8095883188336616;0.09062297005070863;1.0431179637889052;0.9998203756244832;0.8146931206966306;0.9999804747529182
9.600996;1.0409636915883353;0.8334048720847919;0.8005972003352965;0.07276064773326081;0.06989590713428037;9.999063713464318;0.8095876075342726;0.09062296973929755;1.0431187995459101;0.9998201336167268;0.8146941689235399;0.9999821388492497
9.610996;1.0409643027520874;0.833404743031991;0.8005972111931138;0.07276064733521066;0.06989590668945478;9.999076448197119;0.8095869044384545;0.09062296944289301;1.0431197000144916;0.9998199656146293;0.8146951863430546;0.9999838709923659
9.620996;1.0409648936514762;0.8334046284377117;0.800597238797785;0.07276064690509518;0.06989590625812336;9.999089085636724;0.8095862090252588;0.09062296916137191;1.043120666275369;0.9998198656531064;0.814696173532429;0.9999856690944073
9.630996;1.0409654591075423;0.8334045271176115;0.8005972868888646;0.07276064644353081;0.0698959058398581;9.99910157155423;0.8095855199744326;0.09062296889513297;1.0431216996009072;0.999819828026752;0.8146971310913257;0.9999875310987725
9.640996;1.0409659942320268;0.8334044374904022;0.8005973579616649;0.0727606459508483;0.06989590543373092;9.999113862863924;0.8095848362907597;0.09062296864484294;1.043122801212048;0.9998198476751359;0.8146980594604472;0.9999894540420012
9.650996;1.0409664951367013;0.8334043577312035;0.8005974536237069;0.07276064542703654;0.06989590503842812;9.99912591944124;0.8095841578208378;0.09062296841100595;1.0431239717210317;0.999819919793719;0.8146989592822499;0.9999914343963218
9.660996;1.0409669588580466;0.833404286116063;0.800597575703632;0.07276064487201724;0.0698959046525357;9.999137697131541;0.8095834850947713;0.09062296819381241;1.0431252112202736;0.9998200392463724;0.8146998316911819;0.9999934683752577
9.670996;1.0409673827695145;0.8334042214838091;0.8005977270121136;0.07276064428598085;0.06989590427476945;9.999149148035071;0.8095828193537132;0.09062296799300545;1.0431265193824926;0.9998202005134682;0.8147006782681967;0.999995552080065
9.680996;1.040967764457805;0.8334041632713511;0.8005979110188938;0.07276064366942521;0.06989590390384284;9.999160229445417;0.8095821626114383;0.0906229678078238;1.0431278958369543;0.9998203980300342;0.8147015010485323;0.9999976821657248
9.690996;1.0409681019257087;0.8334041105815877;0.8005981307298013;0.07276064302295332;0.06989590353822937;9.999170908946324;0.8095815173385333;0.09062296763729054;1.043129341228815;0.9998206264614927;0.8147023028013821;0.9999998562048856
9.700996;1.0409683937652783;0.8334040611159477;0.8005983878846005;0.07276064234725355;0.0698959031763391;9.999181160229915;0.8095808860934147;0.0906229674804765;1.0431308578540512;0.9998208808727139;0.8147030867671238;1.0000020720413496
9.710996;1.0409686391724233;0.8334040113608489;0.8005986833032046;0.07276064164345526;0.06989590281692065;9.99919096141804;0.8095802711665161;0.09062296733652028;1.0431324488895484;0.9998211570617153;0.8147038555145362;1.0000043270672307
9.720996;1.040968837868114;0.833403957446581;0.8005990178985589;0.0727606409134674;0.0698959024591527;9.99920029543379;0.8095796742370158;0.09062296720465028;1.0431341170296633;0.9998214518786146;0.8147046099615892;1.0000066180673786
9.730996;1.0409689902184558;0.8334038955480317;0.8005993930696879;0.07276064015990924;0.06989590210252661;9.999209145045777;0.8095790963434955;0.0906229670842388;1.0431358638698145;0.9998217628033411;0.8147053491794891;1.0000089411355781
9.740996;1.0409690973680206;0.83340382193528;0.8005998102705246;0.07276063938583482;0.06989590174689989;9.999217492077122;0.8095785382377634;0.09062296697491634;1.0431376895404574;0.9998220872290139;0.8147060707321953;1.0000112916060897
9.750996;1.0409691610077088;0.8334037326716415;0.8006002706890536;0.07276063859445077;0.06989590139270424;9.999225323542227;0.8095780010552389;0.09062296687682847;1.0431395918717161;0.9998224227973894;0.814706771594573;1.0000136643407633
9.760996;1.0409691827718588;0.8334036231769077;0.8006007750737822;0.07276063778870981;0.06989590104095789;9.999232633509505;0.8095774872168524;0.09062296679074013;1.0431415658872292;0.9998227682172829;0.8147074494286092;1.0000160540562952
9.770996;1.0409691636052285;0.8334034884911286;0.8006013229404492;0.07276063697100418;0.06989590069294545;9.999239418482324;0.809577000960685;0.0906229667177203;1.0431436043625397;0.9998231230570587;0.8147081030264233;1.0000184553783857
9.780996;1.0409691037527158;0.8334033242403589;0.800601911506499;0.0727606361433638;0.06989590034998278;9.99924567050856;0.8095765480564067;0.09062296665865484;1.0431456993849673;0.9998234867911246;0.8147087315365106;1.0000208628926275
9.790996;1.0409690034317238;0.8334031275367583;0.8006025357086733;0.07276063530784532;0.06989590001352636;9.999251375515273;0.8095761351312708;0.09062296661408632;1.0431478440346267;0.9998238579759294;0.8147093335847561;1.000023271234644
9.800996;1.0409688634027692;0.833402897348607;0.8006031895108571;0.07276063446653491;0.06989589968530843;9.999256521001337;0.8095757685616833;0.09062296658440448;1.0431500330531396;0.9998242336548171;0.8147099070732268;1.000025675063471
9.810996;1.040968684854386;0.8334026343220785;0.8006038672307108;0.07276063362129827;0.06989589936727891;9.999261102688456;0.8095754530046928;0.09062296656996394;1.0431522623143488;0.9998246093969556;0.8147104495515556;1.0000280689964578
9.820996;1.0409684690417735;0.8334023403967904;0.800604564155582;0.07276063277360077;0.06989589906147403;9.999265125991702;0.8095751911832464;0.09062296657112709;1.0431545275799388;0.9998249805995056;0.814710958738206;1.000030447680154
9.830996;1.0409682175256387;0.8334020188634714;0.8006052765798671;0.0727606319244144;0.06989589876997787;9.999268607936813;0.8095749853325741;0.09062296658843505;1.0431568236285855;0.999825344158318;0.814711432855747;1.0000328065101038
9.840996;1.0409679325539494;0.833401674502512;0.8006060015652686;0.07276063107431889;0.06989589849502709;9.999271575463275;0.8095748383953244;0.09062296662274938;1.043159144897942;0.9998256987620132;0.8147118707755453;1.000035142609445
9.850996;1.0409676167051065;0.8334013126473606;0.8006067370433142;0.0727606302238798;0.06989589823910553;9.999274057672686;0.8095747538840445;0.0906229666751407;1.0431614867172034;0.9998260440828316;0.8147122718785611;1.000037454600689
9.860996;1.0409672721718088;0.8334009380659511;0.8006074822555482;0.07276062937404108;0.06989589800485622;9.999276078672848;0.8095747349605111;0.09062296674652183;1.0431638452235694;0.9998263804934777;0.8147126355140187;1.000039741170118
9.870996;1.0409669002339987;0.8334005551776612;0.8006082375554081;0.07276062852621226;0.06989589779486668;9.999277655222532;0.809574783724072;0.09062296683736659;1.0431662163427473;0.9998267093996759;0.8147129605472646;1.0000419996508896
9.880996;1.0409665010074314;0.8334001686666241;0.800609003371261;0.07276062768203327;0.06989589761143171;9.99927880092067;0.8095749014460694;0.09062296694780654;1.0431685957271442;0.9998270332536815;0.8147132456977514;1.000044225362893
9.890996;1.0409660736108342;0.8333997832445138;0.8006097792726423;0.07276062684298056;0.06989589745636149;9.999279534505508;0.8095750890954792;0.0906229670779043;1.0431709795753352;0.9998273550571309;0.8147134903255026;1.0000464117839747
9.900996;1.0409656164961074;0.8333994027497436;0.8006105638506478;0.0727606260100262;0.06989589733099526;9.999279882268599;0.8095753474570362;0.0906229672277342;1.0431733645523025;0.9998276778845544;0.8147136943950178;1.000048551222611
9.910996;1.0409651275618004;0.8333990292063591;0.8006113552669464;0.07276062518361377;0.06989589723630696;9.999279870673869;0.8095756774591285;0.09062296739719178;1.043175746722652;0.9998280048964439;0.8147138576136088;1.0000506358976022
9.920996;1.0409646042147196;0.833398662662034;0.8006121515564791;0.07276062436397672;0.06989589717284012;9.99927951900834;0.8095760803355159;0.09062296758580873;1.0431781209437991;0.99982833967146;0.8147139789505289;1.0000526591782548
9.930996;1.0409640434719507;0.8333983021915354;0.8006129502362707;0.07276062355137282;0.0698958971405855;9.99927883950765;0.8095765566660361;0.09062296779277561;1.0431804812619665;0.9998286863547853;0.8147140567054846;1.00005461616835
9.940996;1.0409634422345115;0.8333979471773455;0.8006137481340863;0.07276062274590818;0.06989589713892783;9.999277840866144;0.8095771052004707;0.09062296801711676;1.0431828217639456;0.9998290492886848;0.8147140888534644;1.0000565035205247
9.950996;1.0409627978634275;0.8333975976778537;0.8006145422027345;0.07276062194735126;0.06989589716668704;9.99927653131764;0.8095777226484864;0.0906229682579309;1.0431851371842957;0.999829432313898;0.814714073536069;1.000058319183808
9.960996;1.0409621086092302;0.8333972537480275;0.8006153306604514;0.07276062115524908;0.06989589722231439;9.99927492140275;0.8095784040772107;0.09062296851448444;1.0431874233553708;0.9998298386584786;0.8147140092174295;1.00006006224959
9.970996;1.0409613736768193;0.833396914689498;0.8006161132114731;0.07276062036895888;0.06989589730415238;9.999273024022706;0.8095791434439076;0.0906229687860405;1.0431896776340366;0.9998302718227269;0.8147138948035666;1.0000617324215957
9.980996;1.0409605931199948;0.8333965790008618;0.8006168904015007;0.0727606195874455;0.06989589741069586;9.999270851744834;0.8095799344063291;0.09062296907171168;1.0431918985594846;0.9998307366543142;0.8147137300664442;1.0000633291395893
9.990996;1.0409597677843363;0.8333962443923423;0.8006176631098105;0.07276061880925555;0.06989589754083558;9.999268416445762;0.8095807710443272;0.09062296937048202;1.0431940848893082;0.9998312396547371;0.8147135156316959;1.0000648514786048
10.000996;1.040958899205892;0.8333959074068324;0.8006184322441793;0.07276061803284647;0.0698958976938882;9.999265732623977;0.8095816480754396;0.09062296968126445;1.04319623495091;0.9998317880049538;0.8147132525391875;1.0000662994999354
10.010996;1.0409579890186027;0.8333955634794588;0.8006191984094422;0.07276061725691302;0.06989589786936512;9.999262821263827;0.8095825608062212;0.0906229700030794;1.0431983462227807;0.9998323880479664;0.81471294213114;1.0000676754956093
10.020996;1.0409570384203706;0.8333952076447234;0.8006199618549064;0.0727606164805446;0.06989589806684719;9.999259711361926;0.8095835050284427;0.0906229703352991;1.0432004148993599;0.9998330449228436;0.8147125862376065;1.0000689832015859
10.030996;1.0409560484011329;0.833394835317738;0.80062072283103;0.0727606157032857;0.06989589828605232;9.9992564355085;0.8095844770065158;0.09062297067763828;1.0432024357587364;0.9998337631811626;0.8147121872366754;1.0000702260866494
10.040996;1.040955020371085;0.8333944427011346;0.8006214818181941;0.07276061492498793;0.06989589852674;9.999253022175875;0.8095854737096823;0.09062297103006216;1.043204402685101;0.9998345466261775;0.8147117476568224;1.000071407227874
10.050996;1.0409539568301962;0.8333940263228002;0.8006222391128345;0.07276061414575384;0.06989589878849681;9.9992494946221;0.8095864928890876;0.09062297139297364;1.043206309762457;0.999835397315517;0.8147112697218634;1.0000725304404128
10.060996;1.0409528615240322;0.8333935823684965;0.800622994279896;0.07276061336624118;0.06989589907072058;9.999245874323995;0.809587532524357;0.09062297176740296;1.0432081519848933;0.9998363149724185;0.8147107554969615;1.0000736005555555
10.070996;1.0409517386942857;0.8333931071408052;0.8006237460723096;0.07276061258771113;0.0698958993727803;9.999242180036214;0.8095885900596301;0.09062297215483602;1.0432099252444096;0.9998372975294381;0.8147102071005519;1.000074622385483
10.080996;1.0409505921171651;0.8333925979666468;0.800624492815418;0.07276061181155392;0.06989589969401984;9.999238429408427;0.8095896620388782;0.09062297255688617;1.0432116266140399;0.9998383427419223;0.8147096267061715;1.0000755996207573
10.090996;1.0409494247874795;0.8333920530979587;0.80062523316976;0.07276061103890187;0.06989590003350815;9.99923464598608;0.8095907441237522;0.09062297297503437;1.0432132551404683;0.9998394493873274;0.8147090168118944;1.0000765345777192
10.100996;1.0409482392102765;0.8333914712175092;0.8006259666664283;0.07276061027059715;0.0698959003899095;9.999230856048953;0.8095918314445893;0.09062297341039575;1.0432148120319702;0.9998406169023268;0.8147083803211382;1.0000774283493032
10.110996;1.0409470374977763;0.8333908516578067;0.8006266933226938;0.07276060950727962;0.06989590076162229;9.99922707696245;0.8095929191505269;0.09062297386349928;1.0432162992176413;0.9998418445762433;0.8147077201932139;1.000078280745659
10.120996;1.0409458213559153;0.8333901947191127;0.8006274127466199;0.07276060874944594;0.06989590114707829;9.999223316976662;0.8095940030043023;0.09062297433418857;1.0432177169333934;0.999843131135912;0.8147070392682584;1.0000790902574301
10.130996;1.040944592937121;0.8333895013627404;0.8006281235950742;0.072760607997429;0.06989590154513177;9.99921958602783;0.8095950799950404;0.09062297482182928;1.0432190625583517;0.9998444740775899;0.8147063400680638;1.0000798545823886
10.140996;1.0409433558852437;0.8333887726754043;0.8006288235522864;0.07276060725136979;0.06989590195510798;9.999215899545863;0.809596148244657;0.09062297532577902;1.0432203312091215;0.9998458688168116;0.8147056244158692;1.0000805712499472
10.150996;1.0409421151459144;0.8333880096984243;0.800629509297019;0.07276060651132236;0.06989590237638732;9.99921227012179;0.8095972060339448;0.09062297584570825;1.0432215162923497;0.9998473086632095;0.8147048935550781;1.00008123756895
10.160996;1.0409408760260002;0.8333872139138352;0.8006301764636196;0.0727606057773516;0.06989590280823457;9.999208699987065;0.8095982514372133;0.0906229763813991;1.0432226097180843;0.9998487859298677;0.8147041485260285;1.0000818504677849
10.170996;1.0409396435593525;0.8333863877183698;0.8006308202695399;0.07276060504944658;0.06989590325019004;9.999205180628616;0.8095992830466509;0.09062297693220892;1.0432236028815758;0.9998502931481492;0.8147033898450238;1.0000824066908935
10.180996;1.040938422362139;0.8333855340260161;0.8006314360347476;0.07276060432739996;0.06989590370246242;9.999201694453234;0.8096003002378059;0.09062297749684282;1.0432244876939503;0.9998518233942701;0.8147026168943553;1.0000829034713787
10.190996;1.0409372167130055;0.8333846559133135;0.8006320186555809;0.07276060361078857;0.06989590416586365;9.999198219995847;0.809601302572761;0.09062297807354613;1.0432252567311209;0.99985337058234;0.8147018284899155;1.00008333980425
10.200996;1.0409360307180564;0.8333837570911659;0.8006325623581674;0.07276060289907212;0.0698959046414576;9.99919473722198;0.809602289398102;0.09062297866012704;1.0432259033201774;0.9998549303035853;0.8147010242306176;1.0000837171113859
10.210996;1.0409348686862285;0.8333828419753138;0.8006330614794478;0.07276060219179135;0.06989590513026532;9.999191224617759;0.8096032597212375;0.09062297925383325;1.0432264221272847;0.9998564996548687;0.8147002046339274;1.0000840385534329
10.220996;1.0409337353219845;0.8333819147745265;0.8006335110876968;0.07276060148860529;0.06989590563311011;9.99918765339942;0.8096042119916153;0.09062297985166531;1.0432268097797512;0.9998580762170886;0.8146993701723269;1.0000843079108448
10.230996;1.0409326354950765;0.8333809787642296;0.800633906878278;0.07276060078918725;0.06989590615068633;9.999183985074698;0.8096051439552898;0.09062298045091002;1.0432270650854203;0.9998596580704315;0.814698521008874;1.0000845288904976
10.240996;1.0409315739822886;0.8333800365371918;0.8006342447104061;0.07276060009342869;0.06989590668387101;9.99918017338242;0.8096060529085112;0.09062298104933984;1.043227188800541;0.9998612444044047;0.8146976579529335;1.0000847049517907
10.250996;1.040930555015949;0.8333790907315405;0.8006345203555886;0.07276059940170322;0.06989590723380336;9.99917616991022;0.8096069363485521;0.09062298164514757;1.0432271831580835;0.9998628355327387;0.814696783287001;1.0000848391650523
10.260996;1.0409295817950737;0.8333781442532955;0.8006347300534358;0.07276059871476866;0.06989590780148397;9.999171925108486;0.8096077924107248;0.09062298223682647;1.043227051503599;0.9998644323321176;0.8146958998864677;1.0000849339780749
10.270996;1.040928656771235;0.8333771996507726;0.8006348712249758;0.07276059803366702;0.06989590838743333;9.999167383422709;0.809608619599654;0.0906229828231266;1.0432267980649055;0.9998660353257943;0.8146950094669828;1.000084991445959
10.280996;1.0409277820848797;0.8333762584779896;0.8006349421464307;0.07276059735972365;0.0698959089917069;9.999162485990817;0.8096094161552262;0.09062298340319902;1.0432264275166814;0.9998676437695255;0.8146941124247836;1.0000850138462904
10.290996;1.040926959311097;0.8333753216132697;0.8006349411916741;0.07276059669441577;0.06989590961399092;9.99915718412728;0.8096101797444898;0.09062298397670306;1.0432259443565843;0.9998692556517091;0.8146932092522825;1.0000850039972706
10.300996;1.0409261890254702;0.8333743898525641;0.8006348669396952;0.07276059603923414;0.06989591025371769;9.999151449652949;0.809610907916151;0.0906229845436464;1.043225352312016;0.9998708691188225;0.8146923013844019;1.0000849651062658
10.310996;1.0409254704391842;0.8333734635949045;0.8006347189325831;0.0727605953955872;0.06989591091016441;9.99914527401753;0.8096115989901504;0.09062298510412291;1.0432246537574004;0.9998724838769767;0.8146913910769603;1.0000849002812717
10.320996;1.0409248013430181;0.8333725424174346;0.8006344980088566;0.07276059476465475;0.06989591158227675;9.999138660924524;0.8096122522662106;0.09062298565814163;1.0432238493663843;0.9998741007034104;0.8146904813350626;1.0000848118452927
10.330996;1.0409241787437273;0.833371625323551;0.8006342060487842;0.07276059414732886;0.06989591226847824;9.999131619319972;0.8096128672033722;0.09062298620552373;1.0432229384458442;0.9998757196367964;0.8146895759798881;1.0000847009294056
10.340996;1.0409235994905852;0.8333707107431836;0.8006338459631079;0.07276059354436097;0.06989591296698598;9.999124163085536;0.8096134425863205;0.09062298674592507;1.043221919866701;0.9998773389192268;0.8146886791218343;1.0000845675416479
10.350996;1.040923060429106;0.8333697964514722;0.8006334216514024;0.07276059295654971;0.06989591367627705;9.999116319795474;0.8096139763601137;0.09062298727916804;1.043220793115656;0.9998789552237004;0.8146877940268892;1.000084410631879
10.360996;1.040922558840068;0.8333688803247107;0.8006329370976821;0.07276059238482833;0.06989591439511007;9.999108137755568;0.8096144659184557;0.09062298780555512;1.0432195587831932;0.9998805642852092;0.8146869224624272;1.0000842281183802
10.370996;1.0409220931052154;0.8333679612605658;0.8006323956473133;0.07276059183028154;0.06989591512233548;9.999099679813675;0.8096149086768607;0.09062298832558213;1.0432182178113643;0.9998821615458443;0.8146860651364257;1.0000840174160717
10.380996;1.0409216627193916;0.8333670396031114;0.8006318002633555;0.07276059129419574;0.06989591585685255;9.999091015437449;0.8096153026896071;0.09062298883949285;1.043216770386374;0.999883742522498;0.8146852224030533;1.0000837761622625
10.390996;1.0409212680234554;0.8333661174480758;0.8006311537029265;0.07276059077813224;0.06989591659763834;9.99908222413448;0.8096156468697792;0.09062298934741389;1.0432152162681618;0.9998853029448301;0.8146843941817613;1.0000835020763155
10.400996;1.0409209100301253;0.833365198622112;0.8006304581745223;0.07276059028380535;0.06989591734370354;9.999073396661684;0.8096159409205884;0.09062298984969422;1.0432135560546636;0.999886839263153;0.8146835794927141;1.0000831921399111
10.410996;1.0409205901019045;0.8333642878143388;0.80062971509059;0.0727605898128832;0.06989591809404008;9.999064626021532;0.8096161854365129;0.09062299034692851;1.0432117911137244;0.9998883491195669;0.8146827763649351;1.0000828425033963
10.420996;1.0409203097626012;0.8333633898506269;0.8006289252711489;0.07276058936701775;0.06989591884777326;9.99905600399389;0.809616382110641;0.09062299083979158;1.0432099221946016;0.9998898312424761;0.8146819818353419;1.0000824490017257
10.430996;1.0409200702598291;0.8333625102800346;0.8006280895292722;0.07276058894784512;0.0698959196044306;9.999047625249673;0.8096165333973541;0.09062299132896326;1.0432079488061305;0.9998912851199037;0.8146811922340451;1.0000820073108332
10.440996;1.0409198715917556;0.833361656306504;0.8006272093458352;0.07276058855674196;0.06989592036401042;9.999039585203645;0.8096166416539617;0.09062299181520349;1.0432058697484647;0.999892710813582;0.8146804041142934;1.0000815133058278
10.450996;1.0409197125132619;0.8333608366123354;0.8006262871185311;0.07276058819466066;0.06989592112680135;9.999031974881001;0.8096167091346536;0.09062299229924627;1.0432036835907887;0.9998941088266953;0.814679614894047;1.000080963898304
10.460996;1.0409195922112078;0.8333600603184776;0.8006253255884611;0.07276058786223645;0.06989592189311357;9.999024879864793;0.8096167390415379;0.09062299278143963;1.0432013887361453;0.999895479753303;0.8146788225063163;1.0000803575517854
10.470996;1.0409195115570637;0.8333593361971235;0.8006243271354329;0.07276058756000876;0.06989592266316573;9.999018376703635;0.8096167357953801;0.0906229932616171;1.0431989835438464;0.9998968241436381;0.814678024994858;1.0000796944166153
10.480996;1.040919472348946;0.8333586723988208;0.800623293804608;0.07276058728842744;0.06989592343722216;9.99901252785098;0.8096167040345429;0.09062299373924987;1.04319646640967;0.9998981427345148;0.8146772212065292;1.0000789763845543
10.490996;1.0409194757238103;0.8333580761429955;0.8006222275982641;0.07276058704756523;0.06989592421563934;9.999007384713178;0.8096166475154961;0.09062299421348331;1.043193835531368;0.9998994362903536;0.8146764120036115;1.0000782068295866
10.500996;1.0409195213940696;0.8333575532442123;0.8006211305487266;0.0727605868370327;0.06989592499865799;9.999002998125167;0.8096165684968484;0.09062299468318587;1.0431910889979283;0.9999007050964452;0.8146756008144829;1.0000773899392723
10.510996;1.040919608168866;0.8333571078249185;0.8006200048739905;0.0727605866563262;0.06989592578626383;9.998999423355412;0.8096164678321347;0.09062299514727981;1.0431882255463354;0.9999019487712536;0.8146747935291796;1.0000765299337873
10.520996;1.04091973506404;0.8333567423878668;0.800618853204429;0.0727605865051688;0.06989592657818956;9.99899671130908;0.8096163457348299;0.09062299560499439;1.0431852453321273;0.999903167018335;0.8146739979100662;1.0000756307740244
10.530996;1.0409199018748772;0.8333564578599271;0.8006176787350754;0.07276058638354282;0.06989592737380025;9.998994899608046;0.809616202480352;0.0906229960557516;1.0431821503303167;0.999904360784756;0.8146732222900648;1.0000746967584597
10.540996;1.0409201087553053;0.8333562534292323;0.8006164852611898;0.07276058629151874;0.06989592817198953;9.998994014950876;0.8096160386072264;0.09062299649891965;1.043178944484879;0.9999055318497813;0.8146724741195621;1.0000737328645528
10.550996;1.0409203551963373;0.8333561269344723;0.8006152767254077;0.07276058622901792;0.0698959289713932;9.998994073798304;0.8096158547800985;0.09062299693364595;1.0431756334631677;0.9999066811309459;0.8146717591742166;1.000072743960519
10.560996;1.040920639557301;0.8333560758242624;0.8006140566389559;0.07276058619556104;0.06989592977064689;9.99899507639157;0.8096156511231627;0.09062299735888467;1.0431722237349978;0.9999078083364519;0.8146710812793048;1.0000717339677248
10.570996;1.0409209596642564;0.833356097586044;0.8006128281431629;0.07276058619012857;0.06989593056837495;9.998997005288524;0.8096154261624496;0.09062299777362798;1.0431687217369898;0.9999089132112101;0.8146704422936264;1.0000707057051152
10.580996;1.0409213135826447;0.8333561895551131;0.800611594163338;0.07276058621127426;0.06989593136318181;9.998999829771751;0.8096151764909246;0.09062299817712756;1.0431651342367585;0.9999099963387243;0.8146698424487121;1.0000696612426354
10.590996;1.0409216999473851;0.8333563489905944;0.8006103572171467;0.07276058625740124;0.06989593215384989;9.999003512932537;0.8096148977678005;0.09062299856896766;1.043161469256487;0.9999110587654625;0.8146692808112639;1.0000686023490122
10.600996;1.0409221180475283;0.8333565732949426;0.8006091195941696;0.07276058632698687;0.06989593293952463;9.999008019082869;0.8096145864816628;0.09062299894900731;1.0431577363904971;0.999912101337051;0.8146687555080401;1.000067530427295
10.610996;1.0409225679253482;0.833356859865948;0.8006078837551732;0.0727605864186731;0.06989593371969359;9.999013315473265;0.8096142411870683;0.09062299931723222;1.0431539465420625;0.9999131245598755;0.814668263822853;1.0000664461407893
10.620996;1.0409230504183224;0.83335720624113;0.8006066521594847;0.0727605865312266;0.0698959344940797;9.999019370486486;0.8096138624207013;0.09062299967358751;1.0431501113614403;0.999914128651658;0.814667802734502;1.0000653494931668
10.630996;1.040923567023696;0.8333576106141505;0.8006054268796828;0.07276058666341044;0.06989593526264722;9.999026155825325;0.8096134518596444;0.09062300001790036;1.0431462428067164;0.9999151131346262;0.8146673700751339;1.0000642401295576
10.640996;1.0409241198553192;0.8333580714378361;0.8006042094333448;0.07276058681387533;0.06989593602564591;9.99903364846604;0.809613011593039;0.0906230003499851;1.0431423533003412;0.9999160765090014;0.8146669653690124;1.0000631170205079
10.650996;1.0409247118713643;0.8333585861640884;0.8006030006808735;0.07276058698103735;0.06989593678347385;9.999041825976846;0.8096125436884511;0.09062300066988183;1.0431384560221382;0.9999170164982322;0.8146665896198076;1.0000619780349538
10.660996;1.0409253468753117;0.8333591508267365;0.8006018008996159;0.07276058716297625;0.06989593753640976;9.999050663307381;0.8096120496705386;0.09062300097799834;1.0431345647099854;0.9999179301460877;0.8146662448414238;1.0000608203847963
10.670996;1.0409260286904045;0.833359760715846;0.8006006100360553;0.07276058735758335;0.0698959382845873;9.999060134465353;0.8096115300716409;0.09062300127498533;1.043130693108818;0.999918813432776;0.814665933938418;1.0000596414559453
10.680996;1.0409267600659236;0.8333604107550007;0.8005994282518274;0.07276058756286986;0.06989593902827254;9.999070208951341;0.80961098455438;0.09062300156154034;1.043126854450232;0.9999196612748816;0.8146656605529742;1.0000584390369054
10.690996;1.040927542519334;0.8333610953458251;0.8005982565279045;0.07276058777714442;0.06989593976801486;9.999080844068946;0.8096104122381355;0.09062300183845587;1.0431230613693625;0.9999204682704207;0.8146654289779932;1.0000572110948525
10.700996;1.0409283769711297;0.8333618082746115;0.8005970963317969;0.07276058799893745;0.06989594050455394;9.999091984210704;0.8096098120727855;0.0906230021067925;1.0431193263873868;0.9999212294424975;0.8146652441879583;1.0000559559940119
10.710996;1.0409292641210581;0.8333625425757671;0.8005959488363044;0.07276058822677624;0.06989594123866737;9.999103569573506;0.8096091834497439;0.09062300236783852;1.0431156622541513;0.9999219404985874;0.8146651111886899;1.0000546729787987
10.720996;1.040930204246952;0.8333632904224527;0.8005948152009843;0.07276058845910163;0.0698959419709439;9.999115545162475;0.8096085262643199;0.09062300262283285;1.0431120814841683;0.9999225977714445;0.8146650337724484;1.0000533620566383
10.730996;1.0409311967428496;0.8333640434638936;0.8005936977884691;0.07276058869445026;0.06989594270157612;9.999127861795666;0.8096078401064966;0.09062300287270843;1.043108595406441;0.9999231980853721;0.8146650140380733;1.0000520234495676
10.740996;1.040932240184412;0.8333647937663095;0.8005926006740709;0.0727605889317401;0.06989594343037149;9.999140472483427;0.8096071237047013;0.09062300311800281;1.043105213559121;0.999923738251834;0.8146650528644754;1.0000506572073875
10.750996;1.0409333333982767;0.8333655349266363;0.8005915285673912;0.07276058917053102;0.0698959441569068;9.999153329653089;0.8096063751277982;0.09062300335887222;1.043101943748144;0.9999242142636109;0.8146651504771005;1.0000492631323676
10.760996;1.0409344763586663;0.8333662621281188;0.8005904854476059;0.07276058941120524;0.06989594488069753;9.999166385793052;0.8096055922593454;0.09062300359527355;1.0430987922032204;0.9999246213499877;0.8146653069289556;1.0000478411566611
10.770996;1.0409356698700643;0.8333669709981891;0.8005894742424577;0.07276058965483809;0.06989594560135895;9.999179598344234;0.8096047736988007;0.0906230038272998;1.0430957634194773;0.9999249551546936;0.814665522313718;1.0000463919591054
10.780996;1.0409369150855512;0.8333676567231291;0.8005884970080606;0.07276058990271782;0.06989594631865756;9.999192934741076;0.8096039200491938;0.09062300405524533;1.043092860231093;0.9999252126402094;0.8146657966187567;1.0000449168843073
10.790996;1.0409382134306582;0.8333683140730139;0.8005875551086994;0.07276059015596911;0.06989594703243324;9.999206371187196;0.8096030343591956;0.09062300427929405;1.043090084390013;0.9999253916701528;0.8146661296998662;1.0000434172649766
10.800996;1.0409395659358025;0.8333689379725157;0.8005866496115346;0.07276059041559756;0.06989594774251169;9.999219884000404;0.8096021212484809;0.0906230044993168;1.0430874369578038;0.9999254902734017;0.8146665214135141;1.0000418943296447
10.810996;1.0409409723000596;0.8333695241418921;0.8005857815942181;0.07276059068272135;0.0698959484485661;9.999233442768146;0.8096011859364284;0.09062300471493005;1.0430849184463389;0.9999255070135973;0.814666971424162;1.0000403495119814
10.820996;1.040942430600634;0.833370069024143;0.8005849523224253;0.07276059095859304;0.06989594914993416;9.999247012070883;0.8096002338476354;0.090623004925503;1.0430825293624983;0.9999254419598885;0.814667478628798;1.0000387843002523
10.830996;1.0409439375611629;0.8333705691078389;0.8005841636392598;0.07276059124437698;0.06989594984559756;9.999260557555237;0.8095992701204101;0.090623005130068;1.043080270757258;0.999925296983435;0.8146680410880917;1.0000371998960074
10.840996;1.0409454896755375;0.8333710208783783;0.8005834181434904;0.07276059154098423;0.06989595053427188;9.999274049659581;0.8095982991376672;0.09062300532733306;1.043078144098587;0.9999250750576709;0.8146686569740904;1.000035597525545
10.850996;1.0409470846220632;0.8333714211769372;0.8005827188204387;0.07276059184923218;0.06989595121446829;9.999287458807519;0.8095973246786169;0.09062300551593307;1.0430761510403301;0.9999247794043643;0.8146693250653063;1.0000339793420117
10.860996;1.0409487212768676;0.8333717670977769;0.800582068621941;0.07276059217029147;0.0698959518846704;9.999300744702298;0.8095963501526675;0.09062300569484327;1.043074293723197;0.9999244133628755;0.8146700436694405;1.000032348608272
10.870996;1.0409503983879185;0.8333720560196224;0.800581470051611;0.0727605925059326;0.06989595254349193;9.999313851697604;0.8095953784420333;0.09062300586354044;1.0430725751690288;0.9999239806051252;0.8146708095539132;1.0000307090883422
10.880996;1.0409521131771913;0.8333722858889848;0.8005809245848671;0.07276059285822517;0.06989595318946688;9.999326714339182;0.8095944116016874;0.09062300602175513;1.0430709991232903;0.9999234852519;0.8146716181102638;1.0000290649548553
10.890996;1.040953860540654;0.8333724551616589;0.8005804325069394;0.07276059322898808;0.06989595382074024;9.999339267067718;0.8095934506756222;0.09062300616916338;1.0430695696519188;0.9999229322320357;0.8146724635495863;1.0000274209227304
10.900996;1.0409556331163325;0.8333725627396715;0.8005799932952604;0.072760593619373;0.06989595443515748;9.999351451258763;0.8095924957905869;0.09062300630521301;1.0430682913632363;0.9999223277084799;0.8146733385809422;1.0000257818431573
10.910996;1.040957422345158;0.8333726081071055;0.8005796060293086;0.07276059402979783;0.06989595503064874;9.999363219154553;0.8095915465837692;0.09062300642899081;1.043067170075499;0.9999216788560685;0.8146742345500282;1.0000241524188676
10.920996;1.0409592203163995;0.8333725914058568;0.8005792695712849;0.07276059446023499;0.06989595560541571;9.999374537719959;0.8095906030314166;0.09062300653905728;1.0430662127024932;0.9999209927659822;0.8146751422147737;1.0000225376013114
10.930996;1.0409610212562512;0.8333725135327991;0.8005789823965231;0.07276059491040614;0.06989595615783131;9.999385389061189;0.8095896663406407;0.09062300663335518;1.0430654259359906;0.9999202753402195;0.8146760525981721;1.0000209430861844
10.940996;1.040962821491822;0.8333723761980995;0.8005787422404631;0.0727605953796564;0.06989595668639652;9.999395765190327;0.8095887390857117;0.09062300670941233;1.043064814768504;0.9999195316241084;0.814676957616501;1.0000193751878748
10.950996;1.0409646184991037;0.8333721817358559;0.8005785460745051;0.07276059586679995;0.06989595718979653;9.999405660997184;0.8095878246402416;0.0906230067647836;1.0430643818552496;0.9999187669993838;0.8146778501718569;1.0000178404640898
10.960996;1.040966410291356;0.8333719324020931;0.8005783905112059;0.07276059637015442;0.06989595766683572;9.99941506709791;0.8095869267212935;0.09062300679739947;1.043064127626878;0.999917987052815;0.814678723441695;1.0000163458657223
10.970996;1.0409681952561123;0.833371629276345;0.8005782718650318;0.07276059688781829;0.06989595811630257;9.999423966272765;0.8095860494137181;0.09062300680575032;1.0430640509803215;0.9999171965772132;0.8146795700012062;1.0000148991852824
10.980996;1.0409699721294539;0.8333712720309039;0.8005781855483799;0.07276059741807027;0.06989595853700677;9.99943233670717;0.8095851974069636;0.09062300678896705;1.0430641502262303;0.9999163996294914;0.8146803819441748;1.000013508825005
10.990996;1.0409717401255194;0.8333708599878112;0.8005781260391224;0.0727605979596052;0.06989595892798252;9.999440155330163;0.8095843757849204;0.09062300674666221;1.0430644231284392;0.9999156002667408;0.814681151997599;1.000012182728785
11.000996;1.0409734988607848;0.833370392994551;0.8005780880005623;0.07276059851152179;0.06989595928861345;9.999447399979157;0.8095835894510406;0.09062300667874124;1.0430648658119703;0.9999148026905675;0.8146818746109029;1.0000109275059785
11.010996;1.0409752477512235;0.8333698715150722;0.800578067234018;0.07276059907319296;0.06989595961865701;9.999454055181829;0.809582843099416;0.09062300658557636;1.043065472080082;0.9999140105669106;0.8146825462851237;1.000009748094716
11.020996;1.0409769854701554;0.8333692966079005;0.8005780608456785;0.07276059964411863;0.06989595991829545;9.99946011485372;0.8095821414501985;0.09062300646834479;1.0430662343331385;0.9999132263742249;0.8146831651904668;1.000008647482549
11.030996;1.0409787100866976;0.8333686698398711;0.800578067070825;0.07276060022381128;0.0698959601880475;9.999465577090843;0.8095814887543249;0.09062300632909623;1.0430671452134657;0.9999124517320633;0.8146837306593064;1.0000076266529627
11.040996;1.0409804197440635;0.8333679931746615;0.800578084741122;0.07276060081181085;0.0698959604284958;9.999470438374464;0.8095808880677193;0.09062300617048329;1.0430681982018153;0.9999116884294589;0.8146842425102617;1.0000066847856075
11.050996;1.04098211305837;0.8333672689534638;0.8005781128610437;0.07276060140782051;0.0698959606402521;9.99947469295216;0.8095803413747321;0.0906230059953262;1.0430693870939096;0.9999109393031129;0.8146847003359069;1.0000058193280963
11.060996;1.0409837886918465;0.8333664995679269;0.8005781507825815;0.07276060201173318;0.06989596082417238;9.999478334093642;0.8095798504753489;0.09062300580621818;1.0430707056226898;0.9999102083851983;0.8146851037995325;1.0000050265625064
11.070996;1.040985444482443;0.8333656871592808;0.8005781983477919;0.07276060262342941;0.06989596098135699;9.999481349995467;0.8095794176637304;0.09062300560538104;1.0430721473608733;0.9999095002234126;0.814685453356164;1.0000043026685996
11.080996;1.04098707665845;0.8333648338262859;0.8005782556840756;0.07276060324259168;0.0698959611129349;9.999483718059608;0.8095790456004338;0.09062300539468106;1.04307370566028;0.9999088190508277;0.8146857499015491;1.0000036438306448
11.090996;1.0409886794429357;0.8333639420529493;0.8005783229989193;0.07276060386883527;0.06989596121990953;9.999485411980828;0.8095787367869479;0.09062300517559495;1.0430753742214995;0.9999081687599007;0.8146859939613857;1.0000030457592506
11.100996;1.0409902452297288;0.8333630149113191;0.8005784004535119;0.07276060450190015;0.06989596130319342;9.999486419212907;0.8095784931456188;0.09062300494923979;1.0430771479033427;0.9999075534976187;0.8146861858918688;1.0000025038682294
11.110996;1.0409917654870122;0.8333620554712503;0.8005784880335972;0.07276060514139639;0.06989596136385098;9.999486748699182;0.809578315952343;0.09062300471654389;1.0430790228161262;0.9999069777173076;0.8146863268205515;1.000002013406074
11.120996;1.0409932320507398;0.8333610659899101;0.800578585326062;0.07276060578634665;0.06989596140334768;9.999486424532492;0.809578206393379;0.0906230044784902;1.0430809957743041;0.9999064458575199;0.8146864188521078;1.0000015691778559
11.130996;1.0409946377917993;0.8333600480860553;0.8005786911977527;0.07276060643510388;0.0698959614235734;9.999485479696508;0.8095781663847381;0.09062300423628822;1.0430830635172896;0.9999059623061859;0.8146864644261936;1.0000011655261847
11.140996;1.0409959766567423;0.8333590032644359;0.8005788037222824;0.07276060708562591;0.06989596142664817;9.999483958826646;0.8095781986821832;0.09062300399118411;1.0430852222591238;0.9999055310634885;0.8146864660989901;1.0000007965816853
11.150996;1.0409972438649158;0.8333579329568052;0.800578920528353;0.07276060773574704;0.06989596141467037;9.999481925596452;0.8095783061339136;0.09062300374401565;1.0430874679610087;0.9999051550607175;0.8146864269957413;1.0000004567869656
11.160996;1.0409984359467959;0.8333568384260469;0.8005790391265939;0.07276060838324698;0.06989596138956562;9.999479465029776;0.8095784911494709;0.09062300349505692;1.0430897966271115;0.9999048358504197;0.8146863508359723;1.0000001417314142
11.170996;1.0409995503833778;0.8333557207275815;0.8005791569473534;0.07276060902586169;0.06989596135305735;9.999476675608479;0.809578755825149;0.09062300324431335;1.0430922039263522;0.9999045738431714;0.8146862411516419;0.9999998484270162
11.180996;1.0410005854846016;0.8333545808016771;0.8005792717172056;0.07276060966139794;0.06989596130660264;9.999473654832267;0.8095791022871344;0.09062300299189177;1.043094684901238;0.9999043690211331;0.8146861006870686;0.9999995746377555
11.190996;1.0410015407371216;0.833353419513338;0.8005793824202062;0.07276061028782553;0.06989596125123204;9.999470489011985;0.8095795329886019;0.09062300273811295;1.0430972346507406;0.9999042216724743;0.8146859315426077;0.9999993186685165
11.200996;1.0410024169972816;0.8333522374000298;0.8005794895101371;0.07276061090326272;0.06989596118755634;9.999467254314697;0.8095800503422936;0.0906230024833723;1.043099849483975;0.9999041324948645;0.8146857354074822;0.9999990802045553
11.210996;1.0410032155935256;0.8333510346051601;0.8005795940719725;0.07276061150587447;0.06989596111600936;9.999464025447553;0.8095806557713239;0.09062300222795337;1.0431025273185783;0.999904102171963;0.8146855133535399;0.9999988605414637
11.220996;1.041003936892947;0.8333498111820258;0.8005796974254624;0.07276061209381568;0.06989596103696476;9.999460882466334;0.8095813494297426;0.0906230019719409;1.043105267028698;0.9999041306198068;0.8146852656660191;0.9999986619627936
11.230996;1.0410045797533465;0.8333485673156243;0.8005798010796162;0.07276061266544881;0.0698959609506499;9.999457908389637;0.8095821304532981;0.09062300171526881;1.0431080676122526;0.9999042163634502;0.8146849920201655;0.9999984874769905
11.240996;1.0410051418756507;0.8333473034090347;0.8005799062099697;0.07276061321974256;0.06989596085711498;9.999455181892001;0.8095829969557339;0.09062300145789645;1.0431109276973145;0.9999043568237188;0.8146846913242964;0.9999983402587416
11.250996;1.0410056206463396;0.8333460202491796;0.8005800132253617;0.07276061375650428;0.06989596075628027;9.99945277437746;0.8095839464991267;0.09062300119990475;1.0431138454368587;0.999904548699893;0.8146843612422059;0.9999982226432875
11.260996;1.0410060140395625;0.8333447190167862;0.8005801221046077;0.07276061427623505;0.06989596064792002;9.999450751483419;0.8095849768834277;0.090623000941322;1.04311681863432;0.9999047879098466;0.8146839982298455;0.9999981361654449
11.270996;1.041006321013398;0.8333434009591149;0.8005802333341868;0.07276061477980601;0.06989596053161612;9.999449172495241;0.8095860860560832;0.09062300068195857;1.0431198447501322;0.9999050700917106;0.8146835978730881;0.9999980822973895
11.280996;1.0410065416524896;0.8333420673240214;0.8005803481115561;0.07276061526828201;0.06989596040687268;9.99944808437655;0.8095872717352384;0.09062300042153817;1.0431229209540278;0.9999053911414625;0.8146831551280961;0.9999980622935651
11.290996;1.0410066772971873;0.8333407197272005;0.8005804672854099;0.0727606157428295;0.06989596027336012;9.999447515622409;0.8095885314860699;0.09062300015997614;1.043126044524588;0.9999057467136555;0.8146826648116893;0.9999980764349573
11.300996;1.0410067303761499;0.833339360011895;0.8005805906790013;0.0727606162046627;0.06989596013097898;9.99944747852185;0.8095898628425163;0.09062299989757981;1.0431292134593764;0.9999061316907876;0.8146821223506228;0.9999981240251526
11.310996;1.041006703953481;0.833337989629751;0.8005807175570416;0.07276061665495707;0.06989595997963864;9.999447978599044;0.8095912633604643;0.09062299963497002;1.04313242688086;0.9999065406555869;0.8146815242930114;0.9999982039741941
11.320996;1.0410066014288375;0.8333366094847682;0.8005808473491186;0.07276061709451195;0.06989595981903604;9.99944901760319;0.8095927305907746;0.0906229993727763;1.0431356849162277;0.9999069684385283;0.8146808682475298;0.999998315273117
11.330996;1.0410064265622248;0.8333352201646432;0.8005809800071736;0.07276061752357915;0.06989595964869857;9.9994505832928;0.8095942620095684;0.09062299911164283;1.0431389882622746;0.9999074100620854;0.814680152738954;0.9999984573846309
11.340996;1.0410061834971125;0.8333338220767667;0.8005811159367325;0.07276061794219552;0.06989595946814547;9.999452639064772;0.809595855188677;0.09062299885254764;1.0431423377222953;0.9999078609503017;0.8146793774686892;0.9999986301098868
11.350996;1.041005876546219;0.8333324152470958;0.8005812557611247;0.07276061835046573;0.06989595927695255;9.999455124163797;0.8095975079606325;0.09062299859680038;1.0431457334481589;0.9999083175778054;0.8146785433930943;0.999998832933437
11.360996;1.0410055100720856;0.8333309989844124;0.8005814000596679;0.07276061874847657;0.06989595907486583;9.999457961312004;0.8095992181433541;0.09062299834576773;1.0431491740145313;0.9999087776879532;0.814677652226273;0.9999990649698255
11.370996;1.0410050888180749;0.8333295719216368;0.8005815492019914;0.07276061913608488;0.0698959588619956;9.999461067409658;0.809600983128125;0.09062299810078042;1.043152656411924;0.9999092398833536;0.8146767059645751;0.9999993254080206
11.380996;1.0410046180176324;0.8333281320414545;0.8005817034803372;0.07276061951274732;0.06989595863879386;9.999464359434393;0.8096027998397767;0.09062299786318;1.0431561772824796;0.9999097030521262;0.8146757071064891;0.9999996134758385
11.390996;1.0410041028016803;0.8333266762192834;0.8005818630770283;0.07276061987752738;0.06989595840583293;9.999467752413006;0.8096046650263495;0.09062299763429107;1.0431597340162644;0.9999101658310084;0.8146746593364107;0.9999999278985403
11.400996;1.0410035477580315;0.8333252000882889;0.8005820275780426;0.07276062022933455;0.06989595816362792;9.999471159766891;0.8096065754984063;0.09062299741521979;1.0431633245007244;0.9999106261164719;0.8146735676776599;1.0000002658645772
11.410996;1.0410029573105126;0.8333236989175403;0.8005821958214315;0.07276062056718455;0.06989595791241834;9.999474500867782;0.8096085279804831;0.09062299720658758;1.0431669460335071;0.9999110807081064;0.8146724376974736;1.0000006218628577
