time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.420996;1.0410023363066792;0.8333221687344694;0.8005823662766021;0.07276062089029632;0.06989595765192685;9.99947770734968;0.8096105187441227;0.09062299700856864;1.043170594439847;0.9999115253217805;0.8146712743671556;1.0000009875278069
11.430996;1.0410016895504195;0.8333206069747425;0.8005825372029248;0.0727606211981504;0.06989595738145911;9.99948072155321;0.8096125436226541;0.09062299682124553;1.043174263928154;0.9999119554811087;0.8146700815252126;1.0000013524351536
11.440996;1.041001020431346;0.8333190128965148;0.8005827066935627;0.0727606214905331;0.06989595710026555;9.999483496316182;0.8096145984724965;0.09062299664492678;1.0431779477086516;0.9999123677847814;0.8146688622647862;1.0000017051229513
11.450996;1.0410003301569368;0.8333173874018511;0.8005828733846118;0.07276062176736148;0.06989595680768312;9.999486001897864;0.8096166795866275;0.09062299648030879;1.0431816386740278;0.9999127598440528;0.8146676196511436;1.00000203451504
11.460996;1.0409996178980945;0.8333157320437123;0.8005830373954095;0.07276062202847211;0.06989595650308071;9.999488225830033;0.8096187837926883;0.0906229963283852;1.0431853297793978;0.9999131288553865;0.8146663572426193;1.0000023314505928
11.470996;1.040998881354875;0.8333140485586151;0.8005831998902873;0.07276062227361621;0.06989595618590021;9.999490163424861;0.8096209080527131;0.09062299619016594;1.0431890143158775;0.9999134705455189;0.8146650793168234;1.0000025892165278
11.480996;1.04099811776788;0.8333123393875753;0.800583361373612;0.07276062250240542;0.06989595585568965;9.999491814779715;0.8096230486354545;0.09062299606659613;1.043192685867152;0.9999137791998519;0.8146637907065379;1.000002802933687
11.490996;1.0409973252366587;0.8333106077701072;0.8005835207868547;0.07276062271409509;0.06989595551209121;9.999493187681441;0.809625200779322;0.09062299595855244;1.0431963379578724;0.9999140482970955;0.8146624962375524;1.000002968974208
11.500996;1.0409965036861697;0.8333088570466949;0.8005836756155796;0.07276062290758015;0.06989595515498426;9.999494295125777;0.8096273593262235;0.09062299586660014;1.043199964024959;0.9999142710027057;0.8146612001865898;1.0000030852233952
11.510996;1.040995655424145;0.8333070901757472;0.8005838217584849;0.07276062308178871;0.06989595478465498;9.999495149216513;0.8096295193882572;0.09062299579084433;1.0432035580196812;0.9999144402373287;0.8146599062367198;1.0000031512719465
11.520996;1.0409947857462813;0.8333053097182294;0.8005839538603877;0.07276062323599612;0.06989595440168116;9.99949575775452;0.8096316762588175;0.09062299573112742;1.0432071148141504;0.9999145488084983;0.8146586177038486;1.000003167620477
11.530996;1.0409939026441806;0.8333035180075286;0.8005840669151776;0.07276062336961815;0.06989595400659233;9.999496122899007;0.8096338250377876;0.09062299568732282;1.0432106298634154;0.9999145897848966;0.8146573375344648;1.0000031347343605
11.540996;1.0409930152560576;0.8333017173608546;0.8005841577367073;0.07276062348184086;0.06989595359968145;9.999496238852856;0.8096359607215714;0.0906229956596026;1.0432140987653773;0.9999145568491856;0.8146560683457431;1.0000030532838906
11.550996;1.040992132710602;0.8332999101681084;0.8005842250690222;0.07276062357161514;0.06989595318101308;9.999496091143559;0.8096380786082663;0.0906229956486443;1.043217516906742;0.9999144444086322;0.8146548128593238;1.0000029255213827
11.560996;1.0409912634271385;0.8332980988076879;0.8005842688229678;0.07276062363799003;0.06989595275030396;9.99949566357784;0.8096401744388639;0.09062299565561138;1.0432208791738091;0.9999142475870659;0.8146535740070696;1.0000027560404012
11.570996;1.0409904141711122;0.8332962852471134;0.8005842894231653;0.07276062368038025;0.06989595230677272;9.999494950018006;0.8096422443065044;0.09062299568186377;1.0432241800806725;0.9999139625707147;0.8146523542417962;1.0000025509611756
11.580996;1.0409895897320989;0.8332944707087293;0.8005842875630259;0.07276062369853349;0.06989595184941748;9.999493961127746;0.8096442845000359;0.09062299572850828;1.0432274140574884;0.999913587123884;0.814651154822996;1.0000023169084278
11.590996;1.0409887935179736;0.8332926561869768;0.800584264106824;0.07276062369245073;0.06989595137757608;9.999492725301145;0.8096462912030764;0.09062299579602069;1.0432305754766857;0.99991312082712;0.8146499758919433;1.0000020607036328
11.600996;1.0409880279587653;0.8332908434509178;0.8005842199105984;0.0727606236624385;0.06989595089113712;9.999491288531702;0.8096482600648253;0.09062299588422397;1.043233658472311;0.9999125649044015;0.8146488175017554;1.000001789068497
11.610996;1.040987293876214;0.8332890357502699;0.8005841555621916;0.07276062360916902;0.06989595039028593;9.99948970928308;0.8096501856719421;0.09062299599254656;1.0432366570102263;0.9999119215003643;0.8146476807400421;1.000001508229727
11.620996;1.0409865901945052;0.8332872379954962;0.8005840715546216;0.07276062353380179;0.06989594987520464;9.999488048173648;0.80965206138225;0.09062299612020984;1.0432395654673747;0.9999111930003126;0.8146465679803704;1.0000012240422131
11.630996;1.0409859154798002;0.8332854563579464;0.8005839688541682;0.07276062343817284;0.0698959493460689;9.999486366282005;0.8096538799162388;0.09062299626627586;1.0432423786658829;0.9999103818063496;0.8146454824021875;1.0000009423958744
11.640996;1.0409852696791657;0.8332836975617713;0.8005838490572283;0.07276062332480845;0.0698959488033075;9.999484734027748;0.8096556341323322;0.09062299642965692;1.0432450906934652;0.9999094900035221;0.8146444269727143;1.0000006694843604
11.650996;1.0409846544851153;0.8332819682523379;0.8005837142486905;0.07276062319670905;0.06989594824771676;9.999483234507794;0.8096573176401433;0.09062299660915177;1.0432476941098205;0.9999085190958136;0.8146434036180932;1.000000411825259
11.660996;1.0409840727455455;0.8332802744683316;0.8005835669812148;0.07276062305708157;0.06989594768024604;9.999481954273145;0.8096589252297413;0.0906229968036468;1.043250181008329;0.9999074705010355;0.8146424136321379;1.0000001755432615
11.670996;1.0409835274662966;0.8332786213629153;0.8005834102707543;0.07276062290905265;0.06989594710184102;9.999480971333512;0.8096604525318132;0.0906229970124828;1.0432525450916388;0.9999063462777372;0.8146414583575764;0.9999999650714524
11.680996;1.0409830210470785;0.8332770136825697;0.8005832476085641;0.07276062275536056;0.06989594651348828;9.999480352913434;0.809661895163226;0.0906229972357269;1.0432547827141974;0.9999051492406311;0.8146405391013477;0.9999997825301369
11.690996;1.0409825549104752;0.8332754564447886;0.8005830830640741;0.07276062259824821;0.06989594591618344;9.999480157360857;0.8096632485590497;0.09062299747417349;1.0432568922121626;0.9999038826862837;0.8146396568593627;0.9999996284565645
11.700996;1.0409821289600394;0.8332739545647736;0.800582921257563;0.07276062243965152;0.06989594531077188;9.999480424811354;0.8096645081047187;0.09062299772909799;1.0432588729800416;0.9999025501485346;0.8146388121549416;0.9999995029275842
11.710996;1.0409817412521734;0.8332725120667538;0.8005827667849257;0.07276062228143837;0.06989594469780055;9.999481165923603;0.8096656685870135;0.0906229980017634;1.043260725552934;0.9999011554865321;0.8146380050124774;0.9999994058916113
11.720996;1.0409813889463673;0.8332711322884249;0.8005826233177781;0.07276062212540169;0.06989594407744583;9.99948236443641;0.8096667243122715;0.09062299829284949;1.043262451977009;0.9998997033338047;0.8146372351111092;0.9999993370770615
11.730996;1.0409810701199722;0.8332698185225784;0.8005824931104413;0.0727606219729738;0.06989594344956632;9.999483984959411;0.8096676706451185;0.09062299860225026;1.0432640552324626;0.9998981988443054;0.8146365019937222;0.9999992965338586
11.740996;1.0409807847287051;0.8332685739720308;0.8005823771606769;0.07276062182510078;0.06989594281393186;9.999485980757193;0.8096685050374487;0.09062299892936161;1.0432655384220695;0.999896646682684;0.8146358054239341;0.9999992856050364
11.750996;1.0409805340321518;0.8332674010241201;0.800582275869365;0.07276062168255495;0.06989594217040823;9.999488307420993;0.8096692270575226;0.09062299927351454;1.0432669051948966;0.9998950510926002;0.8146351455691853;0.9999993071259531
11.760996;1.0409803194182607;0.8332663003480568;0.8005821895990017;0.07276062154616292;0.06989594151889761;9.99949093427363;0.8096698383455885;0.09062299963425623;1.0432681606758907;0.9998934169718889;0.8146345225310053;0.9999993645163672
11.770996;1.040980141721162;0.833265270760854;0.8005821183783212;0.07276062141663102;0.0698959408593763;9.999493843098698;0.8096703422193111;0.09062300001127009;1.0432693112823386;0.9998917503040472;0.8146339357539061;0.9999994605679909
11.780996;1.0409800010179595;0.833264310289709;0.8005820613248754;0.07276062129439251;0.06989594019220602;9.999497020468768;0.8096707432416939;0.09062300040395943;1.0432703637554361;0.999890058086373;0.8146333841405693;0.9999995966486265
11.790996;1.0409798963100574;0.8332634172992875;0.8005820169206022;0.07276062117965848;0.06989593951823797;9.999500456859183;0.8096710470846471;0.0906230008111681;1.0432713245920202;0.9998883481664446;0.8146328667819791;0.9999997724420866
11.800996;1.0409798255209508;0.8332625907346412;0.8005819838176196;0.07276062107246783;0.0698959388385222;9.999504151109303;0.8096712593672877;0.0906230012312611;1.0432721999281607;0.9998866288175177;0.8146323833931558;0.9999999860777985
11.810996;1.0409797863231696;0.8332618299338507;0.8005819612814417;0.07276062097282078;0.06989593815421373;9.999508107470893;0.8096713837774588;0.09062300166234522;1.0432729959275455;0.9998849084922705;0.814631933693187;1.0000002347368964
11.820996;1.0409797767802715;0.8332611340724009;0.800581949108726;0.07276062088099253;0.06989593746695362;9.999512326784316;0.8096714220371963;0.09062300210247558;1.043273719688055;0.9998831961760455;0.8146315163791573;1.0000005156861085
11.830996;1.0409797948566857;0.8332605007563986;0.8005819473103214;0.07276062079762811;0.06989593677909489;9.999516801660585;0.8096713757568306;0.09062300254966166;1.0432743791367565;0.9998815019215395;0.8146311287667637;1.000000827191501
11.840996;1.0409798374376498;0.8332599251028316;0.8005819559589977;0.07276062072354154;0.06989593609330778;9.99952151844108;0.8096712475252839;0.09062300300165621;1.0432749815327875;0.9998798363744565;0.8146307668523977;1.0000011689214123
11.850996;1.0409799002799607;0.8332594005132024;0.8005819752796737;0.07276062065953777;0.06989593541195105;9.99952646652659;0.8096710403835686;0.09062300345589268;1.0432755325172933;0.9998782094256697;0.8146304256896002;1.0000015417610275
11.860996;1.0409799788763505;0.8332589198658681;0.8005820058422878;0.0727606206062077;0.06989593473673313;9.999531649120799;0.8096707570092526;0.09062300390967538;1.0432760363775624;0.9998766294884347;0.8146301006659512;1.0000019474671897
11.870996;1.040980068605275;0.833258476299176;0.8005820487566233;0.07276062056384507;0.06989593406876768;9.999537083517179;0.8096703996705397;0.0906230043604058;1.0432764965119057;0.9998751034392082;0.8146297892115015;1.000002388499423
11.880996;1.0409801642882435;0.8332580640345418;0.8005821054264854;0.07276062053265818;0.0698959334088757;9.999542790875838;0.8096699708947002;0.09062300480579366;1.0432769153984283;0.9998736368111468;0.8146294916858093;1.0000028673924624
11.890996;1.0409802606498462;0.8332576788357502;0.8005821764165535;0.07276062051291282;0.06989593275778622;9.999548786006695;0.8096694741330777;0.09062300524406532;1.0432772941823278;0.9998722345637252;0.8146292108251563;1.000003385833601
11.900996;1.040980353162627;0.8332573176486028;0.800582260115893;0.07276062050478418;0.06989593211603663;9.99955507390924;0.8096689139563096;0.09062300567408646;1.0432776328099183;0.9998709014264948;0.814628950445028;1.0000039443738167
11.910996;1.0409804379546952;0.8332569780362956;0.8005823525313112;0.07276062050809631;0.06989593148391456;9.99956165486519;0.8096682956140479;0.09062300609528767;1.0432779310612361;0.9998696411936393;0.8146287147088638;1.0000045425745616
11.920996;1.0409805111336616;0.8332566577943957;0.8005824481720373;0.0727606205222853;0.06989593086159629;9.999568532377161;0.8096676241750733;0.0906230065074061;1.0432781893462417;0.9998684568245266;0.8146285078222232;1.0000051791516893
11.930996;1.0409805686549902;0.8332563546695025;0.8005825408968824;0.07276062054663775;0.06989593024910415;9.99957571671958;0.8096669042499756;0.09062300691019629;1.0432784087474773;0.9998673516436125;0.8146283331808305;1.0000058522247737
11.940996;1.0409806066248821;0.8332560665512916;0.8005826243300256;0.07276062058045546;0.06989592964606878;9.999583226973108;0.8096661405459661;0.09062300730318304;1.0432785908536018;0.9998663298034702;0.8146281925027061;1.0000065595354197
11.950996;1.0409806211489705;0.8332557921149353;0.8005826922576342;0.07276062062306086;0.06989592905168542;9.999591088856263;0.8096653380884626;0.09062300768547729;1.0432787373060906;0.9998653959491204;0.814628085811121;1.000007298421914
11.960996;1.0409806081253592;0.8332555310040927;0.8005827393198232;0.07276062067379978;0.06989592846494307;9.999599322360588;0.8096645017732673;0.09062300805577697;1.043278849354611;0.9998645548182548;0.8146280119852303;1.0000080658676034
11.970996;1.0409805638028857;0.8332552833746529;0.8005827614822902;0.07276062073203408;0.06989592788494965;9.999607932479764;0.8096636358964353;0.09062300841275588;1.0432789282435835;0.9998638105569079;0.814627969381903;1.0000088588112384
11.980996;1.0409804857561906;0.8332550497439436;0.8005827555779815;0.0727606207971188;0.06989592731111584;9.999616911483358;0.8096627436988042;0.09062300875565567;1.043278975790183;0.9998631659684969;0.8146279563871951;1.0000096743706823
11.990996;1.0409803736572523;0.8332548314803738;0.8005827182409089;0.07276062086833433;0.06989592674310004;9.999626242702915;0.8096618270705188;0.09062300908441459;1.0432789941175653;0.9998626223343007;0.8146279718003989;1.000010509478447
12.000996;1.0409802289381835;0.8332546312343831;0.8005826450337823;0.07276062094473319;0.06989592618076439;9.999635905642544;0.8096608868630119;0.09062300939925766;1.0432789852535076;0.9998621794568392;0.8146280148984485;1.0000113601020526
12.010996;1.040980053298649;0.8332544525395936;0.8005825302805247;0.07276062102510196;0.06989592562429821;9.999645884042227;0.809659923570444;0.09062300970036484;1.0432789515917842;0.9998618357372687;0.8146280852958991;1.000012221236093
12.020996;1.0409798481711205;0.8332542988002262;0.8005823677628392;0.07276062110816132;0.0698959250742906;9.999656167425936;0.809658937892005;0.0906230099877793;1.043278896581984;0.9998615888794636;0.8146281828014876;1.0000130878802256
12.030996;1.0409796156986943;0.8332541728846043;0.8005821519533552;0.07276062119263785;0.06989592453158035;9.999666745751938;0.8096579308429106;0.09062301026131002;1.043278824647155;0.9998614366892661;0.8146283073823508;1.000013955676097
12.040996;1.0409793594085774;0.8332540772537483;0.8005818789921012;0.07276062127699565;0.0698959239970824;9.999677607107994;0.8096569032594028;0.09062301052045288;1.0432787402924184;0.9998613770596427;0.8146284591912485;1.0000148204497559
12.050996;1.0409790839961126;0.833254013521007;0.8005815467568062;0.07276062135934255;0.06989592347172653;9.999688741108464;0.8096558550308877;0.09062301076439183;1.0432786472740763;0.9998614078640278;0.8146286381880707;1.0000156771176028
12.060996;1.0409787947708795;0.833253981866916;0.8005811545427602;0.07276062143776688;0.06989592295634015;9.999700138021428;0.8096547848837001;0.09062301099210476;1.0432785486968172;0.9998615275586342;0.8146288434418283;1.0000165190597667
12.070996;1.0409784971825506;0.8332539811719994;0.8005807031295656;0.07276062151059971;0.06989592245159078;9.999711780020904;0.8096536912302801;0.09062301120271123;1.0432784474076453;0.9998617356351368;0.8146290731315811;1.000017338853381
12.080996;1.040978196458633;0.8332540096612873;0.8005801948797177;0.07276062157637642;0.06989592195816952;9.99972363630977;0.8096525731924014;0.09062301139577579;1.0432783456593513;0.9998620322050134;0.8146293253446664;1.0000181296700636
12.090996;1.0409778969535801;0.83325406564471;0.8005796334696574;0.07276062163375754;0.06989592147691767;9.999735670970386;0.8096514308372907;0.0906230115712186;1.043278244708479;0.9998624172467937;0.8146295982267393;1.000018885939587
12.100996;1.0409776016950194;0.8332541480294889;0.8005790234233219;0.0727606216814754;0.06989592100871067;9.999747858396871;0.8096502650460347;0.09062301172925775;1.0432781452455089;0.9998628901740032;0.8146298891960989;1.0000196030192392
12.110996;1.040977313032157;0.833254255872237;0.800578369324183;0.07276062171825255;0.06989592055433001;9.99976019037228;0.8096490772403313;0.09062301187063843;1.0432780479161772;0.9998634497740673;0.8146301946752372;1.000020276688479
12.120996;1.0409770338090503;0.8332543869948521;0.8005776747412069;0.07276062174283535;0.06989592011453225;9.999772671017709;0.8096478691042347;0.09062301199664272;1.0432779529635798;0.999864094016499;0.8146305104865067;1.000020903672701
12.130996;1.040976767778296;0.8332545373059279;0.8005769415419465;0.0727606217541502;0.06989591969024982;9.99978530923761;0.8096466431658016;0.09062301210875211;1.043277859481375;0.9998648196243002;0.8146308320197226;1.0000214826288687
12.140996;1.0409765190577924;0.83325470147947;0.8005761699796075;0.07276062175135524;0.06989591928258698;9.99979811219696;0.8096454037266542;0.0906230122083878;1.043277765243959;0.9998656219665931;0.8146311541978031;1.0000220135132876
12.150996;1.040976291451749;0.8332548737894968;0.8005753595081759;0.07276062173381684;0.0698959188925015;9.999811085449911;0.8096441564989716;0.09062301229684179;1.0432776668251775;0.9998664955347574;0.8146314716553152;1.000022495908012
12.160996;1.0409760882875243;0.8332550485633632;0.8005745099530351;0.07276062170105782;0.06989591852058849;9.999824239902248;0.8096429070874702;0.09062301237521304;1.0432775595079233;0.9998674344853548;0.8146317792257709;1.0000229284538327
12.170996;1.040975912680054;0.8332552205180624;0.800573622074338;0.0727606216526357;0.06989591816713828;9.999837593975807;0.8096416600091473;0.09062301244432734;1.0432774377600953;0.9998684327714481;0.8146320723461398;1.0000233094126576
12.180996;1.0409757675215212;0.8332553847906753;0.8005726970983561;0.07276062158831845;0.06989591783212647;9.999851166117123;0.809640418822582;0.09062301250475839;1.0432772964577952;0.9998694840479941;0.8146323473402423;1.000023637477745
12.190996;1.0409756548122961;0.8332555367118765;0.8005717361255446;0.07276062150858481;0.06989591751512639;9.999864965713723;0.8096391863317928;0.09062301255689527;1.0432771318234355;0.9998705817245747;0.8146326020056295;1.0000239121458965
12.200996;1.0409755751516896;0.8332556717988795;0.8005707401611883;0.07276062141463475;0.06989591721547733;9.999878996989787;0.8096379645153501;0.09062301260095555;1.043276941618123;0.999871719231266;0.8146328356886997;1.000024133021007
12.210996;1.0409755279241855;0.8332557860178872;0.8005697103782325;0.07276062130774771;0.06989591693264899;9.999893272250908;0.8096367549521492;0.09062301263710709;1.0432767245227061;0.9998728901190884;0.8146330479811129;1.0000242988015462
12.220996;1.04097551144062;0.8332558760648148;0.8005686480938764;0.07276062118893117;0.06989591666646654;9.999907811025729;0.8096355595466204;0.09062301266573909;1.043276479356584;0.9998740880385298;0.8146332371962256;1.000024407211527
12.230996;1.0409755229513074;0.833255939417476;0.8005675543416458;0.07276062105925345;0.06989591641702131;9.999922624682139;0.8096343806259186;0.09062301268768015;1.0432762056104452;0.9998753070345382;0.8146333997677431;1.0000244557446933
12.240996;1.0409755592440073;0.8332559741510047;0.8005664291547447;0.07276062092028882;0.06989591618441499;9.999937711742843;0.8096332206934787;0.09062301270422957;1.0432759048258615;0.999876541958417;0.814633530422282;1.0000244428209155
12.250996;1.0409756174769331;0.8332559787121195;0.800565271257218;0.0727606207741686;0.06989591596870136;9.999953068857243;0.8096320826128098;0.09062301271683147;1.0432755807571163;0.9998777886898085;0.8146336233016785;1.0000243688564627
12.260996;1.0409756953583627;0.8332559518595305;0.8005640786498964;0.07276062062328278;0.06989591577005971;9.999968696476234;0.8096309697951891;0.09062301272661025;1.0432752379210029;0.9998790440340333;0.8146336738963527;1.0000242358954645
12.270996;1.0409757907310935;0.8332558931016941;0.8005628492034068;0.07276062047008172;0.06989591558893465;9.999984590757089;0.8096298856912901;0.09062301273423065;1.043274879974182;0.9998803054038851;0.81463368024757;1.000024046112072
12.280996;1.040975901121183;0.8332558033777132;0.8005615808701325;0.07276062031710147;0.06989591542608921;10.000000734598183;0.8096288330092928;0.09062301274000964;1.0432745094970661;0.9998815706419403;0.8146336426365188;1.0000238013278957
12.290996;1.0409760230803127;0.8332556850847385;0.8005602723384587;0.07276062016686081;0.06989591528262015;10.000017096967;0.8096278133128995;0.09062301274407447;1.0432741290602583;0.9998828378735186;0.8146335627969553;1.0000235037583727
12.300996;1.0409761514701856;0.8332555414929349;0.8005589236454593;0.07276062002165144;0.06989591515989511;10.000033636811184;0.8096268267026624;0.09062301274640104;1.0432737415855216;0.9998841055052324;0.8146334434229372;1.000023156435899
12.310996;1.0409762800870344;0.8332553762842614;0.80055753575288;0.07276061988349652;0.06989591505933675;10.000050308414725;0.8096258715059987;0.09062301274662918;1.043273349356841;0.9998853724403804;0.814633287839236;1.0000227627555636
12.320996;1.0409764035008908;0.8332551929288992;0.8005561097343535;0.07276061975423798;0.06989591498210423;10.000067068801492;0.8096249446811542;0.09062301274399627;1.0432729536382546;0.9998866377214334;0.814633099774543;1.000022325444229
12.330996;1.040976518352661;0.8332549937613705;0.8005546466459332;0.07276061963550207;0.06989591492899963;10.000083883117252;0.8096240423933021;0.09062301273759311;1.0432725559564664;0.9998878998715376;0.8146328831818459;1.0000218455631609
12.340996;1.0409766233932427;0.8332547796709068;0.8005531482276431;0.07276061952841807;0.06989591490071338;10.0001007240811;0.8096231598202712;0.09062301272670666;1.0432721595394512;0.999889157135721;0.814632642168497;1.0000213224772638
12.350996;1.0409767181916563;0.833254550499651;0.8005516176288708;0.0727606194334134;0.06989591489799002;10.000117568657167;0.8096222911870793;0.09062301271104517;1.0432717694295777;0.9998904081534633;0.814632381242216;1.0000207546069841
12.360996;1.0409768014844454;0.8332543056434178;0.8005500592364037;0.07276061935040444;0.06989591492148829;10.00013439729868;0.8096214308151418;0.09062301269069917;1.043271391284517;0.9998916519858039;0.8146321055621509;1.000020139668558
12.370996;1.040976871060833;0.8332540447722318;0.8005484778998192;0.07276061927919615;0.06989591497158332;10.000151195851938;0.809620574053668;0.09062301266580419;1.0432710299639505;0.9998928877804142;0.8146318209976027;1.000019474363389
12.380996;1.0409769250504564;0.8332537684555961;0.8005468785709908;0.07276061921980223;0.06989591504828732;10.000167956302887;0.809619717342732;0.09062301263625983;1.0432706893374148;0.9998941145861868;0.8146315342892935;1.000018754685871
12.390996;1.0409769625634782;0.8332534784444694;0.8005452664327644;0.0727606191725327;0.06989591515120766;10.000184675002107;0.8096188579804529;0.09062301260183497;1.0432703733811248;0.9998953315390547;0.8146312530475592;1.0000179769498647
12.400996;1.0409769828966304;0.8332531773177656;0.8005436469154238;0.07276061913781674;0.06989591527952838;10.000201348094851;0.8096179940467327;0.09062301256234023;1.0432700867131959;0.9998965383085551;0.8146309853418425;1.0000171387162013
12.410996;1.0409769846889443;0.8332528675059777;0.8005420257630814;0.07276061911593532;0.0698959154321785;10.000217964906778;0.8096171242932476;0.09062301251746147;1.0432698337280204;0.9998977348536726;0.814630739485655;1.0000162392524163
12.420996;1.0409769660858974;0.8332525508249897;0.8005404091495144;0.07276061910692798;0.06989591560815651;10.000234503793823;0.809616247766846;0.090623012466594;1.0432696178005043;0.9998989206339316;0.814630523944774;1.0000152796566966
12.430996;1.0409769252859569;0.8332522290064318;0.8005388031461103;0.0727606191108051;0.06989591580683624;10.000250932606372;0.809615363610618;0.09062301240914546;1.043269441170001;0.9999000945971253;0.8146303465303861;1.0000142625994928
12.440996;1.0409768608424677;0.8332519040443982;0.8005372128811389;0.07276061912782189;0.06989591602811619;10.00026721040891;0.8096144714477436;0.09062301234501483;1.0432693051493973;0.999901255633478;0.8146302134391283;1.0000131913333297
12.450996;1.0409767717233442;0.8332515779036574;0.8005356423282729;0.07276061915839267;0.06989591627229401;10.000283290559837;0.8096135715738384;0.09062301227459485;1.0432692109089976;0.9999024025802291;0.8146301291806648;1.0000120686573115
12.460996;1.0409766569596977;0.8332512521481041;0.8005340950696973;0.07276061920274446;0.06989591653984031;10.000299126239327;0.8096126645613696;0.09062301219828925;1.04326915989126;0.9999035342139377;0.8146300967809287;1.0000108969423833
12.470996;1.0409765151236072;0.8332509278374368;0.8005325753761823;0.07276061926080646;0.06989591683129075;10.000314673343134;0.809611750982099;0.0906230121161609;1.043269152784552;0.999904649650658;0.8146301178318236;1.0000096785424357
12.480996;1.0409763441835194;0.8332506059101424;0.8005310879498025;0.07276061933237128;0.06989591714714469;10.00032989342027;0.8096108314195998;0.09062301202801766;1.0432691887247676;0.9999057487434465;0.8146301930343316;1.000008415503777
12.490996;1.0409761416526095;0.8332502876369678;0.800529636241488;0.07276061941727645;0.06989591748773416;10.000344763749906;0.8096099065174094;0.090623011933746;1.0432692662621381;0.9999068320484961;0.8146303227797286;1.0000071093385032
12.500996;1.040975904839495;0.8332499747048242;0.8005282216670871;0.07276061951557194;0.06989591785326361;10.000359282271708;0.8096089770140493;0.09062301183358588;1.0432693843526373;0.9999079005719775;0.8146305069915004;1.0000057620015634
12.510996;1.040975631099667;0.8332496691729095;0.8005268444822684;0.07276061962755222;0.06989591824389296;10.000373453676836;0.8096080436994231;0.09062301172819805;1.043269541785873;0.9999089559750798;0.8146307448855676;1.0000043772033522
12.520996;1.0409753178598133;0.8332493731753707;0.8005255047267039;0.07276061975352956;0.06989591865958009;10.000387271402127;0.8096071074969061;0.09062301161866022;1.0432697362882626;0.9999100010198598;0.8146310350658467;1.0000029606063694
12.530996;1.0409749625819704;0.8332490882022845;0.8005242027454554;0.07276061989356666;0.06989591909997309;10.000400715632574;0.8096061697113363;0.09062301150644136;1.0432699643284218;0.9999110391964409;0.8146313754225746;1.000001518988901
12.540996;1.0409745630317615;0.8332488146042917;0.8005229393944988;0.07276062004746033;0.06989591956461752;10.000413762070334;0.8096052317381335;0.09062301139321717;1.0432702211786662;0.9999120738574795;0.814631762662763;1.0000000590783078
12.550996;1.0409741177963827;0.8332485518361887;0.8005217154786571;0.07276062021494586;0.06989592005300826;10.000426384644783;0.8096042941309434;0.09062301128063573;1.0432705012559083;0.9999131081109139;0.8146321919586701;0.9999985866924306
12.560996;1.0409736266843366;0.8332482990876957;0.8005205310646923;0.07276062039574337;0.06989592056418231;10.000438550230028;0.8096033561354953;0.09062301117023355;1.043270798840002;0.9999141452410353;0.8146326573330033;0.9999971064920249
12.570996;1.0409730907971342;0.8332480557541655;0.8005193857972212;0.07276062058927979;0.06989592109638916;10.000450217803321;0.8096024161340865;0.09062301106346457;1.0432711087113171;0.999915188926078;0.8146331523868718;0.9999956217862256
12.580996;1.0409725125982559;0.8332478217697744;0.8005182796412439;0.07276062079443771;0.06989592164726938;10.000461346524107;0.8096014720684681;0.09062301096175425;1.0432714265520364;0.9999162431596931;0.8146336706294253;0.9999941343077761
12.590996;1.0409718959847103;0.8332475977211126;0.8005172125399035;0.07276062100974037;0.06989592221431205;10.00047190553352;0.8096005213710379;0.09062301086643451;1.0432717491841;0.9999173116872182;0.8146342057325718;0.999992644614588
12.600996;1.0409712455888551;0.8332473840339503;0.8005161833266264;0.07276062123386765;0.06989592279530978;10.000481882315203;0.8095995610068465;0.09062301077855814;1.0432720744090282;0.9999183974445638;0.8146347518888483;0.9999911528520671
12.610996;1.0409705654870465;0.8332471797286263;0.8005151896082592;0.0727606214659202;0.06989592338855663;10.000491285310234;0.8095985878550273;0.09062301069896582;1.043272400342707;0.999919502615058;0.8146353037398951;0.9999896592529223
12.620996;1.0409698585825968;0.8332469823927182;0.8005142288910162;0.07276062170539178;0.06989592399260432;10.000500135205833;0.809597599050944;0.0906230106285984;1.043272725175161;0.9999206290389709;0.814635855889507;0.9999881642933686
12.630996;1.040969126735092;0.833246789498237;0.8005132995229534;0.07276062195230405;0.06989592460597828;10.000508453661672;0.8095965919648693;0.09062301056858875;1.0432730478019927;0.9999217788661946;0.8146364027207369;0.9999866687223976
12.640996;1.0409683705874693;0.8332465995977052;0.8005124005894606;0.07276062220732561;0.06989592522727016;10.000516258871324;0.8095955640496639;0.09062301052000893;1.0432733680488544;0.9999229550555967;0.8146369389000849;0.9999851739034709
12.650996;1.0409675894773411;0.8332464123603928;0.8005115314512559;0.07276062247155753;0.0698959258552471;10.000523563205356;0.8095945132710438;0.09062301048349197;1.0432736861439724;0.9999241612055317;0.8146374602967922;0.9999836820782416
12.660996;1.0409667826198707;0.833246227767745;0.8005106915371023;0.07276062274613926;0.06989592648873239;10.000530368151427;0.8095934386255063;0.09062301045903493;1.0432740024903318;0.9999254011665674;0.814637964801795;0.9999821958881698
12.670996;1.0409659507401243;0.8332460454784372;0.8005098804539202;0.07276062303188623;0.06989592712662351;10.000536660063187;0.8095923397184077;0.09062301044622514;1.0432743179852042;0.9999266788609396;0.8146384523713806;0.9999807178900394
12.680996;1.0409650964712822;0.8332458647543902;0.8005090983524566;0.07276062332910664;0.06989592776801902;10.00054241308993;0.8095912162157255;0.09062301044468815;1.0432746342281598;0.999927998056182;0.814638924107992;0.9999792507346245
12.690996;1.0409642235926146;0.8332456843803348;0.8005083462239297;0.07276062363761936;0.06989592841214788;10.000547600386748;0.8095900679955911;0.09062301045426485;1.043274952794511;0.9999293620536667;0.8146393812841787;0.9999777972028822
12.700996;1.0409633361692021;0.8332455022647539;0.8005076261937463;0.07276062395687306;0.06989592905833539;10.000552200160516;0.8095888952872149;0.09062301047486057;1.0432752737975806;0.999930773854338;0.8146398249835686;0.999976359550699
12.710996;1.040962437827594;0.8332453151084003;0.8005069416005811;0.07276062428608844;0.06989592970621199;10.000556187159026;0.8095876984675257;0.09062301050627834;1.0432755950531838;0.9999322367179638;0.814640255910876;0.9999749388168055
12.720996;1.0409615309901081;0.8332451183396282;0.8005062960507981;0.07276062462445702;0.06989593035583147;10.000559525573362;0.8095864779426815;0.0906230105481815;1.0432759126254423;0.9999337539388805;0.8146406742421629;0.9999735346565264
12.730996;1.0409606164293983;0.8332449064034243;0.800505691986047;0.07276062497150873;0.06989593100755938;10.000562177175329;0.8095852343321824;0.09062301060023299;1.043276222024369;0.9999353276514091;0.8146410801066631;0.9999721457659981
12.740996;1.0409596936411725;0.8332446735692027;0.8005051301150704;0.07276062532739057;0.06989593166190494;10.00056411352712;0.8095839686483969;0.0906230106622234;1.043276518315174;0.9999369579335113;0.8146414742539724;0.999970770492466
12.750996;1.0409587620003549;0.8332444148576127;0.8005046096537914;0.07276062569262154;0.06989593231926973;10.000565315869917;0.8095826819522862;0.09062301073386188;1.043276795240515;0.9999386427403905;0.8146418580786765;0.9999694067308329
12.760996;1.040957821916814;0.8332441265036099;0.8005041286173076;0.07276062606756767;0.06989593297969325;10.000565766480495;0.8095813748972253;0.09062301081458733;1.0432770454044207;0.9999403785192532;0.814642233650988;0.9999680512095311
12.770996;1.040956875372353;0.8332438058969264;0.8005036844027512;0.07276062645225607;0.06989593364273847;10.000565449781295;0.8095800479857093;0.09062301090385265;1.043277261510853;0.9999421612364471;0.8146426038267341;0.9999666994163423
12.780996;1.0409559257563108;0.8332434512522245;0.8005032749260973;0.0727606268465679;0.06989593430748352;10.00056436372267;0.8095787021873341;0.09062301100139973;1.043277436879091;0.9999439868482414;0.8146429714091293;0.9999653464342727
12.790996;1.040954976647163;0.833243061487203;0.8005028989906463;0.07276062725033887;0.06989593497270177;10.000562521419617;0.809577339122044;0.0906230111071413;1.0432775650774548;0.999945851018295;0.8146433382668357;0.9999639878401486
12.800996;1.0409540301482674;0.8332426365177115;0.8005025551472813;0.07276062766320976;0.0698959356371625;10.000559936583528;0.8095759609463696;0.0906230112210597;1.0432776397221335;0.9999477487951389;0.8146437056205557;0.9999626203797943
12.810996;1.0409530862742287;0.833242177324925;0.8005022406666503;0.07276062808451188;0.06989593629973798;10.000556611398551;0.8095745704917966;0.0906230113431993;1.0432776547973508;0.999949674475301;0.8146440744994288;0.9999612426123999
12.820996;1.040952143319373;0.833241685033916;0.8005019517296921;0.07276062851332853;0.06989593695929944;10.000552540082122;0.8095731711264461;0.09062301147351551;1.0432776051329091;0.9999516216958032;0.814644445837742;0.9999598551252196
12.830996;1.0409511986919653;0.8332411596845896;0.8005016842898665;0.0727606289486706;0.06989593761463435;10.00054772013769;0.8095717657282868;0.09062301161177819;1.0432774868688475;0.9999535837411185;0.8146448205511659;0.9999584598680438
12.840996;1.0409502503661046;0.8332406001696047;0.8005014349847537;0.07276062938962924;0.06989593826443927;10.000542162778045;0.8095703561074804;0.09062301175759797;1.043277297975382;0.999955553812043;0.8146451992033057;0.9999570592134183
12.850996;1.0409492981186386;0.8332400050104445;0.8005012014750977;0.07276062983528618;0.06989593890738414;10.00053589726944;0.8095689437864271;0.09062301191041687;1.043277038699537;0.9999575247565399;0.8146455815312563;0.9999556559605843
12.860996;1.0409483436695661;0.833239372783969;0.8005009817779083;0.07276063028449979;0.06989593954230441;10.000528963140443;0.8095675307160161;0.09062301206945608;1.043276711950394;0.9999594882404967;0.8146459666104691;0.99995425434288
12.870996;1.0409473900437456;0.8332387022628585;0.8005007731782257;0.07276063073593632;0.06989594016834257;10.000521396633324;0.8095661191210595;0.0906230122336101;1.0432763233468414;0.9999614344305011;0.8146463534063804;0.9999528603934271
12.880996;1.0409464406318063;0.8332379925045243;0.8005005720396936;0.07276063118837596;0.06989594078480073;10.000513222312877;0.809564711219355;0.09062301240137474;1.0432758806107876;0.9999633528002997;0.8146467408759359;0.9999514808501745
12.890996;1.0409454985571613;0.8332372428459061;0.800500374790947;0.07276063164097081;0.0698959413908694;10.000504451877406;0.8095633092236766;0.09062301257092067;1.0432753927693672;0.9999652333919862;0.8146471278957262;0.9999501219214922
12.900996;1.0409445669019592;0.8332364530502391;0.8005001788446373;0.07276063209317563;0.06989594198550288;10.000495092494756;0.8095619151965002;0.09062301274031848;1.0432748696611716;0.9999670676116393;0.8146475139090632;0.9999487890455271
12.910996;1.0409436492833715;0.8332356234456552;0.8004999826363413;0.07276063254447271;0.06989594256735428;10.00048516226092;0.809560530211287;0.09062301290777655;1.0432743218436948;0.999968848043419;0.8146478994167418;0.9999474873650874
12.920996;1.040942750011277;0.8332347548794982;0.8004997850018098;0.07276063299417904;0.0698959431347706;10.000474695313397;0.8095591536815828;0.09062301307169247;1.0432737602283966;0.9999705676476474;0.8146482855548326;0.999946221805615
12.930996;1.040941874017033;0.8332338488716683;0.8004995846926417;0.07276063344142263;0.06989594368605732;10.00046372992091;0.809557784613662;0.09062301323069324;1.0432731948879979;0.9999722194137354;0.8146486737409436;0.9999449964452564
12.940996;1.0409410268883907;0.8332329080389792;0.8004993806959952;0.07276063388523599;0.06989594421979674;10.00045230049936;0.8095564243226375;0.0906230133837572;1.0432726341069805;0.9999737966811616;0.8146490655752541;0.9999438145866623
12.950996;1.0409402148498894;0.8332319365463893;0.8004991725271565;0.07276063432458185;0.06989594473486;10.00044044319891;0.8095550779204553;0.09062301353018602;1.0432720845875418;0.9999752932623243;0.8146494628257456;0.9999426796132372
12.960996;1.0409394446052844;0.8332309399503466;0.8004989597701406;0.0727606347581861;0.06989594523019656;10.000428196520447;0.8095537532422041;0.09062301366960045;1.0432715522051557;0.9999767033157633;0.8146498675623741;0.999941595093453
12.970996;1.040938722727897;0.8332299240286998;0.8004987418603979;0.0727606351843974;0.06989594570475105;10.000415594152308;0.8095524586703916;0.09062301380205884;1.0432710424959082;0.9999780215277193;0.8146502815691221;0.9999405642266417
12.980996;1.0409380544140339;0.8332288936545247;0.8004985182030417;0.07276063560128712;0.06989594615762688;10.000402666498417;0.809551201913917;0.09062301392793504;1.0432705604931225;0.999979243228449;0.814650705432097;0.9999395892701927
12.990996;1.0409374425896383;0.8332278524788537;0.8004982878113923;0.07276063600685141;0.06989594658822094;10.000389448427518;0.8095499901152629;0.09062301404759228;1.0432701100670005;0.9999803644091385;0.8146511388552721;0.9999386710269627
13.000996;1.0409368882852539;0.8332268031371916;0.8004980493752903;0.07276063639925111;0.0698959469961636;10.000375983536754;0.8095488300402903;0.09062301416126742;1.0432696934454957;0.9999813822470803;0.814651581595805;0.9999378087741497
13.010996;1.0409363916320187;0.8332257480820304;0.8004978022239408;0.0727606367771759;0.06989594738131542;10.000362326672583;0.8095477277263765;0.09062301426921693;1.0432693112196871;0.9999822957675727;0.8146520337832269;0.9999370004105994
13.020996;1.0409359524752486;0.8332246906340481;0.8004975470105402;0.07276063714007486;0.06989594774397054;10.000348542597894;0.8095466883044159;0.09062301437182074;1.0432689625802052;0.99998310625496;0.8146524960317123;0.9999362427222073
13.030996;1.0409355706154702;0.8332236351394859;0.8004972857161368;0.07276063748807823;0.06989594808497591;10.000334699258165;0.8095457161204763;0.09062301446945566;1.0432686457672928;0.9999838176029061;0.8146529696736878;0.9999355324571695
13.040996;1.0409352459444454;0.8332225864786296;0.8004970211468371;0.07276063782180182;0.06989594840545646;10.000320862348039;0.8095448147192165;0.09062301456232896;1.0432683588376748;0.9999844364634244;0.8146534565972094;0.9999348675227495
13.050996;1.0409349785010347;0.8332215498306251;0.8004967563792867;0.07276063814205073;0.06989594870619838;10.000307095315806;0.8095439867842077;0.09062301465058378;1.043268100269136;0.9999849717228605;0.8146539586290357;0.9999342469669292
13.060996;1.0409347686230812;0.8332205302907298;0.8004964945506192;0.07276063844947489;0.0698959489872039;10.000293463015574;0.8095432340723099;0.09062301473455037;1.0432678688092947;0.9999854328727834;0.8146544772324998;0.9999336706278871
13.070996;1.040934616800861;0.8332195320983333;0.8004962384621073;0.07276063874437196;0.0698959492478605;10.000280029931572;0.8095425572522161;0.09062301481482447;1.0432676631153759;0.9999858279862337;0.8146550138790948;0.9999331392860098
13.080996;1.0409345225890305;0.8332185584563572;0.8004959901323518;0.07276063902657451;0.06989594948746285;10.000266849193423;0.8095419558072235;0.09062301489220437;1.0432674821632035;0.9999861627347411;0.8146555700931261;0.9999326543640884
13.090996;1.040934483619771;0.833217612049037;0.8004957510051018;0.07276063929541832;0.06989594970560675;10.000253954217053;0.8095414279841207;0.09062301496754438;1.0432673258492433;0.9999864409249483;0.8146561464698313;0.9999322176459557
13.100996;1.040934496105423;0.8332166951247146;0.8004955226325619;0.07276063954992634;0.06989594990220785;10.000241359580254;0.8095409706461951;0.09062301504153938;1.0432671945877223;0.9999866660146925;0.8146567418893027;0.9999318317279847
13.110996;1.04093455611055;0.8332158090429475;0.8004953070705367;0.07276063978904984;0.06989595007724507;10.000229068432585;0.8095405794330542;0.09062301511477001;1.0432670881347121;0.9999868422495071;0.8146573539945755;0.9999315004855188
13.120996;1.0409346602089375;0.8332149544027576;0.8004951064465166;0.07276064001192253;0.06989595023065032;10.000217080777267;0.8095402495833044;0.09062301518811486;1.0432670045210986;0.9999869744175907;0.8146579799989345;0.9999312294929527
13.130996;1.0409348054498617;0.8332141319323301;0.800494922341203;0.07276064021829176;0.06989595036233973;10.000205394357906;0.8095399766922493;0.09062301526292248;1.0432669398032313;0.9999870672842902;0.8146586168435861;0.9999310257102595
13.140996;1.0409349894239426;0.8332133430511284;0.8004947558426636;0.07276064040872786;0.06989595047207221;10.000194006072434;0.8095397567785946;0.09062301534055048;1.0432668890065455;0.9999871258560985;0.8146592610837975;0.9999308958630431
13.150996;1.0409352105892749;0.833212589595878;0.8004946078931027;0.0727606405841563;0.0698959505593763;10.000182922861116;0.8095395863414278;0.09062301542178314;1.043266847349125;0.9999871555652844;0.814659908662081;0.9999308455319605
13.160996;1.0409354682195688;0.83321187366668;0.8004944793050083;0.07276064074520694;0.06989595062387104;10.000172167729504;0.8095394629717293;0.09062301550663537;1.0432668105615561;0.9999871618624392;0.8146605544658317;0.9999308799040637
13.170996;1.0409357620736697;0.8332111979544662;0.8004943704029353;0.07276064089209705;0.06989595066567643;10.000161770846534;0.8095393859775859;0.09062301559444275;1.043266774329035;0.9999871498367819;0.8146611927015931;0.9999310044298404
13.180996;1.0409360921408453;0.833210565410107;0.80049428068544;0.07276064102485706;0.06989595068539002;10.000151754371732;0.8095393561340751;0.09062301568411005;1.0432667337742503;0.999987123800096;0.8146618183714391;0.9999312248403432
13.190996;1.0409364581372602;0.8332099782960984;0.8004942091024392;0.07276064114340673;0.0698959506836892;10.000142123889319;0.8095393744307839;0.0906230157744801;1.0432666839083073;0.9999870869395577;0.8146624281519719;0.9999315470802603
13.200996;1.0409368589938095;0.8332094378517343;0.8004941548105107;0.0727606412476515;0.06989595066115718;10.000132872324716;0.8095394410214508;0.09062301586452864;1.0432666206446461;0.9999870413460028;0.8146630197322483;0.9999319766557441
13.210996;1.040937292374726;0.833208944780249;0.8004941176865108;0.07276064133777528;0.06989595061846948;10.000123989153465;0.8095395550665023;0.09062301595326079;1.0432665411942523;0.9999869881621108;0.814663590718987;0.9999325175220147
13.220996;1.0409377537576472;0.8332084999161257;0.8004940984255131;0.07276064141430812;0.06989595055657001;10.000115465679283;0.8095397147843938;0.09062301603965157;1.0432664437509926;0.9999869280293712;0.8146641387143592;0.9999331711999626
13.230996;1.0409382361023005;0.8332081044953767;0.8004940982644518;0.07276064147781035;0.06989595047666189;10.000107296768492;0.8095399176720194;0.09062301612281076;1.0432663270505467;0.9999868619720362;0.8146646625009281;0.9999339360913269
13.240996;1.0409387309795695;0.8332077602118975;0.8004941180973273;0.07276064152865602;0.06989595037999252;10.000099485246846;0.8095401613935155;0.0906230162022277;1.0432661901106974;0.9999867920240957;0.8146651625059312;0.9999348075644913
13.250996;1.0409392300466038;0.8332074693684652;0.8004941573099611;0.07276064156709915;0.06989595026758172;10.000092048313846;0.8095404446576091;0.09062301627790012;1.0432660323202758;0.9999867212121331;0.8146656398666768;0.9999357796372248
13.260996;1.040939725832565;0.8332072345989257;0.8004942135575086;0.07276064159335355;0.06989595014016528;10.000085016856303;0.809540766809646;0.09062301635010508;1.0432658536179837;0.9999866530855771;0.8146660954085913;0.9999368473971177
13.270996;1.0409402119441344;0.8332070581456495;0.8004942839594651;0.07276064160767036;0.06989594999842115;10.000078427714698;0.8095411266972791;0.09062301641890352;1.043265654167335;0.999986591045773;0.814666529617442;0.9999380079339388
13.280996;1.040940683092377;0.8332069414674808;0.8004943665417691;0.07276064161048958;0.0698959498433454;10.000072318612398;0.8095415226932354;0.09062301648390032;1.043265433939102;0.9999865377261767;0.8146669432362597;0.9999392591210735
13.290996;1.040941135206412;0.8332068852662015;0.800494460804303;0.07276064160249654;0.06989594967646164;10.000066727191362;0.809541953670083;0.09062301654452;1.043265193122304;0.9999864945379898;0.8146673375835962;0.9999405980588671
13.300996;1.0409415654864163;0.8332068895183543;0.8004945674103074;0.07276064158443585;0.0698959494996321;10.000061687394542;0.8095424193242808;0.09062301660041314;1.0432649331172774;0.9999864618397334;0.8146677144917047;0.9999420205667462
13.310996;1.0409419721122877;0.8332069534881458;0.8004946874841679;0.07276064155691349;0.06989594931470783;10.000057224420322;0.8095429198253126;0.09062301665151247;1.0432646571600928;0.9999864399579608;0.814668076276957;0.9999435216856435
13.320996;1.040942353913146;0.8332070759073756;0.800494822012577;0.07276064152054905;0.06989594912340617;10.00005335430594;0.8095434555083248;0.0906230166978657;1.0432643697354576;0.9999864299647377;0.8146684254870805;0.9999450964414328
13.330996;1.040942710211132;0.8332072551863544;0.8004949716433466;0.07276064147621636;0.06989594892736535;10.000050083370219;0.8095440269335008;0.09062301673961706;1.043264075036697;0.9999864334935713;0.8146687640573812;0.9999467402220357
13.340996;1.040943040516543;0.8332074894375777;0.8004951368475205;0.07276064142483106;0.06989594872811764;10.000047404403785;0.809544635646724;0.0906230167770345;1.043263775927508;0.999986452282517;0.8146690928024864;0.9999484493596459
13.350996;1.0409433439066174;0.8332077766702078;0.8004953180603367;0.07276064136701126;0.06989594852700648;10.000045297766793;0.8095452848111141;0.09062301681038884;1.0432634738861895;0.9999864879138212;0.8146694119848442;0.9999502218654159
13.360996;1.040943618400813;0.8332081153996703;0.800495515314958;0.07276064130322675;0.06989594832516656;10.000043736176048;0.8095459783228368;0.09062301683982575;1.0432631696191659;0.9999865417638099;0.8146697218725766;0.9999520570314703
13.370996;1.0409438610898474;0.8332085050306979;0.8004957276532892;0.07276064123412009;0.0698959481236108;10.000042684000396;0.8095467190280308;0.09062301686531436;1.0432628639707902;0.999986615019854;0.8146700225624142;0.9999539543085786
13.380996;1.0409440691813439;0.8332089454875822;0.8004959530986012;0.07276064116060368;0.06989594792328245;10.000042098771265;0.8095475076436827;0.09062301688670286;1.0432625581744202;0.9999867081827203;0.8146703136789535;0.9999559127707477
13.390996;1.040944240990459;0.833209436406512;0.80049618910041;0.07276064108388397;0.06989594772494238;10.000041943696706;0.809548342782009;0.09062301690395123;1.0432622537240124;0.9999868204814334;0.8146705944640656;0.9999579311049375
13.400996;1.0409443762026527;0.8332099767132805;0.8004964330828582;0.07276064100534069;0.06989594752917438;10.000042197311597;0.8095492212984244;0.09062301691727702;1.0432619524805051;0.9999869501725884;0.814670864531247;0.9999600077865134
13.410996;1.0409444757733286;0.8332105651088454;0.800496683068257;0.0727606409262013;0.06989594733656952;10.00004285086496;0.8095501384929281;0.09062301692696563;1.0432616561282364;0.9999870951342201;0.8146711245599194;0.9999621413692562
13.420996;1.0409445417270036;0.8332112008328412;0.8004969378427569;0.07276064084735995;0.0698959471477824;10.000043901665451;0.809551088884118;0.09062301693316474;1.04326136565726;0.9999872532464262;0.814671375939506;0.9999643306144419
