time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.430996;1.0409445766918295;0.8332118835343545;0.800497196485637;0.07276064076949348;0.06989594696347871;10.000045348157638;0.8095520674238442;0.09062301693590626;1.0432610820281645;0.9999874229130791;0.8146716201363247;0.9999665743774003
13.440996;1.0409445833532074;0.833212612315765;0.8004974579950728;0.07276064069316743;0.06989594678429019;10.000047190834797;0.8095530697547811;0.09062301693514498;1.0432608065367108;0.9999876031622932;0.8146718582866539;0.9999688710894922
13.450996;1.0409445640027406;0.8332133854425822;0.8004977212946152;0.07276064061869272;0.06989594661078116;10.000049441308375;0.8095540917411752;0.09062301693077536;1.0432605402222725;0.9999877929030615;0.8146720905819299;0.999971217827007
13.460996;1.0409445202946328;0.8332142013685169;0.8004979854721886;0.07276064054595512;0.06989594644350217;10.000052130164711;0.8095551293948029;0.09062301692268233;1.0432602838094798;0.9999879902818475;0.8146723162044875;0.9999736101569978
13.470996;1.0409444532246248;0.8332150597437709;0.8004982501637564;0.0727606404745559;0.0698959462830582;10.000055303025647;0.8095561788350799;0.09062301691066295;1.043260038357809;0.9999881928766509;0.8146725341500329;0.9999760435123474
13.480996;1.0409443627603645;0.8332159612310059;0.8004985157574702;0.07276064040406684;0.0698959461300912;10.000059008672618;0.809557236010743;0.09062301689428523;1.0432598055323608;0.9999883982790991;0.8146727436688751;0.9999785144380235
13.490996;1.0409442475844672;0.833216906817159;0.8004987833886552;0.07276064033401883;0.06989594598523617;10.000063292646411;0.809558296881014;0.09062301687288976;1.0432595875556432;0.9999886043238682;0.8146729439096894;0.9999810198526522
13.500996;1.0409441060681905;0.833217897423418;0.8004990550809442;0.07276064026380155;0.06989594584905806;10.000068199884927;0.8095593578939573;0.09062301684558771;1.0432593871449487;0.9999888087979996;0.8146731338423567;0.9999835554913643
13.510996;1.0409439373986158;0.8332189334702919;0.8004993337028798;0.07276064019273258;0.06989594572202903;10.000073779220081;0.809560415797318;0.09062301681118479;1.04325920696614;0.9999890090952085;0.8146733131187156;0.9999861162105601
13.520996;1.040943741260115;0.8332200144549973;0.8004996221674573;0.07276064012015211;0.06989594560462702;10.000080083531264;0.8095614667708287;0.09062301676816804;1.0432590490046219;0.9999892024428413;0.8146734829745464;0.9999886975248583
13.530996;1.0409435169255843;0.8332211391731925;0.8004999225342114;0.07276064004542052;0.06989594549738035;10.00008716063939;0.8095625060148344;0.09062301671469748;1.04325891436959;0.9999893866084294;0.814673646140871;0.9999912958387815
13.540996;1.0409432630053554;0.8332223063844605;0.8005002360030945;0.07276063996787147;0.06989594540075467;10.000095043621387;0.8095635281454842;0.09062301664865556;1.0432588029873637;0.9999895603809322;0.814673806338835;0.9999939082587178
13.550996;1.0409429773195742;0.8332235152754482;0.8005005634112502;0.07276063988669035;0.06989594531508597;10.00010375319645;0.8095645273084318;0.0906230165678317;1.0432587135115305;0.999989723642576;0.814673967943215;0.9999965331798538
13.560996;1.04094265687491;0.8332247655868833;0.8005009053726949;0.072760639800766;0.06989594524070804;10.00011330098432;0.8095654970354526;0.09062301647008286;1.0432586442226535;0.9999898772438693;0.8146741352666469;0.9999991698880702
13.570996;1.0409422986456673;0.8332260571671853;0.8005012622356035;0.07276063970873078;0.06989594517814622;10.000123688397236;0.8095664310252402;0.0906230163535516;1.043258594116147;0.9999900224175275;0.8146743117853019;1.0000018170706768
13.580996;1.0409419002340772;0.8332273889250473;0.8005016343814212;0.07276063960913552;0.0698959451281191;10.000134911696632;0.8095673243720835;0.09062301621695293;1.0432585630374573;0.999990159493802;0.8146745002684341;1.000004472053479
13.590996;1.0409414599036195;0.8332287583717937;0.8005020227633836;0.07276063950048452;0.06989594509135118;10.000146962044733;0.8095681737283483;0.09062301605956923;1.0432585514815789;0.9999902871347962;0.8146747034155367;1.0000071309678833
13.600996;1.0409409768010256;0.8332301623767526;0.8005024293185883;0.07276063938111119;0.06989594506851206;10.000159810921168;0.8095689764267299;0.09062301588101478;1.0432585610336835;0.9999904032715919;0.814674924018345;1.000009789295327
13.610996;1.0409404511199958;0.8332315980166612;0.8005028568130381;0.07276063924915536;0.06989594506032719;10.000173399661536;0.8095697299456988;0.09062301568110766;1.043258594088304;0.9999905063615788;0.8146751647167497;1.0000124424772572
13.620996;1.0409398837799138;0.8332330627991749;0.8005033081707323;0.07276063910278302;0.06989594506754793;10.000187644893591;0.8095704320998124;0.0906230154599119;1.0432586520643137;0.9999905955247087;0.8146754279429896;1.0000150863430526
13.630996;1.040939275874193;0.8332345548199328;0.8005037862224874;0.07276063894043966;0.06989594509071381;10.000202450747144;0.8095710811874238;0.0906230152178962;1.0432587343578028;0.9999906699912098;0.8146757159312049;1.000017717546457
13.640996;1.0409386284016318;0.8332360730389816;0.8005042939855762;0.07276063876093816;0.06989594513008164;10.000217721134538;0.8095716759334293;0.09062301495595464;1.0432588388177186;0.9999907284759096;0.814676030608985;1.0000203341692526
13.650996;1.0409379431120127;0.8332376170886303;0.8005048347122053;0.07276063856346317;0.06989594518588396;10.00023337204486;0.8095722152873418;0.090623014675179;1.0432589621026294;0.9999907692309139;0.814676373486208;1.0000229362937323
13.660996;1.0409372237834174;0.8332391865719453;0.8005054115200331;0.0727606383475589;0.06989594525852998;10.000249339138042;0.8095726980315052;0.09062301437672894;1.043259099738745;0.9999907905894853;0.8146767453791488;1.0000255262581534
13.670996;1.0409364761825515;0.8332407805310122;0.8005060265244396;0.07276063811308509;0.06989594534856085;10.000265576150932;0.8095731227072854;0.09062301406194292;1.0432592469839903;0.9999907906394874;0.8146771463902276;1.0000281081140372
13.680996;1.0409357069410883;0.8332423975830378;0.8005066800659112;0.07276063786015122;0.06989594545655964;10.000282046327197;0.8095734876985338;0.09062301373240489;1.043259400181924;0.9999907664908132;0.8146775764451193;1.0000306861899755
13.690996;1.0409349225602471;0.8332440366746726;0.8005073711151929;0.07276063758897078;0.06989594558305082;10.000298712387876;0.8095737910032733;0.09062301338983476;1.0432595571928192;0.999990714394367;0.814678035342436;1.0000332637287812
13.700996;1.0409341288849947;0.8332456978089614;0.8005080981309685;0.07276063729976068;0.06989594572829598;10.000315535240608;0.809574030436586;0.09062301303609295;1.0432597165810007;0.9999906303419236;0.8146785220363522;1.0000358425406997
13.710996;1.0409333313234628;0.8332473819204094;0.8005088592783929;0.07276063699288726;0.06989594589208287;10.00033248388108;0.8095742042791707;0.0906230126733689;1.0432598768658308;0.999990510266107;0.8146790341778966;1.0000384235901159
13.720996;1.0409325354096188;0.8332490899178953;0.8005096523436069;0.07276063666902524;0.06989594607367361;10.000349542301981;0.809574310957085;0.09062301230415125;1.043260036809208;0.9999903498264373;0.8146795681799573;1.0000410078928588
13.730996;1.0409317465439467;0.8332508219605115;0.800510474590743;0.07276063632903673;0.06989594627187792;10.00036670488447;0.8095743478458051;0.0906230119309169;1.0432601956044152;0.9999901444509873;0.8146801195212262;1.0000435972008868
13.740996;1.0409309694268567;0.8332525775642602;0.8005113227492554;0.07276063597372308;0.06989594648522686;10.000383968248979;0.8095743110179663;0.09062301155590279;1.043260352156171;0.9999898896209151;0.8146806832432177;1.000046194151875
13.750996;1.0409302085361951;0.8332543560083384;0.800512193365426;0.07276063560375566;0.06989594671220245;10.000401330124795;0.8095741963874519;0.09062301118116017;1.0432605046584542;0.9999895808624693;0.814681254433391;1.0000488017471085
13.760996;1.0409294688314796;0.8332561566010975;0.80051308290977;0.07276063521980035;0.06989594695121612;10.00041879375774;0.8095740011351518;0.0906230108087653;1.043260650875948;0.9999892135803656;0.8146818285100919;1.0000514223449937
13.770996;1.0409287552190758;0.8332579786529;0.8005139872054302;0.07276063482260137;0.06989594720032133;10.000436367302472;0.8095737245495355;0.09062301044090514;1.0432607882781895;0.9999887832583066;0.814682401320452;1.0000540568621263
13.780996;1.0409280713909088;0.8332598211793948;0.8005149008773272;0.07276063441293942;0.06989594745716136;10.000454060250114;0.8095733678799785;0.09062301007971578;1.043260913980471;0.9999882859335404;0.8146829689927964;1.0000567050494087
13.790996;1.0409274193589946;0.8332616827686027;0.8005158177074218;0.07276063399160589;0.06989594771933902;10.000471887942158;0.8095729336899067;0.09062300972697152;1.0432610248341596;0.999987718189687;0.8146835276747524;1.000059366113148
13.800996;1.0409267996382026;0.8332635616265384;0.8005167313860437;0.07276063355946255;0.06989594798476578;10.000489880167805;0.8095724257362101;0.09062300938379664;1.0432611174592328;0.9999870767620705;0.8146840735819852;1.0000620381223757
13.810996;1.0409262115938522;0.8332654555941683;0.8005176356625434;0.0727606331175447;0.06989594825166019;10.000508081085718;0.809571849233814;0.0906230090505248;1.0432611885039598;0.9999863584639215;0.8146846033780689;1.0000647170540022
13.820996;1.0409256541771383;0.8332673626483407;0.8005185242194918;0.07276063266723987;0.06989594851835505;10.000526537040175;0.8095712105414316;0.09062300872675887;1.043261235614483;0.99998556014347;0.8146851144882713;1.0000673972553067
13.830996;1.0409251266508421;0.8332692817840267;0.8005193908983581;0.07276063221047639;0.06989594878317432;10.0005452820554;0.809570516171445;0.09062300841151971;1.0432612581580498;0.9999846782393933;0.8146856052066159;1.000070073308048
13.840996;1.0409246284067788;0.8332712129340551;0.8005202303283081;0.07276063174972587;0.06989594904452448;10.00056433659247;0.8095697720237793;0.09062300810340505;1.043261256707802;0.9999837087838896;0.8146860747199894;1.0000727416970092
13.850996;1.0409241583952749;0.8332731560941757;0.8005210384320993;0.07276063128787474;0.06989594930119025;10.000583719926302;0.8095689835885556;0.09062300780098298;1.0432612318845615;0.9999826482553958;0.8146865232428724;1.0000754006992265
13.860996;1.0409237150441488;0.8332751112203697;0.8005218122107762;0.07276063082807219;0.06989594955254465;10.000603458105855;0.8095681565994703;0.09062300750331664;1.0432611836314711;0.9999814939259677;0.8146869520580482;1.0000780492629664
13.870996;1.0409232959835721;0.8332770785410851;0.8005225495126022;0.07276063037349183;0.0698959497984509;10.000623577725323;0.8095672969904792;0.090623007210085;1.0432611114444854;0.9999802434120151;0.8146873629393273;1.0000806863780005
13.880996;1.0409228968621531;0.8332790579791595;0.8005232494492259;0.07276062992715293;0.06989595003904293;10.000644096064397;0.8095664103035205;0.09062300692125776;1.0432610153627124;0.9999788946421468;0.8146877571279324;1.0000833105197797
13.890996;1.0409225105372524;0.8332810481289538;0.8005239128275236;0.07276062949191646;0.06989595027460159;10.000665019442248;0.8095655015261198;0.09062300663681506;1.0432608967747705;0.9999774463586234;0.8146881346176699;1.0000859189744509
13.900996;1.0409221281308645;0.833283046052844;0.8005245422038513;0.07276062907051135;0.06989595050542506;10.000686346950884;0.8095645753480314;0.09062300635675843;1.0432607580980677;0.9999758985093392;0.8146884943466319;1.0000885080780333
13.910996;1.0409217413477048;0.8332850478951288;0.800525141497938;0.0727606286655748;0.06989595073159857;10.000708074002736;0.8095636361995638;0.09062300608118293;1.0432606014757704;0.9999742521433745;0.8146888350495027;1.0000910742660383
13.920996;1.0409213442063512;0.8332870492503516;0.8005257150457028;0.07276062827965586;0.06989595095286684;10.000730196702605;0.8095626882042605;0.09062300581020424;1.04326042775296;0.999972508884336;0.8146891556174469;1.0000936147061963
13.930996;1.040920933335002;0.8332890449874063;0.8005262668081639;0.07276062791504825;0.06989595116871139;10.000752713034219;0.8095617356476823;0.0906230055438786;1.043260236683502;0.999970670817801;0.8146894546282347;1.0000961273346645
13.940996;1.040920507540784;0.8332910291333324;0.8005268004936641;0.07276062757355743;0.06989595137850037;10.000775617476164;0.8095607836531213;0.09062300528220688;1.0432600276518715;0.9999687409517415;0.8146897299286943;1.0000986109578893
13.950996;1.0409200671439829;0.8332929950686601;0.8005273196510044;0.07276062725632707;0.06989595158171885;10.000798898508027;0.8095598381970227;0.09062300502504134;1.0432598000922104;0.9999667230858402;0.8146899787239285;1.0001010652638191
13.960996;1.0409196131364238;0.8332949357701624;0.8005278268882755;0.07276062696380706;0.06989595177816679;10.000822547147353;0.8095589053704327;0.09062300477184604;1.0432595539283267;0.9999646210102882;0.8146901978838369;1.0001034903234387
13.970996;1.0409191464969363;0.8332968439386778;0.800528323568297;0.07276062669601024;0.06989595196784373;10.000846569947791;0.8095579904211203;0.09062300452159397;1.0432592897999768;0.99996243827265;0.8146903841530324;1.000105886076677
13.980996;1.0409186676562325;0.8332987122617465;0.8005288104189712;0.07276062645285003;0.06989595215072374;10.000870988912483;0.809557097135764;0.09062300427306308;1.043259008745563;0.9999601784704962;0.8146905344010734;1.0001082520899893
13.990996;1.04091817641495;0.8333005340186111;0.8005292872482207;0.07276062623414943;0.06989595232674152;10.000895821367497;0.8095562279071228;0.0906230040253702;1.0432587122234005;0.9999578454398442;0.8146906460943354;1.0001105871528182
14.000996;1.0409176726815028;0.8333023036355568;0.8005297518265765;0.07276062603947349;0.06989595249584714;10.000921061693044;0.809555384296423;0.0906230037782694;1.0432584025591336;0.9999554435712279;0.8146907176437916;1.0001128889482775
14.010996;1.0409171567783844;0.8333040166658132;0.8005302000217964;0.0727606258680999;0.06989595265803294;10.000946683983964;0.8095545678010607;0.09062300353200857;1.0432580825498223;0.9999529779013137;0.8146907484573467;1.0001151543682831
14.020996;1.0409166284949123;0.8333056692349647;0.8005306270734877;0.07276062571903433;0.06989595281343447;10.000972651898433;0.80955378063736;0.09062300328698342;1.0432577544376107;0.9999504535761439;0.8146907391158992;1.0001173803287013
14.030996;1.0409160865413003;0.8333072574752651;0.8005310283380206;0.07276062559101998;0.06989595296237765;10.000998921847836;0.8095530260907781;0.09062300304344514;1.0432574195148792;0.9999478755118751;0.8146906920762477;1.000119564480605
14.040996;1.0409155294629642;0.8333087777268677;0.8005313994216372;0.07276062548257246;0.06989595310522966;10.001025443548986;0.8095523082349075;0.09062300280137879;1.0432570781490058;0.9999452486025245;0.8146906123065152;1.0001217051650464
14.050996;1.0409149565809217;0.8333102274332282;0.8005317361947786;0.07276062539208752;0.06989595324229257;10.001052160690639;0.8095516312119254;0.09062300256058729;1.0432567299170028;0.9999425775890333;0.8146905067600034;1.0001238007526767
14.060996;1.040914367755792;0.833311605415702;0.8005320347996682;0.07276062531811808;0.06989595337381711;10.001079015403029;0.8095509985023982;0.09062300232079461;1.0432563741844398;0.9999398662385413;0.8146903830684495;1.0001258492030878
14.070996;1.0409137626950833;0.8333129114681197;0.80053229183477;0.07276062525956685;0.06989595349990946;10.001105954346407;0.8095504125437731;0.09062300208155703;1.043256010278588;0.999937116700564;0.8146902486449513;1.0001278480962221
14.080996;1.0409131407774157;0.833314146224607;0.8005325042044206;0.07276062521566173;0.06989595362055437;10.001132925026992;0.8095498743204788;0.09062300184209139;1.0432556366299892;0.9999343297976823;0.8146901103968687;1.0001297949353307
14.090996;1.0409125012653822;0.8333153109199449;0.8005326685150626;0.07276062518589561;0.0698959537359645;10.00115986784507;0.8095493831805807;0.0906230016012616;1.0432552503218455;0.9999315061411881;0.8146899746759104;1.0001316874961388
14.100996;1.0409118435136064;0.8333164068444449;0.8005327810530266;0.07276062516990384;0.06989595384690495;10.001186713475263;0.8095489376740495;0.09062300135776624;1.0432548477380779;0.9999286471537077;0.8146898473322669;1.0001335237345919
14.110996;1.0409111673553524;0.833317435125872;0.8005328384844308;0.07276062516727887;0.06989595395470831;10.001213381369874;0.8095485364329826;0.09062300111042369;1.043254425005497;0.9999257548798319;0.8146897336197835;1.000135301171098
14.120996;1.040910473583945;0.8333183967429019;0.8005328386478078;0.07276062517735238;0.06989595406090945;10.00123978220574;0.8095481780932617;0.09062300085838769;1.0432539778504732;0.9999228309346059;0.8146896376146671;1.0001370169301205
14.130996;1.0409097638655205;0.833319292601608;0.8005327810843288;0.07276062519907041;0.0698959541666715;10.001265824598725;0.809547860951123;0.09062300060111042;1.0432535019019573;0.9999198760886063;0.8146895619796726;1.000138669148034
14.140996;1.040909040256375;0.8333201238434155;0.800532666692988;0.07276062523118533;0.06989595427249677;10.00129141328629;0.8095475829998071;0.0906230003381516;1.0432529936196124;0.9999168909094583;0.8146895086755159;1.000140258190272
14.150996;1.0409083049134207;0.8333208922289651;0.8005324968208113;0.07276062527246754;0.06989595437843868;10.00131644194135;0.8095473422578953;0.0906230000691647;1.0432524508616738;0.9999138765454879;0.8146894793268455;1.0001417862540922
14.160996;1.040907559790242;0.8333216004818564;0.8005322730546175;0.07276062532167274;0.06989595448448525;10.001340795658852;0.8095471370362137;0.09062299979401074;1.0432518723928514;0.9999108349717143;0.814689474668367;1.0001432561978003
14.170996;1.0409068062637388;0.8333222523439543;0.8005319975666878;0.0727606253776506;0.06989595459063903;10.0013643614681;0.8095469659494533;0.09062299951272995;1.0432512566387464;0.9999077689231998;0.8146894942919265;1.0001446707798765
14.180996;1.0409060449399168;0.8333228521292096;0.8005316730544114;0.07276062543965205;0.06989595469668831;10.001387037687515;0.8095468276334937;0.09062299922554407;1.0432506006495317;0.9999046817074151;0.814689537506284;1.0001460324529599
14.190996;1.0409052755419874;0.8333234042653436;0.8005313025058506;0.07276062550733722;0.06989595480214966;10.001408738474593;0.809546720420085;0.0906229989329305;1.0432498999987998;0.9999015769502582;0.814689604519378;1.0001473436923163
14.200996;1.040904496991749;0.8333239132894203;0.8005308894963771;0.07276062558054859;0.06989595490649964;10.00142939226966;0.8095466425532338;0.09062299863540871;1.0432491498633154;0.9998984583564464;0.8146896965741728;1.0001486074903976
14.210996;1.040903707874769;0.8333243842779968;0.8005304385711309;0.07276062565926666;0.06989595500933339;10.001448939569181;0.8095465923334721;0.09062299833324401;1.0432483464022966;0.9998953296054509;0.8146898152749582;1.0001498274251839
14.220996;1.0409029067391333;0.8333248232429438;0.8005299547392472;0.0727606257435937;0.06989595511030681;10.001467336503275;0.8095465671625137;0.09062299802652031;1.0432474868014074;0.9998921950969795;0.8146899624090366;1.0001510075055284
14.230996;1.0409020918870706;0.8333252367538374;0.8005294422191075;0.07276062583362587;0.06989595520904957;10.001484558734209;0.8095465629106183;0.09062299771529644;1.0432465686854497;0.999889061108764;0.8146901401315613;1.0001521519990029
14.240996;1.0409012615246813;0.8333256306483355;0.8005289035191;0.072760625929504;0.06989595530515692;10.001500599259368;0.8095465750202283;0.09062299739958293;1.043245590487773;0.9998859357252816;0.8146903507815639;1.0001532648892075
14.250996;1.0409004145078737;0.8333260091388008;0.8005283397088007;0.07276062603153675;0.06989595539817998;10.001515463873929;0.8095465999268646;0.09062299707940133;1.0432445517042133;0.9998828274952939;0.8146905964961901;1.000154348981328
14.260996;1.0408995505195526;0.833326375492396;0.800527751619515;0.07276062614007454;0.06989595548762026;10.001529165707744;0.8095466356222935;0.09062299675490089;1.0432434520560303;0.9998797439705353;0.814690878904668;1.0001554054691626
14.270996;1.040898669457579;0.8333267330437686;0.800527140709717;0.07276062625540063;0.06989595557303642;10.001541720532932;0.809546681407818;0.09062299642635069;1.043242290446146;0.9998766911621415;0.8146911989644054;1.0001564348224177
14.280996;1.040897770876163;0.8333270852448292;0.8005265089352437;0.07276062637786422;0.06989595565417815;10.001553149956951;0.8095467369889054;0.09062299609408145;1.0432410644809176;0.9998736742632237;0.8146915567964692;1.000157438567194
14.290996;1.0408968535013852;0.8333274357083255;0.8005258584597453;0.07276062650799173;0.06989595573099441;10.001563484431122;0.8095468019246876;0.09062299575832913;1.0432397711881891;0.9998706986976934;0.8146919517013916;1.000158420022218
14.300996;1.0408959147863752;0.833327788668146;0.8005251918772708;0.07276062664652488;0.06989595580361034;10.001572754286306;0.809546875843881;0.09062299541900028;1.0432384084755684;0.9998677704548578;0.8146923825365522;1.0001593833233036
14.310996;1.0408949511787835;0.833328148659257;0.8005245123291659;0.07276062679443134;0.06989595587249293;10.001580981976886;0.8095469584978794;0.09062299507565758;1.0432369755063517;0.999864895660671;0.814692847525036;1.0001603323759918
14.320996;1.0408939589489716;0.833328519581027;0.8005238232538964;0.07276062695275838;0.06989595593866911;10.001588187464174;0.8095470493598214;0.09062299472774141;1.0432354721385197;0.9998620800096156;0.8146933435256397;1.000161270340655
14.330996;1.0408929348081424;0.8333289045344966;0.8005231280558016;0.07276062712243146;0.06989595600352425;10.001594393866489;0.8095471471865342;0.09062299437481432;1.043233899085537;0.999859328728201;0.8146938662497484;1.0001621994191447
14.340996;1.0408918763296995;0.8333293064159956;0.800522429466697;0.07276062730418724;0.0698959560682273;10.001599623824362;0.8095472499547457;0.09062299401675576;1.043232258618846;0.9998566471013615;0.814694411273626;1.000163121483671
14.350996;1.0408907824185925;0.8333297284797699;0.8005217291149579;0.07276062749868024;0.06989595613336397;10.001603894490746;0.8095473556966067;0.09062299365378035;1.0432305547603398;0.9998540405095925;0.8146949743709635;1.0001640387392037
14.360996;1.0408896538345496;0.8333301746077852;0.8005210277762389;0.0727606277066706;0.0698959561989935;10.001607220775934;0.8095474638947089;0.09062299328618562;1.0432287928279969;0.9998515132799811;0.8146955511411695;1.0001649531283854
14.370996;1.0408884938505296;0.8333306489020849;0.80052032531206;0.07276062792908922;0.06989595626486451;10.001609623862942;0.8095475757155641;0.09062299291402577;1.043226978778859;0.999849067777271;0.8146961367549808;1.0001658653012937
14.380996;1.0408873085986898;0.8333311546038299;0.8005196204289102;0.0727606281668665;0.06989595633056622;10.001611135212771;0.8095476925510476;0.0906229925370079;1.043225118832997;0.9998467051158999;0.8146967255786003;1.0001667745957679
14.390996;1.0408861062736174;0.8333316937916571;0.8005189112275416;0.07276062842064566;0.06989595639569032;10.001611794606339;0.8095478149877426;0.09062299215469984;1.0432232193452664;0.9998444267579902;0.814697310653243;1.000167679937271
14.400996;1.0408848954477548;0.8333322685730982;0.8005181957243056;0.07276062869065103;0.06989595646001395;10.001611644292847;0.8095479435564265;0.0906229917668197;1.0432212868623805;0.9998422357489468;0.8146978839669531;1.0001685802126143
14.410996;1.0408836834920459;0.8333328821119574;0.8005174717655069;0.07276062897682814;0.0698959565234994;10.001610721212524;0.8095480797735543;0.09062299137320586;1.0432193283250468;0.9998401367625497;0.8146984372998843;1.0001694733051687
14.420996;1.0408824756886368;0.833333538284473;0.8005167371985168;0.07276062927911282;0.06989595658620325;10.001609051325124;0.8095482260127298;0.09062299097357011;1.043217350899572;0.9998381350015496;0.8146989625677077;1.0001703552550327
14.430996;1.0408812754591854;0.8333342408840063;0.8005159901978448;0.07276062959760407;0.06989595664822;10.001606649402524;0.8095483844915533;0.09062299056755228;1.043215361558701;0.9998362351242306;0.8146994519282176;1.000171221028714
14.440996;1.0408800855661255;0.8333349933093663;0.8005152290630613;0.07276062993247885;0.06989595670953416;10.00160352527689;0.8095485563300655;0.09062299015487918;1.0432133671245976;0.9998344407751073;0.8146998982313389;1.0001720656641746
14.450996;1.0408789091219135;0.8333357985768541;0.8005144518873402;0.07276063028373501;0.06989595677000301;10.001599692035931;0.8095487417159408;0.0906229897351681;1.0432113747098697;0.9998327546061202;0.814700295243564;1.000172884200163
14.460996;1.0408777494768773;0.8333366593981748;0.8005136563890561;0.07276063065099937;0.0698959568296442;10.00159517015698;0.8095489411196293;0.0906229893076791;1.04320939183983;0.9998311786714814;0.8147006373516622;1.0001736711812397
14.470996;1.0408766095655337;0.833337577940689;0.8005128397875739;0.07276063103350831;0.0698959568887813;10.0015899868421;0.8095491561036064;0.09062298887134679;1.0432074262536493;0.9998297144835462;0.8147009193782148;1.000174420906086
14.480996;1.0408754918746794;0.8333385549943416;0.8005119992074807;0.07276063143024611;0.069895956947835;10.001584172179248;0.8095493890483997;0.09062298842488554;1.043205486022819;0.999828363000264;0.814701136841015;1.0001751277877775
14.490996;1.0408743987616165;0.8333395895428656;0.8005111326737926;0.07276063184014234;0.0698959570071381;10.001577752643628;0.8095496421738247;0.09062298796690188;1.0432035796117716;0.9998271256865222;0.8147012863292908;1.0001757861975478
14.500996;1.040873332211031;0.833340679445345;0.8005102396652677;0.07276063226220351;0.0698959570670301;10.001570744473083;0.8095499165015897;0.09062298749610853;1.0432017152419282;0.9998260056872043;0.8147013656113958;1.0001763905721979
14.510996;1.0408722933612742;0.8333418223450286;0.800509320832103;0.07276063269553922;0.06989595712796617;10.001563150038688;0.8095502116001424;0.09062298701147548;1.0431998998755818;0.9998250073459197;0.8147013731798847;1.0001769362220492
14.520996;1.0408712825235142;0.8333430162679338;0.8005083773353189;0.07276063313929068;0.0698959571903465;10.001554959325288;0.8095505260369371;0.09062298651224218;1.0431981384013502;0.9998241342887155;0.8147013075408485;1.0001774199680609
14.530996;1.0408702995479788;0.8333442599445947;0.8005074101234836;0.07276063359251171;0.06989595725441643;10.001546158679785;0.8095508576949336;0.09062298599791381;1.0431964337208093;0.9998233876522388;0.8147011673132183;1.0001778400222179
14.540996;1.0408693439973595;0.8333455523921544;0.8005064196726915;0.07276063405413156;0.06989595732048565;10.001536741656787;0.8095512036068279;0.09062298546819805;1.0431947875729897;0.9998227653619544;0.8147009521315584;1.0001781961440728
14.550996;1.0408684150103489;0.833346891969169;0.8005054064829507;0.07276063452306074;0.06989595738900563;10.001526712282235;0.8095515596345063;0.09062298492286837;1.0431932009044782;0.9998222620767274;0.8147006631504737;1.000178490272097
14.560996;1.0408675108126448;0.8333482759509654;0.8005043719169123;0.07276063499833132;0.06989595746040277;10.001516078778431;0.80955192067862;0.09062298436173233;1.043191673521795;0.9998218698286574;0.8147003026984329;1.0001787258659731
14.570996;1.04086662790954;0.8333497007939676;0.8005033187636769;0.07276063547915859;0.0698959575350761;10.001504845045542;0.8095522814382402;0.09062298378464631;1.0431902038933187;0.9998215798187673;0.814699873646432;1.000178906264082
14.580996;1.0408657608859553;0.8333511625411791;0.800502251066813;0.07276063596488826;0.06989595761353085;10.001493009101749;0.8095526369777243;0.09062298319149678;1.04318878996883;0.9998213844576512;0.81469937919209;1.0001790337965553
14.590996;1.0408649035563768;0.8333526570836309;0.8005011733287867;0.072760636454892;0.06989595769635967;10.001480565018834;0.8095529830668233;0.09062298258236832;1.0431874306743594;0.9998212781979321;0.8146988232416462;1.0001791094375347
14.600996;1.0408640507034115;0.8333541804476775;0.8005000897677224;0.07276063694857349;0.06989595778418395;10.001467501368312;0.8095533166087131;0.0906229819577581;1.0431861267692975;0.9998212567553465;0.8146982108572738;1.000179132871553
14.610996;1.0408631989268622;0.8333557294478053;0.8004990038063506;0.07276063744543439;0.06989595787774903;10.001453805331527;0.8095536356441568;0.09062298131846515;1.0431848803721873;0.9998213157461568;0.8146975479477229;1.0001791032016771
14.620996;1.0408623460904165;0.8333573022227856;0.8004979174114001;0.07276063794499703;0.06989595797803175;10.00143947704529;0.8095539386218055;0.09062298066537314;1.0431836934660028;0.9998214501885921;0.8146968403208961;1.0001790193690767
14.630996;1.0408614907507054;0.8333588981763831;0.8004968307786474;0.07276063844669795;0.06989595808628517;10.001424539061754;0.8095542238460756;0.0906229799995462;1.0431825666005807;0.9998216553186063;0.8146960928898165;1.0001788801104081
14.640996;1.0408606328110432;0.8333605176787876;0.800495742961287;0.07276063894999868;0.06989595820407138;10.001409029023208;0.8095544896829507;0.09062297932252684;1.0431814985473127;0.9998219282187369;0.8146953090661314;1.0001786842341613
14.650996;1.0408597742311232;0.8333621613555562;0.8004946526842864;0.07276063945460123;0.06989595833307026;10.001392983170557;0.8095547344543592;0.09062297863644013;1.043180486574548;0.9998222686827033;0.8146944903416153;1.0001784311801378
14.660996;1.0408589180645487;0.8333638290458641;0.800493558550065;0.07276063996049147;0.06989595847464242;10.001376424858718;0.8095549554612228;0.09062297794377677;1.0431795275425413;0.9998226781549282;0.8146936362300757;1.0001781214516818
14.670996;1.0408580666799956;0.8333655195155115;0.8004924589621314;0.07276064046776488;0.06989595862964072;10.001359361927252;0.8095551486087205;0.09062297724703906;1.043178619512146;0.9998231578446972;0.814692744283153;1.0001777569602128
14.680996;1.0408572216164624;0.8333672308897913;0.8004913523641349;0.07276064097633073;0.06989595879859714;10.001341791685077;0.8095553096038385;0.0906229765484731;1.043177762420537;0.9998237076251177;0.8146918104347693;1.0001773408188368
14.690996;1.0408563849372081;0.8333689607087091;0.8004902378397163;0.07276064148568541;0.06989595898184521;10.001323711897724;0.8095554353281235;0.09062297585001532;1.0431769574554564;0.9998243261961629;0.814690830325204;1.0001768760756662
14.700996;1.040855559811106;0.8333707057540802;0.8004891157515771;0.07276064199495347;0.06989595917952045;10.001305129525006;0.8095555237375318;0.09062297515347933;1.0431762057049898;0.9998250118718086;0.8146898010213888;1.0001763645332167
14.710996;1.0408547497503302;0.8333724626108319;0.8004879879850175;0.07276064250302698;0.06989595939162506;10.00128606137852;0.809555572964021;0.09062297446073923;1.0431755067926523;0.999825762856764;0.8146887216402641;1.0001758069662525
14.720996;1.0408539576691334;0.8333742282555672;0.8004868575572095;0.07276064300848606;0.06989595961803023;10.001266531298361;0.8095555813242007;0.0906229737735953;1.0431748586478748;0.9998265767708632;0.8146875924576006;1.000175204212379
14.730996;1.0408531857900114;0.8333759994341627;0.8004857277647786;0.07276064350940495;0.06989595985843391;10.001246568228375;0.8095555481644287;0.09062297309340046;1.0431742586125208;0.9998274501912681;0.8146864137078904;1.0001745576894074
14.740996;1.0408524359998892;0.8333777719265316;0.8004846013035046;0.0727606440033969;0.06989596011240495;10.001226207170687;0.8095554743557262;0.0906229724208121;1.043173704169343;0.9998283787695407;0.814685185077647;1.000173868900412
14.750996;1.0408517094775063;0.8333795409830218;0.8004834801685304;0.0727606444878229;0.0698959603792942;10.001205494422367;0.8095553621424926;0.09062297175595395;1.0431731921706826;0.9998293578903121;0.814683905584992;1.000173138828464
14.760996;1.0408510061272647;0.8333813019093936;0.8004823664626785;0.07276064495991781;0.06989596065802772;10.001184491238838;0.8095552147927162;0.09062297109877268;1.0431727178120784;0.9998303832406481;0.8146825737338297;1.000172367590872
14.770996;1.040850325136242;0.833383049926444;0.8004812630272147;0.07276064541704129;0.06989596094720577;10.001163268327184;0.8095550363103842;0.09062297044911942;1.043172274818789;0.9998314507749365;0.8146811882023646;1.0001715538309002
14.780996;1.0408496661589979;0.8333847798586304;0.8004801734773056;0.07276064585705322;0.06989596124540914;10.001141897099586;0.8095548308803306;0.09062296980663934;1.04317185671104;0.9998325568526361;0.8146797487150245;1.0001706943360686
14.790996;1.0408490301603261;0.8333864860696292;0.800479101826774;0.07276064627839601;0.06989596155129534;10.001120449150406;0.8095546021115009;0.09062296917079837;1.0431714579254079;0.9998336988533667;0.8146782565941284;1.0001697846489284
14.800996;1.0408484196145087;0.8333881629006714;0.8004780514967862;0.0727606466799454;0.0698959618635516;10.001098998418824;0.8095543531446455;0.09062296854101433;1.0431710742492426;0.9998348748250144;0.8146767146090702;1.0001688201435752
14.810996;1.0408478378502142;0.8333898053162053;0.8004770243017272;0.07276064706084422;0.06989596218092228;10.001077615113243;0.8095540874777577;0.09062296791675145;1.0431707034965312;0.9998360820128951;0.8146751262787204;1.0001677969393516
14.820996;1.0408472880507031;0.8333914086413438;0.8004760203116719;0.07276064742015291;0.06989596250230541;10.001056357761511;0.809553809028792;0.09062296729753085;1.0431703464188933;0.9998373162418466;0.8146734951686715;1.0001667123794757
14.830996;1.0408467725121004;0.8333929679954594;0.8004750383080197;0.07276064775651224;0.06989596282683087;10.001035272528453;0.8095535215246937;0.09062296668279875;1.0431700062199727;0.9998385726240993;0.8146718244318548;1.000165564987736
14.840996;1.0408462921670325;0.833394478979357;0.8004740762988024;0.07276064806825082;0.06989596315391759;10.001014396662422;0.8095532281182032;0.0906229660717447;1.0431696866271012;0.999839846192206;0.8146701168810002;1.0001643547084285
14.850996;1.040845846648636;0.8333959387872654;0.8004731321014594;0.07276064835363495;0.0698959634833515;10.000993762867363;0.8095529309479428;0.09062296546339818;1.0431693904196633;0.9998411322587005;0.8146683756120732;1.0001630836737185
14.860996;1.0408454350235188;0.8333973459796732;0.8004722040886436;0.07276064861086308;0.06989596381530074;10.000973404808699;0.8095526309270327;0.09062296485692702;1.0431691192706762;0.9998424272407783;0.8146666045716453;1.000161756257031
14.870996;1.0408450564503335;0.8333986988659067;0.8004712919564976;0.07276064883811066;0.0698959641501699;10.000953357202677;0.8095523283686105;0.09062296425162963;1.0431688741206768;0.9998437295503139;0.8146648085769456;1.0001603783042063
14.880996;1.0408447104256064;0.8333999940301356;0.8004703968009145;0.07276064903377494;0.06989596448837772;10.000933646420549;0.8095520232284711;0.0906229636468214;1.043168655403724;0.9998450394733311;0.8146629926954035;1.0001589568273026
14.890996;1.0408443969544292;0.8334012264668202;0.800469520145343;0.0727606491966088;0.06989596483024259;10.000914284082128;0.8095517144469226;0.09062296304201257;1.0431684631123468;0.9998463578982189;0.814661161397345;1.000157500007439
14.900996;1.040844116099284;0.833402391134026;0.800468663228634;0.07276064932569408;0.06989596517597535;10.00089527265197;0.8095513998484858;0.09062296243688564;1.0431682967709774;0.999847684856809;0.8146593183960713;1.0001560163229928
14.910996;1.0408438669896027;0.8334034843963198;0.8004678273046517;0.07276064942040059;0.0698959655256811;10.000876610963314;0.8095510768746865;0.09062296183098699;1.043168155533471;0.9998490188431034;0.8146574671861512;1.0001545131607044
14.920996;1.0408436477820144;0.8334045042409217;0.800467013715282;0.07276064948033248;0.06989596587940486;10.000858291568509;0.809550743119106;0.09062296122376749;1.0431680384019064;0.9998503572563134;0.81465561138411;1.0001529960555604
14.930996;1.0408434565049065;0.8334054495640898;0.8004662236517223;0.07276064950523504;0.0698959662372427;10.000840299791294;0.8095503963819235;0.09062296061491293;1.043167944212863;0.9998516970855568;0.8146537548411247;1.0001514684629658
14.940996;1.0408432916386312;0.8334063194030205;0.8004654586140679;0.0727606494948813;0.06989596659942925;10.000822619747503;0.80955003459171;0.09062296000445247;1.0431678719112805;0.9998530343880474;0.8146519017068461;1.0001499317207547
14.950996;1.0408431523361812;0.8334071126714413;0.8004647207183827;0.07276064944904594;0.06989596696631015;10.00080523734919;0.8095496559359041;0.09062295939259442;1.04316782160484;0.9998543632118077;0.8146500560103056;1.0001483855729423
14.960996;1.040843038235549;0.8334078285122765;0.8004640119580392;0.07276064936763478;0.06989596733823686;10.000788133719453;0.8095492593646133;0.09062295877954611;1.0431677952532592;0.9998556757410157;0.814648220963966;1.0001468291878857
14.970996;1.0408429488058473;0.833408466918381;0.8004633334323499;0.07276064925079738;0.06989596771547824;10.000771277808438;0.8095488451160081;0.09062295816545204;1.0431677959420713;0.9998569636594348;0.814646398754976;1.0001452619998203
14.980996;1.040842882953198;0.8334090289262718;0.8004626852424308;0.07276064909884761;0.06989596809811727;10.00075462600067;0.8095484143792675;0.09062295755054481;1.0431678268349356;0.999858219829544;0.8146445909230355;1.0001436839938973
14.990996;1.0408428390890239;0.8334095158635112;0.8004620666213204;0.07276064891211179;0.06989596848589992;10.000738129421118;0.8095479681806039;0.09062295693541342;1.0431678911454758;0.9998594396674407;0.8146427987291407;1.000142095416786
15.000996;1.0408428150932865;0.833409928398536;0.8004614761301392;0.07276064869093286;0.06989596887818625;10.000721745141286;0.8095475070129783;0.09062295632099931;1.0431679922845831;0.9998606214889822;0.8146410231488899;1.0001404961525624
15.010996;1.0408428079678116;0.8334102665615386;0.8004609117704204;0.0727606484357983;0.06989596927412936;10.000705437983505;0.8095470314900961;0.09062295570829117;1.0431681336384448;0.9998617654002094;0.8146392646039508;1.0001388852337314
15.020996;1.0408428137531753;0.833410530411453;0.8004603705856328;0.07276064814740077;0.06989596967297047;10.00068917393956;0.8095465426953921;0.09062295509808072;1.0431683188852667;0.9998628714958736;0.8146375226635654;1.0001372610213315
15.030996;1.0408428285457705;0.8334107203819651;0.800459848279572;0.07276064782660786;0.06989597007423927;10.000672923599046;0.8095460418132618;0.09062295449101655;1.0431685522271776;0.9998639389587821;0.8146357961706167;1.0001356219908215
15.040996;1.0408428496227997;0.833410837183735;0.8004593397014766;0.07276064747435582;0.06989597047776261;10.000656669879437;0.8095455297707503;0.09062295388775908;1.0431688376372186;0.9998649667089673;0.814634083862131;1.0001339671180773
15.050996;1.0408428749018312;0.8334108815342381;0.8004588400376701;0.07276064709143701;0.06989597088357737;10.000640399827383;0.8095450074185495;0.0906229532888402;1.0431691779415053;0.9998659544991194;0.8146323848368602;1.000132295584476
15.060996;1.0408429019112182;0.8334108538377947;0.8004583460509983;0.07276064667842266;0.06989597129185567;10.000624088897485;0.8095444761092415;0.09062295269449333;1.0431695744159653;0.9998669030677817;0.814630698581493;1.0001306067522127
15.070996;1.0408429281041272;0.8334107539851492;0.800457856380148;0.07276064623588759;0.06989597170291012;10.000607698327249;0.8095439380616682;0.09062295210479276;1.0431700267828174;0.9998678134444549;0.8146290248140693;1.0001289006220895
15.080996;1.0408429514834308;0.8334105813022639;0.80045737058401;0.07276064576457764;0.0698959721172594;10.000591182607907;0.8095433959285832;0.09062295151972301;1.0431705333509897;0.9998686866337293;0.8146273634617157;1.000127177739602
15.090996;1.0408429705475253;0.8334103345563956;0.8004568879998348;0.07276064526533105;0.06989597253545066;10.000574493152444;0.8095428521167881;0.0906229509391871;1.0431710912885355;0.9998695241220712;0.8146257147778122;1.0001254381746574
15.100996;1.0408429845158482;0.8334100121748539;0.8004564072609089;0.07276064473900332;0.06989597295777258;10.000557576340777;0.8095423088322667;0.0906229503633367;1.0431716972336758;0.9998703281948838;0.8146240791500978;1.0001236808299327
15.110996;1.0408429940409885;0.833409612743528;0.8004559266507579;0.07276064418652295;0.06989597338430457;10.000540372589331;0.8095417683270588;0.09062294979294498;1.0431723479344082;0.9998711013935052;0.8146224565456716;1.0001219040219858
15.120996;1.0408430015197263;0.8334091353915478;0.8004554448373659;0.07276064360896276;0.06989597381500647;10.000522818627056;0.8095412326906333;0.09062294922939979;1.043173040260127;0.9998718460921666;0.8146208460359718;1.000120106564014
15.130996;1.0408430106476958;0.8334085795787003;0.8004549609997934;0.07276064300747212;0.06989597424967718;10.000504850378569;0.8095407033913135;0.09062294867441478;1.043173770968478;0.9998725651231447;0.8146192455690554;1.0001182884756679
15.140996;1.040843025402604;0.833407944243432;0.8004544743288703;0.07276064238318185;0.06989597468806365;10.000486407907427;0.8095401807943864;0.09062294812971429;1.0431745370944792;0.9998732626617979;0.8146176521949954;1.0001164514429406
15.150996;1.0408430492087972;0.8334072272314089;0.8004539839256513;0.07276064173727899;0.06989597513004406;10.000467443045459;0.8095396643113899;0.09062294759677299;1.0431753364799528;0.9998739442847154;0.8146160631398828;1.0001145990751734
15.160996;1.0408430850758208;0.8334064263572212;0.800453489338308;0.07276064107111577;0.0698959755757371;10.000447923352771;0.8095391534929884;0.09062294707668814;1.0431761676927087;0.9998746165591225;0.8146144770047128;1.0001127365053606
15.170996;1.0408431367971296;0.8334055414162852;0.8004529908937841;0.07276064038622881;0.06989597602539585;10.000427829248792;0.8095386489183303;0.09062294657028006;1.0431770296986096;0.9998752868620633;0.8146128937248893;1.0001108694322647
15.180996;1.0408432106212726;0.8334045745740679;0.8004524895374772;0.07276063968429321;0.06989597647911963;10.000407151278727;0.8095381519211071;0.09062294607831944;1.0431779217384822;0.9998759631835491;0.8146113140410537;1.0001090038224854
15.190996;1.0408433159973385;0.8334035288486833;0.8004519865628125;0.07276063896696423;0.06989597693669991;10.000385890287918;0.8095376640451395;0.09062294560169555;1.0431788432465796;0.9998766536608557;0.814609739965365;1.0001071467242706
15.200996;1.0408434644269888;0.8334024069589471;0.8004514833911328;0.0727606382357297;0.06989597739759144;10.000364055459654;0.8095371871560778;0.09062294514148614;1.0431797936543417;0.9998773661847865;0.8146081751003195;1.0001053065894545
15.210996;1.0408436670725845;0.8334012111570126;0.8004509814089423;0.07276063749196822;0.0698959778608839;10.000341663616782;0.8095367238941797;0.09062294469895432;1.043180772432473;0.9998781083435413;0.8146066237664787;1.000103492284298
15.220996;1.0408439324757626;0.8333999431520769;0.8004504819699336;0.07276063673708497;0.06989597832528045;10.00031873748856;0.8095362781795326;0.09062294427549081;1.043181779240615;0.9998788875044868;0.8146050903043106;1.0001017122809712
15.230996;1.0408442656733463;0.8333986044147144;0.8004499868578846;0.07276063597255866;0.0698959787890664;10.000295292542914;0.8095358552536505;0.09062294387260209;1.0431828132722771;0.9998797106622598;0.8146035789658784;1.0000999747160009
15.240996;1.040844668965174;0.8333971971471746;0.8004494990109609;0.07276063520000187;0.0698959792501882;10.000271327790152;0.8095354606630937;0.0906229434919477;1.0431838721209414;0.9998805841652733;0.8146020936816476;1.0000982871257236
15.250996;1.040845143187052;0.8333957248594299;0.8004490229083641;0.07276063442125598;0.06989597970655412;10.000246840205682;0.8095350986533236;0.0906229431352526;1.0431849516466385;0.9998815135587552;0.8146006378810309;1.0000966554197206
15.260996;1.0408456888336624;0.8333941918420738;0.8004485643574861;0.07276063363832222;0.06989598015640337;10.000221845279869;0.8095347712998557;0.09062294280415632;1.0431860470021836;0.9998825031810138;0.8145992141266645;1.0000950830768762
15.270996;1.040846307085329;0.8333926024963146;0.8004481296493765;0.07276063285306802;0.06989598059838252;10.000196379642842;0.8095344792176006;0.09062294250022349;1.0431871536600528;0.9998835554322407;0.8145978234348213;1.0000935714658958
15.280996;1.0408470002614996;0.8333909613598;0.8004477246662733;0.07276063206689981;0.06989598103126837;10.000170489249228;0.809534222653655;0.09062294222494037;1.0431882679897817;0.9998846705220876;0.814596465283693;1.000092120758343
15.290996;1.040847771535569;0.8333892730352663;0.8004473544384844;0.0727606312806053;0.06989598145372339;10.000144215481319;0.8095340014439406;0.09062294197944765;1.0431893876720013;0.9998858471861536;0.8145951384867005;1.000090730155071
15.300996;1.0408486241814725;0.8333875418108334;0.800447022888375;0.07276063049438784;0.06989598186420547;10.000117588772051;0.8095338142429415;0.09062294176427768;1.0431905115618565;0.9998870837061152;0.8145938422128539;1.0000893977324248
15.310996;1.040849560418929;0.8333857720345801;0.800446732819801;0.07276062970807218;0.06989598226090638;10.000090636217928;0.8095336579258468;0.09062294157941582;1.0431916389310747;0.9998883785666939;0.8145925767615294;1.0000881213003783
15.320996;1.040850580647624;0.8333839690644268;0.8004464861372591;0.07276062892141759;0.06989598264180835;10.00006339577573;0.8095335276934242;0.09062294142460951;1.043192769111354;0.9998897309132821;0.8145913436972408;1.0000869000543269
15.330996;1.0408516835883133;0.8333821396073103;0.8004462839537214;0.07276062813428043;0.06989598300489361;10.000035923506399;0.809533418148547;0.09062294129967968;1.0431939016636627;0.9998911406698217;0.8145901449975492;1.0000857354198145
15.340996;1.0408528665136638;0.8333802912501751;0.8004461268034266;0.07276062734659687;0.06989598334833932;10.000008288221423;0.8095333244857715;0.09062294120464824;1.0431950364296507;0.9998926077752663;0.814588981765063;1.0000846306490123
15.350996;1.0408541253965986;0.8333784317890552;0.8004460150497039;0.07276062655842074;0.06989598367059632;9.999980560574645;0.8095332429504967;0.09062294113974388;1.0431961737220128;0.9998941312171329;0.8145878537106814;1.0000835897928915
15.360996;1.0408554554255132;0.8333765689119986;0.8004459491076621;0.0727606257700139;0.06989598397039387;9.999952810279845;0.809533170995292;0.0906229411053728;1.0431973146214697;0.9998957091302131;0.8145867596891948;1.000082616597219
15.370996;1.0408568514614063;0.8333747100243392;0.8004459294856191;0.07276062498189882;0.06989598424670063;9.999925110423346;0.8095331072168198;0.09062294110197343;1.0431984605244746;0.9998973395562526;0.8145856984992567;1.0000817139369287
15.380996;1.0408583079389133;0.8333728617926002;0.8004459567768685;0.07276062419485327;0.069895984498683;9.999897534310293;0.8095330504823243;0.09062294112979462;1.0431996121471045;0.9998990209518935;0.8145846694511633;1.0000808838718604
15.390996;1.040859818462786;0.8333710302968967;0.8004460315166236;0.07276062340982954;0.06989598472578254;9.999870145944607;0.8095329987847258;0.09062294118865634;1.043200769053758;0.9999007527607086;0.8145836724328969;1.000080127798377
15.400996;1.0408613755965703;0.8333692220548977;0.8004461540489145;0.07276062262785842;0.06989598492782749;9.999842997317637;0.8095329490375085;0.0906229412777386;1.0432019300208746;0.9999025357852169;0.8145827073993636;1.0000794465374363
15.410996;1.040862971164194;0.8333674444185201;0.8004463242936365;0.07276062184994884;0.06989598510498175;9.999816129860289;0.809532898078106;0.09062294139572726;1.043203093703719;0.9999043712672061;0.8145817739865097;1.0000788404114667
15.420996;1.0408645971187938;0.8333657049619254;0.8004465409954139;0.07276062107697336;0.06989598525762684;9.999789573886167;0.80953284386396;0.09062294154142587;1.043204259166152;0.9999062593665103;0.8145808715316427;1.000078308931262
