time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.430996;1.0408662463264946;0.8333640105638357;0.8004468008930478;0.0727606203096271;0.06989598538630006;9.999763348594756;0.8095327854727665;0.0906229417142657;1.0432054261716137;0.9999081986159476;0.8145799989977908;1.0000778504225631
15.440996;1.0408679125069138;0.8333623665864426;0.8004470988165718;0.07276061954851337;0.06989598549174504;9.99973746073067;0.8095327223257214;0.09062294191428216;1.0432065948143734;0.9999101862972881;0.8145791547788364;1.000077462595829
15.450996;1.0408695899749256;0.8333607768964271;0.800447428731558;0.07276061879430525;0.06989598557515835;9.999711903367928;0.8095326540952783;0.09062294214178422;1.0432077646742846;0.9999122191978848;0.8145783367002748;1.0000771434811067
15.460996;1.040871274086853;0.8333592445339874;0.8004477844723504;0.0727606180477852;0.06989598563829894;9.999686660026901;0.8095325808582552;0.09062294239710893;1.0432089347643259;0.9999142944263808;0.8145775420782757;1.0000768915879945
15.470996;1.0408729617151815;0.833357771663024;0.8004481593754752;0.0727606173096371;0.06989598568318188;9.999661710078756;0.8095325024808688;0.09062294268047029;1.0432101044260007;0.999916409559304;0.8145767675237552;1.000076705771476
15.480996;1.0408746510093427;0.8333563588727909;0.8004485457446331;0.07276061658019714;0.06989598571181817;9.999637033597864;0.8095324178868383;0.09062294299174815;1.0432112739503132;0.9999185619081663;0.8145760089562215;1.0000765855742286
15.490996;1.0408763408514645;0.8333550049818118;0.8004489352178864;0.07276061585935663;0.06989598572627628;9.999612622859475;0.8095323252973027;0.09062294333052769;1.0432124443083786;0.9999207476310711;0.814575262391814;1.0000765316938247
15.500996;1.0408780302095504;0.8333537077593186;0.8004493196487368;0.07276061514660537;0.06989598572874095;9.999588495471109;0.8095322232988921;0.09062294369647668;1.0432136163296122;0.9999229613208817;0.8145745247701276;1.0000765457400909
15.510996;1.0408797175112496;0.8333524651320006;0.800449691600366;0.07276061444123343;0.0698959857214403;9.999564690115822;0.809532111479801;0.09062294408960436;1.043214790002423;0.9999251961608709;0.8145737939878137;1.0000766290409457
15.520996;1.0408814007709537;0.8333512759608144;0.8004500443628262;0.07276061374264753;0.06989598570646767;9.999541244481106;0.8095319900076364;0.09062294451026406;1.0432159643669154;0.9999274446445989;0.8145730686394896;1.0000767813913054
15.530996;1.0408830782291045;0.8333501398241737;0.8004503720663837;0.07276061305056349;0.06989598568549524;9.99951817518039;0.809531859006515;0.09062294495886244;1.0432171378524902;0.9999296991767651;0.8145723481968802;1.0000770008334652
15.540996;1.0408847481516554;0.8333490562188468;0.8004506701266886;0.07276061236497534;0.0698959856596353;9.999495473406288;0.8095317186442628;0.09062294543540539;1.0432183086866453;0.999931952059975;0.8145716332390256;1.0000772846894481
15.550996;1.040886407774208;0.8333480242648971;0.8004509355538922;0.07276061168612458;0.0698959856296389;9.99947311620823;0.8095315696880524;0.09062294593943045;1.0432194752966055;0.9999341960046557;0.8145709251805224;1.0000776309065738
15.560996;1.0408880529423081;0.8333470432032212;0.8004511667293643;0.07276061101457271;0.06989598559624291;9.999451081605153;0.8095314135893293;0.09062294647031897;1.0432206368670405;0.9999364252591338;0.8145702259860607;1.0000780380376475
15.570996;1.040889679185463;0.8333461126791277;0.8004513629293045;0.0727606103511681;0.06989598556043791;9.999429354376188;0.8095312520477341;0.09062294702743016;1.043221794013271;0.9999386360251902;0.8145695380933498;1.0000785038832092
15.580996;1.040891283458911;0.8333452325823432;0.8004515241579047;0.07276060969691574;0.06989598552358649;9.999407919261028;0.8095310870899032;0.09062294760996584;1.0432229490744709;0.9999408264604496;0.8145688641361052;1.0000790248490825
15.590996;1.0408928651315246;0.8333444031304926;0.8004516512436098;0.07276060905303076;0.06989598548736696;9.999386752814504;0.8095309217389014;0.09062294821686794;1.0432241055792661;0.999942996902625;0.8145682067052044;1.000079596614616
15.600996;1.040894425348234;0.833343624950385;0.8004517455592834;0.07276060842111658;0.06989598545357058;9.99936582751092;0.8095307600244325;0.09062294884677513;1.0432252672381834;0.9999451495673951;0.8145675683261617;1.000080214570223
15.610996;1.0408959656873091;0.8333428984785961;0.8004518083437723;0.07276060780309851;0.06989598542392322;9.999345121105815;0.8095306058001686;0.0906229494979335;1.043226437286997;0.9999472875022303;0.8145669513772031;1.000080873206422
15.620996;1.0408974875771388;0.833342223023675;0.800451840428389;0.07276060720089321;0.06989598540007948;9.999324620250874;0.8095304613817704;0.09062295016827468;1.043227618547779;0.9999494134308395;0.8145663579180573;1.0000815652483745
15.630996;1.0408989926429613;0.8333415965717191;0.8004518424923522;0.07276060661628583;0.06989598538364312;9.999304320705129;0.8095303270920555;0.0906229508557404;1.043228813628023;0.9999515289435572;0.8145657895672421;1.0000822815187924
15.640996;1.0409004832072715;0.8333410163314221;0.8004518152600623;0.07276060605117853;0.06989598537600647;9.999284220753461;0.8095302017277736;0.09062295155848726;1.0432300245641501;0.9999536344661122;0.814565247739183;1.0000830119468083
15.650996;1.040901962387469;0.8333404790921227;0.8004517599063172;0.07276060550769972;0.06989598537802018;9.999264305920104;0.8095300835670127;0.0906229522748204;1.0432312525765195;0.9999557298301409;0.8145647340315343;1.0000837469335342
15.660996;1.0409034337342273;0.8333399817698957;0.8004516788415891;0.07276060498788761;0.06989598538971921;9.999244541070778;0.8095299714880277;0.09062295300302702;1.0432324985387675;0.9999578148071988;0.8145642500409827;1.0000844776772235
15.670996;1.040904900641816;0.8333395224757715;0.8004515758156644;0.07276060449341158;0.06989598541045779;9.999224880970022;0.8095298655587205;0.09062295374118026;1.0432337633118793;0.9999598895297145;0.8145637968878608;1.000085195788256
15.680996;1.040906365994149;0.8333391005920253;0.8004514550893486;0.0727606040257783;0.06989598543939367;9.999205286213542;0.8095297671723316;0.09062295448702602;1.0432350475772363;0.9999619549172087;0.8145633749722366;1.0000858934375136
15.690996;1.040907831888045;0.8333387153866817;0.8004513210251792;0.072760603586677;0.06989598547579633;9.999185728957785;0.8095296793799651;0.09062295523816458;1.04323635191525;0.9999640131594429;0.8145629835813302;1.0000865639465732
15.700996;1.0409092992047118;0.8333383650726323;0.80045117843374;0.07276060317790528;0.06989598551898442;9.999166190657222;0.8095296068097042;0.09062295599244233;1.0432376774137977;0.9999660680488092;0.8145626202875512;1.0000872022817702
15.710996;1.0409107675529667;0.8333380474830235;0.8004510325750452;0.0727606028010963;0.06989598556816556;9.999146658264271;0.8095295544090189;0.09062295674824339;1.0432390262731648;0.9999681247671878;0.814562280672807;1.000087805402444
15.720996;1.0409122353176348;0.833337761472885;0.8004508889019253;0.07276060245765557;0.06989598562247834;9.999127120311924;0.8095295264076844;0.09062295750457196;1.0432404018101609;0.9999701895210994;0.814561958743311;1.000088372214343
15.730996;1.0409136992852952;0.8333375076915469;0.8004507532634524;0.07276060214875625;0.06989598568119815;9.999107568240953;0.8095295266571677;0.09062295826106093;1.043241807817978;0.9999722694863237;0.8145616479025074;1.000088902918994
15.740996;1.0409151546626156;0.8333372883437521;0.8004506321020409;0.0727606018752999;0.06989598574371905;9.999088008004666;0.8095295590563287;0.09062295901803277;1.0432432479033429;0.9999743722627525;0.8145613418458896;1.000089398363178
15.750996;1.0409165962748128;0.8333371066545879;0.800450532219582;0.07276060163789953;0.06989598580922612;9.999068470622401;0.8095296270899474;0.09062295977642348;1.0432447252945003;0.9999765046541806;0.8145610352150062;1.0000898598834844
15.760996;1.0409180198174162;0.8333369664118165;0.8004504604734728;0.07276060143688404;0.06989598587650779;9.99904900519516;0.809529733361462;0.0906229605373994;1.043246242972705;0.9999786721853193;0.8145607241488261;1.000090288934855
15.770996;1.040919421790737;0.8333368712696961;0.8004504236141036;0.0727606012723693;0.0698959859440885;9.999029664312003;0.8095298796565525;0.09062296130197896;1.0432478035376984;0.9999808796738537;0.8145604064589547;1.000090686216569
15.780996;1.040920799300837;0.8333368240104019;0.8004504280452901;0.07276060114425587;0.06989598601036554;9.999010501911119;0.8095300671979919;0.09062296207090233;1.0432494083936414;0.9999831317673088;0.8145600813587485;1.0000910516203918
15.790996;1.0409221506813169;0.8333368262250569;0.8004504792320984;0.07276060105214406;0.06989598607371332;9.998991577774813;0.8095302967866019;0.09062296284456399;1.043251057109177;0.9999854330714928;0.8145597487586766;1.0000913852495688
15.800996;1.0409234753077543;0.8333368781940826;0.8004505810270728;0.0727606009954005;0.06989598613266923;9.99897295665938;0.8095305683707786;0.09062296362290218;1.0432527478433842;0.9999877882311999;0.8145594084508999;1.000091687797935
15.810996;1.040924772556108;0.8333369786879936;0.8004507357160905;0.07276060097332882;0.06989598618597576;9.998954705298258;0.8095308802588451;0.09062296440539011;1.043254477576179;0.9999902019158;0.8145590600028823;1.000091959781781
15.820996;1.0409260420548143;0.8333371251468604;0.8004509445748619;0.07276060098524773;0.06989598623248423;9.998936891345101;0.8095312290565526;0.09062296519118518;1.0432562414815358;0.999992678293621;0.8145587031722296;1.0000922007012287
15.830996;1.040927284890038;0.8333373143363544;0.8004512080665029;0.07276060103040514;0.06989598627124731;9.998919580694;0.8095316103230378;0.09062296597939837;1.0432580331714478;0.9999952200904721;0.8145583377512281;1.0000924086574796
15.840996;1.0409285035768647;0.833337542906772;0.8004515260100405;0.07276060110779917;0.06989598630174793;9.99890283142828;0.8095320187040814;0.09062296676938121;1.0432598459800273;0.9999978281873679;0.8145579631291376;1.000092580361182
15.850996;1.0409297007663298;0.8333378077345497;0.8004518981027351;0.07276060121613065;0.06989598632383141;9.998886691696056;0.8095324476448177;0.09062296756076735;1.043261673394136;1.0000005022642862;0.8145575787077182;1.000092711508461
15.860996;1.0409308779214186;0.8333381060915799;0.8004523242350728;0.07276060135399119;0.06989598633731249;9.998871203015337;0.8095328901036195;0.0906229683532494;1.0432635083919513;1.0000032416659117;0.8145571843838973;1.0000927974922422
15.870996;1.0409320348021391;0.8333384356844284;0.8004528043511476;0.07276060152002019;0.06989598634181404;9.998856402011857;0.8095333398849043;0.09062296914641055;1.0432653436007469;1.0000060459264706;0.8145567798256068;1.0000928340355633
15.880996;1.0409331703111195;0.8333387947427621;0.8004533383785839;0.07276060171282124;0.06989598633707024;9.998842319229349;0.8095337920309269;0.09062296993975029;1.0432671727178637;1.0000089149792668;0.8145563634648773;1.0000928172686112
15.890996;1.0409342836889157;0.8333391818809397;0.8004539263959167;0.07276060193083765;0.06989598632325254;9.998828974858581;0.8095342424362684;0.09062297073283475;1.0432689911217539;1.000011848927423;0.8145559327200019;1.0000927439558083
15.900996;1.040935374538761;0.8333395954639179;0.8004545682641429;0.07276060217234999;0.06989598630088131;9.998816371465622;0.8095346875258641;0.09062297152558797;1.0432707949193278;1.0000148476314155;0.8145554850591755;1.000092612384522
15.910996;1.0409364419651668;0.8333400330037114;0.8004552628117325;0.07276060243548223;0.06989598627050754;9.99880449057949;0.8095351240407407;0.09062297231861006;1.0432725801374838;1.000017910531935;0.8145550184684022;1.0000924225997998
15.920996;1.0409374841394876;0.8333404913194815;0.8004560077001533;0.07276060271816893;0.06989598623256613;9.998793299259702;0.8095355489338429;0.09062297311321978;1.043274343329031;1.0000210366265117;0.8145545313302531;1.0000921755520271
15.930996;1.0409384988021186;0.8333409668390472;0.8004567998185451;0.07276060301824362;0.069895986187377;9.998782759530346;0.8095359594368194;0.09062297391115141;1.0432760824125489;1.0000242241214568;0.8145540225107849;1.0000918724366805
15.940996;1.0409394835708692;0.8333414550324936;0.8004576356060156;0.0727606033335763;0.06989598613528125;9.99877283088106;0.8095363533775255;0.09062297471407718;1.0432777960053161;1.000027469756142;0.8145534915791571;1.0000915143647218
15.950996;1.0409404354727623;0.833341949878743;0.80045851146705;0.07276060366199634;0.06989598607686746;9.998763470059453;0.8095367295832271;0.09062297552322914;1.0432794823807345;1.0000307687225152;0.8145529390659487;1.0000911017706149
15.960996;1.0409413507010221;0.8333424442184869;0.8004594238648111;0.07276060400123147;0.06989598601295281;9.998754633398006;0.8095370880178677;0.09062297633927793;1.0432811398126842;1.0000341155042236;0.8145523668751525;1.0000906341162914
15.970996;1.040942224592359;0.8333429304423777;0.8004603687589505;0.07276060434911732;0.06989598594437714;9.998746281923413;0.8095374299025927;0.09062297716233196;1.0432827671331226;1.0000375043547205;0.8145517782809221;1.000090110594677
15.980996;1.0409430517204523;0.8333434012912034;0.800461341101162;0.07276060470374922;0.06989598587185025;9.998738387994296;0.8095377578907162;0.09062297799199785;1.043284363360796;1.000040928895665;0.8145511767549748;1.00008953157816
15.990996;1.0409438270471407;0.833343850644591;0.8004623348959936;0.07276060506334732;0.06989598579580347;9.998730937378626;0.8095380757035249;0.09062297882752851;1.0432859270253603;1.0000443821393377;0.8145505644580944;1.0000888997899682
16.000996;1.040944547490933;0.8333442739904396;0.8004633440090042;0.07276060542605528;0.06989598571634369;9.998723927360766;0.8095383871439278;0.09062297966799097;1.0432874553903102;1.000047857405811;0.8145499422522489;1.0000882203034172
16.010996;1.0409452123879763;0.8333446686391415;0.8004643636802673;0.07276060578993689;0.0698959856334239;9.998717364736722;0.8095386953988515;0.09062298051239806;1.043288944191138;1.0000513489292848;0.8145493111003228;1.0000874996529856
16.020996;1.0409458229551882;0.833345033653861;0.8004653912406845;0.07276060615323876;0.06989598554707731;9.998711260982873;0.8095390032084057;0.09062298135970401;1.0432903887803016;1.0000548509493916;0.8145486730991569;1.0000867447888475
16.030996;1.0409463814371107;0.8333453693425261;0.8004664248891846;0.07276060651474033;0.06989598545764575;9.998705624448403;0.8095393132908362;0.09062298220868041;1.0432917854957315;1.000058356075412;0.8145480314064573;1.000085962116664
16.040996;1.0409468903194146;0.833345676630516;0.8004674623720117;0.07276060687393028;0.06989598536587766;9.998700454296364;0.809539628523865;0.09062298305787195;1.043293131663153;1.0000618552164113;0.8145473894768348;1.0000851567254487
16.050996;1.0409473519938652;0.8333459567207057;0.8004685013458352;0.07276060723096496;0.06989598527271303;9.998695743319427;0.8095399519168027;0.09062298390570918;1.0432944247072633;1.0000653391745753;0.81454675038368;1.0000843319614179
16.060996;1.040947768560738;0.8333462109069184;0.8004695403113959;0.0727606075865098;0.06989598517894768;9.998691486643471;0.8095402864058665;0.09062298475069673;1.043295661831149;1.0000687998003976;0.8145461168436174;1.0000834896081552
16.070996;1.0409481416041912;0.833346440450883;0.8004705783356247;0.07276060794145821;0.06989598508499537;9.998687681005467;0.8095406349102512;0.09062298559161223;1.0432968405802947;1.0000722300383165;0.8145454918749979;1.0000826305706556
16.080996;1.0409484724527625;0.8333466465028437;0.8004716137923598;0.07276060829656672;0.06989598499077787;9.998684314431133;0.8095410006716824;0.09062298642758487;1.0432979593310205;1.0000756234851764;0.8145448796575119;1.0000817552285415
16.090996;1.0409487624968046;0.8333468299243174;0.8004726441794613;0.0727606086522071;0.06989598489578144;9.998681359989256;0.8095413873623393;0.0906229872578381;1.0432990173720518;1.0000789735914182;0.8145442860906437;1.0000808634426885
16.100996;1.0409490132007755;0.8333469914597857;0.8004736674839176;0.07276060900828989;0.06989598479921286;9.998678778978382;0.8095417991979901;0.09062298808134113;1.0433000149551128;1.0000822732377983;0.8145437186466468;1.0000799552437558
16.110996;1.0409492264051097;0.8333471324875104;0.8004746830565154;0.0727606093643306;0.06989598470015974;9.998676529628641;0.80954224099485;0.09062298889689326;1.0433009529231787;1.0000855152440742;0.8145431855924115;1.0000790317579171
16.120996;1.040949404490075;0.8333472554362391;0.8004756912548086;0.07276060971966548;0.06989598459773867;9.998674572942557;0.8095427176503879;0.09062298970353289;1.0433018319844176;1.0000886924966104;0.814542694690647;1.0000780953194865
16.130996;1.040949549687902;0.833347363464346;0.8004766930737599;0.07276061007366273;0.0698959844912192;9.99867287423019;0.8095432335378728;0.0906229905007246;1.0433026525687072;1.000091797475962;0.8145422515361838;1.0000771493645977
16.140996;1.0409496633267656;0.8333474599989134;0.8004776902649302;0.07276061042579055;0.06989598438014692;9.998671406693859;0.8095437922692996;0.09062299128815866;1.0433034151318588;1.0000948226548032;0.8145418586403239;1.0000761982635538
16.150996;1.0409497460816812;0.8333475481189987;0.8004786855068885;0.0727606107755717;0.06989598426449659;9.998670152649726;0.809544396650325;0.09062299206548238;1.0433041203765803;1.0000977615555695;0.8145415164321556;1.0000752464811848
16.160996;1.04094979883962;0.8333476299440024;0.800479682447771;0.07276061112253818;0.06989598414478272;9.998669095024129;0.8095450489948715;0.09062299283215339;1.0433047693340194;1.0001006093092122;0.8145412253713423;1.0000742979519135
16.170996;1.0409498231579193;0.8333477069609538;0.800480685823283;0.0727606114662123;0.06989598402199369;9.998668209211433;0.809545751496798;0.09062299358732887;1.0433053630231244;1.0001033628707288;0.8145409872124213;1.0000733566046385
16.180996;1.0409498215498512;0.833347780953116;0.8004817013309443;0.07276061180600252;0.06989598389727408;9.998667465452817;0.809546505879865;0.09062299432981646;1.0433059018928839;1.0001060213178317;0.8145408047647988;1.0000724272158636
16.190996;1.0409497978065385;0.8333478542296737;0.8004827345939404;0.07276061214115465;0.06989598377157331;9.998666832397396;0.8095473128719941;0.09062299505803081;1.0433063858420215;1.0001085855229048;0.8145406810397039;1.0000715155975832
16.200996;1.0409497565942236;0.8333479291796799;0.800483790173427;0.07276061247091072;0.06989598364555524;9.998666274277642;0.8095481724035503;0.09062299576990246;1.0433068147476865;1.0001110569418439;0.8145406190385432;1.0000706284754075
16.210996;1.040949702480051;0.8333480081159077;0.8004848722173883;0.07276061279466464;0.069895983519531;9.998665752868124;0.8095490837402043;0.09062299646303608;1.0433071884360103;1.0001134369245523;0.8145406225182221;1.0000697737960669
16.220996;1.0409496395070363;0.8333480935315308;0.8004859856285382;0.0727606131119952;0.06989598339335605;9.998665237805016;0.8095500449075982;0.09062299713519793;1.0433075060051686;1.0001157269350869;0.8145406965332872;1.00006896098565
16.230996;1.0409495718423332;0.8333481880850049;0.8004871358050615;0.0727606134225369;0.0698959832666371;9.99866470955113;0.8095510525363113;0.09062299778465759;1.0433077659880354;1.0001179283246886;0.8145408464785414;1.0000681998214607
16.240996;1.0409495044707093;0.8333482940938682;0.8004883275977053;0.07276061372570411;0.06989598313893117;9.998664154362276;0.8095521025721945;0.09062299841012988;1.043307967727944;1.0001200413723623;0.8145410761889339;1.0000674981704414
16.250996;1.040949442367065;0.8333484133163178;0.8004895648085583;0.07276061402066457;0.06989598300967745;9.998663565764534;0.809553190922981;0.09062299901071973;1.0433081125022952;1.0001220647839801;0.8145413868140555;1.0000668607470193
16.260996;1.040949388716677;0.8333485474774123;0.800490850226032;0.07276061430670948;0.06989598287824239;9.99866294879245;0.8095543135586769;0.0906229995860794;1.0433082035153296;1.0001239965533437;0.8145417771559272;1.0000662898517014
16.270996;1.0409493442512237;0.8333486985608152;0.8004921856054995;0.0727606145835411;0.06989598274416352;9.998662318614599;0.8095554662812517;0.0906230001363668;1.0433082453158231;1.0001258353887645;0.8145422445565953;1.0000657870934802
16.280996;1.0409493080714358;0.8333488682217662;0.8004935712568954;0.07276061485124391;0.06989598260730896;9.998661699829569;0.8095566447183957;0.09062300066192637;1.043308243463344;1.0001275810185866;0.8145427852075697;1.0000653547535057
16.290996;1.0409492786554992;0.8333490571595983;0.8004950057860231;0.07276061511025815;0.06989598246767265;9.998661128457309;0.8095578446174784;0.09062300116312222;1.0433082041420438;1.000129233573039;0.8145433940452436;1.0000649960968047
16.300996;1.0409492545769785;0.8333492650009647;0.8004964866433028;0.07276061536137268;0.06989598232498759;9.99866064867473;0.8095590621323917;0.09062300164036607;1.0433081332090808;1.0001307931989123;0.8145440650947366;1.0000647150495094
16.310996;1.0409492352983083;0.8333494904364354;0.8004980109945853;0.0727606156054763;0.06989598217875695;9.998660304095228;0.8095602941647718;0.09062300209408039;1.0433080356947604;1.0001322596544016;0.8145447925055721;1.000064515825445
16.320996;1.0409492214741207;0.8333497316942671;0.8004995759220737;0.07276061584336685;0.0698959820286368;9.998660135981435;0.8095615384054221;0.0906230025245087;1.0433079163937666;1.0001336319159742;0.8145455716756662;1.0000644024452727
16.330996;1.0409492139973022;0.8333499873561255;0.8005011778604796;0.07276061607592643;0.06989598187456492;9.998660189941823;0.8095627929276389;0.09062300293146587;1.0433077802367725;1.000134908348844;0.8145463996136478;1.0000643779281735
16.340996;1.0409492128635545;0.8333502567811082;0.8005028122787011;0.07276061630434265;0.06989598171655372;9.998660516973244;0.8095640557963448;0.09062300331435752;1.0433076316991339;1.0001360868808387;0.814547274778877;1.0000644433039665
16.350996;1.0409492175932908;0.8333505397955476;0.8005044741831605;0.07276061653012332;0.06989598155450309;9.99866116733892;0.8095653248199876;0.09062300367263072;1.0433074743312527;1.0001371648402357;0.814548196701152;1.0000645967778492
16.360996;1.0409492285537871;0.8333508363064506;0.800506158885724;0.072760616754986;0.06989598138828643;9.998662183714988;0.8095665977025288;0.09062300400618162;1.043307310918849;1.0001381389576645;0.8145491648547807;1.0000648334775641
16.370996;1.0409492470314274;0.8333511463807082;0.8005078623645356;0.0727606169807148;0.06989598121796826;9.998663596103253;0.8095678724781333;0.09062300431528313;1.043307143534038;1.0001390056393802;0.8145501777298321;1.0000651462449468
16.380996;1.0409492739211184;0.8333514704090642;0.8005095809274658;0.0727606172090536;0.06989598104387817;9.998665421464276;0.8095691476798448;0.09062300460034932;1.0433069732323228;1.0001397610509264;0.81455123320685;1.0000655266096592
16.390996;1.0409493090801267;0.8333518086836462;0.8005113103527483;0.07276061744167642;0.06989598086657037;9.998667662371718;0.8095704224756152;0.09062300486191291;1.0433068000545374;1.0001404008909103;0.8145523291485532;1.000065964986694
16.400996;1.0409493521000492;0.8333521606127116;0.8005130452227507;0.07276061768008864;0.06989598068668323;9.998670300946761;0.8095716968441214;0.090623005100646;1.043306623640158;1.0001409206675038;0.8145534635971652;1.000066451192168
16.410996;1.0409494029778785;0.8333525245614323;0.8005147793589964;0.0727606179253392;0.069895980504708;9.998673296996957;0.8095729714246257;0.0906230053172483;1.0433064434283963;1.00014131682457;0.8145546351669845;1.0000669758150948
16.420996;1.0409494620174822;0.833352898636894;0.8005165071832229;0.07276061817786317;0.06989598032090334;9.998676595658198;0.8095742471165372;0.09062300551236359;1.0433062580213825;1.000141587574142;0.8145558432464691;1.0000675309401668
16.430996;1.0409495297904479;0.8333532815367085;0.8005182244601055;0.07276061843772925;0.06989598013542332;9.99868013816845;0.8095755246180218;0.09062300568663592;1.0433060648646988;1.0001417326819737;0.8145570875332971;1.0000681094049206
16.440996;1.0409496073957183;0.8333536725847173;0.8005199277732804;0.07276061870509272;0.06989597994845619;9.998683866860501;0.8095768044645723;0.09062300584074055;1.0433058607263808;1.0001417530387695;0.814558367276946;1.000068703619977
16.450996;1.0409496963455354;0.8333540713156566;0.8005216135493165;0.07276061898056278;0.06989597976022201;9.998687724326041;0.8095780876853672;0.09062300597529456;1.0433056426116998;1.0001416507352903;0.8145596805069621;1.0000693053817329
16.460996;1.0409497977832984;0.833354477528019;0.800523277534897;0.07276061926527098;0.06989597957081961;9.998691651596541;0.8095793758594314;0.09062300609077656;1.0433054084445943;1.00014142911571;0.8145610237725674;1.00006990677318
16.470996;1.0409499118115186;0.8333548918709577;0.8005249151723881;0.07276061956060267;0.06989597937997599;9.998695589147944;0.8095806704397337;0.09062300618763676;1.0433051566183422;1.000141092419336;0.8145623929138577;1.000070500755767
16.480996;1.0409500379075423;0.8333553159649131;0.8005265222758317;0.07276061986783612;0.0698959791869059;9.998699483045478;0.8095819722286735;0.09062300626651465;1.0433048852732691;1.00014064541199;0.8145637841027301;1.0000710807531776
16.490996;1.0409501761757485;0.8333557514069488;0.8005280949871174;0.07276062018795403;0.06989597899056446;9.998703290147022;0.8095832806834723;0.09062300632818195;1.0433045927044087;1.0001400931822686;0.8145651942512135;1.0000716400470817
16.500996;1.0409503281978882;0.8333561987746569;0.8005296291853343;0.072760620521752;0.06989597879023987;9.998706976358232;0.8095845933866463;0.09062300637334506;1.0433042781258768;1.0001394409928008;0.8145666207550633;1.0000721718140477
16.510996;1.0409504969552714;0.833356657598022;0.8005311204332172;0.07276062087011903;0.06989597858607191;9.998710512166678;0.8095859068918757;0.09062300640281308;1.0433039419640275;1.0001386939531736;0.8145680611546078;1.0000726697471587
16.520996;1.0409506862948965;0.8333571266781558;0.8005325645439629;0.0727606212340715;0.06989597837907943;9.998713868779957;0.8095872183284296;0.09062300641782223;1.0433035859445363;1.0001378565785783;0.8145695135372326;1.000073128600912
16.530996;1.0409509005141555;0.8333576043362322;0.8005339577642011;0.07276062161446532;0.06989597817068699;9.998717012765528;0.809588526229614;0.09062300642001452;1.043303212942333;1.000136932984205;0.8145709769025176;1.0000735444547104
16.540996;1.0409511441889197;0.8333580885084965;0.8005352963336585;0.07276062201177623;0.06989597796232222;9.99871990203695;0.8095898297943894;0.0906230064111289;1.043302826415815;1.0001359274634976;0.8145724502850159;1.000073914719666
16.550996;1.0409514221369718;0.8333585766899724;0.800536576053247;0.07276062242613197;0.0698959777554077;9.998722488155845;0.8095911272480308;0.09062300639268563;1.0433024294945614;1.000134844197514;0.8145739317864797;1.000074237654935
16.560996;1.040951739543876;0.8333590662773832;0.8005377922099454;0.07276062285753342;0.0698959775513619;9.998724720517673;0.8095924155770255;0.09062300636583862;1.0433020245818192;1.0001336863473878;0.8145754185958957;1.0000745117362604
16.570996;1.0409521019547494;0.8333595551660231;0.800538939785387;0.07276062330603017;0.0698959773515053;9.998726552595297;0.8095936920904426;0.09062300633147498;1.0433016140049147;1.0001324558234301;0.8145769073037337;1.0000747353268824
16.580996;1.0409525147450984;0.8333600418265321;0.8005400139052307;0.0727606237716424;0.06989597715710416;9.99872795444443;0.8095949555384075;0.09062300629036606;1.043301200748446;1.0001311537206334;0.81457839412698;1.0000749067109556
16.590996;1.0409529822219685;0.8333605249318016;0.800541010335552;0.07276062425423403;0.06989597696939139;9.998728919533661;0.809596205929779;0.0906230062430904;1.0433007887655876;1.0001297807634135;0.814579875036977;1.0000750242729632
16.600996;1.0409535069640172;0.8333610032042629;0.800541925626247;0.07276062475353988;0.06989597678943972;9.998729460100842;0.8095974440322284;0.0906230061898424;1.0433003829971286;1.000128337743566;0.8145813456847548;1.0000750863667542
16.610996;1.0409540902073207;0.8333614753447837;0.8005427570726705;0.07276062526922948;0.06989597661809231;9.998729601463253;0.8095986711048847;0.0906230061304642;1.043299989112959;1.0001268257062195;0.8145828014278518;1.0000750910158813
16.620996;1.0409547328571904;0.8333619394574012;0.8005435029314497;0.07276062580080941;0.06989597645604358;9.998729374886441;0.8095998887773234;0.09062300606463676;1.0432996132393062;1.0001252457263201;0.8145842373875366;1.000075035898098
16.630996;1.0409554355673218;0.833362392560898;0.8005441626516668;0.07276062634735035;0.06989597630389568;9.998728805990774;0.8096010987806851;0.09062300599183809;1.0432992616084686;1.0001235990500783;0.8145856482985093;1.000074918539827
16.640996;1.0409561981116844;0.8333628308411778;0.8005447367480772;0.07276062690734444;0.06989597616200195;9.998727907645563;0.809602302711018;0.09062300591108559;1.0432989402579635;1.0001218876223152;0.8145870287294525;1.0000747361493691
16.650996;1.0409570195681734;0.833363250123307;0.8005452263455994;0.07276062747882966;0.06989597603026483;9.998726677762074;0.8096035022270367;0.09062300582090237;1.0432986551881718;1.0001201139687539;0.8145883738808769;1.0000744850737133
16.660996;1.0409578988863455;0.8333636461531666;0.8005456325058458;0.072760628059593;0.06989597590817968;9.998725094848671;0.8096046991161687;0.09062300571963883;1.043298412644736;1.0001182806272302;0.8145896798104352;1.000074161138676
16.670996;1.0409588346795051;0.8333640147838309;0.8005459559644567;0.0727606286474579;0.06989597579494569;9.998723117192393;0.8096058945978774;0.09062300560581271;1.0432982188611706;1.0001163901184107;0.8145909425411737;1.0000737610000392
16.680996;1.0409598249558132;0.8333643522515163;0.8005461977284226;0.07276062924064895;0.06989597568939886;9.998720693535308;0.8096070887894709;0.09062300547816061;1.0432980793703657;1.0001144452778403;0.8145921574579429;1.00007328287695
16.690996;1.0409608674924857;0.8333646558481259;0.8005463595077233;0.07276062983792166;0.06989597558997637;9.99871777770829;0.8096082809752424;0.090623005335531;1.043297998855402;1.0001124492434907;0.8145933199680707;1.000072726177052
16.700996;1.0409619602761997;0.8333649248547484;0.8005464432686208;0.07276063043837935;0.0698959754949094;9.998714334881127;0.8096094696926929;0.09062300517687905;1.0432979817394306;1.0001104050342278;0.8145944265907251;1.0000720908473062
16.710996;1.0409631017843273;0.8333651610347586;0.8005464507567135;0.07276063104124716;0.06989597540245725;9.998710341943315;0.809610652693261;0.09062300500123778;1.0432980325805565;1.0001083150773489;0.8145954755448448;1.0000713770702652
16.720996;1.0409642908977252;0.8333653683417098;0.8005463835047321;0.07276063164566635;0.0698959753109087;9.998705789422305;0.8096118275087302;0.09062300480755338;1.0432981557558696;1.0001061809970628;0.8145964667961226;1.000070585337026
16.730996;1.0409655263881266;0.83336555208335;0.8005462427860492;0.07276063225052243;0.06989597521847585;9.998700681729517;0.8096129920084842;0.09062300459460317;1.0432983547109522;1.0001040036000466;0.8145974017903764;1.00006971655133
16.740996;1.0409668070165812;0.833365718018066;0.8005460293681608;0.07276063285457986;0.06989597512339638;9.998695034275652;0.8096141448909187;0.09062300436114516;1.0432986316451565;1.0001017827608878;0.814598282797862;1.000068771902464
16.750996;1.0409681319955744;0.83336587172904;0.8005457434146596;0.07276063345685088;0.06989597502419555;9.998688870231282;0.8096152864035951;0.09062300410618238;1.0432989881491377;1.0000995173113396;0.8145991120100219;1.0000677527307436
16.760996;1.04096950046005;0.8333660183284909;0.8005453845418514;0.07276063405677312;0.06989597491988622;9.998682219054583;0.8096164183063035;0.09062300382912092;1.043299425666403;1.0000972053331196;0.8145998910422152;1.0000666605494979
16.770996;1.0409709105353842;0.8333661627653105;0.8005449519778177;0.07276063465413697;0.06989597480995594;9.998675120646931;0.8096175429681627;0.09062300352985304;1.0432999448428142;1.00009484481686;0.8146006210388549;1.0000654969994376
16.780996;1.0409723589841322;0.8333663107944905;0.8005444449074935;0.07276063524898105;0.06989597469414317;9.99866763108935;0.8096186627802766;0.09062300320879571;1.043300544920964;1.0000924339329555;0.8146013028842827;1.0000642642158895
16.790996;1.040973840966031;0.833366469561981;0.8005438629684081;0.07276063584160278;0.0698959745722558;9.998659821250744;0.8096197800211207;0.09062300286672226;1.0433012241869417;1.000089970627549;0.8146019371428025;1.0000629651527808
16.800996;1.0409753497910266;0.8333666467820098;0.8005432065984236;0.07276063643261385;0.0698959744442072;9.998651771062443;0.8096208966277537;0.09062300250463039;1.0433019809038464;1.0000874527579013;0.8146025241169267;1.0000616026401885
16.810996;1.040976877250858;0.8333668491000512;0.8005424768905558;0.07276063702284526;0.0698959743100911;9.998643563904304;0.8096220137824525;0.09062300212383195;1.0433028138644735;1.000084879486074;0.814603064867358;1.0000601786270784
16.820996;1.0409784142204785;0.8333670811977627;0.8005416750474794;0.07276063761319275;0.06989597417002748;9.998635278009814;0.8096231315067833;0.09062300172593349;1.0433037220093395;1.0000822525647521;0.8146035625182279;1.000058694732168
16.830996;1.0409799510629054;0.8333673461439496;0.8005408021260133;0.07276063820459422;0.06989597402388766;9.998626980056628;0.809624248539735;0.09062300131262868;1.0433047037455851;1.0000795759969658;0.814604022123552;1.0000571529180733
16.840996;1.0409814780774282;0.8333676461761813;0.8005398593350558;0.07276063879799949;0.06989597387118851;9.998618726681528;0.809625362542002;0.09062300088555619;1.0433057570512727;1.0000768544211944;0.8146044494615593;1.000055555839485
16.850996;1.0409829857006132;0.8333679833124109;0.8005388481309632;0.07276063939422413;0.06989597371115414;9.998610566386679;0.8096264704373055;0.09062300044637975;1.0433068797623941;1.0000740916243727;0.8146048501823326;1.0000539068658507
16.860996;1.0409844644383048;0.8333683596793799;0.8005377700772722;0.07276063999388589;0.06989597354287952;9.998602541466822;0.8096275686687767;0.09062299999701331;1.0433080691867256;1.0000712900112083;0.8146052293548205;1.0000522099336084
16.870996;1.0409859054378785;0.8333687774713348;0.8005366271715721;0.07276064059750949;0.06989597336560194;9.998594695481868;0.8096286530976025;0.09062299953967778;1.043309321756424;1.0000684514331073;0.814605591034529;1.0000504696055188
16.880996;1.0409873014098783;0.8333692386731315;0.8005354222238865;0.07276064120568539;0.06989597317893353;9.998587080814483;0.8096297185612514;0.09062299907666545;1.0433106335623856;1.000065578680298;0.8146059380309371;1.0000486910292543
16.890996;1.04098864658922;0.8333697446012244;0.8005341585649709;0.07276064181919016;0.06989597298294087;9.99857975648903;0.8096307589017491;0.09062299861004776;1.0433120010522032;1.0000626756871058;0.8146062722377194;1.0000468799848807
16.900996;1.0409899358351642;0.8333702955780006;0.8005328395081082;0.07276064243902199;0.06989597277809345;9.998572774282646;0.8096317679381435;0.09062299814154576;1.0433134209749915;1.0000597463271101;0.8146065955470071;1.000045043119523
16.910996;1.040991163889927;0.83337089142963;0.8005314683279876;0.07276064306634694;0.0698959725649635;9.998566167408143;0.8096327404657316;0.09062299767260389;1.0433148903827307;1.000056793431756;0.814606910734831;1.0000431874176778
16.920996;1.0409923251096092;0.8333715323106725;0.8005300485204404;0.0727606437023386;0.06989597234377937;9.99855995328996;0.8096336725517447;0.09062299720458616;1.0433164072395125;1.0000538187480985;0.8146072214240777;1.0000413192018294
16.930996;1.0409934139374961;0.8333722187279641;0.8005285834926238;0.07276064434799545;0.0698959721143505;9.998554141135994;0.8096345613114553;0.09062299673896675;1.043317970774728;1.000050823545771;0.8146075310353872;1.000039444119953
16.940996;1.0409944261397064;0.8333729508826185;0.8005270759834054;0.07276064500407824;0.0698959718763434;9.998548734537607;0.8096354046945047;0.0906229962774286;1.0433195810541707;1.000047809152236;0.8146078418425553;1.0000375677845266
16.950996;1.0409953596315331;0.8333737282540407;0.8005255285057026;0.07276064567112654;0.06989597162942868;9.998543733341542;0.8096362018230133;0.09062299582182877;1.04332123777218;1.000044777368122;0.8146081550060255;1.0000356954725664
16.960996;1.0409962141895026;0.8333745498112564;0.8005239443588148;0.07276064634948133;0.06989597137333466;9.998539138702474;0.8096369532947849;0.090622995374051;1.0433229390248433;1.0000417310349201;0.8146084711893004;1.0000338313731667
16.970996;1.040996990741451;0.8333754143787196;0.8005223275226506;0.07276064703929164;0.06989597110803328;9.998534954845057;0.8096376605607645;0.09062299493581374;1.0433246811399974;1.000038673633964;0.8146087909432926;1.0000319789511374
16.980996;1.0409976909374286;0.833376320833193;0.8005206819465585;0.07276064774054629;0.06989597083393513;9.998531184461728;0.8096383251816807;0.09062299450845805;1.043326459397157;1.0000356077417114;0.8146091143937088;1.000030141859507
16.990996;1.0409983170093304;0.8333772680410252;0.8005190114927832;0.07276064845314568;0.06989597055185058;9.998527825946958;0.8096389488474904;0.09062299409279304;1.0433282690744254;1.0000325348071013;0.814609440517872;1.0000283242856631
17.000996;1.0409988715341658;0.83337825440007;0.8005173199023308;0.0727606491767858;0.06989597026275658;9.998524878162485;0.8096395335583046;0.09062299368915361;1.043330106158329;1.00002945712719;0.8146097670124692;1.0000265309428704
17.010996;1.0409993570844809;0.8333792777592324;0.8005156102267234;0.07276064991069366;0.06989596996766599;9.998522345444012;0.8096400816608216;0.09062299329764731;1.0433319670401962;1.0000263792282071;0.8146100911331058;1.0000247666436937
17.020996;1.0409997760882546;0.8333803361947539;0.8005138843423559;0.07276065065367492;0.06989596966760002;9.998520235318146;0.8096405961616294;0.09062299291840051;1.0433338480629242;1.000023307108076;0.8146104106855299;1.0000230350869805
17.030996;1.0410001307013212;0.8333814287829289;0.8005121430742406;0.07276065140442929;0.06989596936350095;9.998518553500217;0.809641081167304;0.09062299255172124;1.0433357457686434;1.0000202472248156;0.8146107242555282;1.000021337945933
17.040996;1.0410004224215532;0.8333825556476057;0.8005103869275024;0.07276065216158278;0.06989596905617615;9.998517302695728;0.809641541929204;0.09062299219813548;1.0433376568513804;1.0000172063310282;0.8146110306867308;1.0000196753831851
17.050996;1.0410006518890424;0.8333837172730126;0.8005086169591866;0.07276065292336358;0.0698959687462655;9.99851648432667;0.8096419844492344;0.09062299185818071;1.043339577495414;1.0000141914252485;0.8146113285269484;1.0000180468692805
17.060996;1.0410008194190814;0.833384913701355;0.8005068350711732;0.07276065368733232;0.06989596843412932;9.998516097658385;0.8096424150720702;0.09062299153215048;1.0433415032967663;1.0000112093680258;0.8146116160923642;1.0000164514177954
17.070996;1.0410009258462845;0.8333861442363968;0.800505043373604;0.0727606544504998;0.06989596811976836;9.99851614096731;0.8096428402565712;0.09062299122015693;1.0433434295347044;1.0000082661776186;0.8146118920409267;1.0000148880684034
17.080996;1.0410009727383924;0.8333874075114616;0.8005032432719305;0.07276065520985615;0.06989596780294412;9.998516620373444;0.8096432663321744;0.09062299092237186;1.0433453509712;1.0000053664821653;0.81461215554782;1.000013356614058
17.090996;1.0410009618053462;0.8333887017440338;0.8005014352374796;0.07276065596286699;0.06989596748346522;9.998517551528328;0.8096436990363246;0.09062299063908509;1.0433472617314032;1.0000025135217994;0.8146124059961322;1.0000118580786017
17.100996;1.0410008940600017;0.8333900251940918;0.8004996190897575;0.07276065670749433;0.06989596716139557;9.998518948048048;0.809644142753699;0.09062299037056032;1.0433491554758445;0.999999709400854;0.8146126430900665;1.0000103950993808
17.110996;1.0410007697523809;0.8333913761908037;0.8004977941748377;0.07276065744204332;0.06989596683713797;9.99852081047425;0.8096445999564857;0.09062299011695076;1.043351025694287;0.9999969553683937;0.8146128671328599;1.0000089718688476
17.120996;1.04100058953562;0.8333927525393889;0.8004959595893242;0.07276065816526398;0.06989596651153519;9.99852312511829;0.8096450715489141;0.09062298987842113;1.0433528661343685;0.9999942521431995;0.814613078432965;1.000007593235379
17.130996;1.0410003552477025;0.833394151837228;0.8004941144986145;0.0727606588763746;0.06989596618588918;9.998525873943223;0.8096455579669927;0.090622989655357;1.0433546710687405;0.9999916002908769;0.814613276316542;1.0000062637833464
17.140996;1.0410000690296366;0.8333955730177004;0.8004922578954572;0.07276065957479955;0.06989596586178397;9.998529042606021;0.8096460601908565;0.09062298944859422;1.0433564354859743;0.9999890007077282;0.8146134592740374;1.0000049875734056
17.150996;1.0409997325907951;0.8333970168395696;0.8004903878270945;0.07276066026006496;0.06989596554084747;9.998532615861894;0.809646579873964;0.09062298925948821;1.043358155428341;0.9999864549023969;0.8146136261689192;1.0000037681452114
17.160996;1.040999348320074;0.8333984846851946;0.8004885013504495;0.07276066093181144;0.06989596522454739;9.998536571302482;0.8096471185601826;0.0906229890896608;1.0433598282585947;0.9999839645308461;0.8146137767603175;1.0000026088310288
17.170996;1.0409989205254637;0.8333999777051088;0.8004865955287438;0.07276066158957152;0.0698959649140348;9.998540878781624;0.8096476768612131;0.09062298894070263;1.0433614524423065;0.9999815305792691;0.8146139110223933;1.0000015131734235
17.180996;1.0409984551562355;0.8334014970370014;0.800484668191421;0.0727606622325783;0.0698959646101409;9.998545500587058;0.8096482543843365;0.09062298881404826;1.0433630268168235;0.9999791535687824;0.8146140286855662;1.0000004844419408
17.190996;1.0409979590255205;0.8334030439413027;0.8004827177833133;0.0727606628598833;0.06989596431346318;9.998550391291822;0.8096488503552893;0.09062298871098601;1.0433645500417446;0.9999768347187744;0.8146141297226285;0.9999995247003428
17.200996;1.0409974393519728;0.8334046193638485;0.8004807428998802;0.07276066347068189;0.06989596402431268;9.998555498463867;0.8096494641793529;0.09062298863262686;1.04336602054251;0.9999745763439789;0.8146142147820283;0.9999986347862538
17.210996;1.0409969036402025;0.8334062234904761;0.8004787422378391;0.07276066406467148;0.06989596374267142;9.998560764653176;0.8096500953304008;0.0906229885796279;1.0433674366679202;0.9999723810468877;0.8146142852500611;0.9999978149123178
17.220996;1.0409963596862726;0.8334078558848601;0.8004767148330724;0.07276066464202478;0.06989596346845035;9.99856613201424;0.8096507431918568;0.09062298855195203;1.0433687969610643;0.999970250871937;0.8146143436517498;0.9999970646087439
17.230996;1.040995815064713;0.8334095161252333;0.8004746599076207;0.07276066520291768;0.06989596320182516;9.998571548681031;0.8096514076407264;0.09062298854905362;1.0433701003480114;0.9999681873039703;0.8146143938375553;0.9999963823131389
17.240996;1.0409952765631338;0.8334112039870673;0.8004725765286844;0.07276066574731009;0.06989596294327972;9.998576973962015;0.8096520894143865;0.09062298857026214;1.0433713461779852;0.9999661916408219;0.8146144402157418;0.9999957657851135
17.250996;1.0409947500281997;0.8334129186243864;0.800470464075011;0.07276066627509085;0.06989596269338588;9.998582382761263;0.8096527892437296;0.09062298861491007;1.043372534176143;0.9999642649725947;0.8146144867282702;0.9999952128915282
17.260996;1.0409942397013172;0.8334146578181912;0.800468323362336;0.07276066678611919;0.0698959624525395;9.998587768939483;0.8096535065456568;0.09062298868219278;1.0433736638796651;0.9999624080925184;0.8146145362018261;0.9999947217712416
17.270996;1.0409937474417708;0.8334164183974544;0.800466157012719;0.07276066728024784;0.06989596222080871;9.998593143103058;0.8096542386572552;0.0906229887711326;1.0433747340299186;0.9999606215994276;0.8146145901353363;0.9999942908419439
17.280996;1.0409932734615785;0.8334181970419506;0.8004639689680431;0.07276066775740805;0.06989596199798791;9.998598527962596;0.809654981028796;0.09062298888081328;1.0433757432920012;0.9999589058565616;0.8146146489723186;0.9999939193654293
17.290996;1.040992818020508;0.8334199902318289;0.8004617644852926;0.07276066821751023;0.06989596178381212;9.998603958022782;0.809655728238493;0.0906229890106067;1.0433766914359401;0.9999572608214737;0.8146147126769377;0.9999936076610724
17.300996;1.040992382519597;0.8334217938037691;0.8004595503966297;0.07276066866028005;0.06989596157813995;9.998609475047921;0.8096564747693489;0.09062298916013688;1.0433775790201116;0.9999556862724229;0.8146147813143682;0.9999933558381744
17.310996;1.0409919696349752;0.8334236032360793;0.8004573342931076;0.072760669085285;0.06989596138100204;9.998615111998326;0.8096572150954596;0.09062298932908568;1.0433784061636315;0.9999541823971914;0.8146148553796718;0.9999931622289316
17.320996;1.0409915824435299;0.833425414384693;0.8004551232915628;0.07276066949200787;0.06989596119252893;9.998620883845117;0.8096579435522554;0.09062298951708866;1.0433791719411496;0.9999527495420939;0.8146149355717739;0.9999930229761698
17.330996;1.0409912234907568;0.8334272236923389;0.8004529239356829;0.07276066987980948;0.06989596101284937;9.998626799669768;0.8096586543347795;0.0906229897238573;1.043379874518891;0.9999513870238603;0.8146150221836232;0.9999929322737747
17.340996;1.040990895051642;0.8334290282771317;0.8004507429299575;0.0727606702478641;0.06989596084215498;9.99863287691306;0.8096593418469133;0.09062298994939524;1.0433805115708785;0.9999500926704097;0.8146151148687524;0.9999928831595958
17.350996;1.0409905996965159;0.8334308266779071;0.8004485876201944;0.07276067059520896;0.06989596068089841;9.998639137217666;0.8096600013737497;0.09062299019405186;1.0433810805340398;0.9999488638060376;0.8146152130051652;0.9999928691022543
17.360996;1.0409903400861131;0.833432619352458;0.8004464659940919;0.07276067092100509;0.06989596052977051;9.99864559525772;0.809660629677463;0.09062299045840747;1.0433815787427927;0.9999476983974352;0.8146153160545653;0.999992884858859
17.370996;1.040990118514815;0.833434408063165;0.8004443865443203;0.07276067122476804;0.06989596038942804;9.998652259203142;0.8096612248185395;0.09062299074305238;1.0433820040393869;0.9999465946636118;0.8146154237171982;0.9999929260151218
17.380996;1.0409899367760038;0.83343619501808;0.8004423580780883;0.07276067150624323;0.06989596026038218;9.998659136133167;0.8096617852315597;0.09062299104827518;1.0433823558935345;0.999945549694245;0.8146155362525838;0.9999929888161926
17.390996;1.0409897962723123;0.8334379826154881;0.8004403894272206;0.07276067176514338;0.0698959601430513;9.998666230039102;0.8096623092498402;0.09062299137384129;1.043382636207689;0.9999445591731788;0.8146156545933002;0.9999930704009589
17.400996;1.0409896983022477;0.8334397735941601;0.800438489141666;0.0727606720010561;0.06989596003762803;9.998673536673971;0.809662795406775;0.09062299171897958;1.043382848956111;0.9999436182591097;0.8146157798743695;0.9999931683015587
17.410996;1.0409896446739761;0.8334415711696854;0.8004366647910509;0.07276067221340247;0.06989595994389781;9.998681041916464;0.8096632428942547;0.09062299208248163;1.0433829989651606;0.9999427223090376;0.8146159129575163;0.9999932795267693
17.420996;1.040989637880813;0.8334433788049411;0.8004349219572713;0.07276067240139737;0.06989595986139835;9.998688723963932;0.8096636520055271;0.09062299246272684;1.043383090777151;0.9999418670440184;0.8146160539386318;0.9999934000606934
17.430996;1.0409896801388194;0.833445199548562;0.8004332639945358;0.07276067256415643;0.06989595978976519;9.998696557921415;0.8096640242280002;0.09062299285763104;1.0433831280969261;0.9999410484927865;0.8146162016892023;0.9999935252265899
