time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.440996;1.040989772714677;0.8334470352999953;0.8004316929723524;0.07276067270085768;0.06989595972884408;9.998704521733806;0.8096643615627989;0.090622993264766;1.0433831140834668;0.9999402632926389;0.8146163543905249;0.9999936505556073
17.450996;1.0409899165594736;0.8334488863634474;0.8004302108770772;0.07276067281085044;0.06989595967864493;9.998712601833258;0.8096646654082372;0.09062299368157894;1.0433830520666352;0.9999395087346571;0.8146165105379252;0.9999937719413895
17.460996;1.0409901131661508;0.8334507514917177;0.8004288200476586;0.07276067289380442;0.0698959596393499;9.99872079538986;0.809664935963772;0.09062299410545;1.043382945969159;0.9999387819104723;0.8146166690125106;0.9999938852780285
17.470996;1.0409903646722412;0.8334526283425435;0.8004275229365148;0.07276067294990006;0.06989595961128021;9.998729105721159;0.8096651728501373;0.09062299453377551;1.0433828001492784;0.9999380794366136;0.814616828738116;0.9999939869032761
17.480996;1.0409906733392753;0.833454514062059;0.8004263218197316;0.07276067297993045;0.0698959595948727;9.998737532158247;0.8096653763348005;0.09062299496423741;1.0433826185655195;0.9999373978276577;0.81461698913622;0.9999940746963591
17.490996;1.0409910412623935;0.8334564057983835;0.800425218640153;0.07276067298517196;0.06989595959079338;9.998746063173664;0.8096655477901009;0.09062299539499809;1.0433824037517356;0.9999367329194521;0.8146171508438705;0.9999941487592209
17.500996;1.0409914706494379;0.8334583008853741;0.800424214855904;0.07276067296708454;0.06989595959993465;9.998754674547193;0.8096656888622545;0.090622995824681;1.0433821561967305;0.9999360789952748;0.8146173153956516;0.9999942114846245
17.510996;1.0409919640275123;0.833460196681421;0.8004233114479365;0.07276067292714805;0.06989595962306622;9.998763327816762;0.809665800161133;0.0906229962522915;1.0433818743322971;0.9999354289331984;0.8146174842183027;0.9999942674209154
17.520996;1.0409925240182192;0.8334620907144327;0.8004225095260379;0.07276067286683581;0.06989595966045317;9.998771973203679;0.8096658809284315;0.090622996677176;1.0433815555583907;0.9999347750980965;0.8146176582202576;0.9999943226821731
17.530996;1.0409931527267529;0.8334639813324883;0.8004218109026895;0.0727606727874738;0.06989595971179205;9.998780556902163;0.8096659299151302;0.09062299709892681;1.0433811977158374;0.9999341103800355;0.8146178378838506;0.9999943837020492
17.540996;1.0409938511264734;0.8334658680129358;0.8004212172809674;0.07276067269008094;0.0698959597763812;9.99878902518797;0.8096659458580212;0.09062299751720589;1.0433807993326527;0.9999334293240585;0.8146180233208251;0.9999944564292534
17.550996;1.0409946189718884;0.8334677509910842;0.800420728676818;0.07276067257535175;0.06989595985335942;9.998797325742533;0.8096659267210268;0.09062299793157617;1.0433803589273751;0.9999327288237344;0.8146182146965957;0.9999945465599515
17.560996;1.0409954547913602;0.8334696306511171;0.8004203429009846;0.07276067244365063;0.06989595994187288;9.998805407585987;0.8096658687341589;0.09062299834145801;1.0433798748346834;0.9999320076050446;0.8146184128889037;0.9999946598049532
17.570996;1.040996355667605;0.8334715066187952;0.8004200563017045;0.07276067229501912;0.06989596004111086;9.99881321976261;0.8096657666366635;0.09062299874630049;1.0433793452508109;0.999931265177568;0.8146186194804163;0.9999948015071707
17.580996;1.04099731746347;0.833473376867157;0.8004198649597107;0.07276067212942579;0.06989596015035744;9.998820713053856;0.8096656153947487;0.090622999145827;1.0433787679152067;0.9999305013500984;0.8146188360111715;0.9999949760348794
17.590996;1.0409983353561212;0.8334752378378446;0.8004197657449017;0.07276067194708376;0.06989596026908908;9.998827846250435;0.8096654120876163;0.09062299954024028;1.0433781399263773;0.9999297163345898;0.8146190631607225;0.9999951865619139
17.600996;1.0409994038583636;0.8334770852042401;0.8004197568030741;0.07276067174834763;0.06989596039697327;9.998834593002774;0.8096651565634347;0.0906229999303735;1.043377457806533;0.9999289107180036;0.814619300584098;0.99999543540903
17.610996;1.0410005162460167;0.8334789141929917;0.8004198372940038;0.07276067153327556;0.06989596053377353;9.998840941899113;0.8096648506089655;0.0906230003176776;1.0433767175080315;0.9999280847794679;0.8146195475192864;0.9999957246002694
17.620996;1.0410016641170072;0.8334807198193305;0.8004200063995013;0.07276067130147047;0.06989596067929453;9.998846888206527;0.8096644965053991;0.09062300070405964;1.0433759144552315;0.999927238297623;0.8146198030869671;0.9999960562003998
17.630996;1.0410028375569251;0.8334824976646105;0.8004202621709858;0.07276067105245912;0.06989596083330585;9.998852426957317;0.8096640959691208;0.090623001091544;1.0433750438730054;0.9999263716212046;0.8146200657023088;0.9999964326034751
17.640996;1.0410040256866213;0.8334842444882141;0.8004206012120925;0.0727606707861342;0.06989596099534479;9.998857553689533;0.8096636497623306;0.09062300148178555;1.0433741012864866;0.9999254862712379;0.8146203328520628;0.9999968568569598
17.650996;1.0410052176459077;0.8334859581291337;0.8004210194142084;0.07276067050276634;0.06989596116458627;9.998862267349281;0.8096631578063602;0.0906230018758411;1.0433730827028926;0.9999245842983797;0.8146206021109628;0.999997332106433
17.660996;1.041006403879544;0.8334876373641144;0.800421512875397;0.07276067020273942;0.06989596133991638;9.998866568118721;0.8096626195194654;0.09062300227438899;1.0433719846527396;0.9999236676128557;0.8146208724607421;0.9999978601715622
17.670996;1.0410075768319378;0.8334892819812669;0.8004220780612918;0.0727606698863849;0.06989596152006274;9.998870452853641;0.8096620342640298;0.09062300267801826;1.0433708046351517;0.9999227376343203;0.814621144773179;0.999998440832744
17.680996;1.0410087308680476;0.8334908925059828;0.800422711353963;0.07276066955412208;0.06989596170362349;9.998873914674693;0.809661401697094;0.09062300308721864;1.0433695412960664;0.9999217947977095;0.8146214212607233;0.9999990722994176
17.690996;1.0410098617330306;0.8334924696979505;0.800423408788095;0.07276066920678848;0.06989596188902426;9.998876944717132;0.8096607220926475;0.09062300350221508;1.043368193768408;0.999920837950661;0.8146217043920917;0.9999997520806667
17.700996;1.0410109655090198;0.8334940146479648;0.8004241661942805;0.07276066884572972;0.0698959620745749;9.998879534838084;0.8096599970062797;0.09062300392297697;1.0433667610556416;0.9999198642341142;0.8146219959463933;1.0000004773572562
17.710996;1.0410120376691259;0.8334955292026643;0.8004249794924908;0.07276066847260022;0.0698959622586157;9.998881685120855;0.8096592296309589;0.09062300434943342;1.0433652420972095;0.9999188698558374;0.814622296758687;1.0000012441343422
17.720996;1.0410130730697176;0.8334970157208663;0.8004258449049048;0.07276066808929821;0.06989596243961883;9.998883412668642;0.809658423960724;0.09062300478167766;1.0433636361043583;0.9999178510706235;0.8146226074589101;1.0000020460721188
17.730996;1.0410140666987615;0.8334984765964646;0.8004267592308933;0.07276066769806802;0.06989596261629648;9.998884752453899;0.8096575834645121;0.09062300521989687;1.043361942367117;0.9999168044159384;0.814622929677446;1.0000028744825322
17.740996;1.0410150145416497;0.8334999143740078;0.8004277201024251;0.07276066730143914;0.06989596278772277;9.998885749251414;0.8096567106264775;0.0906230056640654;1.0433601593161383;0.9999157268084573;0.8146232664422408;1.0000037193961255
17.750996;1.0410159138101416;0.8335013317985903;0.8004287253987963;0.0727606669020068;0.06989596295335329;9.998886450343662;0.8096558073247136;0.09062300611378775;1.0433582839650148;0.9999146166655959;0.8146236214106616;1.0000045706936909
17.760996;1.041016762377805;0.833502731023242;0.8004297720634652;0.07276066650220432;0.0698959631128946;9.998886903844825;0.8096548753969655;0.09062300656834327;1.0433563125603091;0.9999134748892101;0.8146239980212263;1.0000054185122251
17.770996;1.0410175585257118;0.8335041129583232;0.8004308556922365;0.07276066610410113;0.06989596326617152;9.99888715503856;0.8096539173440025;0.0906230070266153;1.0433542416930737;0.999912304031528;0.8146243992999083;1.0000062531755378
17.780996;1.0410183011739784;0.8335054781402139;0.8004319711419863;0.07276066570939134;0.06989596341322481;9.998887235421892;0.8096529368489677;0.09062300748698968;1.043352069072444;0.9999111069853888;0.8146248281269509;1.0000070653984376
17.790996;1.041018989812582;0.833506828008331;0.8004331134073429;0.0727606653195214;0.06989596355446545;9.998887154602588;0.8096519387642023;0.09062300794753775;1.0433497938522531;0.9999098870337321;0.8146252876450373;1.0000078466274989
17.800996;1.0410196242988343;0.8335081645032616;0.8004342781623027;0.07276066493559824;0.06989596369061996;9.998886906100525;0.8096509287956044;0.0906230084063854;1.0433474167679075;0.9999086483508565;0.8146257813049651;1.0000085893743194
17.810996;1.0410202046225632;0.8335094887366225;0.8004354618874168;0.07276066455816614;0.06989596382261251;9.99888647901473;0.8096499129066896;0.09062300886195683;1.043344940172183;0.999907395227337;0.8146263125110204;1.0000092878155067
17.820996;1.0410207306648511;0.8335108006806082;0.8004366619882793;0.07276066418721004;0.06989596395146813;9.998885861469295;0.8096488963713243;0.09062300931308234;1.0433423672915727;0.9999061306871493;0.8146268846089478;1.0000099382173138
17.830996;1.0410212025975598;0.8335120996551957;0.8004378767930238;0.07276066382248708;0.06989596407825283;9.998885039755832;0.8096478830274828;0.09062300975898908;1.0433397009016674;0.9999048564387824;0.8146275012746197;1.0000105385480453
17.840996;1.0410216216348598;0.8335133845655582;0.8004391051662645;0.07276066346394805;0.06989596420414156;9.998884006126932;0.8096468751944494;0.09062301019895555;1.043336942903977;0.9999035736828756;0.8146281666409853;1.0000110874873152
17.850996;1.0410219903011455;0.8335146538937395;0.8004403463322793;0.07276066311180307;0.06989596433041576;9.998882768648574;0.809645873841587;0.09062301063192961;1.0433340952807422;0.9999022832654942;0.8146288850415725;1.0000115835133407
17.860996;1.0410223125308462;0.8335159058754829;0.8004415997702189;0.07276066276628292;0.06989596445825384;9.998881347635;0.8096448787171718;0.09062301105657909;1.0433311615214844;0.9999009857400776;0.8146296604875202;1.0000120242355424
17.870996;1.0410225940554874;0.8335171390974859;0.8004428644452346;0.0727606624275471;0.06989596458846838;9.998879765833768;0.8096438888117118;0.09062301147143;1.0433281474013807;0.9998996818611818;0.8146304958653791;1.0000124057006792
17.880996;1.041022842507399;0.8335183531220118;0.8004441382761626;0.07276066209581963;0.06989596472128626;9.998878044670743;0.8096429029996551;0.0906230118747714;1.04332506051271;0.9998983728312079;0.8146313925367821;1.0000127222483501
17.890996;1.0410230668149267;0.83351954827096;0.8004454189964921;0.07276066177141689;0.06989596485636906;9.998876204155415;0.8096419202863784;0.09062301226465128;1.0433219085852896;0.9998970602271867;0.814632350945155;1.0000129675695666
17.900996;1.0410232764221785;0.8335207249050537;0.8004467056130901;0.07276066145447364;0.06989596499310581;9.998874267102162;0.8096409398031865;0.09062301263913332;1.043318697890581;0.9998957455936545;0.8146333713787833;1.0000131362613776
17.910996;1.0410234806519238;0.8335218833409885;0.8004479986200311;0.07276066114467769;0.0698959651307674;9.998872261874453;0.8096399607324463;0.09062301299653543;1.0433154335559638;0.9998944298216553;0.8146344540015433;1.0000132249248708
17.920996;1.041023687794862;0.833523024063507;0.8004492989058244;0.07276066084137177;0.06989596526852655;9.998870210430125;0.8096389822528148;0.09062301333548695;1.0433121210191796;0.999893113484121;0.8146355987550126;1.0000132322316821
17.930996;1.0410239039900564;0.8335241471955919;0.8004506074405204;0.07276066054395577;0.06989596540564033;9.998868117706733;0.8096380037200331;0.0906230136549184;1.0433087664333742;0.9998917983070079;0.8146368056251523;1.0000131577008275
17.940996;1.0410241330328278;0.8335252518089298;0.8004519259373268;0.07276066025223032;0.06989596554158808;9.998865981458751;0.8096370244624655;0.09062301395404777;1.0433053761764168;0.9998904879599946;0.814638074732993;1.0000130003897494
17.950996;1.0410243775481247;0.8335263363538177;0.8004532568101421;0.07276065996645247;0.06989596567602524;9.998863804006692;0.8096360430706765;0.09062301423235482;1.0433019565321455;0.9998891874317817;0.8146394059670359;1.0000127589374181
17.960996;1.04102464012507;0.8335273998126874;0.8004546027050603;0.07276065968721271;0.06989596580875086;9.998861593040663;0.8096350571098023;0.09062301448953151;1.0432985133562795;0.9998879026758062;0.8146407983769173;1.0000124322601915
17.970996;1.0410249235845084;0.8335284423207105;0.8004559666477007;0.0727606594153365;0.06989596593972575;9.998859366088539;0.8096340631984501;0.09062301472544122;1.0432950519387414;0.9998866408027921;0.8146422499447813;1.000012019999533
17.980996;1.0410252311000008;0.8335294649933714;0.8004573525244659;0.0727606591518446;0.06989596606904695;9.998857156387576;0.8096330570660139;0.09062301494009167;1.0432915778921137;0.9998854092121747;0.8146437580947045;1.000011522921566
17.990996;1.0410255661942387;0.8335304693956492;0.8004587653930394;0.07276065889790538;0.0698959661968684;9.998855005543945;0.8096320341470067;0.09062301513355103;1.043288098234657;0.999884214191471;0.8146453202154351;1.000010942880807
18.000996;1.0410259323097437;0.8335314569391273;0.8004602115485291;0.0727606586547745;0.06989596632338863;9.998852949705618;0.8096309908672644;0.0906230153059284;1.043284621106131;0.9998830604884077;0.8146469338410126;1.0000102821198111
18.010996;1.0410263325338882;0.833532428430934;0.80046169814473;0.07276065842380591;0.06989596644893681;9.998851013151677;0.8096299255007661;0.09062301545753515;1.0432811546294016;0.9998819517935341;0.8146485971810611;1.0000095425792013
18.020996;1.041026769728976;0.8335333840741398;0.8004632322854972;0.07276065820646176;0.06989596657401367;9.998849211116573;0.8096288377331538;0.09062301558901127;1.0432777062497387;0.9998808915726463;0.8146503097746111;1.0000087255846462
18.030996;1.0410272470032822;0.8335343236791573;0.8004648203675595;0.07276065800405296;0.06989596669919011;9.998847554999456;0.8096277279056898;0.09062301570118378;1.043274282349049;0.9998798836471187;0.8146520721961352;1.0000078318883892
18.040996;1.0410277681945572;0.8335352466592001;0.8004664681783599;0.07276065781743041;0.06989596682491804;9.998846055494614;0.8096265972261817;0.09062301579485375;1.0432708877806198;0.9998789323551698;0.8146538853169607;1.0000068621164229
18.050996;1.0410283374330371;0.833536151997436;0.8004681810112934;0.07276065764714795;0.0698959669515014;9.99884472454604;0.8096254481796908;0.09062301587084255;1.0432675260190332;0.9998780428483031;0.8146557502839565;1.00000581739397
18.060996;1.0410289581484795;0.8335370386189779;0.8004699633002105;0.07276065749382825;0.069895967079374;9.998843573834984;0.809624284149434;0.09062301593005377;1.043264199862021;0.9998772213889884;0.8146576688288237;1.0000046995148986
18.070996;1.0410296328726865;0.8335379060416157;0.8004718184720172;0.07276065735805148;0.06989596720938954;9.998842608529875;0.8096231088335496;0.09062301597316545;1.0432609117802922;0.9998764748998729;0.8146596431350738;1.0000035101201823
18.080996;1.0410303638318;0.8335387544996039;0.8004737496585822;0.0727606572399036;0.06989596734272746;9.998841823904256;0.8096219257744542;0.09062301600028692;1.0432576642975087;0.9998758099744739;0.8146616754746926;1.000002249273589
18.090996;1.0410311533752197;0.8335395844789089;0.8004757605237186;0.07276065713890252;0.06989596748046063;9.998841206980616;0.8096207380470929;0.09062301601105048;1.0432544613494612;0.999875232109363;0.8146637680538905;1.0000009151385854
18.100996;1.0410320035978518;0.8335403965596715;0.8004778551177625;0.07276065705434073;0.06989596762320677;9.998840734294285;0.8096195485323877;0.09062301600500001;1.0432513097959173;0.9998747451424096;0.8146659229820551;0.9999995053779254
18.110996;1.0410329154069893;0.8335411917076105;0.8004800370210374;0.07276065698551337;0.06989596777113834;9.998840367170079;0.8096183603978784;0.09062301598197223;1.0432482193209174;0.9998743505317821;0.814668142106196;0.9999980180824182
18.120996;1.041033887997646;0.8335419715019515;0.8004823088033729;0.07276065693169309;0.06989596792424368;9.998840055115686;0.8096171770383559;0.09062301594237904;1.0432452005625565;0.9998740469047798;0.8146704266695598;0.9999964512589212
18.130996;1.0410349193518809;0.8335427381436412;0.800484671933451;0.07276065689197954;0.06989596808246511;9.998839747030264;0.8096160016781764;0.0906230158872993;1.0432422628989235;0.9998738305902666;0.8146727772145067;0.9999948025156836
18.140996;1.0410360075079261;0.8335434941614495;0.8004871266663625;0.07276065686524538;0.06989596824557247;9.99883940476943;0.8096148374073604;0.09062301581820699;1.0432394131694094;0.9998736965391961;0.8146751943558843;0.9999930690093727
18.150996;1.04103715162495;0.8335442418816644;0.800489672206415;0.07276065685037625;0.06989596841318138;9.998839014264128;0.8096136873900432;0.0906230157364274;1.0432366556684458;0.9998736386323607;0.8146776798081036;0.9999912471385185
18.160996;1.0410383519444224;0.8335449831408747;0.8004923073989461;0.07276065684653055;0.0698959685850865;9.998838587879499;0.8096125543735746;0.09062301564282928;1.0432339929902386;0.9998736495228502;0.8146802361250396;0.999989333047305
18.170996;1.0410396089562743;0.833545719334882;0.8004950312633361;0.07276065685304717;0.06989596876144108;9.998838159173301;0.8096114399221782;0.09062301553799951;1.043231427033077;0.9998737205322461;0.814682865387182;0.9999873236821787
18.180996;1.041040922850179;0.8335464514090589;0.8004978429900965;0.07276065686905041;0.06989596894260672;9.99883777446292;0.8096103443276624;0.09062301542257811;1.0432289596898123;0.9998738419354393;0.8146855686071566;0.999985216928486
18.190996;1.0410422935425163;0.8335471798146011;0.8005007416957679;0.07276065689313692;0.06989596912894767;9.9988374828389;0.8096092672549712;0.0906230152974874;1.0432265929690288;0.9998740035781533;0.8146883461866933;0.9999830110064556
18.200996;1.0410437208699155;0.8335479046393994;0.8005037259663914;0.07276065692347011;0.06989596932058473;9.998837328266976;0.8096082084662388;0.09062301516393868;1.0432243285829377;0.9998741953990791;0.8146911985290451;0.9999807042629293
18.210996;1.0410452046081333;0.8335486256485527;0.8005067933832055;0.07276065695816157;0.06989596951724315;9.998837345355408;0.8096071681126701;0.09062301502311707;1.0432221678914757;0.9998744076056028;0.8146941264175724;0.9999782956700073
18.220996;1.0410467443597136;0.8335493421447633;0.8005099408775853;0.07276065699565003;0.06989596971847607;9.998837558540892;0.8096061466840601;0.09062301487580213;1.043220112469221;0.9998746303371251;0.8146971308199275;0.9999757853203544
18.230996;1.0410483398293013;0.8335500527064319;0.8005131658264254;0.07276065703485277;0.06989596992389013;9.998837985402004;0.8096051447592422;0.09062301472223518;1.0432181639682991;0.9998748530316379;0.8147002120390675;0.9999731741552733
18.240996;1.0410499911244402;0.8335507547685226;0.8005164664972925;0.0727606570748501;0.06989597013302601;9.998838642006293;0.80960416282605;0.0906230145622191;1.0432163232194176;0.9998750640792892;0.8147033690355746;0.9999704636924002
18.250996;1.0410516982864093;0.8335514445222154;0.8005198414572496;0.07276065711439546;0.06989597034519478;9.99883954496886;0.809603201363505;0.09062301439536673;1.0432145898338767;0.999875251440697;0.8147065993853135;0.999967656990239
18.260996;1.0410534608008397;0.8335521172012988;0.8005232888128332;0.07276065715192233;0.06989597055950951;9.998840707297417;0.8096022609575868;0.09062301422132923;1.0432129623280546;0.9998754042700736;0.8147098996821409;0.9999647597229382
18.270996;1.0410552776268784;0.8335527675877086;0.8005268054007161;0.07276065718591664;0.06989597077508301;9.99884213413817;0.8096013425233914;0.09062301403986985;1.0432114385355855;0.9998755140068962;0.8147132662912014;0.9999617795668845
18.280996;1.0410571471836567;0.8335533911226398;0.8005303859310244;0.07276065721497739;0.06989597099126837;9.998843824966157;0.8096004476999525;0.09062301385084312;1.0432100165141507;0.9998755741902089;0.8147166959010793;0.999958724889687
18.290996;1.0410590676638718;0.8335539849129465;0.8005340232719163;0.07276065723750845;0.06989597120774528;9.998845777150152;0.8095995789018278;0.09062301365416262;1.0432086954125495;0.9998755798718065;0.814720185327861;0.999955604005422
18.300996;1.0410610378375678;0.8335545475274614;0.8005377100165234;0.07276065725144765;0.06989597142442591;9.998847984517752;0.8095987388373392;0.09062301344984913;1.0432074755489222;0.9998755268823846;0.8147237309802593;0.9999524243862686
18.310996;1.041063057326934;0.8335550782620988;0.8005414395623387;0.07276065725427455;0.06989597164138071;9.998850434103385;0.8095979301654995;0.09062301323807848;1.0432063578072859;0.9998754110822055;0.8147273284688026;0.9999491920492032
18.320996;1.041065126446901;0.8335555767740342;0.8005452060151802;0.07276065724331542;0.06989597185893658;9.998853106818194;0.8095971555516364;0.09062301301907345;1.0432053431038264;0.9998752281240528;0.8147309724215837;0.9999459115065823
18.330996;1.0410672464054767;0.8335560428264482;0.8005490040672208;0.07276065721610546;0.06989597207783707;9.998855983058025;0.8095964177114284;0.0906230127930271;1.043204432083535;0.9998749734301321;0.8147346564269323;0.9999425855741608
18.340996;1.0410694196964034;0.8335564760359379;0.8005528292770561;0.07276065717056751;0.06989597229922305;9.998859046844224;0.8095957194544119;0.0906230125602927;1.0432036247401912;0.9998746418073481;0.8147383729313229;0.9999392150202157
18.350996;1.0410716505949444;0.8335568757673949;0.8005566777844092;0.07276065710505822;0.06989597252444892;9.998862283012109;0.809595063772631;0.09062301232163769;1.0432029206750175;0.9998742271783165;0.8147421133109759;0.9999357987697532
18.360996;1.0410739453509679;0.8335572411864066;0.8005605453389609;0.07276065701826506;0.06989597275494513;9.998865675042916;0.809594453833963;0.09062301207816306;1.0432023200803635;0.9998737227782319;0.8147458688428344;0.9999323347923289
18.370996;1.0410763114591155;0.8335575718445396;0.8005644269722294;0.0727606569088965;0.06989597299219137;9.998869208425738;0.8095938930181594;0.09062301183098376;1.0432018237432084;0.9998731212587788;0.8147496323577833;0.9999288208863625
18.380996;1.0410787568505004;0.8335578684637286;0.8005683179784157;0.07276065677550242;0.06989597323773135;9.998872869046162;0.809593384909691;0.09062301158111279;1.0432014318063505;0.9998724147692136;0.8147533990350176;0.9999252550664068
18.390996;1.041081289478073;0.833558132582942;0.8005722150575556;0.07276065661665118;0.06989597349309729;9.998876636316187;0.809592933119564;0.09062301132952721;1.0432011433004462;0.9998715954414044;0.8147571658685071;0.9999216358602337
18.400996;1.0410839169124262;0.8335583652212368;0.8005761165312218;0.07276065643109994;0.06989597375961366;9.99888048238749;0.8095925412570729;0.09062301107707074;1.0432009573613055;0.9998706562338564;0.8147609310163401;0.9999179623376218
18.410996;1.0410866464531214;0.8335585661938808;0.8005800221616052;0.07276065621772085;0.06989597403831059;9.998884372146525;0.8095922129240267;0.09062301082428138;1.043200874342816;0.9998695918796209;0.8147646938661269;0.9999142337407951
18.420996;1.0410894855737651;0.8335587346305109;0.8005839328975621;0.07276065597546164;0.06989597433007756;9.998888258811622;0.8095919514494941;0.09062301057153085;1.0432008954263754;0.9998683991243495;0.8147684555238003;0.9999104488395869
18.430996;1.0410924416596583;0.8335588699886708;0.8005878503333915;0.07276065570346917;0.06989597463583101;9.998892085612301;0.8095917595899736;0.09062301031931222;1.0432010221805221;0.9998670758884469;0.8147722188783707;0.9999066055937361
18.440996;1.0410955214944573;0.8335589728610816;0.8005917764471624;0.07276065540106594;0.06989597495648943;9.998895792058681;0.8095916390660189;0.09062301006824583;1.0432012569797047;0.9998656201216866;0.8147759878577989;0.9999027016699463
18.450996;1.0410987311936408;0.8335590453936765;0.8005957136230007;0.07276065506741261;0.06989597529293196;9.998899312534908;0.8095915900879593;0.09062300981901936;1.0432016031402362;0.9998640290327789;0.8147797665861763;0.9998987350881913
18.460996;1.0411020760476275;0.8335590911945656;0.8005996641828753;0.0727606547012255;0.0698959756461704;9.998902570756638;0.8095916113971489;0.09062300957252915;1.043202064800356;0.9998622990690862;0.8147835591402917;0.999894704146366
18.470996;1.0411055604994348;0.8335591144838881;0.8006036296226631;0.07276065430088612;0.069895976017482;9.998905483917992;0.8095917004593624;0.09062300932994784;1.0432026470991782;0.9998604262251064;0.8147873697491483;0.9998906069255427
18.480996;1.0411091888115795;0.8335591188477162;0.8006076106291826;0.07276065386472871;0.06989597640820033;9.998907974393878;0.809591853789434;0.09062300909255816;1.0432033561432854;0.9998584058030955;0.814791202949073;0.9998864410763884
18.490996;1.0411129653814355;0.8335591065257263;0.800611608044195;0.07276065339123054;0.06989597681950784;9.99890997300579;0.8095920679340132;0.09062300886151729;1.0432041985035;0.9998562323035854;0.8147950635680513;0.9998822037824531
18.500996;1.0411168941047995;0.8335590785030196;0.8006156236328423;0.0727606528791731;0.06989597725260381;9.99891141243223;0.809592340379518;0.09062300863767561;1.0432051803003055;0.9998539002256462;0.8147989569026182;0.9998778913754908
18.510996;1.0411209779361839;0.8335590348764832;0.8006196601187534;0.07276065232779544;0.06989597770888548;9.998912220612382;0.8095926693771192;0.09062300842156654;1.0432063061292318;0.9998514047171829;0.8148028889789255;0.9998734989625853
18.520996;1.041125219281145;0.8335589755537878;0.8006237212484949;0.07276065173672772;0.06989597818982131;9.998912316640538;0.8095930533675707;0.09062300821359852;1.0432075784446753;0.9998487412880209;0.814806866438721;0.9998690205372196
18.530996;1.041129620619955;0.8335589012852416;0.8006278124209746;0.07276065110570909;0.06989597869689197;9.998911612060567;0.8095934913951361;0.09062300801416451;1.0432089977537768;0.9998459053693239;0.8148108963887062;0.9998644494101088
18.540996;1.0411341846532292;0.8335588142267518;0.8006319410674201;0.07276065043437013;0.06989597923173921;9.99891001855758;0.8095939841202812;0.09062300782346018;1.0432105633203737;0.9998428927357831;0.8148149867676564;0.9998597788069599
18.550996;1.0411389137885785;0.8335587176872941;0.8006361159424898;0.07276064972219375;0.06989597979614913;9.998907453979234;0.8095945338597895;0.0906230076412722;1.0432122738276255;0.9998397004923361;0.814819147099181;0.9998550024030662
18.560996;1.0411438097832875;0.8335586155946958;0.8006403461338453;0.0727606489685129;0.06989598039183527;9.998903841524333;0.809595143724162;0.09062300746705992;1.043214127637837;0.9998363273624513;0.8148233887953605;0.9998501144305141
18.570996;1.0411488745549156;0.8335585123945307;0.8006446407977943;0.07276064817239963;0.06989598102023035;9.99889910577304;0.8095958172455203;0.09062300730022736;1.0432161223095908;0.9998327734365329;0.8148277241820765;0.9998451093799845
18.580996;1.0411541115429424;0.8335584128089633;0.800649009287796;0.072760647332554;0.06989598168236659;9.998893171634483;0.809596558770758;0.0906230071403001;1.0432182539445758;0.9998290402797615;0.8148321648488939;0.9998399818211783
18.590996;1.0411595260875026;0.8335583208444974;0.8006534611702716;0.07276064644745277;0.06989598237899342;9.998885965793919;0.8095973737186538;0.09062300698695969;1.0432205174606781;0.9998251307776181;0.8148367210224952;0.9998347262954916
18.600996;1.0411651248680112;0.8335582392676606;0.8006580059731242;0.0727606455156284;0.06989598311092837;9.99887742004846;0.8095982684602535;0.09062300684010513;1.0432229071051051;0.9998210483020542;0.8148414023779239;0.9998293367410702
18.610996;1.0411709153210973;0.8335581701449628;0.8006626524035882;0.0727606445357245;0.06989598387930639;9.998867477957216;0.8095992500825921;0.09062300670000276;1.0432254161482166;0.9998167964190948;0.8148462190462368;0.9998238060604724
18.620996;1.0411769050532598;0.8335581155050361;0.8006674075864085;0.07276064350650133;0.06989598468555779;9.99885609803298;0.8096003259371803;0.09062300656731698;1.0432280364755357;0.9998123794352574;0.8148511819031775;0.9998181264276458
18.630996;1.0411831011859158;0.8335580777797955;0.8006722772715001;0.07276064242708116;0.0698959855312016;9.998843251699112;0.8096015034654758;0.09062300644301821;1.0432307588031031;0.9998078020801614;0.8148563023295011;0.9998122894889031
18.640996;1.0411895100027102;0.8335580602728626;0.8006772666287781;0.07276064129717069;0.06989598641761373;9.998828922701655;0.809602790584111;0.09062300632842057;1.0432335736162024;0.9998030682610951;0.8148615919388401;0.9998062862470013
18.650996;1.0411961371070908;0.8335580672490779;0.8006823806706376;0.07276064011702839;0.06989598734598254;9.998813105099183;0.809604195450796;0.09062300622525266;1.0432364726802485;0.9997981807350795;0.8148670620550568;0.9998001074657115
18.660996;1.0412029877587032;0.8335581032284384;0.8006876242106107;0.07276063888731919;0.06989598831737097;9.998795796289958;0.8096057256348754;0.09062300613552479;1.043239449921478;0.9997931413316443;0.8148727226179115;0.9997937442361167
18.670996;1.0412100667817576;0.8335581721422551;0.8006930016707333;0.07276063760895275;0.06989598933273077;9.998776993859353;0.8096073884543337;0.09062300606121619;1.0432425013138897;0.9997879505052997;0.8148785815040971;0.9997871880069397
18.680996;1.0412173782500727;0.8335582773362161;0.8006985168347759;0.07276063628292084;0.06989599039304678;9.998756698354278;0.8096091918228352;0.09062300600388261;1.0432456249685285;0.9997826069027924;0.8148846451062395;0.9997804305538333
18.690996;1.0412249259899469;0.8335584223240492;0.8007041728784585;0.07276063491016205;0.06989599149962052;9.998734912308423;0.8096111435702611;0.0906230059643472;1.043248821333105;0.9997771076697511;0.814890919443854;0.9997734640826673
18.700996;1.041232714878675;0.8335586112111766;0.8007099727655467;0.0727606334914474;0.06989599265422558;9.998711636300149;0.8096132500515677;0.0906230059426964;1.0432520923415314;0.9997714493001518;0.8148974106470985;0.9997662810481394
18.710996;1.0412407514269704;0.833558848576847;0.8007159194693485;0.07276063202733105;0.06989599385914914;9.998686869003606;0.8096155159065556;0.09062300593852186;1.0432554400143574;0.9997656284728759;0.8149041245830775;0.9997588736746807
18.720996;1.0412490430649264;0.8335591396489159;0.8007220160693624;0.07276063051817687;0.06989599511715788;9.998660608215587;0.8096179451362167;0.09062300595104332;1.043258866070792;0.9997596422119238;0.814911066579319;0.9997512334331339
18.730996;1.0412575969367337;0.833559490456761;0.8007282661487605;0.07276062896413538;0.06989599643120817;9.998632847414166;0.8096205425390419;0.09062300597912375;1.0432623722483658;0.9997534875713969;0.8149182418323023;0.9997433507764693
18.740996;1.0412664191183367;0.8335599072069082;0.8007346743843416;0.07276062736511202;0.06989599780409382;9.998603569047686;0.8096233144268495;0.09062300602160095;1.0432659601604675;0.9997471615453365;0.8149256559799295;0.9997352154147082
18.750996;1.041275514933218;0.8335603955741994;0.800741246728693;0.07276062572090988;0.06989599923838195;9.99857274127997;0.8096262681869206;0.09062300607772947;1.0432696310447038;0.9997406609755548;0.8149333153917306;0.9997268168365986
18.760996;1.0412848898101559;0.833560960843167;0.8007479896484969;0.07276062403145134;0.0698960007365519;9.998540324534584;0.809629411213505;0.09062300614717933;1.043273385642584;0.9997339820732092;0.814941227262516;0.9997181444874053
18.770996;1.0412945496196744;0.8335616088214668;0.800754909446349;0.0727606222969415;0.06989600230108947;9.998506281682381;0.8096327501877529;0.090623006229838;1.0432772239960464;0.9997271201550171;0.8149493995327336;0.9997091876355232
18.780996;1.0413045008340633;0.8335623465003145;0.8007620128631353;0.07276062051796646;0.06989600393454867;9.99847057718739;0.8096362910818611;0.09062300632579597;1.0432811454540973;0.999720070155966;0.8149578405931897;0.9996999350699667
18.790996;1.041314750901061;0.8335631817649245;0.8007693076074827;0.0727606186953524;0.06989600563971418;9.998433169032792;0.809640039404431;0.09062300643520309;1.0432851487702126;0.9997128275191841;0.8149665587872211;0.9996903745495551
18.800996;1.0413253081989757;0.8335641226646886;0.8007768014762436;0.07276061682974688;0.0698960074197432;9.998394010543976;0.8096440005738496;0.09062300655786712;1.0432892321402922;0.9997053887047301;0.8149755613129712;0.9996804923402732
18.810996;1.0413361817397073;0.8335651763426607;0.8007845014529047;0.0727606149213179;0.0698960092781261;9.998353058343085;0.8096481802955569;0.09062300669311477;1.0432933931422093;0.9996977507451542;0.814984852912406;0.9996702733026482
18.820996;1.041347381118546;0.8335663476886421;0.8007924141734625;0.07276061296979723;0.06989601121852877;9.998310273144478;0.8096525841355763;0.09062300684006182;1.0432976285359195;0.9996899100197796;0.8149944357256717;0.9996597017631705
18.830996;1.0413589162088286;0.8335676391789397;0.8008005466672709;0.07276061097462147;0.06989601324460126;9.998265619039774;0.8096572168888664;0.0906230069977906;1.043301934521453;0.9996818612488471;0.8150043104455489;0.9996487622167946
18.840996;1.0413707967836545;0.8335690522301079;0.8008089060820378;0.07276060893506259;0.06989601535971894;9.998219069378534;0.8096620831318316;0.09062300716534304;1.0433063074303206;0.9996735971617274;0.8150144779859572;0.9996374385162691
18.850996;1.041383032853755;0.8335705884639397;0.8008174992753267;0.07276060685040854;0.06989601756677997;9.998170614866716;0.8096671884026617;0.09062300734182228;1.0433107437090168;0.9996651089110405;0.8150249407867658;0.9996257129206321
18.860996;1.0413956353922076;0.833572250025102;0.8008263332307121;0.072760604719992;0.06989601986844217;9.99812026770764;0.8096725397191311;0.09062300752651736;1.0433152391415563;0.9996563875663556;0.8150357027431172;0.9996135667800113
18.870996;1.0414086167481924;0.8335740390991999;0.8008354155477219;0.0727606025429772;0.06989602226760185;9.998068057280864;0.8096781451803321;0.09062300771897942;1.0433197889171981;0.9996474254591332;0.8150467679800254;0.9996009816602028
18.880996;1.041421990600993;0.8335759571492992;0.8008447542729257;0.07276060031822511;0.06989602476735506;9.99801401928069;0.8096840130486119;0.0906230079191356;1.0433243890408126;0.9996382157419242;0.8150581398319093;0.9995879395152952
18.890996;1.041435771572828;0.8335780047539002;0.8008543573414877;0.0727605980443773;0.0698960273705181;9.997958185088814;0.8096901508607037;0.0906230081271901;1.0433290374766937;0.9996287513760858;0.8150698211156508;0.9995744224401736
18.900996;1.0414499747581196;0.8335801820081238;0.8008642321065715;0.07276059571989876;0.06989603007946955;9.997900575682646;0.8096965648306251;0.09062300834324868;1.0433337338904345;0.99961902510091;0.8150818154758824;0.9995604129191736
18.910996;1.0414646155680702;0.8335824884115588;0.8008743853063073;0.07276059334296864;0.06989603289640915;9.997841205862972;0.8097032593918345;0.09062300856711622;1.0433384787738544;0.9996090298443613;0.815094128188202;0.9995458943203444
18.920996;1.0414797099784652;0.8335849224839766;0.8008848234647904;0.07276059091138708;0.06989603582367122;9.997780094352793;0.809710237192903;0.09062300879844142;1.0433432732668713;0.999598759252454;0.8151067655736433;0.9995308507440704
18.930996;1.0414952748012263;0.8335874824796241;0.8008955530345855;0.07276058842258107;0.06989603886395725;9.997717265563457;0.8097174999967329;0.09062300903687791;1.0433481195906655;0.9995882081115635;0.8151197341914899;0.9995152666797672
18.940996;1.0415113274785104;0.8335901679285732;0.8009065798842775;0.07276058587368063;0.06989604202035894;9.99765274300759;0.8097250497574859;0.09062300928207337;1.0433530213016884;0.9995773718795449;0.8151330408122679;0.9994991274737154
18.950996;1.0415278852815872;0.8335929805316514;0.8009179088809834;0.0727605832616629;0.06989604529612098;9.997586540708205;0.8097328889745682;0.0906230095337312;1.043357983409568;0.9995662460528293;0.8151466925993741;0.9994824198215101
18.960996;1.0415449644688426;0.8335959238521409;0.8009295442266049;0.07276058058346305;0.06989604869442792;9.997518657412664;0.809741020319356;0.09062300979182417;1.043363012201668;0.9995548265926458;0.8151606970608126;0.9994651312966406
18.970996;1.041562579558171;0.8335990023116652;0.8009414901197957;0.07276057783597702;0.06989605221844243;9.997449080103786;0.8097494459050031;0.09062301005662142;1.0433681145304972;0.9995431104146986;0.8151750621282415;0.9994472497502855
18.980996;1.0415807425387582;0.8336022201375723;0.8009537510458157;0.0727605750160433;0.0698960558713676;9.9973777895587;0.8097581667998927;0.09062301032847056;1.0433732971947087;0.9995310945818655;0.8151897964141122;0.9994287634055028
18.990996;1.041599462804715;0.8336055808048309;0.8009663317138366;0.07276057212038457;0.0698960596562806;9.997304759859425;0.8097671833740095;0.09062301060757569;1.0433785667581768;0.9995187752836285;0.8152049094387552;0.9994096610304988
19.000996;1.0416187481797092;0.8336090873611431;0.8009792370269349;0.07276056914545771;0.06989606357590633;9.997229959033403;0.8097764962663178;0.09062301089382244;1.0433839297893284;0.9995061480201407;0.8152204119858889;0.9993899316110197
19.010996;1.0416386060830218;0.833612743082667;0.8009924722352234;0.07276056608743758;0.06989606763258346;9.99715335250415;0.8097861071159251;0.09062301118678145;1.0433893933754645;0.9994932084359416;0.815236316636338;0.9993695638352159
19.020996;1.0416590442233442;0.833616551602152;0.8010060433311738;0.07276056294251182;0.06989607182843267;9.997074902297095;0.8097960188703741;0.09062301148603014;1.0433949651932168;0.9994799530197847;0.8152526376618566;0.999348545488522
19.030996;1.0416800707782967;0.8336205165616611;0.8010199575131918;0.07276055970714797;0.06989607616554991;9.99699455981897;0.809806236056008;0.09062301179144706;1.0434006530459832;0.9994663793243181;0.815269389987895;0.9993268626234197
19.040996;1.0417016943918938;0.8336246411324648;0.8010342235044609;0.072760556378073;0.06989608064602132;9.996912258198508;0.8098167646452337;0.0906230121031501;1.0434064648200034;0.9994524850101697;0.8152865884493163;0.9993044991679876
19.050996;1.041723924637063;0.8336289276741654;0.8010488516698984;0.07276055295214205;0.06989608527177515;9.996827914528994;0.8098276111700633;0.09062301242133043;1.0434124091161066;0.9994382660812815;0.8153042479468878;0.9992814376210033
19.060996;1.0417467724724652;0.8336333782820166;0.8010638536756562;0.07276054942617415;0.06989609004449511;9.99674144337581;0.8098387819042817;0.09062301274625804;1.0434184955085124;0.9994237159794476;0.8153223838649298;0.9992576602132385
19.070996;1.0417702499008012;0.8336379961739001;0.8010792417407784;0.07276054579682668;0.06989609496569214;9.996652769156839;0.8098502827655101;0.09062301307835476;1.043424733920872;0.9994088261657463;0.8153410124849049;0.9992331492716151
19.080996;1.041794369273001;0.8336427861828707;0.80109502791526;0.07276054206054591;0.06989610003689584;9.996561827979027;0.8098621194258747;0.09062301341827796;1.0434311340593405;0.9993935871178256;0.8153601514201916;0.9992078865123722
19.090996;1.0418191430797543;0.833647753668982;0.8011112236282253;0.07276053821344483;0.06989610525996373;9.996468562821876;0.8098742972458797;0.09062301376699812;1.043437705462795;0.9993779887595511;0.8153798197007732;0.9991818522657455
19.100996;1.0418445843775854;0.8336529034647543;0.8011278396954259;0.0727605342512966;0.06989611063736496;9.996372917016817;0.8098868214044344;0.09062301412564884;1.0434444577158024;0.9993620203382977;0.8154000373850182;0.9991550253149483
19.110996;1.0418707069468576;0.833658239986477;0.8011448867903761;0.07276053016973201;0.06989611617215745;9.996274825995528;0.8098996973309389;0.09062301449521845;1.0434514006162707;0.9993456701833562;0.815420825062902;0.9991273833524623
19.120996;1.0418975249411166;0.8336637675898182;0.8011623760706311;0.07276052596422641;0.06989612186766375;9.99617420960166;0.8099129309617775;0.09062301487647569;1.043458544303817;0.9993289259741641;0.8154422033301745;0.999098903954509
19.130996;1.0419250530696416;0.8336694901948671;0.8011803196747638;0.07276052162995486;0.06989612772722532;9.996070969306434;0.8099265285146121;0.09062301527018096;1.0434658991401526;0.9993117756775479;0.8154641920379158;0.9990695655355873
19.140996;1.0419533069211349;0.8336754109372382;0.8011987307770436;0.07276051716193724;0.06989613375424505;9.995964992124525;0.8099404958530168;0.09062301567732699;1.0434734750705204;0.9992942080844684;0.8154868095672155;0.9990393476243161
19.150996;1.0419823022359314;0.8336815330087854;0.8012176229236864;0.07276051255527778;0.06989613995225151;9.995856160058256;0.8099548377855711;0.09062301609928829;1.0434812808086718;0.9992762122287523;0.8155100728239577;0.9990082300948315
19.160996;1.0420120541853284;0.8336878612772589;0.8012370090063445;0.07276050780519436;0.0698961463247888;9.995744359627693;0.8099695578248126;0.09062301653783195;1.043489324220244;0.9992577766071913;0.8155339981323381;0.9989761915466411
19.170996;1.0420425776620097;0.8336944028344172;0.8012569007235117;0.07276050290695393;0.06989615287530024;9.99562948604049;0.8099846586053364;0.09062301699492559;1.0434976138032201;0.9992388888935655;0.8155586020495476;0.998943208195736
19.180996;1.0420738875871278;0.8337011657477319;0.8012773088013269;0.07276049785591376;0.06989615960709698;9.995511440769286;0.810000142845348;0.09062301747253587;1.0435061590765577;0.9992195359664103;0.8155839014496665;0.9989092544602676
19.190996;1.0421059992388653;0.833708157617102;0.8012982434475794;0.0727604926476235;0.0698961665233341;9.995390123745766;0.810016014283729;0.09062301797259702;1.0435149696510762;0.99919970433377;0.8156099135937633;0.9988743041811406
19.200996;1.04213892874245;0.8337153854100057;0.8013197144983222;0.07276048727783309;0.06989617362689735;9.995265430366894;0.8100322778017562;0.09062301849703043;1.0435240549578777;0.9991793806723812;0.815636656506058;0.9988383308952116
19.210996;1.042172692931541;0.8337228562719449;0.8013417312692496;0.07276048174248897;0.06989618092021622;9.995137258771857;0.8100489389920377;0.09062301904776597;1.0435334251476098;0.9991585518999585;0.815664149020803;0.9988013075809122
19.220996;1.0422073094916837;0.8337305780769853;0.8013643026019412;0.0727604760377801;0.06989618840524488;9.995005517514278;0.8100660039867458;0.09062301962673938;1.043543092000583;0.9991372045550713;0.8156924102151052;0.9987632069080737
19.230996;1.0422427978328832;0.8337385592248919;0.8013874373359154;0.07276047016004143;0.06989619608355008;9.994870129817606;0.810083479753884;0.09062302023568578;1.0435530689246129;0.9991153235628888;0.8157214585917566;0.9987240018655547
19.240996;1.0422791789388368;0.8337468081681318;0.8014111449260207;0.07276046410551919;0.06989620395626345;9.994731032781672;0.8101013743644127;0.0906230208758302;1.0435633701193237;0.9990928913967976;0.815751311670319;0.9986836661992592
19.250996;1.0423164743066975;0.8337553330592463;0.8014354358223983;0.07276045787035518;0.0698962120241863;9.994588172957869;0.8101196967782297;0.09062302154793492;1.0435740099592068;0.9990698885007011;0.8157819861164943;0.998642174594645
19.260996;1.042354706009041;0.8337641419019085;0.8014603212961443;0.07276045145088114;0.06989622028817709;9.994441509465503;0.8101384567264232;0.09062302225265531;1.043585003057881;0.9990462941615565;0.8158134978776982;0.9985995025911756
19.270996;1.0423938974028366;0.8337732432228699;0.8014858129998876;0.07276044484383033;0.06989622874942181;9.994291019626653;0.8101576652486822;0.09062302299071173;1.0435963639544612;0.9990220868591958;0.8158458623827434;0.9985556262334477
19.280996;1.042434072869558;0.833782646806398;0.8015119228509489;0.07276043804632873;0.0698962374094054;9.994136697708702;0.8101773353555051;0.09062302376288962;1.043608106120334;0.9989972446076565;0.8158790952009655;0.9985105218850895
19.290996;1.0424752573969538;0.833792364046573;0.8015386628473282;0.07276043105578989;0.06989624626967347;9.993978552656419;0.810197482045682;0.09062302457008192;1.0436202416297198;0.9989717460809805;0.8159132124544259;0.9984641661532473
19.300996;1.0425174768367;0.8338024074325112;0.8015660446502596;0.07276042386971689;0.06989625533153764;9.993816603793176;0.8102181218978585;0.09062302541325186;1.0436327816635018;0.9989455717123352;0.8159482304768866;0.9984165354383618
19.310996;1.0425607575688194;0.8338127894711396;0.8015940799734742;0.07276041648554336;0.06989626459594972;9.993650869102979;0.8102392729239819;0.09062302629319517;1.0436457362631588;0.9989187035435643;0.8159841661072953;0.9983676052765449
19.320996;1.0426051249364172;0.833823521901469;0.8016227816886061;0.07276040890055367;0.0698962740636863;9.993481351658614;0.8102609543397788;0.09062302721026519;1.0436591133452826;0.9988911244992439;0.8160210378732282;0.9983173499845568
19.330996;1.0426506022627313;0.8338346156167634;0.8016521642340039;0.07276040111182838;0.06989628373573142;9.993308033881064;0.8102831860103783;0.09062302816423107;1.043672918782353;0.9988628182041228;0.8160588660412782;0.9982657426077448
19.340996;1.04269721190346;0.8338460810373253;0.8016822430408365;0.07276039311637708;0.06989629361358411;9.993130883030439;0.8103059881032193;0.09062302915433253;1.0436871575309432;0.9988337688979579;0.8160976716152153;0.9982127550419705
19.350996;1.0427449767849228;0.8338579282745919;0.8017130337353102;0.0727603849114033;0.06989630369935793;9.992949859820513;0.8103293807363662;0.09062303017964245;1.0437018344034137;0.9988039611854869;0.8161374758631198;0.9981583584232391
19.360996;1.0427939204759316;0.8338701671385093;0.8017445516597768;0.07276037649439095;0.06989631399573991;9.992764922120466;0.8103533833052211;0.09062303123943657;1.043716954438881;0.9987733801430358;0.8161783002023987;0.9981025235471862
19.370996;1.042844066080798;0.8338828073716765;0.801776811904308;0.07276036786307417;0.06989632450594747;9.992576026125851;0.8103780142018557;0.09062303233321674;1.0437325230079235;0.9987420113272646;0.8162201663153028;0.9980452210299683
19.380996;1.0428954352463342;0.833895858985543;0.8018098298082353;0.07276035901553789;0.06989633523368463;9.992383130547369;0.8104032914410961;0.09062303346062828;1.0437485451656476;0.9987098403647913;0.8162630964840705;0.9979864211313032
19.390996;1.042948048088219;0.833909332398179;0.8018436214993117;0.07276034995029362;0.06989634618296303;9.992186203377324;0.8104292334819656;0.09062303462128005;1.0437650248002215;0.9986768528691892;0.8163071134202878;0.9979260933206734
19.400996;1.0430019236929609;0.8339232381107423;0.8018782036889102;0.07276034066615578;0.06989635735787239;9.991985224912089;0.8104558595193267;0.09062303581437937;1.0437819649020488;0.9986430346688303;0.8163522401753919;0.9978642060605712
19.410996;1.0430570803465777;0.8339375861794245;0.8019135928854852;0.07276033116211307;0.06989636876244931;9.991780184065465;0.8104831893995609;0.09062303703861918;1.0437993687780491;0.9986083719591328;0.8163985006684218;0.9978007271732208
19.420996;1.0431135355214343;0.8339523862342964;0.8019498048471099;0.07276032143731952;0.06989638040070896;9.991571070874683;0.8105112433516846;0.09062303829247578;1.0438172404253085;0.9985728515793452;0.8164459198183877;0.9977356247696332
19.430996;1.0431713063172885;0.8339676482292816;0.8019868543012887;0.07276031149098126;0.06989639227692024;9.99135787343152;0.8105400413358975;0.09062303957451592;1.0438355838034175;0.9985364612573288;0.816494523185715;0.9976688680394169
19.440996;1.0432304103912267;0.8339833830472434;0.8020247552782364;0.07276030132209542;0.06989640439575867;9.991140584608104;0.8105696021092361;0.09062304088346151;1.0438544023210496;0.998499189808092;0.8165443366835357;0.9976004269156076
