time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.450996;1.0432908661012081;0.8339996023822835;0.8020635218687933;0.07276029092942972;0.06989641676200649;9.990919206987385;0.8105999426643365;0.09062304221819258;1.0438736985870154;0.99846102757741;0.8165953862922005;0.997530271166652
19.460996;1.0433526910733946;0.8340163184925341;0.802103167825402;0.0727602803117402;0.06989642938032158;9.990693744513225;0.8106310784321664;0.09062304357775358;1.0438934739831043;0.9984219666886929;0.8166476979920991;0.9974583700895087
19.470996;1.0434159003701187;0.8340335439892743;0.8021437056495577;0.07276026946778132;0.0698964422553105;9.990464190074968;0.8106630241142796;0.0906230449611879;1.043913728443578;0.9983820006182252;0.8167012977541617;0.997384692618974
19.480996;1.0434805059405385;0.8340512913354537;0.8021851471234904;0.07276025839609321;0.06989645539145527;9.990230522542113;0.8106957944461107;0.09062304636743722;1.043934460437656;0.9983411235382423;0.8167562115277733;0.9973092073359361
19.490996;1.0435465178207668;0.8340695726856417;0.8022275041908814;0.07276024709488357;0.06989646879300976;9.989992715520827;0.8107294041599636;0.0906230477955457;1.0439556666925731;0.9982993299715586;0.8168124656840116;0.9972318822068879
19.500996;1.04361394544401;0.8340884001573626;0.8022707885630004;0.07276023556216316;0.06989648246416477;9.989750751031545;0.8107638674172686;0.09062304924484194;1.043977342033837;0.9982566144660169;0.8168700871387322;0.9971526840757443
19.510996;1.0436827975756748;0.8341077854837854;0.8023150110978968;0.07276022379611238;0.06989649640924889;9.989504622752316;0.8107991974586578;0.0906230507149376;1.043999480031439;0.9982129713436155;0.8169291028586201;0.9970715787317082
19.520996;1.0437530821437815;0.8341277394155626;0.8023601815980839;0.07276021179555894;0.06989651063271798;9.989254325507488;0.8108354072227427;0.09062305220562013;1.0440220737574737;0.9981683951976482;0.8169895395997784;0.9969885319410471
19.530996;1.0438248069471785;0.8341482715868314;0.8024063084541693;0.0727601995602598;0.06989652513892781;9.9889998505801;0.8108725105150754;0.09062305371658987;1.0440451157693653;0.9981228816264553;0.8170514236617091;0.9969035104702009
19.540996;1.0438979798744965;0.8341693901083477;0.8024533987891733;0.07276018709068302;0.0698965399318875;9.988741194181625;0.8109105219096586;0.09062305524724829;1.0440685979565747;0.9980764274671136;0.8171147804445847;0.9968164826728915
19.550996;1.0439726078125504;0.8341911010029605;0.8025014592781682;0.07276017438761591;0.0698965550151247;9.9884783654962;0.8109494552766473;0.09062305679684649;1.044092511411266;0.998029030835263;0.8171796340813805;0.9967274187403444
19.560996;1.0440486955352535;0.834213408276246;0.8025504964566016;0.0727601614521053;0.06989657039164233;9.988211385946693;0.8109893227209699;0.09062305836490629;1.044116845817052;0.9979806912345573;0.817246006920238;0.9966362904566947
19.570996;1.0441262455756852;0.834236314574632;0.8026005163538565;0.07276014828550688;0.06989658606394507;9.987940280173445;0.8110301347191102;0.09062305995152256;1.0441415889144092;0.9979314098390671;0.8173139191844291;0.9965430712007928
19.580996;1.0442052582723518;0.8342598225630676;0.8026515240625481;0.07276013488928951;0.06989660203401106;9.98766506700217;0.8110719010455515;0.09062306155731747;1.0441667263274321;0.9978811900705306;0.8173833895435562;0.9964477366085325
19.590996;1.044285731647105;0.8342839365604119;0.8027035234306649;0.07276012126477786;0.06989661830322359;9.987385764075963;0.8111146318667285;0.09062306318316939;1.0441922416196294;0.9978300381281449;0.8174544364503334;0.9963502648979028
19.600996;1.0443676615970174;0.8343086628421648;0.8027565168402817;0.07276010741312486;0.06989663487238325;9.987102403115962;0.8111583382830206;0.0906230648299669;1.0442181166428341;0.9977779627044105;0.8175270794123528;0.9962506365108376
19.610996;1.0444510422816715;0.8343340086454801;0.8028105053255136;0.07276009333552384;0.06989665174175179;9.986815038328706;0.8112030320717956;0.09062306649854823;1.0442443318326213;0.9977249738325539;0.817601339132966;0.996148833759178
19.620996;1.0445358666169333;0.8343599815831524;0.8028654893528601;0.0727600790333886;0.06989666891107132;9.986523743151281;0.8112487251431446;0.09062306818967392;1.044270866533191;0.9976710822301125;0.817677236163445;0.9960448408466184
19.630996;1.0446221265243634;0.8343865897271328;0.8029214692813703;0.07276006450826249;0.06989668637955267;9.986228606070275;0.8112954292927079;0.09062306990385298;1.0442976992024935;0.9976163001220693;0.8177547892209001;0.9959386442358861
19.640996;1.0447098123523457;0.8344138414472352;0.8029784443495936;0.07276004976165162;0.06989670414587831;9.98592973668661;0.8113431562171894;0.09062307164124937;1.0443248067151765;0.9975606428961667;0.8178340144244092;0.995830233341813
19.650996;1.0447989119536774;0.8344417450184141;0.8030364109810423;0.072760034795118;0.06989672220821341;9.985627278383939;0.8113919171620543;0.09062307340179387;1.0443521634567936;0.9975041303045569;0.8179149255791969;0.9957196011874336
19.660996;1.0448894103375537;0.8344703085155305;0.8030953616521191;0.07276001961063182;0.06989674056418381;9.985321411450046;0.8114417222882196;0.0906230751852107;1.0443797412026992;0.9974467861938489;0.817997535027415;0.9956067443375665
19.670996;1.0449812900009812;0.834499539994513;0.8031552846805635;0.07276000421090964;0.06989675921086039;9.985012341855079;0.8114925805773778;0.09062307699093623;1.044407509114084;0.9973886375319392;0.8180818542822259;0.9954916621058614
19.680996;1.0450745311229885;0.834529447569216;0.8032161648536604;0.0727599885994775;0.06989677814462078;9.984700291257761;0.8115445000890144;0.09062307881824151;1.0444354334727248;0.9973297147514114;0.8181678938090217;0.9953743559787621
19.690996;1.045169110871692;0.8345600391089312;0.8032779842837973;0.0727599727805102;0.06989679736089623;9.984385500005454;0.8115974880962804;0.09062308066646582;1.0444634780271151;0.9972700529738937;0.8182556624068116;0.9952548299161125
19.700996;1.0452650019821503;0.8345913217399228;0.8033407227596964;0.07275995675872879;0.06989681685414657;9.984068232037803;0.8116515510418865;0.0906230825350631;1.0444916049704454;0.997209692073373;0.818345166941319;0.9951330906770849
19.710996;1.0453621712342973;0.8346233013902177;0.8034043576539956;0.07275994053949274;0.06989683661804319;9.98374877121842;0.8117066942715394;0.09062308442353796;1.0445197752678061;0.9971486758047455;0.8184364120852455;0.9950091475964693
19.720996;1.0454605784386852;0.8346559825584793;0.8034688636778683;0.07275992412893877;0.0698968566455923;9.983427418650779;0.8117629222544095;0.09062308633147831;1.0445479479495672;0.9970870514095256;0.8185293997507376;0.9948830131074085
19.730996;1.0455601763624964;0.8346893688474132;0.8035342122959283;0.07275990753393044;0.06989687692912179;9.983104499616651;0.8118202391483124;0.09062308825875448;1.0445760794506393;0.997024869844646;0.8186241288078914;0.9947547041020807
19.740996;1.0456609116548983;0.8347234640294425;0.8036003709669471;0.07275989076189311;0.06989689745999948;9.982780373055375;0.8118786483758311;0.09062309020572364;1.0446041237075419;0.9969621862501417;0.8187205950205638;0.9946242423860542
19.750996;1.0457627259417195;0.8347582726851311;0.803667302559133;0.07275987382077621;0.06989691822824085;9.982455433346786;0.8119381517646611;0.09062309217320816;1.0446320324212042;0.9968990603411737;0.8188187905206472;0.9944916542310492
19.760996;1.0458655560172854;0.8347938005828184;0.8037349646628235;0.07275985671918277;0.069896939222386;9.982130107119575;0.811998749703667;0.09062309416237291;1.044659754951272;0.9968355566817141;0.8189187031636996;0.9943569703738132
19.770996;1.0459693333903002;0.8348300551531199;0.8038033089214414;0.07275983946659094;0.06989696042952731;9.981804855082725;0.8120604418238269;0.09062309617478645;1.0446872379359173;0.9967717453939748;0.8190203166943437;0.994220226873726
19.780996;1.0460739838374027;0.8348670457510615;0.8038722808556605;0.07275982207355151;0.06989698183531726;9.98148017829952;0.8121232270054202;0.0906230982125801;1.0447144244689386;0.9967077031005165;0.8191236117316775;0.9940814663028404
19.790996;1.0461794266070876;0.8349047835156111;0.8039418196451478;0.07275980455178367;0.0698970034239494;9.981156623151447;0.8121871028620312;0.09062310027834691;1.0447412532195033;0.9966435134786225;0.8192285664066208;0.9939407382967635
19.800996;1.0462855731111;0.8349432804819243;0.8040118573347675;0.07275978691416887;0.06989702517808097;9.980834783542523;0.8122520654925367;0.09062310237483517;1.0447676581655558;0.996579267662691;0.8193351557816296;0.9937980993992775
19.810996;1.046392326100528;0.834982548406936;0.8040823179070621;0.07275976917476926;0.06989704707892151;9.98051529978429;0.8123181094888505;0.09062310450475079;1.04479356868193;0.9965150647349962;0.8194433506515119;0.9936536130732864
19.820996;1.0464995796480927;0.8350225983105806;0.8041531170488052;0.07275975134908201;0.06989706910639507;9.980198855396855;0.8123852279165105;0.09062310667060343;1.0448189097852878;0.9964510123754071;0.8195531170485102;0.9935073499695815
19.830996;1.0466072185043689;0.8350634402974544;0.8042241631014004;0.07275973345440548;0.06989709123888824;9.979886173657139;0.8124534125340462;0.09062310887453877;1.044843602225448;0.9963872271822927;0.8196644168164192;0.9933593881326502
19.840996;1.0467151164537043;0.8351050831693893;0.8042953580403095;0.07275971551013466;0.06989711345282297;9.979578015448952;0.812522654127081;0.09062311111826782;1.0448675617567837;0.996323833851919;0.8197772078203125;0.9932098133413296
19.850996;1.0468231355767355;0.8351475342405144;0.8043665973113868;0.07275969753800302;0.06989713572266383;9.979275179937689;0.8125929421335406;0.09062311340311147;1.0448906980967485;0.9962609641546513;0.8198914427118958;0.9930587197957186
19.860996;1.046931127065434;0.8351907993215841;0.8044377697118485;0.07275967956200628;0.06989715802113541;9.978978508329572;0.8126642637072792;0.09062311573007573;1.044912914574303;0.9961987572657474;0.820007067218801;0.9929062109683959
19.870996;1.0470389318417421;0.8352348828561033;0.8045087579534855;0.07275966160788938;0.06989718031918371;9.97868888831251;0.8127366030532901;0.09062311809980797;1.0449341083963744;0.9961373610916043;0.8201240190070517;0.9927524000735675
19.880996;1.0471463801099086;0.8352797884270575;0.8045794384875544;0.0727596437026459;0.06989720258577685;9.978407252579503;0.8128099408924808;0.09062312051259451;1.0449541707862213;0.9960769335441242;0.8202422272871737;0.992597409894715
19.890996;1.0472532903112919;0.8353255190824895;0.8046496804052302;0.07275962587436466;0.06989722478764478;9.978134575652135;0.8128842541097772;0.09062312296859036;1.0449729863160244;0.9960176439196903;0.8203616129581658;0.9924413725634939
19.900996;1.0473594679089673;0.8353720773335563;0.804719344599192;0.07275960815233205;0.06989724688895908;9.977871882190266;0.8129595159951023;0.09062312546807683;1.0449904318288645;0.995959674567024;0.820482088559024;0.9922844300456991
19.910996;1.0474647048986492;0.8354194656034324;0.8047882831720923;0.07275959056723066;0.06989726885109955;9.977620263485612;0.8130356964208226;0.0906231280116083;1.045006376156392;0.9959032220626384;0.8206035578280999;0.9921267354182207
19.920996;1.047568779729263;0.8354676863747976;0.8048563382768056;0.07275957315144811;0.06989729063250572;9.977380889865545;0.8131127613850183;0.09062313060000639;1.0450206805663598;0.9958484975571101;0.8207259153726864;0.9919684541880367
19.930996;1.0476714560925697;0.8355167408533954;0.8049233404233886;0.07275955593956845;0.0698973121885547;9.97715501539943;0.8131906722922015;0.09062313323415107;1.0450331990448023;0.9957957268885675;0.8208490461004553;0.9918097651430953
19.940996;1.0477724811633728;0.8355666274384436;0.8049891072252875;0.07275953896887047;0.06989733347142973;9.976943979547688;0.8132693855041319;0.09062313591474676;1.045043777958781;0.9957451508264804;0.8209728240219968;0.9916508612522241
19.950996;1.04787158431989;0.8356173412576896;0.8050534430806171;0.07275952227961185;0.06989735442974623;9.976749212058811;0.8133488523728221;0.09062313864222184;1.0450522548175214;0.9956970252238382;0.821097111217184;0.9914919510375326
19.960996;1.0479684757591987;0.8356688744572026;0.8051161392359828;0.07275950591523558;0.0698973750079966;9.976572241412946;0.8134290197359909;0.09062314141675698;1.0450584566298695;0.9956516209832879;0.821221757458075;0.9913332601763204
19.970996;1.0480628448233822;0.8357212170254993;0.8051769738517366;0.0727594899226648;0.06989739514636692;9.976414705546803;0.813509830643633;0.09062314423837471;1.0450621989956483;0.9956092242752936;0.8213465999604246;0.9911750329844301
19.980996;1.0481543589852231;0.8357743571972656;0.8052357120566521;0.0727594743525475;0.06989741478097854;9.976278361535881;0.8135912245835183;0.09062314710693757;1.045063286413321;0.995570137376492;0.8214714628626146;0.9910175333637548
19.990996;1.0482426639142484;0.835828280659297;0.8052921057735328;0.07275945925919124;0.06989743384399139;9.976165087082904;0.8136731368067742;0.09062315002211142;1.0450615127152827;0.9955346801140702;0.8215961565747517;0.9908610448348308
19.999996;1.0483273830608728;0.8358829697123701;0.805345893028651;0.07275944470020618;0.069897452263379;9.976076877571984;0.8137554973493552;0.09062315298346912;1.045056659981052;0.9955031921245481;0.8217204770514793;0.9907058703749473
19.999996;1.0484081155390057;0.8359384031810714;0.8053967966521243;0.07275943073637994;0.0698974699625596;9.97601584912986;0.8138382303952598;0.09062315599061817;1.0450484966240126;0.9954760353998341;0.8218442052204844;0.990552333401285
19.999997;1.0484844334016088;0.8359945565397715;0.8054445225191633;0.07275941743209426;0.06989748685999013;9.975984245511016;0.8139212537951004;0.09062315904323735;1.045036776247191;0.9954535955926718;0.8219671070574645;0.9904007798946356
19.999998;1.0485558794440866;0.8360514016900402;0.8054887574613955;0.07275940485588446;0.0698975028687458;9.975984441171319;0.814004478162735;0.09062316214104317;1.045021237024406;0.9954362821573759;0.8220889332771746;0.9902515807184724
20.0;1.0486219658302587;0.8361089064050314;0.8055291672394932;0.0727593930808511;0.06989751789600805;9.97601894270552;0.8140878057817366;0.09062316528369146;1.0450016015374417;0.9954245287497495;0.8222094173058384;0.9901051334348467
20.000004;1.0486821895874374;0.8361670353275844;0.8055653893434527;0.07275938218240366;0.06989753185221648;9.97609006894299;0.8141711387320683;0.09062316846882412;1.0449775857834205;0.9954188008694058;0.8223282711567513;0.9899618665255071
20.000012;1.0487360876385132;0.8362257397993452;0.8055970129953828;0.0727593722333148;0.06989754467771485;9.976198951899823;0.8142544116706543;0.09062317168365693;1.044948934672598;0.9954195994543145;0.8224451891972603;0.9898222441439919
20.000028;1.048783275584618;0.8362849255984768;0.8056235750234183;0.07275936331183244;0.06989755635820645;9.976344898544685;0.8143376247990346;0.09062317489914744;1.0449154821455513;0.9954274001881435;0.8225598740786817;0.9896867646603947
20.00006;1.0488233803547515;0.8363444478244125;0.8056446061734148;0.07275935553220238;0.06989756690693189;9.976526259770313;0.8144208270642108;0.09062317809217225;1.0448772033280904;0.9954425279744818;0.8226720525868944;0.9895559747163292
20.000124;1.048855931970972;0.83640416514585;0.8056596720785811;0.07275934906667586;0.06989757634194192;9.976741527283863;0.8145040554368094;0.09062318128287132;1.0448342301270583;0.9954651108481496;0.8227814526659811;0.9894304860746241
20.000252;1.0488803442736383;0.836463969026282;0.8056683591429733;0.0727593441196383;0.06989758468047325;9.976989173031372;0.8145872815238318;0.09062318453776516;1.0447868116866414;0.9954952094693106;0.8228877981882045;0.9893109206042854
20.00038;1.0488949916080774;0.8365232171998168;0.8056705284817053;0.07275835250809844;0.06989670752222142;9.977266830609732;0.8146703965456705;0.09062318794805689;1.0447352391889504;0.99553298619759;0.8229908321339063;0.9891978232460016
20.000508;1.048901118298356;0.8365829647324428;0.8056655874867643;0.07275723090232099;0.06989563768310121;9.977570842962438;0.8147532059646495;0.09062119162853784;1.044679823450238;0.9955787036080194;0.8230900896419713;0.9890916288402167
20.000636;1.048896105530939;0.8366404494827043;0.8056524529320555;0.07275483457727566;0.0698934055408108;9.977896748766375;0.8148354129219775;0.09061919571922325;1.0446199163511507;0.9956325606256918;0.8231855541039789;0.9889926207588171
20.000764;1.0488800721924396;0.8366970478277193;0.8056321665724954;0.07275052734908362;0.0698893516685063;9.97824053969636;0.8149166275015344;0.09061520036409446;1.0445568689793154;0.9956945699257491;0.8232767686369907;0.98890086584836
20.000892;1.0488520555942509;0.83675207827187;0.8056048723261923;0.07274490629854134;0.06988408121171588;9.978599153927938;0.8149963924301835;0.09060920569157326;1.0444889346030148;0.9957645875878407;0.8233635079948711;0.9888162200362293
20.00102;1.048812085989865;0.8368045025467699;0.8055697699221118;0.07273596603401698;0.06987563621608903;9.978969675295891;0.8150742064906606;0.09060121180598167;1.0444191918881556;0.9958424175382687;0.8234455736011049;0.9887383702257081
20.001148;1.0487580425843188;0.8368527569359034;0.8055272568938044;0.07272364271263675;0.06986406870367884;9.979348990357874;0.8151495700420253;0.09059021877730142;1.0443445678219203;0.9959278597348457;0.8235226782507583;0.9886668522588713
20.001276;1.0486904999872415;0.8368973255252055;0.8054775807843728;0.07270780448713521;0.06984918707480066;9.979734602661438;0.8152220415862851;0.09057522663078607;1.0442649619838908;0.9960206605807098;0.8235945200020749;0.9886011364925877
20.001404;1.0486089057740102;0.8369389892356525;0.805422064299509;0.07268794686802363;0.06983052348117877;9.98012515479678;0.8152912913397334;0.09055723534287997;1.0441823217693396;0.9961204718047354;0.8236609730914102;0.9885407800256926
20.001532;1.048513310319838;0.8369757901822916;0.8053589087892115;0.07266316589135595;0.06980719285463634;9.98052001823094;0.8153571065441446;0.09053424484498572;1.0440946189935862;0.9962269135985216;0.8237215420011904;0.9884854684374881
20.00166;1.0484036163890806;0.8370087154969539;0.8052893464318265;0.07263374978568343;0.06977947211440899;9.980918919630783;0.8154193018250872;0.09050625503496067;1.0440018330032965;0.9963396612617662;0.823776007432466;0.9884349079663716
20.001788;1.0482776726576721;0.8370359010781748;0.8052136619347606;0.07259916983117003;0.06974699982971075;9.981321889441741;0.8154776504712494;0.09047426580032147;1.0439049722622327;0.9964584950870718;0.8238244370696182;0.9883887178411274
20.001916;1.048137623441289;0.8370590965004626;0.8051325395865389;0.07255804231891817;0.0697083167096721;9.981728844082602;0.8155319373712506;0.09043627704511813;1.043802100968668;0.9965833350581844;0.8238667631101015;0.9883464237484312
20.002044;1.0479842947758444;0.8370773792747626;0.8050451830941753;0.07251166456674321;0.06966463548758012;9.982138972320266;0.8155820364014006;0.09039228871309156;1.0436953655160688;0.9967141920858861;0.8239032427674247;0.9883075264148236
20.002172;1.0478153587391852;0.8370909996642284;0.8049542507062794;0.07245849959879183;0.06961465888137205;9.982550639153263;0.8156279164120761;0.09034330081165262;1.0435829838844248;0.9968510524617417;0.8239342746795352;0.9882715797705512
20.0023;1.0476326776115208;0.8370976668797911;0.8048566441574219;0.07239913660227328;0.06955885417811364;9.98296181259288;0.8156696006810376;0.09028731341090643;1.0434671714729304;0.9969938260259833;0.823959969641632;0.9882382440222831
20.002428;1.0474377264764345;0.837100708014714;0.8047549574096018;0.07233290037696549;0.06949650750603854;9.98337049894164;0.8157071485335898;0.09022532659741463;1.043346089542231;0.997142341851098;0.8239808081817229;0.9882073044804769
20.002556;1.0472289630217215;0.8370969979107792;0.804647955997724;0.07226009515999966;0.06942805658484076;9.983774781790805;0.815740664489549;0.09015634041985526;1.0432208577000406;0.9972963072536688;0.8239970169952736;0.988178676249702
20.002684;1.0470080832526463;0.8370887274603465;0.8045371000387507;0.07217975780534873;0.06935251055782803;9.9841727702742;0.8157712625386464;0.09008135486593581;1.043090581734341;0.9974552966312378;0.8240099704319414;0.9881524214384497
20.00294;1.046747941007993;0.8370499518515134;0.8044191117575633;0.07199705548815767;0.06918060527704561;9.98456304936793;0.8157970025728001;0.0899103698725902;1.0429254022861334;0.9976188364042741;0.8240079510206638;0.988128739951017
20.00317;1.0464762289118184;0.8370067682371034;0.8042986802993228;0.07180725890929682;0.06900207309002082;9.984945233385249;0.8158189176316434;0.08973338536523448;1.04275654075922;0.9977864536804413;0.8240020460990651;0.9881078797632544
20.003401;1.0461898872231983;0.8369520174705644;0.8041723317110864;0.0715932083316421;0.06880067757819042;9.985319780061237;0.8158381224111444;0.08953440131110625;1.0425772621270226;0.9979576352877289;0.8239914758525632;0.9880900046298212
20.003631;1.0458882985503837;0.8368875195133507;0.8040434311299589;0.07135544494550278;0.06857702704050524;9.985687325100864;0.8158528726885316;0.08931141772881106;1.042389773563439;0.9981318240761002;0.8239738183222696;0.9880751197375071
20.003862;1.045574791263412;0.8368127280970755;0.8039100902605193;0.07109472091212249;0.06833167412331921;9.986048349345712;0.8158655421707143;0.08906743462991568;1.0421931518803824;0.9983084492881721;0.8239509067647164;0.9880631004625895
20.004092;1.0452488551169445;0.8367276131954953;0.8037739051792111;0.07080988318086802;0.068063597076933;9.986403172710892;0.8158755411128715;0.08880145197248512;1.0419873278439795;0.9984869334575448;0.8239208829020278;0.9880537760054564
20.004322;1.0449119556286492;0.8366312879959761;0.8036341006318539;0.07050223974581905;0.06777400906970228;9.986751795172252;0.815883201723168;0.08851346968255154;1.0417731240867867;0.9986666931176077;0.823882815004105;0.9880470085107586
20.004553;1.0445656892465802;0.8365266235746837;0.8034932808808968;0.07017145282440107;0.06746252686119578;9.987093612151405;0.8158897399480513;0.08820448769249294;1.0415493436575571;0.9988471165941414;0.8238368075839286;0.9880427547120713
20.004783;1.0442100842265931;0.836411283755844;0.8033500249817872;0.06982041166862862;0.06713196266906758;9.98742766021229;0.8158933170675178;0.08787550596158261;1.0413168355584204;0.9990275730568888;0.8237799964101661;0.9880410912507903
20.005244;1.043725238084023;0.8361833570983394;0.8031992131560451;0.0690577625185065;0.06641369037183875;9.98775345522919;0.8158990424015011;0.08716052449703204;1.0409465016929769;0.9992074976464627;0.823677222937043;0.9880421590539766
20.005705;1.0432165305496246;0.8359342862031203;0.8030480080527653;0.06821637105430953;0.06562078847631465;9.988071261333747;0.8159038936969408;0.08637254336700546;1.0405493300999538;0.999386424144705;0.823558957444698;0.9880460719340256
20.006166;1.0426853494793256;0.835664139831328;0.8028955521353526;0.06730544686971232;0.06476195015875422;9.988381421995053;0.8159077294698127;0.0855195626839625;1.0401264693325805;0.9995639143876947;0.8234257490052793;0.9880529262464479
20.006626;1.0421342970376735;0.8353773618392697;0.8027441223994329;0.06633174314717032;0.06384341800472185;9.988683942926285;0.8159124160545455;0.08460458256477503;1.0396812434916085;0.999739508283022;0.8232797086551077;0.9880629221329131
20.007087;1.0415643122254068;0.835073226855603;0.80259229216519;0.06530193505433568;0.06287145682645794;9.98897914297966;0.8159169294606813;0.08363660309631578;1.039216079392095;0.9999127604494488;0.8231206409184084;0.9880764336633702
20.007548;1.0409784609804589;0.8347564707352609;0.8024424013129775;0.06422183135872205;0.06185137211738971;9.989268823054022;0.8159233655021921;0.08262062432657566;1.038733386335007;1.0000832896075191;0.8229510076924937;0.9880939375583594
20.00847;1.0400211300689868;0.8341389596156816;0.8022914907118505;0.061944025060089246;0.05969813374312432;9.989556593285686;0.8159508883367161;0.08047564626532261;1.0378514624786292;1.0002507716401006;0.8226822583373985;0.9881159166251094
20.009299;1.0390971977582317;0.8335567215804345;0.8021517883888414;0.059782909583531114;0.05765261382726832;9.989846961336957;0.8159857033446775;0.07843566888008398;1.0370075363595417;1.0004148991544815;0.8224276076581036;0.9881428347477694
20.010128;1.0381478253512642;0.8329641962759762;0.8020256797709697;0.057547144126717305;0.055533751592682014;9.990144498218118;0.8160320638871262;0.07632069209630721;1.0361368634265673;1.000575360738405;0.8221737818919123;0.9881751379960846
20.010958;1.0371825937526877;0.8323688294150853;0.8019138826729193;0.05526543183149634;0.05336847585040891;9.990453928479392;0.8160922280128488;0.0741577157975699;1.0352486919880795;1.0007318676604346;0.8219263361609587;0.9882132853576368
20.011704;1.036279257979849;0.8318284315736031;0.8018129675851217;0.05318957541120996;0.051396060598720796;9.990780443058116;0.8161564247975235;0.07218473982738685;1.0344291608139586;1.0008841973588634;0.8216972637548812;0.9882578131285014
20.012451;1.0353715465408782;0.831296543965944;0.8017300774247441;0.051108418829282826;0.04941625518182409;9.991129306983446;0.8162328957630712;0.07020276400531333;1.0336062864359272;1.0010321991672317;0.8214763568368381;0.9883093370903117
20.013197;1.0344653485078765;0.830774578179013;0.8016628612370528;0.04903472450041332;0.047441111430694426;9.991504838621749;0.8163238824409802;0.06822578814425898;1.0327840146790654;1.0011757785747903;0.8212672904191451;0.9883684731907819
20.013944;1.033564218400653;0.8302669884586821;0.801613856587428;0.04698357391078168;0.045485106455442736;9.991910016118355;0.8164275497932704;0.06626281206387091;1.0319682447901508;1.001314907714716;0.8210693438013553;0.9884357730307186
20.01469;1.032671454660475;0.8297789427347547;0.8015865527569513;0.04496113941634679;0.04355415772407404;9.99234700698557;0.8165459705164563;0.06432583561056521;1.0311598562529856;1.0014496576412093;0.8208860452714382;0.9885117237796017
20.015437;1.0317897300649561;0.8293073569492218;0.8015768438475708;0.04297801244161628;0.0416585204483848;9.992817067237665;0.816679137934225;0.062420858665077586;1.0303638117654137;1.0015802356967103;0.820718381533309;0.9885967637607559
20.016183;1.0309219800078424;0.8288596730931466;0.8015904769124432;0.041040859593277745;0.0398046665281302;9.993319677432895;0.8168269470431792;0.06055588112260342;1.0295812508760112;1.0017070106035286;0.8205674211687123;0.9886912703498534
20.01693;1.0300700453888827;0.8284333511420594;0.8016242628590525;0.039155299012954;0.03799811985127643;9.993852301690191;0.8169881879199029;0.05873690288013096;1.0288144490749163;1.0018304911169997;0.8204330170772559;0.9887955512396425
20.017676;1.0292352818736068;0.8280314745033939;0.8016807426672894;0.03732786894797619;0.036245337040886325;9.994410726762954;0.817162606166563;0.056968923857059976;1.0280657002909181;1.0019512481548467;0.8203158786816984;0.9889098967607975
20.018423;1.0284180751225915;0.8276534314731953;0.8017595163321641;0.03555998899898194;0.03454785545508633;9.994989679646013;0.8173510327496273;0.055256944010784154;1.027337230635639;1.0020698157121044;0.8202176324406861;0.9890346545743861
20.019169;1.0276207901914436;0.8273000604744549;0.8018599562057714;0.03385604173160457;0.03291003089295071;9.99558398905352;0.8175514925939299;0.05360396331093271;1.026630168846912;1.002186662016993;0.8201367085659336;0.9891702253604313
20.019916;1.0268431203586357;0.8269728759519952;0.8019840515179277;0.03222144840893646;0.031337329812802246;9.996189395636629;0.8177642144049829;0.052011981707925516;1.0259455826606942;1.002302266863027;0.8200734323881217;0.9893169929004695
20.021409;1.0255961893017664;0.8265067260028007;0.8023528097062153;0.029158378539608062;0.028386039827474636;9.996801922414459;0.8182485491274831;0.04902499914220498;1.0247585125478194;1.0024171666109738;0.8201975028242747;0.989475271706582
20.022753;1.0245216312727028;0.8261706548452478;0.8027275850493757;0.02664189627701575;0.025957259582682763;9.997416601878225;0.818719817315594;0.04656401556436389;1.0237568987480636;1.0025318886751657;0.8203481714015219;0.989645298782594
20.024096;1.0235166203318873;0.8259211666217443;0.8031461228249827;0.02435499607307187;0.023746820904436694;9.998027190418814;0.8192211748488762;0.04432003092800617;1.0228294998777325;1.0026468793894077;0.8205472427745901;0.9898272616606321
20.02544;1.0225814417278267;0.8257492699665949;0.8035993218604687;0.022294796220973866;0.02175284534402075;9.998627169063687;0.8197475934359524;0.04229404518926339;1.0219769540028298;1.0027624804915178;0.8207885080006689;0.9900213457581152
20.026784;1.0217161435288473;0.8256525099117952;0.8040846058129406;0.020454732722610315;0.019969771251748987;9.999211183386828;0.8202949374825681;0.0404810583296531;1.0211959181260015;1.0028789372276357;0.8210665924299825;0.9902277281449976
20.028127;1.0209192648498413;0.8256240572009941;0.8045961220643512;0.018826095754377645;0.01838986618070412;9.999776085653288;0.8208550904484386;0.038875070375425556;1.0204861469979731;1.0029964268076017;0.8213722069131046;0.9904464558077039
20.029471;1.0201871879334596;0.8256518732273495;0.8051243508455898;0.017398734088511135;0.017003916102324067;10.000321256123613;0.8214240434581296;0.03746708141011611;1.0198435022722525;1.0031150977285093;0.8216999640097309;0.9906773105766384
20.030815;1.0195199537145032;0.8257346846284572;0.8056672571059547;0.01616307063288646;0.015803099604720552;10.000848194871056;0.8219968669688371;0.03624709156915439;1.0192639615857122;1.0032351097023378;0.8220435195490022;0.9909198086913484
20.032158;1.0189120445399307;0.8258612729238366;0.8062174910511648;0.015102083846006493;0.01477131035098664;10.001359515919203;0.8225676472727328;0.03520410099610292;1.0187456406022461;1.0033566303145003;0.8223956576804217;0.9911733068734445
20.033502;1.0183621256408006;0.8260230656617141;0.8067671309844431;0.014204401044742411;0.013897805135279474;10.001858052708114;0.8231304912024012;0.034324109784775805;1.018282816363993;1.003479801720063;0.822749162860251;0.9914370740625934
20.034846;1.0178668569944076;0.8262156261440949;0.8073140457115594;0.01345609834447098;0.013169298103143219;10.002346443302239;0.8236825553861625;0.03359511794764482;1.0178729302965173;1.0036047695316728;0.8230999279421982;0.9917103221467746
20.036189;1.0174203655121468;0.826428035560254;0.8078518994823585;0.012844316824400353;0.012573505421411836;10.002826757097347;0.8242189967660118;0.0330041254181861;1.0175115410238922;1.0037317533996866;0.8234418253701145;0.9919922843128361
20.037533;1.0170214487799287;0.8266551975486542;0.8083763866750419;0.012352291431990719;0.012094199268141152;10.00330048240847;0.8247358664780442;0.032537132074520275;1.0171952728518066;1.0038610499858576;0.8237697670204023;0.9922822804300986
20.038877;1.0166656034262762;0.8268904808039496;0.8088842334962645;0.011968053413425831;0.011719839445248575;10.003769197098602;0.8252300795633786;0.03218113776959826;1.0169207615888192;1.0039929750559162;0.8240798033529464;0.9925796883147989
20.040221;1.0163486815424623;0.8271278596180883;0.8093724403893565;0.011680145685091462;0.011439342739329526;10.004235181014677;0.8256994595567146;0.03192314234287241;1.016683555300106;1.0041278255642914;0.8243690476230757;0.9928838692954712
20.041564;1.0160658551778423;0.8273622974180027;0.8098394888691828;0.011474758646278274;0.01123929769422926;10.004701880693142;0.8261397596013942;0.03175214560994689;1.0164810739959298;1.0042658774703506;0.8246327086899368;0.9931940967121803
20.042908;1.015814860141148;0.8275888194186228;0.8102817488572609;0.011339507983226525;0.011107635889928923;10.005174225794326;0.8265506859952552;0.0316551473600928;1.016308675498033;1.0044073730473948;0.8248699169226116;0.9935095145012703
20.044252;1.0155922076628345;0.827803739065696;0.810697653955278;0.011266683765096213;0.01103686502771721;10.005658108020448;0.8269299675072675;0.031621147369784636;1.0161646890413327;1.0045524678634083;0.8250779037580731;0.9938291663384926
20.045595;1.0153930051134685;0.8280036484117695;0.8110869510179143;0.011241721735482591;0.011012782620023214;10.006159718083643;0.827276415100836;0.0316411454177976;1.0160443744632615;1.004701199179151;0.8252550325217946;0.9941520855802246
20.046939;1.0152150896765186;0.828188280371834;0.8114502679850405;0.011257006089517269;0.01102795554467667;10.006685369587288;0.8275899280675674;0.03170314129217443;1.0159458916516082;1.004853548911698;0.8254006351645247;0.9944773772642063
20.048283;1.0150540426164747;0.8283508300417509;0.8117835390714271;0.01130448152678839;0.011074539193331425;10.007240762155634;0.8278704417149699;0.0317991347964348;1.0158653008505196;1.005009547181208;0.8255142620043003;0.9948042618846747
20.049626;1.0149096811413933;0.8284945705996201;0.8120890522841622;0.011378617244231075;0.011147112039017824;10.007830059703915;0.8281178530638553;0.03192212576800642;1.0158015446454263;1.0051693052005248;0.8255955051219944;0.9951320980393802
20.052314;1.0147875886630011;0.8288492237882377;0.8125862212321056;0.01156305078729984;0.01132753927331787;10.008456280312487;0.8285500027466562;0.03221011407981018;1.0157644215818018;1.0053329639216146;0.8258674147071121;0.9954604021021097
20.054732;1.0146839334231583;0.82907315279081;0.8129422061470857;0.011753989366075055;0.011514166808774817;10.009122269297741;0.8288367029180763;0.032495099608218;1.0157456162904994;1.0055006347385709;0.8259935602726217;0.9957888709294294
20.057151;1.014589698228453;0.8292232604262527;0.8132187836621283;0.011942180302999645;0.011698020097014072;10.009830631427736;0.8290407711968658;0.03277708222524453;1.0157367518693736;1.0056723678333994;0.8260367070848648;0.9961173320747568
20.05957;1.0144974439123084;0.8293036687303054;0.8134247412871441;0.012108234522204052;0.011860184948877422;10.010582822659412;0.8291730829350602;0.033034061835713814;1.0157303990562112;1.0058481225312004;0.826006844466413;0.9964455778440725
20.061988;1.0144012637327777;0.8293204695687522;0.8135695151753869;0.012241541985673022;0.011990336802529764;10.011378690233405;0.8292435658259378;0.033251038397392636;1.0157190925535333;1.006027730628671;0.8259133107804489;0.9967732364888653
20.064407;1.0142977970211489;0.8292851052925733;0.8136657704269091;0.012328876557272914;0.012075563198434818;10.012216772154735;0.8292661173286047;0.03341801190122342;1.0157004234744942;1.0062108798938698;0.8257696892150053;0.9970998229535731
20.066826;1.0141829260601856;0.829206592983933;0.8137244059074288;0.012369264766775245;0.012114961560102146;10.013094715631492;0.8292505571889405;0.0335279823498353;1.0156701748450363;1.0063971724238585;0.8255856834465252;0.9974249041793934
20.069244;1.0140567306502752;0.8290977571758341;0.813756600186818;0.012358089373221092;0.012104006458763038;10.014009854220292;0.829210618495518;0.03357994976090026;1.0156283777872817;1.0065862288572347;0.8253752259333658;0.9977481889807892
20.071663;1.0139159013014205;0.8289658765021808;0.8137707089022024;0.01229939324185956;0.012046690916069544;10.014960094344369;0.8291539699108366;0.03357391418340746;1.015572246039815;1.0067777042824273;0.8251463157944773;0.9980694349870703
20.074082;1.0137618288904;0.8288223492401542;0.8137754138846938;0.012194363826445322;0.01194415290345397;10.01594449167647;0.8290903095680158;0.03351287569568941;1.0155041012613304;1.0069712353138633;0.8249091324628821;0.9983883224377899
20.0765;1.013594854573872;0.8286770610965423;0.8137789013451736;0.012045790793557073;0.011799110926472022;10.016963276190221;0.8290284536370339;0.033399834386479726;1.0154243162453658;1.007166442664068;0.8246729773427268;0.9987044512293263
20.078919;1.0134145241707817;0.828536083437613;0.81378647079969;0.011859378581862985;0.011617147207627063;10.018017502169839;0.8289723523738688;0.033241790345478;1.0153351973143405;1.007362961350876;0.8244424947506626;0.9990173637889683
20.081338;1.0132236824940433;0.8284058643509609;0.8138013860401645;0.01164046470358693;0.011403447080890732;10.019108612617357;0.8289290921180953;0.03304374366184482;1.0152368721214862;1.0075604517479027;0.8242254022666888;0.9993265363487719
20.083756;1.0130228454528418;0.8282933200614948;0.8138294444240526;0.011392674667475544;0.011161546452087454;10.020238326732567;0.828900886672246;0.032810694420643875;1.0151313015268921;1.007758598580228;0.8240244923638848;0.999631431743957
20.086175;1.0128135649516907;0.8281997521464023;0.8138703497766637;0.011121295122090527;0.010896597997788865;10.021408704802576;0.8288899752135215;0.032550642707786445;1.015019379936636;1.007957071733804;0.8238426782207744;0.9999315910020173
20.091012;1.0124950525649954;0.8281339085121043;0.8140128971532734;0.010532449807563684;0.010321624566887132;10.022622086464189;0.8289925002551384;0.031970588621649525;1.0147920392446108;1.0081554646844295;0.823765058234717;1.0002267003418757
20.095849;1.012157516983287;0.8281367048386148;0.8142251613349837;0.009895618104936783;0.009699583050559506;10.023880883645802;0.8291685268899996;0.031337532275232415;1.0145463049969097;1.0083532471688186;0.8237629728345472;1.0005166291718859
20.100687;1.0118074123415794;0.8281999064920962;0.8144937397161616;0.009234426866854804;0.009053513134656011;10.025187225317021;0.8294051470814096;0.030678473795800566;1.0142902649067096;1.0085497434022104;0.8238250540673981;1.0008013572856898
20.105524;1.0114520518262162;0.8283110856168909;0.8148003909928322;0.008565279461855604;0.008399397330516698;10.026542758469578;0.8296844801137997;0.030012413336240426;1.0140320131703544;1.0087441849401813;0.8239345216896552;1.0010808323213192
20.110361;1.011095887173435;0.828454066734939;0.815125599884226;0.007896591833356018;0.007745438388674163;10.027948835979265;0.8299865630522977;0.029354351082346287;1.0137746501875584;1.0089358364293946;0.8240723275633749;1.0013549642373445
20.115199;1.0107427887629772;0.828613634306973;0.8154515674719134;0.007235824767644722;0.007098926343971551;10.029406610942548;0.8302922981063756;0.02871228723687166;1.0135242876496933;1.0091240622750144;0.8242200894393047;1.0016237129195367
20.120036;1.0103958059901597;0.8287767275449542;0.8157636607213105;0.006587891807736863;0.006464674102591278;10.030916709107329;0.8305875017129016;0.02808822199551101;1.0132820321340776;1.009308294700497;0.8243642017201208;1.0018871009254322
20.124873;1.0100560790726658;0.8289336477763365;0.8160523136299368;0.005952373814769758;0.005842282217515364;10.032478970921392;0.8308599804397849;0.027484155539005774;1.013049950319436;1.009488029270256;0.82449305652007;1.0021451926803726
20.129711;1.0097251632459243;0.829076742943789;0.8163096081915072;0.00532851735945708;0.005231021887417896;10.034092526155307;0.831103609765646;0.026897088046258313;1.0128279700890843;1.009662852532437;0.8246008447660452;1.0023980985351602
20.134548;1.0094011429249234;0.8292038219218698;0.816535595205302;0.004717779488854412;0.004632352747397622;10.035755599029676;0.8313173704233249;0.026324019702118204;1.0126167887620796;1.0098324010560344;0.8246867016257106;1.0026459708338191
20.144222;1.0088743923664787;0.8293918661726069;0.8169747314551623;0.0035273750455419497;0.0034647168879895357;10.037464834020295;0.8317573174134314;0.025210950671559935;1.012190936360802;1.009996294268421;0.8249896200181771;1.0028889879470548
20.153897;1.0083677675466771;0.8295253337504118;0.8173354907178013;0.002371887233523916;0.002330382916685429;10.039214920169703;0.8321205560759519;0.024126881072137035;1.0117849801117866;1.0101541525937408;0.8252255028028372;1.0031273375705025
20.163572;1.0078744982560868;0.8296287591894489;0.8176481264673761;0.0012451715380099734;0.0012234186288116269;10.040998912983754;0.8324372554370199;0.023062810976447624;1.0113956801288586;1.0103056952269223;0.8254241818235853;1.0033611965847777
20.173246;1.0073905055479937;0.829724117826837;0.8179383708979572;0.00013970288840930216;0.00013649271405598146;10.04280884967386;0.8327306546325703;0.022009740421977727;1.0110169585321482;1.010450783261268;0.8256085999749041;1.0035907544652796
20.182921;1.0069145999315492;0.8298232913283228;0.8182198062931445;-0.0009487434043987954;-0.0009345055391594701;10.044636322229955;0.8330180295750552;0.020966669426557345;1.0106477698311;1.010589350852722;0.8257959706705371;1.0038162754534006
20.192595;1.0064433955780412;0.8299281773687687;0.8184980732839237;-0.0020245657528231973;-0.0019938739692235115;10.046472662589164;0.8333016179107647;0.019932598014011888;1.010284025664839;1.0107213283809788;0.8259884976331217;1.0040380894822403
20.20227;1.0059775097986676;0.8300365492151364;0.8187716016806921;-0.00308936736013087;-0.003043166386636656;10.048308932920676;0.8335815474320972;0.018907526225327306;1.0099275606606626;1.0108466237028022;0.8261863973808509;1.0042565468353128
20.21227;1.0055051989312478;0.8301466748792099;0.8190493044060385;-0.00417689302044819;-0.004115648843001699;10.050136484604497;0.8338658408406676;0.01786045411773252;1.0095630987009483;1.0109651924394252;0.8263972634276318;1.0044720391342146
20.22227;1.0050384261014276;0.8302535662513318;0.8193176906644833;-0.005250894545984242;-0.005175588231544312;10.051947430947457;0.834139487734564;0.016826381757228878;1.009206304176213;1.0110771673466719;0.8266072539828039;1.0046850004662227
20.23227;1.0045791458046796;0.830352730978804;0.8195716536979102;-0.006308634595010212;-0.0062202465818878136;10.053734340877297;0.8343994879279395;0.01580630919892884;1.0088569243671408;1.0111828636238207;0.8268136609705972;1.0048958293036407
20.24227;1.0041263019581557;0.8304454890450955;0.8198140495745609;-0.007352340903796679;-0.007251793608045793;10.055490091616836;0.8346448315231386;0.014801236483968694;1.0085149258533121;1.0112826530625236;0.8270156173393169;1.005104852737547
20.25227;1.003681658834007;0.8305349255352856;0.8200470138976111;-0.008380114943819444;-0.008268314844441125;10.057207972202313;0.8348794691634883;0.013810163667010837;1.008181556532767;1.0113768922116102;0.8272170926985077;1.0053123677603666
20.26227;1.0032446087179558;0.8306196928074969;0.820270107557408;-0.009390694667798164;-0.009268538206190575;10.058881472150608;0.8351033074611436;0.012833090839279769;1.007855281214109;1.0114659215216;0.8274180462465487;1.0055186315488513
20.27227;1.0028143013765638;0.830701554537376;0.8204861279939186;-0.010387382423097797;-0.010255702915018261;10.060504247843477;0.8353182357490816;0.011869018114144389;1.0075366567862198;1.0115500603006475;0.8276204008686526;1.0057237812255537
20.28227;1.0023924636786976;0.8307828554262664;0.8206962916866412;-0.011369650175625795;-0.011229245097977803;10.062070518660457;0.8355251913366433;0.010918945598297158;1.0072272854211957;1.0116295764893364;0.8278250152639953;1.0059278114812629
20.29227;1.0019771485446933;0.8308614780574767;0.8209002297305058;-0.012336002200858556;-0.012187679927121888;10.063575469839787;0.835725219348244;0.009980873402176913;1.0069268010697654;1.0117046600324353;0.8280326050548676;1.0061306597849395
20.30227;1.0015700103287353;0.8309393480983198;0.8210984820556142;-0.01328908949409402;-0.013133575999195731;10.065015576722661;0.835918481729816;0.009055801673235607;1.0066357772479957;1.0117754525084468;0.8282429367421912;1.0063323019616306
20.31227;1.0011683887332639;0.831013362499038;0.8212899943351218;-0.014229577134943279;-0.01406759259459873;10.066388707994228;0.8361052337747635;0.008142730592961396;1.0063546261939968;1.0118420802798564;0.8284558307503126;1.0065327418737233
20.32227;1.000772648455254;0.8310852481006125;0.821475910653791;-0.015157430116536669;-0.014989659114157722;10.067693361023393;0.836285761257138;0.007242660343455287;1.0060835577514013;1.0119046164177392;0.8286711430148327;1.0067319217675192
20.33227;1.0003826562296285;0.831157561938009;0.8216585259755819;-0.016070518626436055;-0.01589763656856838;10.068927659321115;0.8364612748608453;0.006354591093149627;1.00582254958455;1.0119630506560224;0.8288896309490198;1.006929686568085
20.34227;0.9999973269090934;0.831225543351401;0.8218336156177981;-0.016971608428037643;-0.016794242946563686;10.070089682121726;0.836629869991709;0.005478523012170381;1.0055703679393253;1.0120173423017647;0.8291089466931661;1.0071258239594074
20.35227;0.9996152429303516;0.8312928791362899;0.8220055074544498;-0.017859348392755093;-0.017678134817946573;10.071178503321363;0.8367936295939383;0.00461445627758413;1.0053276894232717;1.012067482985075;0.8293306424915173;1.0073200984826292
20.36227;0.9992374962669432;0.8313569929512361;0.8221702387788699;-0.018734646584455165;-0.018550162639455515;10.072194373725814;0.836952745321414;0.0037623910520794804;1.0050932368562842;1.0121135159611612;0.8295542096441519;1.0075122719779086
20.37227;0.9988622073002297;0.8314220488108135;0.8223329784248993;-0.019596359781626917;-0.019409198408279715;10.07313812120653;0.8371075253125052;0.0029223274772494814;1.0048688485605157;1.0121555580370687;0.8297790994089157;1.0077021318952137
20.38227;0.9984892199414027;0.8314848223778394;0.8224902568393414;-0.020447041068319835;-0.020257745199915012;10.074010692929551;0.8372583428945033;0.002093265707363961;1.0046514457015427;1.012193817464246;0.8300047357993303;1.0078894803137968
20.39227;0.9981191259475782;0.8315483166133009;0.8226442532426042;-0.02128528601699635;-0.02109437178692894;10.074813217054;0.8374046061392908;0.0012752059383499806;1.0044428968180685;1.0122285373563065;0.830229578051152;1.0080740811077824
20.40227;0.9977506259798796;0.8316123118467733;0.822795595894794;-0.02211197089185949;-0.021919945168870858;10.075546839898456;0.837548761383299;0.000469148389023818;1.004241907807287;1.01225989871025;0.8304551838809404;1.0082556502206794
20.41227;0.9973833659190827;0.8316756054776582;0.8229432447971415;-0.02292632297861743;-0.022733679985975946;10.07621217673013;0.8376912989899588;-0.0003259067263846896;1.004049066365401;1.0122879973491559;0.8306812343576797;1.0084338981999916
20.42227;0.9970179080686176;0.8317412250038317;0.8230897118401219;-0.023728024186404247;-0.023535218652315507;10.076809276965724;0.8378306977071394;-0.0011109591906886642;1.0038629828529864;1.0123129004885048;0.8309055120812637;1.0086085325511351
20.43227;0.9966519471392242;0.8318060227308552;0.8232339279728996;-0.024519368345758612;-0.024326861739841537;10.0773379764929;0.8379693466742035;-0.0018840087683793898;1.0036833783623182;1.0123346993338092;0.8311298176244629;1.0087791852338237
20.44227;0.9962859334496645;0.8318710645494407;0.8233769485683752;-0.025298950252563936;-0.025107181966303137;10.077797955165257;0.8381075206823427;-0.002647055213930207;1.00351007822293;1.0123535214848953;0.831353932422894;1.008945341454173
20.45227;0.99592019369035;0.831936320221276;0.823518924867759;-0.026067658937699214;-0.02587703084330561;10.078188624132807;0.8382433714009768;-0.003400098284988568;1.003342977517161;1.0123695319322672;0.8315756575043629;1.0091063273601981
20.46227;0.9955540375702289;0.8320018543995199;0.8236608792774871;-0.026824647887963425;-0.026635563406465904;10.078509404730159;0.8383799117542025;-0.004142137745469424;1.003182030649545;1.01238296005547;0.8317978574363618;1.0092613247574982
20.47227;0.9951876163726996;0.8320688182120772;0.8238041239850464;-0.02757238944852488;-0.02738521077421506;10.078760209645507;0.8385150459635706;-0.00487417338138438;1.0030272732010035;1.012394125494696;0.8320184352916524;1.0094093966751103
20.48227;0.994820970533148;0.8321355787629923;0.8239472495114839;-0.028309028675858286;-0.028124114334305554;10.07894114730838;0.8386496594327095;-0.005596205026723807;1.002878835663562;1.0124034147220844;0.8322382405351659;1.0095495227024442
20.49227;0.9944544996360373;0.8322058844042157;0.8240938850674094;-0.02903400960177228;-0.02885169715859045;10.07905159987213;0.838782682379958;-0.00630723256103058;1.0027368858435342;1.0124112156370326;0.8324560399064102;1.0096805815063903
20.50227;0.9940868313286864;0.832274069046349;0.8242397096951003;-0.029749845839142135;-0.029570483362438678;10.07908992820812;0.8389160530889133;-0.007009255883637113;1.0026005140882968;1.0124178592915003;0.8326736069649736;1.0098013156326573
