time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.51227;0.9937182064339823;0.8323432178287795;0.8243876532260691;-0.030453817364166018;-0.030277748463726495;10.079053964630418;0.839047641074475;-0.00770227491177532;1.002470640763443;1.0124236111618405;0.832888769541913;1.0099104412913684
20.52227;0.9933504343119032;0.8324131940452157;0.8245360374797698;-0.031149163224377784;-0.030976639042022327;10.078941357793527;0.8391782299368687;-0.008385289604432746;1.002346980242564;1.0124286720817033;0.8331024471010755;1.0100068402196023
20.53227;0.9929811844715845;0.8324819936212864;0.8246847059579929;-0.03183620677338352;-0.03166752936014069;10.078749595478758;0.8393075843040062;-0.009058299969064779;1.0022290439833206;1.0124331506678093;0.8333146457987809;1.0100895996676857
20.54227;0.9926109048388652;0.8325514501691875;0.8248351184211352;-0.03251064403838513;-0.03234610941485777;10.078476308478272;0.8394345204696089;-0.009722306048732737;1.002115174829725;1.0124370848437385;0.8335243899599106;1.0101579374965164
20.55227;0.9922403800498274;0.8326216230028335;0.8249868340724072;-0.033177053317520605;-0.03301689680412006;10.078119973510946;0.8395608934033574;-0.010377307913621766;1.002005613442279;1.0124405391780587;0.83373363609538;1.0102111805235152
20.56227;0.9918689153098379;0.8326895536813237;0.8251377269837514;-0.033832256436597714;-0.033676747247793994;10.077680211927323;0.839685541520173;-0.011023305662902843;1.0018985969654997;1.0124436505550436;0.8339413046763715;1.0102487691891966
20.57227;0.9914969653102039;0.8327578585834836;0.8252903252250955;-0.03447784916712079;-0.034327236225315194;10.077156797505847;0.8398082485177149;-0.011660299436479676;1.0017944802658307;1.0124465661658146;0.8341473543389198;1.0102702253086822
20.58227;0.9911257764790724;0.8328251803894893;0.8254425810304251;-0.03511653961192326;-0.034971023872266756;10.076548283696878;0.8399287098662106;-0.01228828940911802;1.0016917958711515;1.0124493383544022;0.8343517929024087;1.0102751294974353
20.59227;0.9907553804193633;0.8328920623973142;0.8255952558179184;-0.03574514373113571;-0.03560494323875664;10.075852181899705;0.8400465111035373;-0.012907275758375122;1.0015901697594425;1.012451830078152;0.8345546135956176;1.0102631301126683
20.60227;0.9903865324522594;0.8329600374396348;0.8257492693152295;-0.03636522076616078;-0.03623051904211284;10.075066648888182;0.8401611436845798;-0.013518258654380328;1.0014902066308597;1.0124537144999533;0.834755782413082;1.0102339469909596
20.61227;0.9900179107478374;0.8330249981940356;0.8259014622763844;-0.03697556562474092;-0.036846590283138025;10.074191745030737;0.8402730611228398;-0.014120238284130884;1.0013904864521246;1.0124545873402886;0.8349562492318169;1.0101873348684367
20.62227;0.9896508663615738;0.8330914209732804;0.8260549897946318;-0.03757741111758927;-0.037454322783114634;10.073228995049446;0.8403797500084321;-0.014714214875652214;1.0012905855207694;1.0124540614166133;0.8351540499065079;1.0101229938906926
20.63227;0.9892838387832104;0.8331564424339195;0.8262080886460185;-0.03817033759299548;-0.0380533400963122;10.072180155855198;0.8404827855436205;-0.015299188700861652;1.001190060341418;1.0124517653759744;0.8353511867683199;1.010040521502218
20.64227;0.9889180738102641;0.8332230784417569;0.8263624699901357;-0.03875479120841578;-0.038644023170609935;10.071047072066719;0.8405818710676954;-0.01587716005956858;1.001089488079869;1.012447335303945;0.8355476660826402;1.009939491294035
20.65227;0.988552716735546;0.8332892977142825;0.8265165224215912;-0.039332470067855695;-0.039228081665448465;10.069832762741207;0.8406748187726293;-0.016446129257690567;1.0009865415775672;1.012440464985473;0.8357414056711239;1.0098195872050948
20.66227;0.9881879482030084;0.8333560005588663;0.8266707160703977;-0.03990015281248416;-0.039802282698440196;10.068542059976657;0.8407644454636208;-0.01700809658724937;1.0008829795529128;1.01243093736347;0.8359354632882108;1.0096807212575345
20.67227;0.9878223093488809;0.8334235313635346;0.8268262988704156;-0.04045996996067805;-0.040368800240528836;10.067181078086065;0.8408475009082186;-0.017562062321720102;1.0007775392661173;1.0124185880621266;0.8361269538087529;1.0095231084055922
20.68227;0.9874581122112052;0.8334906469852756;0.8269797538141679;-0.041011436834136064;-0.04092705363963531;10.065756696409913;0.8409256909010961;-0.01810802672209049;1.000668839650017;1.0124032405427008;0.8363180822846136;1.0093472549908435
20.69227;0.987093604636959;0.8335603982747714;0.8271351874657171;-0.04155641821239234;-0.04147897272948985;10.064276497655007;0.8409977121507715;-0.018645990027859504;1.0005584035725408;1.0123846545895627;0.8365080247682356;1.0091538908148523
20.70227;0.9867299623125021;0.8336325154787427;0.8272909588963652;-0.042093315958056765;-0.04202291450875889;10.062747782495775;0.8410642756185147;-0.019176952453819902;1.0004437868854061;1.0123625342791565;0.8366978785128789;1.0089439514623675
20.71227;0.9863674242121281;0.8337075484406353;0.8274471275289009;-0.042622141022513;-0.04255888049122946;10.061175862955295;0.8411251275446197;-0.01970091420721195;1.0003267040109074;1.0123366265867295;0.8368876156842543;1.0087186315756136
20.72227;0.9860062432903316;0.8337859604836534;0.8276038447598052;-0.04314290409503012;-0.04308687215006605;10.059563363805148;0.8411790413707464;-0.020216875487693187;1.0002050532626214;1.0123068082919668;0.8370761383482596;1.008479403935518
20.73227;0.9856456851422074;0.8338665991728996;0.8277605486838149;-0.043656720508614646;-0.04360803662173859;10.057910402713974;0.841225831116751;-0.020725836462715353;1.0000798272252613;1.0122730280228367;0.8372634444211282;1.0082279311386422
20.74227;0.9852868954423367;0.8339514877309072;0.8279182425040145;-0.04416249410020726;-0.044121229426502324;10.056215268627765;0.8412674267030564;-0.021227797249866554;0.9999500065678419;1.0122351979357789;0.8374515893843726;1.007965922869664
20.75227;0.9849299982185485;0.8340416953252384;0.8280777582168142;-0.044662382989362634;-0.044628598251941175;10.054475911993913;0.8413019226584401;-0.02172275792876642;0.9998175731572956;1.0121931764730685;0.8376386459548815;1.0076950109322067
20.76227;0.9845741432178484;0.8341374942589754;0.8282399076982495;-0.04515370091093816;-0.045127494474019626;10.052691332790618;0.841329535688133;-0.022210718574123555;0.9996806040901641;1.0121468454231466;0.8378246418765752;1.0074166417782517
20.77227;0.9842204399316055;0.8342383818188075;0.8284031642355685;-0.04563836584199937;-0.045619783907841965;10.050861869494327;0.8413525332849306;-0.02269167928009982;0.9995392978814015;1.0120962334911037;0.8380115604406833;1.0071320230002008
20.78227;0.983868070529087;0.8343453339824577;0.8285692273938814;-0.046116911735674844;-0.04610603723808244;10.048988466096217;0.8413691968837601;-0.023166640165196824;0.9993949360070341;1.012041566046993;0.8381974186761129;1.0068421711360493
20.79227;0.9835181372020211;0.8344576812146177;0.8287366859468596;-0.04658774823538422;-0.04658461334064188;10.047071896898304;0.8413807797672569;-0.023634601360399774;0.9992478215903965;1.0119832076214186;0.8383832313212288;1.0065479616321529
20.80227;0.9831705211581504;0.8345778925418889;0.8289084076344881;-0.047053247027186704;-0.04705788829475384;10.045113009470915;0.8413864293626042;-0.02409556298785772;0.9990982000866775;1.0119216371783988;0.8385680925951842;1.0062501110641127
20.81227;0.9828239856609224;0.8347031116090333;0.8290830223014344;-0.047509449981871434;-0.047521963717988364;10.04311371468965;0.8413881608471683;-0.02455052515247918;0.9989442472196812;1.0118575065172237;0.8387541401750822;1.005949187916653
20.82227;0.9824804780084726;0.8348352306528315;0.8292614284373525;-0.04796089866747311;-0.04798129660970308;10.041077744144388;0.8413839276614347;-0.02499948795111885;0.9987890987152902;1.0117916618987988;0.8389394360486537;1.0056456844956212
20.83227;0.9821401500050514;0.8349729735852787;0.8294429994606131;-0.04840624815597903;-0.048434547637411465;10.03901040995656;0.841375694520474;-0.025441451487148724;0.998629828578918;1.0117250487469602;0.8391259066308437;1.0053400781810369
20.84227;0.9818030258054345;0.8351147427503561;0.829626969702696;-0.048845018798800564;-0.04888125234043672;10.03691746475691;0.8413614857079537;-0.025877415879607252;0.9984684806930703;1.0116585754666823;0.8393114783782935;1.005032851748358
20.85227;0.9814690047550781;0.8352601549999406;0.8298139156202864;-0.04927744151229994;-0.049321661666061896;10.034804484043876;0.8413424753486223;-0.026307381256486486;0.9983051718686445;1.0115930342624349;0.8394970819164297;1.0047244473356378
20.86227;0.9811389606020873;0.8354092522183955;0.8300041027334132;-0.04970300993729345;-0.04975523793580596;10.03267769524402;0.8413190541573485;-0.02673134773650671;0.9981390985685631;1.0115290881160024;0.8396827127884653;1.0044151809841702
20.87227;0.9808139353272616;0.8355616154215552;0.8301973625869636;-0.0501227875937444;-0.05018300464921825;10.03054484878411;0.8412917909309722;-0.027149315400571288;0.9979704898776383;1.0114672728840435;0.8398683910386813;1.0041052269000514
20.88227;0.9804920680078038;0.8357153900813625;0.8303946665016091;-0.05053675511385467;-0.050605047234019734;10.02841425416584;0.8412623487066474;-0.02756128426150909;0.9977996295508972;1.0114079861502545;0.8400551144073418;1.0037946733747007
20.89227;0.9801761476685824;0.8358691603991101;0.8305936112961235;-0.05094336890640127;-0.05101969118569805;10.026292958459202;0.8412293952058604;-0.027967254264814875;0.9976278442816151;1.0113515079555997;0.840240851539773;1.003483594770497
20.90227;0.9798660238623483;0.8360222068948224;0.8307949473834391;-0.0513474351799888;-0.05143177029938768;10.02418625415409;0.841194549243467;-0.02836822531601437;0.9974544297583178;1.0112980767692432;0.8404265916082244;1.0031721214286557
20.91227;0.9795604195732838;0.8361745634124055;0.8310010476413804;-0.051743556141055504;-0.05183595963533269;10.02209821956719;0.8411593985074413;-0.028763197298346477;0.9972786591511547;1.0112479517321658;0.8406132553541057;1.0028604095668832
20.92227;0.9792609532677086;0.8363223567980919;0.8312077646394018;-0.05213343495613956;-0.052233897026672804;10.020031993948702;0.8411224828049932;-0.02915217008514434;0.9971038351651802;1.0112013853012953;0.8407987719815642;1.0025485354604193
20.93227;0.9789674592729454;0.8364677157080305;0.8314181804339814;-0.05251886840507919;-0.05262740521648897;10.017989960304003;0.8410862157289305;-0.0295361435595647;0.9969272713417645;1.0111585221668005;0.8409850193554054;1.002236524307448
20.94227;0.978681477813908;0.8366098932995174;0.8316308623911665;-0.052899625428291984;-0.053016183821898405;10.015974188935958;0.8410498905977717;-0.02991511761969876;0.9967502635772659;1.0111193264758431;0.8411707231906217;1.0019244631072248
20.95227;0.9784016896449118;0.836745237017549;0.8318437960476165;-0.05327252983853556;-0.05339713348279095;10.013986710050043;0.8410137948964096;-0.03028809216914318;0.9965730956032031;1.0110836116291237;0.8413554949551425;1.001612499860741
20.96227;0.9781299633875661;0.8368771627364204;0.8320593241462967;-0.05364234370517433;-0.05377494754115;10.012029304114261;0.8409792754879055;-0.030656067117453226;0.9963970200595109;1.0110511490322645;0.8415399992510838;1.0013008081078112
20.97227;0.9778651592948313;0.8370008608536297;0.8322739092821005;-0.05400510723342409;-0.05414574239436492;10.010103032077597;0.8409446946951127;-0.031019042387144407;0.9962202136216697;1.011021769170464;0.8417218332275269;1.0009896053129745
20.98227;0.9776090095411223;0.8371201108656243;0.8324900216850818;-0.05436293572697508;-0.05451156827744671;10.008208250899807;0.8409123681027723;-0.03137701790824832;0.9960447799262355;1.010995363866942;0.8419025075640506;1.000679130248605
20.99227;0.9773614150114626;0.8372315132269518;0.8327042830110652;-0.05471585526007041;-0.05487247551807351;10.006345331916933;0.8408815284074548;-0.031729993599118135;0.9958688140396468;1.0109717867990535;0.842080476540516;1.0003695861520547
21.00227;0.9771229861377458;0.8373379781838128;0.8329189151945132;-0.055064641428012165;-0.05522922376401832;10.004515064749375;0.8408533138080371;-0.03207696936118956;0.9956934278718502;1.010950757496711;0.8422561641622722;1.0000611503383263
21.01227;0.97689399468974;0.8374357024211567;0.8331295744172185;-0.05540802398590264;-0.055580534981785085;10.002718041156715;0.8408268024233394;-0.03241994510689688;0.9955186776091507;1.01093185731394;0.8424281686514165;0.9997540207988067
21.02227;0.976674633337807;0.8375293292002186;0.833340327673735;-0.05574592459050145;-0.055926326396810604;10.000953616513158;0.8408020737145796;-0.032757920793390495;0.9953444919673201;1.0109146080643343;0.8425960707357335;0.9994484353217344
21.03227;0.9764641569799359;0.8376142429127793;0.8335466882120778;-0.05608029777498534;-0.05626860957324059;9.999219714586863;0.8407802362170059;-0.03309089643743231;0.995170704730228;1.0108985934881738;0.8427605731923496;0.9991446943695085
21.04227;0.9762638335461312;0.8376951383925224;0.83375183262316;-0.05640812776963247;-0.05660430107131538;9.997513658226682;0.8407604378987001;-0.03341987211994059;0.9949971325362044;1.0108835551594462;0.8429204398669549;0.9988431786255707
21.05227;0.9760739542129957;0.8377695809686029;0.8339525803801275;-0.056732421791817256;-0.0569364145940795;9.995832817347894;0.8407429155773136;-0.03374384797945532;0.9948225852448744;1.0108693595451712;0.8430753499224133;0.9985443004417421
21.06227;0.9758949793119015;0.8378377517075792;0.8341481478660209;-0.057051322405579384;-0.05726306752725293;9.994174880273768;0.8407290302688808;-0.034062824190090116;0.9946478359096276;1.0108558842457867;0.8432261239398214;0.99824838971746
21.07227;0.9757255092565298;0.8379007158487081;0.8343399635189849;-0.05736556920873902;-0.05758508406601456;9.992537953303536;0.8407182327108251;-0.03437780093473538;0.9944726414640525;1.0108429595346726;0.8433718760451545;0.9979555696573896
21.08227;0.9755667563068814;0.837959936760036;0.8345273270564755;-0.057674646510502;-0.05790187283648067;9.990920253496146;0.8407119973091334;-0.03468877836846988;0.9942967802751855;1.0108303653649753;0.8435139186689703;0.9976657132635637
21.09227;0.9754187008869608;0.8380132576031446;0.8347068111534882;-0.05798155989452818;-0.05821644793220916;9.989320268941299;0.8407107331331067;-0.03499475657935521;0.9941190577069692;1.0108178436520212;0.8436526132141232;0.9973785230660702
21.10227;0.9752804644319124;0.83806188326327;0.8348792617204319;-0.058283325337257566;-0.05852586693827595;9.987737347414564;0.8407136978527524;-0.03529673558337067;0.9939403224170421;1.010805127853662;0.8437873910398667;0.997093681886779
21.11227;0.9751529952098459;0.8381077628224557;0.8350450207492078;-0.05858072499611504;-0.05883087101277486;9.98617128693896;0.8407209773702704;-0.03559371534009844;0.993760472543182;1.0107919847135003;0.8439185709942707;0.9968109695061897
21.12227;0.975037208549978;0.8381509403335327;0.8352028200626781;-0.058873533979613556;-0.059131200298199245;9.984621375466359;0.8407334983263307;-0.03588669575624587;0.9935784220532793;1.0107782481011143;0.8440474988161986;0.9965302566746048
21.13227;0.9749323470038888;0.8381894164356383;0.8353510129209843;-0.05916256110315741;-0.05942773692125015;9.98308667167154;0.8407510493696402;-0.03617567670121042;0.9933950884116306;1.0107638096976712;0.844174387312885;0.9962514340665656
21.14227;0.9748388576899691;0.8382250606788061;0.8354910218517424;-0.05944616461059169;-0.05971882949511238;9.981567217973385;0.8407723499450428;-0.03646165804317487;0.9932104140153928;1.0107485528657776;0.8442983938743739;0.9959743759157239
21.15227;0.974758133587186;0.8382571337303618;0.835620921390396;-0.059727335085523865;-0.06000742196916272;9.980064294992859;0.8407981486167839;-0.036742639670212386;0.9930233827451604;1.0107322721915333;0.8444204574078;0.9956989337559783
21.16227;0.9746905976007338;0.8382872629128395;0.8357419848668971;-0.060003363914811904;-0.06029079035538545;9.978579734034806;0.8408282767482447;-0.037019621485838296;0.9928340470331566;1.0107146194983472;0.8445405987572042;0.9954249731728158
21.17227;0.9746356004264732;0.8383128821348568;0.8358521273171726;-0.060275621813239595;-0.06057036774078496;9.977115501979323;0.8408615991666223;-0.037292603393121605;0.9926435827972196;1.0106950849008904;0.8446578002930902;0.9951524750205898
21.18227;0.9745932454513669;0.83833410661775;0.835951174739871;-0.06054411108068421;-0.0608461545492474;9.975673775065472;0.840898935180796;-0.037561585284339574;0.9924522968422231;1.0106730547337597;0.8447730217744907;0.9948816131244334
21.19227;0.9745641568280186;0.8383545780282385;0.8360418718238979;-0.06080797211521203;-0.061117241581112834;9.974257322890095;0.8409390843979319;-0.03782756705430318;0.9922595170813151;1.0106479526957315;0.8448851998598408;0.9946127239823607
21.20227;0.9745486818191972;0.838372863862186;0.8361219275961107;-0.061069689313853225;-0.0613860912366941;9.972869829612485;0.8409838986741484;-0.03808854862225131;0.9920664667817278;1.010619389069353;0.8449960962307344;0.9943462509791658
21.21227;0.9745443964645614;0.838387858891623;0.8361915425471416;-0.061326012676261824;-0.061649569734141284;9.971515485788506;0.8410312761046977;-0.03834652992886844;0.991872264689198;1.010587246947045;0.8451036696159733;0.9940827695716584
21.22227;0.9745538922746667;0.8384032470332191;0.8362513974886187;-0.06157991242464449;-0.06191048159797653;9.970198027239912;0.8410821316039148;-0.03860151091621302;0.9916770224471642;1.0105516210843317;0.8452088232745055;0.9938229829273072
21.23227;0.9745736605094886;0.838417862434081;0.8363025207816366;-0.061829994210608426;-0.06216761938803132;9.968919953828554;0.8411353968709487;-0.03885149151465812;0.991481936542507;1.0105126595757736;0.8453104433781204;0.9935675723830041
21.24227;0.9746058444158134;0.8384322529589717;0.8363431845433261;-0.06207580813723802;-0.06242037615974304;9.967682122656736;0.8411930097335955;-0.03909947164248625;0.9912863286077874;1.0104705164732273;0.845410772862347;0.9933170612636574
21.25227;0.9746489926694858;0.8384471223299168;0.8363750616075164;-0.06231864901629696;-0.06267012873787857;9.96648427732636;0.8412529023217342;-0.039342451213917426;0.9910906540620753;1.010425382593893;0.845507946837811;0.9930718527411057
21.26227;0.9747038640616873;0.8384633653102173;0.8363981548841347;-0.06255773140482761;-0.06291602478815138;9.96532665578304;0.8413160033653428;-0.039583430143868455;0.9908965328502622;1.0103774120903408;0.845603488036345;0.9928323285713491
21.27227;0.9747680228240021;0.8384786535077436;0.8364119084716128;-0.06279464604707291;-0.06315980135464788;9.96421096298854;0.8413822631908753;-0.03982040835537049;0.9907037687027572;1.0103265985611227;0.8456977310507914;0.9925988533959347
21.28227;0.9748436872977417;0.8384971467332504;0.8364185232658877;-0.06302672571057528;-0.06339861880975775;9.963139608632943;0.8414517185420965;-0.04005338580721154;0.9905142533232358;1.0102727221788297;0.8457911443941811;0.9923717093724653
21.29227;0.9749294760562504;0.8385167339503088;0.8364171725006341;-0.06325477377594753;-0.06363336117079928;9.96211447829047;0.8415235164007185;-0.040283362524508357;0.9903277659429436;1.0102153837026686;0.8458833141480908;0.9921510560505393
21.30227;0.9750259930808081;0.8385384017452983;0.8364087094754697;-0.06348199742101937;-0.06386720830347489;9.961136658368662;0.8415998227872429;-0.040510338597171236;0.9901448583797675;1.0101540764905887;0.8459767867900182;0.9919369384608702
21.31227;0.9751326748355179;0.838560073810817;0.836392077589895;-0.06370468902970718;-0.06409645700704622;9.960206623850947;0.8416787121604182;-0.04073431415159095;0.9899659610253694;1.0100882263806783;0.8460700308940279;0.9917293314659414
21.32227;0.9752478583519455;0.8385819725761456;0.8363695646411279;-0.06392251237017524;-0.06432086330441371;9.959323980067177;0.8417611744339293;-0.04095528932778837;0.9897915188129291;1.010017277461482;0.846164410130339;0.9915282585090868
21.33227;0.9753747131648373;0.8386067967998039;0.8363418747019161;-0.06413927871414657;-0.06454403959320508;9.958487181668414;0.8418472186275653;-0.041172264260962585;0.9896229296467237;1.0099408579440314;0.84626020074012;0.9913339398927526
21.34227;0.9755097327116968;0.8386295899761024;0.836307540142747;-0.06435202982091212;-0.06476321196142956;9.957693917648598;0.841937916612638;-0.04138623905864935;0.9894594293155302;1.009858821972282;0.8463587969052032;0.9911468473300677
21.35227;0.9756531898042456;0.8386529612017015;0.8362693415979655;-0.06456233031791027;-0.0649799080650854;9.956941980571871;0.8420313196577217;-0.041598213789705615;0.9893011154792695;1.0097711394056408;0.8464585875460365;0.9909676704461674
21.36227;0.9758061606441158;0.838675953755788;0.8362256120926269;-0.06476945490752267;-0.06519329903343031;9.956229832168379;0.8421283643726178;-0.041806188484828484;0.9891480042818648;1.0096778170655563;0.8465607123558022;0.9907972259770058
21.37227;0.975965880567047;0.838698511738387;0.8361787181468252;-0.06497385035761569;-0.06540399375554845;9.955556681452613;0.8422289016581046;-0.04201116314878906;0.9890010292367778;1.009578915908869;0.846665351736197;0.9906363362002664
21.38227;0.9761345427341019;0.8387217747407562;0.8361279441310712;-0.06517478526383151;-0.06561109327321084;9.954922600804506;0.842332822485205;-0.0422141377884928;0.9888580845882907;1.009474629633695;0.8467726719616135;0.9904857764130273
21.39227;0.9763103520001721;0.8387434456919178;0.8360723068028059;-0.06537385263355129;-0.06581629766461039;9.954328450074025;0.842440130862708;-0.04241311242989528;0.9887211145735653;1.0093653127597826;0.8468827626163304;0.9903462925502017
21.40227;0.9764934284810199;0.8387653263185751;0.836013115387659;-0.06556918048920389;-0.06601768638491773;9.953775340144063;0.8425509035485585;-0.04261008710863818;0.9885881211737085;1.0092513738449282;0.8469959794021218;0.9902186195168783
21.41227;0.9766817769972044;0.8387862351293994;0.8359502690388461;-0.06576207240931353;-0.06621666955324255;9.953264179710944;0.8426662129797433;-0.042804061837087716;0.9884611245146755;1.009133144891912;0.8471135097046956;0.9901034603999543
21.42227;0.9768772368281405;0.8388095383744599;0.8358848273128042;-0.06595122221978199;-0.06641176736687544;9.952795354987416;0.842784064414508;-0.0429950365689188;0.9883391711787106;1.0090108738051438;0.8472335005483543;0.9900014044488955
21.43227;0.9770776302762412;0.8388329171345693;0.8358153889550386;-0.06613822180516801;-0.06660468066907765;9.95236840800486;0.8429053488089626;-0.04318401120744226;0.988222325537314;1.008884806341602;0.8473570569357857;0.9899128690848157
21.44227;0.977282771242636;0.8388561782062748;0.8357410608556393;-0.06632284027021079;-0.0667951409796279;9.951981963958927;0.8430308516320956;-0.04336898565500599;0.9881106156905161;1.008755207626542;0.8474851160327511;0.9898381380748523
21.45227;0.9774914894677507;0.838879422722247;0.8356623560563152;-0.06650531073180223;-0.06698341724592338;9.951633919367632;0.843158320341037;-0.043552959850612596;0.9880040147402048;1.008622315359759;0.8476159323278556;0.9897774114315893
21.46227;0.9777037934251982;0.8389030527992255;0.8355794537604764;-0.06668404907265835;-0.06716787771990626;9.951321825601507;0.843289510979497;-0.043732933763531406;0.9879024710820148;1.0084863426071005;0.8477515181972222;0.989730775833107
21.47227;0.9779187855986657;0.8389266649920343;0.8354927847093523;-0.06686170634444202;-0.06735122698858531;9.951043328639134;0.8434222232652866;-0.043910907365481124;0.9878059203020051;1.0083475254669994;0.8478901313883306;0.9896981571359392
21.48227;0.9781366827539227;0.8389515159360899;0.8354037482637708;-0.06703534535881911;-0.06753046995966748;9.950796344612653;0.8435583747889466;-0.044086880621232706;0.9877142429194873;1.0082061554635307;0.8480338139066043;0.9896793921431165
21.49227;0.978356657730956;0.8389744936288152;0.8353104382345119;-0.06720606438292528;-0.06770674729853701;9.950578634771645;0.8436970165105678;-0.044259853491499836;0.9876272340218041;1.0080626110825346;0.8481814622905882;0.9896743339404845
21.50227;0.9785786899405051;0.8389965124960277;0.8352145483242696;-0.06737626555215141;-0.06788246044477383;9.950386854852939;0.8438392159088394;-0.04442982592478443;0.9875446419304215;1.0079173720148462;0.8483339901938692;0.9896827803173046
21.51227;0.9788018998725495;0.839019323649702;0.8351195854920007;-0.06754187834069622;-0.06805355565453153;9.950216099472584;0.8439829403294137;-0.04459779784548602;0.9874652108042729;1.0077709720031636;0.8484893132557844;0.9897043276900523
21.52227;0.9790276586766973;0.8390406743717959;0.8350232288327252;-0.06770698818963655;-0.06822405194940653;9.950060724423137;0.8441290798814961;-0.04476376915911544;0.9873906755315845;1.0076239289338578;0.8486481457277979;0.9897383779520752
21.53227;0.9792546312970736;0.8390601022056258;0.8349271569904674;-0.06786808777552156;-0.0683905110695969;9.949915529161615;0.844278545448963;-0.044926739770435625;0.9873197728663227;1.0074766901405778;0.8488109862546621;0.9897842613408765
21.54227;0.9794843811641512;0.8390777431805574;0.8348310863073769;-0.06802868667329783;-0.06855637179915855;9.949776366730772;0.8444302983041302;-0.04508770959660755;0.9872513018016164;1.0073295989014346;0.8489763815520885;0.9898413452359259
21.55227;0.979715437188968;0.8390953816093351;0.8347389411500175;-0.06818655724459663;-0.06871950363535125;9.949640667396206;0.8445842919272026;-0.04524667857742938;0.987187168375371;1.00718290981687;0.8491438789346402;0.9899091028301467
21.56227;0.9799491639140889;0.8391104145401469;0.8346477753361822;-0.06834099386294333;-0.06887910954801013;9.949507924140008;0.8447414212395912;-0.04540264668652321;0.9871253477608125;1.0070368076622551;0.8493140330125759;0.9899871343067469
21.57227;0.9801849951054292;0.8391222300245702;0.8345581131878782;-0.0684946469435995;-0.0690378959476023;9.949379671591485;0.8448995355552548;-0.045557613938741554;0.9870667727963229;1.0068914323669909;0.8494845469370241;0.9900751009295883
21.58227;0.9804219588298119;0.8391327717909078;0.8344731744750228;-0.0686445098031383;-0.06919288041491692;9.949258892024387;0.8450604661801784;-0.045709580388133914;0.9870112567783682;1.006747000449123;0.8496568138921573;0.9901725986166269
21.59227;0.980661830640688;0.8391408014192366;0.8343904653564367;-0.06879335603343228;-0.06934670475046838;9.949148598907321;0.845223038873779;-0.04585954611687232;0.9869585023686249;1.0066039211898643;0.8498292580112228;0.9902791033481408
21.60227;0.9809017076098707;0.8391442252233633;0.8343104821796347;-0.0689397828798536;-0.06949812520745073;9.949050276813391;0.8453870856207898;-0.04600651122200453;0.9869081098828077;1.0064627714045298;0.8500010487743839;0.9903940595874016
21.61227;0.9811423872225118;0.8391440991642423;0.834233682188178;-0.069084349099588;-0.06964761838524038;9.948963389135786;0.8455534288432908;-0.0461524758024885;0.9868585655143667;1.0063241966056022;0.8501724077310907;0.9905170079802403
21.62227;0.9813837524923463;0.8391394244524671;0.8341591582940289;-0.06922655132613426;-0.06979465734687638;9.948885529562132;0.8457208313507143;-0.046296439955949585;0.9868112935131629;1.0061888281619291;0.8503413886068824;0.9906476139214969
21.63227;0.9816250218989429;0.8391313062414643;0.8340887040773298;-0.06936633578389992;-0.06993922362347314;9.948812731447847;0.845888967752351;-0.04643740378290574;0.9867637418349048;1.0060572580143925;0.8505071050794469;0.9907856001743724
21.64227;0.9818653949864674;0.8391186281118022;0.8340220075559369;-0.06950503892399615;-0.07008271369636067;9.948740423988438;0.8460584291140552;-0.046577367371433386;0.9867164004271302;1.0059300516824827;0.8506698835855198;0.9909306931713229
21.65227;0.982107071125889;0.8391015039406354;0.8339575786797953;-0.06964060469338211;-0.07022289881714824;9.948664343785547;0.8462277440404847;-0.04671433077688821;0.9866677919428105;1.0058077413492468;0.8508278603242326;0.9910826278438706
21.66227;0.9823466170070801;0.8390805972622704;0.8338992799503894;-0.06977501895355931;-0.07036202269810951;9.948580494513001;0.8463964514406038;-0.046850294040163096;0.9866194934052236;1.0056908397338564;0.8509804185699733;0.9912411431108001
21.67227;0.9825870520136167;0.8390538489261069;0.8338426720385573;-0.06990844194260568;-0.07050002279907774;9.948484905909257;0.8465641967726395;-0.046983257217706596;0.98656913729845;1.0055798966661866;0.8511267582423262;0.9914059232695382
21.68227;0.9828261597382452;0.8390224280789123;0.8337908524177818;-0.07003837089897672;-0.07063451152522184;9.94837399484063;0.846731774591872;-0.047115220383895366;0.986517381182523;1.00547550222587;0.8512673198315064;0.9915765488863746
21.69227;0.98306567785313;0.8389876633959238;0.8337435253916888;-0.0701670049518773;-0.07076754982785284;9.9482451853501;0.8468991032924589;-0.04724518362776053;0.9864638979423662;1.0053782215813531;0.8514014182474993;0.9917525209674038
21.70227;0.9833015356990582;0.8389460208058755;0.8337001982063869;-0.07029293906574115;-0.07089796390540008;9.948096942817115;0.8470641503807922;-0.047373147051054436;0.9864073856949965;1.0052885814704269;0.8515265345373708;0.9919333200863415
21.71227;0.9835360790193107;0.8388993789766326;0.8336602299646173;-0.07041759754193536;-0.07102696429055137;9.94792806313522;0.8472288767356859;-0.0474991107555464;0.9863485489660667;1.0052071025199112;0.8516443390582428;0.9921184361779714
21.72227;0.9837664858765307;0.838848562367265;0.8336261318063034;-0.07054089106254698;-0.07115459844436042;9.947736974914065;0.8473932416174743;-0.04762407482924778;0.9862870740033906;1.005134238506145;0.8517548045276405;0.9923073872822166
21.73227;0.9839930756203461;0.8387923207313775;0.8335954532498384;-0.07066182930492537;-0.07127977889537918;9.947521685123139;0.8475552111875004;-0.047746039340688724;0.9862216610786072;1.0050702550850823;0.8518559525165124;0.9924997705310442
21.74227;0.9842135030053989;0.8387326833357436;0.8335711398168377;-0.07078084477333033;-0.07140304831093303;9.947280099691861;0.847716721128788;-0.047867004338216695;0.9861530536393821;1.0050151952242976;0.8519501000067279;0.9926952854069528
21.75227;0.9844282523106327;0.8386670719703639;0.8335490286290151;-0.07089965009888535;-0.0715260457159884;9.94700996914093;0.8478776189521169;-0.04798596984673408;0.9860810225124372;1.0049689359765634;0.8520372996601479;0.9928936561198749
21.76227;0.9846367483400759;0.83859874303947;0.8335317831137982;-0.07101631829813428;-0.07164682650230628;9.946708997386374;0.8480366770104245;-0.048103935873365505;0.9860053957269055;1.0049312436837448;0.8521165351132874;0.9930945404542761
21.77227;0.9848376677177152;0.8385251495709842;0.8335169455002739;-0.07113113728197897;-0.0717657502722916;9.946376197330283;0.8481936780061355;-0.04821890242012409;0.9859251283563365;1.004901756735069;0.8521874939808386;0.993297530294805
21.78227;0.9850320947048762;0.838449846287754;0.8335063042638258;-0.07124302770822258;-0.07188163866306406;9.946013388669284;0.848349431872222;-0.0483328694715246;0.985841324613953;1.0048799205766206;0.8522510644076876;0.9935022169576981
21.79227;0.9852195125370313;0.8383704605009082;0.8334971659310536;-0.07135415199746388;-0.07199671077472933;9.945624937066023;0.8485037044526978;-0.04844583697086618;0.9857531906536539;1.004864994745463;0.8523070596369917;0.993708258562769
21.80227;0.9853992899429463;0.838289274304576;0.833491737465378;-0.0714639147003146;-0.07211041664020726;9.945216064711843;0.8486541956521733;-0.04855680482443711;0.9856619259413878;1.0048561425448546;0.8523532811604996;0.9939153607456533
21.81227;0.9855725040650888;0.8382053572452335;0.8334876401229446;-0.07157318217740602;-0.07222356006096199;9.944791515163713;0.8488026028291549;-0.048665772923531345;0.9855676353898939;1.0048525032143976;0.8523916190708206;0.9941231290491626
21.82227;0.9857393680478411;0.8381206309831026;0.8334862569145279;-0.07167925317358848;-0.07233341476870665;9.944355040616507;0.8489486832152937;-0.0487737411586778;0.9854693708417459;1.004853227996341;0.8524220593675369;0.9943309586503588
21.83227;0.9858994899922592;0.8380333553510122;0.8334859262788364;-0.07178374746215116;-0.07244166615444803;9.943909127740337;0.8490912659194092;-0.04887970942757994;0.9853682626835178;1.0048574877590764;0.852443497517539;0.9945381463064884
21.84227;0.9860526377226236;0.8379453435888414;0.8334884856665983;-0.07188767413743109;-0.0725493706536615;9.943455355785956;0.8492312195991074;-0.04898467764064288;0.9852635984491372;1.0048644718006456;0.8524569733306216;0.9947441320549036
21.85227;0.9862002657310158;0.8378555630563335;0.8334914290552746;-0.07199004504984574;-0.07265544093432984;9.94299563133316;0.8493674166109332;-0.04908764572333859;0.9851567886968301;1.00487343512452;0.8524615343405456;0.9949486291200307
21.86227;0.9863425810774104;0.8377665412739457;0.8334968156901197;-0.07209028452686082;-0.0727592953265223;9.942533165590795;0.8495007466208233;-0.049189613614345234;0.9850482858891907;1.0048837437352;0.8524585688595432;0.9951515960103571
21.87227;0.986478769722694;0.8376761691997809;0.8335027767625136;-0.07218974172932147;-0.0728623657928146;9.942072273275004;0.8496301606319965;-0.04928958125050158;0.9849375197559684;1.0048948601973406;0.8524475695996591;0.9953531686434702
21.88227;0.9866098232917836;0.8375866095721898;0.8335101163882286;-0.07228735703111744;-0.07296351136986746;9.941617428541969;0.8497556980149427;-0.0493885485527243;0.9848248814136222;1.004906316588357;0.8524292073932247;0.9955535693263564
21.89227;0.9867350019965897;0.8374993071796404;0.8335204041998319;-0.07238282194335674;-0.07306247178559962;9.941172739806303;0.849878479646285;-0.04948551543122574;0.9847127748832687;1.0049176640663968;0.8524049744529607;0.9957529764335015
21.90227;0.9868547936042492;0.8374128963535187;0.8335314996495594;-0.07247858943673649;-0.07316168999416378;9.940742338086418;0.849998670329388;-0.049581481788623934;0.984598674920263;1.0049284039767954;0.8523753974506039;0.9959514444268789
21.91227;0.9869686785834886;0.837329208219816;0.833545568308231;-0.07257193773446527;-0.07325846999938058;9.940331033225922;0.85011544877897;-0.04967644750814335;0.9844861113425072;1.004938009702003;0.8523399198416881;0.9961489263193091
21.92227;0.9870778688978984;0.837247635869188;0.8335610588263289;-0.07266479695852636;-0.07335468828244124;9.939944549822773;0.8502299942273365;-0.049769412451127704;0.9843725855738605;1.0049460256797678;0.8522999629462182;0.996345327873955
21.93227;0.9871825812942973;0.8371692977202881;0.8335791784081055;-0.0727558171760046;-0.07344898146007955;9.939589245925287;0.8503414645907704;-0.04986137647456652;0.9842614703027014;1.004952114559256;0.8522550797217034;0.9965405274368664
21.94227;0.9872810695302054;0.8370941715367339;0.8336017776273486;-0.07284519028287688;-0.0735416859547532;9.93927153601931;0.8504509801764965;-0.04995233944167638;0.984150933262278;1.0049560322291011;0.852206672732523;0.9967343825328304
21.95227;0.9873767065964193;0.8370225790869351;0.8336267759702285;-0.07293251194777142;-0.07363215889148876;9.938997503681964;0.850557626886094;-0.050041301217635115;0.9840409143310562;1.004957609001194;0.8521539981789409;0.996926753889185
21.96227;0.9874672959279638;0.8369550273577259;0.8336569617051879;-0.07302033300120672;-0.07372315755217346;9.938772965161299;0.8506624658695937;-0.05012926168218328;0.9839321619317144;1.0049567566186868;0.852098457326325;0.9971175495958552
21.97227;0.9875533660863853;0.8368891252879709;0.8336896861695435;-0.07310631311155237;-0.07381229961797772;9.938603321042551;0.8507655500208473;-0.05021622075467027;0.9838232902299848;1.0049534397381683;0.8520404779714242;0.9973067620105065
21.98227;0.987636194675424;0.8368268913083748;0.8337258532921893;-0.07319045597775085;-0.07389951667057372;9.938492514781998;0.8508659637592862;-0.050302178393954095;0.9837148184387425;1.0049476248010736;0.8519794647329122;0.9974944362716068
21.99227;0.9877152330065717;0.8367694594787735;0.8337668647428684;-0.07327430606269758;-0.07398643992296983;9.938441784560354;0.8509639033415363;-0.05038613457747384;0.9836052382866194;1.0049392363553964;0.8519156216329821;0.9976805989426706
22.00227;0.9877919376070023;0.8367152732881137;0.833809675475417;-0.07335660784108199;-0.07407172948187171;9.938449091096695;0.851061734185145;-0.050469089279687435;0.9834951403716163;1.0049280579426174;0.8518511170950333;0.9978652492577029
22.01227;0.9878658234630197;0.8366652817299395;0.8338554159189017;-0.07343784345057738;-0.0741559442628869;9.93850915418475;0.8511578998045675;-0.050551042455291365;0.9833832989075877;1.0049136435033583;0.8517839915216386;0.9980484186706131
22.02227;0.9879373213004565;0.8366206719790512;0.833904732311823;-0.07351666279311217;-0.07423772103741866;9.938614214687513;0.8512527598943187;-0.05063199404157293;0.9832706258056129;1.0048954013887186;0.8517143001913826;0.9982302247354192
22.03227;0.9880078190704549;0.8365797360974947;0.8339547095117115;-0.07359528467073709;-0.0743192280822298;9.938755565839376;0.8513475813975513;-0.05071194397182332;0.983156049034007;1.0048727765974395;0.8516431512555488;0.9984108718346927
22.04227;0.9880780161386669;0.8365473628630522;0.8340098092164933;-0.07367176375871125;-0.07439848118140409;9.93892500773661;0.851442661145538;-0.05078989217625913;0.9830404664363678;1.0048453369694625;0.8515706606984722;0.9985905725945158
22.05227;0.9881468278478407;0.8365203300040869;0.8340678123663919;-0.0737479697548908;-0.07447748037953539;9.939115444726673;0.8515373791584281;-0.05086783858174977;0.9829228390720703;1.004812750423055;0.8514962618738051;0.9987694484360584
22.06227;0.9882148570391324;0.8364969676060395;0.8341266919471433;-0.07382368645071465;-0.07455598793208919;9.939320593410239;0.85163313780107;-0.050943783123733634;0.9828033012410848;1.0047747465539896;0.8514213421104557;0.9989475659446858
22.07227;0.9882833587783483;0.8364823354171589;0.8341908678318064;-0.07389805344273062;-0.07463306235436654;9.939534644592122;0.8517292919335325;-0.05101872574756123;0.9826831727311252;1.0047311403171324;0.8513456284241123;0.999125062224823
22.08227;0.9883516340793967;0.8364723718898286;0.8342574080962656;-0.07397164304706594;-0.07470935444418944;9.939752766093047;0.8518271405420292;-0.05109266638736157;0.9825619137789706;1.0046818858354218;0.8512709013397167;0.9993021512687413
22.09227;0.9884199918766707;0.8364679979737948;0.8343276742922997;-0.07404416700138963;-0.07478457327799708;9.939971746219511;0.8519269402656843;-0.05116560496114225;0.982441069139418;1.0046270272742326;0.851198066109853;0.9994790206978375
22.10227;0.9884897707311091;0.836470596612575;0.8344026187440282;-0.07411456822700568;-0.07485757837378512;9.940189421275972;0.8520288922524497;-0.051237541399963525;0.9823201743654536;1.004566597467933;0.8511281173074554;0.9996557498267725
22.11227;0.9885603263490668;0.8364776007386554;0.8344807016148046;-0.074185253886666;-0.07493087403700856;9.940403452599897;0.852132134753159;-0.051308475675828004;0.9821996450016678;1.0045005830687341;0.8510610238508403;0.9998323007877705
22.12227;0.988632789701653;0.8364911165658434;0.8345632866835134;-0.07425381731002682;-0.07500195637958977;9.940611218528769;0.8522367753776063;-0.051378407814000444;0.9820807452451308;1.0044289051679118;0.8509976116690176;1.0000085733612072
22.13227;0.9887062498852183;0.8365075735365841;0.834647463420293;-0.07432295364863689;-0.07507362083282532;9.94081079625089;0.8523449279088796;-0.05144733790412401;0.981963676014971;1.004351420804624;0.8509405343562649;1.0001844664793162
22.14227;0.9887807289851047;0.8365305551576214;0.8347365616760609;-0.07438938697551271;-0.07514255843562;9.941001413282597;0.8524546900199287;-0.05151526609883274;0.9818466449528275;1.0042679964984385;0.8508883350442408;1.000359905764742
22.15227;0.9888574494748703;0.8365585340300055;0.8348275702378043;-0.07445560562406102;-0.07521118963579419;9.941182905748144;0.8525660751683216;-0.05158219257958471;0.9817317991569582;1.004178562260594;0.8508414939826974;1.000534832655098
22.16227;0.9889348387917803;0.8365907009588084;0.8349204156812191;-0.07452049075082279;-0.07527849742617516;9.941355382926716;0.8526809958304856;-0.051648117515984804;0.9816191230327529;1.0040830909296248;0.8508024116619366;1.0007091665355001
22.17227;0.9890139418538412;0.8366285562755945;0.8350150147793928;-0.07458460456090595;-0.07534495663112195;9.941519422439523;0.8527973372336235;-0.051713041055499134;0.9815064295737891;1.0039815928029492;0.8507693514090486;1.000882780090399
22.18227;0.9890935827172062;0.8366716813789113;0.8351112374453339;-0.07464871533832648;-0.07541141700976974;9.941675767635362;0.8529160477761203;-0.05177796334003907;0.9813954747618744;1.0038741626010237;0.850743488903552;1.0010554906448539
22.19227;0.9891736283025195;0.8367205758822797;0.8352091414968783;-0.07471041213832248;-0.0754754431637541;9.941824797480024;0.8530361691048994;-0.05184088452268865;0.9812861149298634;1.003761007335485;0.8507237612812973;1.001227042262397
22.20227;0.9892540668093361;0.8367725573669776;0.8353057778900808;-0.07477268256121761;-0.07554005357231608;9.941966860247115;0.8531587883538823;-0.05190280476025028;0.9811773461627145;1.0036423854612304;0.8507112827727596;1.0013971278682692
22.21227;0.9893358981243158;0.8368321893868693;0.8354049932871767;-0.07483360604015499;-0.07560323441097622;9.942103228513748;0.8532839360914324;-0.051964724197006464;0.9810692386226708;1.0035184934776242;0.8507061841673664;1.001565491552671
22.22227;0.9894180966780112;0.8368949657074113;0.8355032637558382;-0.07489269266099362;-0.0756645643707919;9.942236824011776;0.8534105072572831;-0.05202464297050077;0.9809619015659921;1.0033894292309284;0.8507074125788454;1.0017320264756044
22.23227;0.9895014045905313;0.8369631086984479;0.8356021287133799;-0.07495207074221048;-0.07572611998157086;9.942372128201471;0.8535402617079072;-0.05208456123000319;0.9808564549343057;1.0032552383868474;0.8507170836065796;1.0018967781144472
22.24227;0.989584550048117;0.8370353726994335;0.8357010572066357;-0.07501038552454733;-0.07578660623656158;9.94251438178425;0.8536708691402292;-0.05214347915179269;0.9807519741232574;1.0031159804783825;0.8507330141801582;1.0020598597711974
22.25227;0.9896672677749313;0.8371116025686736;0.8357996128596572;-0.07506763712749602;-0.07584602328901441;9.94266903786464;0.853801958202632;-0.05220139694540465;0.9806494761861301;1.002971800715288;0.8507549729044737;1.0022213157426247
22.26227;0.9897493592779502;0.8371926901058078;0.8358983581097689;-0.0751235373539058;-0.07590407999766609;9.942841685227906;0.8539351611557621;-0.052258314844009286;0.9805479410143342;1.0028229515539673;0.8507846900605097;1.002381016592399
22.27227;0.9898315815264881;0.8372773837384764;0.8359949782682559;-0.07518001782696497;-0.07596265414080516;9.943037930797564;0.854068128986381;-0.05231423308265492;0.9804473203455412;1.002669755500781;0.8508199355148198;1.0025387035984281
22.28227;0.9899127193778586;0.8373651075988393;0.8360896429944005;-0.075234373974705;-0.07601908692107869;9.943263599318339;0.8542005200809957;-0.052370151874561635;0.9803475057997906;1.002512545730659;0.8508605812677502;1.0026941288052593
22.29227;0.9899935220155622;0.8374569224011756;0.8361826112068683;-0.07528902214251075;-0.07607574580061538;9.943525170275846;0.8543340196730227;-0.0524250714007641;0.9802492717961214;1.0023516148838236;0.850908376188999;1.002847109746604
22.30227;0.9900719751376753;0.8375506273653225;0.8362733431082158;-0.07534231276091595;-0.07613111233461303;9.943829549916407;0.8544663854755686;-0.05247899181394165;0.9801513126858079;1.0021872345676002;0.8509611011234207;1.0029974705837694
22.31227;0.9901500971896209;0.8376485102411357;0.8363626615345798;-0.07539454578044279;-0.07618534127828445;9.944183318866259;0.8545984682934563;-0.052531913254815245;0.9800543946011164;1.0020197098355148;0.8510194903279357;1.003145006544053
22.32227;0.990228113817626;0.8377469858551595;0.8364472997325996;-0.07544658593523063;-0.07623930641806002;9.944592131739078;0.8547302208551195;-0.05258383588154744;0.9799564255657885;1.0018493693418853;0.851083246769122;1.0032895415270886
22.33227;0.9903043690278809;0.8378475200769461;0.836530883567345;-0.07549804083763444;-0.07629275999837483;9.945060504811568;0.8548606909550471;-0.052635759868645444;0.9798593257214429;1.0016765299199941;0.851151113525992;1.0034309739813512
22.34227;0.9903813038722;0.8379512918082019;0.8366132320225769;-0.0755476453177175;-0.07634425456647266;9.945591903812623;0.8549919545598201;-0.05268668536502933;0.9797628500691009;1.0015015180198672;0.8512246989103484;1.0035692270244276
22.35227;0.9904576052627599;0.8380543973305097;0.8366920997469101;-0.07559726671160082;-0.07639579206469756;9.946188904492619;0.8551220420897527;-0.052736612471515815;0.9796645540958172;1.0013247041736846;0.8513016936584882;1.0037042062428996
22.36227;0.99053360717453;0.8381567573957005;0.8367675912908956;-0.07564611220553832;-0.07644655114781565;9.946853055858872;0.8552509559123834;-0.05278654125519633;0.9795659221724669;1.001146489412521;0.8513818695242974;1.0038358389013897
22.37227;0.9906102828958087;0.8382620328347136;0.8368429412274823;-0.07569361157090908;-0.07649588099045351;9.947584277484362;0.8553807439270227;-0.052835471775865034;0.9794655276580351;1.0009672509979985;0.8514668695614622;1.0039641420712273
22.38227;0.9906866925988612;0.8383662841478267;0.8369152417043494;-0.07574139579047838;-0.07654550455397723;9.9483804798111;0.8555095339007976;-0.05288340411026081;0.9793630656847555;1.000787298305782;0.8515543752586407;1.004089288175289
22.39227;0.9907628980092095;0.8384700390954085;0.8369852324726745;-0.07578811555444044;-0.07659405829676763;9.949237981131663;0.8556385124906386;-0.05293033835824286;0.9792592796048564;1.0006069125796613;0.8516450239079533;1.0042116153280234
22.40227;0.990839940098336;0.8385738297024115;0.837052894913529;-0.07583406559811548;-0.07664176543418717;9.95015224509997;0.8557678534218185;-0.0529772746322622;0.97915291746493;1.0004264151729603;0.851738460946548;1.0043315239860817
22.41227;0.9909159771126159;0.8386761645503407;0.8371186760881755;-0.07587971727014617;-0.07668925188587813;9.951118176273283;0.8558966218486195;-0.05302321304928297;0.9790437236639795;1.0002461206950581;0.8518331745276019;1.0044493074703191
22.42227;0.9909930637213936;0.8387782736848067;0.8371824436747685;-0.07592459926625449;-0.07673589178381794;9.952129836350847;0.8560267348987626;-0.053068153730443005;0.9789314272355405;1.0000662289862503;0.8519307545373308;1.0045650635465257
22.43227;0.9910703965780425;0.8388793709385517;0.8372444047337095;-0.07596841678633877;-0.0767814619017528;9.953180034942747;0.8561560072727933;-0.0531130968046187;0.9788167774172978;0.9998868246558876;0.8520289699341909;1.0046787736937524
22.44227;0.9911490865076227;0.8389805268335248;0.8373049491459144;-0.07601252563747868;-0.07682725761134451;9.954260329506488;0.8562852190340084;-0.05315704240597578;0.9786986097619251;0.9997079518838979;0.8521285808729459;1.0047904355648036
22.45227;0.9912272959920463;0.8390808531336545;0.8373650009017426;-0.07605498683070423;-0.07687146875389261;9.95536147883735;0.8564131332377917;-0.053200990658118036;0.9785768554389375;0.9995296483876807;0.8522285460454262;1.004900137088613
22.46227;0.9913070226911421;0.8391797057692995;0.8374225629918718;-0.07609696693692934;-0.07691512429941944;9.95647407030046;0.8565414795825208;-0.05324394165145624;0.9784515180227689;0.9993519793890252;0.8523306775786189;1.0050080543584254
22.47227;0.9913873903104111;0.839276514942038;0.8374782795773208;-0.07613923183169916;-0.07695907310918722;9.95758957596414;0.8566679643970424;-0.053285895420965165;0.978323674570239;0.9991750895756566;0.8524328070436268;1.0051143451213223
22.48227;0.9914694941439139;0.8393738976770623;0.8375344611562544;-0.07618043954652479;-0.07700188341547498;9.958701733953921;0.8567933164764573;-0.053327851934034186;0.9781925260745784;0.9989991839007977;0.8525358067755274;1.0052190260991862
