time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.49227;0.991551573296228;0.8394705565900931;0.8375920226460333;-0.07622106059752772;-0.07704418086178862;9.959807106401101;0.8569173409835479;-0.0533688110934592;0.9780584817847179;0.9988244557160944;0.8526394272892983;1.0053219749190887
22.50227;0.9916357311207543;0.8395656459269586;0.8376490860404806;-0.07626120120998334;-0.07708592243982519;9.960904340188382;0.8570389160365753;-0.0534087727573145;0.9779221417277782;0.9986510627931713;0.8527424395692507;1.0054230152498767
22.51227;0.9917211072021824;0.839659422006841;0.8377072644619327;-0.07630027805113314;-0.07712659344773776;9.961992863453165;0.8571599028257397;-0.05344873677962544;0.977785159362991;0.9984791501769941;0.8528465944967586;1.0055219788924086
22.52227;0.9918077265892709;0.8397511805162647;0.8377661920082925;-0.07633964011174692;-0.07716755734733226;9.963071529642418;0.8572780501087983;-0.05348770304588676;0.9776471686684706;0.9983088355618546;0.8529495064907525;1.0056187518634976
22.53227;0.9918966118881126;0.8398437268450575;0.8378280393192504;-0.0763779457125136;-0.07720738234543206;9.964137620635825;0.8573939872362027;-0.05352667148154437;0.9775088297554011;0.9981401434394996;0.8530519754899422;1.005713314920239
22.54227;0.9919859918771484;0.8399356872933575;0.8378931305073767;-0.07641460416120958;-0.07724562169083318;9.96518685227695;0.8575073061705949;-0.0535646420496853;0.977370893050517;0.997972994171783;0.8531537308822019;1.005805730910167
22.55227;0.9920779952776165;0.8400269091040089;0.837959801456735;-0.0764518435254941;-0.07728437690112588;9.966214286177543;0.8576176366580995;-0.05360261474341382;0.9772342122483091;0.9978072834043992;0.8532545926281834;1.0058960816052886
22.56227;0.9921718206595549;0.8401172900482068;0.8380290325641641;-0.0764880195589976;-0.07732206091596129;9.967215403628975;0.8577236457232152;-0.05363958956438929;0.9771006868525834;0.997642934820965;0.8533531935935481;1.0059844287175406
22.57227;0.9922675673028576;0.8402069425193522;0.8381012590033216;-0.0765241929020029;-0.0773597457607842;9.968186474739602;0.8578269716611622;-0.05367656649489367;0.9769702055755116;0.9974798942586631;0.8534512813162953;1.006070819137516
22.58227;0.9923662483106733;0.8402964768318181;0.8381765878377256;-0.0765606591542536;-0.0773976545897709;9.969124108495853;0.8579251680736621;-0.05371254548390613;0.9768436740187885;0.9973181459865481;0.8535465544345311;1.0061552506586577
22.59227;0.99246691856335;0.8403843492891051;0.8382545628622063;-0.07659500158575605;-0.07743341945341194;9.97002493609717;0.8580187383611413;-0.053747526452943506;0.976722049161691;0.9971577574607414;0.8536398387975259;1.0062376233633108
22.60227;0.9925686025225677;0.8404704871469868;0.8383361397905744;-0.07663010620275197;-0.07747003350914233;9.970885871488592;0.858106201720347;-0.05378250930599658;0.9766062853018853;0.9969989109045702;0.8537300545449418;1.0063178060439844
22.61227;0.992673186453139;0.8405555469604971;0.8384204139281259;-0.07666338265943862;-0.07750472672742097;9.97170429580172;0.8581891322009149;-0.05381749394819692;0.9764982656544563;0.9968418919929096;0.8538190690439252;1.0063957547333973
22.62227;0.9927805858258819;0.8406404241062754;0.8385082303684918;-0.07669801270310252;-0.07754071563917694;9.972477557874472;0.8582651997609034;-0.05385148032161293;0.9763977956808664;0.9966870161543097;0.8539047098984006;1.0064715336051517
22.63227;0.9928887386786363;0.8407227558444764;0.838598700726065;-0.07673022316711531;-0.07757433664818936;9.973202229730342;0.8583361697311103;-0.05388446842814837;0.9763056049779549;0.9965345382565705;0.8539888199684121;1.0065452611788166
22.64227;0.9929994613855119;0.8408047726812606;0.8386923078956395;-0.07676272672450225;-0.07760818085271486;9.973874052623948;0.858399849482838;-0.053917458318398295;0.9762223191551578;0.9963846145914648;0.8540692046220678;1.0066170709828086
22.65227;0.9931108224764946;0.8408848595086426;0.8387890511779179;-0.0767949316524698;-0.07764180134832005;9.974488612817998;0.8584570674932731;-0.053950450061119884;0.9761484262238798;0.9962373000724338;0.8541465071088354;1.0066871073814259
22.66227;0.9932248700589417;0.8409641558511657;0.838888543602108;-0.07682636919856949;-0.07767457273930062;9.975041957388514;0.8585076867175433;-0.053982443708667935;0.9760852307043357;0.9960925451941197;0.854220295711707;1.0067555118458753
22.67227;0.9933408231479314;0.8410419006331249;0.8389909317493462;-0.0768578039315992;-0.07770734385310747;9.97553075519337;0.8585505956013195;-0.05401443927036967;0.9760317872189949;0.9959502277407367;0.8542893502310576;1.0068223442648805
22.68227;0.9934598563356082;0.8411182735165341;0.8390955526212891;-0.07688847135061062;-0.07773926594795351;9.9759521183823;0.8585877031719082;-0.054045436705218566;0.9759878797139522;0.9958102095674273;0.8543554814440689;1.0068874885121764
22.69227;0.9935802449522865;0.8411915899160906;0.8392022364224561;-0.07691883987898043;-0.0777709643584201;9.976303242973298;0.8586169675116098;-0.054076435934497305;0.9759531306034563;0.995672350331557;0.8544167754633571;1.0069506719669497
22.70227;0.9937040705454647;0.8412624329550962;0.8393098114328282;-0.07694738065804486;-0.07780074155983703;9.976581291269184;0.8586394142583175;-0.05410643686823094;0.975927208005693;0.9955365039518499;0.8544742226822916;1.0070115811892337
22.71227;0.99382944374071;0.8413296660787223;0.839418695465485;-0.07697668278843832;-0.07783136725769278;9.976783610960037;0.8586551368580125;-0.05413643942364238;0.9759099445103305;0.9954025648355177;0.8545278854179791;1.0070699141380095
22.72227;0.9939582098825681;0.8413952732538504;0.8395292116059432;-0.07700598973080547;-0.0778619246966529;9.976907909953223;0.8586643187262315;-0.05416544351167908;0.9759022256342622;0.9952705086437877;0.8545776195628999;1.0071253628643841
22.73227;0.9940892710586579;0.8414546768071802;0.8396375408937501;-0.07703480968153947;-0.07789199249785847;9.97695239055352;0.8586672683379858;-0.05419444901603998;0.9759028142181586;0.9951403214830077;0.8546233924670324;1.007177627835493
22.74227;0.9942235313763222;0.8415116005373316;0.8397466420489452;-0.07706257419977007;-0.07792091975855149;9.976915715709117;0.8586644284353526;-0.05422345579737816;0.9759113816762439;0.9950118675893213;0.8546651843898628;1.0072264614160304
22.75227;0.994359103089884;0.8415638116338334;0.8398559109418017;-0.0770910999359367;-0.07795069526512058;9.976796546949238;0.8586553427004376;-0.054251463711116506;0.9759276638671835;0.9948848412166039;0.8547020083834751;1.0072717134736953
22.76227;0.9944979744609417;0.8416119943514233;0.8399643444994119;-0.077117798371578;-0.07797854925810883;9.97659332731614;0.8586415608393576;-0.054279472628093614;0.9759515192542856;0.9947588293145218;0.8547350656722024;1.0073133510168866
22.77227;0.9946382051666653;0.8416554988621423;0.8400728533453925;-0.0771452582082966;-0.0780072512211295;9.976305058742472;0.8586245075547578;-0.05430648245562691;0.9759829139516558;0.9946333866887341;0.8547655144252136;1.0073513949352122
22.78227;0.994781658565044;0.8416953930199638;0.8401808907089777;-0.07717195149959825;-0.07803510363802212;9.975931979407726;0.8586024206949064;-0.05433349314665428;0.9760229089524296;0.994508050337478;0.854791765804365;1.0073858262167015
22.79227;0.9949273072149342;0.8417308461337057;0.8402886152464639;-0.07719758213491147;-0.07806188288682019;9.975474843703683;0.8585764147263585;-0.05436050468815645;0.9760706591902315;0.9943823702994286;0.8548152684468244;1.0074165547867515
22.80227;0.995075126559556;0.8417620633554992;0.8403964715676023;-0.07722321058394808;-0.07808866102636927;9.974933974905989;0.8585456013841377;-0.05438651707744064;0.9761254086081782;0.9942560144395391;0.8548354768425862;1.0074434149726859
22.81227;0.995226067416996;0.8417908529065686;0.8405056072692515;-0.07724884518635937;-0.07811536996775327;9.974309391184958;0.8585121697393105;-0.05441253030857737;0.9761894423584485;0.9941288126004928;0.8548550018555132;1.0074661696922265
22.82227;0.9953781027083971;0.841812158225192;0.8406125557833845;-0.07727369765427504;-0.07814136470612423;9.973601413203244;0.8584753972037771;-0.05443854437432361;0.976263032068603;0.9940006988683526;0.8548734152771681;1.0074845364104343
22.83227;0.9955329258277767;0.8418310198920456;0.8407207021553036;-0.0772985565976859;-0.07816728995173154;9.972810972473466;0.8584346342815101;-0.054463559271850405;0.9763444032262933;0.9938716992680002;0.854890230021082;1.0074982034167832
22.84227;0.9956882714641215;0.8418447183255588;0.8408288535157047;-0.07732311738504291;-0.07819298992020032;9.971939692817205;0.858391303142319;-0.054487575000308285;0.9764347063355183;0.9937419594707965;0.854907024259774;1.0075068748276241
22.85227;0.9958456979308747;0.8418544452803365;0.8409364083036116;-0.07734691285707834;-0.07821783936173703;9.9709900387179;0.8583459002528996;-0.05451259155090884;0.9765349977029296;0.9936116829310968;0.8549245062772803;1.007510327667318
22.86227;0.9960038769523314;0.8418596590101752;0.8410433135168506;-0.07737070688725571;-0.07824268678550467;9.969965216526964;0.8582999631859515;-0.05453660890127393;0.9766432216240373;0.9934810374491113;0.8549440789354803;1.0075084041987343
22.87227;0.9961624645192205;0.8418604602351072;0.8411491767512131;-0.0773944995720249;-0.07826753206940971;9.968868808234053;0.8582509950729454;-0.054560627016876674;0.9767612003420687;0.9933501427689233;0.8549632370485418;1.0075009708570482
22.88227;0.9963210969011805;0.841856795557697;0.8412533586942978;-0.0774172307647785;-0.07829130293767164;9.967704767034961;0.8582024001267761;-0.05458364586016615;0.976887653489485;0.9932191039925871;0.8549851908135538;1.0074878692542013
22.89227;0.9964803238769633;0.8418500925375502;0.8413558517791677;-0.07744025740485679;-0.07831529512296193;9.966477689537035;0.8581534493878099;-0.054606665397204796;0.9770222194091441;0.9930880658614656;0.8550091163639356;1.0074688889854395
22.90227;0.9966377559163394;0.841838944545541;0.8414561802864954;-0.07746192601046531;-0.07833798922956116;9.965192837483487;0.8581042874222307;-0.05462968559721609;0.9771644509720355;0.9929572886927122;0.855034972226732;1.00744380918483
22.91227;0.9967948112701766;0.841824746362878;0.8415533147106198;-0.07748417836947952;-0.07836119607115002;9.963855827434339;0.8580540179419661;-0.05465170644306051;0.9773148029255714;0.9928271498988749;0.8550615604645528;1.0074124288207151
22.92227;0.9969489607023184;0.8418097107725799;0.8416503020232217;-0.0775055563732977;-0.07838359392801758;9.962472297016145;0.8580037650991928;-0.05467372794039908;0.9774706269310547;0.992698021742782;0.8550897489755013;1.0073745402921193
22.93227;0.9971014546872881;0.8417925275430713;0.8417433794962487;-0.07752645796167228;-0.07840543222461158;9.961047683699455;0.8579546021342219;-0.05469575010692545;0.9776332077722678;0.9925701379217746;0.8551202596931273;1.0073299311710286
22.94227;0.9972506384405643;0.8417745542254582;0.8418340551379622;-0.07754841852288774;-0.07842834017337266;9.959586625241158;0.8579044617093401;-0.0547167729579104;0.9778008594242326;0.9924435583314705;0.8551506759376555;1.0072784239435197
22.95227;0.9973958612355355;0.8417553933998494;0.8419214249523986;-0.07756825750061326;-0.07844910109984386;9.958092027694914;0.8578541234131064;-0.054738796493489734;0.9779719945599751;0.992318210311206;0.8551817823659996;1.00721990725271
22.96227;0.9975364977599065;0.8417363588022239;0.8420065251028003;-0.07758915531911206;-0.07847093146556701;9.95656483502251;0.8578032483877267;-0.05475882068194097;0.9781481051828946;0.9921939154426427;0.8552131160043622;1.0071543707839394
22.97227;0.9976728968021579;0.8417181261225205;0.8420890601112252;-0.07760928843061009;-0.07849191039088273;9.955004909711647;0.8577514492442135;-0.054779845454213126;0.9783277172358938;0.992070403096117;0.8552446069201401;1.0070819361974008
22.98227;0.9978025437999237;0.8416998653783934;0.8421697462893343;-0.07762912322222476;-0.07851266269670397;9.953412368531563;0.8576983425675314;-0.05479987072144182;0.9785113685405278;0.9919474108638039;0.8552758061726307;1.0070028433882794
22.99227;0.9979268597118945;0.8416836513264234;0.8422489553524312;-0.07764925335159788;-0.07853363554243785;9.951788327034677;0.8576425617954095;-0.05481989639371604;0.9786965959882328;0.9918248158771836;0.8553053962135637;1.0069173947928325
23.00227;0.9980435193769539;0.841668200760746;0.8423268424726843;-0.07766802484425776;-0.07855330944051656;9.950134612452521;0.8575858056453791;-0.05483992238812708;0.9788839421337091;0.9917026455273373;0.8553350073525982;1.006825903721451
23.01227;0.9981541832022794;0.8416561000017104;0.8424040167871834;-0.07768709157991037;-0.07857320389089098;9.948453056713229;0.8575258726872099;-0.05485894864004745;0.979073988017891;0.9915809893263052;0.8553622996176489;1.0067287198255626
23.02227;0.9982577700162946;0.8416472391044445;0.8424808039912148;-0.0777061566118095;-0.07859309532170938;9.946745045701974;0.8574645757627124;-0.05487797510493804;0.9792643776372968;0.991459910176426;0.855389101077565;1.0066263277453313
23.03227;0.9983543681106044;0.8416407317238684;0.8425561132333309;-0.07772444807243165;-0.07861220311639114;9.945011835052014;0.8573996514828975;-0.05489700174148759;0.979456811079059;0.9913394255129208;0.8554131665036994;1.006519377684389
23.04227;0.9984442642500843;0.8416391543244546;0.842632623253514;-0.07774244960691476;-0.07863101646839324;9.9432555068872;0.8573318236120941;-0.05491602850424925;0.9796500035262267;0.9912195580873187;0.8554352056994161;1.006408606847281
23.05227;0.9985278913912065;0.8416413436822435;0.8427094340103989;-0.07776044944130317;-0.07864982698696059;9.941479307455143;0.8572609283182385;-0.05493405534713846;0.9798436246821771;0.991100345588669;0.8554548307770148;1.0062947403805473
23.06227;0.9986058024440394;0.8416469911081478;0.8427866238834734;-0.07777844754404073;-0.07866863481622571;9.93968677392073;0.8571869467747151;-0.05495208221339084;0.9800372572988415;0.9909818005539477;0.8554717549119167;1.0061784209224796
23.07227;0.9986786446925027;0.8416553636639488;0.8428638995570048;-0.07779538377882107;-0.07868636794201736;9.937880698629257;0.8571099676394156;-0.05497010902653896;0.9802304327566081;0.9908639263265527;0.8554856188458996;1.0060602101659395
23.08227;0.9987480379947009;0.8416670352465763;0.8429414574667188;-0.0778126152089361;-0.07870432240005958;9.936062882967189;0.857030165496556;-0.054987135701132166;0.9804227416496959;0.9907467744237345;0.855496008429614;1.005940644476114
23.09227;0.9988126016845533;0.8416810046086229;0.8430202623458368;-0.07782925934918722;-0.07872175949466569;9.93423427020099;0.8569477968196973;-0.055004162159393494;0.9806138948188282;0.9906304692817817;0.8555026200122677;1.0058202689513547
23.10227;0.998874655865271;0.841696338129475;0.8430979158612143;-0.07784648685069133;-0.07873970985224711;9.932395174554834;0.856863158017324;-0.05502118834048186;0.9808046686861667;0.9905152059240786;0.8555050328895035;1.0056996174558583
23.11227;0.9989335060104637;0.8417126526159556;0.8431749821890973;-0.07786265239957349;-0.07875658630556623;9.930546292636965;0.8567755156509975;-0.0550382141956919;0.9809928299890952;0.9904012470040576;0.8555018410859497;1.0055791584718026
23.12227;0.998988428768023;0.8417290710368196;0.8432515576135091;-0.07787851896090126;-0.07877323756668098;9.928690077254725;0.8566870771623067;-0.055055239680216715;0.9811801265718842;0.9902889152119783;0.8554947776921232;1.0054592853897408
23.13227;0.9990415878877699;0.8417468287006338;0.8433274407550765;-0.0778946809775928;-0.0787901112166145;9.926830981416202;0.8565960103916;-0.05507126475852313;0.9813653395587152;0.9901785777744279;0.8554817205611173;1.005340355500714
23.14227;0.9990921538028368;0.8417648873165159;0.8434025943825262;-0.07791084145119731;-0.07880698373758128;9.924974555347605;0.8565034676813298;-0.05508728941511337;0.9815473371078876;0.9900706573087494;0.8554638243733934;1.005222690011552
23.15227;0.9991400875518378;0.8417828344408932;0.8434767939427318;-0.07792594055856199;-0.07882278310485305;9.92312642292784;0.8564105889279128;-0.055103313664631205;0.9817280718910868;0.9899656883478161;0.8554422851936703;1.0051065284682192
23.16227;0.9991861524387983;0.8418005942398538;0.8435493455296772;-0.07794162403415467;-0.0788390969045707;9.92129138722229;0.8563154767239461;-0.055119337563470955;0.9819065227656621;0.9898643358014925;0.8554154100572177;1.004992001682254
23.17227;0.9992281184235255;0.8418185126764764;0.84362247955973;-0.0779567212414872;-0.07885489480652644;9.91947291582076;0.8562191612849812;-0.05513436121385647;0.9820826244803774;0.9897673262270751;0.8553845443994551;1.0048791607425334
23.18227;0.9992666227384763;0.8418359784812726;0.8436951262764564;-0.0779718179633841;-0.07887069227607058;9.917673334445341;0.8561216338552744;-0.05514938476153594;0.9822562746399228;0.989675381264301;0.85535023665964;1.0047680438190205
23.19227;0.9993013334413772;0.8418521930693788;0.8437671003701657;-0.07798585452704918;-0.0788854173818294;9.915894363706437;0.8560229782468255;-0.055164408389872105;0.982428443021131;0.9895891881968661;0.8553129664379594;1.0046587156939786
23.20227;0.9993328514386064;0.8418675982466574;0.8438388643784198;-0.07800018851182663;-0.07890036624814444;9.914137838808664;0.8559234939814456;-0.05517943229837918;0.9825972341288515;0.9895093789487012;0.8552731386535;1.004551215683075
23.21227;0.9993598183537353;0.8418807069308998;0.8439106517629235;-0.07801452288152746;-0.07891531531434258;9.912406232888678;0.8558237071289846;-0.055193456677095735;0.9827638233812359;0.9894365040071934;0.8552310161733133;1.00444544747384
23.22227;0.999380966498565;0.8418900355659706;0.8439826566026268;-0.0780285605307637;-0.07893004094877758;9.910702519225595;0.8557242729619313;-0.05520848169527603;0.982929397802699;0.9893709927584612;0.8551870146328605;1.0043411595857683
23.23227;0.9993981830588112;0.8418965116566417;0.8440549305973689;-0.0780428963829689;-0.07894499069665943;9.90902998751956;0.8556248484887197;-0.05522250748975491;0.9830921629539355;0.9893131816074738;0.855140250389289;1.0042380617034365
23.24227;0.9994107452810321;0.8418984704960792;0.8441272108517998;-0.07805617340306922;-0.07895886877051972;9.907392340710564;0.8555280199062183;-0.055236534151104306;0.9832543306098457;0.9892633809699053;0.8550929604762828;1.004135903067295
23.25227;0.9994180833882603;0.8418949561731879;0.8441997572965976;-0.07806915439347442;-0.078972523741381;9.90579365304921;0.8554322958124353;-0.05524956172547712;0.9834150974122674;0.9892218355937877;0.8550431986737298;1.0040344113334707
23.26227;0.9994225521273278;0.841887233380608;0.8442724725325504;-0.07808243433162475;-0.07898640319808359;9.904238056007642;0.8553401077182334;-0.05526359022864915;0.9835736733982684;0.9891886853883979;0.85499314483845;1.003933230254639
23.27227;0.9994235849485071;0.8418742371393907;0.8443453844156542;-0.0780957160041962;-0.07900028345722636;9.902729251409852;0.855249835770184;-0.055276619672534125;0.9837323109024579;0.9891640439655056;0.854940692789869;1.0038319454910931
23.28227;0.9994215212123927;0.8418553750277632;0.8444182688256432;-0.07810793960565374;-0.07901309234272426;9.901270062840053;0.8551638975102256;-0.05528965009816191;0.9838902951849466;0.9891480452244883;0.8548879508980963;1.0037301149735707
23.29227;0.9994175906430107;0.8418316519352971;0.8444917403628819;-0.07812152256500883;-0.07902719793015665;9.899862285053391;0.8550808007704674;-0.05530268157733531;0.9840479441673821;0.9891407923853329;0.854833038177232;1.0036272740917531
23.30227;0.999410084466479;0.8418004819123788;0.8445652445294661;-0.078133750260942;-0.07904000833802291;9.898506730878784;0.855002100425292;-0.0553157141883663;0.9842056608829882;0.9891423404515514;0.8547771133861451;1.0035229716248202
23.31227;0.9994001858592786;0.8417624887291487;0.8446389861392977;-0.0781459801875957;-0.07905281947716727;9.89720308686999;0.8549283486033699;-0.055327748018700995;0.9843639779869103;0.9891527448059076;0.854720327976972;1.003416821302653
23.32227;0.9993880926708496;0.8417172485658401;0.8447128602973756;-0.07815821244254886;-0.07906563135435886;9.895949784645106;0.8548610878131586;-0.055340783186789845;0.9845244870354367;0.9891720796501676;0.8546641620308999;1.0033085044492391
23.33227;0.9993749380566432;0.84166385596253;0.8447853324827908;-0.07816997294330108;-0.07907788715595414;9.89474458826108;0.8547988441326305;-0.055352819835181345;0.9846856921774986;0.989200405752788;0.8546070332119651;1.003197755669626
23.34227;0.9993589668947067;0.8416031495518268;0.8448590022582779;-0.07818221009856864;-0.07909070058998816;9.893585612604575;0.854743120077695;-0.055364858107005574;0.9848489462921571;0.9892377433280249;0.854550632880968;1.0030844052306982
23.35227;0.9993422527960399;0.8415349481298522;0.8449320640567369;-0.07819368743884088;-0.07910266644286956;9.89247186885585;0.8546944059051323;-0.05537689814195613;0.9850155132548349;0.9892840661018366;0.8544955224238262;1.0029684247121824
23.36227;0.9993238663980589;0.8414588547421268;0.8450048786493132;-0.07820516737396549;-0.0791146331475202;9.891403597112395;0.8546521448406534;-0.05538894008183741;0.9851836370859841;0.9893392912031117;0.8544411948453988;1.0028499011615535
23.37227;0.9993028073667816;0.8413744126503071;0.8450776862197235;-0.07821635230206103;-0.07912637694226356;9.890382639013712;0.8546186577737174;-0.05539998406474257;0.9853555368979274;0.9894032553558284;0.8543901044979191;1.0027289936881285
23.38227;0.9992809773469202;0.8412833590175504;0.8451504520185719;-0.07822677738879202;-0.07913727319308159;9.889412157940212;0.8545931626025733;-0.05541103021610571;0.9855293747222023;0.989475704433195;0.854341939377348;1.002605957255903
23.39227;0.999257401806778;0.8411859019140101;0.8452240447443782;-0.07823826477388787;-0.07914924240785785;9.888495909413727;0.8545758455636603;-0.05542307864154775;0.9857072337199347;0.9895563200212895;0.8542974585349421;1.0024811826358446
23.40227;0.9992318226661139;0.8410815214767846;0.8452979765761003;-0.07824948735839607;-0.07916096302581514;9.88763758898314;0.8545658074147934;-0.05543412941552529;0.9858881062383923;0.9896447677298753;0.8542561827253474;1.0023551250753278
23.41227;0.9992047501521228;0.8409716312238618;0.8453730902751949;-0.07826097960043002;-0.07917293348210341;9.88684030499778;0.854564954467085;-0.05544518258382335;0.986070907764862;0.9897407325477272;0.8542206645024883;1.002228204303817
23.42227;0.9991757752394769;0.8408554792204022;0.8454488489100996;-0.07827141454714996;-0.07918383214663796;9.886106646986624;0.8545719967745711;-0.05545523818487044;0.9862575104426158;0.9898439422057991;0.8541902020118962;1.0021008395517657
23.43227;0.9991444929763503;0.8407334507237625;0.8455257533257524;-0.07828185218003297;-0.07919473100835007;9.885439306610852;0.8545855085492552;-0.055466296259324074;0.9864467569229569;0.9899541998819275;0.8541642509065251;1.0019735016069986
23.44227;0.9991102525289018;0.8406054298522672;0.8456038017584683;-0.07829123271467658;-0.07920455771554855;9.884841621195964;0.8546069623062404;-0.05547635684561804;0.986638418870198;0.9900714096546728;0.8541449657288581;1.0018466431393325
23.45227;0.999072330455469;0.8404722224997025;0.845683916443323;-0.07830167587748636;-0.07921545642778806;9.884317665452757;0.8546337715778729;-0.05548741998173851;0.9868321481377205;0.9901955909865853;0.8541306313747772;1.0017206285113682
23.46227;0.9990300746734392;0.8403334299278358;0.8457658932322006;-0.07831106195678286;-0.07922528262895426;9.883871745433868;0.8546663974232215;-0.055497485703023035;0.9870275330679862;0.9903268694575214;0.8541220670228131;1.0015957474342376
23.47227;0.9989829204874959;0.8401896676499704;0.84585071379529;-0.07832151061260649;-0.07923618049149077;9.883507881632864;0.854705428369508;-0.05550755403064998;0.9872242262594714;0.9904654057952386;0.8541200910463517;1.0014722646172258
23.48227;0.9989313195695251;0.8400410557546829;0.8459381308281332;-0.0783311998000854;-0.07924622933821639;9.883229585136291;0.8547485283935661;-0.05551662497088657;0.9874229820112228;0.990611296686739;0.8541222238895076;1.001350487526365
23.49227;0.9988728449624354;0.839886112856974;0.8460287355568029;-0.07834059387822237;-0.07925605361212562;9.883039435693249;0.8547963381748904;-0.05552669852269434;0.9876215622163338;0.9907644989338882;0.8541290711727929;1.00123079463285
23.50227;0.9988079758125589;0.8397253833315075;0.8461226431099497;-0.07834999042111473;-0.0792658770194461;9.882938539298962;0.854848435984418;-0.0555367746713747;0.9878206244077313;0.9909248076463955;0.85414003680886;1.0011135718118738
23.51227;0.9987372466322483;0.8395590917045856;0.8462195502885859;-0.0783586272273822;-0.07927485113525264;9.882926310708305;0.8549043537344427;-0.05554585336749617;0.9880206922822857;0.9910918987785019;0.8541545041843548;1.0009991265468539
23.52227;0.9986584133827547;0.8393859738688509;0.8463199564648304;-0.07836802837521224;-0.07928467264392296;9.883000929738063;0.8549635792425642;-0.05555493451801643;0.9882191890416168;0.991265386965009;0.8541719251835649;1.0008876768786625
23.53227;0.998573231024046;0.8392068351087281;0.8464229804898754;-0.0783766695429755;-0.07929364485774483;9.883160128041226;0.8550255460042394;-0.05556401800650366;0.9884164721280551;0.9914448395539865;0.8541916708274909;1.0007794299872474
23.54227;0.9984806368262817;0.839021304702107;0.8465289142493155;-0.07838637244978391;-0.07930368837816626;9.883401616342777;0.8550897294591168;-0.05557310372282923;0.9886128559835775;0.9916297599471119;0.8542131469591691;1.000674637159553
23.55227;0.9983795604420943;0.8388279094031887;0.8466369086576881;-0.07839471950371604;-0.07931243519049327;9.883723592915814;0.8551557954395577;-0.0555821915779403;0.9888056599006042;0.9918196246540302;0.8542358038450435;1.0005735354654113
23.56227;0.9982718545331465;0.8386274197912109;0.8467458589525777;-0.07840365411112891;-0.0793216968890377;9.884125110431393;0.8552236386712385;-0.05559128149632162;0.9889963123441607;0.9920139832914223;0.8542591671580516;1.0004762729317545
23.57227;0.9981566324344006;0.8384211980160589;0.8468575917669986;-0.07841230188689932;-0.07933066668921547;9.884605136712365;0.8552933375504086;-0.05560037338726069;0.9891834394751546;0.9922125283783458;0.8542828811103341;1.0003829285007535
23.58227;0.9980341987124792;0.8382080299460325;0.8469703249846633;-0.07841989114492182;-0.07933856424112706;9.885161293003573;0.8553650837147317;-0.05560846712095626;0.9893658420469974;0.9924150675024705;0.8543066279618841;1.0002935844667562
23.59227;0.9979041337497818;0.837987949395931;0.8470841867896252;-0.07842824361571672;-0.07934731027026848;9.885790273172224;0.8554390911188656;-0.0556175625332115;0.9895453956965008;0.9926214258355677;0.8543303490072198;1.0002083718812036
23.60227;0.9977691466036093;0.8377625985855904;0.8471983898207179;-0.07843689513176319;-0.07935628050992656;9.886489692448489;0.8555145260468482;-0.05562565943354645;0.9897209723369421;0.9928313652715341;0.8543527967676254;1.0001274758116188
23.61227;0.9976291855254391;0.8375312665805718;0.8473123285237103;-0.07844448816884801;-0.07936417924158079;9.887259376917314;0.8555934735371443;-0.0556337576036305;0.9898924317220139;0.9930445740052776;0.8543759893531973;1.000051109144238
23.62227;0.9974851416347897;0.8372945914443596;0.8474261184536827;-0.07845208259112198;-0.07937207890867183;9.888100989322163;0.8556749249364141;-0.05564185681299034;0.9900596824268506;0.9932607144695845;0.854398945648053;0.999979499065525
23.63227;0.9973378165039232;0.8370529092311608;0.847539704220359;-0.07845967846884079;-0.07937997974452753;9.889016689433177;0.8557577870583757;-0.055649956855131126;0.9902227560089681;0.9934794322582681;0.8544206972000679;0.9999129083066063
23.64227;0.9971879370147569;0.836806815644314;0.8476533657012402;-0.07846833565980448;-0.07938895407686379;9.890008049268175;0.8558438845443952;-0.05565805757696918;0.990381804127473;0.9937003050431594;0.8544432162866377;0.9998516303471504
23.65227;0.9970361744234347;0.8365556874838778;0.8477662061939574;-0.07847487491705456;-0.07939578551873401;9.891075429594173;0.8559319444050689;-0.055665158877138576;0.9905370129700151;0.9939228455855761;0.8544653224608949;0.9997959903157396
23.66227;0.9968841555942355;0.836301393976288;0.8478790091111199;-0.07848277349540374;-0.07940391447995442;9.89221769837304;0.8560206312854495;-0.05567326068428843;0.9906885436493902;0.9941465439855439;0.8544859333151943;0.9997464110668921
23.67227;0.9967306583066927;0.8360423259382243;0.8479913602762378;-0.0784903758663463;-0.07941182117959839;9.893432639122155;0.8561116303576419;-0.055680362950638544;0.9908365356334096;0.9943708874740823;0.8545066330630691;0.999703426883854
23.68227;0.9965773863313023;0.8357796023270682;0.8481029855590444;-0.07849797983342527;-0.07941972953704207;9.894717359102867;0.8562026790981907;-0.05568846566074195;0.9909810891557413;0.9945954081365642;0.854525284628694;0.9996675650757377
23.69227;0.9964250537237089;0.8355132853578174;0.8482133299985597;-0.07850452552501158;-0.07942656746928414;9.896068115311536;0.8562945470777934;-0.05569556882706455;0.9911222314361477;0.9948197211572346;0.8545426119017588;0.9996391968237154
23.70227;0.9962752568905806;0.8352448111178877;0.848322438721751;-0.0785113704671966;-0.07943363103797803;9.897480427310851;0.8563880043410131;-0.055702672456455424;0.9912599435993783;0.9950434657191174;0.854559733448797;0.9996184574600759
23.71227;0.9961265420672706;0.8349732347080008;0.8484304508683018;-0.07851897844438994;-0.07944154469883578;9.898949551081298;0.8564807659561614;-0.05570977650016494;0.9913952081305023;0.9952662238711888;0.8545748877915563;0.9996052566709822
23.72227;0.9959801628204594;0.8346991220927301;0.8485366029223658;-0.07852552769865903;-0.07944838791284213;9.900470709757002;0.8565734597902912;-0.05571688082194835;0.9915260281490068;0.9954875116283525;0.8545894068269712;0.9995993712445309
23.73227;0.9958371939601124;0.8344238924080262;0.8486410149437495;-0.07853237579947805;-0.0794554566121831;9.902039111525665;0.8566666446440953;-0.05572398520425891;0.9916534388901848;0.9957067899596403;0.8546046033902521;0.9996005866708235
23.74227;0.9956956080614415;0.8341462521205755;0.8487435021546372;-0.07853892678175226;-0.07946230301418222;9.903650076985143;0.856757821306917;-0.05573108938134366;0.9917784750510789;0.9959234541182521;0.8546186635115385;0.9996087746136343
23.75227;0.9955570414269528;0.8338680057038659;0.8488437119674047;-0.07854577642398232;-0.07946937479753881;9.905299627429859;0.8568474570992219;-0.055737193077108345;0.9918990882215818;0.9961368214382784;0.8546325637839266;0.9996238413433097
23.76227;0.9954191888821582;0.8335874542317229;0.8489411067234801;-0.07855126900847961;-0.07947515208118279;9.906985008112779;0.8569350658878249;-0.05574429603504248;0.9920170878954793;0.9963461146269441;0.8546464415525756;0.9996456553885658
23.77227;0.9952836007147874;0.833306951542675;0.8490360165165313;-0.0785581198456979;-0.07948222688781877;9.90870393646715;0.8570202595093466;-0.05575139802808379;0.9921301364284425;0.996550477525168;0.8546603005025385;0.9996740428344568
23.78227;0.9951489256331869;0.8330256369591463;0.8491279922943904;-0.07856497115244006;-0.07948930312890484;9.91045332952606;0.8571026939095094;-0.05575749884381881;0.9922398024152276;0.9967490334958576;0.8546742337563817;0.9997088009298389
23.79227;0.9950138317530255;0.8327426109616087;0.8492165648233483;-0.07857046509055073;-0.07949508466169995;9.91222960962634;0.8571819669967354;-0.05576359826506911;0.9923436504838986;0.9969409013340536;0.8546885253269657;0.9997496800900988
23.80227;0.9948799542974759;0.8324600984141655;0.8493020185562268;-0.07857731692124871;-0.0795021633963161;9.91402955717469;0.8572585601048194;-0.05576969606121099;0.992443317185411;0.9971252006571655;0.8547043930986258;0.9997963520005908
23.81227;0.9947461150284963;0.8321766497041824;0.8493834743977904;-0.078583109050147;-0.07950817101786903;9.915849496354902;0.8573298592479367;-0.05577579198816208;0.9925375330763381;0.9973011563996526;0.8547199869729668;0.999848392348406
23.82227;0.9946111814165698;0.8318915791778984;0.8494609381623583;-0.07858860307058764;-0.07951395572900329;9.917684556003922;0.857396228046104;-0.055781885795581077;0.9926250595249241;0.997468213669727;0.8547363194771713;0.9999053004965303
23.83227;0.9944769186503422;0.8316062637344126;0.8495341649968301;-0.07859439485170766;-0.07951996521858302;9.919530180679583;0.8574560756268774;-0.05578797723667172;0.9927076295935973;0.997626041180698;0.8547522843703617;0.9999665367917641
23.84227;0.994342190174383;0.8313197316426547;0.8496031243160491;-0.07860018630317064;-0.07952597559079365;9.921383919112738;0.8575109049611407;-0.05579406606676172;0.9927839974973006;0.9977744848217576;0.8547697307071707;1.0000315193008127
23.85227;0.9942068355273643;0.8310318582696381;0.8496678813936038;-0.07860597734922468;-0.07953198682055349;9.923244917380332;0.8575593645397322;-0.05580015203981844;0.9928529680771127;0.9979135270238705;0.8547875659556194;1.0000996184727944
23.86227;0.9940706784397113;0.8307425765654493;0.8497285546538412;-0.07861176793007049;-0.07953799888454909;9.925111941016388;0.8576012824614803;-0.05580623493503352;0.9929163066074457;0.9980432508287636;0.8548057529794979;1.0001701887489765
23.87227;0.9939334373006835;0.830451853242126;0.8497852998375982;-0.07861755799799007;-0.07954401175627625;9.926982200399069;0.8576366199029918;-0.055811314603426684;0.9929726992564559;0.9981638263201866;0.8548242018360247;1.0002425565534996
23.88227;0.9937936903288652;0.8301585699166419;0.8498380397044626;-0.07862198975265074;-0.07954872935960709;9.92885141085741;0.8576653879240682;-0.055817390983127824;0.9930218637539212;0.9982754767034319;0.8548430407440458;1.0003159831687682
23.89227;0.9936527360171092;0.8298638072174898;0.849886464264916;-0.07862806686284175;-0.07955503533121416;9.930714038349203;0.8576876506018319;-0.05582246406397447;0.9930636570534868;0.9983784117876158;0.8548622050081058;1.00038968276156
23.90227;0.993508848420165;0.8295686940179025;0.8499327059049597;-0.07863385506788952;-0.07956105032245259;9.932563697650126;0.8577025733433933;-0.0558285338415327;0.9930980617915299;0.9984728222830921;0.8548809293468458;1.0004628585777717
23.91227;0.993361213766341;0.829272155060888;0.8499756920118579;-0.07863858285705812;-0.07956599369715735;9.934394292525077;0.8577123959640887;-0.05583360030083571;0.9931251156787038;0.9985589367269043;0.8549011546163456;1.0005347341034971
23.92227;0.9932100525140654;0.8289757091784306;0.8500159837003444;-0.07864360796411181;-0.07957116139560354;9.93620129209381;0.8577163592362294;-0.055838663422143296;0.9931448637439427;0.9986370566562063;0.8549220199724489;1.0006045540870956
23.93227;0.9930528686219419;0.8286786093593314;0.8500541870102694;-0.07864939394056002;-0.07957717772828138;9.937982232818465;0.8577146728709357;-0.05584372319161298;0.993157332326837;0.9987075779825503;0.8549436556814353;1.0006715280929723
23.94227;0.9928902561063188;0.828381689005728;0.8500899528161281;-0.07865411942611457;-0.07958212220629958;9.939736218228955;0.8577065447253791;-0.05584877961475567;0.993162537584567;0.9987710238608684;0.8549652191464976;1.0007348375496266
23.95227;0.9927219787832824;0.8280858807572304;0.8501238107169657;-0.0786588441265428;-0.07958706696595899;9.941462909046141;0.8576942162704322;-0.0558538327234489;0.9931605123951176;0.9988280763053267;0.8549887616385748;1.0007937413185168
23.96227;0.9925478704789218;0.827791823163559;0.8501559797203948;-0.07866356804855174;-0.07959201200152707;9.943161785335167;0.8576759711402301;-0.055858882567764764;0.9931512669171041;0.9988796100008557;0.8550121627595169;1.0008476330955172
23.97227;0.9923678289100385;0.8275001198387564;0.8501866504361466;-0.0786682911952455;-0.07959695732972441;9.94483195326089;0.8576541616334303;-0.055863929204302845;0.9931347341766321;0.9989266551798106;0.8550371644406546;1.0008960465596748
23.98227;0.992181878834977;0.8272113060285596;0.8502159436797554;-0.07867301355310055;-0.07960190299626284;9.946472313914871;0.8576282320178953;-0.055868972698140944;0.9931108077916934;0.9989702181704014;0.8550624835491905;1.0009386822644568
23.99227;0.9919912124532884;0.826926636224977;0.8502438566041277;-0.07867803317198636;-0.07960707295327923;9.94808151483618;0.8575976582362999;-0.05587301313142027;0.9930794107427583;0.9990111128949501;0.8550867612221374;1.0009753793543985
24.00227;0.9917943192318037;0.826644965252138;0.8502703881685747;-0.07868275375402062;-0.0796120194800533;9.949657649020782;0.8575648255527917;-0.05587805058720514;0.9930415322575605;0.9990499527046007;0.8551117792939722;1.0010060011665824
24.01227;0.991592663056353;0.8263672578639082;0.8502951852287538;-0.07868641359888538;-0.07961589436126298;9.951198495823114;0.8575279740377713;-0.0558830851090627;0.992995248771825;0.9990872055858253;0.8551350936033032;1.0010303592889807
24.02227;0.991387692425146;0.8260953510381354;0.8503187918059388;-0.07869143012854998;-0.07962106584489091;9.952701964523216;0.8574892775752776;-0.05588711668338547;0.9929417161241226;0.9991232257239603;0.8551582946264745;1.0010482221095633
24.03227;0.9911779379146544;0.8258275366867845;0.8503406788658316;-0.07869508775961004;-0.07962494183865203;9.954166252188793;0.857446937477491;-0.05589214526007303;0.9928811652548696;0.9991582859656492;0.8551793005460985;1.001059370455938
24.04227;0.9909648416299988;0.8255656167269528;0.8503614739394733;-0.07869980405319105;-0.07962989053746905;9.955590351637309;0.8574032073452954;-0.05589617078665308;0.992814947685614;0.999192603423653;0.855199894148253;1.0010636782360915
24.05227;0.9907499306323991;0.8253102374672424;0.8503807026010783;-0.07870375789932003;-0.07963399150451578;9.956974312595438;0.8573563970719131;-0.05590019323263659;0.9927415981114115;0.9992263387882194;0.8552181315116749;1.0010611508244887
24.06227;0.9905320003945318;0.8250608458852872;0.8503991752626014;-0.0787084725146652;-0.07963894126059545;9.958318653957395;0.8573078348387626;-0.05590421258842997;0.9926628471039316;0.9992595854499062;0.8552349710922238;1.0010519184972622
24.07227;0.9903129208547534;0.8248181276983929;0.8504164909709881;-0.07871212678979567;-0.07964281941129209;9.959624398237512;0.8572587811202584;-0.055909228859558534;0.9925805304640137;0.9992923618600266;0.8552513602479711;1.001036234544481
24.08227;0.9900946879772076;0.8245835972899065;0.8504330762566127;-0.07871607867676778;-0.07964692205590666;9.960893773661871;0.8572073956139424;-0.05591324208382974;0.9924934789443661;0.9993246238473372;0.855265027507394;1.0010144666178324
24.09227;0.9898764719161504;0.8243563205530672;0.8504493154220981;-0.07872079170664464;-0.07965187360730011;9.962129703210959;0.8571547942502307;-0.055917252337323406;0.9924045216266973;0.9993563495868808;0.8552769527148526;1.000987081663255
24.10227;0.9896612715223302;0.8241376074742203;0.8504645098171698;-0.07872474299700992;-0.07965597762095256;9.963334522239121;0.857102141403923;-0.0559212597050502;0.9923125377405186;0.9993876511309449;0.8552881643450475;1.0009545999518745
24.11227;0.9894480013553589;0.8239264224637914;0.8504788346092339;-0.07872839605938543;-0.07965985850584457;9.964509892785046;0.8570477172143386;-0.05592526426638638;0.9922204269721082;0.9994187700543318;0.8552967972502216;1.0009175131158174
24.12227;0.9892390969166786;0.8237245669067995;0.8504920738930413;-0.07873234733231467;-0.07966396407755293;9.965657642068091;0.856992906704923;-0.055929266109836256;0.9921270474348624;0.9994499879030354;0.8553040374932355;1.0008762463599339
24.13227;0.9890329129861861;0.8235305893197669;0.8505041188585696;-0.07873600058412505;-0.07966784646266654;9.966780005716858;0.8569391073934286;-0.05593326533277588;0.9920351927241552;0.999481583292674;0.8553111290801856;1.0008311668923418
24.14227;0.9888316352013791;0.8233461122857453;0.8505147894762266;-0.07873995222515977;-0.07967195332682138;9.967879030672407;0.8568846320848789;-0.055936262033693944;0.9919435525542409;0.9995138156707762;0.8553163399808064;1.0007825556215721
24.15227;0.988634592794273;0.8231700561297862;0.85052367031378;-0.07874284448705088;-0.07967498839707245;9.968955817299385;0.8568306456041338;-0.05594025631973345;0.9918546856413964;0.9995468999068335;0.8553211740408463;1.0007305548941399
24.16227;0.988441109390199;0.8230022590350007;0.8505311976506169;-0.07874649856089282;-0.07967887182419361;9.970010214900563;0.8567771127277554;-0.05594424830897871;0.9917670761925813;0.9995810485918907;0.8553259335427696;1.0006751873468644
24.17227;0.9882533401463262;0.8228441535773022;0.8505368435607735;-0.07875045118968202;-0.07968297901023425;9.971040959150807;0.8567237904080117;-0.055947238128442135;0.991683233057495;0.9996165734030039;0.8553309002436311;1.0006164454047444
24.18227;0.9880704729025737;0.8226951300974082;0.8505404100877458;-0.07875440422261988;-0.07968708581871083;9.97204598218124;0.8566713209607164;-0.055951225929031914;0.9916017696036828;0.9996539099554467;0.8553374906605721;1.000554369037683
24.19227;0.9878916396822738;0.8225543087901095;0.8505413872900685;-0.07875699980560251;-0.0796898959892367;9.973023152227064;0.8566173872020697;-0.0559542119035542;0.9915253845905373;0.9996935525069698;0.8553437691773902;1.000489064842326
24.20227;0.987718819055197;0.8224240496973219;0.8505400849879167;-0.07876095361390335;-0.07969400147942145;9.97397098772627;0.8565627975400668;-0.05595819628141076;0.9914537318543132;0.999736009868978;0.8553510175622917;1.0004207045668996
24.21227;0.9875510924045637;0.8223031236025894;0.8505357429497622;-0.07876384813258101;-0.07969703387329287;9.9748884935756;0.8565074466920771;-0.05596117930993948;0.9913862719762621;0.9997818043270822;0.855359296550294;1.0003495567053755
24.22227;0.9873875900274;0.8221913513280009;0.8505287886621439;-0.07876750445142554;-0.07970091333536912;9.975774519846764;0.8564512539023762;-0.05596516125048696;0.9913251862081506;0.999831480647637;0.8553689725735004;1.0002759737566937
24.23227;0.987230338835782;0.8220897010255392;0.8505184146809377;-0.0787703996735098;-0.07970394312862177;9.976627019699219;0.8563941340070468;-0.05596814238387968;0.9912694135668114;0.9998855984505561;0.8553801779562596;1.0002003146237748
24.24227;0.9870783816277368;0.8219978664397096;0.8505050303196808;-0.07877435490749388;-0.07970804341255473;9.977442381297616;0.8563359568589232;-0.055971122998650716;0.991218770850054;0.9999446669089213;0.8553932230715064;1.000122939267979
24.25227;0.9869315922707461;0.8219151130758939;0.8504878717247253;-0.0787772508901091;-0.07971106965693966;9.97821564472778;0.8562765233408;-0.05597510336535744;0.9911720460930277;1.0000090761713694;0.855408350994042;1.0000442620359984
24.26227;0.9867897208545949;0.8218414825356652;0.8504671012481028;-0.0787801473259326;-0.07971409380752043;9.978941754656812;0.8562155943833878;-0.055978083708736956;0.9911310398218086;1.000079128290574;0.8554255467326416;0.999964749075932
24.27227;0.9866515205638104;0.8217758445407476;0.8504426345571826;-0.07878274605536634;-0.07971689174083625;9.979616726458985;0.8561529403717589;-0.05598106418743542;0.9910945543165667;1.0001551127052228;0.8554449618496809;0.9998848749912186
24.28227;0.9865187517321659;0.8217196667947503;0.8504145669494291;-0.07878670320529783;-0.0797209832538855;9.980237752147865;0.8560884050801245;-0.05598404491312974;0.9910623258506475;1.0002372958683405;0.8554666593474979;0.999805095652558
24.29227;0.9863904802185822;0.8216711816367394;0.8503821314454217;-0.07878960126642287;-0.07972399995861247;9.980802609402033;0.8560219401616388;-0.055987025995115534;0.9910339686261703;1.0003258665303043;0.8554906656640056;0.999725840167714
24.30227;0.9862669098701955;0.8216303637913426;0.850345484646913;-0.07879249985972316;-0.0797270138805867;9.981309090547818;0.8559535731380675;-0.05599000754991803;0.9910080207039068;1.000420959685496;0.8555169627817161;0.9996474918949021
24.31227;0.986148317331003;0.8215969506663833;0.8503047033553429;-0.07879539896355875;-0.07973002491004819;9.981754932634837;0.8558834139052393;-0.05599298966321573;0.9909860284340629;1.0005227474512528;0.8555454697479727;0.999570365169285
24.32227;0.9860349758452632;0.8215705912024518;0.8502600396291425;-0.07879829854885746;-0.07973303294298589;9.982138369675747;0.8558117143735158;-0.05599597235633588;0.9909665615876826;1.0006314982442286;0.8555760345105016;0.9994947237744496
24.33227;0.9859271198414807;0.8215507582708507;0.85021172506068;-0.07880119854951771;-0.07973603787287395;9.982458187050556;0.8557388320967166;-0.055998955608089436;0.9909492164570886;1.000747528545921;0.8556084581410591;0.9994208347018528
24.34227;0.9858249124490206;0.8215368068491765;0.8501598581140423;-0.07880409884097002;-0.07973903959363259;9.982713016298987;0.855665097123032;-0.0560019394068392;0.9909336440518035;1.000871086356296;0.8556425001329908;0.9993489997533516
24.35227;0.9857284383015474;0.821528101807619;0.8501044302326685;-0.07880699925694437;-0.07974203801941732;9.982901143314868;0.8555907296456847;-0.05600392377683329;0.9909195395404002;1.00100227568601;0.8556778039005443;0.9992795305474127
24.36227;0.9856377164279491;0.821524102907268;0.8500453988231805;-0.07880989962457122;-0.07974503311758836;9.983020885900558;0.8555158326370166;-0.05600690876766297;0.9909066183770229;1.0011410313882578;0.8557141710978734;0.9992126827790322
24.37227;0.9855526829264184;0.8215240773175306;0.8499824724810491;-0.07881174014729654;-0.0797469527683928;9.983071115835878;0.8554404038790788;-0.056009894437032866;0.9908946515838846;1.0012871362557008;0.8557511876681863;0.9991486010383133
24.38227;0.9854731653161548;0.8215282131448646;0.849916308290001;-0.07881463992821551;-0.07974994136976939;9.983051884930575;0.8553644082123638;-0.056012880864699924;0.990883521567955;1.0014403152029603;0.8557885177972795;0.9990873322884462
24.39227;0.9853989295343628;0.821535886612147;0.8498467215404715;-0.07881753916073313;-0.0797529269028764;9.982964675412836;0.8552879287856389;-0.0560148681775226;0.9908732099293098;1.001600326669229;0.8558258352639585;0.9990288875250033
24.40227;0.985329792709081;0.8215465739028124;0.8497734905034215;-0.07881937803777346;-0.07975483738542498;9.982812016159366;0.8552112888693203;-0.05601785653359395;0.9908637180396445;1.0017669678289292;0.8558631417047963;0.9989732425574023
24.41227;0.985265439656152;0.8215604712001634;0.8496971324825953;-0.0788230683422486;-0.07975864052698649;9.982596943099843;0.8551340498760502;-0.05601984607725996;0.99085499281623;1.001940070664482;0.8558993109716271;0.9989202832147602
24.42227;0.9852064899838371;0.8215779716528208;0.8496174998219499;-0.07882596502729461;-0.07976161789167639;9.982323287420677;0.8550589077367129;-0.05602283691539182;0.9908469049822992;1.0021195087991508;0.855936539870736;0.9988698005465979
24.43227;0.9851528938090726;0.8215987006473534;0.8495342155769988;-0.07882780113376717;-0.07976352068079236;9.981996392212434;0.8549856029016071;-0.056024829134822915;0.9908392586064033;1.0023051354009014;0.8559738059610014;0.9988215217139907
24.44227;0.9851049104622006;0.8216234930663008;0.8494478954147726;-0.07883069595219018;-0.07976649332592331;9.981622517624036;0.8549148984866675;-0.05602782283816391;0.9908317674476768;1.0024967241423839;0.8560114193327536;0.9987751207932601
24.45227;0.9850627947940419;0.8216519640318611;0.8493580510591485;-0.07883253026717198;-0.079768391659698;9.981207299126018;0.8548475244067291;-0.056029818151595585;0.9908239832278593;1.0026940296327584;0.8560495081833795;0.9987302238255773
24.46227;0.9850267774242413;0.8216847302019534;0.8492654117359503;-0.07883542333254198;-0.07977136016575773;9.980755275578005;0.8547830907370894;-0.056032815182061414;0.9908152645587063;1.0028968977304211;0.8560874907978545;0.9986864288218213
24.47227;0.9849970198221448;0.8217211309574324;0.8491696271890112;-0.07883725587475764;-0.07977325473146092;9.980270671557202;0.8547241111284524;-0.05603481396758101;0.9908048732829184;1.003105282513734;0.8561275095240783;0.9986433366707721
