time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.48227;0.98497358586098;0.821761595886316;0.849071626873651;-0.07884014707886805;-0.07977621984893725;9.979757784149351;0.8546700886067274;-0.05603681447174783;0.9907921276041897;1.003319152298681;0.8561688475523188;0.9986005845544039
24.49227;0.9849564803827409;0.8218053469713469;0.8489711939562214;-0.07884197764402712;-0.07977811136323994;9.979220361396901;0.8546215405063939;-0.05603981659948691;0.9907764884429627;1.0035383939704217;0.8562116139976269;0.9985578716666862
24.50227;0.9849466607847405;0.8218532478925177;0.8488688679163953;-0.07884410545537804;-0.07978022546823556;9.978661212198375;0.8545779663692975;-0.056041820208441194;0.9907576132924222;1.0037627883641054;0.8562545277302841;0.9985149344635923
24.51227;0.9849422097314633;0.8219035287978751;0.8487648382402586;-0.07884593392485698;-0.07978211435552661;9.978082572472875;0.854541799343271;-0.05604382513755004;0.9907354132113451;1.0039920283345722;0.8562994165536397;0.9984714723955747
24.52227;0.9849441476228289;0.8219570846487589;0.8486594630210867;-0.07884882097147801;-0.07978507412957725;9.977486343761928;0.8545124093662695;-0.05604583123775046;0.9907110223422135;1.0042257246019282;0.8563450285897315;0.9984271551862844
24.53227;0.9849525328392175;0.8220131419232991;0.8485522762534793;-0.07885064735447851;-0.07978696050689613;9.976874209745354;0.8544901704652489;-0.05604783836788522;0.9906826675708631;1.0044633853739309;0.8563910015241789;0.9983817578790799
24.54227;0.9849673673311429;0.8220718329196475;0.8484437746324985;-0.07885247263965472;-0.0797888456729098;9.976248085604231;0.8544744855724309;-0.0560498463784302;0.9906515734894769;1.0047044185228944;0.8564358126778513;0.9983352319577545
24.55227;0.9849895575390782;0.8221338335729299;0.8483342268312909;-0.0788545950441948;-0.07979095358862755;9.975610542207876;0.854467756338761;-0.05605285511312255;0.990617997200968;1.0049481870983394;0.8564809531262598;0.9982876285790203
24.56227;0.9850170302756356;0.8221963742417709;0.8482229469478189;-0.07885670609515623;-0.07979312804920972;9.974965274764962;0.8544693721658826;-0.05605486440645697;0.9905822906908294;1.0051940558906243;0.8565248674315066;0.998239025227287
24.57227;0.9850504657015966;0.8222624907325801;0.8481127450769673;-0.0788595871625015;-0.07979608186808887;9.974317384173458;0.8544786778641311;-0.05605687407359005;0.9905458551773595;1.0054413423468187;0.8565664308144544;0.9981895364034123
24.58227;0.9850894704480462;0.8223303158669267;0.8480024029999782;-0.07886140717723168;-0.07979796237998804;9.973672482684709;0.8544979024459768;-0.0560588839275554;0.9905070369070365;1.0056892269018007;0.8566076210525007;0.9981393350279938
24.59227;0.9851345815557343;0.8224006307926182;0.8478926084098581;-0.07886352402491956;-0.0798000656822011;9.973035359188199;0.85452613678923;-0.05606089380939905;0.9904670675945499;1.0059367708945046;0.8566474599032109;0.9980885971229816
24.60227;0.98518338567779;0.8224715281595775;0.847783771849914;-0.0788653410779216;-0.0798019439439688;9.972409832728882;0.8545623674232534;-0.05606290359562144;0.9904260341513763;1.006183014190791;0.8566849204044473;0.9980374349102946
24.61227;0.9852362870942603;0.822543501759646;0.8476762530668228;-0.07886715669124057;-0.07980382117515988;9.971799602565934;0.854608508156009;-0.056064913196364266;0.9903848639365115;1.0064270321365738;0.8567219192223507;0.9979858999804717
24.62227;0.9852927177320027;0.8226162981140495;0.8475704943911224;-0.07886897091750855;-0.07980569746970681;9.971208839250076;0.8546624216790266;-0.05606592254913714;0.990341375161533;1.0066679591620733;0.8567562921877182;0.9979339870573604
24.63227;0.9853530744091942;0.8226902287531536;0.8474666423648597;-0.0788700225365026;-0.07980672471324818;9.970641994715942;0.8547259482531974;-0.056067931596184985;0.9902963475860586;1.0069050238760462;0.8567900704905953;0.9978816319242994
24.64227;0.9854147816263987;0.8227641638892296;0.8473657214580752;-0.07887183420549575;-0.07980859943814189;9.970103360217683;0.8547979294531818;-0.056069940275553024;0.9902495773379344;1.007137567761804;0.8568221273210711;0.9978287524363938
24.65227;0.9854781348972126;0.8228385972110501;0.8472677221595725;-0.07887364475270292;-0.07981047351952329;9.969597215278124;0.8548771907339797;-0.05607194854739882;0.9902019821551273;1.007364986839223;0.8568514327510118;0.9977752877434574
24.66227;0.9855435953810563;0.8229144610118916;0.8471728649682135;-0.07887575263040364;-0.07981257096778022;9.96912854844247;0.8549654738444277;-0.05607395641868143;0.9901516673759738;1.007586641998512;0.8568799803713276;0.9977211955488571
24.67227;0.9856089746534688;0.8229904232383535;0.8470814457056394;-0.0788775613027844;-0.0798144439610232;9.968703324507713;0.8550603746946881;-0.05607496393809484;0.9900997995547095;1.0078018387838679;0.8569057253818604;0.9976664346157939
24.68227;0.9856751163720597;0.8230675783873221;0.8469937485195562;-0.0788793692103166;-0.07981631649156563;9.968327768683343;0.8551633427340063;-0.0560769711694875;0.9900474049424502;1.008009859183746;0.8569308215654912;0.9976109695383617
24.69227;0.9857428829337136;0.8231467563694711;0.8469098002629909;-0.07888041517731939;-0.07981734042612004;9.968007389956243;0.8552717142031585;-0.05607897815821624;0.989992323585488;1.008209986115826;0.8569532958268863;0.9975547819029251
24.70227;0.9858102432499768;0.8232272610013425;0.8468305564644291;-0.07888222183817466;-0.07981921231910907;9.967746663420087;0.8553867443845405;-0.05608098491688196;0.9899353237267391;1.0084015263834956;0.8569753364240673;0.9974978581328545
24.71227;0.9858780881608358;0.8233098557245395;0.8467559648823514;-0.07888402805785245;-0.07982108413182555;9.967549372514606;0.8555066422480886;-0.05608199143642849;0.9898772198937699;1.0085838735669392;0.8569961336470638;0.9974401725853024
24.72227;0.985947320327803;0.8233955511201217;0.8466861435610054;-0.0788861323313802;-0.0798231799933096;9.96741894820675;0.855629566348769;-0.0560839976980793;0.9898159245602852;1.0087565995118448;0.8570150662927887;0.9973816872932582
24.73227;0.9860158852399481;0.8234826782372676;0.8466208594219279;-0.07888687851612439;-0.07982398003899845;9.967358881549021;0.8557565874903459;-0.05608500368396526;0.9897524255049033;1.0089194954385758;0.8570341959422508;0.9973223802769904
24.74227;0.9860855040256716;0.823573593313064;0.8465605754792582;-0.07888898261193096;-0.0798260765967062;9.96737340180286;0.8558847194151677;-0.05608700939248634;0.989687707484115;1.009072516082966;0.8570517841668369;0.9972622966145447
24.75227;0.9861540262628302;0.8236662976868072;0.8465045931370965;-0.07888972881374735;-0.0798268775832324;9.967467138579664;0.8560150075435198;-0.056089014845447566;0.9896197292740146;1.0092156573309292;0.8570698623364797;0.997201588046712
24.76227;0.9862222274839706;0.8237622605193197;0.8464532221450703;-0.07889153476560602;-0.07982875131775789;9.967643360698748;0.8561445632606799;-0.0560900200744748;0.9895504907041159;1.0093488501312822;0.8570865249944393;0.9971405390920518
24.77227;0.986290906092389;0.8238620545316189;0.8464057680629606;-0.0788936393660359;-0.07983084964133191;9.967902676240648;0.856274539349783;-0.05609202509476226;0.9894780613883898;1.009471941426834;0.8571040981609821;0.9970795774249256
24.78227;0.9863579830949184;0.823963943080365;0.8463614763040828;-0.07889438649580037;-0.0798316525671279;9.96824319110883;0.8564021192008655;-0.05609302989860645;0.9894035455147763;1.0095847467219803;0.8571206024130598;0.9970192572330582
24.79227;0.9864252674786473;0.824070305722297;0.8463203155958875;-0.07889649223641657;-0.07983375235140255;9.968661178699582;0.8565285134187076;-0.05609503447484295;0.9893280635804257;1.0096871103240768;0.8571381848558047;0.9969602092598158
24.80227;0.986490776038273;0.8241791725459972;0.846281140791635;-0.07889724085876647;-0.07983455685928921;9.969151422964574;0.856650926895073;-0.056096038815118945;0.9892497309232416;1.0097789232013452;0.8571546042351816;0.9969030433247377
24.81227;0.986556489229114;0.824292824562545;0.846243879964049;-0.07889934843675847;-0.0798366583202781;9.969707567870225;0.8567705386001093;-0.05609804289976349;0.9891706607451407;1.0098600809799798;0.8571718074046724;0.9968482640691142
24.82227;0.9866206054183636;0.8244091950840083;0.8462074470880029;-0.07890009921718473;-0.0798374645684779;9.970323018732696;0.8568845579734159;-0.0560990466942318;0.9890890442473675;1.0099304639114566;0.8571875271960343;0.9967962589603996
24.83227;0.9866851425989609;0.8245305602121774;0.8461720004429275;-0.07890220922953384;-0.07983956783059686;9.970991719333275;0.8569933429737884;-0.05610005015353451;0.9890071974627275;1.0099899939283195;0.8572027555285958;0.9967473434491959
24.84227;0.9867481119915952;0.8246549077351125;0.8461368054545713;-0.07890296266254873;-0.07984037593820116;9.971707688638;0.8570974404078427;-0.05610205320980665;0.9889234853413551;1.010038649322671;0.8572185425070245;0.9967018052033302
24.85227;0.9868112839126397;0.8247842634444353;0.8461020501852583;-0.07890401593367272;-0.07984140894095734;9.97246356619396;0.8571944933910535;-0.05610305575382271;0.9888401994089357;1.010076397724794;0.8572328356310563;0.9966598522857046
24.86227;0.9868725751073194;0.8249173791206122;0.8460680917073903;-0.07890583198686887;-0.07984329109567044;9.973249823773031;0.857286182360132;-0.05610405764654076;0.9887555199611346;1.0101031571272907;0.857247862188532;0.9966215351823702
24.87227;0.9869337769150848;0.8250551087112052;0.8460344080226586;-0.07890688840157828;-0.0798443259993505;9.97405582001606;0.8573702577508693;-0.0561060587614562;0.9886715910890722;1.010118795962636;0.8572618931976987;0.9965868121442895
24.88227;0.9869927960279492;0.8251957986130575;0.8460014562957135;-0.07890764802712456;-0.07984513794141403;9.974871602616632;0.8574485753650074;-0.05610705901403206;0.9885866279241561;1.0101231573452147;0.8572769696791516;0.9965556769748765
24.89227;0.9870513781558847;0.8253408675920967;0.8459695151071683;-0.07890976715902392;-0.07984724703263965;9.975688683464691;0.8575191119154918;-0.05610805835154425;0.9885029744873757;1.0101161491539632;0.8572912716293178;0.9965281466787848
24.90227;0.9871074027734257;0.8254877164359825;0.8459379712366601;-0.0789105298433024;-0.07984806118323719;9.976499898959771;0.8575829534907313;-0.05611005673140258;0.9884190940198195;1.0100978389178694;0.857305892200111;0.9965041758208173
24.91227;0.9871625954428045;0.8256378114857773;0.8459069783571996;-0.07891159241140841;-0.07984910057910793;9.977299398237992;0.8576412632626571;-0.05611105412586401;0.9883375436929887;1.0100684774431168;0.8573216662781422;0.9964837036772077
24.92227;0.9872148120968093;0.825789415868899;0.8458767551487365;-0.07891341773163409;-0.07985098960513455;9.978082941285608;0.8576922502380735;-0.056112050541693624;0.9882569440266312;1.010028478934328;0.8573365942891457;0.9964667555881519
24.93227;0.987265774314267;0.8259430630730529;0.8458464808953229;-0.07891448339676256;-0.07985203194223335;9.978847852169464;0.8577381512853318;-0.056113046016411434;0.9881798964887635;1.009978339158432;0.8573525904484317;0.9964534522195718
24.94227;0.9873133878617;0.8260969682801202;0.8458162107413139;-0.07891525225627433;-0.07985285189449234;9.9795922997705;0.8577772353220249;-0.056114040591838325;0.9881048898820318;1.0099185128319068;0.8573676212649879;0.996444008354103
24.95227;0.987359529995524;0.82625217724005;0.8457856004710289;-0.07891632107099887;-0.07985389739162689;9.980314561592326;0.8578108080175405;-0.05611603429547326;0.9880342579500081;1.0098493981430559;0.8573827916889789;0.9964387331692013
24.96227;0.9874033259405892;0.8264072578466221;0.8457544160461729;-0.07891739146266831;-0.07985494450173163;9.981013040731892;0.8578402064656675;-0.056117027139745985;0.9879661627592417;1.0097714490161813;0.857399008279482;0.9964379416543605
24.97227;0.9874439827478204;0.8265610074545424;0.8457227993683335;-0.07891922462283227;-0.07985684142133595;9.981687094541284;0.8578637809590626;-0.05611801913990614;0.9879026161823778;1.0096852926505258;0.8574142547535168;0.9964418165174512
24.98227;0.9874835860588654;0.8267138232380219;0.8456900069684794;-0.07892029809775679;-0.07985789173122483;9.982337559781369;0.8578838496608405;-0.056119010339470185;0.9878415442922323;1.0095917255688192;0.8574303120722332;0.9964503261639492
24.99227;0.9875203277778908;0.8268640012447395;0.845656257491456;-0.07892107462264253;-0.07985871967032283;9.98296594181777;0.8578986740636001;-0.056120000812939816;0.9877848149951095;1.0094915537795603;0.8574449642644778;0.9964632484991094
25.00227;0.9875562617586766;0.8270129093301548;0.845621434619444;-0.0789221508444349;-0.07985977311096769;9.983573358816052;0.8579094967710595;-0.05612099064404517;0.9877312506669049;1.0093854565887077;0.857459094303625;0.9964802664387176
25.01227;0.9875895719960888;0.8271588578354977;0.8455856109872076;-0.07892292986933817;-0.07986060409100755;9.984160509475812;0.8579175767372257;-0.05612197990584633;0.9876796753273297;1.0092740103479323;0.8574736862755992;0.9965010534288239
25.02227;0.9876222726931061;0.8273033819533183;0.8455488475708558;-0.07892400835685807;-0.07986166043280044;9.98472803238614;0.8579211792030724;-0.05612296865766867;0.9876319383010217;1.00915775280393;0.8574867668843141;0.9965253043730885
25.03227;0.987653469272925;0.8274456572887273;0.8455112815374884;-0.07892508781736128;-0.07986271810530349;9.985276573271554;0.8579215592549206;-0.056123956951622006;0.9875859014876268;1.0090371940221017;0.8574993576690565;0.9965527331791436
25.04227;0.9876822644260108;0.8275848653406687;0.8454730433028568;-0.07892586976291531;-0.07986355308039232;9.985806748767759;0.8579199585950049;-0.05612494483624568;0.9875434317173604;1.0089128125771403;0.8575124766793113;0.9965830690135555
25.05227;0.9877106525517871;0.8277225699512503;0.845434192749514;-0.07892695088001113;-0.07986461318809368;9.986319140393919;0.8579146057091195;-0.056126932357028654;0.9875034013443462;1.008785057397182;0.8575242104694895;0.9966160566242799
25.06227;0.987737730007821;0.8278579601711252;0.8453948466835622;-0.07892803269240092;-0.07986567440698737;9.986814299674743;0.8579067160548633;-0.05612791955679056;0.9874646886201404;1.0086543486679083;0.8575354397233401;0.996651456564298
25.07227;0.9877625901260566;0.8279902282787198;0.8453551156726242;-0.07892881672441512;-0.07986651271821113;9.987292763126158;0.8578974924483325;-0.056127906475805456;0.9874291778696703;1.0085210782062954;0.8575471736749728;0.996689044145587
25.08227;0.9877872187702321;0.8281209483888488;0.8453150409235449;-0.0789298996845283;-0.07986757596292451;9.987755056562326;0.8578851254424038;-0.05612889315178905;0.9873947594524809;1.0083856109319769;0.8575575582280509;0.9967286075163789
25.09227;0.9878097408958857;0.8282485279348526;0.845274743080338;-0.07893068471319963;-0.07986841617559043;9.988201689068722;0.8578707939085525;-0.05612987961986047;0.9873633291895266;1.008248287811687;0.8575675369077082;0.9967699465494408
25.10227;0.9878321404502073;0.828374548755962;0.845234252661802;-0.07893176853366295;-0.0798694812042825;9.988633151224132;0.8578556657949182;-0.05613086591262986;0.9873337873933739;1.0081094280323837;0.8575781186672666;0.9968128731239276
25.11227;0.9878535054308161;0.8284982184243055;0.845193658701273;-0.0789328526890616;-0.07987054704158841;9.989049914476965;0.8578378987293735;-0.05613185206045773;0.9873050380732891;1.007969329706693;0.8575873186580489;0.9968572113455375
25.12227;0.9878729218894204;0.828618748612369;0.8451530453839586;-0.07893363872186722;-0.07987138968256102;9.989452430461716;0.8578186407202472;-0.056132838091665006;0.9872789885993534;1.0078282709396829;0.8575961456228802;0.9969027966781904
25.13227;0.9878923676594411;0.8287377329445391;0.8451124289942951;-0.0789347233736689;-0.0798724569858479;9.98984113781124;0.8577980312143145;-0.05613382403269892;0.9872545497210329;1.0076865113071831;0.8576046103263644;0.9969494746788813
25.14227;0.9879109223489133;0.8288543899502633;0.8450718858058142;-0.07893580819514473;-0.07987352495213487;9.990216467649532;0.8577772017805647;-0.05613480990830053;0.9872306353992856;1.0075442929708245;0.8576137215121822;0.9969971001700558
25.15227;0.9879276628722238;0.8289679400452491;0.8450314887574671;-0.07893659473597842;-0.07987436958377991;9.990578839534843;0.857754275726138;-0.05613579574152082;0.9872091619533484;1.0074018417747657;0.8576214951594838;0.9970455367386725
25.16227;0.9879445590032042;0.829079983050368;0.8449912443783083;-0.07893767975468363;-0.0798754387481967;9.990928660299055;0.8577303674046424;-0.056136781553687946;0.9871890474547054;1.0072593678564263;0.8576289411600537;0.9970946563763046
25.17227;0.9879606839170917;0.8291897421011336;0.8449512204721243;-0.07893876480828396;-0.07987650845259135;9.991266332170317;0.8577065822365844;-0.05613776736444642;0.9871692125430117;1.007117065751485;0.8576370684271806;0.9971443393529682
25.18227;0.9879751092159937;0.8292964419490527;0.8449114816849996;-0.07893955145203137;-0.07987735470561132;9.991592258336773;0.8576810173556388;-0.056137753191769536;0.98715158177466;1.0069751155833673;0.8576438251825396;0.9971944740853523
25.19227;0.9879898002865015;0.8294013989572523;0.8448717332338049;-0.07893957688164961;-0.07987735323164236;9.99190684042349;0.8576547624522219;-0.056138739052018355;0.9871350844133497;1.0068336852154451;0.8576503480646704;0.9972449567442082
25.20227;0.9880038268330478;0.829504417692487;0.84483261490517;-0.07894066181442486;-0.07987842434470425;9.992210474892474;0.8576279007244911;-0.0561397249601207;0.9871186550459973;1.0066929315214257;0.857656578526517;0.9972956907654875
25.21227;0.9880172218662968;0.8296052318144692;0.8447938669019303;-0.07894174664119015;-0.07987949586287195;9.992503552136009;0.8576015097627419;-0.056140710929735174;0.9871042339159355;1.0065530006559922;0.8576635208893824;0.9973465863838898
25.22227;0.9880290507637608;0.8297030717699589;0.844755539362027;-0.07894253292408591;-0.0798803438012903;9.992786455326288;0.8575736620489304;-0.05614169697338186;0.9870907661349826;1.006414028244883;0.8576691857351559;0.9973975603459709
25.23227;0.988041270727158;0.829799547552758;0.8447176161190019;-0.07894361745328853;-0.07988141604351646;9.993059557227207;0.8575454253446586;-0.05614168310268065;0.9870772006966975;1.006276139281795;0.8576745114743176;0.9974485357834185
25.24227;0.9880529418949626;0.829893892896301;0.8446801417499792;-0.07894470179668589;-0.07988248860795735;9.993323220676814;0.8575168633941795;-0.056142669328623225;0.9870654903809146;1.0061394475395278;0.8576796345053447;0.997499441811401
25.25227;0.9880631233970834;0.829985055173912;0.8446428658850501;-0.0789444279439319;-0.07988226536296139;9.993577801797315;0.8574890362780485;-0.05614365566158661;0.9870545911857369;1.0060040553622303;0.8576854923069659;0.9975502129421498
25.26227;0.9880737694147458;0.8300752261155481;0.844606346829704;-0.07894551184861319;-0.07988333849902665;9.993823643769254;0.8574599999982848;-0.05614464211106889;0.9870444608039761;1.005870054251626;0.8576900941734964;0.9976007886659042
25.27227;0.9880839398514871;0.8301633559846395;0.8445703304639386;-0.07894659550502552;-0.0798844118872071;9.994061068112316;0.8574308062993001;-0.05614562868546959;0.9870340578669354;1.0057375259079038;0.8576944429104154;0.9976511131169109
25.28227;0.9880936589798386;0.8302494768070057;0.8445348327593527;-0.07894767889607181;-0.0798854855065906;9.994290376975837;0.8574015031964752;-0.05614561539209345;0.9870253425356986;1.0056065437858608;0.8576984779997944;0.9977011346401885
25.29227;0.9881019843231492;0.8303325400459066;0.8444995986414847;-0.07894740401662986;-0.07988526322980122;9.994511857319246;0.8573731356789627;-0.056146602237219095;0.9870172770370611;1.0054771748376197;0.8577033336186695;0.9977508053254279
25.30227;0.9881108664997544;0.8304147397127818;0.8444651835808211;-0.07894848683219809;-0.07988633725320142;9.994725781958266;0.8573437460974369;-0.05614758922618949;0.9870088253181669;1.0053494804157308;0.8577069550110611;0.9978000808213716
25.31227;0.9881193606897597;0.8304950269582826;0.8444313312557827;-0.07894956934184795;-0.079887411452057;9.99493241295473;0.8573143738665274;-0.05614757636380665;0.987001952678852;1.0052235161615164;0.8577102821432279;0.9978489202508901
25.32227;0.9881265219964094;0.8305726414639546;0.8443980761616717;-0.07895035311687117;-0.07988826185306398;9.995132003773575;0.8572850551977979;-0.056148563654928346;0.9869956257787846;1.005099331695778;0.8577134541737462;0.9978972858042643
25.33227;0.9881343001023981;0.8306489134132081;0.8443650955040587;-0.07895037540847198;-0.0798882642063686;9.995324796627884;0.8572558240172885;-0.05614955110456308;0.9869898128775632;1.0049769707651013;0.8577164138744832;0.9979451424594993
25.34227;0.988141749339994;0.8307236603285649;0.8443330024137891;-0.0789514569378528;-0.0798893388425379;9.995511019063159;0.8572277132002029;-0.0561495387173326;0.9869834843425144;1.0048564717733794;0.8577201016577466;0.997992458236834
25.35227;0.9881488882038187;0.8307966279633164;0.8443015115153477;-0.07895253812426871;-0.07989041359896243;9.995690887440386;0.8571987545471081;-0.056150526496987825;0.9869786130709128;1.0047378681847219;0.8577226604546152;0.9980392044439202
25.36227;0.9881547693924012;0.8308667694022557;0.8442703567037129;-0.07895226096849246;-0.07989019235547182;9.995864619782372;0.85716997778641;-0.05615151444631752;0.9869741746768512;1.004621188539645;0.8577250300756208;0.9980853555480471
25.37227;0.9881613395089248;0.8309362803065629;0.8442400810586214;-0.0789533414515102;-0.0798912673183012;9.996032447132004;0.8571414098576918;-0.05615150256735277;0.9869701472013871;1.0045064562351105;0.8577271529638514;0.9981308889819555
25.38227;0.9881676498728845;0.8310041131652046;0.8442104144905055;-0.07895442157767696;-0.07989234236841002;9.996194609498808;0.8571140749006305;-0.05615249086170337;0.9869655103261243;1.0043936895040435;0.8577301670080626;0.9981757851704637
25.39227;0.9881737171185607;0.8310700124894285;0.844181064781938;-0.0789544417723982;-0.07989234534547464;9.996351338921402;0.8570859946117555;-0.05615347933072741;0.9869622446782956;1.0042829019158361;0.8577320209983927;0.9982200271996167
25.40227;0.9881795581726813;0.8311345873791801;0.8441526146687225;-0.07895552117862994;-0.07989342054089832;9.996502847938967;0.8570581888710014;-0.05615346797547964;0.9869593312394895;1.004174102963917;0.8577336577550562;0.9982635995677716
25.41227;0.9881842239698369;0.8311965017346882;0.8441245020413521;-0.07895524222789162;-0.07989319968562691;9.996649331144187;0.8570306764924177;-0.05615445679668634;0.9869567509746923;1.0040672985155223;0.8577352190885262;0.9983064875546223
25.42227;0.988189658428818;0.8312579504804061;0.8440972684964341;-0.07895632091020394;-0.07989427498894965;9.996790968003966;0.8570034752571155;-0.05615444579485607;0.9869534853050872;1.0039624914324272;0.8577365847099484;0.9983486784469383
25.43227;0.9881949096552288;0.8313178852498284;0.8440706447132331;-0.07895739923170889;-0.07989535033276465;9.996927920823978;0.8569766013883444;-0.05615543497034055;0.9869515172092324;1.0038596815767182;0.8577378948629131;0.9983901629066091
25.44227;0.9881999909826346;0.8313760493909459;0.844044339665789;-0.0789574176223308;-0.07989535355817137;9.997060339102227;0.8569510699962758;-0.05615642432319121;0.9869498316618666;1.0037588648712814;0.8577400894577536;0.9984309346406467
25.45227;0.9882039515198815;0.8314322572566986;0.8440189573620648;-0.0789581967991233;-0.07989620499855044;9.99718837265987;0.8569248959090957;-0.056156413853101786;0.9869484149208827;1.0036600334185972;0.8577411134861631;0.9984709889008906
25.46227;0.9882087349866459;0.8314875468565534;0.8439938706580655;-0.07895821447517408;-0.07989620826510169;9.997312177667823;0.8568990930547317;-0.056157403559732616;0.9869472542292327;1.003563177086769;0.8577421009244376;0.998510321555368
25.47227;0.9882133888513877;0.8315417292872961;0.8439696826208459;-0.07895929136726594;-0.07989728369270742;9.997431911165625;0.8568736734505688;-0.05615739344307963;0.9869453385606235;1.0034682841416427;0.8577429249629777;0.9985489292974111
25.48227;0.9882179235846271;0.8315945423572961;0.8439461000107966;-0.07896036790792489;-0.0798983591251971;9.997547725671199;0.8568486473499841;-0.056158383503384195;0.9869446586250922;1.0033753404644363;0.857743719716893;0.9985868101049965
25.49227;0.988222347679488;0.8316457236236526;0.8439228284403741;-0.07896038452984266;-0.07989836240664518;9.99765976757427;0.8568250237737456;-0.056158373740737996;0.9869442055943057;1.003284329222317;0.8577453547033894;0.9986239631382072
25.50227;0.9882257025635225;0.8316950826907213;0.8439004677342394;-0.07896116194598783;-0.07989921387197857;9.997768173562498;0.8568008107987864;-0.05615936415484898;0.9869439701752409;1.0031952317252228;0.8577459678915529;0.9986603883573962
25.51227;0.9882299220473967;0.8317425943065315;0.8438773127443635;-0.07896146611077709;-0.0798995087891344;9.9978730675031;0.8567770159219114;-0.056159354744974084;0.9869439429448044;1.0031080282874205;0.8577464295251936;0.9986960871046455
25.52227;0.9882340423856296;0.831790186218458;0.8438561020067712;-0.07896254127449147;-0.07990058418632418;9.997974565691697;0.8567536462355114;-0.05616034550995741;0.9869431151403089;1.0030226981524335;0.8577468744894116;0.9987310635389156
25.53227;0.9882380620397444;0.8318362466901291;0.8438351671858842;-0.07896255653427296;-0.07990058741218854;9.99807278606521;0.856730707979383;-0.05616033644841346;0.9869434788225258;1.0029392195531683;0.8577471759745386;0.9987653249970626
25.54227;0.988241977491452;0.831881376090424;0.8438150775837887;-0.07896363103176052;-0.07990166276308427;9.998167855369257;0.8567082062060118;-0.05616132755885934;0.98694402658978;1.002857570512465;0.8577474691975783;0.9987988810205117
25.55227;0.9882448195547058;0.8319242289087959;0.8437952570337433;-0.0789633472008989;-0.079901441974264;9.998259916201029;0.8566871452791519;-0.056161318839765106;0.9869447516029592;1.0027777291264488;0.857748625292957;0.9988317426131587
25.56227;0.9882485140422774;0.831966990373418;0.8437762323944495;-0.07896442104692437;-0.07990251726354974;9.998349127769867;0.8566655292030229;-0.05616231028955047;0.9869456477293745;1.0026996730792979;0.8577487834013539;0.9988639218135773
25.57227;0.9882520925311653;0.8320083144649508;0.8437574274439663;-0.07896443500632552;-0.07990252036713086;9.998435656498788;0.8566443611585673;-0.05616230190643654;0.9869457093952501;1.0026233794136656;0.8577488140561735;0.9988954309287827
25.58227;0.9882555523147893;0.8320488001518325;0.8437394109783785;-0.0789655082190382;-0.07990359558268209;9.998519667546152;0.8566236434344614;-0.05616329368835686;0.9869469311865715;1.0025488245845888;0.8577488520720172;0.9989262819662126
25.59227;0.9882588914304599;0.8320878926919716;0.8437215849271169;-0.07896552155407562;-0.07990359860781765;9.998601321997828;0.8566033779998323;-0.05616328563313276;0.9869483072637828;1.0024759842729412;0.8577487705784372;0.9989564862569825
25.60227;0.9882621086665249;0.8321261893072787;0.8437045181082015;-0.07896659415180768;-0.07990467374153332;9.998680775258633;0.8565835664726521;-0.05616427773882916;0.9869498307801449;1.002404833405632;0.8577487047535955;0.9989860536701367
25.61227;0.988264238780601;0.8321623405520329;0.8436876349539155;-0.07896630844606098;-0.07990445272198513;9.998758174399082;0.856564209514325;-0.05616427000408071;0.9869514934721666;1.0023353464558327;0.857748528101961;0.9990149921740761
25.62227;0.9882672116727681;0.8321985272357791;0.8436714645576003;-0.07896738044719555;-0.07990552777173737;9.998833652455295;0.8565463064692884;-0.0561652624281983;0.98695328592517;1.0022674972639825;0.8577493739370776;0.9990433082857924
25.63227;0.9882700619816244;0.8322333992794144;0.843655434728102;-0.0789673925909321;-0.07990553062943082;9.99890732042743;0.856527855161699;-0.05616525501103531;0.9869541985222585;1.0022012586922429;0.8577491192882409;0.9990710076584594
25.64227;0.9882727890386912;0.8322672641329134;0.8436398278365626;-0.07896740444847612;-0.07990553344477633;9.998979262977304;0.856509852074949;-0.05616624775264754;0.9869562216038164;1.0021366029064431;0.8577488954929517;0.9990980954523396
25.65227;0.9882753930128981;0.8323004288992056;0.8436249263130011;-0.07896847559102958;-0.07990660836744115;9.99904954425824;0.8564922931968872;-0.05616624065294609;0.9869583448346877;1.0020735021369278;0.857748573220657;0.9991245767172352
25.66227;0.9882778761991677;0.8323323353343702;0.8436101373908338;-0.07896848688985268;-0.07990661109715455;9.999118219850399;0.8564751744810398;-0.056166233711665174;0.9869605573655101;1.0020119291449896;0.8577482192455792;0.9991504572538744
25.67227;0.9882792786021554;0.8323627853428929;0.8435960562074584;-0.0789692590441197;-0.07990746197250333;9.999185339871017;0.8564584911784574;-0.05616722692861081;0.9869628482995504;1.0019518573202015;0.8577479006039337;0.9991757446954181
25.68227;0.9882815367279008;0.8323928068898234;0.8435820482466704;-0.07896926980314871;-0.07990746461759315;9.999250940796006;0.8564422369650757;-0.05616722030387125;0.9869652065474065;1.0018932609444795;0.8577474884240073;0.9992004485880684
25.69227;0.9882836927573135;0.8324222043737388;0.8435687095376333;-0.0789703398652351;-0.07990853937128542;9.999315041597479;0.8564274038182303;-0.056168213837691654;0.9869666211717276;1.001836115384829;0.8577481136346439;0.9992245796091471
25.70227;0.9882857541173085;0.8324504228407583;0.8435554473648913;-0.07897035010430223;-0.07990854193424456;9.999377648886062;0.8564119826027987;-0.05616820753005045;0.9869690821966581;1.0017803971364703;0.8577476509832478;0.9992481488709025
25.71227;0.9882877286130923;0.8324777719027104;0.8435425430406287;-0.07897036009113467;-0.07990854445721247;9.999438759931545;0.8563969638490119;-0.05616820138031736;0.9869715800044004;1.001726083639385;0.8577471644553754;0.9992711673385426
25.72227;0.9882896237390365;0.8325045607706373;0.8435302780685764;-0.07897142939684201;-0.07990961909117525;9.999498363089671;0.8563823379853653;-0.056169195387189425;0.9869741038284207;1.001673152358378;0.8577467194662659;0.9992936452926783
25.73227;0.988291445893831;0.8325302340630589;0.8435180596797252;-0.07897143889618696;-0.0799096215374962;9.999556444003144;0.8563680948865712;-0.05616918954883782;0.9869766418526138;1.0016215801071067;0.8577461842061049;0.9993155920195117
25.74227;0.9882922353654177;0.8325545966761226;0.8435064833931868;-0.07897220928414578;-0.07991047213531721;9.999612993837042;0.8563542236583207;-0.05617018386308181;0.9869791827208028;1.0015713434755855;0.857745688252332;0.9993370160225505
25.75227;0.9882939264620393;0.8325786776562587;0.8434949151877527;-0.07897221832018186;-0.07991047451157811;9.999668010022438;0.8563407132084812;-0.056170178327499536;0.986980716014459;1.0015224193229793;0.8577450993086022;0.9993579256011753
25.76227;0.9882955585324513;0.8326019913109975;0.8434836610724332;-0.07897222713363711;-0.07991047685582793;9.999721490953108;0.8563275528458243;-0.05617017293959823;0.9869832311705772;1.001474784567921;0.8577444823898257;0.9993783292187639
25.77227;0.9882971367296692;0.8326248435272169;0.8434730069095948;-0.07897329529479122;-0.07991155132002493;9.999773434761018;0.8563157323230521;-0.056171167696958985;0.9869857167005663;1.0014284155514444;0.8577449015188165;0.9993982358628614
25.78227;0.9882986677176768;0.8326466749622315;0.8434623638090204;-0.07897330368044309;-0.07991155360599812;9.9998238439852;0.8563032418845622;-0.05617116259722791;0.9869881610211052;1.0013832875519522;0.8577442311149549;0.9994176553713857
25.79227;0.9883001589278285;0.8326677909931982;0.8434520180342324;-0.07897331186051797;-0.07991155586457238;9.999872725893919;0.8562910724571003;-0.056171157638054456;0.9869905538556638;1.0013393752373256;0.8577435347746027;0.9994365979951759
25.80227;0.9883016171981553;0.8326884974505725;0.8434422566065657;-0.07897437940458196;-0.07991263024597976;9.999920086203238;0.8562792151626151;-0.056172152816978745;0.9869928867053701;1.0012966538599717;0.8577428774690309;0.9994550738791416
25.81227;0.9883030481908777;0.8327082359915364;0.8434324924361258;-0.07897438718840924;-0.07991263245065079;9.9999659236866;0.8562676603483572;-0.056172148131328564;0.9869951526938487;1.001255099348461;0.8577421283543929;0.9994730935198392
25.82227;0.9883034918923852;0.8327265205970076;0.8434230352836364;-0.07897409633620284;-0.07991241066589298;10.000010227916894;0.8562563974539165;-0.05617214357821719;0.986997346440662;1.0012146872168208;0.8577413544512038;0.9994906683666261
25.83227;0.9883048830084851;0.832745243219616;0.843414132014018;-0.07897516330408214;-0.0799134849685436;10.000052977984508;0.8562454156980633;-0.05617313915448075;0.9869984635190244;1.0011753927914893;0.8577406239138438;0.9995078106297743
25.84227;0.9883062611955613;0.8327630528441553;0.8434052189639223;-0.07897517052482066;-0.07991348709701741;10.000094139658742;0.856234704513171;-0.056173134856650646;0.9870004996019244;1.0011371925035772;0.857739809156065;0.9995245326437335
25.85227;0.9883076299502289;0.8327802555260077;0.8433965863868816;-0.07897517756586594;-0.07991348920264552;10.000133663856989;0.8562242538294955;-0.05617313068127194;0.9870024502310744;1.001100063670724;0.8577389792463805;0.9995408463989274
25.86227;0.9883089914129414;0.8327971571619883;0.8433885241630469;-0.07897624399491555;-0.07991456343673434;10.000171493782604;0.8562140545275023;-0.056174126625252264;0.9870043112235573;1.0010639832515247;0.8577382028775724;0.9995567636177726
25.87227;0.9883103471094734;0.8328131986206508;0.8433804463951893;-0.07897625068971027;-0.07991456550085593;10.00020757910153;0.8562050987468313;-0.05617412268573987;0.9870060791318249;1.0010289276302577;0.8577383496640449;0.9995722961829118
25.88227;0.9883116987603097;0.8328286843754591;0.8433726407925486;-0.07897625721785513;-0.07991456754587198;10.000241887488025;0.8561953800561642;-0.056174118859762416;0.9870077513123502;1.0009948731467015;0.8577374919072089;0.9995874561230684
25.89227;0.9883130484182131;0.8328439173123304;0.8433653939105665;-0.07897732314685008;-0.07991564172243612;10.000274406584703;0.8561858932219937;-0.056175115144106974;0.98700932536023;1.0009617960714907;0.8577366953136737;0.999602254994414
25.90227;0.9883134333421324;0.8328575417473246;0.8433581384873806;-0.07897703090637366;-0.07991541976769016;10.000305138322533;0.8561766332258087;-0.05617511153541289;0.9870107986939137;1.000929672118436;0.8577358308292626;0.9996167037861796
25.91227;0.9883147856889152;0.8328714444924675;0.8433511191033571;-0.07897703695931757;-0.07991542175940962;10.000334093447083;0.8561675941281541;-0.05617510803011632;0.9870111691610672;1.0008984764513318;0.857734965281193;0.999630813519128
25.92227;0.9883161427175142;0.8328851355522418;0.8433446443546994;-0.07897810242390377;-0.0799164958839546;10.000361288578864;0.8561587687311972;-0.05617510462430683;0.9870124359509687;1.0008681845469605;0.857734100081825;0.9996445950145186
25.93227;0.9883175061068473;0.8328980546859885;0.8433381269731671;-0.07897810817930116;-0.07991649784246317;10.000386746178984;0.8561501491234066;-0.0561761013139485;0.9870135997129297;1.0008387729693313;0.8577333031009111;0.9996580577549948
25.94227;0.9883188769143291;0.8329105070091356;0.8433318554541767;-0.07897811379142836;-0.07991649978563542;10.000410496484971;0.856141727106381;-0.05617609809532722;0.9870146619697152;1.0008102190841202;0.8577324467426956;0.9996712090410199
25.95227;0.9883202558808759;0.8329225087523158;0.8433258272250852;-0.07897811926421223;-0.07991650171450418;10.000432574762263;0.8561334939328312;-0.056176094965160704;0.987015624574059;1.0007825003634756;0.8577316006086323;0.9996840536083852
25.96227;0.9883216435319041;0.832934363270617;0.8433203311909763;-0.07897918416388786;-0.07991757577977024;10.000453016724524;0.8561254402161803;-0.05617709192046943;0.9870164894611839;1.0007555944759985;0.8577308346533268;0.9996965939785958
25.97227;0.9883230398140136;0.8329455080757209;0.8433147810656352;-0.07897918936989624;-0.07991757768268987;10.000471858834851;0.856118556798101;-0.056177088958630786;0.9870172583954997;1.0007294801020232;0.8577310199660169;0.9997088318566757
25.98227;0.9883244440467798;0.832956244631978;0.8433094657224992;-0.0789791944481578;-0.07991757957343255;10.000489140579694;0.8561108357192235;-0.05617708607742884;0.9870179329262087;1.0007041372663612;0.8577302297905937;0.9997207692391799
25.99227;0.9883258555905565;0.8329668743015556;0.8433046744857361;-0.07898025896444603;-0.07991865360150187;10.000504905345743;0.8561032702263331;-0.056177083274879816;0.9870185147965986;1.000679546704268;0.8577294645524645;0.9997324083594072
26.00227;0.9883263091648417;0.8329760413569892;0.8432998435231362;-0.07897996534658236;-0.07991843150209016;10.000519197419775;0.8560958543490873;-0.056178080549107896;0.98701900622687;1.0006556890996148;0.8577287917279962;0.9997437514505743
26.01227;0.9883277339805779;0.8329856335030045;0.843295220456263;-0.07897997006208075;-0.07991843335300947;10.000532056293903;0.8560885827463904;-0.05617807789832778;0.9870184098504775;1.0006325449053566;0.8577280819506505;0.9997548009267533
26.02227;0.9883291635390099;0.8329948734050483;0.843290824525956;-0.07897997466255482;-0.07991843518936258;10.000543514648259;0.8560814504939827;-0.05617807532078905;0.9870187283801297;1.0006100946706464;0.8577274021528065;0.999765559631944
26.03227;0.9883305951347243;0.8330040656622804;0.843286945402283;-0.07898103871168431;-0.0799195091607791;10.00055360270513;0.8560744527000448;-0.056178072814765355;0.9870189639960931;1.0005883193201364;0.8577267536126008;0.9997760307666576
26.04227;0.9883320253270702;0.8330126506797885;0.8432829984574184;-0.07898104308978908;-0.07991951096818771;10.000562357157722;0.856067584382013;-0.05617907037858285;0.9870191181200575;1.000567200310901;0.8577262027998414;0.9997862177023626
26.05227;0.9883334510688019;0.8330209335926387;0.8432792744376773;-0.07898104736038236;-0.07991951276191307;10.00056982689404;0.8560608405178237;-0.056179068010599666;0.9870191917365245;1.0005467199278215;0.8577256189324292;0.9997961238682066
26.06227;0.9883348703040904;0.8330289309944756;0.8432757721782101;-0.07898105152565257;-0.07991951454276429;10.00057606970176;0.8560542160200377;-0.05617906570917751;0.9870191855471003;1.0005268608460482;0.857725066172495;0.9998057520688128
26.07227;0.9883362811892382;0.8330369472329267;0.8432727813865548;-0.07898211514876578;-0.07992058846096681;10.00058114917409;0.8560477060095036;-0.05617906347271202;0.9870190999661221;1.0005076047649943;0.8577245410322281;0.999815103876181
26.08227;0.9883376811906146;0.8330444212082299;0.8432697153617734;-0.07898211910946058;-0.07992059021721089;10.000585137518554;0.8560413060232355;-0.05618006129973209;0.9870189351748253;1.0004889319376629;0.8577241038862172;0.9998241806376674
26.09227;0.9883390674537512;0.833051655131142;0.8432668601205903;-0.0789821229706403;-0.07992059196070822;10.000588113583236;0.8560350115436098;-0.056180059188928086;0.9870186912503993;1.0004708220504517;0.8577236183786194;0.9998329849098597
26.10227;0.9883404378394636;0.8330586611221471;0.8432642073757061;-0.07898212673382851;-0.07992059369049294;10.000590152806016;0.8560298179421482;-0.05618005713905395;0.9870183688334875;1.000453255090341;0.8577241433533661;0.9998415203336408
26.11227;0.9883408264565506;0.8330649449925142;0.8432620597108095;-0.07898289150688056;-0.07992144358981212;10.000591318418461;0.8560237213369132;-0.05618005514880965;0.9870179698661987;1.0004362117369028;0.85772367923622;0.9998497910422087
26.12227;0.9883421631112032;0.8330715243470578;0.8432597803927585;-0.0789828950773222;-0.07992144528819796;10.00059165845195;0.8560177191071168;-0.05618005321667857;0.9870164975038901;1.0004196736475846;0.857723219907006;0.9998578019965721
26.13227;0.9883434831049832;0.8330779027797666;0.8432576715025175;-0.07898289855249399;-0.07992144696876295;10.000591208587434;0.8560118095947434;-0.056181051340826654;0.9870159557978084;1.0004036236093605;0.8577228268763242;0.9998655591751883
26.14227;0.9883447866563674;0.8330840885547378;0.8432557222383914;-0.07898290193309727;-0.07992144862973585;10.000589997242981;0.8560059912097131;-0.056181049519209623;0.9870153495543595;1.000388044971437;0.8577223657756777;0.9998730688363375
26.15227;0.9883460740473796;0.8330900905044093;0.8432539216659709;-0.07898290521998184;-0.07992145026901994;10.00058804690198;0.85600026112302;-0.05618104774973183;0.9870146841052155;1.0003729208156946;0.8577218996616689;0.9998803368853693
26.16227;0.9883473454700549;0.8330962062710215;0.8432525510709686;-0.07898396797412441;-0.07992252403411823;10.000585373329866;0.8559946146820081;-0.05618104603031713;0.9870139653414088;1.0003582343887216;0.8577214271376911;0.9998873689091914
26.17227;0.9883486008037411;0.8331018695229665;0.8432510179829874;-0.07898397107646629;-0.07992252562387135;10.000581989067246;0.8559890462455235;-0.05618104435884724;0.9870131997646592;1.0003439705084636;0.857720947938259;0.9998941703791049
26.18227;0.9883498400691759;0.833107378899111;0.8432496059162049;-0.07898397408772073;-0.07992252718594436;10.000577913462731;0.8559835502893153;-0.05618204273304537;0.9870123941241815;1.0003301160694755;0.8577205278296322;0.9999007469661789
26.19227;0.9883510639726891;0.8331127440408083;0.8432483074295382;-0.07898397700840738;-0.07992252871847057;10.000573181158012;0.8559781219060598;-0.056182041150494466;0.9870115552016726;1.0003166590824333;0.8577200355442031;0.9999071045999568
26.20227;0.9883522736779481;0.8331179733465544;0.8432471159008296;-0.07898397983912851;-0.07992253021997779;10.000567838672813;0.8559727571937027;-0.056182039608871734;0.9870106897904628;1.0003035872740829;0.857719535323996;0.9999132484534266
26.21227;0.9883534698637771;0.8331233622352485;0.8432463174029352;-0.07898504214064281;-0.07992360383918813;10.000561932855721;0.8559674536331967;-0.05618203810622605;0.987009804343916;1.0002908874166225;0.8577190252670072;0.9999191818323998
26.22227;0.988354651896408;0.8331283400922948;0.8432453243560614;-0.07898504479355035;-0.07992360527640321;10.000555500369524;0.8559622100757213;-0.05618203664090955;0.9870089042801035;1.000278546086281;0.8577185033946331;0.9999249065756708
26.23227;0.9883558180255231;0.8331331998318338;0.8432444258683901;-0.0789850473580348;-0.0799236066807867;10.000548559183803;0.8559570267624803;-0.05618303521123958;0.9870079934227094;1.0002665512006212;0.857718033178501;0.9999304242179619
26.24227;0.9883569656765676;0.8331379455909076;0.8432436209588853;-0.0789850498339703;-0.07992360805198352;10.000541101883694;0.8559519055018124;-0.056183033815433936;0.9870070741583196;1.0002548925752033;0.8577174810955163;0.9999357367562145
26.25227;0.9883571258911754;0.8331417885583271;0.8432429304221672;-0.07898475376455096;-0.07992338542413714;10.000533097510921;0.8559468491011516;-0.0561830324518909;0.9870051481063055;1.000243561247526;0.8577169094495234;0.9999408473417262
26.26227;0.9883582228949385;0.833146605607762;0.8432426029478989;-0.0789858156221742;-0.07992445887815305;10.000524504946915;0.8559428601253771;-0.056183031119416985;0.9870042168742763;1.0002325488313502;0.8577173123660193;0.9999457605255232
26.27227;0.9883592853677131;0.8331510301137253;0.8432420761874435;-0.07898581783301568;-0.07992446014900793;10.000515285481969;0.8559379403691144;-0.056183029817276305;0.9870032827822985;1.0002218471829796;0.8577166903259266;0.9999504816999376
26.28227;0.9883603070729063;0.8331553520122188;0.8432416417140431;-0.07898581995667972;-0.07992446138575847;10.00050540427647;0.8559330913477868;-0.056183028545180806;0.9870023486749433;1.000211447905772;0.8577160380386584;0.999955016346737
26.29227;0.9883612828392058;0.8331595722632681;0.8432412988713921;-0.07898582199362107;-0.07992446258782265;10.000494828485294;0.8559283146149635;-0.05618402730316283;0.9870014168414606;1.0002013418468978;0.8577154191382398;0.9999593691069505
26.30227;0.9883622094410094;0.8331636910032953;0.8432410458478322;-0.07898582394419114;-0.0799244637546832;10.000483530418139;0.8559236115071309;-0.056184026091307154;0.9870004889056262;1.000191518885639;0.8577147018129577;0.9999635433718128
26.31227;0.9883630853747019;0.8331677075202168;0.8432408794014881;-0.0789858258088864;-0.07992446488600966;10.00047149130519;0.8559189829789428;-0.05618402490956998;0.9869995666775437;1.0001819681103896;0.8577139513628074;0.9999675421852672
26.32227;0.9883639096446862;0.8331719088056377;0.8432410865107094;-0.07898688714730837;-0.07992553813112696;10.000458701604881;0.8559144295983826;-0.056184023757847736;0.9869986520384736;1.0001726783616496;0.8577131683289575;0.9999713691740412
26.33227;0.9883646811283622;0.8331757169923771;0.8432410780298041;-0.07898688884269497;-0.07992553919081374;10.000445162239563;0.855909951390438;-0.05618402263615428;0.9869977460311603;1.000163638801085;0.857712354418367;0.9999750287921937
26.34227;0.9883653989553622;0.8331794189226251;0.8432411392649896;-0.07898689045525553;-0.07992554021444721;10.000430886803576;0.8559055476368133;-0.05618402154479843;0.9869968485453817;1.0001548394016944;0.8577115122738025;0.9999785266035811
26.35227;0.9883660626857352;0.8331830134524368;0.8432412642959487;-0.07898689198644698;-0.07992554120199954;10.000415900239618;0.8559012168886236;-0.056185020484572454;0.9869959583569035;1.0001462714317435;0.8577107104356022;0.9999818691241975
26.36227;0.988366672002249;0.8331864998664814;0.8432414480831246;-0.0789868934376719;-0.07992554215358054;10.000400237482662;0.8558969572537877;-0.05618501945668067;0.9869950731291531;1.0001379276615063;0.8577098210208155;0.9999850627218039
26.37227;0.9883672265632929;0.8331898780588051;0.8432416862867146;-0.07898689481027488;-0.07992554306932971;10.000383943233603;0.8558927666371238;-0.05618501846222002;0.9869941897750212;1.0001298019430702;0.857708912253133;0.9999881130542888
26.38227;0.9883677261170619;0.8331934370385078;0.8432422668334563;-0.07898795566469183;-0.07992661609889744;10.000367068389822;0.8558886425851895;-0.056185017501733936;0.9869933051059717;1.0001218886352945;0.8577079859268945;0.9999910259689887
26.39227;0.9883681708175474;0.8331966020796696;0.8432426032054555;-0.07898795688503008;-0.07992661694343764;10.00034966717094;0.8558845818204471;-0.056185016575365586;0.9869924166684809;1.00011418276694;0.8577070431436752;0.9999938080802911
26.40227;0.9883685610109507;0.8331996640607603;0.8432429839192057;-0.07898795803211363;-0.079926617752771;10.00033179817466;0.8558805799049849;-0.05618501568317398;0.9869915235769372;1.0001066801525447;0.8577060845614435;0.9999964655001397
26.41227;0.9883688963794064;0.8332026265570779;0.8432434054010081;-0.07898795910770398;-0.07992661852720914;10.000313522350858;0.8558766316425809;-0.05618501482516366;0.9869896267472954;1.0000993765013215;0.8577051101888021;0.999999002446981
26.42227;0.9883682111692156;0.8332047013461217;0.8432438848166687;-0.07898766165363033;-0.07992639530063948;10.000294893163167;0.8558727320881282;-0.056186014001391504;0.9869887285545377;1.0000922664023582;0.8577041851152495;1.0000014217065822
26.43227;0.9883684350463803;0.8332074790991086;0.8432443756482764;-0.07898766259201237;-0.07992639600610014;10.000275944445542;0.8558688772621011;-0.0561860132122343;0.9869878322121884;1.0000853428052887;0.8577031781657405;1.0000037253638192
26.44227;0.9883686036332985;0.8332101734951467;0.8432448956516171;-0.07898766346508655;-0.07992639667729291;10.000256686569337;0.855865064463068;-0.05618601245837013;0.9869869409413263;1.0000785969451742;0.8577021550853714;1.0000059141697988
26.45227;0.9883687172342084;0.8332130796958347;0.8432457335979459;-0.07898872383274542;-0.07992746946378328;10.000237116450052;0.8558612923550346;-0.05618601174044155;0.9869860572074693;1.000072018997247;0.8577011159778934;1.0000079873512704
26.46227;0.9883687752022392;0.8332156277495177;0.8432463034526712;-0.07898872458138195;-0.07992747006709848;10.000217232332636;0.8558585603660325;-0.05618601105882822;0.9869851821896694;1.0000655991662513;0.8577010582963935;1.0000099439011514
