time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.47227;0.988368776336357;0.8332181113387267;0.8432468942223951;-0.07898872527061525;-0.0799274706373137;10.000197037423124;0.8558548677490496;-0.05618601041370267;0.9869843155530867;1.0000593281665113;0.8576999855845326;1.0000117834616256
26.48227;0.9883687194423515;0.8332205347517979;0.8432475035819171;-0.07898872590228831;-0.07992747117501947;10.000176533778733;0.8558512133224963;-0.05618600980506928;0.986983455506027;1.0000531970626645;0.8576988949435586;1.0000135060669864
26.49227;0.98836860320341;0.8332229009060639;0.8432481294722264;-0.07898872647845669;-0.07992747168075882;10.000155720283434;0.8558475957896801;-0.056187009232535334;0.9869825988031156;1.0000471975624108;0.8576978510845553;1.0000151121333634
26.50227;0.9883684260738348;0.833225211136278;0.8432487696157027;-0.07898872700157697;-0.07992747215499163;10.000134595008033;0.855844013936357;-0.0561870086950068;0.9869817412152898;1.0000413226185592;0.8576967214858368;1.000016602757897
26.51227;0.9883681868892957;0.8332274656161487;0.843249421219157;-0.07898872747445562;-0.07992747259800202;10.000113154040477;0.8558404667296976;-0.05618700819064831;0.9869808788237068;1.0000355664262555;0.85769556923896;1.0000179790773025
26.52227;0.9883678859874228;0.8332296643405499;0.8432500811715844;-0.07898872790008088;-0.0799274730100928;10.000091391493024;0.8558369535526564;-0.05618700771707932;0.9869800086468422;1.0000299240266295;0.8576943918831229;1.0000192414985787
26.53227;0.9883675259913952;0.8332320961829925;0.8432510378260831;-0.07898978783930331;-0.07992854554141808;10.000069308297252;0.855833474313295;-0.056187007271579076;0.9869791281994978;1.0000243912467972;0.8576931875619586;1.0000203903375622
26.54227;0.9883671113470752;0.8332341861814266;0.8432517042148552;-0.07898978817970675;-0.07992854589430554;10.000046917466664;0.8558300293375454;-0.056187006851288676;0.9869782354194482;1.0000189651569622;0.8576919546232026;1.0000214266346144
26.55227;0.9883666469977221;0.8332362247319476;0.8432523680954974;-0.0789897884823438;-0.07992854621980006;10.00002423777164;0.855826619399307;-0.05618700645343016;0.9869773290236932;1.00001364400153;0.857690691113203;1.0000223518045297
26.56227;0.9883661375949421;0.8332382146150945;0.8432530256270856;-0.07898978875062897;-0.0799285465199096;10.000001292533854;0.8558232457737245;-0.056187006075395535;0.986976408794676;1.0000084259127633;0.8576893951474617;1.0000231670927275
26.57227;0.9883655878726578;0.8332401594276224;0.8432536729998472;-0.07898978898793732;-0.07992854679706503;9.999978117361968;0.8558199097548226;-0.05618700571466412;0.9869754757363252;1.0000033078320751;0.8576880661657142;1.0000238732568727
26.58227;0.9883650030322553;0.8332420635613321;0.8432543061118042;-0.07898978919737357;-0.07992854705382763;9.999954762720922;0.8558166120132524;-0.05618800536881207;0.9869745312776758;0.999998285625523;0.8576867711523471;1.0000244702577146
26.59227;0.9883643880499386;0.8332439316963187;0.8432549203760833;-0.07898978938165455;-0.07992854729259398;9.999931289235064;0.8558133526103169;-0.05618800503575285;0.9869735760663533;0.9999933546649691;0.8576853815879343;1.0000249574261955
26.60227;0.9883637470856125;0.8332457683804635;0.8432555110157143;-0.07898978954319474;-0.07992854751565961;9.999907759732809;0.8558101312177206;-0.056188004713945625;0.9869726101017376;0.9999885103699245;0.8576839649700259;1.0000253338217087
26.61227;0.9883630840557797;0.833247578160899;0.8432560737474327;-0.0789897896843284;-0.07992854772544497;9.9998842325636;0.8558069468750159;-0.056188004402373294;0.9869716335227204;0.9999837485311962;0.8576825221803132;1.0000255984841782
26.62227;0.9883624035660591;0.833249653590736;0.8432568971208615;-0.07899084936521143;-0.07992962007391548;9.999860761864925;0.855803797840857;-0.056188004100404365;0.9869696464174355;0.9999790654259483;0.8576810534306359;1.0000257510326305
26.63227;0.9883617115603712;0.8332514209779069;0.8432573961275579;-0.07899084947264363;-0.07992962026451464;9.999837398996178;0.8558006821219131;-0.05618800380768825;0.986968648063286;0.9999744580805819;0.8576795591346988;1.0000257923136873
26.64227;0.9883600502562122;0.8332523758234937;0.8432578828713224;-0.07899055110330842;-0.0799293964814476;9.999814188018197;0.8557975982070147;-0.05618800352406689;0.9869676367426118;0.9999699245327132;0.857678040495109;1.0000257243949093
26.65227;0.9883593565897099;0.8332541006465286;0.8432583145308767;-0.07899055118593877;-0.07992939666007812;9.999791163325906;0.8557945452093074;-0.056188003249422;0.9869666104110012;0.9999654641494383;0.8576764995245292;1.0000255500925554
26.66227;0.9883586711288229;0.833255798248384;0.8432587126663906;-0.07899055125906933;-0.07992939683412079;9.999768358031462;0.8557915221353908;-0.05618800298351111;0.986965567627347;0.9999610782827306;0.8576749387802769;1.0000252727516863
26.67227;0.988357997180559;0.8332574632124874;0.843259078749091;-0.07899055132444159;-0.07992939700428833;9.999745817519354;0.8557885271397273;-0.056189002725932316;0.9869645076182556;0.9999567704383218;0.8576734264937891;1.0000248960793077
26.68227;0.9883573361906947;0.8332590896178961;0.8432594156968586;-0.07899055138372744;-0.0799293971714182;9.99972360686133;0.855785558005161;-0.05618900247624022;0.9869634292548262;0.99995254565221;0.8576718340574114;1.000024423265829
26.69227;0.9883566887129767;0.8332606716035237;0.8432597281377433;-0.0789905514384371;-0.079929397336484;9.99970180566525;0.8557826133377329;-0.0561890022341045;0.9869623304676775;0.9999484099616864;0.8576702288914432;1.0000238562320602
26.70227;0.9883560551938608;0.8332622041847291;0.8432600219259839;-0.07899055148980412;-0.07992939750044231;9.999680496510283;0.855779693111827;-0.056189001999333105;0.986961208955434;0.9999443700845962;0.8576686126106804;1.0000231961102704
26.71227;0.9883554363181883;0.83326368364023;0.843260302726706;-0.07899055153874755;-0.07992939766409236;9.999659759266683;0.8557767984542908;-0.05618900177170256;0.9869600628226782;0.9999404329875854;0.8576669867546636;1.0000224439862933
26.72227;0.9883548337076472;0.8332653954870778;0.8432608664216433;-0.07899161114257419;-0.07993046997748449;9.999639671456375;0.8557739311308058;-0.056189001550844137;0.986958890336511;0.9999366054125709;0.8576653530152987;1.0000216011989387
26.73227;0.9883542502820644;0.8332667613372663;0.8432611321754335;-0.07899161118844548;-0.0799304701425389;9.999620308237441;0.8557710929683313;-0.056189001336185464;0.9869576900804098;0.9999328937167132;0.8576637136363164;1.0000206697256022
26.74227;0.9883536890991547;0.8332680683625826;0.8432613927657537;-0.07899161123355214;-0.079930470309187;9.99960174191168;0.8557682854593511;-0.0561890011267466;0.986956461683164;0.9999293040646305;0.8576620714126647;1.0000196524171672
26.75227;0.9883531523117166;0.8332693159042219;0.8432616485803056;-0.07899161127856168;-0.07993047047774277;9.999584040903656;0.855765509511645;-0.05618900092117867;0.9869552054715932;0.9999258421300041;0.8576604293556247;1.0000185529076244
26.76227;0.9883526414413047;0.8332705027802559;0.8432618997256585;-0.07899161132424938;-0.07993047064820946;9.999567268258176;0.855763765170122;-0.0561890007182556;0.9869539214626467;0.9999225126593736;0.8576597885529295;1.0000173758738056
26.77227;0.9883521578716349;0.8332716272069607;0.8432621461710819;-0.07899161137135005;-0.0799304708202417;9.999551484263344;0.8557610516684235;-0.05618900051713325;0.9869526092176867;0.9999193199401497;0.8576581568938075;1.0000161273687382
26.78227;0.9883517029146511;0.8332726873704766;0.843262388126463;-0.07899161142050333;-0.07993047099331073;9.999536752180251;0.8557583679056087;-0.05619000031688807;0.9869512678814483;0.9999162681262675;0.8576566017214942;1.0000148141891143
26.79227;0.9883512773707832;0.8332736815373505;0.8432626266256273;-0.07899161147230407;-0.07993047116715649;9.999523139975206;0.85575571262555;-0.05619000011594046;0.9869498958810026;0.9999133605015564;0.8576549962368514;1.0000134428086456
26.80227;0.988350881213072;0.8332746080548189;0.84326286342881;-0.07899161152725415;-0.07993047134189775;9.999510716342629;0.8557530841672009;-0.056189999912217126;0.9869484912592125;0.9999105987726227;0.8576534098578158;1.000012019046757
26.81227;0.988350514324259;0.8332754658786053;0.8432631004234742;-0.07899161158561148;-0.07993047151754402;9.99949954553827;0.8557504807485082;-0.05618999970382717;0.9869470526952698;0.9999079830410158;0.8576518457089217;1.0000105479599843
26.82227;0.9883501779558606;0.8332762550994764;0.8432633394743704;-0.07899161164734399;-0.07993047169357283;9.99948968666985;0.8557479014867243;-0.05618999948935116;0.9869455800884717;0.9999055115665277;0.8576503061992322;1.0000090332507532
26.83227;0.9883498755275374;0.8332772651928302;0.8432638742566569;-0.07899267126896808;-0.07993154401843007;9.999481200002586;0.8557453470780627;-0.05618999926749506;0.9869440743245507;0.9999031799729559;0.8576487930276941;1.00000747717708
26.84227;0.9883496118114201;0.8332779218208677;0.8432641233002836;-0.07899267133711596;-0.07993154419238943;9.999474155031686;0.8557428194026294;-0.05618999903663179;0.9869425369316224;0.9999009807878768;0.8576473068586146;1.0000058815183395
26.85227;0.9883493914311232;0.8332785161274642;0.8432643792606929;-0.07899267140853254;-0.07993154436388487;9.99946862931265;0.8557403203794869;-0.05618999879469122;0.9869409698587306;0.9998989039591342;0.857645847081399;1.000004248133461
26.86227;0.9883492179183776;0.8332790521475172;0.8432646422579888;-0.0789926714831663;-0.07993154453209593;9.999464698207143;0.8557378510599029;-0.056189998539336455;0.9869393750870563;0.9998969384256724;0.8576444119312592;1.000002578382073
26.87227;0.9883490933353608;0.8332795352498694;0.8432649120497283;-0.07899267156069648;-0.07993154469640458;9.999462425932485;0.8557354115461985;-0.056189998268178575;0.9869377543031052;0.9998950740672155;0.857642998741804;1.000000872542944
26.88227;0.9883490186967723;0.8332799716075834;0.8432651880917201;-0.07899267164073333;-0.07993154485633112;9.999461859392683;0.8557330016177764;-0.05618999797895088;0.9869361088969177;0.9998933029028386;0.85764160410273;0.9999991302212992
26.89227;0.9883489951428314;0.8332803674001071;0.8432654689366957;-0.07899267172318117;-0.0799315450114375;9.99946302457177;0.8557306215142078;-0.05618999766968034;0.986934440275659;0.9998916191331926;0.8576402242605216;0.9999973515585038
26.90227;0.9883490247960802;0.8332807286577026;0.8432657517753832;-0.07899267180828357;-0.07993154516147721;9.999465927110583;0.8557282721027795;-0.05618999733881194;0.9869327503428726;0.9998900182394836;0.857638855834015;0.9999955376056777
26.91227;0.9883491107606572;0.8332810614585279;0.8432660328528502;-0.07899267189628338;-0.0799315453066339;9.999470553179288;0.8557259546439542;-0.056189996985181435;0.9869310416452493;0.9998884961703068;0.8576374961296335;0.9999936889970671
26.92227;0.988349256261363;0.8332813712375032;0.8432663083938841;-0.07899267198721757;-0.0799315454474894;9.999476871818127;0.8557236706570021;-0.056190996607995966;0.9869293168014374;0.9998870494284722;0.8576362086511504;0.9999918048759048
26.93227;0.9883494633719085;0.8332816613602795;0.8432665748876627;-0.07899267208109348;-0.07993154558474469;9.999484841471467;0.8557214214439622;-0.056190996206954946;0.9869265777960543;0.9998856751457899;0.8576348613994654;0.9999898835676814
26.94227;0.9883497323643712;0.833281932760756;0.8432668286213123;-0.07899267217816713;-0.07993154571893142;9.999494415911146;0.8557192077936905;-0.05619099578220687;0.9869248262035666;0.9998843708097632;0.8576335202178701;0.9999879239031105
26.95227;0.9883500619994978;0.8332821852733948;0.8432670652895002;-0.07899267227906331;-0.07993154585039436;9.99950554654429;0.8557170310508239;-0.05619099533398658;0.9869230638794322;0.9998831343472593;0.857632186451962;0.9999859260390481
26.96227;0.9883504502594068;0.833282419151414;0.8432672798733872;-0.07899267238464998;-0.07993154597952809;9.999518182924957;0.8557148941824848;-0.056190994862244346;0.9869212929541932;0.9998819640995148;0.8576308620720398;0.9999838916141824
26.97227;0.9883499299251132;0.8332821310054082;0.8432677800574275;-0.0789934335857139;-0.07993239428843857;9.999532276443619;0.855712800890257;-0.056190994366588407;0.9869195155029651;0.9998808584553316;0.8576295493456925;0.9999818233268067
26.98227;0.9883504282817048;0.8332823310345222;0.8432679360022973;-0.07899343370274081;-0.07993239441427517;9.999547786881251;0.8557107537350976;-0.05619099384657387;0.9869177333327642;0.9998798160484905;0.8576282507602435;0.9999797245476124
26.99227;0.9883509775312754;0.8332825158519059;0.8432680583347149;-0.07899343382609075;-0.07993239453881204;9.999564679467255;0.8557087529673512;-0.05619099330203553;0.9869159477423586;0.999878836409958;0.8576269693680604;0.9999775994103608
27.00227;0.9883515751424364;0.8332826861222881;0.8432681458561987;-0.07899343395640149;-0.07993239466206398;9.999582911953992;0.8557067964870485;-0.056190992733233615;0.9869141595761164;0.9998779200790309;0.8576257089507457;0.9999754528675089
27.01227;0.9883522195224249;0.8332828421901106;0.8432681972740999;-0.07899343409471435;-0.07993239478400128;9.999602428380642;0.8557048808190818;-0.05619099214094322;0.9869123697524186;0.9998770680179593;0.8576244738715978;0.9999732904120584
27.02227;0.9883529098402505;0.8332829836478262;0.8432682104841716;-0.07899343424226365;-0.07993239490446143;9.999623163870728;0.8557030024480033;-0.056190991526572226;0.9869105799533623;0.9998762808543837;0.8576232687699595;0.9999711175403738
27.03227;0.9883536452469253;0.8332831089140782;0.8432681825643601;-0.07899343440036884;-0.07993239502305828;9.999645052543979;0.855701158532351;-0.056190990892166996;0.9869087927961676;0.999875558534989;0.8576220976337902;0.9999689389322833
27.04227;0.9883544238981637;0.8332832158359105;0.843268110343935;-0.07899343457041297;-0.07993239513928815;9.999668034588392;0.8556993467660848;-0.05619099024013289;0.9869070114284502;0.9998749005183621;0.8576209628522411;0.999966758287872
27.05227;0.9883552416805708;0.8332833025009118;0.8432679911271743;-0.07899343475363398;-0.07993239525267863;9.999692056910487;0.8556975652169863;-0.056190989572812516;0.9869052392971176;0.9998743058520243;0.857619865224969;0.9999645790399764
27.06227;0.9883560913105344;0.8332833670063229;0.8432678230935782;-0.07899343495096747;-0.07993239536293596;9.999717064410593;0.8556958126977849;-0.05619098889228171;0.9869034800906484;0.9998737729890464;0.8576188044360438;0.9999624040997779
27.07227;0.9883569631191124;0.8332834065952324;0.8432676048600031;-0.07899343516315614;-0.07993239547009127;9.999742993222469;0.8556940891385604;-0.056190988200239246;0.9869017377832071;0.9998733001641211;0.8576177794509557;0.9999602350048756
27.08227;0.9883578471797947;0.8332834170953021;0.8432673346058572;-0.07899343539088245;-0.07993239557445456;9.999769774510012;0.8556923956061062;-0.05619198749780661;0.9869000170260318;0.9998728864222265;0.8576168544098164;0.9999580725557535
27.09227;0.9883587353341459;0.8332833931843627;0.843267009610395;-0.07899343563483116;-0.07993239567637002;9.999797343048321;0.8556907345759404;-0.05619198678561112;0.9868983232493735;0.9998725324091963;0.8576158968897142;0.9999559178114988
27.10227;0.9883596221340054;0.8332833294350452;0.8432666261913222;-0.07899343589581098;-0.07993239577604948;9.999825644296944;0.8556891105011651;-0.05619198606425382;0.9868966619030981;0.9998722405688057;0.8576149714006015;0.999953771954842
27.11227;0.9883605042472068;0.8332832211045591;0.8432661800545795;-0.07899343617482764;-0.07993239587359137;9.999854635478087;0.8556875293976792;-0.056191985334743386;0.9868950375547529;0.9998720150983441;0.857614077759173;0.999951636275441
27.12227;0.9883613793798878;0.8332830640360355;0.8432656670944588;-0.07899343647293919;-0.07993239596904758;9.999884278706212;0.8556859972886857;-0.056191984598569084;0.9868934537904068;0.999871861667705;0.8576132167092724;0.9999495126927493
27.13227;0.9883622459463842;0.8332828545153788;0.8432650839952621;-0.0789934367910643;-0.07993239606251598;9.999914533622661;0.8556845192474369;-0.056191983857381854;0.9868919134872833;0.9998717864626082;0.8576123897618633;0.999947403766291
27.14227;0.9883631030599603;0.8332825898111754;0.8432644281698116;-0.0789934371298979;-0.07993239615420954;9.999945353239974;0.8556830994289516;-0.05619198311269212;0.9868904186246329;0.9998717945503829;0.8576115989872264;0.9999453123252268
27.15227;0.9883639504477663;0.8332825569826833;0.8432639890545203;-0.0789944970453265;-0.07993346839363055;9.999976679469372;0.8556817410851937;-0.056191982365911525;0.9868889702235663;0.9998718883623243;0.8576108467305019;0.9999432414105306
27.16227;0.9883647883606109;0.8332821796737202;0.8432631813858551;-0.07899449742611697;-0.07993346848230395;10.000008442944742;0.8556804469985313;-0.056191981618432515;0.98688756919565;0.9998720673403557;0.8576101353919559;0.9999411945863791
27.17227;0.9883656173515716;0.8332817469133686;0.8432622953519023;-0.07899449782739436;-0.07993346856967468;10.000040571940584;0.8556792206065289;-0.05619198087154905;0.9868862175046947;0.9998723286993002;0.8576094674672285;0.9999391764138268
27.18227;0.9883664380119077;0.83328126027063;0.8432613303799867;-0.07899449824854604;-0.0799334686560127;10.000073001871407;0.8556780664245551;-0.05619198012648194;0.9868849186379516;0.9998726681672083;0.8576088457438878;0.9999371929353972
27.19227;0.9883672508816954;0.8332807222199488;0.8432602872969885;-0.07899449868877445;-0.07993346874147571;10.000105675135384;0.8556769896304924;-0.05619197938455735;0.9868836770147442;0.9998730807093733;0.8576082733960984;0.9999352520205439
27.20227;0.9883680564511401;0.833280135602031;0.8432591682538708;-0.07899449914711022;-0.07993346882589307;10.00013853346216;0.8556759960476237;-0.056191978647324795;0.9868824968834482;0.9998735615400298;0.857607753704816;0.9999333628669906
27.21227;0.988368854889895;0.8332795030208137;0.843257976126179;-0.07899449962240677;-0.07993346890869867;10.000171512361367;0.8556750919529249;-0.0561919779165524;0.9868813816898627;0.9998741061017876;0.8576072896281378;0.9999315344138342
27.22227;0.9883696455984858;0.8332788265556612;0.8432567147414927;-0.07899450011322633;-0.07993346898884726;10.000204543292973;0.8556742827561717;-0.05619197719413983;0.986880334084835;0.9998747089071139;0.8576068836873171;0.9999297741016623
27.23227;0.9883704270946014;0.8332781076802533;0.8432553899344175;-0.07899450061776346;-0.07993346906475038;10.000237561062875;0.8556735719506839;-0.05619197648200258;0.9868793563668218;0.999875363512557;0.8576065380818495;0.9999280880776018
27.24227;0.9883711972808888;0.8332773473832638;0.8432540096940274;-0.07899450113398881;-0.07993346913439031;10.000270509540567;0.8556729615397484;-0.05619197578196234;0.9868784513287682;0.9998760642132962;0.8576062549480493;0.9999264821108382
27.25227;0.988371954066918;0.8332765460221102;0.8432525830392602;-0.07899450165982155;-0.07993346919556679;10.000303341080015;0.8556724528486533;-0.05619197509567993;0.9868776226869553;0.9998768072353638;0.8576060368961603;0.9999249621184173
27.26227;0.9883726960284337;0.8332757031391032;0.8432511188551085;-0.07899450219312788;-0.07993346924606624;10.00033601139684;0.8556720464787821;-0.05619197442470202;0.9868768743192874;0.9998775903045006;0.8576058877615317;0.9999235340428747
27.27227;0.9883734223055765;0.8332748179649497;0.8432496254393009;-0.07899450273177915;-0.0799334692836297;10.000368479682972;0.8556717415549151;-0.05619197377050872;0.9868762089935313;0.9998784119050489;0.8576058132769455;0.9999222033408932
27.28227;0.9883741325619161;0.8332738899700507;0.8432481105377191;-0.07899450327383455;-0.07993346930587762;10.000400716832395;0.8556725350816348;-0.05619197313439454;0.9868756276227736;0.9998792709456074;0.8576068188280387;0.9999209743516778
27.29227;0.9883748279717106;0.8332729190519209;0.8432465810875576;-0.07899450381758213;-0.07993346931037738;10.000432706778792;0.8556724222169544;-0.05619197251727395;0.9868751292349085;0.9998801666053913;0.8576069168424171;0.9999198498641805
27.30227;0.9883755116002619;0.8332719057627681;0.8432450427397236;-0.07899450436149318;-0.0799334692947539;10.000464433651214;0.855672397414414;-0.05619297191966983;0.9868747113823259;0.9998810987659255;0.8576071779219078;0.9999188312258593
27.31227;0.9883761870645696;0.8332708512350341;0.8432435003104323;-0.0789945049042867;-0.07993346925674602;10.0004958677747;0.8556724549497646;-0.05619297134197018;0.9868743707285255;0.9998820686900927;0.8576074764519642;0.9999179188770585
27.32227;0.9883768571116892;0.8332697568244429;0.843241958915506;-0.07899450544499405;-0.0799334691942895;10.000526963602178;0.8556725883714781;-0.05619297078462584;0.9868741034339175;0.9998830790512995;0.8576078814680951;0.999917112840761
27.33227;0.9883775236428545;0.833268624350337;0.8432404243177247;-0.078994505982914;-0.07993346910561269;10.000557668446492;0.8556727904200553;-0.056192970248172026;0.9868739051593491;0.999884133214733;0.8576083952305925;0.9999164131416223
27.34227;0.9883781885171947;0.8332674568386066;0.8432389024890357;-0.07899450651765938;-0.07993346898927792;10.000587929716717;0.8556730538211839;-0.05619296973338856;0.98687377106425;0.9998852339963893;0.8576090193159174;0.999915820273961
27.35227;0.9883788540057955;0.8332662589098144;0.8432373992882392;-0.0789945070493216;-0.07993346884420874;10.000617699616601;0.8556733716861493;-0.056192969241409325;0.9868736959016431;0.9998863831185509;0.8576097545315615;0.9999153352930801
27.36227;0.9883795230355648;0.8332650367134229;0.8432359201081829;-0.07899450757838572;-0.07993346866963807;10.000646942532295;0.8556737370806337;-0.05619296877342571;0.9868736739086221;0.9998875821939525;0.8576106004341836;0.9999149594453227
27.37227;0.9883801991178769;0.8332637974996553;0.8432344692088587;-0.07899450810538802;-0.07993346846492773;10.000675634078014;0.8556741426229791;-0.05619296833032897;0.986873698791376;0.9998888333788237;0.8576115548821883;0.9999146942145741
27.38227;0.9883808854543892;0.8332628370381187;0.8432333411258632;-0.07899556818628524;-0.0799345403788267;10.000703752651512;0.8556745804281332;-0.05619296791276105;0.986873764197687;0.9998901384824163;0.8576126139735715;0.999914541847355
27.39227;0.9883815840608697;0.8332615861971593;0.8432319546550797;-0.07899556871029265;-0.07993454011251896;10.000731278018538;0.8556750418438348;-0.05619296752139842;0.98687386459454;0.9998914984504372;0.8576137721949444;0.9999145050737291
27.40227;0.988382295914586;0.8332603403645822;0.8432306036465032;-0.07899556923324416;-0.07993453981547202;10.000758193237111;0.8556755174840909;-0.05619296715697499;0.9868739960457441;0.9998929142954279;0.8576150224157804;0.9999145859873894
27.41227;0.9883830218571976;0.8332591062725655;0.8432292907476914;-0.07899556975526383;-0.07993453948814505;10.00078448357453;0.8556759983788375;-0.05619296682006697;0.9868741558721744;0.9998943876956542;0.8576163563764068;0.9999147853750056
27.42227;0.9883837633708419;0.8332578897114814;0.8432280187964404;-0.0789955702763029;-0.07993453913122744;10.000810133829301;0.8556764770503971;-0.05619296651092777;0.9868743414514443;0.9998959203212063;0.8576177660257427;0.999915102758707
27.43227;0.9883845226727531;0.8332566954339797;0.8432267903873125;-0.0789955707962715;-0.07993453874574276;10.000835127194428;0.8556769473506736;-0.056192966229460246;0.9868745496738164;0.9998975131624637;0.85761924444679;0.9999155367325591
27.44227;0.9883853022863968;0.8332555275748671;0.8432256076931627;-0.07899557131512407;-0.07993453833307089;10.000859448303132;0.8556774041839045;-0.05619296597538196;0.9868747773726595;0.9998991668724684;0.8576207855067589;0.9999160856484939
27.45227;0.9883861043956024;0.8332543901980831;0.8432244726244176;-0.0789955718329081;-0.07993453789486082;10.000883084378934;0.8556778438669249;-0.05619296574845529;0.9868750219351636;0.9999008825991106;0.8576223831950411;0.9999167483123068
27.46227;0.988386930492982;0.8332532873857429;0.8432233869257959;-0.07899557234991059;-0.0799345374330238;10.000906023736663;0.8556782639975823;-0.056192965548562006;0.9868752812214235;0.9999026620174581;0.8576240318983377;0.9999175239268591
27.47227;0.9883877818527657;0.833252222679388;0.8432223514789406;-0.07899557286668187;-0.07993453694982135;10.000928256750507;0.855678662414695;-0.056192965375653464;0.9868755527969466;0.9999045064522603;0.8576257274049837;0.9999184115519473
27.48227;0.9883886601691116;0.8332511983470063;0.8432213654122034;-0.07899557338375204;-0.0799345364479649;10.000949772511328;0.8556790364280273;-0.05619296522970873;0.9868758334957962;0.9999064162053474;0.8576274672171073;0.9999194096857519
27.49227;0.9883895675642804;0.8332502150718045;0.8432204260896802;-0.07899557390135929;-0.07993453593061983;10.000970551800835;0.855679382969611;-0.05619296511067094;0.9868761197895729;0.9999083907043275;0.8576292495547113;0.9999205156971195
27.50227;0.9883905061178685;0.8332492721995444;0.8432195296605237;-0.07899557441944155;-0.0799345354011867;10.000990567605117;0.8556796991648224;-0.05619296501831964;0.9868754085646341;0.9999104293081635;0.857631072269227;0.9999217251118572
27.51227;0.9883914771833089;0.8332483680924349;0.8432186716268265;-0.07899557493781038;-0.07993453486293578;10.001009790811857;0.8556799826871047;-0.05619296495218846;0.9868756979305885;0.9999125317083504;0.857632932852977;0.9999230317113572
27.52227;0.9883924812029574;0.8332475002178502;0.8432178473007544;-0.07899557545634947;-0.07993453431873211;10.001028193986942;0.8556802314404853;-0.05619296491156381;0.9868759876108377;0.9999146974407014;0.8576348288459305;0.9999244287328853
27.53227;0.9883935185031958;0.8332466650608567;0.8432170521615779;-0.07899557597509653;-0.07993453377096273;10.001045752478221;0.8556804430111667;-0.05619296489553689;0.9868762784086167;0.9999169258919325;0.8576367575960082;0.9999259100086599
27.54227;0.9883945897425573;0.8332458582821849;0.8432162823058045;-0.07899557649423287;-0.07993453322155394;10.001062446604415;0.8556806150910695;-0.05619296490314764;0.9868765713344105;0.9999192168325178;0.8576387159498958;0.9999274704694127
27.55227;0.9883956951028278;0.8332450752900268;0.8432155350349182;-0.0789955770140721;-0.07993453267202441;10.001078268288152;0.8556807466936428;-0.05619296493347926;0.9868768669984765;0.9999215701503517;0.8576407003840458;0.9999291065947816
27.56227;0.988396833605768;0.8332443115637408;0.8432148092822603;-0.07899557753504842;-0.07993453212370741;10.001093223351708;0.8556808385473111;-0.05619296498550814;0.9868771649826974;0.9999239853619961;0.8576427071962093;0.9999308165047127
27.57227;0.9883980036586846;0.8332435625641939;0.8432141054705896;-0.0789955780576724;-0.07993453157800988;10.001107321596576;0.8556808922174932;-0.056192965057927216;0.9868774636718601;0.9999264617425688;0.8576447327488785;0.9999325990175296
27.58227;0.9883992039424108;0.8332428240391481;0.8432134249883974;-0.07899557858251238;-0.07993453103635194;10.001120565142605;0.8556809093203362;-0.056192965149244684;0.9868777609040391;0.9999289985827573;0.8576467734276388;0.9999344521862469
27.59227;0.9884004334309935;0.8332420926513534;0.8432127696033531;-0.07899557911022907;-0.07993453049982664;10.001132948259533;0.8556808916766193;-0.05619296525801898;0.9868780544911052;0.9999315948895748;0.8576488250295101;0.9999363719359624
27.60227;0.9884016908901547;0.8332413661157779;0.8432121409161291;-0.07899557964146767;-0.0799345299688823;10.001144465476754;0.8556808416420084;-0.05619296538292438;0.9868783420849985;0.9999342486533708;0.8576508822299928;0.9999383514067004
27.61227;0.9884029748232803;0.8332406427576019;0.8432115402982359;-0.07899558017660012;-0.07993452944322388;10.001155114190096;0.8556807618956791;-0.05619396552262618;0.9868786212341584;0.999936956648808;0.8576530042697026;0.9999403818676006
27.62227;0.9884042834213717;0.8332399210675645;0.8432109690306326;-0.07899558071564135;-0.07993452892204633;10.001164891840972;0.8556806550550428;-0.05619396567570871;0.9868788899088377;0.9999397147367151;0.8576550536127607;0.9999424547326741
27.63227;0.9884046490625564;0.8332384070566936;0.8432104494487153;-0.07899528278958341;-0.07993430443604348;10.001173800286107;0.8556805237402128;-0.05619396584075418;0.9868791466663344;0.9999425180161199;0.857657089467253;0.9999445630655872
27.64227;0.9884059980020309;0.8332376851906849;0.8432099402263988;-0.07899528333624327;-0.07993430392089233;10.001181853904193;0.8556803708135952;-0.05619396601649917;0.9868793907557049;0.9999453613827678;0.8576591055829085;0.9999467016618337
27.65227;0.9884073615717521;0.8332369624819312;0.843209464075309;-0.07899528388695962;-0.07993430340704646;10.001189080673363;0.8556801991759917;-0.05619396620197689;0.9868796224616652;0.9999482401439364;0.8576610956027572;0.9999488663691204
27.66227;0.9884087360179392;0.8332362392613457;0.8432090226179783;-0.07899528444189871;-0.07993430289316215;10.001195518658971;0.8556800114306915;-0.05619396639646483;0.9868798430472842;0.9999511494577532;0.8576630527263408;0.9999510536658552
27.67227;0.9884101166359381;0.8332355168017571;0.8432086169575751;-0.07899528500091321;-0.07993430237781421;10.001201211859787;0.8556798097908362;-0.056193966599343885;0.9868800547203858;0.9999540835087928;0.8576649691575544;0.9999532602917409
27.68227;0.9884114976850694;0.8332347976483921;0.8432082467785313;-0.07899528556344913;-0.07993430185948665;10.00120620516466;0.8556795961680039;-0.05619396681013277;0.9868802609633923;0.9999570356209836;0.8576668360496217;0.9999554827348895
27.69227;0.9884128735300813;0.8332340856261334;0.8432079096974389;-0.0789952861285231;-0.07993430133653481;10.001210539163205;0.8556793725173611;-0.05619396702856173;0.9868804666050351;0.9999599989484533;0.8576686439303598;0.9999577168786918
27.70227;0.9884142393193847;0.8332333852095761;0.8432076013369324;-0.07899528669468657;-0.07993430080709459;10.001214248048278;0.8556791411429375;-0.056193967254443616;0.986880677526466;0.9999629672158761;0.857670383268686;0.9999599577792273
27.71227;0.9884155906408558;0.8332327007730874;0.8432073163037149;-0.07899528726014252;-0.07993430026898399;10.001217363644255;0.8556789047335686;-0.05619396748730237;0.986880900126424;0.9999659352367429;0.8576720454906984;0.9999621999925713
27.72227;0.9884169229086561;0.833232036341164;0.8432070494487368;-0.07899528782301236;-0.07993429971974078;10.001219922753714;0.8556786662126398;-0.056193967726052604;0.9868811406426637;0.9999688993007324;0.8576736237235209;0.9999644385871493
27.73227;0.9884182311633198;0.8332313956022007;0.8432067961514268;-0.07899528838144221;-0.07993429915692461;10.001221970201822;0.8556784281402413;-0.05619396796917137;0.986881404631268;0.9999718573167264;0.8576751126636079;0.999966669682715
27.74227;0.988419510543561;0.833230782087561;0.8432065520419757;-0.07899528893354534;-0.07993429857865032;10.001223549549287;0.8556781922257758;-0.05619396821521892;0.9868816964271864;0.9999748082769936;0.8576765084874226;0.9999688900997296
27.75227;0.9884207567707556;0.8332304881311347;0.843206605029694;-0.07899634903181849;-0.07993537013321847;10.001224687461972;0.8556779597024158;-0.05619396846317762;0.9868820186299628;0.999977751285906;0.8576778086265792;0.9999710973781735
27.76227;0.9884219657615089;0.833229942845724;0.8432063690429078;-0.07899634956550466;-0.07993536952218866;10.001225394462383;0.8556777316439959;-0.0561939687124742;0.9868823724195042;0.9999806850695903;0.8576790107818126;0.9999732902687035
27.77227;0.9884231328346956;0.8332294411850031;0.8432061336289511;-0.07899635008765088;-0.07993536889515795;10.001225683946744;0.8556775088206674;-0.056193968962883104;0.986882758464389;0.9999836083883227;0.8576801122466561;0.9999754680061871
27.78227;0.988424252675956;0.8332289896045745;0.8432058970633873;-0.07899635059754939;-0.07993536825242849;10.00122558210995;0.8556772922094557;-0.05619396921440228;0.9868831769414264;0.999986520501291;0.8576811103289043;0.9999776285042129
27.79227;0.9884253198896336;0.8332285937321128;0.8432056580499231;-0.07899635109479716;-0.07993536759409178;10.001225118917167;0.855677084035277;-0.05619396946701028;0.9868836264589432;0.9999894212421424;0.8576820030959716;0.9999797676349913
27.80227;0.9884263293043919;0.8332282588097177;0.8432054154831022;-0.07899635157869059;-0.07993536692014755;10.001224318099862;0.8556768878201741;-0.05619396972025788;0.9868841034733029;0.9999923106828432;0.8576827894566712;0.9999818801878433
27.81227;0.9884272761094959;0.8332279899286361;0.8432051681776572;-0.07899635204793883;-0.07993536623058922;10.001223196443336;0.855676707267724;-0.056193969972964;0.9868846029402358;0.999995188059144;0.857683468599331;0.9999839610714545
27.82227;0.9884281558749879;0.833227791901602;0.8432049147417606;-0.07899635250076027;-0.07993536552537756;10.00122176580076;0.8556765456177985;-0.05619397022341102;0.9868851194163407;0.9999980511212271;0.8576840399071834;0.9999860057458385
27.83227;0.9884289643014756;0.8332276690760358;0.8432046533159625;-0.07899635293519659;-0.07993536480450952;10.001220033060244;0.8556764060263677;-0.05619397046992624;0.9868856479097307;1.0000008968015273;0.8576845036253836;0.9999880100918884
27.84227;0.9884296973028882;0.8332276251285989;0.8432043815832697;-0.07899635334933955;-0.07993536406820509;10.00121799920358;0.8556762918122681;-0.05619397071128086;0.9868861842790687;1.0000037219584839;0.8576848610401724;0.9999899701462426
27.85227;0.9884303516993262;0.8332276628194089;0.843204097057063;-0.07899635374131939;-0.07993536331698754;10.001215659369713;0.8556762062472323;-0.05619397094664206;0.9868867254683822;1.000006523111419;0.85768511415259;0.9999918820458658
27.86227;0.988430925935069;0.833227784088718;0.8432037969805234;-0.07899635410923372;-0.079935362551637;10.001213007424411;0.855676152433654;-0.056193971175422325;0.9868872696418146;1.0000092957720694;0.8576852659819605;0.9999937424033812
27.87227;0.9884314207303768;0.8332279904110387;0.8432034778797158;-0.07899635445105123;-0.07993536177320913;10.001210042287143;0.8556761332336441;-0.056193971397426185;0.9868878158755852;1.0000120349420942;0.8576853209733755;0.9999955487146075
27.88227;0.9884318397906016;0.8332282826173625;0.8432031352669953;-0.07899635476458175;-0.07993536098308955;10.001206766934539;0.8556761509684505;-0.05619397161312725;0.9868883636425244;1.0000147367792778;0.8576852845539287;0.9999972992113386
27.89227;0.9884321895886108;0.8332286604052258;0.8432027637169622;-0.07899635504777149;-0.0799353601829013;10.001203183306485;0.8556762074492029;-0.056193971823613895;0.9868889122699346;1.0000173996343218;0.8576851626360654;0.999998992598723
27.90227;0.9884324777012592;0.8332291220022201;0.8432023573148921;-0.07899635529905683;-0.07993535937441823;10.001199292885653;0.8556763049140327;-0.056193972030170854;0.9868894605613252;1.0000200237801018;0.8576849621195675;1.0000006283532021
27.91227;0.9884327111151083;0.8332296638216512;0.8432019106433535;-0.07899635551750495;-0.07993535855958472;10.001195099309607;0.8556764466256787;-0.056193972233982446;0.9868900073032556;1.0000226105904542;0.8576846919015468;1.0000022069698629
27.92227;0.9884328954885891;0.8332302806175739;0.8432014200110315;-0.07899635570287754;-0.07993535774036095;10.001190609305638;0.8556766363707462;-0.05619397243617375;0.986890552079709;1.0000251618503129;0.857684362760009;1.0000037297253952
27.93227;0.9884330349905646;0.8332309666680215;0.8432008837258382;-0.07899635585556639;-0.07993535691847208;10.001185837233614;0.8556768784642486;-0.05619397263783155;0.9868910952897437;1.0000276796957412;0.8576839858169356;1.000005198403873
27.94227;0.9884331324661669;0.8332317170391753;0.843200301231581;-0.0789963559763564;-0.07993535609545119;10.001180809209377;0.8556771783982104;-0.056193972839897056;0.986891638034469;1.0000301670273972;0.8576835715217918;1.000006614976034
27.95227;0.9884331899015479;0.8332325278090652;0.8431996722027123;-0.07899635606611743;-0.07993535527283867;10.001175560386283;0.8556775423758384;-0.05619397304316236;0.9868921822256554;1.0000326272998636;0.8576831300537809;1.0000079810880136
27.96227;0.9884332091393068;0.8332333959065038;0.8431989958551767;-0.0789963561256015;-0.07993535445224591;10.001170129468223;0.8556779761604548;-0.056193973248321025;0.9868927301590039;1.000035063704691;0.8576826716283794;1.000009297411575
27.97227;0.9884331926501024;0.833234319306724;0.8431982705055685;-0.0789963561554925;-0.07993535363537167;10.001164551963114;0.8556784848361978;-0.056193973455962797;0.9868932839492791;1.0000374791951012;0.8576822058175136;1.0000105631804888
27.98227;0.9884331437467874;0.833235296821959;0.8431974939525989;-0.07899635615644081;-0.07993535282401185;10.001158852676033;0.8556790730999675;-0.05619397366659411;0.9868938452947512;1.0000398773483479;0.8576817406433271;1.000011776513188
27.99227;0.9884330658477943;0.8332363275260474;0.8431966642844425;-0.07899635612897109;-0.07993535202001975;10.001153044943994;0.8556797449004685;-0.0561939738806277;0.9868944149589115;1.0000422624442458;0.8576812820840161;1.0000129353984688
28.00227;0.9884329616173789;0.833237410765941;0.8431957803713961;-0.07899635607355715;-0.0799353512253399;10.001147137805818;0.8556805025011256;-0.056193974098300986;0.9868949925610447;1.0000446384125856;0.8576808344146902;1.0000140387177436
28.01227;0.9884328334652518;0.8332385462611505;0.8431948421387784;-0.07899635599081195;-0.07993535044208766;10.00114114247948;0.8556813458565637;-0.05619397431976971;0.9868955776899782;1.0000470080186;0.857680401241595;1.0000150867260913
28.02227;0.9884326849937557;0.833239733739906;0.8431938506899836;-0.07899635588146507;-0.07993534967247337;10.001135074173508;0.8556822727463824;-0.056193974545250984;0.9868961710357531;1.000049372911563;0.8576799861070109;1.0000160808377467
28.03227;0.9884325212330042;0.8332409728098182;0.843192808093369;-0.07899635574621872;-0.07993534891860854;10.001128948675161;0.8556832792148523;-0.05619397477485183;0.9868967744671203;1.0000517337830315;0.8576795924869727;1.000017023427524
28.04227;0.9884323475497582;0.8332422628512597;0.8431917169567458;-0.07899635558582987;-0.07993534818238379;10.001122774524557;0.8556843599074047;-0.05619397500845046;0.9868973907313223;1.0000540903642707;0.8576792236646402;1.000017917947559
28.05227;0.9884321689623143;0.8332436024213787;0.8431905802227018;-0.07899635540122855;-0.07993534746548149;10.001116547965164;0.8556855088787627;-0.056193975245926266;0.9868980225393447;1.0000564419141098;0.8576788821743393;1.000018768769873
28.06227;0.9884319901458783;0.8332449888235014;0.8431894011460819;-0.07899635519334774;-0.07993534676937457;10.001110254416464;0.8556867205296032;-0.05619397548727989;0.986898671158585;1.0000587879217118;0.8576785692670925;1.0000195804613772
28.07227;0.9884318151691325;0.8332464179316779;0.8431881829191089;-0.07899635496296391;-0.07993534609508537;10.001103872417195;0.855687989464288;-0.056193975732511975;0.9868993361529372;1.0000611274983622;0.8576782854396366;1.0000203569557193
28.08227;0.9884316467363936;0.8332478840835463;0.8431869282596345;-0.07899635471083437;-0.07993534544292119;10.001097377328358;0.8556893101152119;-0.056193975981502726;0.9869000163623858;1.0000634576086145;0.8576780313109852;1.0000211015694005
28.09227;0.9884314857747388;0.8332493805442664;0.8431856397632083;-0.07899635443801883;-0.07993534481262747;10.001090748214448;0.8556906771707289;-0.05619397623392625;0.9869007105512404;1.0000657725151387;0.8576778076654256;1.0000218178820688
28.10227;0.9884313317345206;0.83325090016799;0.8431843206499662;-0.07899635414613314;-0.0799353442038241;10.00108397648239;0.8556920858042523;-0.05619397648932602;0.9869014172602946;1.0000680651764444;0.8576776151879384;1.0000225100944642
28.11227;0.9884311832708994;0.8332524354335339;0.8431829750065553;-0.07899635383729389;-0.07993534361626668;10.00107706479639;0.8556935310684939;-0.05619397674732886;0.9869021347998487;1.0000703285974026;0.857677454748934;1.000023182492912
28.12227;0.9884310389819;0.8332539783773996;0.8431816073676973;-0.0789963535138516;-0.07993534304977812;10.001070013627281;0.855695007338514;-0.05619397700772353;0.9869028617636404;1.0000725560747503;0.8576773277810631;1.0000238389672562
28.13227;0.9884308973249247;0.8332555210961169;0.8431802220901753;-0.07899635317818632;-0.07993534250397522;10.001062812188282;0.8556965086210302;-0.05619397727039289;0.9869035975434088;1.0000747415183722;0.8576772358321771;1.0000244828399176
28.14227;0.9884307555876231;0.833257056278471;0.8431788231554485;-0.07899635283256612;-0.07993534197799393;10.001055447559324;0.8556980293761322;-0.0561939775350951;0.9869043424080822;1.0000768804534417;0.8576771796260293;1.0000251168774534
28.15227;0.9884306092672086;0.8332585771358507;0.8431774143473698;-0.07899635247899986;-0.07993534147039472;10.001047920010507;0.8556995650716006;-0.05619397780112115;0.986905096804952;1.0000789708223126;0.8576771587956401;1.0000257433688697
28.16227;0.9884304525639704;0.8332600771163631;0.843175999015793;-0.07899635211915304;-0.07993534097924795;10.00104024637591;0.8557011123768934;-0.056193978067216065;0.986905860385149;1.0000810128844464;0.8576771724814595;1.0000263641448583
28.17227;0.9884302794024163;0.833261550311975;0.8431745795516219;-0.07899635175436803;-0.07993534050227243;10.001032452579729;0.8557026689903412;-0.05619397833192368;0.9869066321267602;1.000083008187955;0.8576772200463271;1.0000269808728606
28.18227;0.9884300841750935;0.833262992271748;0.8431731574504427;-0.0789963513858514;-0.07993534003701931;10.001024565879844;0.8557042329812995;-0.05619397859401549;0.9869074114081997;1.0000849580313704;0.8576773016002524;1.000027595766376
28.19227;0.9884298621801452;0.8332643999903818;0.8431717336294072;-0.07899635101492292;-0.07993533958110377;10.001016613551135;0.8557058021003007;-0.05619397885263034;0.9869081984947226;1.000086862469668;0.8576774185495799;1.0000282123231201
28.20227;0.9884296099128369;0.8332657712661178;0.8431703083576572;-0.0789963506430067;-0.07993533913236078;10.00100862960688;0.8557073734996183;-0.05619397910715399;0.986908994440192;1.0000887205099074;0.8576775739036774;1.000028835717969
28.21227;0.9884293246476044;0.8332671043957995;0.8431688817430076;-0.07899635027146262;-0.07993533868884724;10.001000663848446;0.8557089439462036;-0.056194979357084646;0.9869098012487041;1.0000905309146306;0.8576778373388948;1.0000294725325123
28.22227;0.9884290035442335;0.8332683979213503;0.8431674552828873;-0.07899634990152238;-0.07993533824873654;10.0009927836324;0.8557105102382146;-0.0561949796018658;0.9869106218002235;1.000092292777256;0.8576780821524143;1.0000301293680027
28.23227;0.9884286435053158;0.8332696501466682;0.8431660329037513;-0.07899634953430017;-0.079935337810195;10.00098506767337;0.8557120693873417;-0.05619497984085827;0.986911459367661;1.0000940054136838;0.8576783777889206;1.0000308110143097
28.24227;0.9884282417414475;0.8332708592619741;0.8431646203421709;-0.07899634917078494;-0.07993533737137777;10.000977599278054;0.8557136187995078;-0.056194980073706415;0.9869123175831253;1.0000956677711055;0.857678727878367;1.0000315202516645
28.25227;0.9884277959013901;0.8332720241619026;0.8431632236426461;-0.07899634881164627;-0.07993533693063712;10.000970460388011;0.8557151565850102;-0.05619498030056272;0.9869132007358888;1.0000972779337247;0.8576791358850978;1.000032259332558
28.26227;0.9884273039560751;0.8332731447684583;0.8431618480676463;-0.07899634845701455;-0.07993533648676346;10.000963725565517;0.8557166815112056;-0.056194980521754055;0.986914113477733;1.0000988326458278;0.8576796047861732;1.000033030979149
28.27227;0.9884267646260881;0.8332742212909089;0.8431604978683274;-0.07899634810670066;-0.07993533603903873;10.0009574579903;0.8557181925777976;-0.05619498073743017;0.9869150598504024;1.000100326873969;0.8576801364790001;1.000033838161435
28.28227;0.9884261776490735;0.8332752533362825;0.8431591765293184;-0.07899634776065248;-0.07993533558715082;10.000951707758034;0.8557196887659219;-0.056194980947570174;0.986916042554835;1.0001017541757744;0.857680731199445;1.0000346831387064
28.29227;0.9884255436814591;0.8332762400705958;0.8431578871903257;-0.07899634741906698;-0.07993533513115163;10.000946512530998;0.8557211694230782;-0.05619498115216679;0.9869170629172662;1.000103107835551;0.8576813873026226;1.0000355666482903
28.30227;0.9884248642265677;0.8332771811082484;0.8431566329835388;-0.07899634708220689;-0.07993533467150699;10.000941898597494;0.8557226349881728;-0.0561949813514181;0.9869181213812304;1.0001043819602748;0.857682101732162;1.0000364885270805
28.31227;0.9884241407610261;0.8332780767426928;0.8431554170044208;-0.0789963467503739;-0.07993533420917132;10.000937883121928;0.8557240871057127;-0.05619498154575195;0.9869192183168436;1.0001055721293473;0.8576828706718965;1.0000374490163482
28.32227;0.9884233735098812;0.8332789271874562;0.8431542420076824;-0.07899634642409034;-0.07993533374568247;10.000934480164624;0.8557255281793046;-0.05619498173567418;0.986920353892518;1.0001066755036834;0.8576836895263387;1.0000384487759382
28.33227;0.9884225613309894;0.8332797319839652;0.8431531099488665;-0.07899634610416159;-0.07993533328316162;10.00093170278418;0.8557269609309432;-0.05619498192153262;0.986921526762729;1.0001076903682335;0.8576845527593531;1.000039487757088
28.34227;0.9884217020217607;0.8332804903637703;0.8431520215441008;-0.07899634579152734;-0.07993533282399028;10.000929556529359;0.8557283876373468;-0.056194982103208224;0.9869227339061122;1.000108615388885;0.8576854545067184;1.0000405642782242
28.35227;0.9884207922781794;0.8332812019095285;0.8431509759210389;-0.07899634548723874;-0.07993533237030584;10.000928032997441;0.8557298097013143;-0.056194982280066044;0.9869239720418509;1.000109449493978;0.8576863893400638;1.0000416749681436
28.36227;0.9884198283665939;0.8332818668333163;0.8431499704193918;-0.07899634519274848;-0.07993533192380858;10.000927108635937;0.8557312282435356;-0.05619498245133713;0.9869252383834247;1.0001101925165254;0.8576873522159638;1.0000428155081904
28.37227;0.9884188077894832;0.8332824857022106;0.8431490013176574;-0.07899634491009633;-0.07993533148591157;10.000926747236845;0.8557326442712987;-0.056194982616490176;0.9869265303206384;1.000110845437587;0.8576883378658583;1.0000439813498647
28.38227;0.9884177305301265;0.8332830586373755;0.8431480654551855;-0.07899634464165554;-0.07993533105774657;10.000926908255801;0.855734057882169;-0.0561949827753349;0.9869278450638603;1.0001114097779737;0.8576893405726493;1.0000451679175981
28.39227;0.9884165988450603;0.833283584439702;0.8431471611166899;-0.0789963443896708;-0.07993533064003155;10.000927556440436;0.8557354677527345;-0.05619498292794002;0.9869291792920504;1.0001118865501712;0.8576903546064254;1.0000463708064053
28.40227;0.9884154162715612;0.8332840602174453;0.8431462876517998;-0.07899634415595141;-0.07993533023312693;10.000928661892537;0.85573687157095;-0.05619498307446124;0.9869305288213944;1.000112275390345;0.8576913746590624;1.0000475862153109
28.41227;0.9884141869935751;0.83328448193664;0.8431454445293882;-0.07899634394186283;-0.07993532983715489;10.000930194850497;0.8557382666535203;-0.05619498321504272;0.9869318887840424;1.000112574551462;0.8576923958402746;1.0000488113430641
28.42227;0.9884129154826037;0.8332848455994967;0.8431446301256901;-0.07899634374829548;-0.07993532945209084;10.000932122346986;0.8557396497363501;-0.05619498334983497;0.9869332545998308;1.0001127815047455;0.8576934131839893;1.0000500445839813
28.43227;0.9884116058567844;0.8332851482462195;0.843143841009394;-0.07899634357537719;-0.07993532907794483;10.00093440409499;0.8557410166662702;-0.056194983479115924;0.9869346233013271;1.000112893278961;0.8576944208636721;1.0000512853178516
28.44227;0.9884102612576203;0.833285388555171;0.8431430725100313;-0.07899634342234814;-0.07993532871479259;10.000936991706952;0.8557423628751323;-0.05619498360354288;0.9869359940958694;1.00011290645435;0.8576954120785174;1.0000525333126717
