time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.45227;0.9884088839665345;0.8332855669507148;0.8431423201302521;-0.07899634328787525;-0.0799353283625824;10.000939834586104;0.8557436839497102;-0.056194983724255736;0.9869373677105243;1.0001128173218328;0.8576963799478929;1.0000537882611022
28.46227;0.9884074759807483;0.833285685073847;0.8431415808265555;-0.07899634317051676;-0.07993532802110974;10.000942882012215;0.8557449760995751;-0.05619498384260386;0.986938745467855;1.0001126223663004;0.8576973184291558;1.0000550496881093
28.47227;0.9884060389448267;0.8332857450547585;0.8431408533508173;-0.0789963430689636;-0.0799353276901441;10.000946076238305;0.8557462369642231;-0.056194983959886126;0.9869401290546451;1.000112318814692;0.857698222694803;1.000056316934498
28.48227;0.9884045735190493;0.8332857491565172;0.8431401374539981;-0.0789963429819141;-0.07993532736945926;10.000949350088643;0.855747466087078;-0.056194984077385456;0.9869415205914732;1.0001119048402747;0.857699089177511;1.0000575889839527
28.49227;0.988403079242141;0.8332856997302507;0.8431394327805056;-0.07899634290777227;-0.07993532705880074;10.000952641039959;0.8557486642016227;-0.05619498419641232;0.9869429223574264;1.0001113796226537;0.8576999154740246;1.0000588641169732
28.50227;0.9884015550671197;0.833285599031992;0.8431387381270916;-0.07899634284456529;-0.0799353267577913;10.000955908834731;0.8557498323361891;-0.056194984318293346;0.9869443363056463;1.0001107437840524;0.8577007001541835;1.000060139649938
28.51227;0.9884000001228191;0.8332854490683271;0.8431380511698778;-0.07899634279019467;-0.07993532646582381;10.0009591358552;0.8557509718502585;-0.0561949844444575;0.9869457639389594;1.000109999484402;0.8577014425551559;1.0000614120291862
28.52227;0.9883984142258556;0.833285251713132;0.843137369300213;-0.0789963427426685;-0.07993532618205441;10.000962317118224;0.8557520845514761;-0.0561949845764604;0.9869472068767562;1.0001091495062957;0.8577021427666613;1.0000626771037913
28.53227;0.9883967979179421;0.8332850084425257;0.8431366913007219;-0.07899634270016143;-0.0799353259054685;10.000965455753567;0.8557531725014189;-0.05619498471588283;0.9869486671484892;1.000108196424506;0.8577028019075446;1.0000639304873182
28.54227;0.9883951522743815;0.8332850079296799;0.8431363097834553;-0.07899740221554571;-0.07993639778422303;10.00096855935454;0.855754238025019;-0.056194984864251195;0.9869501462552424;1.0001071424804542;0.8577034223545407;1.000065168285959
28.55227;0.988393478285417;0.8332846732985076;0.8431356439472079;-0.07899740217874875;-0.07993639751890928;10.000971634383225;0.8557552835894952;-0.056194985022926844;0.9869516439512775;1.0001059894225146;0.8577040074936304;1.000066387775888
28.56227;0.9883917761226494;0.8332842926059133;0.8431349886464292;-0.07899740214349918;-0.07993639725771481;10.000974683919111;0.8557563112564289;-0.056194985192971794;0.9869531581090587;1.0001047385911863;0.8577045613571748;1.0000675870600073
28.57227;0.9883900454610657;0.8332838668413485;0.843134347306634;-0.07899740210948679;-0.07993639699921799;10.000977708978889;0.8557573222041729;-0.05619498537521269;0.9869546855732811;1.0001033918095776;0.8577050885777885;1.0000687640858275
28.58227;0.9883882863661426;0.833283398231907;0.8431337235673243;-0.07899740207643778;-0.07993639674147338;10.000980711363834;0.8557583168243619;-0.05619498557039243;0.9869562229293845;1.000101951971021;0.8577055941461762;1.000069916323674
28.59227;0.9883864996074075;0.8332828893186407;0.8431331216969884;-0.0789974020435386;-0.07993639648238574;10.000983694171964;0.8557592951010873;-0.05619498577910742;0.9869577668801531;1.0001004222780476;0.8577060827079473;1.0000710412234937
28.60227;0.988384686764332;0.8332823416980654;0.8431325466521704;-0.0789974020092202;-0.07993639622023323;10.000986664639521;0.8557602568715544;-0.056194986001674524;0.9869593147122366;1.0000988051195498;0.857706557972532;1.0000721365449563
28.61227;0.9883828502972813;0.8332817557541478;0.8431320033481722;-0.07899740197152541;-0.0799363959539328;10.00098964571618;0.8557612018686165;-0.05619498623813077;0.9869608645941463;1.000097102251295;0.8577070225169537;1.0000732000561474
28.62227;0.9883809930646165;0.8332811316165436;0.8431314963048339;-0.07899740192860516;-0.0799363956830471;10.000992681816692;0.855762129331848;-0.05619498648826396;0.986962415426235;1.000095316060061;0.8577074778213145;1.0000742291147349
28.63227;0.9883791177557223;0.8332804700794809;0.8431310298866384;-0.07899740187902606;-0.07993639540762397;10.000995825556837;0.8557630378321146;-0.056194986751659654;0.9869639667349764;1.000093450143707;0.8577079245000148;1.000075220800802
28.64227;0.9883772268502957;0.8332797724855326;0.8431306079623299;-0.07899740182193296;-0.0799363951279774;10.000999120296289;0.8557639260598926;-0.056194987027832224;0.9869655187198897;1.0000915088107747;0.8577083626985204;1.000076172184394
28.65227;0.9883753225706011;0.8332790400461698;0.8431302334257778;-0.07899740175700043;-0.0799363948444816;10.001002595984044;0.8557647938822426;-0.0561949873164189;0.9869670720275124;1.0000894969591319;0.8577087925557136;1.0000770801024959
28.66227;0.9883734067561923;0.8332782736838801;0.8431299086780898;-0.07899740168405803;-0.07993639455732966;10.001006273676085;0.8557656428473628;-0.05619498761737684;0.9869686273908778;1.000087420713575;0.8577092145028149;1.0000779410619842
28.67227;0.9883714813077037;0.8332774742599731;0.843129636428455;-0.07899740160272167;-0.07993639426645227;10.001010168976412;0.8557664757975939;-0.05619498793101295;0.9869701859239194;1.0000852877082642;0.857709629233213;1.0000787520298149
28.68227;0.9883695486675225;0.8332766422170099;0.8431294197901394;-0.0789974015124511;-0.07993639397174215;10.001014291468842;0.8557672953457497;-0.056194988257696685;0.9869717498537011;1.00008310675402;0.8577100375934887;1.0000795114488563
28.69227;0.9883676115143916;0.833275777168244;0.8431292614978366;-0.07899740141284342;-0.07993639367327517;10.0010186395783;0.8557681022883402;-0.05619498859755365;0.9869733225783411;1.0000808874148779;0.8577104402857766;1.0000802192430474
28.70227;0.9883656722182221;0.8332748785608266;0.8431291630376672;-0.07899740130378745;-0.07993639337129005;10.001023196818268;0.8557688955281896;-0.05619498895050555;0.9869749078964647;1.0000786398019448;0.8577108369223326;1.0000808758275412
28.71227;0.9883637325295193;0.8332739465995951;0.8431291248440569;-0.07899740118549586;-0.07993639306604525;10.001027934500827;0.8557696730499679;-0.056194989316444975;0.986976509036096;1.0000763747140264;0.857711225047227;1.0000814813683407
28.72227;0.9883617933681798;0.8332729821628225;0.8431291473226077;-0.0789974010585174;-0.07993639275774267;10.001032814563857;0.8557704329347439;-0.05619498969529707;0.9869781279778087;1.0000741040475256;0.8577116002463179;1.0000820360457672
28.73227;0.9883598550302385;0.8332719864198576;0.8431292314469954;-0.0789974009235923;-0.07993639244651392;10.001037790693532;0.8557711741870603;-0.05619499008706919;0.9869797651611901;1.0000718410644143;0.8577119569437469;1.0000825407459477
28.74227;0.9883579175432162;0.8332709612008269;0.8431293785813155;-0.07899740078137346;-0.07993639213235121;10.001042814717014;0.8557718967734059;-0.056194990491955574;0.9869814196867481;1.0000696000158165;0.8577122889724415;1.000082997228388
28.75227;0.9883559805572247;0.8332699093075984;0.8431295900101173;-0.07899740063230852;-0.07993639181500513;10.001047841872484;0.8557726009916418;-0.05619499091042089;0.9869830899959042;1.0000673952728067;0.8577125902033702;1.0000834074939182
28.76227;0.9883540431417926;0.8332688337225701;0.8431298664191634;-0.07899740047663072;-0.0799363914940184;10.001052826713076;0.8557732870556036;-0.056194991343121635;0.9869847743060716;1.000065240427042;0.8577128552559024;1.0000837729424523
28.77227;0.988352104144913;0.8332677363592662;0.8431302075256457;-0.07899740031428748;-0.07993639116894843;10.001057717523443;0.8557739551237586;-0.056194991790634904;0.986986470449139;1.0000631474087396;0.8577130798026478;1.000084094219424
28.78227;0.9883501634299857;0.83326661734457;0.8431306119980317;-0.07899740014501715;-0.07993639083955091;10.001062455243355;0.8557746056036327;-0.05619499225322982;0.986988175615425;1.0000611260142183;0.8577132606088675;1.0000843715636083
28.79227;0.9883482226093936;0.8332654749972037;0.8431310773274956;-0.07899739996856803;-0.07993639050575682;10.001066976627442;0.8557752391663376;-0.0561949927308399;0.9869898865771985;1.000059184571236;0.8577133954307964;1.0000846051401326
28.80227;0.9883462835494093;0.8332643064237433;0.8431315998776507;-0.0789973997848439;-0.07993639016761724;10.001071219804281;0.8557758562677772;-0.05619499322307753;0.9869916002219041;1.0000573311602718;0.8577134830340316;1.0000847958436725
28.81227;0.9883443466861692;0.8332631082894646;0.8431321756156299;-0.07899739959402925;-0.07993638982531201;10.001075126386482;0.8557764569773632;-0.05619499372927754;0.9869933136273584;1.000055573766511;0.8577135239175274;1.0000849460605268
28.82227;0.9883424116158919;0.8332618772665846;0.8431328007442052;-0.0789973993966702;-0.07993638947892437;10.001078639817285;0.8557770412685207;-0.056194994248645144;0.9869950235704721;1.0000539195004896;0.8577135209304446;1.0000850595885964
28.83227;0.9883404782596837;0.8332606103260992;0.8431334716971657;-0.07899739919368341;-0.07993638912803794;10.001081705044998;0.8557776091157346;-0.056194994780319085;0.9869967261054488;1.0000523745230898;0.8577134783533428;1.0000851416667853
28.84227;0.988338546846839;0.8332593051508046;0.8431341853985893;-0.0789973989863853;-0.07993638877175702;10.001084268934239;0.8557781603550341;-0.056194995323410116;0.9869984167056013;1.0000509443734684;0.8577134003541085;1.0000851992567403
28.85227;0.988336617666996;0.8332579606245085;0.8431349399794834;-0.07899739877650948;-0.07993638840926869;10.00108628060257;0.8557786945980039;-0.05619499587717662;0.9870000904468644;1.0000496335134335;0.8577132905326491;1.000085240507098
28.86227;0.9883346913426078;0.8332565771296692;0.8431357350118303;-0.07899739856622073;-0.07993638804039281;10.001087693206854;0.8557792112963097;-0.05619499644113868;0.9870017418101984;1.0000484449501355;0.8577131523599462;1.0000852736727919
28.87227;0.9883327691259526;0.833255156643293;0.8431365709344801;-0.07899739835794513;-0.07993638766560393;10.00108846470549;0.8557797098940939;-0.056194997015019815;0.9870033651824502;1.0000473807143642;0.8577129897992513;1.0000853061209698
28.88227;0.9883308528043904;0.833253702991811;0.8431374481776617;-0.07899739815390898;-0.07993638728564596;10.001088561624169;0.855780189878821;-0.05619499759852445;0.9870049560301611;1.0000464423272424;0.8577128075273355;1.0000853431931533
28.89227;0.98832894459118;0.8332522221078502;0.8431383666840405;-0.07899739795595477;-0.07993638690122738;10.0010879696161;0.8557806506601109;-0.05619499819100906;0.9870065110190369;1.0000456309382846;0.8577126102973692;1.0000853877006992
28.90227;0.988327047391264;0.8332507216190308;0.8431393262731288;-0.07899739776573585;-0.07993638651290756;10.001086696825919;0.8557810911217242;-0.05619499879131117;0.9870080270662951;1.0000449475145443;0.8577124022641489;1.0000854410339586
28.91227;0.988325165064127;0.8332492094343538;0.8431403274872186;-0.07899739758465325;-0.07993638612109227;10.001084764674717;0.8557815091512446;-0.05619499939776465;0.987009500697897;1.000044392661755;0.8577121869571303;1.00008550424112
28.92227;0.98832330220418;0.833247691870965;0.8431413718339703;-0.07899739741358645;-0.07993638572620003;10.00108219973453;0.855781901873722;-0.05619500000817791;0.9870109277853903;1.0000439656920155;0.8577119674259295;1.0000855773058945
28.93227;0.9883214633820606;0.8332461727425048;0.8431424610309315;-0.07899739725275677;-0.07993638532884723;10.001079028956536;0.8557822661186646;-0.056195000619926556;0.9870123034209701;1.0000436636295904;0.8577117462268816;1.0000856579876727
28.94227;0.9883196524438237;0.8332446540578393;0.8431435962169288;-0.07899739710162892;-0.07993638492978289;10.001075274110683;0.8557825984076837;-0.05619500123036537;0.9870136226317645;1.0000434811506342;0.8577115252882124;1.0000857423470129
28.95227;0.9883178727515017;0.8332431370592849;0.8431447778202418;-0.07899739695900343;-0.07993638452969773;10.001070953453274;0.8557828948381939;-0.05619500183723138;0.9870148814867625;1.0000434114609007;0.857711305671002;1.0000858266330857
28.96227;0.9883161278416901;0.8332416226380145;0.8431460055265793;-0.0789973968234683;-0.07993638412917331;10.001066095055256;0.8557831510624069;-0.05619500243872318;0.9870160773935991;1.000043446796743;0.8577110872682255;1.0000859083254392
28.97227;0.988314421059624;0.8332401116682289;0.8431472778194856;-0.07899739669382909;-0.07993638372871653;10.001060747647287;0.855783362204142;-0.05619500303331599;0.9870172089122864;1.000043578337488;0.857710868745399;1.0000859854449382
28.98227;0.9883127546108578;0.8332386054443033;0.84314859177569;-0.07899739656917756;-0.07993638332863387;10.0010549732559;0.8557835233549841;-0.05619500361949161;0.9870182754885791;1.0000437968267166;0.8577106479516136;1.000086055664965
28.99227;0.9883111294233516;0.8332371057250895;0.8431499437363515;-0.07899739644878578;-0.07993638292883118;10.001048830803068;0.8557836312468555;-0.05619500419559235;0.9870192770010652;1.000044093416746;0.8577104224524695;1.0000861164358485
29.00227;0.9883095457526643;0.8332356144253672;0.8431513299592956;-0.07899739633207757;-0.07993638252890509;10.001042369299917;0.8557836859417003;-0.056195004759845;0.987020213455717;1.0000444595386797;0.8577101899573627;1.0000861655347364
29.01227;0.9883080040849991;0.8332341336217299;0.8431527467506678;-0.07899739621866045;-0.07993638212844005;10.001035627678572;0.8557836907086734;-0.05619500531044739;0.9870210850328708;1.0000448867194012;0.8577099486666676;1.0000862011947445
29.02227;0.9883065057480589;0.8332326658997682;0.8431541909012028;-0.07899739610841976;-0.07993638172717045;10.001028635710519;0.85578365018263;-0.05619500584571272;0.9870218925396942;1.00004536712564;0.8577096970052704;1.0000862220362359
29.03227;0.9883050526532047;0.8332312144375196;0.8431556602181921;-0.07899739600163978;-0.07993638132499889;10.001021420467724;0.8557835689297812;-0.0561950063642155;0.9870226379442893;1.0000458936541792;0.857709432838289;1.0000862276065239
29.04227;0.9883036467886241;0.8332297827491579;0.8431571529979884;-0.07899739589896619;-0.0799363809219357;10.001014012481704;0.8557834514816656;-0.056195006864755814;0.9870233242889033;1.0000464592405616;0.8577091535179086;1.0000862191317947
29.05227;0.9883022898114311;0.8332283741554893;0.8431586668977493;-0.0789973958012043;-0.07993638051793683;10.001006445911175;0.8557833026242018;-0.05619500734621171;0.9870239549719138;1.0000470566710686;0.857708856864937;1.000086199193791
29.06227;0.9883009827947395;0.8332269913408427;0.8431601987122457;-0.07899739570911951;-0.07993638011270875;10.000998756365112;0.8557831271653974;-0.056195007807514144;0.9870245330376475;1.0000476788457928;0.8577085418376523;1.000086170631785
29.07227;0.9882997264510346;0.8332256364205066;0.8431617449229265;-0.0789973956233512;-0.07993637970558103;10.000990979318155;0.855782929596193;-0.056195008247727975;0.9870250607618409;1.0000483182583466;0.8577082082940983;1.0000861358314765
29.08227;0.9882985212963781;0.8332243108336919;0.8431633020131212;-0.07899739554443475;-0.07993637929548812;10.000983151944695;0.8557827140735668;-0.056195008666095204;0.9870255395483419;1.000048966009509;0.8577078561171817;1.0000860966231384
29.09227;0.9882973675961721;0.8332230147016615;0.8431648665395447;-0.07899739547273336;-0.07993637888113009;10.00097531769168;0.855782484985351;-0.056195009062036554;0.987025970325935;1.0000496121161722;0.8577074845418495;1.0000860545657229
29.10227;0.9882962655592799;0.8332217466580462;0.8431664349282766;-0.07899739540824546;-0.07993637846139946;10.00096752749665;0.8557822474897853;-0.05619500943519471;0.9870263542604355;1.0000502469225172;0.85770709201898;1.0000860108326626
29.11227;0.9882952154845005;0.8332205044136305;0.8431680029851201;-0.07899739535067982;-0.07993637803588494;10.000959836115415;0.8557820070769628;-0.056195009785503895;0.9870266934173864;1.0000508616029637;0.8577066762898343;1.0000859651134029
29.12227;0.9882942175565236;0.833219285050943;0.8431695659749489;-0.07899739529982615;-0.07993637760503516;10.000952302833628;0.8557817686952556;-0.056195010113173696;0.9870269908464385;1.0000514481023537;0.8577062346391874;1.00008591489813
29.13227;0.9882932719172552;0.8332180848253711;0.8431711193992205;-0.07899739525571428;-0.07993637716992189;10.000944997250087;0.8557815368951254;-0.056195010418565054;0.9870272498724729;1.0000519995902903;0.8577057642223953;1.0000858564244546
29.14227;0.9882923796842583;0.8332168991128676;0.8431726595795701;-0.0789973952184718;-0.0799363767320185;10.000937996797349;0.8557813168198783;-0.056195010702048374;0.987027473834497;1.0000525106317921;0.8577052624531002;1.0000857859239523
29.15227;0.9882915440549577;0.8332157229218665;0.8431741836375904;-0.07899739518824096;-0.07993637629326567;10.000931378339471;0.8557811143367005;-0.05619501096391338;0.9870276666100168;1.0000529768422057;0.8577047276119607;1.0000856996650653
29.16227;0.9882907700274298;0.8332145516804269;0.8431756887506665;-0.07899739516530478;-0.07993637585612129;10.000925214445076;0.8557809348330767;-0.05619501120442922;0.9870278327141299;1.000053394275641;0.8577041593409831;1.0000855936239943
29.17227;0.988290063185633;0.833213381606587;0.8431771712655121;-0.0789973951502592;-0.07993637542325654;10.000919571942122;0.8557807819943043;-0.05619501142411501;0.9870279769542728;1.000053758663073;0.8577035587275392;1.000085464071474
29.18227;0.98828942914443;0.8332122097508806;0.84317862713713;-0.0789973951440707;-0.07993637499718029;10.000914512468595;0.8557806579105878;-0.05619501162386441;0.9870281041525653;1.000054065288181;0.8577029279353797;1.0000853088674517
29.19227;0.9882888738478895;0.8332110340266365;0.8431800531698281;-0.07899739514802227;-0.07993637458014557;10.000910094017708;0.8557805642148402;-0.0561950118045861;0.987028218807757;1.0000543094611196;0.8577022693364006;1.0000851282394239
29.20227;0.9882884037462132;0.8332098532978933;0.8431814471189241;-0.07899739516355868;-0.07993637417420628;10.000906363354192;0.855780502778244;-0.05619501196682062;0.9870283245827394;1.0000544869705152;0.8577015849227785;1.0000849243345304
29.21227;0.988288025361101;0.8332086675821319;0.8431828070431664;-0.07899739519209857;-0.07993637378136055;10.000903345091709;0.8557804756701448;-0.05619501211086354;0.987028423597715;1.0000545945383466;0.8577008765357866;1.0000847000252502
29.22227;0.9882877445873945;0.8332074776809412;0.8431841313919921;-0.07899739523485104;-0.07993637340374357;10.000901044893585;0.8557804851819626;-0.05619501223707943;0.9870285161128803;1.0000546299252295;0.8577001459218555;1.0000844576198331
29.23227;0.9882875660772115;0.8332062842007282;0.8431854196401114;-0.07899739529250306;-0.07993637304351787;10.000899457951903;0.8557805340957542;-0.05619501234594449;0.9870286012863514;1.000054591398205;0.8576993944521318;1.0000841981703559
29.24227;0.9882874928485703;0.8332050873046252;0.8431866724881264;-0.07899739536498779;-0.0799363727025455;10.00089856419525;0.855780625760323;-0.05619501243795875;0.9870286780407732;1.0000544772432904;0.8576986233016185;1.0000839219797943
29.25227;0.9882875264296836;0.8332038875864863;0.8431878912169496;-0.07899739545164554;-0.07993637238234283;10.000898325652116;0.8557807637321256;-0.0561950125136676;0.9870287445760488;1.000054286145461;0.8576978337897804;1.0000836291060322
29.26227;0.9882876669679278;0.8332026871345246;0.8431890765279085;-0.07899739555144529;-0.07993637208426776;10.000898702653197;0.8557809511299227;-0.056195012573738365;0.98702879723871;1.0000540184227964;0.8576970275574994;1.0000833186754885
29.27227;0.9882879128073567;0.8332014899017472;0.8431902277233172;-0.07899739566298628;-0.07993637180960686;10.000899665296679;0.8557811898822621;-0.0561950126190366;0.9870288305458381;1.0000536767817014;0.857696206757133;1.0000829881988527
29.28227;0.9882882605429605;0.8332003012579973;0.8431913426545524;-0.07899739578459966;-0.07993637155959606;10.0009011867102;0.8557814800454786;-0.056195012650631655;0.9870288383440858;1.0000532657556318;0.8576953740358678;1.0000826338562991
29.29227;0.9882887056235284;0.8331991271200083;0.8431924182060936;-0.07899739591467257;-0.07993637133536005;10.000903238396544;0.8557818195000008;-0.056195012669632345;0.9870288147940022;1.0000527908569208;0.8576945319719407;1.000082251194646
29.30227;0.9882892425471291;0.8331979727842368;0.8431934511788753;-0.07899739605193537;-0.07993637113767059;10.00090579331916;0.8557822041562645;-0.056195012677010665;0.9870287543912036;1.0000522583685953;0.8576936822986831;1.0000818359076253
29.31227;0.9882898648331653;0.8331968421034864;0.843194439165577;-0.07899739619553293;-0.07993637096682382;10.000908830534588;0.8557826286524864;-0.05619501267365938;0.9870286513062447;1.000051675432106;0.857692825922063;1.000081384377635
29.32227;0.9882905655514789;0.8331957378370692;0.8431953809041873;-0.07899739634479147;-0.07993637082289005;10.000912338657844;0.8557830873359836;-0.05619501266057423;0.9870284992067786;1.0000510495542332;0.857691963800767;1.0000808932197431
29.33227;0.9882913384293646;0.8331946621124229;0.8431962760695888;-0.07899739649885551;-0.07993637070608804;10.000916311188075;0.8557835748767063;-0.05619501263883708;0.9870282918291177;1.0000503875592495;0.8576910978692236;1.000080358380957
29.34227;0.9882921784195543;0.8331936160884438;0.843197124409994;-0.07899739665659412;-0.07993637061691762;10.000920740335483;0.8557840862295444;-0.056195012609443276;0.9870280233374672;1.0000496951392852;0.8576902316773308;1.000079775141413
29.35227;0.9882930810248826;0.8331926001577578;0.843197924635864;-0.07899739681671303;-0.07993637055596053;10.00092561651636;0.8557846165576417;-0.05619501257324328;0.9870276881469576;1.0000489770913796;0.8576893703111568;1.000079138651203
29.36227;0.98829404119461;0.833191615020377;0.843198673841457;-0.07899739697773218;-0.07993637052355052;10.000930924545186;0.8557851616082411;-0.05619501253098844;0.9870272806054344;1.0000482371903492;0.8576885193931735;1.0000784442801403
29.37227;0.9882950527935673;0.833190662097973;0.8431993677384364;-0.07899739713788577;-0.07993637051952761;10.000936640220445;0.8557857183978171;-0.056195012483322905;0.9870267950030749;1.0000474776988157;0.8576876840157619;1.0000776883505171
29.38227;0.9882961089055322;0.8331897431218441;0.8432000019121864;-0.07899739729512754;-0.07993637054312033;10.000942739503843;0.8557862857366155;-0.05619501243069047;0.9870262260104442;1.0000466994633885;0.8576868681634767;1.0000768692606938
29.39227;0.9882972025130575;0.8331888599457673;0.8432005734094258;-0.07899739744736436;-0.07993637059294184;10.000949211343988;0.8557868639371794;-0.05619501237330688;0.9870255688517494;1.000045902697384;0.8576860744123257;1.000075987964216
29.40227;0.9882983271530842;0.833188014700445;0.8432010812512076;-0.07899739759291384;-0.07993637066713907;10.000956056235799;0.8557874536282847;-0.056195012311311944;0.9870248190571426;1.0000450875042415;0.8576853038811012;1.0000750471325015
29.41227;0.9882994774241763;0.8331872096899305;0.8432015259001349;-0.07899739773071111;-0.07993637076369628;10.000963272893621;0.8557880545724882;-0.05619501224490997;0.9870239726500435;1.0000442536420022;0.8576845566308867;1.000074049645716
29.42227;0.9883006485006033;0.833186446816515;0.8432019083733306;-0.07899739785996543;-0.07993637088070586;10.000970853768225;0.8557886653602549;-0.056195012174255814;0.9870230268968891;1.0000433999309153;0.8576838322595242;1.0000729979877634
29.43227;0.9883018346394868;0.833185726980223;0.8432022292777778;-0.07899739797970556;-0.07993637101643622;10.000978797493666;0.8557892839737751;-0.05619501209918794;0.9870219807867064;1.0000425242823308;0.8576831300185567;1.0000718947193834
29.44227;0.9883030286248461;0.8331850499541366;0.8432024886670713;-0.07899739808862614;-0.07993637116922353;10.000987117337571;0.8557899083826387;-0.05619501201919392;0.9870208349007799;1.000041624799012;0.8576824487035664;1.0000707431204139
29.45227;0.9883042229418904;0.8331844148230336;0.8432026870302617;-0.0789973981851725;-0.07993637133727192;10.00099582942664;0.8557905363756269;-0.05619501193374262;0.9870195913116668;1.0000407004428011;0.8576817872496557;1.0000695481156872
29.46227;0.9883054112433998;0.8331838207146953;0.8432028260441365;-0.0789973982677526;-0.07993637151857302;10.00100494028141;0.855791164805714;-0.05619501184266282;0.9870182540115051;1.0000397503694034;0.8576811455033461;1.0000683168971332
29.47227;0.9883065890397797;0.8331832672667825;0.843202908343023;-0.07899739833502832;-0.07993637171109635;10.001014451319183;0.855791789084751;-0.05619501174624367;0.9870168288784245;1.000038773309934;0.857680523639875;1.000067058113823
29.48227;0.9883077538344798;0.8331827546450936;0.8432029370792071;-0.07899739838603968;-0.07993637191306592;10.001024364524149;0.8557924034642724;-0.056195011644916394;0.9870153222014242;1.000037767795409;0.8576799205392317;1.0000657807639417
29.49227;0.9883089052108383;0.833182283373559;0.8432029154860311;-0.07899739842006827;-0.07993637212308723;10.001034676761607;0.8557930018443415;-0.05619501153868487;0.9870137389795093;1.0000367329383126;0.8576793331740262;1.0000644939346415
29.50227;0.9883100447347668;0.833181854041905;0.8432028458579279;-0.07899739843656968;-0.07993637234009143;10.001045375595258;0.8557935785614502;-0.056195011426757153;0.9870120824815682;1.0000356693969314;0.8576787574900616;1.0000632066372357
29.51227;0.9883111752232101;0.8331814670910702;0.8432027289107424;-0.07899739843530838;-0.07993637256322772;10.00105644661795;0.855794128880872;-0.05619501130759068;0.9870103548707615;1.000034579743214;0.8576781896193577;1.000061927599643
29.52227;0.9883122996440582;0.8331811230397284;0.8432025646854024;-0.0789973984164978;-0.07993637279167487;10.001067881680873;0.8557946490928933;-0.056195011179227705;0.9870085579634084;1.0000334676885838;0.8576776267278918;1.000060665586376
29.53227;0.988313420145988;0.8331808230469389;0.8432023535873793;-0.07899739838078124;-0.0799363730243907;10.00107967551243;0.8557951362744127;-0.056195011039682455;0.9870066933202432;1.0000323368226411;0.8576770672841132;1.0000594296075132
29.54227;0.9883145376704868;0.8331805693331622;0.8432020962940306;-0.07899739832899694;-0.07993637326017515;10.001091814837125;0.8557955878116053;-0.05619501088725359;0.9870047618498026;1.0000311901793442;0.8576765108103455;1.0000582279744572
29.55227;0.9883156524262147;0.8331803651123314;0.8432017932943413;-0.07899739826185506;-0.07993637349799532;10.001104272014983;0.8557960009921725;-0.056195010720768636;0.9870027639904991;1.000030030820385;0.8576759571103418;1.0000570670873286
29.56227;0.9883167642523347;0.8331802140454236;0.843201444641724;-0.07899739817966182;-0.07993637373708609;10.001117009653369;0.8557963731596686;-0.056195010539676196;0.9870007004441231;1.0000288623448548;0.857675405190155;1.0000559516363572
29.57227;0.9883178723269074;0.8331801195414706;0.8432010498405964;-0.07899739808227492;-0.07993637397680296;10.001129991428934;0.8557967021939802;-0.05619501034403831;0.9869985726179871;1.000027688760005;0.8576748529422311;1.0000548853721096
29.58227;0.9883189752443982;0.8331800844844336;0.8432006080397041;-0.07899739796948188;-0.07993637421654222;10.001143186422091;0.8557969865195107;-0.056195010134525804;0.9869963829539659;1.0000265141175382;0.8576742979651079;1.0000538711098694
29.59227;0.9883200714956978;0.8331801118654374;0.8432001184811454;-0.0789973978414181;-0.0799363744558371;10.001156564523846;0.8557972246155622;-0.05619500991234049;0.9869941351827302;1.0000253421549412;0.857673738456128;1.0000529110393745
29.60227;0.9883211597226662;0.8331802056479934;0.8431995806807004;-0.0789973976985545;-0.07993637469455196;10.00117009456943;0.8557974145639068;-0.05619500967922185;0.9869918336113477;1.0000241758401274;0.8576731735938526;1.000052007587964
29.61227;0.9883222391407785;0.8331803704356845;0.8431989945510763;-0.0789973975414486;-0.07993637493305425;10.001183749623296;0.8557975539782652;-0.05619500943757192;0.9869894815172534;1.00002301725635;0.8576726040603215;1.0000511630830362
29.62227;0.9883233101010043;0.8331806101892448;0.843198361029091;-0.0789973973706828;-0.07993637517214484;10.001197512684646;0.8557976409673713;-0.05619500919025992;0.9869870801662189;1.000021868170869;0.8576720325890831;1.000050378420247
29.63227;0.9883243737082734;0.8331809276569603;0.843197682372592;-0.07899739718705602;-0.0799363754127728;10.001211376901718;0.8557976758780684;-0.05619500894007635;0.9869846296417757;1.000020730581065;0.8576714637207964;1.0000496524916107
29.64227;0.9883254303525835;0.8331813247969059;0.8431969614876765;-0.07899739699170513;-0.07993637565595858;10.001225336693883;0.8557976621942561;-0.05619500868939431;0.9869821305994896;1.000019606837914;0.8576709031970549;1.0000489823776053
29.65227;0.9883264789616162;0.8331818032728134;0.8431962015890134;-0.07899739678594588;-0.0799363759029379;10.001239374466158;0.8557976061844282;-0.05619500844026356;0.9869795848407199;1.0000184997860329;0.8576703573527323;1.0000483638814484
29.66227;0.9883275178757274;0.8331823647104254;0.8431954065377543;-0.07899739657103465;-0.0799363761551574;10.001253454910024;0.8557975160778641;-0.056195008194552205;0.9869769943922593;1.0000174129351334;0.8576698323552973;1.0000477923865938
29.67227;0.9883285459277205;0.8331830106361426;0.843194580555655;-0.0789973963480823;-0.07993637641419235;10.001267528016784;0.8557974009965206;-0.05619500795388921;0.9869743606315597;1.0000163500412989;0.8576693338795763;1.000047263258559
29.68227;0.9883295626837973;0.8331837419013857;0.8431937277045014;-0.07899739611808093;-0.07993637668170743;10.001281533033925;0.8557972699099086;-0.05619500771957675;0.9869716841032088;1.0000153141217147;0.8576688672371696;1.0000467715024561
29.69227;0.9883305679914384;0.833184557999347;0.8431928518925599;-0.0789973958819141;-0.07993637695935675;10.001295402706768;0.8557971312795992;-0.05619500749261713;0.9869689647016449;1.0000143072152807;0.8576684372637777;1.0000463114050473
29.70227;0.9883315616956093;0.8331854569202634;0.8431919566471718;-0.07899739564035109;-0.07993637724870634;10.00130907015947;0.855796993129818;-0.05619500727381063;0.9869662020145388;1.000013331373937;0.8576680480645091;1.0000458767168532
29.71227;0.9883325441058574;0.8331864357767456;0.8431910449245293;-0.07899739539414569;-0.07993637755127823;10.001322475896576;0.8557968627653945;-0.056195007063762285;0.9869633957542685;1.000012389529912;0.8576677031457083;1.0000454611196767
29.72227;0.9883335161200247;0.833187491739853;0.8431901196275797;-0.07899739514423017;-0.07993637786864743;10.001335571663864;0.8557967466211717;-0.0561950068628258;0.9869605468287689;1.0000114855623838;0.8576674057922028;1.0000450584375802
29.73227;0.9883344783871385;0.8331886223303099;0.8431891839926435;-0.07899739489172512;-0.0799363782023587;10.001348319452456;0.8557966507343537;-0.05619500667124511;0.986957658676944;1.000010624049831;0.8576671592753246;1.0000446627106634
29.74227;0.9883354306797416;0.833189825021711;0.8431882411475304;-0.07899739463761173;-0.07993637855360704;10.001360684013921;0.855796581144228;-0.05619500648948689;0.9869547369208604;1.0000098099089327;0.8576669670724982;1.000044268255987
29.75227;0.9883363720305464;0.8331910967319057;0.8431872933285849;-0.07899739438237703;-0.07993637892311196;10.001372623081757;0.8557965438118382;-0.056195006318483;0.9869517874222745;1.000009048227303;0.8576668330847695;1.0000438695134524
29.76227;0.9883373007756697;0.8331924331554527;0.8431863417377856;-0.07899739412600781;-0.07993637931129438;10.001384084016735;0.8557965444732214;-0.056195006159674016;0.9869488147392957;1.0000083441493355;0.8576667613193366;1.000043460802567
29.77227;0.9883382143122139;0.833193828316912;0.8431853870467265;-0.0789973938682291;-0.07993637971837285;10.001395008053613;0.8557965888599075;-0.056195006014914055;0.9869458214952502;1.0000077019822526;0.8576667554265123;1.0000430362785453
29.78227;0.9883391094874835;0.8331952750952543;0.8431844298360811;-0.07899739360852853;-0.07993638014446129;10.001405338817202;0.8557966827485145;-0.05619500588621267;0.9869428085399337;1.0000071239630182;0.8576668188787024;1.0000425904942072
29.79227;0.9883399834605152;0.8331967664394314;0.8431834710003477;-0.07899739334595346;-0.07993638058981155;10.00141502977327;0.8557968310805929;-0.05619500577538428;0.9869397760253243;1.0000066101685892;0.8576669553937835;1.0000421192876008
29.80227;0.9883408340834765;0.8331982963328571;0.8431825120063442;-0.07899739307928977;-0.07993638105483054;10.001424043107969;0.8557970369860196;-0.05619500568389252;0.9869367244788383;1.0000061596749925;0.8576671688694488;1.0000416199548474
29.81227;0.9883416598178995;0.8331998600224819;0.8431815549667052;-0.07899739280766939;-0.07993638153992805;10.001432343929718;0.8557973020613527;-0.05619500561294617;0.9869336550511856;1.0000057712799586;0.8576674629297362;1.000041090684268
29.82227;0.9883424596741895;0.8332014536305024;0.8431806029659544;-0.0789973925308009;-0.07993638204566361;10.001439898645852;0.8557976276063161;-0.05619500556362153;0.9869305694537512;1.0000054428732965;0.8576678405830559;1.0000405300016626
29.83227;0.9883432334002973;0.8332030734048465;0.8431796601519035;-0.07899739224853948;-0.0799363825730464;10.001446674669312;0.855798015396294;-0.05619500553693048;0.986927470277917;1.000005170520934;0.8576683043019685;1.0000399367060198
29.84227;0.9883439817944991;0.8332047154633689;0.8431787311024712;-0.07899739196045395;-0.07993638312353304;10.001452639188619;0.8557984673824004;-0.05619500553377267;0.9869243614148157;1.0000049484461886;0.8576688563673541;1.000039310247153
29.85227;0.9883447066091728;0.8332063763763824;0.843177820049001;-0.07899739166595639;-0.07993638369874226;10.001457760473766;0.8557989848729076;-0.05619500555469912;0.9869212480289539;1.0000047699560235;0.8576694989501153;1.0000386508245378
29.86227;0.9883454098913282;0.8332080532507311;0.8431769306934173;-0.07899739136481997;-0.07993638430011027;10.001462007508737;0.8557995680591338;-0.05619500559975026;0.986918136308906;1.000004628702938;0.8576702338885475;1.0000379593481217
29.87227;0.9883460937400149;0.8332097429762786;0.8431760665149917;-0.07899739105749883;-0.07993638492851494;10.0014653496669;0.8558002162984955;-0.05619500566860561;0.9869150331239916;1.0000045196821605;0.8576710622592443;1.0000372376813036
29.88227;0.9883467606187213;0.8332114418333724;0.8431752308087556;-0.07899739074495359;-0.07993638558409044;10.00146776480022;0.8558009286208871;-0.05619500576087538;0.9869119453313683;1.000004439561067;0.8576719839425101;1.0000364881654347
29.89227;0.98834741292345;0.8332131457279461;0.8431744264250769;-0.07899739042828426;-0.0799363862665279;10.001469246458866;0.8558017038277103;-0.05619500587623437;0.9869088787605625;1.0000043863869363;0.8576729979915216;1.0000357127226813
29.90227;0.9883480524334566;0.8332148505225414;0.843173655721419;-0.07899739010862362;-0.0799363869754878;10.001469802837905;0.8558025406031309;-0.056195006014361;0.9869058373551066;1.0000043591980772;0.8576741032971507;1.0000349126845016
29.91227;0.9883486810332068;0.833216552228096;0.8431729206836022;-0.07899738978732458;-0.07993638771059222;10.001469453403377;0.8558034381879039;-0.056195006174946466;0.9869028232939995;1.0000043576080948;0.8576752981026895;1.0000340887984327
29.92227;0.9883493013278422;0.8332182469790329;0.8431722228239485;-0.07899738946603041;-0.07993638847107337;10.001468222170095;0.8558043967680488;-0.05619500635763537;0.9868998381756383;1.000004380890282;0.8576765788088215;1.0000332412878123
29.93227;0.9883499161273408;0.8332199309186384;0.8431715628355575;-0.07899738914640497;-0.0799363892554091;10.00146612892139;0.8558054164533068;-0.05619500656162681;0.98689688421904;1.00000442708894;0.8576779396756219;1.0000323699374902
29.94227;0.9883505282133097;0.8332216003026471;0.8431709404669827;-0.07899738882990695;-0.07993639006133009;10.001463187674089;0.8558064959299889;-0.056195006785515395;0.9868939642754676;1.0000044931888359;0.8576793736002323;1.0000314737271463
29.95227;0.9883511406409731;0.8332232518278171;0.8431703547114493;-0.07899738851787108;-0.07993639088635456;10.001459414941317;0.8558076322884121;-0.0561950070278436;0.9868910808619771;1.000004576393285;0.8576808730540011;1.0000305506624523
29.96227;0.9883517564994126;0.8332248828944434;0.8431698039879801;-0.07899738821157475;-0.07993639172829146;10.001454839978228;0.8558088211538981;-0.05619500728770558;0.986888235843677;1.000004675740318;0.857682431045061;1.0000295982236957
29.97227;0.9883523782674443;0.8332264914746794;0.8431692863960779;-0.07899738791212538;-0.07993639258529156;10.001449507598707;0.8558100566523351;-0.05619500756460312;0.9868854312338708;1.0000047924663664;0.8576840421110807;1.0000286139331642
29.98227;0.9883530072500694;0.8332280755683641;0.8431688002754306;-0.07899738762039053;-0.07993639345574034;10.001443473098968;0.855811332177343;-0.05619500785777066;0.9868826700804804;1.0000049288062862;0.8576857025142913;1.0000275957350853
29.99227;0.9883536432210446;0.833229632517272;0.8431683449213829;-0.07899738733700541;-0.0799363943381985;10.001436796688212;0.8558126416649839;-0.0561950081657934;0.9868799566285364;1.0000050872666868;0.8576874090092338;1.0000265424431214
30.00227;0.9883542848377862;0.8332311586639339;0.8431679207176692;-0.07899738706242908;-0.07993639523143513;10.001429539659766;0.8558139803824896;-0.05619500848684249;0.9868772957070858;1.0000052706970375;0.8576891572002513;1.000025454151752
30.01227;0.9883549305131828;0.8332326498585174;0.8431675281959742;-0.07899738679710396;-0.0799363961345673;10.001421759301365;0.855815344839933;-0.056195008819085054;0.9868746919025212;1.0000054818004114;0.857690941011419;1.0000243318698914
30.02227;0.9883555784332989;0.8332341022803339;0.8431671671814615;-0.07899738654150221;-0.07993639704701547;10.001413506712955;0.8558167320909068;-0.05619500916067763;0.9868721491688275;1.000005722684394;0.8576927531213685;1.0000231764435628
30.03227;0.9883562257827627;0.833235512594403;0.843166837261635;-0.07899738629600776;-0.07993639796816214;10.00140483252916;0.8558181394298642;-0.05619500950945764;0.9868696714319457;1.0000059948979771;0.8576945856465202;1.000021987817668
30.04227;0.9883568681931452;0.8332368776398653;0.843166538892136;-0.07899738606092793;-0.07993639889711118;10.001395795274451;0.8558195649687201;-0.05619500986298882;0.9868672637603185;1.0000062990266025;0.8576964308832897;1.0000207654959425
30.05227;0.9883574998635833;0.8332381943442426;0.8431662737775714;-0.07899738583661255;-0.07993639983280572;10.001386463748931;0.8558210080814006;-0.05619501021902586;0.9868649323846924;1.0000066343235356;0.8576982820723962;1.0000195096089974
30.06227;0.9883581143431646;0.8332394596632435;0.8431660441974523;-0.07899738562339288;-0.07993640077409728;10.001376912491468;0.8558224688698556;-0.05619501057580693;0.9868626833360743;1.000006999211965;0.8577001339940632;1.000018221189751
30.07227;0.9883587053528762;0.8332406702384993;0.8431658522151408;-0.07899738542127173;-0.07993640171958137;10.001367214938597;0.8558239472614304;-0.05619501093191299;0.986860521367108;1.0000073920325734;0.8577019828932052;1.0000169019739376
30.08227;0.9883592668538099;0.833241822287844;0.8431656996840644;-0.07899738522971606;-0.0799364026677236;10.00135743800353;0.855825442502213;-0.05619501128602809;0.98685844986913;1.0000078112991666;0.8577038261618876;1.0000155548371241
30.09227;0.9883597925032097;0.8332429120975904;0.8431655887690095;-0.07899738504783434;-0.07993640361728778;10.001347641484132;0.8558269531217567;-0.05619501163681991;0.9868564711244965;1.000008255450394;0.8577056626820736;1.0000141840025092
30.10227;0.9883602753117636;0.8332439368282721;0.84316552213132;-0.07899738487465674;-0.07993640456751237;10.001337879825488;0.8558284770636746;-0.0561950119828827;0.9868545865526905;1.0000087224342236;0.8577074931374717;1.0000127939504302
30.11227;0.9883607079392572;0.8332448950354723;0.8431655024066669;-0.07899738470929782;-0.07993640551796807;10.001328200048693;0.8558300118111892;-0.05619501232281506;0.9868527970650626;1.0000092097722593;0.8577093194013847;1.0000113880564334
30.12227;0.9883610833719823;0.8332457866400463;0.843165531610575;-0.07899738455104946;-0.07993640646832062;10.001318638601912;0.8558315546822662;-0.05619501265533938;0.9868511032649615;1.000009715289525;0.8577111434711889;1.0000099681328658
30.13227;0.9883613953787536;0.83324661258456;0.8431656113422623;-0.07899738439933335;-0.07993640741806685;10.001309220987807;0.855833102874154;-0.05619501297923435;0.9868495055557064;1.0000102374399065;0.8577129667548327;1.0000085349155463
30.14227;0.9883616385476687;0.833247373956757;0.8431657435280807;-0.07899738425363098;-0.07993640836639426;10.001299960549995;0.8558346529406344;-0.056195013293255956;0.9868480044240915;1.000010774837431;0.8577147902169479;1.0000070888356356
30.15227;0.988361808325495;0.8332480708924831;0.8431659305639422;-0.07899738411363072;-0.07993640931221546;10.001290855261692;0.8558362007574618;-0.056195013596164904;0.9868466007711505;1.0000113265588726;0.8577166147811605;1.0000056304393914
30.16227;0.9883619011691477;0.8332487029063596;0.8431661744613355;-0.0789973839794183;-0.07993641025406827;10.001281890299834;0.8558377423030359;-0.05619501388657215;0.9868452962439422;1.0000118937577838;0.8577184410257543;1.0000041609766224
30.17227;0.9883619144053003;0.8332492704338282;0.8431664760120526;-0.07899738385135552;-0.0799364111898257;10.001273051181824;0.8558392740701383;-0.056195014162691195;0.9868440931511289;1.0000124803794226;0.8577202686918113;1.0000026833654525
30.18227;0.9883618455745524;0.833249775131874;0.843166834838312;-0.07899738372967606;-0.07993641211664637;10.001264333586027;0.8558407931324064;-0.05619501442242156;0.9868429938546713;1.0000130917133168;0.8577220967605071;1.0000012025131084
30.19227;0.9883616918886706;0.8332502189289409;0.8431672498801175;-0.07899738361420038;-0.07993641303137178;10.001255740663595;0.855842297633979;-0.056195014663686954;0.9868420003554497;1.000013732421081;0.8577239237421884;0.9999997246195004
30.20227;0.9883614506928241;0.8332506038797635;0.8431677195743523;-0.07899738350444346;-0.07993641393095317;10.00124728325434;0.855843786912339;-0.05619501488480372;0.9868411140810822;1.0000144054142894;0.8577257476777973;0.9999982562150688
30.21227;0.9883611205047689;0.8332509325929167;0.8431682417807674;-0.07899738339992524;-0.07993641481253094;10.00123898361398;0.8558452606272223;-0.05619501508471801;0.9868403356904628;1.0000151117913192;0.8577275662682525;0.9999968035472838
30.22227;0.9883607012617976;0.8332512081789373;0.8431688138812952;-0.078997383300303;-0.07993641567337155;10.001230865667692;0.8558467180188417;-0.05619501526277043;0.986839665384923;1.0000158519074172;0.8577293775173482;0.9999953720910153
30.23227;0.9883601932700441;0.8332514341642204;0.8431694333452967;-0.078997383205203;-0.07993641651083781;10.001222940317527;0.8558481582047544;-0.056195015418306;0.9868391034804473;1.000016626523302;0.8577311800792847;0.999993966136651
30.24227;0.9883595963813503;0.8332516141638447;0.8431700985706587;-0.07899738311405459;-0.07993641732236213;10.00121520169493;0.8558495809704888;-0.05619501555079585;0.9868386503657827;1.000017436708937;0.8577329729381742;0.9999925888390697
30.25227;0.9883589106317009;0.8332517508078678;0.8431708090681505;-0.07899738302622782;-0.07993641810553925;10.001207631275795;0.8558509870894475;-0.05619501566013388;0.9868383059092067;1.0000182830105535;0.8577347552439668;0.9999912425505365
30.26227;0.9883581369599225;0.8332518450431533;0.8431715649575445;-0.07899738294124646;-0.07993641885831347;10.001200202085936;0.855852377809931;-0.05619501574658069;0.9868380687746522;1.0000191650486885;0.8577365263143772;0.9999899293269131
30.27227;0.9883572768668051;0.8332518965455673;0.8431723666987966;-0.07899738285881522;-0.07993641957909481;10.00119287856323;0.855853754002505;-0.0561950158105641;0.986837935884849;1.0000200816983742;0.8577382852002199;0.9999886517215993
30.28227;0.9883563314361222;0.8332519045255407;0.843173214931454;-0.07899738277875168;-0.07993642026677845;10.001185616480834;0.855855115836518;-0.05619501585252024;0.9868379026772239;1.0000210319919833;0.857740030132825;0.9999874131081806
30.29227;0.9883553004597447;0.8332518683826974;0.8431741100603566;-0.07899738270099778;-0.07993642092068697;10.001178369504935;0.8558564631361018;-0.05619501587284408;0.986837964084179;1.0000220165264768;0.8577417582690942;0.999986217062419
30.30227;0.988354182641724;0.8332517879663293;0.8431750518763107;-0.07899738262574482;-0.07993642154052778;10.001171099902223;0.8558577955661026;-0.05619501587209221;0.9868381152888701;1.0000230377941843;0.8577434657484915;0.999985066649548
30.31227;0.9883529769396346;0.8332516633802639;0.8431760395341965;-0.07899738255340225;-0.07993642212643834;10.00116378793647;0.8558591125230799;-0.05619501585119201;0.9868383521279023;1.0000240989792464;0.8577451479012044;0.9999839640217059
30.32227;0.9883516838436316;0.8332514948853029;0.8431770721105442;-0.0789973824844546;-0.07993642267901212;10.001156432749065;0.8558604135357037;-0.0561950158113938;0.9868386709285066;1.000025202602422;0.8577467992766555;0.9999829102629024
30.33227;0.9883503057955734;0.8332512832147262;0.8431781491630552;-0.07899738241951945;-0.079936423199259;10.001149041917117;0.8558616988308433;-0.056195015754149605;0.986839067427613;1.000026349892221;0.8577484139258469;0.9999819059743865
30.34227;0.9883488470217358;0.8332510296638741;0.8431792707110005;-0.07899738235935756;-0.07993642368851331;10.00114161746194;0.8558629695022851;-0.05619501568101497;0.9868395359727953;1.0000275408795989;0.8577499864164108;0.999980952426885
30.35227;0.9883473133035924;0.8332507354734258;0.8431804372184047;-0.0789973823047282;-0.07993642414828506;10.001134148068594;0.8558642275373515;-0.056195015593527395;0.9868400701771746;1.0000287750080092;0.8577515125391895;0.9999800521179611
30.36227;0.9883457116006725;0.8332504013151923;0.8431816497967626;-0.07899738225638932;-0.07993642458012575;10.001126614382274;0.8558654755337978;-0.056195015493209356;0.9868406643721183;1.0000300518408727;0.8577529887249866;0.999979208155367
30.37227;0.988344049357866;0.833250027722828;0.8431829100090094;-0.07899738221515618;-0.07993642498550196;10.001119000421262;0.8558667161868573;-0.0561950153816288;0.9868413146966125;1.0000313712475504;0.857754411064166;0.9999784230451318
30.38227;0.988342333991396;0.8332496156654985;0.8431842191231846;-0.07899738218181213;-0.07993642536570808;10.001111294891576;0.8558679520598048;-0.05619501526030974;0.9868420195887511;1.0000327327767689;0.8577557751126439;0.9999776976559813
30.39227;0.9883405727244662;0.8332491661461351;0.843185577601904;-0.0789973821569094;-0.07993642572189029;10.001103485062888;0.8558691855334041;-0.05619501513062281;0.9868427794845626;1.000034134930266;0.8577570761561065;0.9999770313675489
30.40227;0.9883387724201705;0.8332486795002211;0.8431869856071716;-0.07899738214063434;-0.07993642605509202;10.001095554765321;0.855870418646063;-0.056195014993737455;0.9868435954858837;1.0000355751193934;0.8577583093016776;0.9999764235659679
30.41227;0.9883369393092182;0.8332481555729268;0.8431884438624018;-0.07899738213288701;-0.07993642636639309;10.001087483125735;0.8558716527410135;-0.05619501485046031;0.9868444683250831;1.0000370498447448;0.8577594696300924;0.9999758742018983
30.42227;0.9883350788793969;0.8332475941982237;0.8431899539022669;-0.07899738213343536;-0.07993642665718846;10.001079242094404;0.8558728881488803;-0.05619501470105739;0.9868453986462679;1.000038554708481;0.8577605525827143;0.9999753826182458
