time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.43227;0.9883331961274577;0.8332469950031615;0.8431915179451088;-0.0789973821419409;-0.07993642692922928;10.001070801223394;0.8558741243643674;-0.05619501454538726;0.9868463871959064;1.0000400845816664;0.8577615542343312;0.9999749469115458
30.44227;0.9883312954536054;0.8332463570512848;0.8431931383873735;-0.0789973821579046;-0.07993642718433287;10.001062135002039;0.8558753603754745;-0.05619501438320908;0.9868474340101052;1.000041633731506;0.8577624711894871;0.9999745645286231
30.45227;0.9883293801089458;0.8332456790152908;0.8431948166318981;-0.07899738218063562;-0.07993642742423453;10.001053221912615;0.8558765944966271;-0.05619501421430996;0.9868485382619443;1.0000431960625988;0.8577633006383983;0.9999742328091548
30.46227;0.9883274523048504;0.8332449597051355;0.843196552081109;-0.07899738220933147;-0.0799364276506858;10.001044040539094;0.8558778243164746;-0.05619501403851311;0.9868496995638932;1.0000447657906157;0.8577640412476785;0.9999739489443067
30.47227;0.9883255139884433;0.8332441988701937;0.8431983422135796;-0.07899738224320207;-0.0799364278654843;10.001034566555044;0.8558790472080692;-0.05619501385569639;0.9868509187026615;1.000046337654246;0.8577646940156769;0.9999737096803569
30.48227;0.9883235676536987;0.8332433981750714;0.8432001834716734;-0.07899738228132241;-0.07993642807045259;10.001024769428533;0.8558802605148421;-0.056195013665782945;0.9868521968702103;1.0000479066287054;0.8577652617815081;0.9999735109163007
30.49227;0.9883216166438739;0.833242561601544;0.8432020721304622;-0.07899738232235633;-0.07993642826744815;10.001014616405099;0.855881461224288;-0.0561950134687216;0.9868535348780901;1.0000494681044432;0.8577657477711831;0.9999733471275938
30.50227;0.9883196645681508;0.8332416949691975;0.8432040048328197;-0.07899738236458873;-0.07993642845820816;10.001004085494744;0.8558826458844236;-0.05619501326446583;0.9868549332055813;1.0000510180345235;0.8577661545738997;0.9999732111760613
30.51227;0.9883177147823737;0.8332408050269354;0.8432059787418542;-0.07899738240611498;-0.07993642864409414;10.000993177462716;0.8558838108123085;-0.05619501305293837;0.9868563924326124;1.0000525524423096;0.8577664843352523;0.9999730950045772
30.52227;0.9883157706656128;0.8332398985344491;0.8432079912263412;-0.07899738244497852;-0.07993642882611861;10.00098191843776;0.8558849524416275;-0.05619501283403803;0.9868579134116089;1.0000540667127022;0.8577667397389908;0.9999729903215664
30.53227;0.9883138358997043;0.8332389818958291;0.8432100394510229;-0.07899738247932037;-0.07993642900525423;10.000970350004062;0.8558860678554587;-0.056195012607799875;0.9868594966342864;1.0000555548426884;0.8577669247739754;0.9999728890439592
30.54227;0.9883119143555799;0.8332380615832812;0.8432121201632427;-0.07899738250755645;-0.07993642918258409;10.000958511445102;0.8558871548355028;-0.05619501237464107;0.9868611410032596;1.0000570091534795;0.8577670447947264;0.9999727843895568
30.55227;0.9883100100744169;0.8332371445563858;0.843214229364941;-0.07899738252868156;-0.07993642935912765;10.000946430950851;0.8558882113244516;-0.056195012135296894;0.986862843172658;1.0000584212276589;0.8577671060494484;0.9999726716277432
30.56227;0.9883081273101122;0.8332362377439265;0.8432163619255921;-0.07899738254247264;-0.07993642953567578;10.000934133184288;0.8558892352369118;-0.05619501189034694;0.9868645981738445;1.0000597835213292;0.8577671151310818;0.9999725475868126
30.57227;0.9883062703402868;0.833235346931196;0.843218511655808;-0.07899738254918356;-0.07993642971291164;10.00092164343221;0.8558902245597049;-0.056195011639911537;0.986866400840055;1.0000610905526301;0.8577670788250524;0.9999724101116917
30.58227;0.9883044431044172;0.8332344764185802;0.8432206717804482;-0.07899738254906567;-0.07993642989167334;10.000908978251966;0.8558911771858945;-0.05619501138381428;0.9868682467582576;1.00006233931923;0.857767004014682;0.9999722577955669
30.59227;0.9883026485486655;0.8332336295286689;0.8432228355413617;-0.07899738254221762;-0.07993643007308296;10.000896141979647;0.855892090858055;-0.056195011121821306;0.9868701319804075;1.0000635290794109;0.8577668968097952;0.9999720895652833
30.60227;0.9883008878162434;0.8332328087320341;0.8432249966826998;-0.07899738252862577;-0.07993643025846882;10.000883134000695;0.8558929635764783;-0.05619501085383963;0.9868720527301426;1.0000646605501513;0.8577667616830477;0.9999719043070308
30.61227;0.9882991600811004;0.8332320155093212;0.8432271496085435;-0.07899738250819295;-0.07993643044920673;10.000869952404539;0.8558937937500352;-0.05619501058015334;0.9868740058271742;1.000065734800866;0.8577666019004658;0.9999717005638745
30.62227;0.98829746315127;0.8332312507587817;0.843229289762865;-0.07899738248079984;-0.07993643064659035;10.000856593094857;0.8558945796714718;-0.056195010301412725;0.986875987948757;1.0000667526793212;0.8577664204469254;0.9999714764722559
30.63227;0.988295794057203;0.83323051540875;0.843231414228449;-0.07899738244649368;-0.07993643085169873;10.000843045882128;0.8558953193404644;-0.05619501001844236;0.9868779935675537;1.0000677148821833;0.8577662205268235;0.9999712301147806
30.64227;0.9882941495426063;0.8332298106231928;0.8432335216562096;-0.07899738240578037;-0.07993643106536916;10.000829289591834;0.8558960110334045;-0.05619500973224795;0.9868800143547094;1.000068622179462;0.8577660061074492;0.9999709601338499
30.65227;0.9882925267255127;0.8332291376512491;0.8432356115407736;-0.07899738235967568;-0.07993643128836628;10.000815294478599;0.8558966536370941;-0.05619500944401558;0.9868820407288477;1.0000694756974977;0.8577657821236148;0.9999706659974804
30.66227;0.9882909232346242;0.8332284979846762;0.8432376832583407;-0.07899738230942953;-0.07993643152146669;10.000801026577657;0.8558972460409707;-0.05619500915482642;0.9868840637886488;1.00007027696642;0.85776555364071;0.9999703471316009
30.67227;0.9882893366891312;0.8332278937525903;0.8432397349975213;-0.07899738225626757;-0.07993643176535307;10.000786447977953;0.8558977861163812;-0.05619500886540429;0.9868860766349425;1.0000710276776275;0.8577653251406355;0.999970001959538
30.68227;0.9882877645985443;0.8332273274528089;0.8432417630260524;-0.07899738220127737;-0.07993643202053526;10.000771517926815;0.8558982705379118;-0.05619500857627471;0.9868880744408236;1.0000717294490669;0.8577651007785659;0.9999696280943601
30.69227;0.9882862045869355;0.8332268014026977;0.8432437616257102;-0.07899738214539204;-0.0799364322874043;10.0007561982737;0.8558986952953751;-0.05619500828818493;0.9868900534711685;1.0000723838297427;0.8577648843035921;0.9999692224933581
30.70227;0.9882846539990093;0.8332263177389474;0.8432457234984596;-0.07899738208937751;-0.07993643256634282;10.000740464748883;0.8558990557016115;-0.05619500800228253;0.9868920108309159;1.0000729928049552;0.8577646782082716;0.9999687811568821
30.71227;0.9882831095534267;0.8332258785799123;0.8432476404046413;-0.07899738203376212;-0.07993643285773924;10.000724315080719;0.8558993460717282;-0.05619500771996249;0.9868939448739199;1.0000735593027879;0.857764483641424;0.9999682995465774
30.72227;0.9882815680106198;0.8332254860636408;0.8432495039018681;-0.07899738197883191;-0.07993643316198357;10.000707763616068;0.8558995601097833;-0.05619500744268493;0.9868958544752022;1.0000740869548996;0.8577643011858838;0.9999677732989061
30.73227;0.9882800270635268;0.8332251426305858;0.8432513058937358;-0.07899738192468939;-0.07993643347953794;10.00069083046251;0.8558996918905818;-0.05619500717179453;0.9868977377820871;1.0000745791986905;0.8577641310812357;0.9999671983947638
30.74227;0.9882784854270527;0.8332248513976399;0.8432530387894411;-0.07899738187124797;-0.0799364338108609;10.000673535007905;0.8558997360665833;-0.0561950069083243;0.9868995921012611;1.0000750384032095;0.8577639730173431;0.9999665714367597
30.75227;0.9882769421565981;0.8332246158325081;0.8432546955417837;-0.07899738181821564;-0.07993643415624707;10.000655892093109;0.8558996870720366;-0.056195006652874295;0.9869014146104029;1.0000754658509898;0.8577638264450108;0.9999658902232729
30.76227;0.9882753958546907;0.8332244386082954;0.8432562700292735;-0.07899738176515288;-0.07993643451590086;10.000637911714819;0.8558995387552873;-0.05619500640553174;0.986903202962563;1.0000758624259614;0.8577636910574843;0.9999651537468295
30.77227;0.9882738444464245;0.8332243205694604;0.8432577576748113;-0.07899738171150841;-0.07993643489009182;10.000619604078382;0.8558992849969717;-0.05619500616590316;0.986904955553504;1.0000762290421399;0.8577635666637737;0.9999643616029358
30.78227;0.988272285301957;0.8332242605156048;0.8432591555383219;-0.0789973816565896;-0.07993643527909959;10.000600979796046;0.8558989206385296;-0.05619500593328718;0.986906671658253;1.0000765666783475;0.8577634528529037;0.9999635135581183
30.79227;0.98827071532581;0.8332242555931018;0.8432604618671936;-0.07899738159962211;-0.07993643568303314;10.000582042000541;0.8558984420557444;-0.05619500570684311;0.9869083513940127;1.0000768763389394;0.857763349170556;0.999962609463517
30.80227;0.9882691312291549;0.8332243016613049;0.8432616758305088;-0.0789973815399153;-0.07993643610169679;10.000562787345261;0.8558978469478219;-0.05619500548578027;0.9869099954070705;1.0000771591355735;0.8577632552531732;0.999961649454385
30.81227;0.9882675299642912;0.8332243935746206;0.8432627975978628;-0.07899738147688243;-0.07993643653463982;10.000543220703726;0.8558971337649559;-0.05619500526961012;0.9869116049294934;1.0000774165522552;0.857763170337429;0.999960634550491
30.82227;0.9882659091240443;0.8332245257306159;0.8432638286512311;-0.07899738140984056;-0.0799364369813008;10.000523364009835;0.8558963015568576;-0.056195005058330146;0.9869131820068135;1.000077650707936;0.8577630929794977;0.9999595671262539
30.83227;0.9882642668643379;0.8332246925548802;0.8432647719805451;-0.0789973813379822;-0.07993643744090623;10.000503249532056;0.8558953498745145;-0.056195004852396;0.9869147288577163;1.0000778648106006;0.8577630214818271;0.9999584503949881
30.84227;0.9882626012279107;0.8332248885353107;0.8432656315595092;-0.07899738126062944;-0.07993643791234108;10.000482908803999;0.855894278443148;-0.0561950046524924;0.9869162469952323;1.0000780633261082;0.8577629539212939;0.9999572874816228
30.85227;0.988260909989924;0.8332251078503551;0.8432664113250661;-0.07899738117733339;-0.07993643839443056;10.000462370643511;0.8558930872768137;-0.05619500445935054;0.9869177371240311;1.0000782511959192;0.8577628873536339;0.9999560814163458
30.86227;0.9882591915790443;0.8332253440062379;0.843267114937641;-0.07899738108789513;-0.07993643888636903;10.00044166907034;0.8558917770585787;-0.05619500427372623;0.986919199357717;1.0000784333373227;0.8577628174791353;0.9999548356719881
30.87227;0.9882574460229994;0.8332255903961082;0.8432677469760367;-0.07899738099256016;-0.07993643938789732;10.000420849676104;0.8558903490333786;-0.056195004096356034;0.9869206330752872;1.000078614696854;0.8577627392400615;0.9999535538820248
30.88227;0.9882556747853525;0.8332258415039546;0.843268313946013;-0.0789973808920501;-0.07993643989916922;10.00039996988205;0.8558888049974948;-0.05619500392785256;0.986922036492862;1.0000787994416793;0.8577626474020011;0.9999522390905389
30.89227;0.9882538796750321;0.8332260933496602;0.8432688233894803;-0.07899738078730685;-0.0799364404204635;10.000379095933136;0.8558871479968547;-0.05619500376865419;0.9869234065215393;1.0000789898278146;0.857762536820146;0.9999508938075634
30.90227;0.9882520621994768;0.8332263432133931;0.8432692820822475;-0.07899738067916959;-0.07993644095197412;10.000358293815014;0.855885382657756;-0.05619500361901934;0.9869247391256124;1.0000791859763722;0.8577624029823543;0.9999495208392767
30.91227;0.9882502238199891;0.8332265894229577;0.8432696951527078;-0.07899738056806821;-0.07993644149361552;10.000337617120664;0.8558835145659284;-0.05619500347898496;0.986926029886815;1.000079386403171;0.8577622428235322;0.9999481242371406
30.92227;0.9882483664130669;0.8332268311092043;0.8432700664274211;-0.07899738045391676;-0.07993644204471939;10.0003171034943;0.8558815494690972;-0.05619500334830411;0.9869272748886463;1.0000795888371066;0.8577620552608468;0.9999467099136784
30.93227;0.9882464929114312;0.8332270678166768;0.8432703992993931;-0.07899738033628365;-0.07993644260389875;10.000296779393956;0.8558794929330823;-0.056195003226474034;0.9869284720376447;1.000079790560331;0.8577618412359266;0.9999452854012046
30.94227;0.9882446080279128;0.8332272990940964;0.8432706971939906;-0.07899738021452707;-0.07993644316936845;10.000276662511336;0.8558773507475183;-0.05619500311283715;0.9869296216193569;1.000079988203536;0.8577616030521176;0.9999438585455837
30.95227;0.9882427180356614;0.8332275242175486;0.843270963186089;-0.07899738008784336;-0.07993644373941648;10.000256761365977;0.8558751294784279;-0.056195003006707336;0.9869307251000186;1.000080178286514;0.8577613431948186;0.9999424358360413
30.96227;0.9882408292601064;0.8332277422859562;0.8432711994663554;-0.078997379955446;-0.07993644431251039;10.000237079125746;0.8558728361757969;-0.05619500290751706;0.9869317834656224;1.000080358092923;0.8577610636070888;0.9999410215078741
30.97227;0.9882389466295021;0.833227952438747;0.8432714074779293;-0.07899737981676161;-0.07993644488719553;10.00021761892437;0.8558704776176944;-0.056195002814775075;0.9869327964809597;1.000080525350419;0.8577607657036691;0.9999396176071175
30.98227;0.9882370736492675;0.8332281538264549;0.8432715882596462;-0.0789973796714879;-0.07993644546215438;10.000198384768487;0.8558680601220037;-0.05619500272788508;0.9869337627132323;1.0000806777379532;0.8577604506618244;0.9999382245986307
30.99227;0.9882352132702799;0.8332283458100916;0.8432717422472719;-0.07899737951949543;-0.07993644603623191;10.00017938108677;0.8558655898177087;-0.056195002646203786;0.9869346801630653;1.000080813712247;0.8577601197834114;0.9999368424512082
31.00227;0.9882333684101644;0.8332285284700809;0.8432718692871842;-0.07899737936060108;-0.0799364466082431;10.000160610642041;0.8558630728528898;-0.05619500256915541;0.9869355472236861;1.0000809334313459;0.8577597745607046;0.99993547170341
31.01227;0.9882315421444767;0.8332287021867454;0.843271969469895;-0.07899737919452222;-0.07993644717681431;10.00014206863682;0.8558605157727305;-0.05619500249613861;0.986936362679753;1.0000810381799545;0.857759416352743;0.9999341136563468
31.02227;0.9882297380987519;0.8332288664690537;0.8432720434812214;-0.07899737902109669;-0.07993644774039613;10.000123739956068;0.8558579258770715;-0.05619500242662432;0.9869371243945428;1.0000811292276253;0.8577590463077068;0.9999327701665756
31.03227;0.9882279605745581;0.8332290198427975;0.8432720920774237;-0.07899737884039408;-0.07993644829727681;10.000105599195983;0.8558553110270264;-0.05619500236044177;0.9869378287718383;1.000081207850646;0.8577586656709711;0.999931444058522
31.04227;0.9882262138277791;0.8332291607678762;0.8432721159847721;-0.07899737865262564;-0.07993644884551923;10.000087610467515;0.8558526790536819;-0.056195002297688236;0.9869384718170104;1.0000812762518347;0.8577582760917495;0.9999301395232907
31.05227;0.988224501110374;0.8332292880775862;0.8432721159358726;-0.07899737845806552;-0.07993644938293168;10.000069736198258;0.8558500371511151;-0.056195002238340175;0.9869390496706264;1.0000813379433076;0.8577578798388851;0.9999288620298015
31.06227;0.9882228242241294;0.8332294005888589;0.84327209198052;-0.07899737825706847;-0.07993644990723059;10.000051949733317;0.8558473916601955;-0.05619500218209037;0.9869395581299711;1.0000813974369498;0.8577574798382379;0.9999276180509737
31.07227;0.988221183318573;0.8332294967564864;0.8432720429647004;-0.07899737805008285;-0.07993645041635593;10.00003423527885;0.855844748123218;-0.05619500212850528;0.986939992803107;1.0000814601330388;0.8577570792845707;0.9999264141930124
31.08227;0.9882195768040566;0.8332295747801474;0.8432719667803359;-0.07899737783766303;-0.07993645090863709;10.000016582666747;0.8558421112128456;-0.056195002077102485;0.9869403499801989;1.0000815324814458;0.85775668121266;0.9999252564293121
31.09227;0.9882180018447855;0.8332296326652943;0.8432718608124099;-0.07899737762059346;-0.07993645138263993;9.999998989056024;0.8558394850828128;-0.05619500202723966;0.9869406272065109;1.00008162186401;0.8577562887225739;0.9999241502202203
31.10227;0.9882164549165509;0.8332296681376948;0.8432717223084498;-0.07899737739987955;-0.07993645183695389;9.999981459570645;0.8558368743145065;-0.056195001978276475;0.9869408235775383;1.0000817358509875;0.8577559053990623;0.9999231006936994
31.11227;0.988214931882348;0.8332296787648895;0.8432715487113721;-0.07899737717642076;-0.0799364522703427;9.999964002600398;0.8558342842883907;-0.05619500192990911;0.9869409399935879;1.00008188120086;0.8577555351935798;0.999922112388863
31.12227;0.9882134282223257;0.8332296620365962;0.8432713377414635;-0.07899737695078522;-0.07993645268200124;9.999946628271415;0.8558317207365741;-0.056195001882156925;0.9869409786118349;1.0000820637737278;0.8577551819414337;0.9999211884070681
31.13227;0.9882119394653235;0.8332296149500135;0.8432710874011404;-0.07899737672340226;-0.07993645307131242;9.999929348961146;0.8558291893209968;-0.05619500183519656;0.9869409413120315;1.000082289427192;0.8577548487497858;0.9999203293964118
31.14227;0.9882104615371009;0.8332295337422875;0.8432707962216375;-0.07899737649484088;-0.07993645343752329;9.999912176568095;0.8558266956062474;-0.056195001789279775;0.9869408287435224;1.0000825644250446;0.8577545375127734;0.9999195336769465
31.15227;0.988208991514839;0.8332294146294323;0.8432704631448688;-0.07899737626581535;-0.07993645377995912;9.999895124958568;0.8558242453615669;-0.05619500174459164;0.9869406408658944;1.000082894749653;0.8577542491714507;0.999918798471293
31.16227;0.9882075284732584;0.8332292548179733;0.8432700868841453;-0.07899737603701422;-0.0799364540983269;9.999878220742392;0.8558218443387626;-0.05619500170116123;0.9869403777613701;1.0000832854757877;0.8577539846845734;0.9999181207920103
31.17227;0.988206073401185;0.8332290527898095;0.8432696656768939;-0.07899737580895085;-0.07993645439271585;9.999861511444436;0.855819497636584;-0.056195001658986776;0.986940039578872;1.0000837410008925;0.8577537453757724;0.9999174973461455
31.18227;0.9882046283718579;0.8332288081987029;0.8432691976487725;-0.07899737558185586;-0.07993645466349839;9.999845064266289;0.8558172101158609;-0.056195001618290046;0.9869396257810896;1.0000842652712747;0.8577535323176363;0.9999169239075744
31.19227;0.9882031958240476;0.8332285219342869;0.8432686813322989;-0.07899737535559617;-0.07993645491120661;9.99982895543991;0.8558149870759078;-0.0561950015795581;0.9869391346913857;1.0000848611415432;0.8577533461272654;0.9999163950374849
31.20227;0.9882017783174648;0.8332281960454634;0.8432681159684999;-0.07899737512969225;-0.0799364551364265;9.999813259818431;0.8558128337959117;-0.05619500154321196;0.986938564511214;1.0000855293823723;0.8577531871863581;0.9999159047993533
31.21227;0.988200378660918;0.8332278331960968;0.8432675015222136;-0.07899737490343212;-0.07993645533973985;9.999798051109972;0.8558107550187014;-0.05619500150945108;0.9869379153848221;1.000086268266997;0.8577530556330294;0.9999154477261031
31.22227;0.9881990002551181;0.8332274361194081;0.843266838590889;-0.07899737467597535;-0.07993645552163223;9.999783407289645;0.8558087551434106;-0.05619500147854515;0.9869371904430181;1.0000870738355716;0.8577529515322627;0.9999150190143077
31.23227;0.9881976474675058;0.8332270073614251;0.8432661283781763;-0.07899737444653865;-0.07993645568245522;9.999769412793297;0.8558068384095577;-0.05619500145104053;0.9869363949023034;1.0000879405536103;0.8577528751464545;0.9999146139389875
31.24227;0.9881963252853618;0.8332265492581434;0.8432653733289823;-0.07899737421462034;-0.07993645582253277;9.99975615205638;0.855805009078615;-0.05619500142764219;0.9869355346180815;1.0000888619696637;0.8577528271467152;0.9999142270045477
31.25227;0.9881950382266148;0.8332260642778017;0.8432645780261571;-0.07899737397987419;-0.07993645594228925;9.999743696636576;0.8558032718687518;-0.05619500140903006;0.986934615620444;1.0000898310549085;0.8577528088121161;0.9999138517811164
31.26227;0.9881937901752935;0.8332255554213394;0.8432637486196313;-0.07899737374178355;-0.07993645604220131;9.99973209856917;0.8558016320014117;-0.056195001395736015;0.9869336443212722;1.0000908405206275;0.857752821717958;0.9999134816634564
31.27227;0.9881925854151753;0.833225026235304;0.843262891015531;-0.07899737349967481;-0.07993645612258796;9.99972139118488;0.8558000945746762;-0.056195001388082456;0.9869326271133065;1.0000918832019692;0.8577528674165625;0.999913110459733
31.28227;0.9881914288768917;0.8332244803207354;0.8432620097537238;-0.07899737325295393;-0.07993645618357602;9.999711592782713;0.8557986639503085;-0.05619500138631651;0.9869315690679248;1.0000929524886677;0.8577529479502914;0.9999127322078043
31.29227;0.9881903252058679;0.8332239203700894;0.8432611081894946;-0.07899737300118312;-0.07993645622529379;9.999702712521808;0.8557973438900448;-0.056195001390886616;0.9869304728687728;1.000094042964237;0.8577530659871253;0.9999123407458232
31.30227;0.9881892778848113;0.8332233476827783;0.8432601892421373;-0.07899737274394489;-0.0799364562479968;9.999694751824526;0.8557961382685408;-0.056195001402454495;0.986929339106165;1.0000951505015605;0.8577532237391768;0.999911929734717
31.31227;0.9881882885684475;0.833222763168788;0.843259255718724;-0.07899737248066002;-0.07993645625203602;9.999687700252803;0.8557950511696272;-0.05619500142165682;0.9869281674036086;1.0000962717020299;0.8577534221766047;0.9999114932201698
31.32227;0.9881873568630389;0.8332221687454938;0.843258309910558;-0.07899737221069078;-0.07993645623769;9.999681533484496;0.855794085828771;-0.05619500144899658;0.9869269569926141;1.0000974038918298;0.8577536613090241;0.9999110260646388
31.33227;0.9881864811417302;0.8332215675212844;0.843257353516397;-0.07899737193364664;-0.0799364562050082;9.999676215032164;0.8557932437953344;-0.056195001484826174;0.9869257068869539;1.0000985449180557;0.8577539405448555;0.9999105239163971
31.34227;0.9881856595937173;0.8332209632526569;0.8432563888022236;-0.0789973716493644;-0.07993645615390327;9.999671696735133;0.8557925253944199;-0.05619500152934314;0.9869244162602707;1.0000996914527058;0.8577542585242011;0.9999099829880821
31.35227;0.9881848905544492;0.8332203602964748;0.8432554200104581;-0.07899737135759599;-0.07993645608438442;9.999667916393824;0.8557919303245689;-0.0561950015826821;0.986923084366822;1.0001008376819058;0.8577546127653146;0.9999093997325337
31.36227;0.9881841724051348;0.8332197636722951;0.843254453245755;-0.07899737105790552;-0.07993645599662515;9.999664802554097;0.8557914573360648;-0.05619500164496149;0.9869217104688545;1.000101976141732;0.8577549995479944;0.9999087705939862
31.37227;0.9881835036331731;0.833219178377323;0.8432534947928619;-0.07899737074991434;-0.07993645589080348;9.999662291460737;0.8557911037495589;-0.05619500171622953;0.9869202947174203;1.0001030993885842;0.8577554141436589;0.9999080920274493
31.38227;0.9881828831997159;0.8332186087123973;0.8432525498336052;-0.07899737043367555;-0.07993645576686884;9.999660340289953;0.8557908655431792;-0.056195001796519865;0.9869188386470151;1.0001042009227132;0.8577558513792709;0.9999073608654206
31.39227;0.9881823110354347;0.8332180583008049;0.8432516225509294;-0.07899737010991754;-0.0799364556244435;9.999658925063343;0.8557907377470586;-0.05619500188602327;0.9869173443402363;1.0001052752082225;0.8577563061209902;0.9999065750687711
31.40227;0.9881817884271508;0.8332175300828009;0.8432507163975569;-0.0789973697799729;-0.07993645546294068;9.999658032306368;0.8557907146779364;-0.056195001985082385;0.9869158136183963;1.0001063175548248;0.857756773219236;0.9999057341038133
31.41227;0.9881813176600762;0.8332170259866102;0.8432498339390857;-0.07899736944542;-0.0799364552817334;9.999657651440103;0.8557907900053662;-0.05619500209392901;0.9869142485305789;1.0001073247311987;0.8577572472929751;0.9999048383395085
31.42227;0.9881809007982307;0.833216546975805;0.8432489766812853;-0.07899736910767811;-0.07993645508031294;9.999657767873604;0.8557909571382655;-0.056195002212408786;0.9869126523534126;1.0001082955221792;0.8577577229087606;0.9999038883824617
31.43227;0.9881805390356485;0.8332160939873482;0.8432481447528657;-0.07899736876786778;-0.0799364548584733;9.999658363501453;0.8557912100145425;-0.056195002339919115;0.9869110293360378;1.0001092301283503;0.8577581952763272;0.9999028850902696
31.44227;0.9881802330863196;0.8332156689465197;0.8432473368699841;-0.07899736842695641;-0.07993645461636054;9.999659422714766;0.8557915436547371;-0.056195002475702124;0.9869093835591322;1.0001101293933383;0.857758661092784;0.999901829906331
31.45227;0.9881799834784251;0.8332152747667759;0.843246551035232;-0.07899736808573005;-0.07993645435434;9.999660930205964;0.8557919541557866;-0.05619500261925122;0.9869077186781839;1.0001109946651323;0.8577591186750847;0.9999007253917156
31.46227;0.9881797905343762;0.8332149150742219;0.8432457851019518;-0.07899736774446245;-0.0799364540728143;9.99966286474649;0.855792438492906;-0.05619500277038112;0.986906038708645;1.000111827816771;0.8577595672508501;0.99989957554113
31.47227;0.9881796546677311;0.833214594622995;0.843245036840504;-0.07899736740279122;-0.07993645377208382;9.99966520139157;0.8557929943744833;-0.056195002929172365;0.9869043489961357;1.0001126313944153;0.8577600063064516;0.9998983853162439
31.48227;0.9881795771505009;0.8332143194536658;0.843244303947714;-0.07899736706002777;-0.07993645345236496;9.999667916598357;0.8557936201334089;-0.05619500309607167;0.9869026568289424;1.0001134086491603;0.8577604354864912;0.999897160099947
31.49227;0.9881795604101751;0.8332140960220131;0.8432435838669011;-0.07899736671567616;-0.07993645311396372;9.999670993097912;0.8557943146936238;-0.056195003271878756;0.9869009713262636;1.0001141628967498;0.857760854773207;0.999895905580175
31.50227;0.9881796068695587;0.8332139302224305;0.843242873870744;-0.07899736636981719;-0.07993645275743452;9.999674426010534;0.8557950775063897;-0.05619500345757909;0.9868993023041848;1.0001148967461209;0.8577612644058668;0.9998946274645244
31.51227;0.9881797172983738;0.8332138271235645;0.8432421719407056;-0.07899736602303116;-0.07993645238356024;9.999678216386123;0.8557959083881375;-0.05619500365413384;0.9868976584704813;1.0001156117208059;0.8577616644351364;0.9998933311380919
31.52227;0.9881798903889963;0.8332137912692649;0.8432414774072297;-0.07899736567607736;-0.0799364519931555;9.999682354351059;0.8557968073976547;-0.0561950038621501;0.9868960465172696;1.0001163079927595;0.857762054663343;0.9998920218751728
31.53227;0.9881801235330296;0.8332138269762692;0.8432407908032566;-0.07899736532978616;-0.07993645158696926;9.999686817923953;0.8557977750493582;-0.056195004081679434;0.9868944718182702;1.000116984458723;0.85776243499388;0.9998907051268903
31.54227;0.9881804136867267;0.8332139380698175;0.8432401136740048;-0.0789973649850475;-0.07993645116580317;9.999691587311743;0.8557988128441149;-0.056195004312514375;0.9868929390765274;1.0001176394655538;0.8577628052639695;0.9998893862455108
31.55227;0.9881807580719421;0.8332141275387666;0.8432394485282673;-0.07899736464268824;-0.07993645073060943;9.999696653298708;0.8557999232519975;-0.05619500455468094;0.9868914519518096;1.0001182716631154;0.8577631647259047;0.9998880701341148
31.56227;0.9881811548322317;0.8332143978001372;0.8432387983356785;-0.07899736430331637;-0.07993645028250246;9.999702016124576;0.8558011088854354;-0.05619500480849568;0.9868900128659058;1.000118880207455;0.8577635116756596;0.9998867612752775
31.57227;0.9881816032058781;0.8332147508426806;0.8432381653344183;-0.07899736396709091;-0.07993644982275007;9.999707683032959;0.8558023720011859;-0.056195005074315775;0.9868886234665001;1.00011946390397;0.8577638428711133;0.9998854637517588
31.58227;0.9881821033165671;0.8332151878114563;0.8432375500075163;-0.07899736363351258;-0.07993644935265085;9.999713668105397;0.8558037149379607;-0.05619500535248503;0.9868872848508488;1.000120020299353;0.8577641532447744;0.9998841811744195
31.59227;0.9881826559312947;0.8332157086538572;0.843236950910582;-0.0789973633015497;-0.07993644887338443;9.999719989564353;0.8558051403922439;-0.056195005643408;0.9868859978020761;1.0001205463292184;0.8577644369012023;0.9998829167511433
31.60227;0.9881832619981947;0.8332163119541742;0.8432363650219001;-0.07899736296998952;-0.07993644838608956;9.99972665979449;0.8558066506094888;-0.056195005947579944;0.9868847636259158;1.000121039640418;0.8577646882017266;0.9998816734984282
31.61227;0.9881839221304248;0.8332169950010765;0.8432357886160428;-0.07899736263770181;-0.07993644789204739;9.999733676284853;0.8558082466044628;-0.05619500626558384;0.9868835846105287;1.0001214985176496;0.8577649016043313;0.9998804543155025
31.62227;0.9881846364639029;0.833217754287838;0.8432352185141284;-0.07899736230384875;-0.07993644739268242;9.999741020494659;0.8558099284242784;-0.056195006598018786;0.986882463626552;1.0001219209459384;0.8577650714965692;0.9998792617359307
31.63227;0.9881854047468754;0.8332185860129007;0.8432346525759435;-0.07899736196808067;-0.0799364468893805;9.999748659985505;0.8558116957475631;-0.05619500694545371;0.9868814037140499;1.0001223044133063;0.8577651927862532;0.9998780978666219
31.64227;0.9881862262686694;0.8332194862690648;0.8432340892970913;-0.07899736163056992;-0.07993644638319883;9.999756556436761;0.8558135482501454;-0.05619500730848931;0.9868804083136004;1.0001226462700026;0.8577652614821795;0.9998769643102587
31.65227;0.9881870998385062;0.8332204513377357;0.8432335274883124;-0.07899736129176559;-0.0799364458746289;9.999764680035677;0.8558154856601047;-0.05619500768777305;0.9868794819183484;1.000122944279311;0.8577652751412352;0.9998758615334741
31.66227;0.988188023905854;0.8332214782433799;0.8432329659986845;-0.07899736095202102;-0.07993644536368975;9.999773015443258;0.855817507386298;-0.056195008083789987;0.9868786298529029;1.000123197607388;0.8577652329839612;0.9998747888933709
31.67227;0.9881889963697691;0.8332225649240537;0.8432324033936611;-0.07899736061152042;-0.07993644485028531;9.999781555404422;0.8558196118415298;-0.056195008496584146;0.9868778567541947;1.0001234074193754;0.8577651352479685;0.9998737459213998
31.68227;0.9881900143065436;0.8332237097956582;0.843231838211911;-0.07899736027053054;-0.07993644433444795;9.999790288449098;0.8558217957021906;-0.05619500892575841;0.9868771656590706;1.0001235764034029;0.8577649826764484;0.9998727333158023
31.69227;0.9881910742376899;0.8332249111990272;0.8432312692774838;-0.07899735992950596;-0.07993644381640967;9.999799184339945;0.8558240536776975;-0.05619500937060496;0.9868765586372773;1.000123707781551;0.8577647767059203;0.9998717527028179
31.70227;0.988192172534852;0.833226166736776;0.8432306951338001;-0.07899735958885747;-0.07993644329671455;9.999808187506776;0.8558263792377528;-0.05619500982999601;0.9868760374233632;1.0001238044784149;0.857764519082728;0.9998708057670623
31.71227;0.9881933051433061;0.833227472558148;0.8432301129489947;-0.0789973592487386;-0.07993644277622623;9.999817225663012;0.8558287657010785;-0.056195010302214014;0.986875603138601;1.0001238689834042;0.857764210905168;0.9998698938593477
31.72227;0.9881944673639216;0.8332288232738949;0.8432295179634316;-0.07899735890919858;-0.07993644225577047;9.9998262252448;0.8558312065618335;-0.056195010785024105;0.9868752556556051;1.0001239037293441;0.8577638525867248;0.99986901841368
31.73227;0.9881956543606549;0.833230212608774;0.8432289041070807;-0.07899735857040557;-0.07993644173566121;9.99983512009697;0.8558336949049066;-0.05619501127602817;0.9868749934001524;1.0001239111979263;0.8577634442259986;0.999868181525727
31.74227;0.988196861311839;0.83323163412708;0.8432282650641636;-0.07899735823255134;-0.07993644121556581;9.999843852617587;0.8558362230887437;-0.05619501177315291;0.9868748137575364;1.000123893301485;0.8577629853134253;0.9998673864032467
31.75227;0.9881980832577384;0.8332330815757203;0.8432275947492239;-0.07899735789574906;-0.07993644069480937;9.999852377932148;0.8558387835873114;-0.056195012274899;0.9868747133893334;1.0001238503899654;0.8577624747400152;0.9998666373175098
31.76227;0.9881993153374903;0.8332345487538644;0.8432268872875133;-0.07899735756008813;-0.07993644017289443;9.99986066608084;0.8558413703621021;-0.05619501278022772;0.9868746886230025;1.0001237809175059;0.8577619117106219;0.9998659387406593
31.77227;0.9882005527649933;0.8332360292414149;0.8432261371131134;-0.07899735722548101;-0.07993643964988097;9.999868687300038;0.8558439794507836;-0.05619501328833262;0.9868747365149565;1.0001236821973747;0.8577612962629342;0.9998652944395567
31.78227;0.9882017905936101;0.8332375165795783;0.8432253395826883;-0.07899735689145529;-0.07993643912629991;9.999876392803058;0.8558466085864284;-0.05619501379843562;0.9868748554879291;1.0001235516272928;0.8577606287543866;0.9998647069420742
31.79227;0.9882030238307233;0.8332390046238959;0.8432244918751368;-0.07899735655730769;-0.07993643860269785;9.999883716799774;0.8558492566183382;-0.056195014309697644;0.986875044480725;1.0001233871415072;0.8577599093677082;0.9998641772410523
31.80227;0.9882042478738867;0.8332404874944006;0.8432235933974315;-0.0789973562224302;-0.07993643807933304;9.999890596879395;0.8558519230401477;-0.05619501482131209;0.9868753015879328;1.0001231863533646;0.8577591384016757;0.9998637052955552
31.81227;0.98820545938588;0.8332419596124254;0.8432226454288421;-0.07899735588650915;-0.07993643755624741;9.999896989062895;0.8558546076369499;-0.05619501533258234;0.9868756235760792;1.0001229458705634;0.8577583169037883;0.9998632911230647
31.82227;0.9882066570688757;0.8332434164459762;0.8432216504391173;-0.07899735554963137;-0.07993643703346401;9.99990286587792;0.8558573099483561;-0.05619501584285764;0.9868760063863412;1.0001226617631;0.85775744679555;0.9998629349888574
31.83227;0.98820784127461;0.833244855302649;0.8432206114493972;-0.078997355212358;-0.07993643651107725;9.99990820913554;0.855860028285805;-0.05619501635148769;0.9868764457124993;1.0001223300370023;0.8577565302635705;0.9998626365913673
31.84227;0.9882090128610028;0.8332462748953979;0.8432195315692609;-0.07899735487574668;-0.07993643598913183;9.999913012877771;0.8558627591320114;-0.0561950168577794;0.9868769369806224;1.0001219464486266;0.8577555691627875;0.9998623946952898
31.85227;0.9882101724847551;0.8332476742525471;0.8432184138885117;-0.0789973545412678;-0.0799364354674988;9.999917289446635;0.8558654977141649;-0.05619501736080589;0.9868774752166236;1.000121506091234;0.8577545650454146;0.9998622075120952
31.86227;0.9882113205487274;0.8332490525565296;0.8432172618709817;-0.07899735421065557;-0.07993643494611438;9.999921066546218;0.8558682391166225;-0.056195017859276636;0.9868780556079293;1.00012100313804;0.8577535192865864;0.9998620728734386
31.87227;0.9882124576023269;0.8332504090760233;0.8432160800127927;-0.07899735388574385;-0.07993643442532912;9.99992438073833;0.8558709788405204;-0.0561950183516906;0.9868786744862211;1.000120431440253;0.8577524327774941;0.9998619878188216
31.88227;0.9882135848213579;0.8332517421767552;0.8432148741875013;-0.07899735356824458;-0.07993643390585671;9.999927271010215;0.8558737131548988;-0.05619501883651025;0.9868793298078063;1.0001197859255568;0.8577513057325046;0.9998619482098501
31.89227;0.9882147042207036;0.8332530486747955;0.8432136512980072;-0.07899735325966921;-0.07993643338837775;9.999929770721662;0.855876439936072;-0.05619501931207601;0.9868800211500179;1.0001190633518056;0.8577501381577474;0.9998619492820122
31.90227;0.9882158187425043;0.8332543240592666;0.8432124185769508;-0.07899735296142105;-0.07993643287321724;9.999931904096993;0.8558791590213508;-0.05619501977643353;0.986880749697991;1.000118262035178;0.8577489306434746;0.999861987017978
31.91227;0.9882169322148568;0.8332555629633834;0.8432111833182174;-0.0789973526747204;-0.07993643236034075;9.999933690889122;0.855881871413697;-0.056195020227457634;0.9868815179603713;1.0001173815049518;0.8577476849799684;0.9998620593606677
31.92227;0.9882180490436288;0.8332567597018012;0.8432099531003872;-0.07899735240044041;-0.07993643184955958;9.999935153049272;0.8558845782767429;-0.056195020663259675;0.9868823291027695;1.0001164222762509;0.8577464041588941;0.9998621669259521
31.93227;0.9882191739105786;0.8332579088057351;0.8432087355012591;-0.0789973521390595;-0.07993643134064235;9.99993631813079;0.8558872803296123;-0.05619502108239844;0.9868831861853739;1.0001153854614326;0.8577450915797395;0.9998623128670199
31.94227;0.9882203120373898;0.8332590055989965;0.8432075369992621;-0.07899735189062691;-0.07993643083324609;9.999937219575429;0.8558899773235018;-0.056195021483763125;0.9868840914367025;1.0001142725699619;0.8577437504056398;0.9998625015437169
31.95227;0.9882214696343785;0.8332600466564735;0.8432063624995026;-0.07899735165479999;-0.07993643032688125;9.9999378948789;0.8558926676322446;-0.05619502186649405;0.9868850457996639;1.0001130856858456;0.8577423838113266;0.999862737076538
31.96227;0.9882226535211821;0.833261029553372;0.843205216185866;-0.0789973514310347;-0.07993642982095114;9.99993838396265;0.8558953485590598;-0.05619502223005068;0.9868860488908484;1.0001118275753402;0.8577409956318287;0.9998630228557691
31.97227;0.9882238702710572;0.8332619520417008;0.8432041025417689;-0.07899735121870118;-0.07993642931480728;9.9999387265311;0.8558980170335989;-0.05619502257415161;0.9868870993182796;1.000110501704857;0.8577395907875559;0.9998633615128251
31.98227;0.9882251259002254;0.8332628117347489;0.8432030267966664;-0.07899735101697872;-0.07993642880785368;9.999938956751313;0.85590066979148;-0.05619502289858376;0.9868881952895953;1.0001091124854233;0.8577381748017302;0.9998637547108703
31.99227;0.9882264260116447;0.8332636066211601;0.8432019947917462;-0.07899735082474452;-0.07993642829951249;9.999939101232123;0.8559033034408118;-0.056195023203184334;0.9868893347965095;1.0001076656160381;0.8577367524246224;0.9998642030918576
32.00227;0.9882277757753993;0.8332643358487755;0.8432010122758177;-0.07899735064068916;-0.07993642778898195;9.999939180382096;0.855905914821163;-0.05619502348791386;0.9868905150180074;1.0001061681636143;0.8577353267652174;0.9998647068885117
32.01227;0.9882291797525103;0.8332650002905188;0.843200084026566;-0.0789973504636393;-0.07993642727507358;9.999939207264136;0.8559085008303094;-0.0561950237527902;0.9868917320041857;1.0001046279710377;0.8577338995792714;0.9998652666233065
32.02227;0.9882306415252344;0.8332656024086342;0.843199213240436;-0.07899735029293754;-0.07993642675633364;9.999939186577842;0.855911057964306;-0.05619502399781471;0.9868929808655178;1.0001030524249301;0.8577324719079752;0.9998658828043135
32.03227;0.9882321633281637;0.8332661455392987;0.8431984015283586;-0.07899735012862924;-0.07993642623144896;9.999939118384912;0.8559135825666945;-0.056195024222996826;0.9868942557903444;1.0001014474155612;0.8577310443539152;0.9998665551749263
32.04227;0.9882337463299472;0.833266633042204;0.8431976495040814;-0.0789973499712696;-0.07993642569970602;9.999939002329109;0.8559160714140455;-0.056195024428427165;0.9868955502971993;1.0000998172726652;0.8577296169267419;0.9998672828332014
32.05227;0.9882353909239961;0.8332670675038116;0.843196957119851;-0.0789973498215604;-0.07993642516118565;9.9999388359862;0.8559185221995114;-0.056195024614274565;0.9868968578334133;1.000098165394144;0.8577281889198626;0.9998680646480617
32.06227;0.9882370963865792;0.833267450543127;0.8431963234323643;-0.07899734968014457;-0.07993642461664466;9.999938608820273;0.8559209339548917;-0.0561950247806004;0.9868981717584412;1.0000964944187767;0.8577267592140866;0.9998688988673989
32.07227;0.9882388606204275;0.8332677831961585;0.8431957467864792;-0.07899734954756849;-0.07993642406727737;9.999938299732802;0.8559233070290345;-0.05619502492723908;0.9868994845963347;1.0000948058966406;0.8577253267969273;0.9998697824929204
32.08227;0.988240680298421;0.8332680659635774;0.8431952258407188;-0.07899734942430582;-0.07993642351456787;9.999937883659411;0.8559256426749018;-0.05619502505388666;0.9869007876374676;1.000093100739591;0.8577238910422939;0.999870711671289
32.09227;0.98824255131899;0.833268298514113;0.8431947603109254;-0.07899734931079087;-0.07993642296019217;9.99993734045667;0.8559279427687594;-0.0561950251600973;0.98690207160145;1.0000913803637148;0.8577224517188639;0.9998716831090801
32.10227;0.9882444696864476;0.8332684799639586;0.8431943506527728;-0.07899734920733355;-0.07993642240580627;9.999936657191148;0.8559302095579525;-0.056195025245216836;0.9869033279391825;1.0000896469340785;0.8577210091255424;0.9998726949081734
32.11227;0.9882464323662862;0.83326861014753;0.8431939975917544;-0.07899734911394596;-0.0799364218529017;9.999935828043714;0.8559324452618168;-0.05619502530861632;0.9869045498770856;1.0000879020499056;0.8577195643028792;0.9998737458093282
32.12227;0.9882484371423954;0.8332686909265845;0.8431937020895126;-0.07899734903033315;-0.07993642130292593;9.999934853584993;0.8559346518759069;-0.05619502535009268;0.9869057327455468;1.0000861453334908;0.8577181189048064;0.9998748341736438
32.13227;0.9882504812956285;0.8332687262401308;0.8431934650113114;-0.0789973489560275;-0.0799364207574343;9.999933733800354;0.8559368310093539;-0.056195025370085014;0.9869068741611116;1.0000843750219963;0.8577166748062256;0.9998759580961271
32.14227;0.9882525606756131;0.8332687212364248;0.8431932865475498;-0.07899734889039194;-0.07993642021813091;9.999932461683757;0.8559389835740284;-0.0561950253697176;0.9869079745063317;1.0000825897738617;0.8577152337193362;0.9998771159419138
32.15227;0.9882546701800242;0.8332686813743626;0.8431931660919407;-0.07899734883252443;-0.07993641968693686;9.999931022090491;0.8559411100206171;-0.05619502535068349;0.9869090365238528;1.0000807889159806;0.857713796903209;0.9998783063213169
32.16227;0.9882568040326979;0.8332686117639173;0.8431931023681559;-0.0789973487812603;-0.07993641916605748;9.999929389132062;0.8559432107489476;-0.05619502531492169;0.9869100634519246;1.0000789713192764;0.8577123650663009;0.9998795274958032
32.17227;0.9882589548558749;0.8332685171593047;0.8431930934074225;-0.07899734873527021;-0.07993641865787289;9.999927526411714;0.855945285771716;-0.056195025264243255;0.9869110574651169;1.0000771351360225;0.8577109385083621;0.9998807765883526
32.18227;0.9882611130134739;0.8332684023674646;0.8431931364234703;-0.07899734869324988;-0.0799364181645701;9.999925393855749;0.8559473342078988;-0.05619502520002751;0.9869120197807734;1.0000752786365663;0.8577095173703349;0.9998820495662579
32.19227;0.9882632672800165;0.8332682720747362;0.8431932278296418;-0.07899734865411462;-0.07993641768772897;9.99992295322406;0.8559493540865252;-0.05619502512303718;0.9869129515738727;1.000073400884688;0.8577081019784502;0.999883342370753
32.20227;0.9882654062690517;0.8332681301638311;0.8431933635814995;-0.07899734861702025;-0.07993641722824386;9.999920169084868;0.8559513422486933;-0.05619502503344858;0.986913854502279;1.0000715018699333;0.857706693254444;0.9998846518799581
32.21227;0.9882675196006614;0.8332679795274837;0.8431935395875774;-0.07899734858123354;-0.07993641678653624;9.999917008254998;0.8559532946779904;-0.056195024931085684;0.9869147307662179;1.0000695827578023;0.8577052928403041;0.9998859757686653
32.22227;0.9882695982565848;0.8332678224113895;0.8431937518848377;-0.07899734854598058;-0.07993641636264871;9.99991344376789;0.8559552072925452;-0.05619502481574359;0.9869155829771166;1.0000676459825149;0.8577039028780542;0.9998873117988502
32.23227;0.9882716345081161;0.8332676604930532;0.8431939969712942;-0.07899734851046374;-0.07993641595622356;9.999909465388834;0.8559570763720921;-0.05619502468745509;0.9869164136895775;1.0000656944801327;0.8577025255538082;0.9998886571753683
32.24227;0.9882736216120358;0.833267494562718;0.8431942724977715;-0.07899734847408126;-0.07993641556678137;9.999905087052872;0.855958898594142;-0.056195024546611;0.9869172244840845;1.0000637308314306;0.8577011624010017;0.9998900085571077
32.25227;0.9882755530058116;0.8332673243293788;0.8431945775954385;-0.07899734843653052;-0.07993641519423059;9.999900343022597;0.8559606711755267;-0.0561950243939465;0.9869180153482028;1.0000617570526942;0.857699813795454;0.999891363133109
32.26227;0.9882774221038;0.8332671486493457;0.8431949125934128;-0.07899734839772811;-0.07993641483899146;9.999895276506974;0.8559623919496168;-0.05619502423035669;0.9869187848217135;1.0000597747142754;0.857698479012506;0.9998927193329715
32.27227;0.9882792232942754;0.833266965822404;0.8431952785834399;-0.07899734835785335;-0.07993641450167215;9.999889928162052;0.8559640595147622;-0.05619502405661869;0.9869195305785247;1.0000577851360692;0.8576971565618944;0.9998940755847241
32.28227;0.9882809525233172;0.8332667734284558;0.8431956769493317;-0.07899734831746953;-0.07993641418279984;9.999884328037004;0.8559656736152513;-0.05619502387329605;0.9869202505336474;1.0000557895539053;0.8576958441947662;0.9998954289176794
32.29227;0.9882826073853345;0.8332665677831534;0.8431961089165305;-0.07899734827738887;-0.0799364138826797;9.999878492704049;0.8559672354223872;-0.05619502368092017;0.9869209437184762;1.000053789189731;0.8576945384917244;0.9998967757915138
32.30227;0.9882841879240503;0.8332663437464959;0.8431965754647485;-0.07899734823838071;-0.07993641360133369;9.999872426057474;0.8559687472701607;-0.05619502348025173;0.9869216097526774;1.000051785585035;0.857693235040937;0.999898113881028
32.31227;0.9882856972825151;0.8332660953384912;0.8431970774631526;-0.07899734820108899;-0.07993641333868996;9.99986612151906;0.8559702116803157;-0.0561950232723335;0.9869222480037475;1.0000497812813605;0.8576919297313369;0.9998994425601289
32.32227;0.9882871409018804;0.8332658167021674;0.8431976152617606;-0.07899734816609914;-0.0799364130947763;9.999859568997772;0.8559716305905732;-0.056195023058264786;0.9869228576776669;1.0000477799153393;0.8576906199748194;0.9999007621054741
32.33227;0.9882885247003916;0.8332655027599114;0.8431981877808383;-0.07899734813388529;-0.07993641286953893;9.999852763819364;0.8559730054120162;-0.05619502283904846;0.98692343803822;1.0000457850879474;0.8576893047009321;0.9999020727950061
32.34227;0.9882898535407568;0.8332651493652088;0.8431987922245103;-0.07899734810471222;-0.07993641266247746;9.999845709777018;0.8559743373117306;-0.05619502261577286;0.9869239884587563;1.0000437990948612;0.8576879832843551;0.9999033747377665
32.35227;0.9882911307227514;0.8332647533518156;0.8431994248500793;-0.07899734807861022;-0.07993641247262462;9.999838419423245;0.8559756272528581;-0.056195022389847936;0.9869245086611368;1.0000418228643986;0.857686654579564;0.9999046684154383
32.36227;0.9882923583121215;0.8332643129549886;0.8432000816670077;-0.07899734805532847;-0.07993641229890709;9.999830916965754;0.8559768756952694;-0.05619502216287581;0.9869249986033521;1.0000398566621667;0.8576853168713309;0.9999059548329489
32.37227;0.9882935376134676;0.8332638282497978;0.843200758441097;-0.07899734803436993;-0.07993641214038943;9.999823240883371;0.8559780821078947;-0.05619502193619701;0.9869254582352297;1.0000379004088944;0.8576839681334946;0.9999072345824109
32.38227;0.9882946695275502;0.8332633009966841;0.8432014511376797;-0.0789973480152709;-0.07993641199630346;9.999815440056434;0.8559792445853479;-0.056195021710648566;0.9869258874787762;1.0000359537380732;0.8576826061171627;0.999908507075878
32.39227;0.9882957550155276;0.8332627340783464;0.8432021569195458;-0.07899734799795766;-0.07993641186603725;9.999807563675967;0.8559803595921197;-0.05619502148675662;0.9869262859704719;1.0000340162690777;0.8576812286791505;0.9999097709350088
32.40227;0.9882967954750881;0.8332621311102177;0.843202874248271;-0.07899734798302872;-0.0799364117490159;9.999799654327342;0.8559814221352076;-0.05619502126503287;0.9869266531474418;1.0000320875640822;0.8576798343478431;0.9999110244727436
32.41227;0.9882977929559547;0.8332614961860102;0.8432036022585816;-0.07899734797184438;-0.07993641164459267;9.99979175139226;0.8559824266076514;-0.05619502104620404;0.986926989036478;1.000030166444629;0.8576784224691083;0.9999122656634178
