time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.42227;0.9882987506076161;0.8332608334894195;0.8432043406555912;-0.07899734796625942;-0.07993641155218385;9.999783899869987;0.8559833675713022;-0.05619502083141012;0.986927294724392;1.0000282502569886;0.8576769926249727;0.9999134923660137
32.43227;0.9882996729640576;0.8332601472875463;0.8432050897777293;-0.07899734796821326;-0.0799364114714541;9.999776152926083;0.8559842399980486;-0.056195020622346686;0.9869275720194884;1.0000263348995178;0.857675543837736;0.999914702807777
32.44227;0.9883005653541056;0.8332594426445288;0.8432058500904586;-0.07899734797943891;-0.0799364114023058;9.999768568149012;0.855985039244063;-0.05619502042129672;0.9869278230564057;1.0000244159255138;0.8576740745249724;0.9999158956768212
32.45227;0.9883014330706626;0.8332587258668205;0.8432066217835548;-0.07899734800128316;-0.0799364113448202;9.999761204815929;0.855985760952329;-0.05619502023098914;0.9869280505782307;1.0000224897826213;0.8576725836262693;0.9999170700350701
32.46227;0.988302281122409;0.8332580039923161;0.8432074047533421;-0.07899734803469809;-0.07993641129912989;9.999754116613149;0.8559864014325947;-0.05619502005427137;0.9869282579052647;1.000020554214818;0.8576710718318874;0.9999182256074166
32.47227;0.988303114268909;0.8332572842191897;0.843208198218656;-0.0789973480803066;-0.07993641126517204;9.999747338580285;0.8559869584057896;-0.056195019893741587;0.9869284479680702;1.0000186078656905;0.857669541647371;0.9999193633848521
32.48227;0.9883039370315507;0.8332565738313398;0.8432090002355929;-0.07899734813830683;-0.07993641124265753;9.9997408810731;0.8559874307829889;-0.05619501975157679;0.9869286231309027;1.0000166495027627;0.8576679965599655;0.9999204859212013
32.49227;0.9883047536951266;0.8332558800685954;0.843209807879862;-0.0789973482084972;-0.07993641123127454;9.999734732307171;0.8559878174938008;-0.05619501962963096;0.9869287859598267;1.0000146778887005;0.857666440474433;0.9999215969264181
32.50227;0.9883055679937449;0.8332552098807305;0.8432106179561504;-0.0789973482906587;-0.07993641123087178;9.999728862970935;0.855988116864286;-0.05619501952964935;0.9869289391711256;1.000012692344883;0.8576648778332764;0.9999227010208293
32.51227;0.9883063825050461;0.8332545698428535;0.8432114277653115;-0.07899734838479909;-0.07993641124156703;9.999723232128932;0.8559883271674162;-0.05619501945334237;0.9869290848875288;1.0000106927723884;0.8576633136382286;0.9999238042497136
32.52227;0.988307198279671;0.8332539660394956;0.8432122354014471;-0.07899734849103007;-0.07993641126380568;9.999717793254424;0.8559884475166715;-0.056195019402261306;0.986929224073371;1.0000086795635448;0.8576617530548867;0.999924913891202
32.53227;0.988308014882508;0.8332534038520748;0.8432130391883562;-0.07899734860941744;-0.07993641129834712;9.99971249962841;0.8559884781392318;-0.05619501937765925;0.9869293562884837;1.0000066538946952;0.8576602013183231;0.9999260366922136
32.54227;0.9883088307382879;0.8332528879962;0.8432138367556734;-0.07899734873985031;-0.0799364113461559;9.999707306579827;0.8559884202891902;-0.05619501938043385;0.9869294800346309;1.0000046173568649;0.8576586640232368;0.9999271770062044
32.55227;0.9883096431122537;0.8332524228254101;0.843214624821576;-0.07899734888186558;-0.07993641140842556;9.999702166617698;0.8559882761463798;-0.056195019411183385;0.9869295935158009;1.0000025710771874;0.85765714730144;0.9999283362521473
32.56227;0.9883104473940024;0.8332520122984278;0.8432153998746695;-0.07899734903464502;-0.07993641148675719;9.999697024377472;0.8559880481666817;-0.05619501947038239;0.9869296951882599;1.0000005153679683;0.8576556577960108;0.9999295136313275
32.57227;0.9883112371186897;0.8332516593868239;0.8432161589969348;-0.07899734919726771;-0.07993641158306981;9.999691818782798;0.8559877383272685;-0.056195019558500495;0.98692978372531;0.9999984501593082;0.8576542024359337;0.9999307072361883
32.58227;0.9883120056367258;0.8332513653861805;0.8432169003164215;-0.07899734936892758;-0.07993641169921906;9.999686483996879;0.8559873483228457;-0.05619501967589204;0.9869298574111257;0.9999963759249456;0.8576527881328603;0.9999319150420006
32.59227;0.9883127478115877;0.8332511295862259;0.8432176230156224;-0.07899734954886642;-0.079936411836742;9.999680943967277;0.8559868801881142;-0.05619501982258152;0.9869299135608515;0.9999942943664064;0.8576514216123334;0.9999331356812243
32.60227;0.9883134599792887;0.8332509496122036;0.8432183271980609;-0.07899734973615308;-0.07993641199687197;9.999675112553092;0.8559863363854382;-0.05619501999820151;0.986929948681039;0.9999922083870149;0.8576501093408769;0.9999343686279301
32.61227;0.9883141389966241;0.8332508222423828;0.8432190138426575;-0.07899734992957406;-0.0799364121805497;9.999668903191173;0.8559857196926353;-0.05619502020206637;0.986929959456781;0.9999901216497679;0.8576488574665491;0.9999356138084281
32.62227;0.9883147820147545;0.8332507439906105;0.8432196846116261;-0.0789973501278385;-0.07993641238833717;9.999662239201433;0.8559850330679156;-0.05619502043323734;0.98692994378995;0.9999880383807458;0.8576476716371826;0.9999368713798104
32.63227;0.9883153868483678;0.83325071118879;0.8432203413888155;-0.07899735033002486;-0.07993641262056231;9.999655064191682;0.8559842787600893;-0.05619502069060556;0.9869299012249781;0.9999859636302827;0.8576465567411206;0.9999381419404653
32.64227;0.9883159522100177;0.8332507200471002;0.84322098565452;-0.07899735053581473;-0.07993641287762046;9.999647351642732;0.8559834572217703;-0.05619502097296287;0.9869298328465385;0.9999839033531867;0.8576455168551392;0.9999394265077823
32.65227;0.9883164775491438;0.8332507671418602;0.843221618162784;-0.07899735074534724;-0.07993641315990747;9.999639103979089;0.8559825675033851;-0.05619502127907624;0.9869297407684051;0.9999818640536071;0.8576445551037275;0.9999407257446108
32.66227;0.9883169622621396;0.8332508499030443;0.8432222391346045;-0.07899735095895917;-0.0799364134674229;9.999630338871999;0.8559816090707557;-0.05619502160791258;0.9869296274867285;0.9999798523406561;0.8576436730174019;0.9999420387446446
32.67227;0.9883174047666707;0.8332509663455168;0.8432228484244636;-0.07899735117700422;-0.07993641379952102;9.999621075773344;0.85598058299669;-0.0561950219588369;0.9869294955731942;0.999977874552496;0.8576428700991859;0.9999433622883858
32.68227;0.988317802574935;0.8332511143130326;0.8432234456356642;-0.07899735139995362;-0.07993641415494526;9.999611334667545;0.8559794913869102;-0.05619502233143674;0.9869293477412907;0.9999759366642177;0.8576421444672402;0.99994469151609
32.69227;0.988318153326755;0.8332512912168701;0.8432240306144089;-0.07899735162876136;-0.07993641453214223;9.999601140046048;0.8559783362361156;-0.05619502272504743;0.9869291868229455;0.9999740443478257;0.8576414938378291;0.9999460215163863
32.70227;0.9883184560484445;0.8332514942901503;0.843224604050001;-0.07899735186503827;-0.07993641492975097;9.999590518996396;0.8559771188277826;-0.056195023138461746;0.9869290153124286;0.9999722025294752;0.8576409155929728;0.9999473481845037
32.71227;0.988318711770277;0.8332517204951769;0.8432251676280742;-0.07899735211090952;-0.07993641534677279;9.999579496049432;0.8559758396973938;-0.05619502357004465;0.9869288349141518;0.9999704146943156;0.8576404063182154;0.9999486681459079
32.72227;0.9883189223301703;0.8332519661298464;0.8432257237027219;-0.07899735236884409;-0.07993641578229632;9.999568090760116;0.855974499054179;-0.05619502401785949;0.9869286466565929;0.9999686827768558;0.8576399618611842;0.9999499783629511
32.73227;0.9883190883578087;0.8332522269079514;0.8432262746364368;-0.07899735264146648;-0.0799364162352807;9.999556318359447;0.8559730971396154;-0.05619502447956057;0.9869284515632805;0.9999670074333702;0.8576395776376915;0.9999512753547597
32.74227;0.9883192088410936;0.8332524985071635;0.8432268220786857;-0.07899735293131974;-0.07993641670457502;9.99954419093662;0.8559716342894028;-0.05619502495233842;0.9869282515448192;0.9999653884358612;0.8576392485871831;0.9999525546488253
32.75227;0.9883192823334493;0.8332527770637577;0.8432273666921364;-0.07899735324078334;-0.07993641718897389;9.999531718044036;0.8559701110582053;-0.05619502543298765;0.9869280498042551;0.9999638254708062;0.8576389691673056;0.9999538111511703
32.76227;0.988319307808997;0.8332530594342995;0.8432279081163087;-0.0789973535721432;-0.07993641768721968;9.999518909480122;0.8559685284073307;-0.05619502591797777;0.9869278503983749;0.9999623189027134;0.8576387336482681;0.9999550392414438
32.77227;0.9883192841606137;0.8332533433038436;0.8432284448053499;-0.07899735392760546;-0.07993641819795855;9.999505779881163;0.855966887899848;-0.056195026403648644;0.9869276575378985;0.9999608699589185;0.8576385364465974;0.9999562318833205
32.78227;0.9883192095190472;0.8332536272397629;0.8432289742984539;-0.07899735430920997;-0.07993641871978155;9.999492350698354;0.8559651918035832;-0.05619502688652404;0.9869274749521032;0.999959480528213;0.8576383723703603;0.9999573806205219
32.79227;0.9883190814910058;0.83325391107001;0.8432294937778614;-0.07899735471873802;-0.07993641925139137;9.999478649059007;0.8559634428643392;-0.05619502736352094;0.9869273054089945;0.9999581525669851;0.857638236499558;0.9999584771901557
32.80227;0.9883188977004449;0.833254196590606;0.8432300000720382;-0.07899735515760348;-0.07993641979166402;9.99946470625806;0.8559616441195184;-0.05619502783186439;0.986927150794217;0.9999568870878547;0.8576381236486422;0.9999595150936864
32.81227;0.9883186557886333;0.8332544873650828;0.8432304897564533;-0.0789973556267111;-0.07993642033951251;9.999450558657161;0.8559597992204165;-0.05619502828884334;0.9869270125295541;0.9999556837511344;0.8576380280801944;0.9999604906101787
32.82227;0.9883183531371349;0.8332547872738982;0.8432309598170832;-0.0789973561264416;-0.07993642089367914;9.999436249277634;0.8559579128006907;-0.056195028731790574;0.9869268917690247;0.9999545417094606;0.8576379438115077;0.9999614031852277
32.83227;0.9883179867087216;0.833255099482563;0.8432314077991739;-0.0789973566568025;-0.07993642145257436;9.99942182901974;0.855955990082662;-0.05619502915821773;0.9869267891060809;0.9999534606358773;0.8576378651867437;0.9999622546300786
32.84227;0.9883175530062095;0.833255426624501;0.8432318315412533;-0.07899735721755712;-0.07993642201425638;9.999407359800431;0.8559540360419707;-0.05619502956594472;0.9869267039905117;0.9999524408835936;0.8576377874386049;0.9999630481212087
32.85227;0.9883170484030961;0.8332557710906936;0.8432322293139779;-0.07899735780821002;-0.07993642257658772;9.999392913295134;0.855952054945049;-0.05619502995334054;0.9869266347194652;0.9999514827757193;0.8576377068416093;0.9999637877996382
32.86227;0.9883164692522974;0.8332561347647501;0.8432325997792636;-0.0789973584278809;-0.07993642313747693;9.999378560638789;0.8559500497112292;-0.05619503031942077;0.9869265792275275;0.9999505855849007;0.8576376203591298;0.9999644783356818
32.87227;0.9883158110608238;0.8332565187809157;0.8432329415635439;-0.07899735907530747;-0.07993642369493943;9.999364360244503;0.855948020987503;-0.056195030663610056;0.9869265356555532;0.9999497472047858;0.8576375252866634;0.9999651245082982
32.88227;0.9883150682653283;0.8332569235901778;0.8432332534433745;-0.07899735974912234;-0.07993642424692428;9.999350352351682;0.8559459674565973;-0.056195030985531004;0.9869265022204384;0.9999489646744935;0.8576374189667745;0.9999657310915737
32.89227;0.9883142356484991;0.8332573491570275;0.843233535073009;-0.07899736044797684;-0.07993642479122025;9.999336563172358;0.8559438872734483;-0.056195031285080715;0.986926476966192;0.9999482345157739;0.8576372985791287;0.9999663025889057
32.90227;0.988313309262211;0.8332577953972718;0.8432337870101025;-0.07899736117036738;-0.07993642532546859;9.99932300807448;0.8559417788345334;-0.05619503156254297;0.986926457572094;0.999947552950676;0.857637161321127;0.9999668428232357
32.91227;0.988312285545327;0.8332582626509435;0.843234009993922;-0.07899736191468458;-0.07993642584710971;9.999309684801014;0.855939640725074;-0.05619503181839839;0.9869264411415827;0.9999469167089946;0.8576370046525368;0.9999673548914504
32.92227;0.9883111607464385;0.8332587516250153;0.8432342044172845;-0.0789973626793754;-0.07993642635329237;9.999296571090905;0.8559374720568357;-0.05619503205310075;0.9869264240522909;0.999946323618009;0.8576368262806368;0.9999678414357502
32.93227;0.9883099321366898;0.8332592629627371;0.8432343702944217;-0.07899736346285692;-0.07993642684079823;9.999283638224211;0.8559352732082535;-0.05619503226720629;0.9869264017979363;0.9999457723330664;0.8576366246415101;0.9999683051236168
32.94227;0.9883085991653358;0.8332597970073411;0.8432345075154768;-0.0789973642634968;-0.07993642730626697;9.99927086784262;0.8559330461370108;-0.05619503246147869;0.9869263690949395;0.9999452618040675;0.8576364000245411;0.9999687490867223
32.95227;0.9883071628252186;0.8332603541351391;0.8432346159166615;-0.07899736507978451;-0.07993642774677846;9.99925825685948;0.8559307944797018;-0.05619503263659385;0.986926320289639;0.9999447907778025;0.8576361549191518;0.9999691768596117
32.96227;0.9883056246295244;0.8332609356325404;0.843234695006081;-0.07899736591052528;-0.07993642816003768;9.999245805835157;0.8559285236629306;-0.05619503279285632;0.9869262499008927;0.9999443574419954;0.8576358929165051;0.9999695925202874
32.97227;0.9883039869095164;0.8332615440411631;0.8432347437702973;-0.07899736675494096;-0.07993642854394392;9.999233500988984;0.8559262405013197;-0.0561950329302914;0.9869261536857706;0.9999439597222657;0.8576356173435101;0.9999700012678253
32.98227;0.9883022537472901;0.833262182354069;0.8432347607654184;-0.0789973676123908;-0.07993642889627874;9.999221308654654;0.8559239522853732;-0.0561950330489753;0.9869260296778758;0.99994359619416;0.8576353308684304;0.9999704093064464
32.99227;0.9883004312362478;0.8332628533333288;0.8432347443126218;-0.07899736848187656;-0.07993642921468981;9.99920918435616;0.855921665697133;-0.056195033149366164;0.9869258779153707;0.999943266461844;0.8576350355224077;0.9999708234888702
33.00227;0.9882985271123849;0.8332635599214621;0.8432346926178496;-0.07899736936194815;-0.07993642949664567;9.999197084022091;0.8559193859244373;-0.05619503323228737;0.9869256995292766;0.9999429704598563;0.8576347323539064;0.9999712515370562
33.01227;0.9882965505213351;0.833264305548896;0.843234603934033;-0.07899737025096491;-0.079936429739571;9.999184969666661;0.8559171164500251;-0.056195033298535514;0.9869254966243561;0.9999427079567451;0.8576344216655428;0.9999717018624046
33.02227;0.9882945117679035;0.8332650930917067;0.8432344768365752;-0.0789973711473238;-0.07993642994137473;9.999172809448547;0.8559148594298628;-0.056195033348733874;0.9869252722083941;0.9999424791123276;0.8576341037556567;0.9999721827364441
33.03227;0.9882924214382153;0.8332659237693403;0.8432343103995414;-0.07899737204970642;-0.07993643010090414;9.999160576229807;0.8559126162550622;-0.05619503338359978;0.9869250295018286;0.9999422848950338;0.8576337790244765;0.999972701850478
33.04227;0.9882902891624052;0.8332667974981476;0.8432341042928456;-0.07899737295731167;-0.07993643021796232;9.999148246742198;0.8559103880555053;-0.05619503340406954;0.9869247717468895;0.9999421265111323;0.8576334480861101;0.9999732666467702
33.05227;0.9882881229388922;0.8332677138797551;0.8432338589439305;-0.07899737386984523;-0.07993643029308137;9.999135801933592;0.855908175744959;-0.0561950334110935;0.9869245024500882;0.999942004772529;0.8576331122645819;0.9999738848115931
33.06227;0.988285929252969;0.8332686725737817;0.8432335755363756;-0.07899737478731055;-0.07993643032726484;9.999123231592437;0.8559059796763463;-0.056195033405410294;0.9869242250322354;0.9999419198343186;0.8576327736419646;0.9999745641222455
33.07227;0.9882837131599683;0.8332696729266251;0.8432332557516353;-0.07899737570981966;-0.07993643032178763;9.999110539127617;0.8559037997289407;-0.05619503338758756;0.9869239424180213;0.9999418707107639;0.8576324345055305;0.9999753118302112
33.08227;0.9882814785065873;0.8332707135577054;0.8432329013976086;-0.07899737663759333;-0.07993643027811247;9.99909773747167;0.855901635846165;-0.056195033358269836;0.9869236573230795;0.999941855206405;0.8576320966493233;0.999976134522643
33.09227;0.9882792288228531;0.8332717925574592;0.8432325137449859;-0.07899737757105513;-0.07993643019787448;9.999084841231156;0.8558994885033543;-0.05619503331829258;0.9869233727584488;0.9999418711398852;0.8576317611898688;0.9999770381845197
33.10227;0.9882769676819737;0.8332729079460077;0.8432320931431071;-0.0789973785107336;-0.07993643008280583;9.999071865345472;0.855897359170893;-0.0561950332686222;0.9869230922647696;0.9999419175004464;0.8576314293303928;0.9999780276801302
33.11227;0.9882746980819702;0.833274057842624;0.8432316398596529;-0.07899737945704174;-0.07993642993466644;9.999058825137737;0.855895250491478;-0.05619503321027071;0.9869228199153236;0.9999419942820146;0.8576311035171532;0.9999791063044055
33.12227;0.9882724221111715;0.8332752404321263;0.8432311550999458;-0.0789973804100879;-0.07993642975542826;9.999045731445117;0.8558931659623934;-0.05619503314422599;0.9869225600502814;0.9999421021079266;0.8576307876129844;0.9999802758223797
33.13227;0.9882701413534567;0.8332764540288694;0.8432306406731409;-0.07899738136941638;-0.07993642954759725;9.999032586929188;0.8558911096323912;-0.05619503307150472;0.9869223168992934;0.9999422424440781;0.8576304856500422;0.9999815363362835
33.14227;0.9882678577174141;0.83327769728644;0.8432300981706043;-0.07899738233396444;-0.0799364293142306;9.99901938766552;0.855889085573288;-0.05619503299319521;0.9869220946545679;0.9999424174590142;0.8576302008161073;0.9999828859623495
33.15227;0.9882655742801522;0.8332789690342453;0.8432295291022227;-0.07899738330244686;-0.07993642905865485;9.999006127752471;0.8558870968804323;-0.05619503291031297;0.9869218977708489;0.9999426290009433;0.8576299356694869;0.9999843210813021
33.16227;0.9882632953094628;0.8332802676311912;0.8432289352489101;-0.07899738427356512;-0.07993642878423093;9.998992803135337;0.8558851451578573;-0.056195032823725996;0.9869217305112128;0.9999428775944897;0.8576296921414908;0.9999858374638657
33.17227;0.9882610254410777;0.8332815907550679;0.8432283181501599;-0.07899738524583864;-0.07993642849425325;9.99897940797129;0.8558832310996014;-0.05619503273425885;0.9869215956737152;0.9999431624115063;0.8576294709426096;0.999987431286833
33.18227;0.9882587691123583;0.8332829357695196;0.8432276786751017;-0.07899738621763717;-0.0799364281919533;9.998965925179403;0.8558813556478329;-0.05619503264270775;0.9869214936142453;0.9999434818101045;0.8576292720424711;0.99998909888748
33.19227;0.9882565306958744;0.8332842996465635;0.84322701755396;-0.07899738718746788;-0.07993642788046335;9.99895232152955;0.855879520642355;-0.05619503254966244;0.9869214227865719;0.99994383362029;0.8576290960628432;0.9999908358498711
33.20227;0.988254314592397;0.8332856782511745;0.843226335606558;-0.07899738815411568;-0.07993642756265094;9.998938551812218;0.8558777284637591;-0.05619503245539217;0.9869213812425639;0.9999442154282271;0.857628944647718;0.9999926366126962
33.21227;0.9882521244429613;0.8332870658871725;0.8432256329393994;-0.07899738911652393;-0.07993642724103034;9.998924570229518;0.8558759814650242;-0.056195032359920835;0.9869213673227467;0.9999446251570427;0.8576288197509828;0.9999944945180643
33.22227;0.988249962035644;0.8332884555659207;0.84322490852353;-0.07899739007350202;-0.07993642691772995;9.998910339579849;0.8558742819681266;-0.056195032262998525;0.986921379414416;0.9999450616234489;0.8576287233094702;0.9999964021425138
33.23227;0.9882478274234118;0.833289839555574;0.8432241608772469;-0.07899739102351531;-0.07993642659453334;9.998895831228873;0.855872632404562;-0.05619503216397645;0.9869214155037248;0.9999455248215076;0.8576286573978958;0.9999983522185005
33.24227;0.9882457200435827;0.8332912096017171;0.8432233890981188;-0.07899739196475526;-0.07993642627320617;9.998881021907724;0.8558710349252635;-0.056195032061905306;0.986921472900725;0.9999460155974539;0.857628623980767;1.0000003386735195
33.25227;0.9882436396679019;0.8332925568527543;0.8432225934707053;-0.07899739289538041;-0.07993642595573297;9.998865892115326;0.8558694910415927;-0.056195031955775;0.9869215484999261;0.9999465350802594;0.8576286243896464;1.0000023567003553
33.26227;0.9882415872005991;0.8332938721517313;0.8432217751971682;-0.07899739381374725;-0.07993642564416212;9.99885042494128;0.8558680018286032;-0.05619503184473868;0.986921639080922;0.9999470849434177;0.8576286591039134;1.0000044015793708
33.27227;0.9882395651083747;0.8332951468159727;0.8432209357107637;-0.07899739471852553;-0.0799364253404728;9.99883460440205;0.8558665679505508;-0.056195031728349595;0.9869217412512462;0.9999476679802207;0.8576287278843185;1.000006467311703
33.28227;0.9882375771901588;0.8332963732028524;0.8432200766194891;-0.07899739560872134;-0.07993642504660972;9.998818414842177;0.8558651895047232;-0.05619503160657257;0.9869218516476796;0.9999482879275355;0.8576288300612249;1.0000085462291601
33.29227;0.9882356282478544;0.8332975446295973;0.8432192001174513;-0.07899739648370081;-0.079936424764357;9.99880184264475;0.8558638660855722;-0.05619503147939396;0.9869219676130838;0.999948949014229;0.8576289646567963;1.0000106296992444
33.30227;0.9882337235069785;0.8332986550059991;0.8432183089083277;-0.07899739734315325;-0.07993642449497863;9.998784877436316;0.8558625963996753;-0.056195031346397105;0.9869220876175735;0.99994965559273;0.8576291304150715;1.0000127089848134
33.31227;0.9882318677926407;0.8332996988556155;0.843217405747463;-0.07899739818699021;-0.07993642423900527;9.998767510825841;0.8558613778394453;-0.056195031206680596;0.9869222107392857;0.999950411916537;0.8576293263460588;1.0000147755297564
33.32227;0.9882300654690245;0.8333006719167038;0.8432164931894225;-0.07899739901535903;-0.07993642399650239;9.998749735352243;0.8558602070577975;-0.056195031059170654;0.9869223356262115;0.9999512223919602;0.8576295525196415;1.0000168211581442
33.33227;0.9882283209930682;0.8333015717222497;0.8432155733296425;-0.07899739982859531;-0.07993642376754903;9.998731547752127;0.8558590805203572;-0.05619503090317912;0.986922459783678;0.999952091698314;0.85762980995349;1.0000188382905957
33.34227;0.9882266390499671;0.8333023975203878;0.843214647495261;-0.07899740062678369;-0.07993642355247728;9.998712954277957;0.8558579942500545;-0.056195030738855324;0.9869225794145815;0.9999530242552336;0.8576300998843553;1.0000208198514906
33.35227;0.9882250241248559;0.8333031497759511;0.8432137166396532;-0.07899740140923178;-0.07993642335185316;9.998693975423455;0.855856944251385;-0.05619503056712416;0.9869226897038795;0.9999540234956951;0.8576304239477414;1.0000227596477016
33.36227;0.9882234797630748;0.8333038295842703;0.8432127822986972;-0.07899740217442883;-0.0799364231663291;9.998674651211152;0.8558559280154617;-0.056195030389113054;0.986922785011705;0.999955091383442;0.8576307849353548;1.0000246531281662
33.37227;0.9882220079893458;0.8333044378363625;0.843211846863245;-0.07899740292044603;-0.07993642299643405;9.998655040845334;0.8558549451802003;-0.05619503020562645;0.9869228586117328;0.9999562283745402;0.8576311868837843;1.0000264973529953
33.38227;0.9882206095307179;0.8333049747342999;0.8432109128996015;-0.07899740364526373;-0.07993642284243953;9.998635215657922;0.8558539965187618;-0.056195030017069214;0.9869229028548812;0.9999574337618142;0.8576316349181057;1.0000282904671887
33.39227;0.9882192843993637;0.8333054402390105;0.8432099824435397;-0.0789974043468946;-0.07993642270437123;9.99861525452411;0.8558530826189936;-0.05619502982372474;0.9869229099206241;0.999958706092637;0.8576321351037508;1.0000300313544848
33.40227;0.9882180321102769;0.8333058347527895;0.843209056846463;-0.07899740502353803;-0.07993642258206977;9.99859524070518;0.8558522035895816;-0.05619502962614622;0.9869228719270452;0.9999600434645691;0.8576326936779365;1.0000317193083939
33.41227;0.988216851817773;0.8333061596302895;0.8432081371615913;-0.0789974056737423;-0.0799364224753344;9.99857525376557;0.8558513595518126;-0.05619502942532147;0.9869227808026416;0.9999614436792917;0.857633316045432;1.0000333536363886
33.42227;0.9882157423080798;0.8333064175407151;0.8432072246124317;-0.07899740629648762;-0.07993642238417058;9.99855536169676;0.8558505504819672;-0.05619502922243773;0.9869226289240924;0.9999629041335499;0.8576340064330018;1.0000349335465246
33.43227;0.9882147016477801;0.8333066121900051;0.8432063204287809;-0.07899740689117299;-0.07993642230888781;9.998535622154153;0.8558497752513209;-0.05619502901862556;0.9869224097136923;0.9999644213102772;0.8576347682706953;1.0000364585544548
33.44227;0.9882137270979292;0.8333067475401401;0.8432054254665311;-0.07899740745739398;-0.07993642225013008;9.998516091372947;0.8558490316834596;-0.056195028814980744;0.9869221177985307;0.9999659904914401;0.8576356044675135;1.0000379288403867
33.45227;0.9882128152401196;0.8333068274316283;0.8432045403799728;-0.07899740799458854;-0.07993642220903777;9.998496834050739;0.8558483177634743;-0.056195028612614925;0.9869217493297215;0.9999676066230525;0.8576365171332031;1.0000393451422127
33.46227;0.9882119621775236;0.8333068558318807;0.8432036660838993;-0.07899740850181056;-0.07993642218714594;9.998477928831596;0.8558476322725764;-0.05619502841257797;0.9869213020282361;0.9999692657301764;0.8576375072680396;1.0000407086269645
33.47227;0.9882111645072961;0.833306837067726;0.8432028041369634;-0.0789974089777833;-0.07993642218591612;9.998459465214191;0.8558469748546054;-0.056195028215784974;0.9869207741554901;0.9999709651887204;0.8576385745230655;1.0000420207736969
33.48227;0.9882104205000938;0.833306775504509;0.843201956914935;-0.07899740942120592;-0.07993642220645737;9.998441534649608;0.8558463460033987;-0.056195028023067285;0.986920163232615;0.9999727029110878;0.8576397170226882;1.000043283006221
33.49227;0.9882097298236715;0.8333066748345972;0.8432011277237141;-0.07899740983102523;-0.07993642224968035;9.998424222693655;0.855845746687423;-0.05619502783538072;0.9869194661836291;0.9999744771793454;0.8576409317306593;1.0000444965183368
33.50227;0.9882090919769987;0.833306537766319;0.8432003209393019;-0.07899741020647873;-0.07993642231659503;9.998407606268286;0.8558451781256422;-0.05619502765408328;0.9869186805603262;0.9999762871774871;0.8576422151956982;1.0000456624653333
33.51227;0.9882085054264732;0.8333063666439142;0.8431995417791135;-0.07899741054711402;-0.07993642240835404;9.998391756513847;0.855844641976207;-0.05619502748102282;0.9869178050560761;0.9999781325043113;0.8576435638359421;1.0000467821580872
33.52227;0.9882079682016215;0.8333061642275907;0.8431987955989522;-0.07899741085281459;-0.07993642252604656;9.998376743749654;0.8558441403271527;-0.05619502731818822;0.9869168393349798;0.9999800116290701;0.8576449736694872;1.0000478571371163
33.53227;0.9882074786378879;0.833305933536682;0.843198087018892;-0.0789974111236176;-0.07993642267063099;9.99836264126392;0.8558436751133643;-0.05619502716720312;0.9869157840239916;0.9999819209260293;0.857646440259367;1.0000488889336125
33.54227;0.988207035174486;0.8333056772080637;0.8431974191302186;-0.07899741135941599;-0.07993642284308683;9.998349525010124;0.8558432471568151;-0.056195027029161224;0.98691464053868;0.9999838549022265;0.8576479587944963;1.000049878838512
33.55227;0.988206635782992;0.8333053973600739;0.8431967930782776;-0.07899741155993552;-0.07993642304445159;9.998337467385582;0.8558428556348264;-0.056195026904704126;0.9869134109125349;0.9999858070271306;0.8576495239196844;1.0000508280925644
33.56227;0.9882062782125622;0.8333050957840414;0.8431962083712345;-0.0789974117251258;-0.07993642327554515;9.998326528024142;0.8558424985956034;-0.05619502679410016;0.9869120978126596;0.9999877702001925;0.8576511295777859;1.0000517378887477
33.57227;0.9882059609283482;0.8333047741941861;0.8431956637837618;-0.07899741185547164;-0.07993642353656644;9.998316747919707;0.8558421739174957;-0.05619502669748251;0.9869107039800576;0.9999897367184484;0.8576527687557738;1.000052609205215
33.58227;0.98820568349484;0.8333044344976986;0.8431951581130733;-0.0789974119518359;-0.07993642382686524;9.998308153866583;0.8558418795948617;-0.05619502661507218;0.9869092317935613;0.9999916987306635;0.8576544331163269;1.0000534428547172
33.59227;0.9882054460014945;0.8333040787071361;0.8431946903687944;-0.07899741201514976;-0.07993642414508537;9.99830076825031;0.8558416132420329;-0.05619502654702001;0.9869076837239137;0.9999936490217889;0.8576561131027922;1.0000542393261729
33.60227;0.9882052483477564;0.8333037088037185;0.8431942595924482;-0.07899741204625811;-0.07993642448955034;9.998294609952744;0.8558413717595327;-0.05619502649324249;0.9869060623298896;0.9999955812205886;0.8576577988083791;1.0000549988913587
33.61227;0.9882050902436368;0.8333033269793673;0.8431938645382865;-0.07899741204585;-0.07993642485848923;9.998289686394594;0.8558411516646678;-0.05619502645361274;0.9869043695764405;0.9999974896470705;0.8576594811161485;1.0000557225628286
33.62227;0.9882049717264358;0.8333029358533425;0.8431935038630153;-0.0789974120145347;-0.07993642525004192;9.998285988077926;0.8558409493769487;-0.05619502642821781;0.9869026069483606;0.9999993694224534;0.8576611521995298;1.0000564128634055
33.63227;0.9882048933305474;0.833302538440274;0.8431931769952266;-0.07899741195318451;-0.07993642566227802;9.998283490607415;0.8558407609501103;-0.05619502641736016;0.9869007763190688;1.0000012168901082;0.8576628051487463;1.0000570736157148
33.64227;0.9882048558413181;0.8333021378688067;0.8431928846676148;-0.07899741186316571;-0.07993642609317443;9.998282160170795;0.8558405819008482;-0.0561950264212215;0.9868988802882899;1.000003029761621;0.8576644335231475;1.000057709085842
33.65227;0.9882048599234193;0.833301736835517;0.8431926287492233;-0.07899741174613743;-0.0799364265403652;9.998281955242566;0.855840407411457;-0.05619502643954566;0.9868969216325028;1.0000048071585814;0.8576660313093625;1.0000583232135474
33.66227;0.988204905431051;0.8333013368134482;0.8431924115798326;-0.0789974116038629;-0.07993642700091384;9.998282825449783;0.8558402323002852;-0.05619502647175571;0.9868949027374311;1.0000065500369346;0.8576675925527276;1.0000589195244025
33.67227;0.988204990890591;0.8333009370934569;0.8431922351468244;-0.07899741143831243;-0.07993642747155437;9.99828471737011;0.8558400507940311;-0.05619502651723981;0.9868928257478843;1.000008260839426;0.8576691104669439;1.0000595011667046
33.68227;0.9882051141271769;0.8333005344522574;0.8431921007630447;-0.07899741125167821;-0.07993642794920812;9.998287586590964;0.8558398565140691;-0.05619502657537987;0.9868906931875288;1.000009942173959;0.8576705774112021;1.0000600706426976
33.69227;0.9882052734406819;0.8333001237778753;0.8431920092409017;-0.07899741104615687;-0.07993642843123827;9.998291403162925;0.8558396427790952;-0.056195026645368656;0.9868885085059049;1.0000115964651264;0.8576719861952011;1.0000606299867976
33.70227;0.9882054678947775;0.8332996989244861;0.8431919613593055;-0.0789974108236378;-0.07993642891543191;9.99829614810153;0.8558394031929224;-0.05619502672597679;0.9868862760856568;1.000013226608473;0.8576733312488749;1.0000611812198248
33.71227;0.988205696902412;0.8332992535142005;0.8431919586546356;-0.07899741058547562;-0.0799364293999066;9.998301811021207;0.8558391318881247;-0.05619502681544343;0.9868840006708821;1.0000148363101502;0.8576746085860987;1.0000617259596907
33.72227;0.9882059602701192;0.8332987815854209;0.8431920041448142;-0.07899741033264962;-0.07993642988294988;9.998308391315438;0.8558388232620949;-0.05619502691169704;0.986881686845071;1.000016430498154;0.8576758151227735;1.0000622645302073
33.73227;0.9882062585046635;0.8332982777014629;0.8431921020523157;-0.07899741006613806;-0.0799364303628904;9.99831589565018;0.8558384720320104;-0.05619502701269646;0.9868793390632423;1.0000180155606737;0.8576769483372998;1.0000627958761255
33.74227;0.9882065926069533;0.833297736632155;0.8431922565435978;-0.07899740978695645;-0.0799364308380271;9.998324329300516;0.8558380735609614;-0.0561950271165212;0.9868769620755342;1.000019598462782;0.8576780064007663;1.000063318226931
33.75227;0.9882069635575229;0.8332971534029696;0.8431924710008647;-0.07899740949593045;-0.0799364313065303;9.998333688239079;0.8558376239668909;-0.056195027221338255;0.9868745610441515;1.000021185746135;0.8576789884456654;1.0000638295667943
33.76227;0.9882073718590374;0.8332965238965921;0.8431927482581394;-0.07899740919380904;-0.0799364317664581;9.998343960122785;0.8558371205612332;-0.056195027325607015;0.9868721411041702;1.0000227835374473;0.857679894524162;1.0000643280601413
33.77227;0.9882078175911599;0.8332958450390319;0.8431930909998504;-0.07899740888173334;-0.07993643221586032;9.998355132608705;0.8558365624858314;-0.05619502742838342;0.9868697066242933;1.0000243979047152;0.8576807249619246;1.000064812884088
33.78227;0.9882083010339785;0.833295114314296;0.8431935020350398;-0.0789974085613475;-0.07993643265265082;9.998367200269854;0.8558359505210129;-0.05619502752922361;0.9868672602807484;1.000026034512209;0.857681479808214;1.0000652849257508
33.79227;0.9882088226615046;0.833294329364871;0.8431939840480291;-0.07899740823441323;-0.07993643307437745;9.998380164717494;0.8558352865705834;-0.056195027627761726;0.9868648025591995;1.0000276978475842;0.8576821589541709;1.0000657469642362
33.80227;0.9882093824475442;0.833293488116766;0.8431945385265082;-0.07899740790250236;-0.0799364334783319;9.998394028388379;0.8558345733120499;-0.05619502772352705;0.9868623323493082;1.0000293908639353;0.8576827623152005;1.0000662034329881
33.81227;0.9882099796061451;0.8332925894417919;0.8431951647001339;-0.07899740756684114;-0.07993643386194235;9.998408788808074;0.8558338132149287;-0.056195027816031806;0.9868598481933161;1.000031115190004;0.8576832899125784;1.0000666597150314
33.82227;0.9882106125823217;0.8332916337972859;0.8431958595440426;-0.07899740722820889;-0.07993643422302822;9.998424437934807;0.8558330074210009;-0.05619502790476418;0.9868573490926337;1.0000328720378144;0.8576837423353635;1.0000671210139271
33.83227;0.9882112792933663;0.8332906230888002;0.8431966187767025;-0.07899740688723686;-0.0799364345598136;9.998440961898867;0.8558321557492323;-0.05619502798913795;0.9868548344216456;1.0000346633335657;0.8576841211382032;1.0000675914076
33.84227;0.9882119779932909;0.8332895599829521;0.8431974375864659;-0.07899740654490503;-0.07993643487088055;9.998458342531727;0.8558312576831144;-0.05619502806858803;0.986852303588475;1.0000364918755256;0.8576844286423492;1.0000680738156853
33.85227;0.9882127077381302;0.8332884472481565;0.8431983103632205;-0.07899740620250227;-0.07993643515516374;9.998476566718473;0.8558303132081759;-0.05619502814274949;0.9868497560308832;1.000038360780986;0.857684667589942;1.0000685708011459
33.86227;0.988213467985329;0.8332872872593825;0.8431992305528537;-0.07899740586116073;-0.07993643541199591;9.998495633813848;0.8558293228397165;-0.056195028211576195;0.9868471914173997;1.0000402733188238;0.857684840951988;1.0000690856150258
33.87227;0.9882142583113813;0.8332860821301301;0.8432001912532444;-0.07899740552166892;-0.07993643564116269;9.998515553360736;0.8558282871885915;-0.05619502827518124;0.9868446098130381;1.0000422325890972;0.8576849517717637;1.0000696225009984
33.88227;0.9882150784853351;0.8332848344856796;0.8432011854346025;-0.07899740518459328;-0.0799364358429945;9.998536343698307;0.8558272064791183;-0.05619502833352323;0.9868420121443972;1.000044240013848;0.8576850029396929;1.000070185995963
33.89227;0.9882159281891806;0.8332835476725432;0.843202205755599;-0.07899740485024737;-0.07993643601844334;9.99855803182538;0.8558260804415964;-0.056195028386380776;0.9868394011899373;1.0000462939776684;0.8576849965776685;1.0000707803952973
33.90227;0.9882168066290535;0.8332822252280805;0.8432032450880073;-0.07899740451854066;-0.07993643616882969;9.998580645784596;0.8558249089201782;-0.0561950284334847;0.9868367823929184;1.000048390354507;0.8576849333572356;1.0000714098345345
33.91227;0.9882177129151388;0.8332808709993292;0.8432042975345065;-0.0789974041890458;-0.07993643629542523;9.998604207648638;0.8558236923644575;-0.05619502847441652;0.9868341638767698;1.0000505238328052;0.8576848129607436;1.0000720785781423
33.92227;0.9882186469380627;0.8332794899305354;0.8432053589495982;-0.0789974038611518;-0.07993643639949882;9.998628736179;0.8558224314844096;-0.0561950285083992;0.9868315552440935;1.000052688471406;0.8576846354333207;1.0000727912216936
33.93227;0.9882196101088477;0.833278088037615;0.8432064266845103;-0.07899740353409733;-0.0799364364826047;9.99865425419081;0.8558211268944496;-0.056195028534356345;0.9868289654579815;1.0000548776794376;0.8576844018891764;1.0000735522722561
33.94227;0.9882206057592524;0.8332766714870263;0.8432074990806399;-0.0789974032070337;-0.07993643654645192;9.998680790095102;0.8558197794317743;-0.05619502855132211;0.9868264015475401;1.0000570843551355;0.8576841146119674;1.0000743653847826
33.95227;0.988221638668011;0.8332752459845705;0.8432085754444726;-0.07899740287910773;-0.07993643659256751;9.99870836949505;0.8558183906240577;-0.05619502855874125;0.986823868694529;1.0000593013922379;0.8576837769384603;1.00007523340977
33.96227;0.9882227139138047;0.8332738166789937;0.8432096563168295;-0.07899740254941746;-0.07993643662227524;9.9987370071906;0.8558169628923388;-0.056195028556250186;0.986821370546932;1.000061522281844;0.8576833922752227;1.0000761589383482
33.97227;0.9882238363177912;0.8332723879933276;0.8432107431226825;-0.07899740221690862;-0.07993643663693462;9.998766708689843;0.8558154997470367;-0.056195028543320535;0.9868189095050832;1.000063741741604;0.857682962708638;1.0000771441152911
33.98227;0.9882250101461676;0.8332709636458029;0.8432118373345259;-0.07899740188044527;-0.0799364366380191;9.998797476812847;0.8558140059035114;-0.056195028519270766;0.9868164874476661;1.0000659562886283;0.8576824885308769;1.000078189965075
33.99227;0.9882262378864373;0.833269547118446;0.8432129399859368;-0.07899740153925167;-0.07993643662687727;9.998829316303715;0.8558124867382729;-0.05619502848348328;0.9868141063594251;1.0000681643326483;0.8576819689675066;1.0000792963722092
34.00227;0.9882275193862687;0.8332681416984691;0.8432140514362981;-0.07899740119339153;-0.079936436604549;9.998862235119052;0.8558109473338825;-0.05619502843541602;0.9868117681975569;1.0000703658629728;0.8576814034623289;1.0000804630322997
34.01227;0.9882288528076271;0.8332667502346952;0.8432151712562194;-0.07899740084372851;-0.07993643657191174;9.998896243036404;0.8558093918764785;-0.05619502837434687;0.986809474678557;1.0000725619204447;0.8576807926683511;1.0000816901792227
34.02227;0.9882302359573785;0.8332653757576324;0.8432162988964272;-0.07899740049161441;-0.07993643652999666;9.998931347170915;0.8558078234441907;-0.05619502829918869;0.9868072276678229;1.0000747540843025;0.8576801386405334;1.000082978348116
34.03227;0.9882316664712739;0.8332640222565824;0.8432174346319122;-0.07899740013879188;-0.07993643648020635;9.998967548503261;0.855806244330659;-0.0561950282086686;0.9868050295947077;1.000076944790953;0.8576794445816832;1.0000843284143475
34.04227;0.9882331415763868;0.8332626946417937;0.843218579393714;-0.07899739978733054;-0.07993643642422396;9.999004841465135;0.8558046567843157;-0.05619502810162285;0.9868028831822184;1.000079138037296;0.8576787147370066;1.000085742132056
34.05227;0.9882346584337917;0.8332613984434406;0.8432197341575434;-0.07899739943943133;-0.07993643636364389;9.99904320891665;0.8558030633643959;-0.056195027977027516;0.9868007910356895;1.0000813391450993;0.8576779541031173;1.000087221819393
34.06227;0.9882362147179949;0.8332601394382516;0.8432209000303802;-0.07899739909731136;-0.07993643629961958;9.999082614508513;0.8558014669921666;-0.05619502783396662;0.9867987561376775;1.0000835537564232;0.8576771676643505;1.0000887691453684
34.07227;0.9882378089118561;0.833258923180923;0.8432220780663029;-0.0789973987632159;-0.07993643623273262;9.999123003600442;0.8557998706837693;-0.056195027671770606;0.9867967827367166;1.0000857868732251;0.8576763601388011;1.0000903841075635
34.08227;0.9882394405091793;0.8332577549659859;0.8432232682874955;-0.07899739843931182;-0.07993643616298282;9.999164309023802;0.8557982766572834;-0.05619502749014056;0.9867948763287107;1.0000880423878413;0.8576755364739969;1.0000920648768121
34.09227;0.9882411101466193;0.833256640133218;0.8432244692759661;-0.07899739812741047;-0.07993643608980845;9.999206456927029;0.8557966858110347;-0.0561950272892523;0.9867930430335881;1.0000903233572056;0.8576747018361471;1.00009380841009
34.10227;0.9882428189386921;0.8332555839683291;0.8432256787798138;-0.07899739782892602;-0.07993643601233874;9.999249374911216;0.8557950979373827;-0.05619502706989512;0.9867912892332737;1.0000926328396351;0.8576738609256045;1.0000956113964306
34.11227;0.9882445670417432;0.8332545911718198;0.8432268941727284;-0.07899739754521921;-0.07993643592994955;9.999292998047448;0.855793511719074;-0.056195026833407255;0.9867896210958709;1.0000949743427932;0.8576730177236918;1.0000974711359532
34.12227;0.9882463531687989;0.8332536655812406;0.843228112636189;-0.07899739727791016;-0.07993643584267707;9.99933727111278;0.8557919247704092;-0.05619502658136799;0.9867880438700863;1.0000973512003668;0.8576721759294754;1.0000993859715357
34.13227;0.9882481754865682;0.8332528102867098;0.8432293316089577;-0.0789973970288202;-0.07993643575108313;9.999382148005234;0.8557903346836715;-0.05619502631532095;0.9867865618066151;1.0000997656784947;0.8576713392873226;1.0001013552290412
34.14227;0.9882500319966117;0.833252028104395;0.8432305489124231;-0.07899739679960718;-0.0799364356558211;9.999427586920488;0.8557887403975896;-0.05619502603662428;0.9867851784906946;1.0001022188413284;0.8576705115181166;1.0001033786584952
34.15227;0.9882519201093519;0.833251322266773;0.8432317623124072;-0.07899739659146916;-0.07993643555736293;9.9994735444852;0.8557871425280178;-0.056195025746266024;0.9867838966782289;1.0001047113149462;0.8576696963032924;1.0001054554059168
34.16227;0.9882538369858372;0.8332506963468554;0.8432329690152824;-0.07899739640517521;-0.07993643545599176;9.999519970339502;0.8557855427995308;-0.056195025444677985;0.9867827180153095;1.0001072441346261;0.8576688972768748;1.0001075834096713
34.17227;0.9882557802048265;0.8332501533599602;0.843234165383737;-0.07899739624126328;-0.0799364353519576;9.999566801169799;0.8557839435634856;-0.0561950251318479;0.9867816430346322;1.0001098184149724;0.8576681176166987;1.0001097598107893
34.18227;0.9882577472462755;0.8332496952851546;0.8432353472420763;-0.07899739610007436;-0.07993643524564858;9.999613959684345;0.8557823476288349;-0.056195024807656625;0.9867806709748572;1.0001124339153769;0.8576673593812348;1.0001119816527961
34.19227;0.9882597347920206;0.8332493230691869;0.8432365107092952;-0.07899739598148947;-0.07993643513761216;9.999661360067567;0.8557807579388913;-0.056195024472096414;0.986779799633207;1.000115088247932;0.8576666234268208;1.0001142459006138
34.20227;0.9882617392558757;0.8332490364812025;0.8432376529268139;-0.07899739588462408;-0.07993643502842972;9.999708914546716;0.8557791770677387;-0.05619502412540612;0.9867790260237858;1.0001177776623875;0.8576659104334504;1.000116548519923
34.21227;0.9882637574715574;0.8332488339052158;0.8432387721026263;-0.0789973958079024;-0.07993643491858907;9.999756541311028;0.855777606938728;-0.056195023768270354;0.9867783473809635;1.0001204981013843;0.8576652222410862;1.000118883829905
34.22227;0.9882657865594863;0.8332487123806835;0.8432398670993373;-0.07899739574954834;-0.07993643480845353;9.9998041713155;0.8557760486782644;-0.05619502340202869;0.9867777611172384;1.0001232455389295;0.8576645623023218;1.0001212451434391
34.23227;0.9882678236904485;0.833248668170188;0.8432409375074708;-0.07899739570803775;-0.07993643469826658;9.99985174744558;0.8557745024451939;-0.05619502302869657;0.9867772639807981;1.0001260161929422;0.8576639352127547;1.0001236254363484
34.24227;0.9882698659840875;0.8332486973976597;0.843241983962828;-0.07899739568222633;-0.07993643458808658;9.999899218515505;0.8557729674574942;-0.05619502265067569;0.9867768516081603;1.0001288067303125;0.8576633458787979;1.0001260171225432
34.25227;0.9882719102806163;0.8332487961029946;0.8432430076580538;-0.07899739567133139;-0.07993643447780653;9.999946534558658;0.8557714422388972;-0.05619502227040058;0.9867765184187836;1.000131614185866;0.8576627987885912;1.000128411800872
34.26227;0.9882739534053994;0.8332489601833818;0.8432440094761094;-0.07899739567494586;-0.07993643436731854;9.99999364494748;0.8557699247461;-0.05619502189015169;0.9867762577502407;1.0001344357892024;0.8576622978296377;1.0001308003733744
34.27227;0.9882759928313365;0.8332491856266491;0.8432449901134088;-0.07899739569306245;-0.0799364342566293;10.000040495689609;0.8557684123225251;-0.05619502151198;0.986776062669043;1.000137269059704;0.8576618461618375;1.0001331733866992
34.28227;0.9882780265342326;0.8332494685102245;0.8432459510103146;-0.07899739572604941;-0.07993643414601655;10.000087025915075;0.8557669017920715;-0.05619502113766429;0.986775926974061;1.0001401123344495;0.857661445841165;1.0001355216090293
34.29227;0.9882800522125677;0.8332498045483024;0.8432468944358132;-0.07899739577450107;-0.07993643403620292;10.000133170810534;0.85576538974404;-0.05619502076861089;0.9867758455078368;1.000142964892885;0.8576610980982731;1.0001378361942144
34.30227;0.9882820669130687;0.8332501888634293;0.8432478225134744;-0.07899739583901602;-0.0799364339282052;10.000178870941639;0.8557638731772834;-0.05619502040574301;0.9867758140327287;1.0001458260042173;0.8576608039354051;1.000140108102049
34.31227;0.9882840670536431;0.8332506163528489;0.8432487365917472;-0.07899739592010815;-0.0799364338230206;10.000224078208195;0.8557623504553367;-0.05619502004965719;0.9867758292459197;1.0001486936556374;0.8576605639360146;1.0001423280254655
34.32227;0.9882860488073294;0.8332510822349611;0.8432496373408854;-0.07899739601823806;-0.07993643372158508;10.000268754898944;0.8557608216430725;-0.056195019701016084;0.9867758886799113;1.0001515640119019;0.857660378018323;1.0001444873836032
34.33227;0.9882880091883564;0.8332515825798227;0.8432505250113523;-0.07899739613387356;-0.0799364336249146;10.000312869043471;0.8557592880392546;-0.05619501936066212;0.9867759904368233;1.0001544320432556;0.8576602459363513;1.0001465789049264
34.34227;0.9882899470284745;0.833252114830171;0.843251399765195;-0.07899739626755925;-0.07993643353413944;10.000356386416312;0.8557577516153386;-0.05619501902925891;0.9867761331537392;1.0001572924786712;0.8576601679656145;1.000148596090131
34.35227;0.9882918626380836;0.8332526778109276;0.8432522617925341;-0.07899739641987899;-0.07993643345041739;10.000399260378963;0.8557562148103883;-0.056195018706943926;0.9867763160161855;1.0001601400085438;0.8576601453530693;1.0001505328928575
34.36227;0.9882937566502699;0.8332532710299763;0.8432531108326736;-0.07899739659128052;-0.07993643337474243;10.000441426034193;0.8557546806992135;-0.05619501839337699;0.9867765386878633;1.0001629693099339;0.8576601803017742;1.0001523843418376
34.37227;0.9882956294004853;0.8332538941187457;0.843253945730884;-0.07899739678195937;-0.07993643330769074;10.000482803036267;0.8557531527876523;-0.05619501808810768;0.9867768014931947;1.0001657754903313;0.8576602754225231;1.0001541471058377
34.38227;0.988297481173624;0.8332545468370416;0.8432547644980262;-0.07899739699203666;-0.07993643324935555;10.000523301909672;0.855751634375411;-0.05619501779090873;0.9867771053195271;1.0001685542033338;0.8576604333514465;1.0001558193610227
34.39227;0.9882993127782376;0.8332552289974502;0.8432555643456165;-0.07899739722187454;-0.07993643319954709;10.000562829168016;0.8557501282981292;-0.056195017501757184;0.9867774509198877;1.0001713012763436;0.8576606568979003;1.0001574001757672
34.40227;0.9883011256573688;0.83325594034344;0.8432563417921068;-0.07899739747215376;-0.07993643315799782;10.0006012921806;0.8557486370742892;-0.05619501722070619;0.9867778388963856;1.00017401275612;0.8576609488725406;1.0001588889030901
