time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.41227;0.9883029209640276;0.8332566810646799;0.8432570934761348;-0.07899739774376896;-0.0799364331243417;10.000638602412447;0.8557471632922772;-0.05619501694791381;0.9867782703719277;1.0001766853525176;0.8576613111717744;1.0001602850300575
34.42227;0.9883046982763863;0.833257452341819;0.8432578169375761;-0.07899739803775836;-0.07993643309793222;10.00067467900486;0.8557457097310931;-0.0561950166835749;0.9867787467808253;1.000179316050386;0.8576617442184905;1.0001615883105592
34.43227;0.988306455648853;0.8332582557510427;0.8432585104839478;-0.07899739835515789;-0.079936433077733;10.000709453381583;0.8557442788702634;-0.056195016427707585;0.9867792688063759;1.0001819007972796;0.8576622474038258;1.0001627989990072
34.44227;0.9883081907934981;0.8332590918027589;0.8432591727821611;-0.07899739869678801;-0.07993643306225186;10.000742869733589;0.8557428727162621;-0.05619501618012097;0.9867798357065954;1.0001844339663908;0.8576628198072669;1.0001639180462902
34.45227;0.988309901095979;0.8332599588307265;0.8432598027170038;-0.07899739906325734;-0.07993643304943003;10.000774883481219;0.8557414928299677;-0.05619501594067555;0.9867804455243041;1.0001869093452695;0.8576634605570258;1.000164947279495
34.46227;0.9883115826054174;0.83326085308739;0.8432603992162493;-0.07899739945514195;-0.07993643303675156;10.000805461247214;0.8557401397969948;-0.05619501570950547;0.9867810953116016;1.0001893215542927;0.8576641687118298;1.0001658896856453
34.47227;0.9883132298732362;0.8332617699427745;0.8432609607710831;-0.07899739987301882;-0.07993643302165074;10.000834582397925;0.8557388132776832;-0.05619501548685875;0.9867817808116874;1.0001916666712456;0.8576649428413553;1.0001667493619117
34.48227;0.9883148361396005;0.8332627050961349;0.8432614849421478;-0.0789974003173282;-0.07993643300182848;10.000862240365137;0.8557375132166674;-0.05619501527277352;0.9867824969295901;1.0001939416425882;0.8576657807672512;1.000167531292421
34.49227;0.988316393515905;0.8332636551004771;0.8432619683796486;-0.0789974007884224;-0.07993643297531498;10.000888436732223;0.8557362404447522;-0.05619501506698603;0.9867832391174379;1.0001961431793231;0.8576666797682501;1.0001682410190897
34.50227;0.9883178942433918;0.8332646174109792;0.8432624071510785;-0.07899740128686177;-0.07993643294050819;10.000913167491735;0.8557349957482211;-0.056195014869043526;0.9867840037978383;1.0001982671533696;0.8576676370129;1.0001688836035347
34.51227;0.9883193321200434;0.8332655899284358;0.8432627971201275;-0.07899740181344934;-0.07993643289628254;10.000936410633273;0.8557337791754007;-0.05619501467844958;0.9867847878369227;1.000200309042654;0.857668649710264;1.0001694627114597
34.52227;0.9883207028938944;0.833266570231744;0.8432631345432184;-0.07899740236891958;-0.07993643284206338;10.000958124237076;0.8557325910757425;-0.056195014494746794;0.986785588543928;1.0002022651274098;0.8576697148473129;1.0001699809565932
34.53227;0.9883220045477982;0.8332675552223618;0.8432634166540789;-0.07899740295381559;-0.07993643277771796;10.000978256808553;0.8557314334403302;-0.056195014317371006;0.9867864040760069;1.0002041329854567;0.8576708290168918;1.0001704408560994
34.54227;0.9883232376212545;0.8332685412238187;0.8432636419397473;-0.07899740356866945;-0.07993643270323945;10.000996756196889;0.8557303094689763;-0.05619501414532754;0.9867872331711821;1.000205910886316;0.8576719887432608;1.000170845331765
34.55227;0.988324404471458;0.8332695244597577;0.8432638101284466;-0.07899740421404858;-0.07993643261860035;10.001013569309503;0.8557292219069227;-0.05619501397709774;0.9867880745853853;1.0002075970168158;0.8576731908380711;1.0001711976464323
34.56227;0.9883255080985;0.8332705018470025;0.8432639219220541;-0.07899740489038085;-0.0799364325239496;10.001028646736675;0.8557281723608495;-0.056195013810835664;0.9867889272937809;1.000209188649186;0.8576744323043541;1.0001715011008272
34.57227;0.9883265521217495;0.833271471196025;0.8432639783519678;-0.07899740559785885;-0.07993643241979856;10.001041955210528;0.8557271620706528;-0.05619501364447185;0.9867897907004084;1.0002106816595258;0.8576757102364515;1.0001717589424144
34.58227;0.9883275413705143;0.8332724305799376;0.8432639803047526;-0.07899740633636179;-0.07993643230705108;10.001053484966599;0.8557261926899427;-0.05619501347568854;0.9867906640020309;1.0002120709296518;0.8576770221043183;1.0001719749217377
34.59227;0.9883284813248935;0.8332733776685215;0.8432639291979881;-0.07899740710534948;-0.07993643218686992;10.00106324979169;0.8557252662656973;-0.05619501330199017;0.986791545697087;1.0002133508958255;0.8576783658795211;1.0001721536315955
34.60227;0.9883293766752596;0.8332743092609033;0.8432638281776821;-0.07899740790392314;-0.07993643206031366;10.001071282695;0.8557243846683831;-0.056195013120843504;0.9867924337632227;1.0002145163250866;0.8576797395675164;1.0001722995302
34.61227;0.9883302306014862;0.833275221030123;0.8432636824489413;-0.07899740873090995;-0.07993643192801919;10.00107762791048;0.8557235489886873;-0.056195012929849915;0.9867933257890503;1.0002155638160752;0.8576811406373787;1.0001724160732812
34.62227;0.9883310450923315;0.8332761075736889;0.843263498670707;-0.07899740958486398;-0.07993643179019935;10.001082330559454;0.8557227593792293;-0.056195012727032076;0.9867942189935821;1.0002164924403179;0.857682565544475;1.0001725062478306
34.63227;0.9883318218587815;0.8332769624138566;0.8432632839623869;-0.07899741046410802;-0.07993643164678574;10.001085427416458;0.8557220152052188;-0.056195012511018286;0.9867951108543216;1.00021730254083;0.8576840090981681;1.0001725729164495
34.64227;0.9883325634567269;0.8332777780680629;0.8432630449544204;-0.07899741136682199;-0.0799364314974906;10.001086945804285;0.8557213151730825;-0.056195012280870434;0.9867960002057591;1.0002179945255518;0.8576854645127844;1.000172618295807
34.65227;0.9883332738309908;0.8332785466736403;0.8432627875301567;-0.0789974122911016;-0.07993643134188366;10.00108691038737;0.855720657822449;-0.05619501203593974;0.9867968876679704;1.0002185688164804;0.8576869247206489;1.000172643784756
34.66227;0.9883339580746958;0.8332792608154213;0.8432625174100042;-0.07899741323491685;-0.07993643117954793;10.00108535078286;0.8557200424526167;-0.05619501177608397;0.9867977748438714;1.0002190259434967;0.8576883835935465;1.0001726502854127
34.67227;0.9883346221260537;0.8332799139694945;0.843262240801122;-0.07899741419603605;-0.07993643101004828;10.001082306916484;0.8557194693546436;-0.05619501150183847;0.9867986628651231;1.0002193662218497;0.8576898359049596;1.0001726386395244
34.68227;0.9883352723547368;0.833280500655951;0.8432619646741737;-0.07899741517206796;-0.07993643083273289;10.001077830585439;0.8557189388720349;-0.05619501121434206;0.9867995515095189;1.0002195895839785;0.8576912766926051;1.0001726099321788
34.69227;0.9883359144964405;0.8332810169265175;0.8432616969975245;-0.0789974161606186;-0.07993643064671539;10.001071985133038;0.8557184504510749;-0.056195010915293615;0.986800439756142;1.000219695901215;0.8576927012202462;1.0001725653221512
34.70227;0.9883365523747356;0.8332814609206095;0.8432614468784942;-0.07899741715926684;-0.07993643045096896;10.001064848605823;0.8557180023520393;-0.05619501060687407;0.9868013270630049;1.000219685348666;0.8576941056650124;1.000172505747139
34.71227;0.9883371873652971;0.8332818324727324;0.8432612239908182;-0.07899741816524367;-0.07993643024439538;10.001056516925685;0.8557175916194217;-0.05619501029145346;0.9868022137208985;1.0002195580956375;0.8576954876195396;1.0001724318912089
34.72227;0.9883378191628325;0.8332821321974067;0.8432610374177362;-0.07899741917527656;-0.079936430025999;10.00104709804443;0.8557172144365746;-0.05619500997123969;0.9868030999495359;1.0002193135713722;0.8576968455800351;1.0001723441118353
34.73227;0.9883384473207756;0.8332823610032974;0.8432608949831863;-0.07899742018582037;-0.07993642979510776;10.001036697967933;0.8557168668835602;-0.056195009648112984;0.9868039851619158;1.0002189504627077;0.8576981778063039;1.0001722419498642
34.74227;0.98833907200713;0.8332825199721778;0.8432608033078315;-0.07899742119337516;-0.0799364295514689;10.00102540672803;0.8557165454791387;-0.05619500932375642;0.986804868182405;1.0002184676087937;0.8576994820598042;1.0001721234453795
34.75227;0.9883396935262763;0.8332826103481532;0.8432607678526242;-0.07899742219470597;-0.07993642929512298;10.001013291196456;0.8557162476988419;-0.0561950089998148;0.9868057474227723;1.000217864661515;0.8577007563890761;1.0001719850380313
34.76227;0.9883403119320413;0.8332826333280964;0.8432607929775237;-0.0789974231869851;-0.07993642902617032;10.001000397988813;0.8557159726498044;-0.05619500867777328;0.9868066208275127;1.0002171418898593;0.857701999665307;1.0001718223312632
34.77227;0.9883409272563098;0.8332825896144127;0.8432608822256955;-0.0789974241678635;-0.07993642874473314;10.00098675915774;0.8557157211789633;-0.05619500835883254;0.9868074864628869;1.0002162999435087;0.8577032115506243;1.0001716310029767
34.78227;0.9883415398078321;0.8332824793885696;0.8432610384186796;-0.0789974251353641;-0.07993642845102038;10.000972392500039;0.8557154953961075;-0.056195008043934416;0.9868083429936054;1.000215340354382;0.8577043919906971;1.0001714072103485
34.79227;0.9883421505611086;0.833282302659959;0.8432612636337931;-0.07899742608768838;-0.07993642814509241;10.000957302604958;0.8557152980906901;-0.05619500773373249;0.9868091891222818;1.0002142660911488;0.857705540141516;1.000171147671424
34.80227;0.9883427614320399;0.8332820593741413;0.8432615591596359;-0.07899742702322704;-0.07993642782645172;10.000941486083635;0.8557151320023142;-0.05619500742871557;0.9868100227372757;1.0002130812022951;0.8577066535079586;1.0001708497965218
34.81227;0.988343374820144;0.8332817496300093;0.8432619251891174;-0.07899742794071182;-0.07993642749398111;10.000924933099439;0.8557149991254734;-0.056195007129604284;0.9868108403916551;1.0002117898854361;0.8577077280242587;1.0001705116516604
34.82227;0.9883439926245031;0.8332813743091552;0.843262360516357;-0.07899742883928952;-0.07993642714619462;10.00090762460594;0.8557149006488685;-0.05619500683765425;0.9868116370776128;1.0002103959472743;0.8577087587287996;1.0001701316864027
34.83227;0.9883446156632796;0.8332809355027343;0.8432628625043103;-0.07899742971842302;-0.07993642678139778;10.000889532779105;0.8557148375033924;-0.05619500655470838;0.9868124065720092;1.0002089027453271;0.8577097405390112;1.0001697087722126
34.84227;0.9883452440644059;0.8332804364616675;0.8432634277046346;-0.07899743057758189;-0.07993642639782336;10.000870631504148;0.8557148105917923;-0.05619500628307959;0.9868131425519531;1.000207313023897;0.8577106690608934;1.0001692424301796
34.85227;0.9883458783841049;0.8332798814698306;0.8432640530150434;-0.0789974314160195;-0.07993642599389042;10.000850916239681;0.8557148203408674;-0.0561950060252328;0.986813839640798;1.0002056287300518;0.8577115412567665;1.0001687329777287
34.86227;0.9883465205207335;0.8332792754337077;0.8432647358383999;-0.07899743223289034;-0.07993642556838074;10.000830417547322;0.855714866179209;-0.0561950057834378;0.9868144938294058;1.0002038515465332;0.8577123553194875;1.0001681820790067
34.87227;0.9883471731732505;0.833278622819518;0.8432654732708615;-0.07899743302740445;-0.07993642512051052;10.000809193764317;0.8557149463216647;-0.05619500555971193;0.9868151030963563;1.0002019837902716;0.8577131097717297;1.0001675932588663
34.88227;0.9883478383624554;0.8332779270243343;0.8432662621889406;-0.07899743379880055;-0.07993642465007267;10.000787310994582;0.8557150577305386;-0.056195005355912896;0.9868156681652128;1.0002000284923285;0.8577138032632106;1.0001669716350912
34.89227;0.988348517252799;0.8332771908614838;0.843267100110688;-0.07899743454641345;-0.07993642415751243;10.000764827607322;0.8557151960115593;-0.0561950051736992;0.9868161921054507;1.000197988789579;0.8577144352395644;1.0001663236079672
34.90227;0.9883492113097204;0.8332764171381716;0.8432679854077255;-0.07899743526986439;-0.07993642364376699;10.000741788330325;0.8557153554403453;-0.056195005014378616;0.9868166789960584;1.000195867474613;0.8577150058868854;1.000165656860667
34.91227;0.9883499228041044;0.8332756089034776;0.8432689169348182;-0.0789974359690318;-0.07993642311003223;10.000718226541407;0.8557155294393377;-0.056195004878722095;0.9868171331429022;1.000193666735956;0.8577155154430158;1.0001649800668486
34.92227;0.9883506541673746;0.833274769636098;0.8432698938953191;-0.07899743664392483;-0.07993642255770614;10.000694170315258;0.8557157110435598;-0.056195004767034;0.9868175590202655;1.0001913877931343;0.8577159638313977;1.0001643025110374
34.93227;0.9883514074887864;0.8332739033800538;0.8432709160383041;-0.07899743729472973;-0.0799364219884949;10.000669643840364;0.8557158927802408;-0.056195004679703967;0.9868179613331098;1.0001890305287238;0.8577163505457996;1.0001636340222675
34.94227;0.988352184854091;0.833273015018955;0.8432719838122149;-0.07899743792186542;-0.07993642140433531;10.000644663584758;0.8557160662722075;-0.05619500461758882;0.9868183452268904;1.0001865939170358;0.8577166750342368;1.0001629846337645
34.95227;0.9883529884825832;0.8332721102334874;0.843273098226128;-0.07899743852593406;-0.07993642080714097;10.000619236777272;0.8557162223420018;-0.05619500458166024;0.9868187163557064;1.000184077457579;0.8577169375107421;1.000162363389852
34.96227;0.9883538199116534;0.8332711945840339;0.8432742605028994;-0.07899743910755491;-0.07993642019883096;10.000593366104885;0.8557163519479917;-0.056195004572569346;0.9868190805626289;1.000181482059506;0.8577171392959522;1.00016177688382
34.97227;0.9883546791343499;0.8332702726576283;0.8432754718216524;-0.07899743966711117;-0.07993641958154818;10.000567057882487;0.8557164475729541;-0.056195004590657044;0.9868194436274444;1.000178809553229;0.8577172828446719;1.0001612283967436
34.98227;0.9883555645758068;0.8332693480617712;0.8432767331885063;-0.07899744020468365;-0.07993641895758832;10.000540326854223;0.8557165043129806;-0.05619500463607086;0.9868198112867443;1.0001760619176194;0.8577173720060145;1.0001607180248624
34.99227;0.9883564732090009;0.8332684237011726;0.8432780452538781;-0.07899744072020497;-0.07993641832901655;10.000513195292577;0.855716519950943;-0.05619500470883614;0.9868201894733656;1.0001732409837154;0.8577174118869518;1.0001602440368127
35.00227;0.988357400229857;0.833267501758799;0.8432794080846303;-0.07899744121356538;-0.07993641769729377;10.000485691927842;0.855716494032788;-0.05619500480889357;0.9868205843110972;1.0001703484720672;0.8577174079253714;1.0001598049739893
35.01227;0.9883583390815294;0.8332665835674067;0.8432808209733532;-0.0789974416846698;-0.07993641706323161;10.000457849896003;0.8557164268027401;-0.05619500493603793;0.9868210012497172;1.0001673864842542;0.8577173650976588;1.0001594009629677
35.02227;0.9883592822011773;0.8332656698235213;0.8432822821924436;-0.07899744213351428;-0.0799364164273018;10.000429701278726;0.8557163186519042;-0.05619500508987667;0.9868214441774726;1.0001643586361346;0.857717287997805;1.0001590331907624
35.03227;0.9883602222455865;0.833264760873081;0.8432837888989102;-0.07899744256015359;-0.07993641578992736;10.00040127381602;0.8557161699013737;-0.05619500526980401;0.9868219158234265;1.000161271011601;0.8577171811705471;1.0001587022125318
35.04227;0.9883611535152637;0.8332638566770809;0.8432853376501884;-0.07899744296456158;-0.07993641515158091;10.000372591344856;0.8557159807293682;-0.056195005475022965;0.9868224186591248;1.0001581321133843;0.8577170489076681;1.0001584065265754
35.05227;0.9883620728415085;0.8332629569495144;0.8432869251192097;-0.07899744334656661;-0.07993641451286752;10.00034367750564;0.8557157514185135;-0.05619500570474899;0.9868229548328206;1.0001549521617175;0.8577168950984874;1.0001581421496235
35.06227;0.9883629791571854;0.8332620616928152;0.8432885483216344;-0.07899744370594249;-0.07993641387458215;10.000314562568228;0.8557154824331088;-0.056195005958457445;0.9868235257141649;1.0001517419423527;0.8577167236566938;1.0001579034008143
35.07227;0.9883638723193259;0.8332611713811097;0.8432902046720528;-0.078997444042576;-0.07993641323769167;10.000285286210891;0.8557151740480823;-0.0561950062360525;0.9868241320465178;1.000148511283655;0.8577165384397801;1.0001576845319073
35.08227;0.9883647525372792;0.8332602864552748;0.8432918922324346;-0.07899744435657718;-0.0799364126034234;10.000255891636657;0.8557148265362587;-0.05619500653788826;0.9868247744837425;1.000145268248229;0.8577163428394856;1.0001574809741864
35.09227;0.9883656200267213;0.8332594068246681;0.8432936097517977;-0.07899744464819491;-0.0799364119734695;10.000226421499145;0.8557144409425949;-0.05619500686454094;0.9868254541932832;1.0001420195717168;0.8577161406496161;1.000157290079667
35.10227;0.9883664741862228;0.8332585318380225;0.843295356391854;-0.07899744491763995;-0.0799364113499784;10.000196924961632;0.8557140189533436;-0.05619500721652088;0.9868261733970675;1.0001387714818173;0.8577159370257585;1.0001571117283472
35.11227;0.9883673133643256;0.8332576603476218;0.8432971313309231;-0.07899744516503125;-0.07993641073514117;10.000167462871191;0.8557135619091154;-0.05619500759410628;0.9868269353717822;1.00013552980958;0.8577157374709424;1.0001569475016634
35.12227;0.988368135704542;0.833256790551184;0.8432989330327387;-0.07899744539032257;-0.07993641013070583;10.000138099481257;0.8557130705392875;-0.05619500799715034;0.9868277433907205;1.0001322992393848;0.8577155460734327;1.000156798589212
35.13227;0.9883689400366232;0.8332559201805824;0.8433007585702554;-0.07899744559314033;-0.0799364095379044;10.000108890453586;0.8557125456709285;-0.05619500842486288;0.9868285992839296;1.00012908271123;0.8577153650702162;1.0001566650097682
35.14227;0.988369726082412;0.8332550476225072;0.8433026037648781;-0.07899744577280414;-0.07993640895769566;10.000079877588579;0.8557119889575794;-0.05619500887583086;0.9868295030041392;1.0001258816086778;0.8577151957078852;1.0001565466025653
35.15227;0.9883704937453969;0.8332541732598413;0.8433044641084263;-0.07899744592854908;-0.0799364083908225;10.000051089619161;0.8557114027897762;-0.056195009348327475;0.986830452943037;1.0001226966439882;0.8577150393009093;1.000156443774986
35.16227;0.9883712418166529;0.8332533000973474;0.8433063359375422;-0.07899744605975603;-0.0799364078376925;10.000022541780696;0.8557107892468797;-0.05619500984059596;0.9868314458356973;1.000119528903881;0.8577148976923697;1.0001563574336318
35.17227;0.9883719673107456;0.8332524334243668;0.843308217056189;-0.07899744616604866;-0.07993640729846847;9.99999423267237;0.8557101495001745;-0.05619501035086157;0.9868324764721986;1.0001163803352522;0.8577147730163892;1.0001562891731048
35.18227;0.9883726658526809;0.8332515795615415;0.8433101064894576;-0.07899744624713641;-0.07993640677323381;9.999966148154886;0.8557094847337003;-0.05619501087731756;0.9868335382122639;1.000113253908184;0.85771466719615;1.0001562417902015
35.19227;0.9883733321692517;0.8332507445341063;0.843312003744476;-0.07899744630253598;-0.07993640626190945;9.999938274269649;0.8557087970589354;-0.05619501141829746;0.9868346243137053;1.0001101533394363;0.8577145814771423;1.0001562193967
35.20227;0.9883739604846373;0.8332499336852253;0.8433139081088487;-0.0789974463314302;-0.07993640576416115;9.999910606669587;0.8557080890106221;-0.05619501197240843;0.9868357287716089;1.0001070823469416;0.8577145160050557;1.0001562268517905
35.21227;0.988374545565312;0.8332491519600512;0.8433158189310174;-0.07899744633271347;-0.07993640527954825;9.99988314749334;0.855707362518407;-0.05619501253842535;0.9868368458773827;1.0001040449204581;0.8577144694814747;1.0001562687215615
35.22227;0.9883750838910297;0.8332484038756706;0.8433177365654301;-0.07899744630510763;-0.07993640480776713;9.99985589939449;0.8557066185986237;-0.05619501311499652;0.9868379696056704;1.0001010463299431;0.8577144391216397;1.0001563483954774
35.23227;0.988375573754535;0.8332476932723775;0.84331966191898;-0.07899744624718359;-0.07993640434876416;9.999828871343633;0.8557058578316721;-0.05619501370047483;0.9868390939860865;1.0000980931125516;0.8577144213825924;1.0001564677103087
35.24227;0.9883760143655653;0.833247023575861;0.8433215945537824;-0.07899744615746968;-0.07993640390252506;9.999802086740642;0.8557050809100466;-0.05619501429311275;0.986840213837393;1.000095192211518;0.8577144131376063;1.000156626996506
35.25227;0.9883764048637663;0.8332463980330758;0.8433235319192184;-0.07899744603491851;-0.07993640346875532;9.999775577734903;0.8557042887578783;-0.05619501489129755;0.9868413247956294;1.000092350160641;0.8577144120815882;1.0001568253863304
35.26227;0.988376744128387;0.8332458193729961;0.8433254706030175;-0.07899744587930105;-0.07993640304684539;9.999749372781457;0.8557034824527883;-0.05619501549348584;0.9868424227784788;1.000089572630027;0.8577144162553395;1.0001570612376165
35.27227;0.9883770315011059;0.8332452895016329;0.8433274076632248;-0.07899744569104915;-0.07993640263606447;9.999723490724389;0.8557026634047162;-0.05619501609801419;0.9868435037847765;1.0000868643854375;0.8577144234885179;1.0001573325786546
35.28227;0.9883772674901496;0.8332448094514512;0.8433293404603738;-0.07899744547083136;-0.07993640223581265;9.999697943344067;0.8557018337657311;-0.05619501670301182;0.9868445643620501;1.000084229412713;0.857714431190118;1.000157637057699
35.29227;0.9883774535761687;0.833244379489529;0.8433312655470125;-0.07899744521932874;-0.07993640184580264;9.999672743724135;0.8557009965823124;-0.05619501730638898;0.9868456018985952;1.0000816711669969;0.857714436650686;1.0001579714419324
35.30227;0.9883775911961467;0.8332439996884933;0.8433331782268823;-0.07899744493727757;-0.07993640146601276;9.999647915576553;0.8557001554387342;-0.05619501790584638;0.9868466140086254;1.000079193078501;0.8577144376124985;1.0001583317797247
35.31227;0.9883776808900843;0.8332436707772574;0.8433350732630063;-0.07899744462565225;-0.07993640109648564;9.99962349613287;0.8556993139414267;-0.056195018498912;0.986847598042562;1.0000767988932107;0.85771443292554;1.0001587143133743
35.32227;0.9883777224657203;0.8332433945422876;0.8433369454652331;-0.07899744428590223;-0.07993640073721234;9.999599533302346;0.8556984757752399;-0.056195019083037014;0.9868485518780734;1.0000744924179272;0.8577144230600864;1.0001591159472352
35.33227;0.9883777158174804;0.8332431734213375;0.8433387894228339;-0.07899744392008844;-0.07993640038812906;9.999576083441015;0.8556976454698557;-0.056195019655843205;0.9868494748474309;1.0000722773504722;0.8577144097211991;1.0001595337633404
35.34227;0.9883776615487951;0.8332430096991745;0.8433405994511102;-0.07899744353082956;-0.07993640004906438;9.999553206722897;0.8556968288991302;-0.0561950202153756;0.9868503673817511;1.0000701578486377;0.8577143947626685;1.000159964308047
35.35227;0.9883775611751229;0.8332429051231736;0.8433423703898751;-0.07899744312117407;-0.07993639971971973;9.999530956805206;0.8556960329942833;-0.05619502076009896;0.9868512302725683;1.0000681391102066;0.8577143792804256;1.000160403190819
35.36227;0.9883774167332724;0.8332428609351481;0.8433440984008832;-0.07899744269445252;-0.0799363993998378;9.999509374626776;0.8556952650816788;-0.056195021288783065;0.9868520645762384;1.0000662270488665;0.8577143633797039;1.0001608447668915
35.37227;0.988377229579913;0.8332428775059477;0.8433457811289682;-0.07899744225399556;-0.07993639908934498;9.999488494157196;0.8556945322443715;-0.05619502180045485;0.9868528713640489;1.0000644271524257;0.8577143471345107;1.000161282104612
35.38227;0.9883769990537895;0.8332429539035154;0.8433474172414505;-0.07899744180277142;-0.07993639878831883;9.999468350673318;0.855693840876704;-0.05619502229434757;0.986853651218228;1.0000627437109368;0.8577143320092782;1.0001617076545821
35.39227;0.9883767223338191;0.8332430885219687;0.8433490057919648;-0.07899744134329395;-0.0799363984969735;9.99944897865268;0.8556931962884421;-0.056195022769866765;0.9868544046521148;1.0000611804284;0.8577143212269333;1.000162114008078
35.40227;0.9883763958047973;0.8332432800567381;0.8433505461592559;-0.07899744087784066;-0.07993639821557989;9.999430403733927;0.8556926027194329;-0.05619502322667949;0.9868551329635982;1.0000597411092749;0.8577143191236432;1.0001624940736764
35.41227;0.9883760164625962;0.8332435273773051;0.843352038472312;-0.07899744040856176;-0.07993639794410369;9.999412642426718;0.8556920640451807;-0.05619502366477994;0.9868558383185061;1.000058428624175;0.8577143302058035;1.0001628406801397
35.42227;0.9883755823018257;0.8332438289927897;0.8433534838431068;-0.07899743993733134;-0.07993639768196127;9.999395709371749;0.8556915842111474;-0.05619502408435667;0.9868565234530201;1.0000572433726822;0.8577143582278849;1.0001631456935118
35.43227;0.9883750920913148;0.833244183022951;0.8433548844697669;-0.07899743946555421;-0.07993639742829876;9.999379622810412;0.8556911669894619;-0.0561950244855872;0.9868571914759005;1.000056183225099;0.857714405804563;1.000163399305122
35.44227;0.9883745450457352;0.8332445870046427;0.8433562437043589;-0.0789974389941292;-0.07993639718240658;9.999364403555285;0.8556908156599393;-0.05619502486852686;0.9868578454125786;1.0000552445130326;0.8577144748008272;1.0001635902588388
35.45227;0.9883739406796181;0.8332450376010933;0.8433575654258734;-0.07899743852364627;-0.07993639694375262;9.999350067547923;0.8556905329000247;-0.056195025233231846;0.986858487421297;1.0000544228778725;0.8577145669571454;1.0001637071618634
35.46227;0.9883732789667656;0.8332455308392851;0.843358853021673;-0.07899743805459164;-0.0799363967117183;9.99933661965493;0.8556903211231707;-0.05619502557997834;0.9868591183360703;1.0000537135229617;0.8577146841496491;1.0001637402966468
35.47227;0.988372560793775;0.833246062352657;0.8433601091635526;-0.07899743758724752;-0.07993639648539999;9.999324052857574;0.8556901831161678;-0.056195025909236196;0.9868597376722615;1.0000531110959336;0.857714828240607;1.0001636822748605
35.48227;0.9883717880693669;0.8332466273943488;0.8433613360957696;-0.07899743712149494;-0.07993639626360732;9.999312347300615;0.8556901221433465;-0.05619502622148674;0.9868603436464416;1.0000526099008278;0.8577150009166975;1.000163527346537
35.49227;0.988370962813351;0.8332472210199828;0.843362535628329;-0.07899743665692571;-0.07993639604502024;9.99930147316305;0.8556901415290934;-0.056195026517194505;0.9868609335484464;1.0000522043434341;0.8577152035328081;1.0001632714354562
35.50227;0.9883700865185183;0.8332478383598924;0.8433637091548647;-0.07899743619303118;-0.07993639582841192;9.999291400890042;0.855690244625286;-0.05619502679698437;0.9868615046570313;1.000051889092569;0.8577154367094753;1.0001629130841627
35.51227;0.9883691606591656;0.8332484747615301;0.8433648578665134;-0.07899743572911519;-0.07993639561282721;9.999282108445927;0.8556904354249959;-0.056195027061746713;0.986862055034644;1.000051659125438;0.8577157000701716;1.000162453517457
35.52227;0.9883681868931427;0.8332491258264028;0.843365982595662;-0.07899743526425439;-0.07993639539764086;9.999273583925987;0.8556907188280456;-0.05619502731243413;0.9868625836061854;1.0000515097963831;0.8577159925521037;1.0001618956944314
35.53227;0.9883671667875974;0.8332497878427053;0.8433670831640407;-0.07899743479755689;-0.07993639518238116;9.999265827510854;0.8556910995724052;-0.056195027549690905;0.9868630895709088;1.0000514371417017;0.8577163130477558;1.0001612436509992
35.54227;0.9883661021162442;0.8332504587485395;0.843368158005025;-0.07899743432840117;-0.07993639496650254;9.999258845879556;0.855691580785644;-0.056195027773617304;0.98686357217497;1.000051438253269;0.8577166605711866;1.0001605022092617
35.55227;0.9883649954648649;0.8332511386217033;0.8433692045700861;-0.07899743385644546;-0.07993639474946904;9.999252638036431;0.8556921638005601;-0.05619502798388421;0.986864031249799;1.0000515106092116;0.8577170338060792;1.0001596760828821
35.56227;0.9883638504937614;0.8332518292095301;0.8433702198853024;-0.07899743338148782;-0.07993639453095255;9.999247184994191;0.855692849080917;-0.05619502818006397;0.9868644673044267;1.0000516508490163;0.8577174310188951;1.0001587688696265
35.57227;0.9883626713804727;0.8332525330184816;0.8433712007782224;-0.07899743290328362;-0.07993639431080053;9.999242448787344;0.8556936369636978;-0.056195028361811325;0.9868648807966721;1.0000518546894444;0.8577178504648891;1.0001577832776278
35.58227;0.9883614618335432;0.8332532526497642;0.8433721441560239;-0.07899743242136291;-0.07993639408885639;9.999238375104994;0.8556945276801377;-0.05619502852887424;0.9868652717852566;1.0000521174514607;0.8577182907446119;1.0001567222337835
35.59227;0.9883602247024458;0.8332539907001721;0.8433730474397325;-0.07899743193484782;-0.0799363938648092;9.999234899175715;0.8556955209683922;-0.056195028681170586;0.986865640491172;1.0000524338740073;0.8577187510369397;1.0001555894370184
35.60227;0.9883589621306484;0.8332547495750106;0.8433739090516652;-0.0789974314424151;-0.0799363936381699;9.99923195517062;0.8556966156608403;-0.056195028818927;0.9868659878131266;1.0000527974747602;0.8577192310679402;1.0001543892445364
35.61227;0.9883576759070818;0.8332555310261489;0.8433747287339322;-0.0789974309425156;-0.07993639340836758;9.999229481871339;0.8556978094587043;-0.056195028942656884;0.9868663149471205;1.0000532001180098;0.8577197310506699;1.0001531267907229
35.62227;0.9883563678684233;0.8332563360206838;0.8433755070982177;-0.07899743043354217;-0.07993639317488319;9.999227423181408;0.8556990986952714;-0.05619502905293171;0.9868666226019502;1.000053632035593;0.8577202517553103;1.000151807881826
35.63227;0.9883550401951506;0.8332571646510207;0.8433762447839644;-0.07899742991368898;-0.07993639293746913;9.999225726426383;0.8557004781382168;-0.05619502915021161;0.9868669107470174;1.00005408213001;0.8577207942260027;1.000150438187638
35.64227;0.988353695660664;0.8332580159878035;0.8433769423846029;-0.07899742938086175;-0.07993639269640312;9.999224337938331;0.8557019414700116;-0.05619502923489251;0.9868671790033884;1.0000545380089312;0.857721358957863;1.000149022894503
35.65227;0.9883523377129283;0.833258888510228;0.8433776009093625;-0.07899742883289936;-0.07993639245246124;9.999223198935395;0.8557034823823675;-0.05619502930748559;0.9868674271506298;1.000054985774514;0.8577219449726129;1.0001475669676445
35.66227;0.9883509704553318;0.8332597808962092;0.8433782216444268;-0.07899742826781526;-0.07993639220659614;9.999222246278192;0.8557050954651358;-0.05619502936886375;0.9868676554577988;1.0000554104817336;0.8577225496539327;1.000146075018719
35.67227;0.9883495985113783;0.8332606928167421;0.8433788056607426;-0.07899742768395425;-0.079936391959692;9.999221418629068;0.8557067763128547;-0.05619502942034745;0.9868678650819526;1.000055797681957;0.8577231694293447;1.0001445511073863
35.68227;0.9883482265648401;0.8332616255375276;0.8433793538813841;-0.07899742708013811;-0.07993639171246572;9.999220664505124;0.8557085208008617;-0.05619502946350762;0.9868680586285071;1.000056134992861;0.8577238001871953;1.0001429993269533
35.69227;0.9883468589132368;0.8332625815907276;0.8433798675277853;-0.07899742645562423;-0.07993639146540653;9.999219946458197;0.8557103240680574;-0.056195029500091864;0.9868682402554451;1.0000564125383258;0.8577244369018686;1.000141424819191
35.70227;0.9883454993393764;0.833263563904919;0.8433803483254619;-0.078997425809872;-0.0799363912188303;9.999219239953119;0.8557121799797972;-0.056195029532147174;0.9868684147471656;1.0000566223820648;0.857725073216487;1.0001398343448888
35.71227;0.9883441512680009;0.8332645752296837;0.8433807980794779;-0.0789974251423715;-0.07993639097291688;9.999218530694987;0.8557140814094915;-0.05619502956187536;0.9868685858208228;1.000056757411845;0.857725701748094;1.0001382358179223
35.72227;0.9883428179089998;0.8332656174900794;0.8433812177324664;-0.07899742445275247;-0.07993639072770642;9.999217810053665;0.8557160210459923;-0.056195029591339304;0.9868687549820719;1.000056810089261;0.8577263149329175;1.0001366365797968
35.73227;0.9883415020042658;0.8332666915256759;0.8433816068573589;-0.07899742374111027;-0.07993639048331602;9.999217067146454;0.8557179920489708;-0.056195029622500954;0.9868689223135676;1.0000567719518467;0.857726905755559;1.0001350414563535
35.74227;0.9883402054486903;0.8332677980108809;0.8433819639395442;-0.07899742300801513;-0.07993639024020979;9.999216283184303;0.8557199880543043;-0.05619502965747888;0.9868690882709991;1.0000566340442292;0.8577274681421803;1.0001334522434455
35.75227;0.9883389294073124;0.8332689384822898;0.8433822863948841;-0.07899742225412379;-0.07993638999919533;9.999215426996246;0.8557220025501197;-0.05619502969866188;0.9868692540314215;1.000056387691389;0.8577279971220972;1.0001318688106127
35.76227;0.988337675000756;0.8332701153272118;0.8433825701728471;-0.07899742148002388;-0.07993638976126466;9.99921445138163;0.8557240282688424;-0.05619502974857301;0.986869420300838;1.0000560254730397;0.8577284886363724;1.0001302903696574
35.77227;0.988336443469131;0.8332713310413696;0.8433828102435504;-0.07899742068631659;-0.07993638952757849;9.999213302026515;0.8557260572494402;-0.05619502980957972;0.9868695866267626;1.0000555420652786;0.8577289390841212;1.0001287154875984
35.78227;0.9883352350924108;0.8332725872627149;0.8433830017778451;-0.07899741987352196;-0.07993638929955951;9.999211930904764;0.855728080945786;-0.05619502988363429;0.9868697515918557;1.0000549343763614;0.8577293451890583;1.0001271413998643
35.79227;0.9883340486238805;0.8332738839908961;0.8433831404965162;-0.07899741904200781;-0.07993638907883481;9.999210296469192;0.855730089923197;-0.05619502997210376;0.9868699127777956;1.000054201124752;0.857729704185291;1.0001255644487064
35.80227;0.9883328823484167;0.8332752197073875;0.843383222105617;-0.07899741819224357;-0.0799363888671029;9.999208359007921;0.8557320740559191;-0.05619503007572416;0.986870066580414;1.0000533422627438;0.8577300137304709;1.0001239817672125
35.81227;0.9883317348609659;0.8332765923165135;0.8433832418139775;-0.07899741732511129;-0.07993638866611386;9.999206080785827;0.8557340232640491;-0.056195030194717256;0.9868702085710557;1.0000523584303447;0.857730271650855;1.0001223926353833
35.82227;0.9883306045980114;0.8332779998786761;0.8433831944430541;-0.07899741644189405;-0.07993638847762;9.999203426939129;0.8557359280123977;-0.05619503032891038;0.98687033410907;1.0000512508355337;0.8577304757985181;1.0001207986996725
35.83227;0.9883294894325542;0.8332794407164082;0.8433830751440693;-0.07899741554408558;-0.07993638830321222;9.999200367730694;0.8557377797244959;-0.05619503047784531;0.9868704388460775;1.000050021487321;0.8577306239454698;1.0001192033521853
35.84227;0.988328387091282;0.8332809132914989;0.8433828799095621;-0.07899741463332358;-0.07993638814420316;9.99919688243466;0.8557395713419802;-0.05619503064094285;0.9868705196932237;1.0000486732618958;0.8577307140513476;1.0001176106499794
35.85227;0.9883272956294541;0.8332824164261364;0.8433826048609758;-0.0789974137113834;-0.07993638800160384;9.999192959696442;0.8557412974346129;-0.05619503081756292;0.9868705759452997;1.0000472101260585;0.8577307447753879;1.0001160243227758
35.86227;0.9883262131404018;0.833283949925123;0.8433822452277335;-0.07899741278011939;-0.07993638787614182;9.999188592114239;0.8557429535200671;-0.05619503100698093;0.9868706093904892;1.000045637361021;0.8577307154871276;1.000114447890798
35.87227;0.9883251373849145;0.833285514606679;0.843381795664215;-0.07899741184145392;-0.07993638776834332;9.999183769370818;0.8557445354876753;-0.05619503120842785;0.9868706236256491;1.0000439613179442;0.8577306260025926;1.0001128858505282
35.88227;0.9883240661271789;0.8332871113228105;0.8433812515690007;-0.07899741089744655;-0.0799363876786925;9.99917847938394;0.8557460399056565;-0.05619503142114432;0.9868706230876142;1.0000421893130496;0.8577304765747669;1.0001113441684228
35.89227;0.988322997708592;0.8332887401509094;0.8433806097927476;-0.07899740995020052;-0.07993638760773289;9.999172716995256;0.8557474644847671;-0.056195031644366;0.9868706119114733;1.0000403293999058;0.857730267789017;1.0001098294845354
35.90227;0.9883219312905341;0.8332904004024674;0.8433798680262796;-0.07899740900149962;-0.07993638755593706;9.999166487295206;0.8557488078550217;-0.056195031877249474;0.9868705932703792;1.0000383892596296;0.8577300001217304;1.0001083482639956
35.91227;0.9883208663417546;0.8332920908819952;0.8433790238932027;-0.07899740805253655;-0.07993638752343092;9.999159801134214;0.8557500688917432;-0.056195032118879135;0.9868705692596643;1.0000363749923176;0.8577296735354552;1.0001069063462074
35.92227;0.9883198017397887;0.8332938102115228;0.8433780751663655;-0.07899740710395595;-0.07993638750977533;9.999152673375177;0.8557512462854243;-0.05619503236835666;0.9868705405550557;1.0000342907288284;0.8577292872901089;1.0001055088133937
35.93227;0.988318735923694;0.8332955571114196;0.8433770209400655;-0.07899740615607294;-0.0799363875139849;9.999145127665402;0.8557523387967422;-0.05619503262475005;0.9868705055942519;1.000032138825232;0.8577288400351103;1.0001041603829832
35.94227;0.9883176676329807;0.8332973302728329;0.8433758623106488;-0.07899740520919084;-0.07993638753491099;9.99913720052005;0.8557533458035674;-0.05619503288685708;0.9868704600522965;1.000029920544841;0.857728330199263;1.0001028658272535
35.95227;0.9883165954910607;0.8332991279815591;0.843374602093963;-0.07899740426384882;-0.07993638757168625;9.999128939910838;0.8557542674605789;-0.05619503315294968;0.9868703976870336;1.0000276371450902;0.8577277564344103;1.0001016299155783
35.96227;0.9883155174217503;0.8333009476318768;0.8433732443348231;-0.07899740332086849;-0.07993638762381373;9.999120397242875;0.8557551044551645;-0.0561950334208139;0.9868703124358391;1.0000252906684568;0.8577271182827892;1.0001004568266543
35.97227;0.9883144311395149;0.8333027852774983;0.8433717937775784;-0.07899740238133696;-0.07993638769105713;9.999111613928296;0.8557558576369926;-0.05619503368813166;0.9868702002270607;1.0000228844626293;0.857726416864313;1.0000993491310615
35.98227;0.9883133345012827;0.8333046359265625;0.8433702550485765;-0.07899740144653822;-0.07993638777343258;9.9991026144965;0.8557565277225678;-0.056195033952671565;0.9868700593517038;1.0000204236114139;0.8577256545784225;1.0000983070323737
35.99227;0.9883122252155814;0.8333064948014799;0.843368632084605;-0.07899740051782002;-0.07993638787121493;9.999093413145019;0.855757115234194;-0.05619503421215179;0.9868698898896543;1.0000179147635395;0.8577248341088496;1.0000973287321484
36.00227;0.988311100773253;0.8333083584816458;0.8433669283428166;-0.07899739959654706;-0.07993638798486198;9.999084020702803;0.8557576208017772;-0.056195034464234475;0.9868696932119975;1.0000153654202841;0.8577239580543877;1.0000964120636262
36.01227;0.9883099590706229;0.8333102246890882;0.843365147089697;-0.0789973986841404;-0.07993638811486617;9.99907444167449;0.8557580458524008;-0.056195034706729506;0.9868694717390976;1.0000127833483534;0.8577230293319633;1.0000955560168892
36.02227;0.9883087991129461;0.8333120911203742;0.8433632911142234;-0.07899739778203953;-0.07993638826150513;9.999064669451657;0.8557583931359802;-0.0561950349377051;0.9868692287925602;1.0000101764251128;0.8577220515325039;1.000094760638258
36.03227;0.9883076208433703;0.8333139546479599;0.8433613624999214;-0.07899739689158619;-0.07993638842472606;9.999054689243575;0.8557586662458556;-0.056195035155477;0.9868689684775377;1.0000075525925538;0.8577210288190348;1.000094025983206
36.04227;0.9883064243514701;0.8333158112759778;0.8433593627067615;-0.07899739601395614;-0.07993638860426958;9.999044487721521;0.8557588686816373;-0.05619503535863858;0.986868695461687;1.0000049192833513;0.8577199656125841;1.0000933515575543
36.05227;0.9883052089276875;0.8333176566047145;0.8433572925762003;-0.07899739515011946;-0.0799363887996741;9.999034061546995;0.855759003985998;-0.05619503554602307;0.98686841456346;1.0000022827770452;0.8577188663781542;1.0000927362715166
36.06227;0.9883039723957613;0.8333194863005449;0.8433551524334394;-0.07899739430079224;-0.07993638901019365;9.999023415415618;0.85575907680222;-0.05619503571659735;0.9868681299329953;0.9999996489770199;0.8577177356393316;1.0000921780698633
36.07227;0.9883027114383703;0.8333212959474974;0.8433529425253952;-0.07899739346639903;-0.07993638923495762;9.999012552342014;0.8557590933712446;-0.05619503586953917;0.9868678441669907;0.9999970251660255;0.8577165783946635;1.0000916734751806
36.08227;0.9883014223229686;0.8333230806056219;0.8433506635347271;-0.07899739264705156;-0.07993638947325676;9.999001467628426;0.8557590609582626;-0.05619503600437769;0.9868675585133921;0.9999944204703762;0.8577154008698308;1.0000912182887034
36.09227;0.9883001011466627;0.8333248349080792;0.843348316698751;-0.07899739184261223;-0.0799363897247217;9.998990147273961;0.8557589870573264;-0.05619503612087207;0.9868672739006539;0.9999918446716214;0.8577142106980994;1.0000908089813283
36.10227;0.9882987439181786;0.8333265534858392;0.8433459037660933;-0.0789973910529079;-0.07993638998927934;9.998978568217426;0.8557588791650774;-0.05619503621864309;0.9868669913267866;0.9999893071829707;0.8577130158975287;1.0000904432732944
36.11227;0.9882973468123666;0.8333282311559793;0.8433434272886168;-0.07899739027809095;-0.07993639026687988;9.998966703778475;0.855758744797715;-0.05619503629692285;0.9868667114973446;0.9999868169472887;0.8577118237957464;1.0000901197350986
36.12227;0.9882959063780242;0.8333298632454469;0.8433408907142851;-0.0789973895188722;-0.07993639055725969;9.998954532864593;0.8557585912525626;-0.056195036354664885;0.9868664345174298;0.9999843820620875;0.8577106411596959;1.000089837060492
36.13227;0.9882944196616701;0.8333314461668033;0.8433382978083817;-0.07899738877621469;-0.07993639085993019;9.998942045253981;0.8557584251186855;-0.0561950363908714;0.9868661600061543;0.999982008771096;0.8577094748118677;1.0000895937880312
36.14227;0.9882928843555635;0.8333329773180284;0.8433356519401007;-0.0789973880507064;-0.07993639117419568;9.998929237956753;0.8557582515628529;-0.05619503640494839;0.9868658872999647;0.9999797013368402;0.857708331467903;1.0000893883320354
36.15227;0.9882912988400147;0.8333344539574552;0.8433329558324607;-0.07899738734224664;-0.07993639149902962;9.998916108091109;0.8557580736698301;-0.05619503639687433;0.98686561545741;0.999977463302283;0.857707217124258;1.0000892187463393
36.16227;0.9882896620934772;0.8333358722697664;0.8433302118515938;-0.07899738665017106;-0.07993639183290875;9.998902653556511;0.8557578929247371;-0.0561950363670916;0.9868653435553655;0.9999752987308125;0.8577061369299253;1.0000890829296714
36.17227;0.9882879736830771;0.8333372278830182;0.8433274222912377;-0.07899738597347829;-0.07993639217381565;9.99888887889379;0.8557577110920221;-0.05619503631634526;0.9868650714061199;0.9999732124064423;0.8577050950803812;1.0000889792015342
36.18227;0.9882862340116418;0.8333385171360127;0.843324589403302;-0.078997385310964;-0.07993639251954554;9.998874795942843;0.8557575312564877;-0.05619503624556064;0.9868647999057678;0.9999712093170581;0.8577040940513627;1.000088905875973
36.19227;0.9882844446043889;0.8333397375737055;0.843321715826673;-0.07899738466141946;-0.07993639286807418;9.998860421854616;0.8557573565440685;-0.05619503615574121;0.986864530683138;0.9999692941480877;0.8577031342068427;1.0000888602783105
36.20227;0.9882826079787669;0.8333408878511536;0.8433188051061694;-0.07899738402392736;-0.0799363932176757;9.998845780276095;0.8557571883525148;-0.05619503604795906;0.9868642657719728;0.9999674709872647;0.8577022147569145;1.0000888385097189
36.21227;0.9882807269227027;0.833341967902798;0.8433158611806598;-0.07899738339787812;-0.0799363935669244;9.99883090381615;0.855757026069011;-0.05619503592337225;0.9868640079236851;0.9999657428850296;0.857701334858132;1.0000888358044173
36.22227;0.9882788034608498;0.8333429790509334;0.8433128875075764;-0.07899738278270665;-0.0799363939147699;9.998815837228722;0.8557568680430039;-0.05619503578316884;0.9868637612236943;0.9999641113278159;0.8577004936759314;1.0000888468440552
36.23227;0.9882768385119016;0.8333439237261169;0.8433098873322402;-0.07899738217787533;-0.07993639426058946;9.998800640110568;0.8557567124380642;-0.056195035628528046;0.9868635310821378;0.9999625765127359;0.8576996903074439;1.0000888655889657
36.24227;0.9882748327573447;0.8333448051102628;0.8433068645209324;-0.07899738158318809;-0.07993639460407374;9.998785380691347;0.8557565572517128;-0.05619503546061193;0.98686332312571;0.9999611385258953;0.8576989242928967;1.0000888850099623
36.25227;0.9882727875568779;0.8333456265940855;0.843303823225774;-0.07899738099901328;-0.07993639494504935;9.99877012145286;0.8557564002747327;-0.05619503528054485;0.986863141806942;0.9999597980337687;0.8576981957659341;1.0000888978885545
36.26227;0.9882707053232767;0.8333463912913187;0.8433007666496464;-0.07899738042623623;-0.07993639528348377;9.998754909945832;0.8557562394378163;-0.05619503508946919;0.9868629899995166;0.9999585559484657;0.8576975047985482;1.0000888982821725
36.27227;0.988268590058449;0.8333471024197364;0.843297696482618;-0.07899737986605233;-0.07993639561961957;9.998739780273864;0.8557560728388584;-0.05619503488856864;0.9868628696651109;0.9999574129333015;0.8576968510793355;1.0000888820546638
36.28227;0.9882664476430213;0.8333477641369718;0.8432946132150788;-0.07899737931966225;-0.07993639595398529;9.998724758006809;0.8557558986988603;-0.05619503467897325;0.9868627827444136;0.9999563690223858;0.8576962342659498;1.0000888464870865
36.29227;0.9882642849641824;0.8333483820041023;0.8432915165907361;-0.07899737878795204;-0.07993639628724218;9.998709863277108;0.855755715800973;-0.05619503446168967;0.9868627316850718;0.9999554232478078;0.8576956541710337;1.0000887897919892
36.30227;0.988262108491117;0.8333489631867422;0.8432884058400097;-0.07899737827124859;-0.07993639662000511;9.998695117389055;0.8557555234914703;-0.056195034237563335;0.9868627193066156;0.9999545735630259;0.8576951109199203;1.0000887104940888
36.31227;0.9882599233813489;0.8333495162637632;0.8432852797695817;-0.07899737776917846;-0.0799363969527314;9.998680552172514;0.8557553210970651;-0.05619503400731624;0.9868627480732876;0.9999538169744041;0.857694605228909;1.0000886069738641
36.32227;0.9882577331623172;0.8333500503184981;0.8432821369693332;-0.07899737728073485;-0.07993639728578678;9.998666210988825;0.8557551078274499;-0.05619503377172792;0.9868628195604696;0.9999531498550063;0.85769413803183;1.0000884775417866
36.33227;0.988255539837998;0.833350574013497;0.8432789760388053;-0.07899737680457085;-0.07993639761975195;9.998652142116194;0.8557548828146101;-0.05619503353171572;0.9868629345185487;0.9999525685176274;0.8576937096629967;1.000088320546083
36.34227;0.9882533445676122;0.8333510953003699;0.8432757955510025;-0.07899737633937486;-0.07993639795569303;9.998638394673481;0.8557546443768335;-0.0561950332882049;0.9868630928154747;0.9999520693560074;0.857693319566339;1.0000881342492143
36.35227;0.9882511488217055;0.8333516212229756;0.8432725941471068;-0.07899737588414897;-0.07993639829510346;9.998625022189016;0.8557543890680206;-0.056195033042044214;0.9868632934062485;0.9999516487226535;0.8576929663936093;1.0000879166834422
36.36227;0.9882489554229696;0.8333521575403405;0.8432693710446659;-0.07899737543820524;-0.07993639863950598;9.998612091374033;0.8557541115634263;-0.05619503279399337;0.9868635349211091;0.9999513034876285;0.8576926480776887;1.0000876655218953
36.37227;0.988246768411549;0.8333527086052426;0.8432661262803541;-0.07899737500101585;-0.07993639898986023;9.998599682449683;0.8557538053529187;-0.05619503254463237;0.9868638156464247;0.99995103164412;0.8576923626772988;1.0000873778182722
36.38227;0.9882445919586957;0.8333532774138956;0.8432628605492127;-0.07899737457224111;-0.07993639934625867;9.998587871740728;0.8557534635974;-0.05619503229435673;0.9868641324941947;0.9999508321731818;0.8576921098875113;1.0000870500476102
36.39227;0.9882424297607347;0.8333538656671063;0.8432595752918465;-0.07899737415187523;-0.07993639970823756;9.998576710457446;0.8557530800211463;-0.05619503204357335;0.9868644805725993;0.9999507048203469;0.8576918914137593;1.0000866788809228
