time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.40227;0.9882402853227177;0.8333544742634483;0.8432562727499219;-0.07899737374026773;-0.07993640007529552;9.998566220747824;0.855752649863814;-0.056195031792820115;0.986864853814248;0.9999506503967573;0.8576917100338627;1.0000862611339676
36.41227;0.9882381627148655;0.8333551039088815;0.8432529556501102;-0.07899737333799159;-0.07993640044716432;9.998556412488876;0.8557521704250367;-0.05619503154266066;0.9868652458552645;0.9999506712865077;0.8576915685536097;1.0000857919710884
36.42227;0.9882360670899852;0.8333557548833654;0.8432496270989654;-0.07899737294568517;-0.07993640082375666;9.99854730415207;0.855751640944365;-0.05619503129365321;0.9868656506727365;0.9999507713177161;0.8576914690041747;1.0000852640554136
36.43227;0.9882340046527601;0.8333564266632864;0.8432462907870553;-0.07899737256390425;-0.07993640120495554;9.998538930161562;0.8557510621668686;-0.0561950310465648;0.986866062573546;0.999950954930372;0.8576914124905414;1.0000846691318086
36.44227;0.9882319822643272;0.833357118639185;0.8432429512264997;-0.07899737219289131;-0.07993640159056889;9.998531335359184;0.8557504356634974;-0.056195030802422365;0.9868664756575564;0.9999512264548486;0.8576913999128511;1.000083999661796
36.45227;0.9882300064810464;0.8333578311752652;0.8432396138628255;-0.0789973718324685;-0.07993640198047282;9.99852456858449;0.8557497630883321;-0.056195030562054195;0.9868668837806769;0.9999515894685159;0.8576914325527958;1.0000832490650409
36.46227;0.9882280827953368;0.8333585657614779;0.84323628466909;-0.07899737148234026;-0.07993640237463835;9.998518677810631;0.8557490462740176;-0.056195030325565935;0.9868672811873247;0.9999520463496618;0.8576915120117229;1.0000824116416438
36.47227;0.9882262160752162;0.833359324381139;0.8432329694145447;-0.07899737114233121;-0.07993640277304341;9.998513705707236;0.8557482878801272;-0.05619503009236328;0.9868676626359263;0.9999525990351839;0.8576916402707896;1.000081482780236
36.48227;0.9882244111707178;0.8333601085807638;0.8432296733001005;-0.0789973708120489;-0.0799364031757198;9.998509693481976;0.8557474910458819;-0.056195029861532894;0.9868680229060114;0.9999532500341718;0.8576918197238416;1.0000804592763755
36.49227;0.9882226727792413;0.8333609183493222;0.8432264012007921;-0.07899737049057567;-0.07993640358280861;9.998506691530666;0.8557466582977075;-0.05619502963209548;0.9868683569009055;0.9999540017947288;0.8576920522973731;1.0000793397746328
36.50227;0.9882210053998022;0.8333617516243763;0.8432231583428412;-0.07899737017679438;-0.07993640399439686;9.998504761758653;0.8557457915959502;-0.0561950294031257;0.9868686602543219;0.9999548552132327;0.8576923386681158;1.0000781247382895
36.51227;0.98821941380909;0.833362605151537;0.8432199507190289;-0.07899736986994871;-0.0799364044103897;9.99850396807579;0.8557448933111576;-0.05619502917379278;0.9868689296245323;0.9999558091600372;0.8576926788097458;1.000076815589328
36.52227;0.9882179033865569;0.8333634754712538;0.8432167847875329;-0.07899736956997921;-0.07993640483066201;9.998504368209172;0.8557439662169555;-0.05619502894325736;0.9868691629641752;0.9999568609992991;0.8576930728558353;1.0000754139348258
36.53227;0.9882164795969051;0.8333643590353473;0.8432136670925039;-0.07899736927754829;-0.07993640525528861;9.998506009473477;0.855743012721231;-0.056195028710545894;0.9868693598859739;0.9999580070346179;0.8576935213250741;1.000073921508438
36.54227;0.9882151467633423;0.8333652523862242;0.8432106042446592;-0.07899736899381463;-0.07993640568452068;9.998508919885461;0.8557420344491253;-0.05619502847462492;0.9868695215858454;0.999959242652944;0.8576940249478093;1.0000723403388712
36.55227;0.9882139075580753;0.8333661528050449;0.8432076031807141;-0.07899736872014378;-0.07993640611844667;9.998513102222509;0.8557410320414047;-0.05619502823472316;0.9868696501219753;0.9999605624785077;0.8576945840715166;1.0000706725458592
36.56227;0.9882127638865202;0.8333670587445053;0.843204671662233;-0.07899736845789845;-0.07993640655673807;9.998518541360653;0.855740005668925;-0.05619502799048847;0.9868697474635755;0.999961960717859;0.8576951978471699;1.0000689201702289
36.57227;0.9882117177048427;0.8333679695980366;0.8432018182224015;-0.07899736820844677;-0.07993640699876411;9.998525216753922;0.855738956218475;-0.056195027741629426;0.986869815023405;0.9999634320110556;0.8576958639128376;1.000067085355425
36.58227;0.988210770562389;0.8333688849009382;0.8431990510504145;-0.07899736797334539;-0.07993640744382016;9.998533106030676;0.8557378855604636;-0.05619502748752453;0.9868698538834116;0.9999649723821076;0.8576965781992202;1.0000651699741163
36.59227;0.9882099223921372;0.8333698037603757;0.8431963770148165;-0.07899736775433217;-0.0799364078912639;9.998542178838584;0.8557367960157057;-0.0561950272273339;0.9868698652890202;0.9999665795473998;0.8576973343690356;1.0000631747637316
36.60227;0.9882091708935108;0.8333707247960264;0.8431938014810928;-0.07899736755304204;-0.07993640834058659;9.998552396132128;0.8557356902342017;-0.05619502696023287;0.9868698509743846;0.9999682528474882;0.8576981242630441;1.0000610991101384
36.61227;0.9882085119995668;0.8333716460153686;0.8431913280362715;-0.07899736737084022;-0.07993640879142991;9.998563718770791;0.8557345711406595;-0.056195026685337594;0.9868698132301308;0.9999699927138527;0.8576989398546402;1.0000589412737775
36.62227;0.9882079408571067;0.8333725649814093;0.8431889581730334;-0.07899736720894056;-0.07993640924355502;9.998576112383258;0.8557334417036039;-0.056195026401592546;0.9868697548885532;0.9999717990627065;0.8576997745409211;1.0000566985305877
36.63227;0.988207452928923;0.8333734795928848;0.8431866917913129;-0.07899736706852716;-0.07993640969673155;9.99858954789424;0.8557323052032292;-0.056195026107807085;0.9868696792011172;0.9999736696006608;0.8577006227343946;1.0000543679612348
36.64227;0.9882070446477274;0.8333743885332883;0.8431845280508206;-0.07899736695081153;-0.07993641015064833;9.998604003265672;0.8557311653798937;-0.05619502580270206;0.9868695895248395;0.9999755997877429;0.8577014794795835;1.0000519481117007
36.65227;0.9882067129337643;0.8333752910367569;0.8431824657212547;-0.07899736685714535;-0.0799364106049994;9.998619461358691;0.8557300257882977;-0.05619502548494201;0.986869488957705;0.9999775839159201;0.8577023408667735;1.0000494402043036
36.66227;0.9882064542115773;0.8333761865913786;0.843180503253118;-0.07899736678905078;-0.07993641105952243;9.99863590363988;0.8557288894756931;-0.056195025153108966;0.9868693800538828;0.9999796158986389;0.857703204309396;1.000046848203434
36.67227;0.9882062643519123;0.8333770749386071;0.8431786388602609;-0.07899736674808143;-0.07993641151383807;9.998653305069439;0.8557277596522223;-0.056195024805636255;0.9868692648944932;0.999981690294752;0.8577040687697964;1.0000441782624065
36.68227;0.9882061394692909;0.833377956295458;0.8431768704673734;-0.07899736673558197;-0.07993641196741427;9.998671626960142;0.8557266404366867;-0.056195024440965816;0.9868691455335661;0.9999838032314661;0.8577049349727367;1.0000414375029711
36.69227;0.9882060762883085;0.8333788316458157;0.8431751955859232;-0.0789973667524916;-0.07993641241969486;9.998690809056962;0.8557255365643177;-0.05619502405792969;0.9868690244454043;0.9999859519738507;0.8577058048276931;1.000038632299989
36.70227;0.9882060719981114;0.8333797027018701;0.843173611269095;-0.07899736679931926;-0.07993641287006387;9.998710774243047;0.8557244526470759;-0.05619502365599441;0.9868689047899326;0.999988134266386;0.8577066805175797;1.0000357674681513
36.71227;0.9882061240954982;0.8333805711878064;0.8431721142093682;-0.07899736687622085;-0.07993641331772455;9.998731446283047;0.8557233936208518;-0.0561950232352671;0.9868687902786738;0.9999903483932987;0.8577075640715129;1.0000328466294681
36.72227;0.9882062301155622;0.833381437907394;0.8431707010185215;-0.07899736698318152;-0.07993641376176558;9.998752762182988;0.855722365831835;-0.05619502279651618;0.9868686849243453;0.9999925931143352;0.8577084571874122;1.000029872894603
36.73227;0.9882063876767074;0.8333823023255857;0.8431693684870537;-0.07899736712021616;-0.07993641420136506;9.998774671746535;0.8557213770981462;-0.05619502234125613;0.9868685935695236;0.9999948674777299;0.8577093609827604;1.000026849615411
36.74227;0.9882065950708919;0.8333831628824881;0.8431681135962467;-0.07899736728738668;-0.07993641463594603;9.998797135617664;0.8557204359035713;-0.05619502187168541;0.9868685228390464;0.9999971710430252;0.8577102757059611;1.000023780961152
36.75227;0.9882068514579199;0.8333840174623348;0.8431669332930926;-0.07899736748469875;-0.07993641506523617;9.998820126722917;0.8557195504886859;-0.05619502139041892;0.9868684808715831;0.9999995038676979;0.857711200542435;1.0000206721515552
36.76227;0.9882071564280956;0.8333848634105929;0.8431658241793499;-0.0789973677118928;-0.07993641548921367;9.998843626584051;0.855718727912283;-0.05619502090008997;0.9868684753814416;1.0000018656567915;0.8577121337654582;1.0000175294413491
36.77227;0.9882075096387727;0.8333856975337891;0.8431647825039729;-0.07899736796820651;-0.0799364159079196;9.998867614271452;0.8557179733226824;-0.056195020402943954;0.9868685115210665;1.0000042548427646;0.8577130733398926;1.0000143600193623
36.78227;0.9882079108536572;0.8333865165016053;0.8431638046251888;-0.07899736825236317;-0.07993641632124936;9.998892057954702;0.8557172898546594;-0.05619501990075205;0.9868685914045997;1.0000066682226907;0.8577140177091058;1.0000111721046787
36.79227;0.9882083603287576;0.8333873171088069;0.8431628874516348;-0.07899736856265027;-0.07993641672887464;9.998916915854123;0.8557166791590421;-0.05619501939511766;0.9868687154345209;1.0000091010130623;0.8577149662402919;1.000007974634381
36.80227;0.9882088589372244;0.8333880960065337;0.843162028421034;-0.07899736889685116;-0.07993641713035596;9.998942143292616;0.8557161420599145;-0.05619501888770916;0.9868688832746859;1.0000115472458244;0.8577159189660803;1.0000047761435473
36.81227;0.9882094078808222;0.8333888495288142;0.8431612251669123;-0.07899736925225756;-0.079936417525162;9.998967697963211;0.855715678708756;-0.05619501838029281;0.9868690935008533;1.000014000429535;0.8577168761182055;1.0000015840199339
36.82227;0.9882100087229863;0.8333895740083876;0.8431604753096495;-0.07899736962601121;-0.0799364179124903;9.998993537027031;0.8557152884338699;-0.05619501787480167;0.9868693434015616;1.0000164544299088;0.8577178380834225;0.9999984048938174
36.83227;0.9882106634319962;0.833390265890432;0.8431597763529809;-0.0789973700155773;-0.07993641829141686;9.999019608750501;0.855714970076193;-0.056195017373307066;0.9868696295127289;1.000018903902051;0.8577188053507907;0.9999952453452079
36.84227;0.9882113736185365;0.8333909214432087;0.8431591255273977;-0.07899737041891348;-0.07993641866132707;9.999045849254781;0.8557147226646515;-0.056195016877875203;0.9868699482625962;1.0000213437754946;0.8577197782473137;0.9999921119256011
36.85227;0.9882121397754025;0.8333915368820909;0.8431585201002328;-0.0789973708341188;-0.0799364190219932;9.999072184959639;0.8557145453350885;-0.05619501639058328;0.9868702964246353;1.0000237688257079;0.8577207571398717;0.999989010739112
36.86227;0.9882129614778271;0.8333921090457809;0.8431579578337128;-0.0789973712589289;-0.07993641937329392;9.999098532551345;0.8557144365428607;-0.05619501591360872;0.9868706711665436;1.0000261737989495;0.8577217428026042;0.9999859474010898
36.87227;0.988213837840319;0.8333926355093619;0.8431574366366248;-0.07899737169046958;-0.07993641971495477;9.999124798803177;0.8557143940017152;-0.05619501544924078;0.9868710695522623;1.000028553735239;0.8577227359977179;0.9999829273670169
36.88227;0.9882147677312368;0.8333931138071312;0.8431569541602651;-0.07899737212515799;-0.07993642004650453;9.999150883847381;0.8557144152661342;-0.05619501499985346;0.9868714880338862;1.0000309046394953;0.8577237367818501;0.999979956276007
36.89227;0.9882157500166914;0.8333935410116241;0.8431565078948117;-0.07899737255872538;-0.07993642036742228;9.99917668465082;0.8557144975772701;-0.05619501456771219;0.9868719224834236;1.0000332239581429;0.8577247445333699;0.9999770398060283
36.90227;0.9882167836809238;0.8333939140577744;0.8431560951876703;-0.07899737298649763;-0.07993642067729559;9.99920209991272;0.8557146376426393;-0.056195014154724436;0.9868723682449846;1.0000355102977616;0.8577257584921141;0.9999741829758693
36.91227;0.9882178678326362;0.8333942301801882;0.8431557134700468;-0.07899737340376005;-0.07993642097590316;9.999227036036126;0.855714832535245;-0.05619501376248462;0.9868728201046784;1.0000377630979527;0.8577267782788266;0.9999713899585091
36.92227;0.9882190019253876;0.8333944873704084;0.843155360469473;-0.07899737380605115;-0.07993642126326661;9.999251410174784;0.8557150805050667;-0.056195013392386646;0.986873272861797;1.000039982757382;0.8577278042073783;0.9999686646281685
36.93227;0.9882201859141652;0.8333946847040998;0.8431550336131826;-0.07899737418939738;-0.07993642153957074;9.999275151446138;0.8557153808721865;-0.05619501304535073;0.9868737218670869;1.0000421706957279;0.8577288372228388;0.9999660107258878
36.94227;0.9882214195299746;0.8333948224652676;0.8431547295736402;-0.07899737455035712;-0.07993642180494094;9.999298201928486;0.8557157340325612;-0.0561950127213961;0.986874162580237;1.0000443292540846;0.8577298783868617;0.9999634313598434
36.95227;0.9882227010604367;0.8333949020393385;0.8431544451158931;-0.07899737488582878;-0.07993642205936957;9.999320515672473;0.8557161415478098;-0.05619501241962701;0.9868745903260233;1.0000464620797522;0.8577309284070566;0.999960928742399
36.96227;0.9882240271630223;0.8333949252341791;0.8431541783630676;-0.07899737519294567;-0.07993642230280197;9.999342053532382;0.8557166056743563;-0.05619501213861776;0.98687500166066;1.0000485743274288;0.8577319881471017;0.999958504526782
36.97227;0.9882253939377943;0.8333948936933319;0.8431539289390761;-0.07899737546918328;-0.07993642253515454;9.999362776263187;0.8557171288818243;-0.05619501187672383;0.9868753957034583;1.0000506716763735;0.8577330597825087;0.9999561600080417
36.98227;0.9882267980398602;0.8333948091083019;0.8431536969991739;-0.07899737571236319;-0.07993642275634964;9.99938264060976;0.8557177133977926;-0.05619501163216782;0.9868757734747845;1.0000527594114377;0.8577341467978327;0.9999538958166981
36.99227;0.9882282370184449;0.8333946738472631;0.8431534822541138;-0.0789973759204414;-0.0799364229663901;9.999401595419792;0.8557183605362375;-0.05619501140309434;0.9868761366101962;1.0000548425827178;0.8577352524748301;0.9999517117642791
37.00227;0.988229709295383;0.8333944915991057;0.8431532836583058;-0.07899737609129966;-0.0799364231652942;9.999419574070766;0.8557190705370873;-0.056195011187634696;0.9868764869540819;1.0000569261133996;0.8577363786520085;0.9999496070160506
37.01227;0.988231214063841;0.8333942672661144;0.8431530998026154;-0.07899737622267448;-0.0799364233530823;9.999436492973594;0.855719843025556;-0.05619501098384454;0.9868768264153234;1.0000590140722614;0.8577375255967695;0.9999475799013943
37.02227;0.9882327504793661;0.833394005693268;0.843152929398019;-0.078997376312216;-0.07993642353005266;9.999452266016021;0.8557206774664884;-0.056195010789574736;0.9868771566665135;1.0000611089515856;0.8577386923151403;0.9999456275683226
37.03227;0.9882343163635058;0.8333937104684062;0.8431527712697643;-0.07899737635768468;-0.07993642369697423;9.999466825487351;0.8557215729920483;-0.056195010602516686;0.9868774789369954;1.0000632119236759;0.8577398771679083;0.9999437461680631
37.04227;0.988235907757982;0.833393383754819;0.8431526241893911;-0.07899737635723154;-0.07993642385484605;9.999480132764154;0.8557225276230228;-0.056195010420347025;0.9868777938364444;1.000065323617843;0.8577410785965379;0.9999419314683823
37.05227;0.9882375195428746;0.8333930266147119;0.8431524866845208;-0.07899737630951828;-0.07993642400457188;9.99949217339387;0.8557235383200638;-0.0561950102406754;0.9868781010426049;1.0000674444529112;0.8577422952774836;0.9999401796202684
37.06227;0.9882391458955101;0.833392639312509;0.8431523564287317;-0.07899737621362568;-0.07993642414684894;9.999502946282856;0.8557246020188691;-0.05619501006101222;0.9868783989893548;1.000069574607127;0.8577435260799559;0.9999384874155653
37.07227;0.9882407802906659;0.8333922218951426;0.8431522294249356;-0.07899737606893947;-0.07993642428206524;9.999512460098904;0.8557257158648724;-0.056195009879153365;0.98687868484249;1.0000717140393414;0.8577447703803769;0.9999368516432029
37.08227;0.9882424161583824;0.8333917748246181;0.8431520998372262;-0.07899737587499006;-0.07993642441019304;9.999520735784134;0.855726876568601;-0.056195009693576624;0.9868789546650141;1.000073862890026;0.8577460282990982;0.9999352685966986
37.09227;0.9882440480900389;0.8333912988679665;0.8431519609339717;-0.07899737563127295;-0.07993642453086643;9.999527809552843;0.855728080036344;-0.05619500950327148;0.9868792034646392;1.0000760221601854;0.8577473005052723;0.9999337343135566
37.10227;0.9882456721549349;0.8333907945546991;0.8431518063594777;-0.07899737533727576;-0.07993642464359009;9.999533734496541;0.8557293214153282;-0.05619500930725769;0.9868794255718646;1.0000781938299943;0.857748587804376;0.9999322450265479
37.11227;0.9882472854279287;0.8333902617955443;0.8431516307480406;-0.07899737499264575;-0.07993642474799376;9.999538572202212;0.8557305955302296;-0.05619500910428814;0.9868796158913076;1.0000803805075127;0.8577498908347794;0.9999307976319839
37.12227;0.9882488857932307;0.8333896995521264;0.8431514299535043;-0.07899737459720034;-0.07993642484406487;9.99954237460246;0.8557318977222312;-0.056195008892798014;0.9868797711857908;1.0000825848667476;0.85775121026336;0.9999293900996212
37.13227;0.9882504720183595;0.8333891057376073;0.8431512012255684;-0.07899737415081164;-0.07993642493216882;9.999545173139515;0.8557332245359407;-0.05619500867099216;0.9868798901777419;1.0000848084566842;0.8577525473951763;0.9999280217702841
37.14227;0.9882520435627339;0.833388477699446;0.8431509429494701;-0.07899737365340463;-0.0799364250128104;9.9995469845537;0.8557345738947041;-0.05619500843710249;0.9868799729192177;1.0000870510199362;0.8577539043063337;0.9999266933863226
37.15227;0.9882536000786182;0.8333878135018062;0.8431506541518149;-0.07899737310499963;-0.07993642508633875;9.999547823811975;0.855735944978497;-0.056195008189784776;0.986880020518734;1.000089311276746;0.857755283340059;0.9999254065157283
37.16227;0.9882551410867364;0.8333871134576456;0.8431503341800884;-0.07899737250580552;-0.07993642515278947;9.999547707787878;0.8557373378857261;-0.05619500792830587;0.9868800346395536;1.0000915877253787;0.8577566867182508;0.9999241629094638
37.17227;0.9882566660887543;0.8333863803283591;0.8431499822721646;-0.07899737185645148;-0.07993642521196956;9.999546647304037;0.8557387530095873;-0.05619500765230552;0.9868800164813338;1.0000938786651052;0.8577581164690345;0.99992296443951
37.18227;0.9882581746344755;0.8333856182021105;0.8431495971358467;-0.07899737115804849;-0.07993642526374774;9.99954464050357;0.8557401904822579;-0.0561950073613881;0.9868799667624206;1.000096181988295;0.8577595744602823;0.9999218131373137
37.19227;0.9882596659994455;0.8333848316807223;0.8431491772291629;-0.0789973704119777;-0.07993642530829662;9.999541675044851;0.8557416501804849;-0.05619500705491149;0.9868798864821249;1.000098495070265;0.857761062060241;0.9999207109740524
37.20227;0.9882611391198746;0.8333840255959174;0.8431487215346262;-0.07899736961964178;-0.07993642534617151;9.999537738773954;0.8557431318817346;-0.05619500673217051;0.9868797765152899;1.0001008154127173;0.8577625791539688;0.9999196596955016
37.21227;0.9882625931046233;0.8333832046017795;0.8431482298970733;-0.07899736878234485;-0.07993642537834769;9.999532832761906;0.8557446345985712;-0.05619500639278094;0.9868796363146674;1.0001031415534087;0.8577641234449582;0.9999186609370081
37.22227;0.9882640275443472;0.8333823728038232;0.8431477027032314;-0.07899736790141965;-0.07993642540611744;9.99952697462962;0.8557461555762765;-0.056195006036862234;0.9868794635751299;1.000105472601875;0.8577656905824812;0.9999177163892493
37.23227;0.9882654421890882;0.833381533984922;0.8431471406187988;-0.07899736697840175;-0.07993642543074236;9.999520194485871;0.8557476905334114;-0.056195005665019504;0.986879255259718;1.0001078069969187;0.8577672744762993;0.999916827634589
37.24227;0.988266836631688;0.8333806923478528;0.8431465452163356;-0.07899736601500752;-0.0799364254531627;9.999512536358036;0.8557492350017516;-0.05619500527831202;0.9868790087501548;1.0001101420833853;0.8577688679387995;0.9999159963585984
37.25227;0.9882682107251155;0.8333798527050884;0.8431459200713045;-0.07899736501314017;-0.07993642547405479;9.999504060319481;0.8557507852037576;-0.05619500487818192;0.9868787220795419;1.0001124743105239;0.8577704638020042;0.9999152255639508
37.26227;0.9882695655648588;0.8333790198527319;0.8431452709252603;-0.0789973639750363;-0.07993642549405619;9.999494833214708;0.8557523381729565;-0.05619500446630316;0.9868783934299933;1.0001147994915645;0.8577720554237591;0.9999145203596647
37.27227;0.9882709041084007;0.8333781982476075;0.843144604586812;-0.07899736290323255;-0.07993642551379672;9.999484911231693;0.8557538915959086;-0.05619500404441702;0.9868780204620412;1.0001171130727724;0.857773636474639;0.9999138872518558
37.28227;0.9882722306535997;0.83337739221877;0.8431439272740799;-0.07899736180028283;-0.07993642553382879;9.999474330044434;0.8557554430557834;-0.056195003614239125;0.9868775999542398;1.000119410254316;0.8577752007782669;0.9999133328841531
37.29227;0.9882735493386693;0.8333766059608084;0.8431432431870023;-0.0789973606686252;-0.07993642555462496;9.999463115216981;0.855756989034578;-0.05619500317737987;0.9868771281449437;1.0001216859196391;0.8577767422942367;0.99991286302622
37.30227;0.9882748628572557;0.833375843096614;0.8431425539528312;-0.07899735951066461;-0.0799364255764592;9.999451302101225;0.8557585249427473;-0.056195002735305526;0.9868766012588684;1.0001239346305402;0.8577782551839989;0.9999124820147212
37.31227;0.9882761725717362;0.8333751062013152;0.8431418586901134;-0.07899735832873644;-0.0799364255992845;9.99943894201482;0.8557600460208673;-0.05619500228952029;0.9868760154911145;1.0001261511021655;0.8577797336811066;0.9999121930219729
37.32227;0.988277479580973;0.8333743968467444;0.8431411543159678;-0.07899735712511435;-0.07993642562283643;9.999426092025649;0.8557615481672854;-0.05619500184175747;0.9868753667411757;1.0001283310954927;0.8577811718852913;0.9999119989439508
37.33227;0.9882787851679863;0.833373716414187;0.8431404365129302;-0.07899735590226611;-0.07993642564674316;9.999412802157526;0.8557630284130706;-0.05619500139392831;0.9868746505173082;1.00013047199245;0.8577825642568071;0.9999119030612992
37.34227;0.9882800902891912;0.8333730669595405;0.843139701019237;-0.07899735466297132;-0.07993642567043045;9.99939911032227;0.8557644849834595;-0.05619500094799317;0.9868738619676238;1.0001325727172907;0.8577839065349662;0.9999119089642913
37.35227;0.988281395157612;0.8333724511376399;0.8431389443598442;-0.07899735341014588;-0.07993642569293992;9.999385044896089;0.85576591722336;-0.05619500050580547;0.9868729958561108;1.0001346333623025;0.8577851960940133;0.9999120199611251
37.36227;0.9882826995164218;0.833371871603845;0.8431381640001686;-0.0789973521466411;-0.07993642571291071;9.999370629645933;0.8557673257338819;-0.0561950000689084;0.9868720464976725;1.000136654521076;0.8577864315104722;0.9999122383247556
37.37227;0.9882840033018694;0.8333713306026197;0.8431373583763659;-0.07899735087506117;-0.07993642572887272;9.999355889904228;0.855768712641466;-0.05619499963845381;0.9868710081355441;1.0001386363521305;0.8577876116452028;0.9999125646071291
37.38227;0.9882853072559883;0.833370829416962;0.843136527181825;-0.07899734959755081;-0.07993642573960959;9.999340855670455;0.8557700817075697;-0.05619499921525579;0.9868698757276829;1.000140578009449;0.8577887346630658;0.9999129975345733
37.39227;0.9882866132496427;0.8333703679488885;0.8431356716680463;-0.07899734831576574;-0.07993642574419099;9.999325558456304;0.8557714379970753;-0.056194998799894494;0.9868686453939558;1.0001424775069172;0.8577897976160461;0.9999135346454819
37.40227;0.9882879244442627;0.8333699450873432;0.8431347945902654;-0.07899734703113112;-0.07993642574185555;9.999310028871506;0.8557727872884803;-0.05619499839285584;0.9868673145432816;1.000144331997038;0.8577907969732855;0.9999141732255472
37.41227;0.9882892452778949;0.8333695592412159;0.8431339000723677;-0.07899734574512274;-0.07993642573215752;9.999294294363755;0.8557741356073355;-0.05619499799468544;0.9868658821551426;1.0001461386937753;0.8577917296149397;0.9999149110340604
37.42227;0.9882905807964963;0.8333692082556546;0.8431329935150216;-0.07899734445925538;-0.07993642571505909;9.999278375849656;0.8557754885953145;-0.0561949976062112;0.9868643489544003;1.0001478954643948;0.8577925936074693;0.9999157464565521
37.43227;0.988291935578805;0.8333688892870161;0.8431320812985549;-0.0789973431748746;-0.07993642569056894;9.999262294041321;0.8557768505196431;-0.05619499722873221;0.9868627170320485;1.0001496005519137;0.8577933886178455;0.9999166781954616
37.44227;0.9882933130112714;0.8333685991622357;0.8431311699915603;-0.07899734189316153;-0.07993642565835031;9.99924607975002;0.8557782236544129;-0.05619499686398998;0.9868609887789166;1.000151252436146;0.8577941155493513;0.9999177044130191
37.45227;0.9882947152097087;0.8333683345445775;0.8431302651037876;-0.07899734061531068;-0.07993642561774492;9.999229771529953;0.8557796085212481;-0.05619499651406574;0.9868591657846312;1.0001528500690406;0.857794775230668;0.9999188215558447
37.46227;0.988296143781792;0.8333680917173115;0.8431293702664504;-0.07899733934261226;-0.07993642556798464;9.999213408609238;0.8557810048036544;-0.05619499618132803;0.9868572488674805;1.000154393025535;0.8577953675202179;0.9999200242341586
37.47227;0.9882976008724448;0.8333678666168458;0.8431284875466099;-0.07899733807653664;-0.07993642550831404;9.999197029519111;0.8557824125241903;-0.056194995868358445;0.9868552387679155;1.0001558817899463;0.8577958916185872;0.9999213062282827
37.48227;0.9882990894268222;0.8333676549875139;0.843127618302226;-0.07899733681874593;-0.07993642543809204;9.999180669100976;0.8557838325587601;-0.05619499557769891;0.986853136361495;1.0001573180458865;0.8577963463930323;0.999922661181831
37.49227;0.988300612601393;0.8333674523728883;0.8431267636848836;-0.07899733557087782;-0.07993642535697332;9.999164352465188;0.8557852659962885;-0.056194995311404816;0.9868509428901758;1.0001587041479019;0.8577967300834942;0.9999240827399586
37.50227;0.9883021728939454;0.8333672541894555;0.8431259247951224;-0.07899733433434258;-0.07993642526516509;9.999148092169897;0.8557867133096899;-0.056194995070828875;0.9868486606567762;1.0001600420203591;0.8577970402066509;0.9999255649305023
37.51227;0.9883037717682935;0.8333670558883789;0.8431251027278613;-0.07899733311023686;-0.07993642516349152;9.999131891338406;0.8557881741707158;-0.05619499485680549;0.9868462935583223;1.0001613325745284;0.8577972739944022;0.9999271025854007
37.52227;0.9883054100561253;0.8333668531313203;0.8431242986363798;-0.07899733189932873;-0.07993642505294023;9.999115748793514;0.8557896474560173;-0.05619499466980931;0.9868438472601163;1.0001625757492614;0.857797428897874;0.9999286908104911
37.53227;0.9883070879641717;0.8333666418497468;0.8431235142085782;-0.07899733070224962;-0.07993642493405176;9.999099662286755;0.8557911310592056;-0.056194994509862366;0.9868413291218491;1.0001637708572921;0.8577975029471142;0.9999303242156605
37.54227;0.9883088040565556;0.8333664181715691;0.8431227522622724;-0.0789973295198731;-0.07993642480680774;9.999083634665276;0.8557926217368895;-0.05619499437644472;0.9868387478768633;1.0001649173662948;0.8577974951258046;0.99993199730009
37.55227;0.9883105546193637;0.8333661787307215;0.8431220168245995;-0.0789973283535297;-0.07993642467086669;9.999067680421332;0.8557941153380962;-0.05619499426862496;0.9868361133248728;1.0001660160477843;0.857797405693971;0.9999337051094096
37.56227;0.9883123343696779;0.8333659213405408;0.8431213129836033;-0.07899732720484406;-0.07993642452554292;9.999051825406438;0.8557956077127384;-0.05619499418531331;0.9868334361937342;1.0001670696738252;0.8577972360845516;0.9999354431946934
37.57227;0.9883141375374198;0.8333656451697533;0.8431206467145211;-0.07899732607558921;-0.07993642436964653;9.99903610600381;0.8557970955381162;-0.056194994125511794;0.986830728317069;1.0001680822566312;0.8577969883671123;0.9999372074894882
37.58227;0.988315958365973;0.8333653500179364;0.8431200242320905;-0.0789973249677951;-0.0799364242017395;9.99902056892925;0.8557985759826395;-0.05619499408849838;0.9868280028728573;1.000169057377948;0.857796664929789;0.9999389939936685
37.59227;0.9883177911199599;0.8333650354225789;0.8431194511054454;-0.07899732388372128;-0.07993642402064231;9.99900526243518;0.855800045874848;-0.0561949940737577;0.9868252735716425;1.000169997401227;0.8577962687455265;0.9999407979620679
37.60227;0.9883196300290776;0.8333647004079344;0.8431189319953596;-0.07899732282572937;-0.07993642382562677;9.998990222135452;0.8558015017839531;-0.0561949940806621;0.9868225528958037;1.0001709039781803;0.8577958035008989;0.9999426133732715
37.61227;0.9883214696578182;0.8333643435168864;0.8431184709311232;-0.07899732179634684;-0.07993642361632572;9.998975464888543;0.8558029408886154;-0.05619499410831386;0.9868198510543605;1.0001717784492763;0.8577952727953031;0.9999444330201783
37.62227;0.9883233055631849;0.8333639626770081;0.8431180716331856;-0.0789973207982536;-0.07993642339265523;9.998960993060578;0.8558043610500838;-0.0561949941556485;0.9868171760532318;1.0001726213913325;0.8577946790186264;0.9999462491730213
37.63227;0.9883251345455563;0.8333635551365234;0.8431177378303829;-0.07899731983408256;-0.07993642315479452;9.998946799631247;0.8558057597647261;-0.05619499422141112;0.9868145341048022;1.0001734322940625;0.8577940233356015;0.9999480547768332
37.64227;0.9883269546273085;0.8333631173166174;0.8431174732177851;-0.07899731890630862;-0.07993642290323026;9.998932873637077;0.855807133648766;-0.056194994303997964;0.9868119303031497;1.0001742100164628;0.8577933067965757;0.9999498443438348
37.65227;0.9883287648247704;0.8333626446614771;0.8431172811079605;-0.07899731801707531;-0.07993642263878507;9.998919207784116;0.855808478966784;-0.05619499440149743;0.9868093694131919;1.000174953551013;0.857792531076563;0.9999516137261806
37.66227;0.9883305639250379;0.8333621324364175;0.8431171642742116;-0.07899731716782094;-0.07993642236253666;9.998905799048867;0.8558097919610221;-0.05619499451187621;0.9868068562109521;1.0001756626197298;0.8577916984984681;0.9999533592940341
37.67227;0.9883323493284337;0.8333615773219684;0.8431171248248233;-0.07899731635929566;-0.07993642207575571;9.998892645503993;0.8558110686079555;-0.056194994633223146;0.9868043952946202;1.0001763375164232;0.857790812049697;0.9999550777515562
37.68227;0.98833411791103;0.8333609782092434;0.8431171640269369;-0.07899731559209491;-0.07993642177985545;9.998879749754055;0.8558123048852586;-0.056194994764181126;0.9868019907119914;1.0001769781721372;0.8577898751775279;0.9999567666349575
37.69227;0.9883358675428925;0.833360335685129;0.8431172819553164;-0.07899731486684979;-0.07993642147622342;9.998867119445457;0.8558134977149278;-0.056194994904280204;0.9867996457730013;1.0001775835571347;0.8577888914349868;0.9999584244525864
37.70227;0.9883375971219668;0.8333596510022041;0.8431174768338953;-0.0789973141839825;-0.07993642116608513;9.998854758436343;0.8558146453053741;-0.056194995053792884;0.9867973633437753;1.0001781516974169;0.857787864518219;0.9999600499250699
37.71227;0.9883393059636834;0.833358925005124;0.8431177449394027;-0.07899731354378861;-0.07993642085060343;9.99884266182585;0.8558157465755523;-0.05619499521324694;0.9867951466012075;1.0001786795949028;0.8577867980938656;0.9999616407700275
37.72227;0.9883409936483476;0.8333581574070618;0.8431180811613009;-0.07899731294683365;-0.07993642053111878;9.998830820713225;0.8558168003599255;-0.05619499538295353;0.9867929993760157;1.0001791630895738;0.8577856952977885;0.9999631931288526
37.73227;0.9883426596139983;0.8333573469406569;0.8431184791509343;-0.07899731239409098;-0.07993642020925251;9.998819227025281;0.8558178049634715;-0.05619499556277465;0.9867909256981698;1.0001795970882428;0.8577845586444899;0.9999647018764948
37.74227;0.9883443020886845;0.8333564920791826;0.8431189312930542;-0.07899731188671624;-0.07993641988669978;9.998807870070507;0.8558187583535785;-0.0561949957520686;0.9867889295133293;1.0001799763050012;0.8577833901556589;0.9999661611308422
37.75227;0.9883459175201148;0.8333555914361125;0.8431194294256836;-0.07899731142587624;-0.07993641956485312;9.998796727984313;0.8558196586594601;-0.05619499594974383;0.9867870150412669;1.000180296122488;0.8577821916957079;0.9999675652504727
37.76227;0.9883475012370315;0.8333546439852486;0.8431199660933411;-0.07899731101296688;-0.07993641924465916;9.998785762800704;0.8558205046163511;-0.05619499615438227;0.9867851870318742;1.0001805527588448;0.8577809654211251;0.9999689103665411
37.77227;0.9883490481231045;0.8333536498461813;0.8431205352167078;-0.07899731064985226;-0.07993641892678921;9.998774922483038;0.8558212959879192;-0.05619499636426035;0.986783450245553;1.0001807431214165;0.8577797135282771;0.9999701947661648
37.78227;0.9883505523997008;0.8333526109011122;0.8431211315774597;-0.07899731033862005;-0.07993641861171635;9.998764149391112;0.8558220336363281;-0.05619499657739488;0.9867818086324253;1.0001808651343287;0.8577784376862678;0.9999714176429302
37.79227;0.9883520077307315;0.8333515302692938;0.8431217501567281;-0.07899731008116706;-0.07993641829970526;9.998753389887472;0.8558227188135308;-0.05619499679175583;0.9867802649128253;1.0001809176606427;0.857777138826443;0.9999725780417021
37.80227;0.9883534082668656;0.8333504115024452;0.8431223863159032;-0.07899730987915968;-0.07993641799107817;9.998742598972626;0.8558233525770866;-0.05619499700542165;0.9867788203588105;1.0001808996762749;0.8577758172482789;0.9999736746754706
37.81227;0.9883547494716451;0.8333492584825998;0.8431230361793923;-0.07899730973411787;-0.0799364176865889;9.998731743499798;0.8558239363135909;-0.05619499721663856;0.9867774746906376;1.0001808102890408;0.8577744732439204;0.9999747057037024
37.82227;0.9883560283723785;0.8333480757822208;0.8431236966275137;-0.07899730964719481;-0.07993641738751976;9.998720803169178;0.8558244725230869;-0.056194997423824875;0.986776226664703;1.0001806499119006;0.8577731080013943;0.9999756685313955
37.83227;0.9883572434325879;0.8333468688531275;0.8431243654128873;-0.07899730961897443;-0.07993641709544543;9.99870976429756;0.85582496502534;-0.056194997625418464;0.9867750752695893;1.0001804206971114;0.8577717240454295;0.9999765600777318
37.84227;0.988358393906041;0.8333456434130041;0.8431250415558573;-0.07899730964971506;-0.07993641681190995;9.998698617319896;0.8558254189029928;-0.05619499781963836;0.9867740205788754;1.0001801253204348;0.8577703248176576;0.9999773770931699
37.85227;0.9883594794182257;0.8333444042703186;0.8431257252052471;-0.078997309739836;-0.07993641653821879;9.998687364000661;0.8558258403926488;-0.05619499800428037;0.9867730639928943;1.000179765455913;0.8577689135333808;0.999978116197187
37.86227;0.9883605004453391;0.8333431549271169;0.8431264169210168;-0.07899730989008652;-0.07993641627526797;9.998676020305025;0.8558262364400685;-0.056194998176717345;0.9867722082507637;1.0001793411763762;0.8577674920226096;0.9999787740901188
37.87227;0.9883614586983057;0.8333418982920258;0.8431271173987936;-0.07899731010112977;-0.07993641602340552;9.998664611566738;0.8558266137512338;-0.05619499833423985;0.9867714570798202;1.0001788509832465;0.8577660604346988;0.9999793484496479
37.88227;0.9883623564837173;0.83334063725882;0.8431278277370562;-0.07899731037302138;-0.0799364157824979;9.998653170858645;0.8558269779273009;-0.056194998474356245;0.9867708142443041;1.0001782922029474;0.8577646183380151;0.999979838937933
37.89227;0.9883631961458352;0.8333393746983263;0.8431285493602128;-0.07899731070516955;-0.0799364155521537;9.998641741018941;0.8558273331986253;-0.05619499859472541;0.9867702824277321;1.0001776615031241;0.8577631665579704;0.9999802471245406
37.90227;0.9883639805096579;0.8333381132562261;0.8431292835898726;-0.07899731109659931;-0.07993641533178791;9.998630370795587;0.8558276825333635;-0.05619499869304948;0.9867698628733731;1.0001769547508164;0.8577617080080607;0.9999805754618509
37.91227;0.9883647131601057;0.8333368550540418;0.8431300314160917;-0.0789973115460944;-0.07993641512055524;9.998619103912807;0.8558280278631337;-0.056194998767159735;0.9867695560047223;1.000176166901548;0.8577602467334249;0.9999808264813133
37.92227;0.9883653978439167;0.83333560191687;0.8431307929957009;-0.0789973120521865;-0.07993641491744424;9.99860797328566;0.8558283704333626;-0.05619499881511918;0.9867693620181467;1.0001752926957994;0.8577587862012757;0.9999810024912998
37.93227;0.9883660379053698;0.8333343558959152;0.8431315668876594;-0.07899731261298536;-0.0799364147213714;9.99859700773074;0.8558287115087823;-0.05619499883527989;0.9867692810438883;1.0001743271441768;0.8577573282940549;0.9999811055517009
37.94227;0.9883666361535614;0.8333331189811733;0.8431323502571398;-0.07899731322584835;-0.079936414531143;9.998586243621078;0.8558290531856564;-0.0561949988264135;0.9867693134361759;1.000173265650171;0.857755873411501;0.9999811377977716
37.95227;0.98836719478503;0.8333318930165959;0.8431331397396759;-0.0789973138872679;-0.07993641434558128;9.998575731018134;0.8558293989312213;-0.05619499878783892;0.9867694597869289;1.0001721043306384;0.8577544209736212;0.999981101810364
37.96227;0.9883677155728189;0.8333306806012585;0.8431339319183534;-0.07899731459329185;-0.07993641416382509;9.9985655297069;0.8558297540836248;-0.05619499871935251;0.9867697197855917;1.000170839957478;0.8577529698843126;0.9999810005953913
37.97227;0.9883682006523967;0.8333294852604405;0.8431347240371077;-0.07899731534016059;-0.07993641398543802;9.99855569870867;0.8558301258259144;-0.05619499862108494;0.9867700907298778;1.0001694698063672;0.857751519082571;0.9999808373439227
37.98227;0.988368653443454;0.8333283104691886;0.8431355149223184;-0.07899731612460745;-0.07993641381027054;9.998546291807573;0.8558305221130474;-0.0561949984935402;0.986770567576539;1.0001679922056064;0.8577500677839656;0.9999806153278332
37.99227;0.9883690791506076;0.8333271590920731;0.8431363047863972;-0.07899731694371212;-0.07993641363831723;9.99853736395565;0.8558309505140955;-0.05619499833777502;0.986771144678976;1.0001664066372862;0.8577486152567643;0.9999803380311061
38.00227;0.9883694847477426;0.8333260336102823;0.8431370941895047;-0.07899731779457178;-0.07993641346957374;9.998528973385763;0.855831417732725;-0.056194998155450156;0.9867718173690123;1.0001647127726714;0.85774716084959;0.9999800093400775
38.01227;0.9883698783629482;0.8333249362969851;0.8431378835306818;-0.07899731867406919;-0.07993641330383335;9.998521171057027;0.8558319294242627;-0.05619499794867314;0.9867725822237624;1.000162909711922;0.8577457044374782;0.999979633394251
38.02227;0.9883702681405061;0.8333238693198017;0.8431386733464786;-0.07899731957883763;-0.07993641314057708;9.998513989347215;0.8558324900264681;-0.05619499771987906;0.9867734368374665;1.0001609958811633;0.8577442466799057;0.9999792141628318
38.03227;0.9883706614317317;0.8333228352935582;0.8431394647040242;-0.07899732050540813;-0.0799364129789153;9.998507440029066;0.8558331027601151;-0.05619499747179533;0.9867743797955603;1.0001589691015027;0.8577427885645826;0.9999787552000413
38.04227;0.9883710649476689;0.8333218378752255;0.8431402588077157;-0.07899732145051887;-0.07993641281748735;9.998501518729348;0.855833769696896;-0.05619499720727629;0.9867754099074469;1.0001568269789958;0.8577413306569796;0.9999782595574184
38.05227;0.9883714850185429;0.8333208819230196;0.8431410559797684;-0.07899732241136491;-0.07993641265466786;9.998496208549785;0.8558344917102758;-0.05619499692913668;0.9867765245882838;1.0001545681325434;0.8577398729499134;0.9999777300533371
38.06227;0.9883719272575491;0.8333199730711438;0.8431418553151299;-0.07899732338562637;-0.07993641248910345;9.99849148415518;0.855835268448458;-0.05619499664009801;0.9867777191653647;1.0001521936265263;0.857738414920581;0.9999771701851112
38.07227;0.988372396012468;0.8333191166308314;0.8431426554984588;-0.07899732437143818;-0.07993641231996484;9.99848731803487;0.8558360985333338;-0.05619499634258152;0.9867789877923385;1.000149707410636;0.8577369553860531;0.9999765848009632
38.08227;0.988372893983863;0.8333183169684215;0.8431434556864249;-0.07899732536736137;-0.07993641214675795;9.99848368160168;0.8558369798601789;-0.05619499603846186;0.9867803246382326;1.0001471158540838;0.8577354931243191;0.9999759797766814
38.09227;0.9883734221480457;0.8333175781461207;0.8431442553328082;-0.07899732637227684;-0.07993641196914775;9.998480541175864;0.8558379097277925;-0.056194995729140586;0.9867817245152597;1.0001444268499735;0.8577340279765998;0.9999753609838733
38.10227;0.98837397995535;0.8333169043494449;0.8431450535321507;-0.07899732738532371;-0.07993641178694864;9.998477857974148;0.8558388852667982;-0.056194995415793196;0.986783183073342;1.00014164845475;0.8577325607062654;0.9999747331911047
38.11227;0.9883745661630324;0.8333162988438945;0.8431458489324578;-0.07899732840597852;-0.07993641159999545;9.99847559587175;0.8558399044609163;-0.05619499509946023;0.9867846965517223;1.0001387877543888;0.8577310917314904;0.9999740999703461
38.12227;0.988375179804415;0.8333157626980622;0.8431466402090086;-0.07899732943416021;-0.0799364114078833;9.998473729866186;0.8558409668516308;-0.05619499478098924;0.9867862613195418;1.0001358511274716;0.8577296202146918;0.9999734648669495
38.13227;0.9883758200748158;0.8333152949190182;0.8431474265435712;-0.07899733047025473;-0.07993641120989964;9.998472246335739;0.8558420731439109;-0.05619499446111188;0.9867878731987413;1.0001328453907388;0.8577281440773332;0.9999728322546203
38.14227;0.988376486020366;0.8333148933331727;0.8431482072554356;-0.07899733151502311;-0.07993641100524855;9.998471139596314;0.8558432238071785;-0.056194994140748654;0.9867895265060423;1.0001297782943452;0.8577266607516438;0.9999722069154556
38.15227;0.9883771764905291;0.8333145550055368;0.843148981050582;-0.07899733256942562;-0.0799364107934496;9.998470413063389;0.8558444177660774;-0.05619499382119979;0.986791213832004;1.0001266584181367;0.857725168040812;0.9999715935078224
38.16227;0.9883778892783857;0.8333142762845279;0.8431497462233295;-0.07899733363438402;-0.07993641057460878;9.998470081232306;0.8558456525478381;-0.05619499350390624;0.9867929270648823;1.000123495276091;0.857723664146513;0.9999709968675514
38.17227;0.9883786204712969;0.8333140525905682;0.8431505013942177;-0.07899733471059658;-0.07993641034919254;9.998470163903832;0.8558469253881847;-0.056194993190022975;0.9867946588633335;1.0001202995021266;0.8577221469646155;0.9999704225375211
38.18227;0.9883793653036173;0.8333138778762541;0.8431512461212939;-0.0789973357985788;-0.07993641011757353;9.99847067218865;0.8558482338802539;-0.05619499288030344;0.9867964040042416;1.000117082849895;0.8577206137410206;0.99996987648755
38.19227;0.9883801195715174;0.8333137442861037;0.8431519811937594;-0.07899733689871294;-0.07993640987998128;9.998471598777675;0.8558495761686732;-0.05619499257538196;0.9867981600968405;1.0001138579994975;0.8577190612161216;0.9999693639852685
38.20227;0.9883808806008122;0.8333136428097283;0.8431527081434156;-0.07899733801110553;-0.07993640963674185;9.998472921405217;0.8558509511594871;-0.05619499227621159;0.986799927031186;1.0001106379610756;0.8577174859865351;0.9999688890064552
38.21227;0.9883816471881477;0.8333135646557975;0.8431534283854817;-0.07899733913542878;-0.07993640938827166;9.998474612517759;0.8558523587671653;-0.056194991984331574;0.9868017058731451;1.0001074349915555;0.8577158853000222;0.9999684547660557
38.22227;0.9883824179775964;0.8333135022427658;0.8431541428154965;-0.07899734027084251;-0.07993640913486566;9.998476650826612;0.8558537998632981;-0.056194991701687416;0.9868034986509807;1.0001042595756309;0.8577142573499689;0.9999680641281548
38.23227;0.9883831894104936;0.8333134494559288;0.8431548522341963;-0.07899734141606778;-0.07993640887671032;9.998479032121079;0.8558552753415875;-0.056194991430175756;0.9868053088382392;1.0001011200995447;0.8577126002986851;0.9999677191059541
38.24227;0.9883839552399452;0.8333134014497565;0.8431555581711537;-0.07899734256965608;-0.07993640861417162;9.998481768823282;0.8558567849670428;-0.0561949911712568;0.9868071411495187;1.000098023219259;0.857710911673755;0.9999674201010227
38.25227;0.9883847075713634;0.8333133542974627;0.8431562629388445;-0.07899734373023147;-0.07993640834795436;9.998484881296255;0.8558583270870287;-0.05619499092573567;0.9868090003510118;1.0000949746515744;0.8577091890086497;0.9999671658945821
38.26227;0.9883854379729534;0.8333133049268069;0.843156968934199;-0.0789973448965913;-0.07993640807901767;9.998488393887692;0.8558598987606898;-0.05619499069386146;0.98681089012243;1.000091979834545;0.8577074300611869;0.9999669547736492
38.27227;0.9883861381491267;0.8333132513743767;0.8431576785355942;-0.07899734606781864;-0.079936407808459;9.99849233444613;0.8558614962194167;-0.05619499047574939;0.9868128127920689;1.000089043768373;0.8577056321547359;0.9999667858743645
38.28227;0.9883868003888114;0.8333131927121346;0.8431583948401429;-0.07899734724335682;-0.07993640753740039;9.998496732026188;0.8558631158265496;-0.05619499027172525;0.986814769576481;1.0000861703928803;0.8577037920766388;0.9999666594607939
38.29227;0.9883874178831814;0.8333131286036424;0.8431591221669685;-0.07899734842275122;-0.07993640726694312;9.998501614121855;0.8558647543654815;-0.056194990082293096;0.9868167608842;1.0000833625872239;0.8577019068851917;0.9999665766252657
38.30227;0.9883879850272977;0.8333130589846149;0.8431598658154442;-0.07899734960520022;-0.0799364069982312;9.998507003424493;0.855866408600249;-0.056194989907829555;0.9868187867481151;1.0000806226659518;0.8576999747744274;0.9999665395228077
38.31227;0.9883884976521138;0.833312983769071;0.8431606314333049;-0.07899735078947293;-0.07993640673246988;9.998512916108503;0.8558680751814385;-0.05619498974828975;0.9868208470581062;1.0000779524516588;0.8576979952820891;0.9999665517022813
38.32227;0.988388953193762;0.8333129027878782;0.8431614243700989;-0.07899735197432627;-0.07993640647099215;9.99851936632361;0.8558697506618274;-0.05619498960308051;0.98682294152492;1.0000753530095046;0.8576959687504472;0.9999666176400092
38.33227;0.9883893508874767;0.8333128163173074;0.843162249013358;-0.07899735315904323;-0.0799364062154707;9.998526371824022;0.8558714315276644;-0.05619498947109131;0.9868250695946711;1.0000728244763415;0.8576938958577276;0.9999667415227638
38.34227;0.988389691622842;0.8333127253971737;0.8431631080252378;-0.07899735434369008;-0.0799364059679139;9.998533954385369;0.8558731146618974;-0.056194989350921785;0.9868272300942429;1.0000703658668186;0.8576917777964101;0.9999669262431291
38.35227;0.9883899771400197;0.8333126314732524;0.8431640018283965;-0.07899735552902136;-0.0799364057302825;9.998542139812958;0.8558747974619472;-0.0561949892412583;0.9868294209035684;1.0000679750518457;0.8576896164781374;0.9999671736003461
38.36227;0.988390209186857;0.8333125360567554;0.8431649286975648;-0.07899735671618234;-0.07993640550412305;9.99855095821011;0.8558764773185881;-0.056194989141150856;0.9868316391157659;1.0000656495315163;0.8576874141027827;0.9999674853584645
38.37227;0.9883903893886684;0.8333124406096923;0.843165885522405;-0.07899735790635519;-0.07993640529051456;9.998560440117256;0.8558781514884262;-0.05619498905002036;0.9868338810354383;1.000063387533834;0.8576851724188153;0.9999678636233773
38.38227;0.988390519354832;0.833312346641619;0.8431668690223147;-0.0789973591005158;-0.07993640509020235;9.998570609816685;0.8558798175631286;-0.05619498896741221;0.9868361415963883;1.000061188522653;0.857682892237717;0.9999683100832822
