time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.39227;0.988390600648824;0.8333122561135278;0.843167876548197;-0.07899736029924913;-0.07993640490368513;9.998581478551568;0.8558814741003824;-0.05619498889268567;0.986838414475058;1.0000590530362128;0.8576805733972157;0.9999688253831264
38.40227;0.9883906349639201;0.8333121714103733;0.8431689059390537;-0.0789973615026262;-0.07993640473121491;9.998593044209558;0.8558831212320703;-0.056194988824825966;0.986840693488192;1.000056981858066;0.8576782153975859;0.9999694090467576
38.41227;0.9883906241349236;0.8333120945300078;0.8431699549970473;-0.0789973627103872;-0.07993640457272574;9.998605301508977;0.8558847606533101;-0.05619498876244046;0.9868429736840159;1.0000549751588874;0.8576758182781018;0.9999700593518397
38.42227;0.9883905698010345;0.833312026459328;0.8431710209864465;-0.07899736392220241;-0.07993640442765847;9.998618250221366;0.855886394862148;-0.05619498870406898;0.986845251381231;1.000053032587996;0.8576733829940673;0.999970773542926
38.43227;0.9883904733981727;0.8333119674897504;0.8431721001382882;-0.07899736513770039;-0.07993640429487661;9.998631888964011;0.8558880263061683;-0.056194988648637215;0.9868475240468636;1.0000511538445764;0.8576709113962323;0.9999715481159739
38.44227;0.9883903364984461;0.8333119180110556;0.8431731876589003;-0.07899736635648129;-0.07993640417292218;9.998646205930049;0.8558896564161006;-0.05619498859558993;0.9868497900501472;1.0000493385668334;0.857668406177139;0.9999723782835961
38.45227;0.9883901607821224;0.8333118788850845;0.8431742785762446;-0.07899736757802661;-0.07993640406040331;9.998661178543104;0.8558912847384604;-0.056194988544784365;0.986852047648022;1.0000475856922777;0.8576658708808561;0.9999732577321144
38.46227;0.9883899476598448;0.8333118513717309;0.8431753686905579;-0.07899736880128935;-0.07993640395611427;9.998676772401202;0.8558929091503753;-0.05619498849645909;0.9868542938892941;1.0000458934980425;0.8576633096655688;0.9999741798108693
38.47227;0.9883896982431023;0.833311837276165;0.8431764547882523;-0.07899737002445979;-0.07993640385896073;9.998692940152194;0.8558945269422502;-0.05619498845114036;0.9868565248473933;1.000044260157797;0.8576607268488391;0.9999751390961629
38.48227;0.988389413754169;0.8333118391011368;0.843177534145017;-0.07899737124517765;-0.07993640376793004;9.998709632591332;0.8558961356286001;-0.05619498840940497;0.9868587368730196;1.0000426835093315;0.8576581265697006;0.999976131721886
38.49227;0.9883890958500866;0.8333118596287635;0.8431786040258711;-0.07899737246079883;-0.07993640368204331;9.998726810610146;0.8558977329138726;-0.05619498837174991;0.9868609273075096;1.0000411604791908;0.8576555123759839;0.9999771544773277
38.50227;0.9883887463945857;0.8333119013350418;0.8431796616131222;-0.07899737366859942;-0.07993640360035979;9.998744445005523;0.855899316054527;-0.056194988338554165;0.9868630943732142;1.0000396872228188;0.8576528871085625;0.9999782042063342
38.51227;0.9883883667379971;0.8333119661431414;0.8431807040911583;-0.07899737486605916;-0.07993640352218495;9.99876251579096;0.8559008814263402;-0.05619498831002802;0.986865236769486;1.0000382593519754;0.8576502536503803;0.9999792783322949
38.52227;0.9883879572441499;0.8333120555411165;0.8431817287111266;-0.07899737605114908;-0.0799364034473737;9.998781015342281;0.8559024245855186;-0.05619498828627822;0.9868673531076211;1.0000368722314534;0.857647615996362;0.9999803756392304
38.53227;0.9883875176629695;0.8333121707571796;0.8431827329937083;-0.07899737722237209;-0.07993640337648149;9.998799946760535;0.8559039404260486;-0.05619498826736638;0.986869441685758;1.0000355217968546;0.8576449796198511;0.9999814959338631
38.54227;0.9883870479266074;0.8333123127257982;0.8431837152199317;-0.07899737837852257;-0.07993640331049305;9.998819319794022;0.855905423457386;-0.0561949882532089;0.9868715007785753;1.0000342047550559;0.8576423507580958;0.9999826386474621
38.55227;0.988386548351959;0.8333124821061958;0.8431846747255;-0.07899737951857608;-0.07993640325037922;9.99883914814385;0.8559068685062455;-0.05619498824351018;0.9868735289653342;1.0000329182204017;0.8576397356286944;0.9999838019574561
38.56227;0.9883860192996718;0.8333126793999662;0.8431856113541897;-0.07899738064189173;-0.07993640319686442;9.998859446813865;0.8559082715040363;-0.056194988237813916;0.9868755254080345;1.0000316604215993;0.8576371406061412;0.9999849828336634
38.57227;0.9883854609983309;0.8333129046812862;0.843186524932923;-0.07899738174831908;-0.07993640315021469;9.998880229780433;0.8559096298993607;-0.05619498823556093;0.9868774896981787;1.0000304319671587;0.8576345727583705;0.9999861771678323
38.58227;0.9883848731958271;0.8333131569371641;0.8431874156705694;-0.0789973828380087;-0.0799364031101974;9.998901507815425;0.855910942966698;-0.056194988236168586;0.9868794213598137;1.0000292357255716;0.8576320396508476;0.9999873800790262
38.59227;0.9883842544465924;0.8333134337134471;0.8431882847580359;-0.07899738391125359;-0.07993640307640947;9.99892328462673;0.8559122116257731;-0.056194988239110906;0.986881320060795;1.0000280755294002;0.857629548549311;0.9999885868170678
38.60227;0.9883836016847732;0.833313731296114;0.8431891345034834;-0.07899738496844803;-0.0799364030484108;9.998945551167372;0.8559134370554504;-0.05619498824377784;0.9868831858565728;1.0000269553533594;0.8576271060266277;0.9999897937536364
38.61227;0.9883829104526263;0.8333140450181791;0.8431899681458929;-0.07899738600988374;-0.07993640302548666;9.99896828184569;0.8559146192633024;-0.05619498824919608;0.9868850180939382;1.0000258793839667;0.857624718112439;0.9999909983652622
38.62227;0.9883821756813878;0.8333143697039278;0.8431907896405907;-0.07899738703548807;-0.07993640300655055;9.998991435765673;0.8559157568083158;-0.0561949882540051;0.9868868144664074;1.0000248523327149;0.8576223902836424;0.9999921981264781
38.63227;0.9883813925564531;0.8333147005186694;0.8431916033387591;-0.07899738804482616;-0.0799364029904515;9.99901496274126;0.8559168473305145;-0.05619498825665172;0.9868885717817579;1.0000238794033987;0.8576201272873214;0.999993389890242
38.64227;0.9883805570452578;0.8333150336065931;0.84319241314531;-0.078997389037284;-0.07993640297648373;9.999038810401332;0.8559178882159736;-0.056194988255550915;0.9868902866308946;1.0000229659000384;0.8576179337497604;0.9999945704207877
38.65227;0.9883796658723574;0.8333153657174347;0.8431932216394216;-0.0789973900121761;-0.07993640296458722;9.99906292645493;0.8559188767841638;-0.05619498824920785;0.9868919546837037;1.000022117038647;0.857615815705662;0.9999957367483615
38.66227;0.988378716125378;0.8333156933598735;0.8431940301782085;-0.07899739096869073;-0.07993640295502648;9.99908725890907;0.8559198101993002;-0.05619498823623449;0.9868935701241884;1.0000213380552587;0.8576137811226674;0.9999968857441033
38.67227;0.9883777051506956;0.8333160127340862;0.8431948396750367;-0.07899739190579431;-0.0799364029480844;9.999111761671296;0.8559206859578278;-0.05619498821527834;0.98689512628667;1.0000206338629232;0.8576118383494434;0.9999980137750447
38.68227;0.9883766307545852;0.8333163208937236;0.843195651214544;-0.07899739282229355;-0.07993640294401769;9.999136397319218;0.8559215026362329;-0.0561949881850958;0.9868966169089525;1.0000200081707573;0.8576099940854006;0.9999991165474814
38.69227;0.9883754910752351;0.833316617079644;0.8431964663828;-0.07899739371701736;-0.07993640294291446;9.999161127958283;0.8559222599486659;-0.05619498814474926;0.9868980372262806;1.000019463059297;0.8576082524453874;1.0000001884495673
38.70227;0.988374284120809;0.8333169031199086;0.8431972872945624;-0.07899739458886787;-0.07993640294454177;9.999185906584481;0.855922958301667;-0.05619498809375358;0.9868993845788415;1.0000189997174989;0.8576066154689734;1.0000012220166847
38.71227;0.9883730079486837;0.8333171832292469;0.8431981164251784;-0.07899739543667891;-0.07993640294845138;9.999210679145397;0.8559235985026659;-0.05619498803210819;0.9869006583101748;1.0000186199663494;0.857605084469327;1.000002208688402
38.72227;0.9883716617301704;0.8333174637073991;0.8431989562140428;-0.0789973962591629;-0.07993640295418031;9.999235388448124;0.8559241813699342;-0.05619498796004487;0.9869018592450034;1.0000183270753225;0.8576036609611924;1.0000031401969036
38.73227;0.9883702461573255;0.8333177524984436;0.8431998084506903;-0.07899739705509644;-0.0799364029614018;9.99925997659237;0.8559247072014058;-0.05619498787761116;0.986902989138726;1.0000181246110575;0.857602346604936;1.0000040092994202
38.74227;0.9883687623485505;0.8333180583345666;0.843200674149654;-0.07899739782351552;-0.079936402969978;9.999284392909708;0.8559251761134024;-0.05619498778465362;0.9869040498499188;1.0000180144186825;0.857601142478199;1.0000048101138297
38.75227;0.9883672108160955;0.8333183894777983;0.8432015538476308;-0.07899739856368845;-0.07993640297980961;9.999308603628192;0.8559255890072126;-0.056194987681137946;0.9869050427535897;1.0000179959789421;0.8576000484549701;1.0000055388292397
38.76227;0.9883655918751212;0.8333187529789605;0.8432024476025151;-0.07899739927481152;-0.07993640299063227;9.999332593006187;0.8559259475104665;-0.056194987567308695;0.9869059691026868;1.0000180670071734;0.8575990632754286;1.0000061944148508
38.77227;0.988363906606663;0.8333191546743679;0.843203354961321;-0.07899739995575195;-0.07993640300195749;9.999356355464293;0.8559262527166928;-0.056194987443687276;0.9869068304946438;1.000018223412514;0.8575981848200946;1.0000067785156643
38.78227;0.9883621570729298;0.8333195989933717;0.8432042754092993;-0.07899740060522469;-0.07993640301303977;9.999379889035307;0.855926504158271;-0.05619498731096522;0.9869076287123094;1.0000184588302832;0.8575974104308658;1.0000072945490988
38.79227;0.9883603457923257;0.8333200888276487;0.8432052091649127;-0.07899740122210033;-0.07993640302279952;9.999403196733898;0.8559266999203432;-0.05619498716985385;0.986908365140772;1.0000187653235109;0.8575967374991046;1.000007746662447
38.80227;0.9883584754160746;0.8333206263889061;0.843206157562355;-0.07899740180543934;-0.07993640302985093;9.99942628661186;0.8559268376421711;-0.05619498702112317;0.9869090402746422;1.0000191346088962;0.8575961634088003;1.0000081392026583
38.81227;0.9883565491216844;0.8333212142220618;0.843207122124024;-0.07899740235442108;-0.07993640303271396;9.999449162860913;0.8559269157402521;-0.056194986865762686;0.9869096539422255;1.000019558297682;0.8575956848157071;1.0000084768012654
38.82227;0.9883545708416729;0.8333218553582025;0.8432081028870219;-0.0789974028683173;-0.07993640303007558;9.999471816494463;0.8559269342015305;-0.05619498670502822;0.986910205770453;1.0000200279067644;0.8575952977006885;1.0000087645029945
38.83227;0.9883525445109168;0.8333225532605901;0.8432090975442175;-0.07899740334650572;-0.07993640302092889;9.999494223434477;0.855926894806422;-0.056194986540365394;0.986910695474212;1.0000205356718521;0.8575949981803933;1.0000090075098758
38.84227;0.9883504730372509;0.8333233119045651;0.8432101016829332;-0.07899740378866558;-0.07993640300461392;9.999516345515254;0.8559268008208665;-0.056194986373340326;0.9869111232332074;1.0000210753477754;0.8575947826568695;1.000009210411777
38.85227;0.9883483583492849;0.83332413538063;0.8432111095568293;-0.07899740419499315;-0.07993640298089782;9.999538131733855;0.8559266559524557;-0.05619498620563032;0.9869114895727883;1.0000216424651243;0.857594647078459;1.0000093760646491
38.86227;0.9883462026928601;0.8333250267914898;0.8432121150157809;-0.07899740456612903;-0.07993640295013789;9.999559528660287;0.8559264633361707;-0.05619498603902121;0.9869117949921672;1.0000222340291829;0.8575945867826982;1.0000095053986036
38.87227;0.988344009807169;0.8333259872292526;0.8432131120258863;-0.07899740490290989;-0.0799364029133224;9.999580495813259;0.8559262254871547;-0.0561949858752925;0.9869120404014186;1.000022847366837;0.8575945974283067;1.0000095987393889
38.88227;0.9883417855021738;0.8333270156923868;0.8432140944461444;-0.07899740520615348;-0.0799364028717672;9.999601005817306;0.8559259446544133;-0.05619498571603744;0.9869122278959526;1.0000234790851206;0.8575946755208246;1.0000096569423855
38.89227;0.9883395380953832;0.8333281095169376;0.8432150556780533;-0.07899740547660124;-0.07993640282665827;9.999621033645774;0.8559256228109139;-0.05619498556273053;0.9869123608928506;1.0000241250735724;0.8575948177564423;1.0000096811117734
38.90227;0.9883372778873448;0.8333292651069093;0.8432159889670364;-0.07899740571504657;-0.07993640277880544;9.99964055383494;0.8559252613539741;-0.056194985417054075;0.9869124434211545;1.0000247810999323;0.8575950201243134;1.0000096716357758
38.91227;0.9883350154957276;0.8333304790575042;0.8432168881424378;-0.07899740592242235;-0.07993640272859782;9.999659544437657;0.8559248608479603;-0.056194985281067096;0.9869124790110634;1.0000254436197316;0.857595277860621;1.000009627844864
38.92227;0.9883327606172365;0.8333317486844937;0.8432177481524251;-0.07899740609974058;-0.07993640267594035;9.999677992281285;0.855924421086113;-0.05619498515698907;0.9869124700149443;1.000026110299024;0.8575955862688004;1.0000095488465286
38.93227;0.9883305220449025;0.8333330718517541;0.8432185652060553;-0.07899740624803848;-0.07993640262033526;9.999695897604742;0.8559239414910372;-0.056194985046866104;0.9869124177063705;1.0000267798392828;0.8575959413864093;1.0000094345229582
38.94227;0.9883283083418641;0.8333344468089734;0.8432193366368599;-0.07899740636835488;-0.07993640256123656;9.999713271119266;0.8559234216594651;-0.05619498495256956;0.9869123231938394;1.0000274515990542;0.8575963401604717;1.0000092856041516
38.95227;0.9883261280859379;0.8333358719163622;0.8432200606755895;-0.07899740646170077;-0.07993640249826614;9.999730124898848;0.8559228617552602;-0.056194984876044914;0.9869121887368647;1.000028125524381;0.8575967805476502;1.0000091033132008
38.96227;0.9883239892064846;0.8333373454383316;0.8432207362568068;-0.07899740652909501;-0.07993640243111187;9.999746465934766;0.8559222627124298;-0.05619498481938525;0.9869120181130385;1.0000288023328183;0.8575972610948333;1.0000088889682526
38.97227;0.9883218980380174;0.8333388657627558;0.8432213628694365;-0.07899740657163663;-0.07993640235935275;9.99976229796289;0.8559216266439454;-0.056194984784729056;0.9869118156901427;1.0000294831986711;0.8575977797930362;1.0000086431959068
38.98227;0.9883198589296341;0.8333404316978876;0.8432219404110786;-0.07899740659057336;-0.07993640228239272;9.999777631909465;0.8559209569703348;-0.05619498477410113;0.986911585372729;1.000030168551003;0.857598333477659;1.000008365447549
38.99227;0.9883178743042167;0.8333420422896974;0.843222469038129;-0.07899740658737858;-0.07993640219956383;9.999792495964998;0.8559202573911008;-0.05619498478927944;0.9869113299865488;1.000030857178467;0.8575989187718386;1.000008054586445
39.00227;0.9883159446339276;0.8333436962199408;0.8432229491600077;-0.07899740656377768;-0.07993640211033436;9.999806936862514;0.8559195306174617;-0.05619498483192205;0.9869110509199466;1.0000315465378915;0.8575995335696591;1.0000077097503195
39.01227;0.9883140686940189;0.8333453919306126;0.8432233817078458;-0.07899740652175635;-0.07993640201462056;9.999821013086876;0.855918778169719;-0.056194984903798616;0.9869107481949181;1.0000322336730767;0.8576001774384047;1.0000073308828674
39.02227;0.9883122443255377;0.8333471285471029;0.8432237683917555;-0.07899740646361932;-0.07993640191304642;9.999834783298292;0.8559180007485224;-0.05619498500668597;0.9869104211023424;1.00003291598133;0.8576008510841202;1.0000069193700771
39.03227;0.9883104691234706;0.8333489058100412;0.843224111558681;-0.07899740639194877;-0.07993640180670859;9.999848295308377;0.8559171982365066;-0.056194985142027615;0.9869100689316963;1.0000335913824974;0.857601555673615;1.0000064784021192
39.04227;0.9883087406373557;0.8333507226983112;0.8432244140034321;-0.07899740630929286;-0.0799364016966023;9.99986158188713;0.8559163694626875;-0.056194985310794976;0.9869096911578007;1.0000342579244212;0.8576022919791636;1.0000060124471906
39.05227;0.9883070561148091;0.8333525763640409;0.8432246790755892;-0.07899740621781429;-0.07993640158336801;9.999874663229258;0.8559155122516855;-0.05619498551356495;0.9869092872842726;1.000034913203507;0.857603059716684;1.0000055265404593
39.06227;0.9883054122931993;0.8333544625478466;0.8432249103657863;-0.07899740611923163;-0.07993640146742577;9.999887551136437;0.8559146234660072;-0.05619498575052103;0.986908857162713;1.000035554001377;0.8576038575910351;1.000005026012823
39.07227;0.988303805409202;0.8333563770100348;0.8432251108191721;-0.07899740601493016;-0.07993640134912826;9.999900252123274;0.8559136986561162;-0.05619498602134566;0.9869084013993094;1.0000361765601962;0.857604683693626;1.000004516084059
39.08227;0.9883022311926254;0.8333583163601312;0.8432252822083285;-0.07899740590608703;-0.07993640122880512;9.999912768236952;0.8559127324255431;-0.056194986325210104;0.9869079208234243;1.0000367772785896;0.8576055358921592;1.0000040009316746
39.09227;0.9883006852680624;0.8333602778540236;0.8432254250297938;-0.07899740579383893;-0.07993640110672943;9.99992509746856;0.8559117200934545;-0.056194986660943386;0.9869074154810068;1.0000373528752742;0.8576064122165193;1.0000034830488713
39.10227;0.9882991640494103;0.8333622589149392;0.8432255385949134;-0.07899740567935697;-0.07993640098311171;9.999937239379342;0.8559106586148082;-0.05619498702732251;0.9869068840865161;1.0000378996292267;0.8576073110855373;1.0000029635099286
39.11227;0.9882976650857012;0.833364256818546;0.8432256217741129;-0.07899740556371024;-0.07993640085825973;9.999949203508406;0.8559095456472208;-0.05619498742335989;0.9869063239138017;1.0000384125224528;0.8576082311179215;1.0000024426005176
39.12227;0.9882961864881677;0.8333662687853398;0.8432256739629223;-0.07899740544761999;-0.07993640073283327;9.99996101338203;0.8559083786324343;-0.0561949878483225;0.9869057311098841;1.000038884986177;0.8576091706384639;1.0000019203123394
39.13227;0.9882947267549095;0.8333682921993215;0.8432256952942669;-0.07899740533136562;-0.07993640060801524;9.99997270442713;0.8559071549410561;-0.056194988301327665;0.9869051013122512;1.0000393094672317;0.8576101276419004;1.0000013966672419
39.14227;0.9882932858706149;0.8333703245960409;0.8432256862078386;-0.07899740521493594;-0.0799364004854787;9.999984313815286;0.8559058724055599;-0.05619498878087442;0.9869044299722999;1.0000396788445671;0.8576111004301163;1.0000008714997075
39.15227;0.9882918663645968;0.8333723635192349;0.8432256471319468;-0.07899740509822518;-0.07993640036714073;9.999995868412844;0.855904530171295;-0.05619498928483665;0.9869037127801036;1.0000399875022494;0.8576120877493632;1.0000003439328402
39.16227;0.9882904727913927;0.8333744064973269;0.8432255788734014;-0.07899740498111535;-0.07993640025497915;10.000007385029079;0.8559031292816034;-0.05619498981083288;0.9869029468434631;1.000040231171373;0.8576130880542049;0.9999998128536423
39.17227;0.9882891101212129;0.8333764513933559;0.8432254833020231;-0.07899740486343983;-0.07993640015110967;10.000018878356537;0.8559016720446865;-0.056194990356408805;0.9869021318937028;1.0000404064610773;0.8576140989026956;0.9999992779369892
39.18227;0.9882877824346622;0.8333784965894183;0.8432253634125432;-0.078997404744985;-0.07993640005777601;10.000030358594877;0.8559001611635357;-0.05619499091886934;0.9869012705757032;1.0000405108906252;0.8576151169106411;0.9999987396188627
39.19227;0.9882864924533111;0.8333805403732618;0.8432252229829407;-0.07899740462560184;-0.07993639997696905;10.000041818371256;0.855898599832426;-0.05619499149517784;0.9869003675664838;1.0000405434027118;0.8576161381773436;0.9999981987134944
39.20227;0.9882852418160014;0.8333825802301609;0.8432250661959388;-0.07899740450529802;-0.07993639991005842;10.000053226011389;0.8558969922318398;-0.05619499208219534;0.9868994279230755;1.0000405047797287;0.857617159102828;0.9999976566842531
39.21227;0.9882840315419958;0.8333846129530342;0.8432248968967873;-0.07899740438438266;-0.07993639985779377;10.000064533628352;0.8558953433757683;-0.05619499267697297;0.9868984558940638;1.0000403972614762;0.8576181771286302;0.9999971160003799
39.22227;0.988282862015553;0.8333866350654185;0.8432247179780248;-0.07899740426368788;-0.07993639982046594;10.000075689182308;0.8558936587836192;-0.05619499327680084;0.9868974552308641;1.0000402237130015;0.8576191907729752;0.9999965800239862
39.23227;0.9882817329832666;0.8333886426711085;0.8432245316441456;-0.07899740414452316;-0.07993639979796478;10.000086642716308;0.8558919449859625;-0.05619499387915301;0.9868964302183839;1.0000399870202874;0.8576201988892469;0.9999960524678676
39.24227;0.9882806439460716;0.8333906311763309;0.8432243397006491;-0.07899740402821769;-0.07993639978973327;10.000097350651654;0.8558902097475146;-0.056194994481682733;0.9868953857574502;1.00003968979463;0.8576211999474936;0.9999955371911434
39.25227;0.9882795943646356;0.8333925957242084;0.8432241429783731;-0.07899740391567593;-0.07993639979486337;10.000107779224084;0.8558884609736981;-0.0561949950822195;0.9868943265873632;1.000039334653682;0.8576221920585395;0.9999950384613934
39.26227;0.9882785838573788;0.8333945319169039;0.8432239407289014;-0.07899740380737064;-0.07993639981249016;10.000117900448979;0.8558867056318016;-0.05619499567879423;0.9868932568488972;1.0000389250996786;0.8576231733066164;0.9999945607235405
39.27227;0.9882776126521701;0.8333964357443691;0.84322373082849;-0.07899740370361026;-0.0799363998421522;10.000127683122757;0.8558849496848374;-0.05619499626965857;0.9868921800832006;1.0000384658644121;0.8576241417079845;0.9999941079990202
39.28227;0.9882766815150198;0.8333983028553735;0.8432235105708397;-0.07899740360472743;-0.07993639988385673;10.000137092716422;0.8558831985188126;-0.05619499685317721;0.9868910991487663;1.0000379623094693;0.8576250950538088;0.9999936837324396
39.29227;0.9882757910535849;0.8334001282525614;0.8432232774279459;-0.07899740351106865;-0.07993639993799115;10.000146101686397;0.8558814570952006;-0.05619499742776023;0.9868900160516573;1.0000374196810211;0.8576260310135202;0.999993291022082
39.30227;0.9882749414422762;0.8334019066980725;0.8432230293618516;-0.07899740342288811;-0.07993640000510471;10.0001546932563;0.8558797298216113;-0.05619499799191252;0.9868889321599336;1.0000368423383226;0.857626947260063;0.9999929324154572
39.31227;0.9882741327635866;0.8334036333141213;0.84322276528243;-0.07899740334037368;-0.07993640008559233;10.000162853553006;0.855878020825579;-0.05619499854413757;0.986887848984631;1.0000362331096415;0.8576278415490676;0.9999926091993282
39.32227;0.98827336509023;0.8334053037667455;0.8432224856354971;-0.07899740326378206;-0.07993640017959215;10.00017056469542;0.8558763344333189;-0.05619499908284538;0.9868867689021991;1.0000355932775686;0.8576287119573212;0.999992321322807
39.33227;0.9882726382898147;0.8334069142468408;0.843222191680299;-0.07899740319350315;-0.07993640028711751;10.000177802362707;0.8558746750447125;-0.05619499960662031;0.9868856951946173;1.0000349229939258;0.8576295571371273;0.9999920681424784
39.34227;0.9882719521792241;0.8334084622047678;0.8432218839895219;-0.07899740312999265;-0.07993640040820568;10.00018453399037;0.8558730467956434;-0.05619500011453135;0.9868846316765298;1.0000342218347087;0.857630376255297;0.9999918489570147
39.35227;0.9882713068339565;0.8334099472276892;0.8432215621097788;-0.078997403073532;-0.07993640054311009;10.000190718342354;0.8558714536716732;-0.05619500060607026;0.9868835825156048;1.0000334894392096;0.8576311684571222;0.999991662925379
39.36227;0.9882707029171524;0.8334113705614279;0.8432212251723851;-0.07899740302396206;-0.07993640069248281;10.000196307394098;0.8558698995003401;-0.05619500108087601;0.9868825523102244;1.0000327261369182;0.857631932244806;0.9999915087992044
39.37227;0.9882701422288338;0.83341273387707;0.8432208722071318;-0.07899740298062506;-0.07993640085731592;10.000201251572298;0.8558683872209123;-0.0561950015384381;0.9868815461716108;1.000031933443797;0.8576326656062989;0.9999913846786976
39.38227;0.9882696276121763;0.8334140386937545;0.8432205021576148;-0.07899740294250486;-0.0799364010386247;10.000205507146568;0.8558669181362115;-0.05619500197797535;0.9868805696351737;1.0000311140988776;0.8576333668023434;0.9999912879350842
39.39227;0.988269161656146;0.8334152865064189;0.8432201142459519;-0.07899740290842731;-0.07993640123714071;10.000209040463465;0.8558654921038452;-0.05619500239871938;0.9868796281825506;1.000030271692488;0.8576340345096312;0.9999912155396203
39.40227;0.9882687453954951;0.8334164791259854;0.8432197085225484;-0.07899740287721033;-0.07993640145322721;10.00021182734036;0.855864108261742;-0.05619500280026342;0.9868787264846683;1.0000294103447838;0.8576346671926647;0.9999911643804879
39.41227;0.9882683780215885;0.8334176185752507;0.8432192860024336;-0.07899740284773223;-0.07993640168703924;10.000213854924102;0.8558627651978286;-0.0561950031825505;0.986877868195906;1.0000285341459938;0.8576352630584513;0.9999911313281782
39.42227;0.988268057586753;0.8334187061041328;0.8432188483666265;-0.07899740281900651;-0.07993640193877077;10.000215126574739;0.8558614607109876;-0.05619500354563861;0.9868770567086241;1.0000276463338562;0.8576358204210858;0.9999911134701224
39.43227;0.9882677820311246;0.8334197413927558;0.8432183977251897;-0.07899740279019267;-0.07993640220864759;10.000215656626604;0.8558601921579088;-0.05619500388960656;0.9868762960328393;1.0000267488221963;0.8576363374736091;0.9999911088210441
39.44227;0.9882675493788399;0.8334207230836012;0.8432179368073006;-0.07899740276036908;-0.07993640249670639;10.000215457194702;0.8558589572431106;-0.0561950042146622;0.9868755908909056;1.0000258422259682;0.8576368120915745;0.9999911169486273
39.45227;0.9882673573418933;0.8334216499824444;0.843217469062903;-0.07899740272825795;-0.0799364028027033;10.00021453441369;0.855857754366414;-0.05619500452106596;0.9868749460385773;1.0000249265573835;0.8576372421329516;0.9999911388790746
39.46227;0.9882672036815231;0.8334225219333384;0.8432169983481695;-0.07899740269209667;-0.07993640312608392;10.000212897458235;0.8558565825088057;-0.05619500480885242;0.9868743654381267;1.0000240021863838;0.8576376259309441;0.9999911770497618
39.47227;0.9882670870295205;0.8334233400161646;0.8432165289854278;-0.07899740264967821;-0.07993640346590523;10.000210568281457;0.855855441066417;-0.056195005077909324;0.9868738517936032;1.000023069952775;0.8576379632577773;0.9999912353285996
39.48227;0.9882670066664213;0.8334241061246023;0.8432160662368;-0.07899740259878937;-0.07993640382080584;10.000207579476482;0.8558543294927129;-0.05619500532832555;0.9868734066494507;1.0000221303468133;0.8576382562748062;0.9999913179332127
39.49227;0.988266961255641;0.8334248225901968;0.8432156161636964;-0.07899740253785328;-0.0799364041891184;10.000203964080104;0.8558532466043334;-0.056195005560419654;0.9868730310172495;1.0000211829854764;0.8576385092308627;0.9999914277983487
39.50227;0.9882669481740214;0.8334254922003758;0.8432151848661693;-0.07899740246606043;-0.07993640456920909;10.000199750119872;0.8558521901471172;-0.05619500577457939;0.9868727259249082;1.0000202272318324;0.8576387270083238;0.9999915660261437
39.51227;0.9882669640903888;0.8334261181714753;0.8432147778533626;-0.07899740238304202;-0.07993640495980574;10.000194958481838;0.8558511570321754;-0.05619500597133355;0.9868724923925367;1.000019263028091;0.8576389138952027;0.9999917327135454
39.52227;0.9882670056843177;0.833426703631785;0.8432143994774178;-0.07899740228879244;-0.07993640536004373;10.000189599436533;0.8558501439235365;-0.05619500615155561;0.9868723312783301;1.0000182908901296;0.8576390733486352;0.9999919279027393
39.53227;0.9882670696367858;0.8334272510854622;0.8432140525240848;-0.07899740218382982;-0.0799364057693497;10.000183672079567;0.8558491477846834;-0.05619500631650891;0.9868722432002434;1.0000173111985649;0.8576392080850488;0.9999921517235955
39.54227;0.9882671522376203;0.8334277628206491;0.8432137386362121;-0.0789974020689923;-0.07993640618738693;10.000177169758473;0.8558481659161318;-0.056195006467630114;0.9868722282071483;1.0000163234353083;0.8576393199903366;0.9999924041627289
39.55227;0.9882672494262175;0.8334282418959024;0.8432134591969875;-0.07899740194486224;-0.07993640661418419;10.000170090982136;0.8558471957126381;-0.05619500660623916;0.9868722853673096;1.0000153261980844;0.8576394102097241;0.9999926849771371
39.56227;0.9882673573678642;0.8334286926981512;0.8432132160156957;-0.07899740181145228;-0.07993640705019944;10.000162450162703;0.8558462349501494;-0.05619500673358442;0.9868724124838251;1.0000143178598566;0.8576394796316184;0.9999929940090889
39.57227;0.9882674726353917;0.8334291207435228;0.8432130117987441;-0.07899740166840616;-0.07993640749599973;10.00015427900704;0.8558452821791205;-0.056195006851155936;0.9868726062184763;1.0000132970891678;0.8576395292715238;0.9999933321396459
39.58227;0.9882675914237365;0.8334295316241684;0.8432128499967545;-0.07899740151532014;-0.07993640795184227;10.000145623034475;0.8558443363946946;-0.05619500696067731;0.986872862993069;1.0000122630833512;0.8576395598966907;0.999993702100524
39.59227;0.9882677087362246;0.8334299301186426;0.8432127339490849;-0.0789974013518739;-0.07993640841760623;10.000136544179078;0.8558433963708821;-0.056195007063734585;0.9868731798256878;1.0000112151700904;0.8576395713789018;0.9999941080953139
39.60227;0.9882678187658066;0.8334303208459191;0.8432126662957998;-0.07899740117786758;-0.0799364088929937;10.000127122447973;0.8558424605971082;-0.0561950071615946;0.9868735540374155;1.0000101517375573;0.8576395626555617;0.9999945544012147
39.61227;0.9882679162691096;0.8334307095641968;0.8432126491074048;-0.07899740099332206;-0.07993640937761586;10.000117446498129;0.855841527815938;-0.05619500725543556;0.9868739824526006;1.0000090697908108;0.8576395323049122;0.9999950440854325
39.62227;0.9882679979360138;0.8334311032311676;0.8432126837426049;-0.07899740079858847;-0.07993640987086359;10.000107600216058;0.8558405973037873;-0.05619500734664067;0.986874461374171;1.0000079659137011;0.8576394793807057;0.9999955784430973
39.63227;0.9882680632080627;0.8334315087490496;0.8432127698657543;-0.07899740059432574;-0.07993641037181032;10.000097656280246;0.8558396690687937;-0.05619500743669161;0.9868749870333824;1.000006837610034;0.857639403992235;0.9999961567865029
39.64227;0.9882681141460213;0.8334319320284691;0.843212905005763;-0.07899740038141104;-0.07993641087930682;10.000087679030425;0.8558387444813267;-0.05619500752667749;0.9868755553262413;1.0000056837441347;0.8576393073771541;0.9999967770154018
39.65227;0.9882681539699084;0.8334323779186028;0.8432130853989374;-0.07899740016092838;-0.07993641139208443;10.000077735724215;0.8558378264603745;-0.056195007617001025;0.9868761611868628;1.0000045039621623;0.8576391915810152;0.9999974371037323
39.66227;0.9882681854088109;0.8334328497039427;0.8432133068017;-0.078997399934112;-0.07993641190878205;10.00006790925396;0.8558369186768782;-0.05619500770761098;0.9868767988029153;1.000003297878506;0.8576390588794721;0.999998136097502
39.67227;0.9882682106047198;0.8334333484579967;0.8432135645001809;-0.0789973997021795;-0.0799364124280818;10.000058297951902;0.8558360245609735;-0.056195007798354124;0.9868774627329194;1.0000020649167092;0.8576389115495926;0.9999988740564284
39.68227;0.9882682319236628;0.8334338736679587;0.8432138528802894;-0.07899739946624254;-0.07993641294879585;10.000049003290236;0.8558351465783866;-0.05619500788917478;0.9868781487531734;1.0000008049413518;0.8576387524115057;0.9999996515377091
39.69227;0.9882682519849734;0.8334344242109305;0.8432141654388854;-0.07899739922736154;-0.07993641346977169;10.000040119945;0.8558342858174036;-0.05619500798021158;0.9868788534575526;0.9999995188683056;0.8576385854503233;1.0000004692348763
39.70227;0.9882682729677108;0.8334349983205653;0.8432144959283907;-0.07899739898663945;-0.07993641398993961;10.00003173238382;0.8558334421729695;-0.05619500807164488;0.986879573332872;0.9999982086284531;0.8576384158052306;1.0000013275564403
39.71227;0.9882682963111875;0.8334355932089256;0.8432148395300103;-0.0789973987452317;-0.07993641450842814;10.000023915465214;0.8558326148658233;-0.05619500816350132;0.9868803046690326;0.9999968766696065;0.8576382491303703;1.000002225752868
39.72227;0.988268323236307;0.8334362052556177;0.843215192866566;-0.07899739850427884;-0.07993641502446486;10.000016736135038;0.8558318027522095;-0.05619500825575344;0.9868810441380258;0.9999955253390856;0.8576380905474401;1.0000031617760892
39.73227;0.9882683556054356;0.8334368305762799;0.843215553287774;-0.07899739826483723;-0.07993641553728069;10.000010250605092;0.8558310044292815;-0.05619500834845568;0.9868817890090265;0.9999941565540569;0.8576379439144693;1.0000041334494023
39.74227;0.988268396354577;0.8334374654542926;0.8432159180862635;-0.07899739802776908;-0.0799364160461339;10.000004499335327;0.8558302181874777;-0.056195008441724;0.9868825368536747;0.9999927717827563;0.8576378118922269;1.0000051395089669
39.75227;0.9882684491743919;0.8334381065891068;0.8432162841482299;-0.07899739779367805;-0.07993641655032165;9.999999507346473;0.8558294417739015;-0.05619500853575228;0.9868832855726943;0.999991372109951;0.8576376962197949;1.000006179627204
39.76227;0.9882685178915278;0.8334387513575132;0.8432166482929725;-0.07899739756315781;-0.07993641704923747;9.999995286345069;0.8558286721196284;-0.05619500863082379;0.9868840340982313;0.9999899588946415;0.8576375978896255;1.0000072537283085
39.77227;0.988268605633065;0.8334393977218186;0.8432170079437455;-0.07899739733720826;-0.07993641754238659;9.999991835917319;0.8558279052943268;-0.056195008727158706;0.9868847826347893;0.9999885345381273;0.8576375174827499;1.0000083611599786
39.78227;0.9882687140152088;0.833440043562628;0.8432173616831311;-0.07899739711729406;-0.07993641802921779;9.999989150823852;0.8558271367617082;-0.05619500882471382;0.9868855318259824;0.9999871022578153;0.8576374553733411;1.0000095003109473
39.79227;0.9882688435389795;0.8334406862435297;0.8432177092091722;-0.07899739690504369;-0.07993641850899483;9.99998723135059;0.8558263615562767;-0.05619500892307124;0.9868862821180001;0.999985665263434;0.8576374114627106;1.0000106688627333
39.80227;0.988268994685939;0.8334413229134482;0.8432180505224707;-0.07899739670198154;-0.07993641898085377;9.999986083015298;0.8558255742514578;-0.056195009021502866;0.9868870341541507;0.9999842260325491;0.857637385090532;1.0000118641364482
39.81227;0.988269167988464;0.8334419509976847;0.8432183851406679;-0.07899739650943631;-0.07993641944393678;9.999985705628273;0.8558247693055054;-0.056195009119192056;0.9868877893312044;0.999982786031477;0.8576373752093904;1.0000130830269476
39.82227;0.9882693633784754;0.8334425683581312;0.8432187120519878;-0.07899739632870371;-0.07993641989758583;9.999986089583016;0.8558239419105337;-0.056195009215385845;0.9868885496162072;0.9999813456317774;0.8576373800090529;1.0000143216182555
39.83227;0.9882695800942795;0.8334431728831612;0.8432190301261242;-0.07899739616132778;-0.07993642034159143;9.999987227682654;0.8558230887451341;-0.056195009309405256;0.9868893167169039;0.9999799040937567;0.8576373966433282;1.0000155748012522
39.84227;0.9882698172342365;0.8334437618297666;0.8432193382426414;-0.07899739600913218;-0.07993642077616736;9.999989127923678;0.8558222082770511;-0.056195009400635154;0.986890091167419;0.9999784602685052;0.8576374220206242;1.0000168363800113
39.85227;0.9882700741850249;0.8334443319919346;0.8432196346977439;-0.07899739587398125;-0.07993642120152716;9.99999181591933;0.8558213007165013;-0.05619500948853524;0.9868908720528569;0.9999770133860959;0.8576374534804616;1.0000180995474321
39.86227;0.9882703506588235;0.8334448804467458;0.8432199166220119;-0.07899739575753745;-0.07993642161761477;9.999995328734785;0.8558203681592026;-0.056195009572567;0.9868916573807563;0.9999755631149725;0.8576374883920298;1.0000193570211826
39.87227;0.9882706467953599;0.8334454044974023;0.843220180252536;-0.07899739566115355;-0.07993642202423701;9.999999703625193;0.8558194148878535;-0.05619500965196921;0.9868924444666142;0.9999741095632999;0.857637523849501;1.0000206012355655
39.88227;0.9882709630043279;0.8334459013026252;0.8432204216301031;-0.07899739558587175;-0.0799364224212511;10.000004972776656;0.8558184467347827;-0.05619500972566284;0.9868932306219209;0.9999726535552992;0.8576375570271378;1.0000218251095219
39.89227;0.9882712993137482;0.833446368549317;0.8432206372914449;-0.07899739553245118;-0.07993642280864648;10.000011165851745;0.8558174696304205;-0.05619500979251715;0.986894014041821;0.99997119705907;0.8576375854366892;1.0000230224055733
39.90227;0.9882716552855064;0.8334468054649564;0.8432208248996725;-0.07899739550136405;-0.07993642318649262;10.000018306324343;0.8558164886807297;-0.05619500985161149;0.9868947937417415;0.9999697435220947;0.8576376067517107;1.0000241871254685
39.91227;0.9882720304304585;0.8334472127989287;0.8432209837241591;-0.07899739549274437;-0.0799364235547593;10.000026407316707;0.8558155078691417;-0.05619500990219538;0.9868955689351263;0.9999682973578843;0.8576376183617225;1.0000253131485488
39.92227;0.9882724240343275;0.8334475920406226;0.8432211149261615;-0.07899739550634309;-0.07993642391318867;10.000035473918226;0.8558145301409591;-0.05619500994359041;0.986896339292796;0.9999668627512482;0.857637617138477;1.00002639477512
39.93227;0.9882728344693664;0.8334479447382465;0.8432212212077806;-0.07899739554167244;-0.0799364242613656;10.00004549715661;0.855813558178535;-0.05619500997506267;0.9868971057188921;0.9999654429921939;0.8576375996616612;1.000027427421236
39.94227;0.9882732586246336;0.8334482722318255;0.8432213058130696;-0.07899739559829332;-0.07993642459893348;10.000056444903043;0.8558125952970269;-0.05619500999556446;0.9868978701462482;0.9999640408116699;0.8576375626717393;1.0000284080701352
39.95227;0.9882736920058253;0.8334485757984833;0.8432213717835272;-0.07899739567584163;-0.07993642492566679;10.000068268225435;0.8558116456229786;-0.05619501000368738;0.9868986346228232;0.9999626588602804;0.857637503388046;1.0000293354485388
39.96227;0.9882741294785129;0.8334488569674251;0.8432214219135366;-0.07899739577382422;-0.0799364252413797;10.000080912798856;0.8558107135636004;-0.05619500999794954;0.9868994009156098;0.9999612995422764;0.8576374193814524;1.0000302097116236
39.97227;0.9882745659430504;0.8334491176005906;0.8432214589683125;-0.07899739589158264;-0.07993642554597925;10.00009431817874;0.8558098028839787;-0.056195009977106344;0.9869001704022614;0.9999599648736106;0.8576373084202984;1.0000310317240186
39.98227;0.9882749965527998;0.8334493597494136;0.8432214858381032;-0.0789973960284021;-0.07993642583944999;10.000108410948178;0.8558089158503099;-0.056195009940289004;0.9869009437882997;0.9999586567527808;0.8576371690564559;1.000031802455744
39.99227;0.9882754164737281;0.8334495857186712;0.8432215057402489;-0.07899739618354687;-0.07993642612150546;10.000123107025956;0.8558080530056974;-0.056195009886877506;0.9869017211483404;0.9999573769799796;0.8576370016552131;1.000032522704907
40.00227;0.9882758206688648;0.8334497980155432;0.8432215221573981;-0.07899739635627573;-0.07993642639132882;10.000138325724736;0.8558072138234755;-0.05619500981618733;0.9869025022716978;0.9999561271139054;0.8576368088064379;1.0000331927344823
40.01227;0.9882762045911972;0.8334499987723193;0.8432215379577593;-0.07899739654598846;-0.07993642664755428;10.000154003810044;0.8558063976828684;-0.05619500972732243;0.9869032863978445;0.9999549083058509;0.8576365946181111;1.0000338120226482
40.02227;0.9882765655473599;0.8334501893881131;0.8432215545996301;-0.07899739675242806;-0.0799364268882361;10.000170097845345;0.8558056042800358;-0.056195009619300094;0.9869040716605039;0.9999537210808701;0.8576363631274975;1.0000343796543574
40.03227;0.988276903170982;0.8334503709253165;0.8432215726714187;-0.0789973969756874;-0.07993642711099636;10.000186575232297;0.855804833663028;-0.056195009491197635;0.9869048555472387;0.9999525655979391;0.8576361169896098;1.0000348949496092
40.04227;0.9882772185315398;0.8334505445544813;0.843221592925007;-0.0789973972159501;-0.07993642731342508;10.000203404495545;0.8558040862728262;-0.05619500934231834;0.9869056361016455;0.9999514419884784;0.8576358579103638;1.0000353578443906
40.05227;0.9882775132323768;0.833450711088051;0.8432216166846983;-0.07899739747316108;-0.07993642749338777;10.000220552560119;0.8558033625433764;-0.05619500917248525;0.986906412810647;0.9999503501835374;0.8576355882011941;1.0000357691623247
40.06227;0.988277789332016;0.8334508700521263;0.843221645875192;-0.0789973977468191;-0.07993642764920456;10.000237987376872;0.8558026621973975;-0.05619500898222137;0.9869071870948238;0.9999492897628682;0.8576353112027204;1.0000361307836678
40.07227;0.9882780492811732;0.8334510195935044;0.8432216828424743;-0.07899739803605474;-0.07993642777975987;10.000255678453875;0.8558019840148969;-0.05619500877264238;0.9869079627114329;0.9999482598790114;0.8576350302333796;1.0000364454024042
40.08227;0.9882782949486384;0.8334511570048077;0.8432217300296881;-0.07899739833998909;-0.07993642788438657;10.00027359279255;0.855801326407714;-0.05619500854527684;0.9869087458370868;0.9999472591268648;0.857634747765692;1.0000367159042782
40.09227;0.9882785265439205;0.8334512789442227;0.8432217898465498;-0.07899739865796072;-0.07993642796261198;10.000291693070409;0.8558006884058422;-0.05619500830198324;0.9869095442673602;0.9999462860691914;0.8576344655092485;1.0000369448014543
40.10227;0.9882787429754685;0.8334513815591779;0.8432218646987262;-0.07899739898937108;-0.07993642801406306;10.000309942080708;0.855800070007308;-0.056195008044823185;0.9869103658022294;0.9999453400014416;0.857634184815333;1.0000371339504766
40.11227;0.9882789431257415;0.833451461043213;0.8432219568449748;-0.07899739933354115;-0.0799364280385727;10.000328310320779;0.855799471503304;-0.056195007775801054;0.9869112167349967;0.9999444208227123;0.8576339071909364;1.0000372846121377
40.12227;0.9882791265025377;0.833451514602588;0.8432220679002231;-0.07899739969000676;-0.07993642803626051;10.00034677735347;0.8557988927670299;-0.05619500749662912;0.9869121013968789;0.9999435284201313;0.857633634833185;1.0000373979434065
40.13227;0.9882792933167966;0.8334515413237346;0.8432221984030874;-0.07899740005886201;-0.0799364280074396;10.000365324576206;0.8557983331985654;-0.056195007208610245;0.9869130225143724;0.999942662142863;0.8576333706142341;1.000037475488129
40.14227;0.9882794445071278;0.833451542473394;0.8432223481692164;-0.07899740044052277;-0.07993642795252254;10.00038393530904;0.8557977922445503;-0.05619500691257366;0.9869139815184784;0.9999418205121937;0.8576331172080929;1.0000375192235593
40.15227;0.9882795816567128;0.8334515208391484;0.8432225171256574;-0.07899740083525515;-0.07993642787213928;10.000402602915306;0.855797270187146;-0.05619500660883579;0.9869149787095645;0.9999410016062519;0.8576328763604274;1.000037531058939
40.16227;0.9882797071065171;0.8334514789482954;0.843222705612729;-0.07899740124297897;-0.07993642776721269;10.000421328740286;0.8557967681928293;-0.056195006297164445;0.9869160134282359;0.9999402038306829;0.8576326492888717;1.0000375117160174
40.17227;0.9882798242386243;0.8334514176300948;0.8432229139739579;-0.07899740166318445;-0.0799364276388214;10.000440112213077;0.855796287501971;-0.056195005976756314;0.9869170844927482;0.9999394263369061;0.8576324370100529;1.000037459860282
40.18227;0.9882799371063951;0.8334513364171314;0.8432231418917541;-0.07899740209489386;-0.0799364274882814;10.000458947600006;0.8557958294327908;-0.056195005646386485;0.9869181909255376;0.9999386688890255;0.85763223968039;1.0000373723232219
40.19227;0.988280049458625;0.8334512348348515;0.8432233878187078;-0.07899740253666841;-0.0799364273174091;10.000477827145271;0.8557953963923435;-0.056195005304780984;0.9869193321502284;0.9999379313364948;0.8576320563799567;1.0000372448140498
40.20227;0.9882801643742292;0.8334511132247575;0.8432236487653815;-0.07899740298654832;-0.0799364271284655;10.000496743652068;0.8557949921759241;-0.056195004950973744;0.9869205073820515;0.9999372129461062;0.8576318857020189;1.0000370723363197
40.21227;0.9882802849358369;0.8334509729672938;0.8432239207409077;-0.07899740344203247;-0.07993642692387172;10.000515691687317;0.855794621374389;-0.05619500458441427;0.9869217151201805;0.9999365122300136;0.8576317259461277;1.000036849297482
40.22227;0.9882804144669374;0.8334508159898499;0.8432241999661108;-0.0789974039001549;-0.07993642670588233;10.000534670283733;0.8557942889901483;-0.05619500420484831;0.9869229538190124;0.9999358278141008;0.8576315749607589;1.000036569789502
40.23227;0.9882805553133083;0.8334506438059;0.8432244837652406;-0.07899740435763644;-0.07993642647628255;10.00055368655229;0.8557940004754626;-0.056195003812189406;0.9869242235686804;0.9999351593273501;0.8576314304196763;1.0000362282150894
40.24227;0.9882807078284848;0.8334504572440515;0.8432247699660411;-0.07899740481116274;-0.0799364262363149;10.000572754973714;0.855793762027409;-0.056195003406502915;0.9869255270286502;0.9999345072901373;0.8576312904915;1.0000358198603112
40.25227;0.9882808709255111;0.8334502572853526;0.8432250560079919;-0.07899740525772739;-0.07993642598671444;10.000591891560566;0.8557935806745431;-0.05619500298804526;0.9869268686384173;0.999933872737291;0.8576311540075753;1.0000353411470573
40.26227;0.9882810432432275;0.833450045904571;0.8432253391419733;-0.07899740569491259;-0.07993642572772498;10.000611106191245;0.8557934632292795;-0.05619500255731167;0.9869282528326422;0.99993325709743;0.8576310197649235;1.0000347896450774
40.27227;0.9882812239878094;0.8334498258037244;0.8432256170550966;-0.07899740612092616;-0.07993642545930961;10.000630395091044;0.8557934147388117;-0.05619500211498327;0.9869296823504895;0.9999326623032749;0.8576308859416739;1.000034163814624
40.28227;0.9882814132540266;0.8334495995781696;0.8432258883070235;-0.0789974065343554;-0.07993642518155761;10.00064973958881;0.855793438171391;-0.056195001661784025;0.9869311576208922;0.9999320909791589;0.8576307500014191;1.0000334624933995
40.29227;0.9882816120648072;0.8334493694150082;0.8432261526261576;-0.07899740693403871;-0.07993642489497141;10.000669111646625;0.8557935351593657;-0.05619500119848699;0.9869326770491064;0.9999315459237602;0.8576306085790766;1.000032684831941
40.30227;0.9882818226261469;0.833449136957916;0.8432264109445117;-0.0789974073192311;-0.07993642460050081;10.00068847869215;0.8557937065335689;-0.05619500072599217;0.9869342373401431;0.9999310291938335;0.857630457571487;1.0000318310336513
40.31227;0.9882820484001344;0.8334489031146157;0.8432266652910063;-0.07899740768963415;-0.07993642429946611;10.000707809476914;0.8557939525290864;-0.056195000245292136;0.9869358339725274;0.9999305419564051;0.8576302926409962;1.0000309028619008
40.32227;0.9882822933599512;0.8334486685895452;0.8432269185156639;-0.07899740804515247;-0.07993642399329051;10.000727081005417;0.8557942729403929;-0.05619499975744227;0.9869374617511286;0.9999300848430946;0.8576301098193656;1.0000299031072406
40.33227;0.9882825609661325;0.8334484345994463;0.8432271736303966;-0.07899740838566441;-0.079936423683034;10.000746278321138;0.8557946670822063;-0.05619499926349864;0.9869391148826098;0.9999296581055485;0.8576299059460767;1.0000288347829909
40.34227;0.9882828538251355;0.8334482026513252;0.8432274331288002;-0.07899740871089918;-0.07993642336926036;10.000765389166435;0.8557951334523212;-0.05619499876433743;0.9869407872173893;0.9999292615854388;0.857629678748493;1.000027700885259
40.35227;0.9882831741548403;0.833447973801427;0.843227698534854;-0.0789974090204666;-0.07993642305235615;10.000784401648351;0.8557956692855428;-0.05619499826055918;0.9869424729615365;0.9999288944115584;0.8576294266403687;1.0000265043781758
40.36227;0.9882835242276471;0.8334477481849817;0.8432279699563595;-0.07899740931404142;-0.07993642273270363;10.000803305709645;0.8557962703957651;-0.056194997752610436;0.9869441664493713;0.9999285546545716;0.8576291484760408;1.000025248343852
40.37227;0.9882839060579675;0.8334475247657004;0.8432282460494358;-0.07899740959142439;-0.07993642241052193;10.000822094989434;0.8557969315860854;-0.05619499724097837;0.9869458611635138;0.9999282392235183;0.8576288432119196;1.0000239367062083
