time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.38227;0.9882843207736147;0.8334473013544391;0.8432285248218332;-0.07899740985236366;-0.07993642208575469;10.000840764563247;0.8557976475934596;-0.056194996726247504;0.9869475496521376;0.9999279437956676;0.8576285093798819;1.0000225747541671
40.39227;0.9882847685504026;0.8334470752372385;0.8432288043744447;-0.07899741009634136;-0.07993642175825766;10.000859305188563;0.855798414111579;-0.056194996208996796;0.9869492240793951;0.9999276632674146;0.8576281452038234;1.000021168570967
40.40227;0.9882852488665778;0.8334468439501349;0.8432290828270124;-0.0789974103224644;-0.07993642142814833;10.000877701288779;0.8557992279366028;-0.05619499568969276;0.9869508767130446;0.9999273927886394;0.8576277499838978;1.0000197242757085
40.41227;0.9882857605303182;0.8334466056908866;0.8432293579104936;-0.07899741052941055;-0.07993642109585826;10.000895931998153;0.8558000861765241;-0.05619499516875982;0.9869525002704653;0.9999271281775217;0.8576273251913173;1.0000182479071325
40.42227;0.9882863018627269;0.8334463598115972;0.8432296268583712;-0.0789974107154135;-0.07993642076173156;10.000913971422658;0.8558009856584635;-0.05619499464682994;0.9869540879132309;0.9999268656260696;0.8576268739063361;1.0000167450559387
40.43227;0.9882868711542394;0.8334461072366971;0.8432298869520498;-0.07899741087848723;-0.079936420425748;10.000931790711109;0.8558019229193948;-0.05619499412488928;0.9869556334207032;0.9999266016103133;0.8576263995140629;1.0000152202701724
40.44227;0.9882874671558584;0.8334458497081326;0.8432301363666075;-0.078997411016813;-0.07993642008774504;10.000949359326283;0.8558028945282014;-0.056194993604291865;0.9869571315635125;0.9999263329857494;0.8576259048906061;1.0000136775188644
40.45227;0.9882880894136283;0.8334455881294244;0.8432303746061415;-0.07899741112892296;-0.079936419747669;10.000966642765626;0.8558038975195248;-0.056194993086880224;0.9869585778075766;0.9999260569629975;0.8576253922687304;1.0000121213608075
40.46227;0.9882887381639439;0.833445321827134;0.8432306025625903;-0.07899741121372102;-0.07993641940544297;10.000983601348922;0.8558049296561775;-0.05619499257501364;0.9869599678768846;0.9999257715756118;0.8576248632041128;1.000010557602703
40.47227;0.9882894138992717;0.8334450491321814;0.8432308222716919;-0.07899741127044915;-0.07993641906067453;10.001000188220797;0.8558059895795956;-0.05619499207132084;0.9869612981271377;0.9999254766976934;0.8576243184840423;1.0000089931190266
40.48227;0.9882901167629519;0.8334447678234097;0.84323103643044;-0.07899741129850983;-0.07993641871261196;10.001016345735954;0.8558070766277122;-0.056194991578510906;0.9869625659944511;0.9999251741871792;0.8576237584469791;1.0000074346658048
40.49227;0.9882908463976109;0.8334444752315632;0.8432312480567643;-0.07899741129728352;-0.07993641836040939;10.001032008030762;0.8558081900682197;-0.05619499109927721;0.9869637698038427;0.9999248667500913;0.8576231833701156;1.0000058872681403
40.50227;0.988291602586374;0.8334441688154077;0.8432314602379172;-0.07899741126612289;-0.07993641800336383;10.001047106976277;0.8558093285209022;-0.05619499063598939;0.9869649086705289;0.9999245568509479;0.857622593587531;1.000004353891068
40.51227;0.9882923856850188;0.8334438467467795;0.8432316758070346;-0.07899741120452718;-0.07993641764099785;10.001061576074472;0.8558104901581871;-0.05619499019040408;0.9869659828599121;0.9999242465931824;0.8576219898918955;1.000002836410885
40.52227;0.988293196414733;0.8334435078861056;0.8432318969437459;-0.0789974111123981;-0.07993641727317823;10.00107535568524;0.8558116730605428;-0.05619498976376297;0.9869669938891195;0.9999239381028663;0.8576213738161713;1.0000013360714768
40.53227;0.9882940354021503;0.8334431514650934;0.8432321248550491;-0.07899741099007511;-0.07993641690027291;10.001088396014367;0.855812875022084;-0.05619498935693394;0.9869679437747124;0.9999236333841777;0.8576207469608704;0.9999998530721722
40.54227;0.9882949028903367;0.8334427772566576;0.8432323598791222;-0.07899741083807947;-0.07993641652321105;10.00110065252334;0.8558140930040639;-0.05619498897020008;0.9869688337202215;0.9999233335597546;0.8576201102271167;0.9999983862018099
40.55227;0.9882957992422463;0.8334423863896572;0.8432326019898758;-0.07899741065701658;-0.07993641614331969;10.001112081689937;0.8558153230763353;-0.05619498860305542;0.9869696635536148;0.9999230384271856;0.8576194640889112;0.9999969329502171
40.56227;0.9882967258724715;0.8334419815433552;0.8432328514482786;-0.07899741044776223;-0.07993641576193204;10.001122646115547;0.8558165610107329;-0.0561949882544164;0.986970432573029;0.9999227469342703;0.857618809447558;0.9999954900311899
40.57227;0.9882976848649766;0.8334415656006896;0.843233109223297;-0.07899741021152454;-0.07993641538014115;10.001132321621485;0.8558178026578034;-0.05619498792294193;0.9869711405873006;0.999922458133215;0.8576181478270906;0.9999940540569308
40.58227;0.9882986769249813;0.8334411397349203;0.8432333769270371;-0.07899740994966346;-0.07993641499900504;10.00114109648314;0.8558190438228055;-0.05619498760703587;0.986971788289172;0.9999221719628341;0.8576174807026448;0.9999926221973047
40.59227;0.9882997004556506;0.8334407028285975;0.8432336568150269;-0.07899740966361206;-0.07993641461982938;10.00114896735796;0.855820280466457;-0.056194987304762065;0.9869723771382481;0.9999218896288861;0.8576168089500233;0.9999911925723288
40.60227;0.9883007532522684;0.8334402527816306;0.843233952302877;-0.07899740935506747;-0.07993641424407034;10.001155936934724;0.8558215095899899;-0.05619498701404967;0.9869729088646438;0.9999216132713025;0.8576161327459066;0.9999897642314061
40.61227;0.9883018341820341;0.8334397879132994;0.8432342682356919;-0.07899740902617357;-0.07993641387308205;10.001162010810383;0.8558227295082872;-0.056194986733020945;0.9869733851219694;0.9999213451140193;0.8576154517235071;0.9999883367134729
40.62227;0.9883029430138597;0.8334393070912799;0.8432346102386232;-0.0789974086793967;-0.07993641350810098;10.001167193807996;0.8558239387665892;-0.05619498646018191;0.986973807593697;0.9999210871349045;0.8576147658259187;0.9999869092568918
40.63227;0.9883040792966999;0.833438809382008;0.8432349838053792;-0.07899740831716252;-0.07993641315042097;10.001171488324822;0.8558251353248112;-0.05619498619458358;0.9869741781172477;0.9999208415250238;0.8576140764882665;0.9999854802779461
40.64227;0.9883052412919958;0.8334382939052533;0.843235393732632;-0.07899740794161136;-0.07993641280151663;10.001174896773778;0.8558263169292061;-0.056194985935962304;0.9869744984107713;0.9999206112638134;0.8576133867555026;0.9999840475172015
40.65227;0.9883064256032628;0.8334377597255969;0.8432358436250447;-0.0789974075546566;-0.07993641246307197;10.001177430928333;0.8558274814383876;-0.056194985684577474;0.9869747696290301;0.999920400514454;0.8576127005714967;0.9999826082915557
40.66227;0.9883076274788479;0.8334372058105688;0.8432363353755096;-0.07899740715813955;-0.07993641213695685;10.001179119882522;0.8558286263723409;-0.05619498544080629;0.9869749923423998;0.9999202147279288;0.8576120226689837;0.9999811593231215
40.67227;0.9883088414673035;0.8334366311554836;0.8432368689849157;-0.07899740675383136;-0.07993641182504746;10.001180002992882;0.8558297483812486;-0.05619498520498261;0.9869751665612397;0.9999200604345871;0.8576113586972974;0.9999796968653082
40.68227;0.9883100623269904;0.8334360350907211;0.8432374428708161;-0.07899740634332635;-0.07993641152888745;10.001180114532234;0.8558308435057955;-0.056194984977590366;0.9869752914818196;0.9999199448463867;0.8576107147759882;0.9999782178930499
40.69227;0.9883112855425039;0.8334354175579541;0.8432380543384704;-0.07899740592795487;-0.07993641124942788;10.00117947824899;0.8558319081149922;-0.05619498475923072;0.986975365590866;0.9999198747804121;0.8576100971736084;0.9999767214000123
40.70227;0.9883125072164515;0.8334347788086501;0.8432386998326359;-0.0789974055087747;-0.07993641098702586;10.001178115026107;0.8558329395996359;-0.05619498455011082;0.9869753870363308;0.9999198552620199;0.8576095122250231;0.9999752084495847
40.71227;0.9883137238738027;0.8334341184128091;0.8432393751273664;-0.07899740508669645;-0.07993641074166871;10.001176049113315;0.8558339367595582;-0.05619498434981149;0.9869753539167728;0.9999198893679695;0.8576089657639152;0.9999736810970975
40.72227;0.9883149325764898;0.8334334343994918;0.8432400759060261;-0.07899740466252461;-0.0799364105132507;10.001173303708178;0.8558348999491829;-0.05619498415771365;0.9869752646524299;0.9999199792840145;0.8576084623918274;0.9999721414844269
40.73227;0.9883161315725218;0.8334327234266479;0.8432407985343036;-0.07899740423681766;-0.07993641030161372;10.001169896146921;0.8558358303156521;-0.05619498397328968;0.9869751178914398;0.9999201271541561;0.857608005410613;0.999970592190721
40.74227;0.9883173206211052;0.8334319817368135;0.843241540565238;-0.07899740380984802;-0.07993641010627944;10.00116583962424;0.8558367289306041;-0.056194983795806855;0.9869749119253585;0.9999203348200782;0.8576075973428116;0.9999690372033239
40.75227;0.9883184997041213;0.8334312058879901;0.8432423007219357;-0.07899740338159457;-0.07993640992625413;10.001161141869911;0.8558375968552167;-0.05619498362399798;0.98697464496356;0.9999206029108456;0.8576072403848366;0.9999674818434318
40.76227;0.9883196670992352;0.8334303928049349;0.8432430780090105;-0.07899740295165446;-0.0799364097601088;10.001155798079482;0.8558384353149551;-0.056194983456206396;0.986974316026437;0.9999209307845796;0.8576069365267169;0.9999659319294524
40.77227;0.9883208187999707;0.8334295396411284;0.8432438705685275;-0.07899740251928951;-0.0799364096061784;10.001149790648302;0.8558392453701287;-0.05619498329078412;0.986973924860727;0.999921317252183;0.8576066873817437;0.9999643935464403
40.78227;0.9883219493126295;0.8334286438009993;0.8432446754201187;-0.07899740208359654;-0.07993640946289628;10.00114309787326;0.8558400275104577;-0.05619498312623223;0.9869734711636349;0.9999217607611145;0.8576064940017027;0.9999628728618039
40.79227;0.9883230529155891;0.8334277026796749;0.8432454889329613;-0.07899740164361906;-0.07993640932925435;10.00113569959047;0.8558407816014585;-0.0561949829611517;0.9869729542504085;0.9999222591993903;0.8576063570787691;0.9999613753301203
40.80227;0.9883241247679196;0.8334267132238994;0.8432463071987659;-0.07899740119834334;-0.07993640920500866;10.00112757668167;0.8558415070468248;-0.056194982794368596;0.9869723733078549;0.9999228099769156;0.8576062773516885;0.9999599049482096
40.81227;0.9883251609454323;0.8334256718396356;0.843247126315431;-0.07899740074672729;-0.07993640909039436;10.00111870938711;0.8558422026110356;-0.05619498262511547;0.9869717281505834;0.9999234102834477;0.8576062558027666;0.9999584641938134
40.82227;0.9883261572112132;0.8334245745632036;0.8432479431011579;-0.07899740028802839;-0.07993640898571804;10.001109077697869;0.8558428661822257;-0.05619498245304727;0.9869710198250321;0.9999240572928224;0.8576062935806767;0.9999570550299811
40.83227;0.988327108113481;0.8334234175693664;0.8432487554607851;-0.07899739982225751;-0.07993640889126621;10.001098666271679;0.8558434952445821;-0.05619498227818008;0.9869702502375697;0.9999247481656804;0.8576063917166379;0.9999556798111681
40.84227;0.9883280077014465;0.8334221977462162;0.8432495613992532;-0.07899739935017544;-0.07993640880749052;10.001087468768965;0.8558440877297451;-0.05619498210084668;0.9869694214985962;0.9999254797445863;0.8576065510347901;0.9999543406459307
40.85227;0.9883288507756914;0.8334209126452558;0.8432503578351643;-0.078997398872708;-0.0799364087351981;10.001075485009137;0.8558446424681057;-0.05619498192157874;0.9869685357460906;0.9999262479487816;0.8576067725372195;0.9999530387121667
40.86227;0.9883296330777225;0.8334195603362956;0.8432511406914973;-0.0789973983904266;-0.07993640867555965;10.001062713757818;0.8558451591160375;-0.056194981740954116;0.986967595023593;0.9999270475262595;0.8576070575867893;0.9999517749695164
40.87227;0.9883303507494633;0.8334181398979174;0.8432519059410328;-0.07899739790370776;-0.07993640862989275;10.001049145209407;0.8558456379440137;-0.05619498155963322;0.9869666011624902;0.9999278727063602;0.8576074072647167;0.9999505508367192
40.88227;0.9883310000484795;0.8334166519437128;0.8432526504190933;-0.07899739741327265;-0.07993640859935787;10.001034759334393;0.8558460798045385;-0.05619498137850561;0.986965556332065;0.9999287179310378;0.8576078215365703;0.9999493676871986
40.89227;0.9883315772917342;0.8334150982343299;0.8432533716514976;-0.07899739692045495;-0.07993640858483543;10.001019534004818;0.8558464859957317;-0.05619498119867567;0.9869644641515615;0.9999295779406069;0.8576082990791627;0.9999482263743042
40.90227;0.9883320791008904;0.8334134803310725;0.8432540671324985;-0.07899739642708821;-0.07993640858710716;10.001003454611931;0.8558468579344451;-0.05619498102126921;0.9869633302217599;0.999930447440246;0.8576088375686025;0.999947127937289
40.91227;0.9883325034682352;0.8334117985939613;0.8432547340145637;-0.07899739593529005;-0.07993640860706998;10.000986519901867;0.8558471971900953;-0.0561949808472412;0.9869621613447844;0.9999313207048339;0.857609433799766;0.9999460745477012
40.92227;0.9883328508269671;0.8334100527421662;0.8432553691825547;-0.07899739544729995;-0.07993640864570319;10.000968747153442;0.8558475057378977;-0.056194980677385736;0.9869609642204641;0.9999321916354252;0.8576100835712677;0.9999450693731925
40.93227;0.9883331236650182;0.8334082430583372;0.8432559692675855;-0.07899739496520405;-0.07993640870399188;10.000950174328894;0.8558477859681224;-0.056194980512476685;0.9869597450055455;0.9999330545579332;0.8576107818834142;0.9999441157578369
40.94227;0.9883333250763262;0.8334063707696946;0.8432565306947134;-0.07899739449063438;-0.07993640878307488;10.00093085329615;0.8558480409218013;-0.05619498035330125;0.9869585095289461;0.999933905184336;0.8576115234895579;0.9999432169157492
40.95227;0.9883334579268501;0.8334044380165182;0.8432570496899626;-0.07899739402483141;-0.07993640888448653;10.000910837928698;0.8558482748418165;-0.05619498020064212;0.9869572629424904;0.9999347409307929;0.8576123032461758;0.9999423760569454
40.96227;0.9883335251850252;0.833402448327194;0.8432575221213162;-0.07899739356891267;-0.0799364090102138;10.000890174748651;0.8558484928521038;-0.05619498005530341;0.9869560089125257;0.9999355605661988;0.8576131163317575;0.9999415960541366
40.97227;0.9883335303912445;0.8334004070621593;0.8432579434208923;-0.07899739312389698;-0.07993640916244384;10.000868896064127;0.8558486993091906;-0.05619497991813001;0.9869547492499712;0.9999363635711497;0.8576139583242737;0.9999408786847472
40.98227;0.9883334773608743;0.8333983206795134;0.8432583086797846;-0.07899739269048522;-0.07993640934321256;10.000847017295676;0.8558488965044849;-0.05619497979008978;0.9869534842129578;0.9999371495525621;0.8576148247888207;0.9999402241454008
40.99227;0.9883333694142834;0.8333961950954721;0.8432586129757491;-0.07899739226892077;-0.07993640955426458;10.000824542472348;0.855849085060573;-0.056194979672470405;0.9869522133433367;0.999937918091219;0.8576157106745405;0.9999396312589699
41.00227;0.9883332089748544;0.8333940347197031;0.8432588519581062;-0.07899739185908995;-0.07993640979699432;10.000801472163966;0.8558492648690154;-0.05619497956694569;0.9869509363034453;0.9999386690056049;0.8576166102715239;0.999939098161237
41.01227;0.9883329977890485;0.8333918428607657;0.8432590223325875;-0.07899739146070206;-0.07993641007228805;10.000777806313653;0.8558494355353582;-0.05619497947526092;0.9869496528411912;0.9999394028616801;0.8576175180852398;0.9999386226728032
41.02227;0.9883327374183657;0.8333896227956372;0.8432591220209235;-0.07899739107342121;-0.079936410380393;10.000753542207713;0.8558495968631828;-0.05619497939883071;0.9869483622931616;0.9999401211307085;0.8576184297030871;0.9999382020990041
41.03227;0.9883324298118655;0.8333873785096666;0.8432591500162865;-0.07899739069695162;-0.0799364107208433;10.00072867292583;0.8558497495635566;-0.056194979338673956;0.9869470636403577;0.999940825508404;0.8576193417623054;0.9999378332097473
41.04227;0.9883320775115654;0.8333851145631431;0.8432591059665941;-0.0789973903310574;-0.07993641109257639;10.000703192371892;0.8558498958224894;-0.05619497929557311;0.9869457559823033;0.9999415175099859;0.8576202515413828;0.9999375127061977
41.05227;0.9883316832445342;0.8333828356633355;0.8432589899490264;-0.07899738997559094;-0.07993641149436778;10.000677105414193;0.8558500393830435;-0.05619497927014886;0.9869444391882282;0.9999421985850625;0.8576211567096101;0.9999372374861252
41.06227;0.9883312498625014;0.8333805465770533;0.8432588025963911;-0.07899738963060943;-0.07993641192517954;10.000650430470095;0.8558501847920669;-0.056194979262843704;0.9869431146855642;0.9999428696516444;0.8576220552440265;0.999937004505294
41.07227;0.9883307809413204;0.833378252000387;0.8432585447775943;-0.07899738929653344;-0.07993641238415225;10.00062318910721;0.8558503360039036;-0.05619497927405903;0.9869417856721179;0.9999435306859312;0.8576229457848623;0.9999368108543744
41.08227;0.9883302813617106;0.8333759566431193;0.8432582168949663;-0.07899738897413243;-0.07993641287045375;10.000595397530118;0.8558504956276334;-0.05619497930447586;0.9869404561620572;0.9999441811446281;0.8576238283554112;0.9999366544079324
41.09227;0.9883297576388136;0.8333736659008957;0.8432578187347334;-0.07899738866427022;-0.07993641338312528;10.00056706880688;0.8558506656276392;-0.0561949793551941;0.9869391298961822;0.9999448205903393;0.8576247043004753;0.9999365346813642
41.10227;0.9883292174700046;0.8333713859516341;0.8432573497707696;-0.07899738836771154;-0.0799364139209771;10.000538215156373;0.8558508482627754;-0.0561949794274902;0.9869378104049653;0.9999454492644144;0.8576255753081345;0.9999364529835746
41.11227;0.9883286687057602;0.8333691228243536;0.8432568095676087;-0.0789973880851252;-0.07993641448249794;10.000508845025736;0.8558510462622165;-0.05619497952246366;0.9869365011233124;0.9999460688699626;0.8576264429548653;0.9999364116613124
41.12227;0.9883281189371744;0.8333668817006364;0.8432561984795516;-0.07899738781716088;-0.07993641506573083;10.000478964332503;0.8558512625787139;-0.05619497964080112;0.98693520466109;0.9999466830014581;0.8576273090248606;0.9999364132973931
41.13227;0.9883275753124486;0.8333646673613606;0.8432555183387468;-0.07899738756439764;-0.07993641566831776;10.000448584764298;0.8558514999265115;-0.05619497978267822;0.9869339225843751;0.9999472963534503;0.8576281757981289;0.9999364602352292
41.14227;0.9883270438089395;0.8333624855975942;0.8432547721612763;-0.0789973873271069;-0.07993641628785561;10.000417725319071;0.8558517603104968;-0.05619497994777425;0.9869326558601615;0.9999479136297008;0.8576290460479706;0.9999365542171796
41.15227;0.9883265287939097;0.8333603441834804;0.8432539627574343;-0.0789973871050955;-0.07993641692231666;10.000386400769763;0.8558520449132687;-0.05619498013523782;0.9869314051623267;0.9999485393180536;0.857629922820147;0.9999366963410223
41.16227;0.9883260336471795;0.8333582520966141;0.8432530916849039;-0.07899738689779533;-0.07993641757012097;10.00035461192257;0.8558523543707763;-0.056194980343783306;0.9869301713322787;0.9999491774304822;0.8576308089755728;0.9999368873823615
41.17227;0.9883255615110491;0.8333562179842434;0.843252159397512;-0.07899738670449795;-0.07993641822985384;10.000322349629068;0.8558526892042156;-0.0561949805722489;0.9869289555310232;0.9999498307294931;0.8576317066805768;0.9999371277916249
41.18227;0.9883251151765859;0.8333542494568961;0.8432511659899976;-0.07899738652451194;-0.07993641890005047;10.00028960485375;0.855853050002951;-0.05619498082019044;0.9869277583927019;0.9999505008830499;0.8576326174500885;0.9999374170156763
41.19227;0.9883246968102213;0.8333523532761583;0.8432501119577799;-0.0789973863571742;-0.07993641957920693;10.000256375542348;0.8558534373497895;-0.05619498108798372;0.9869265792707406;0.99995118986445;0.8576335425638181;0.9999377529520285
41.20227;0.9883243080309156;0.8333505357776809;0.8432489986214087;-0.0789973862018627;-0.07993642026591087;10.0002226705955;0.8558538520600129;-0.05619498137646902;0.9869254164603272;0.9999519007368723;0.8576344832398987;0.9999381327147816
41.21227;0.9883239499974813;0.8333488026811539;0.8432478282462482;-0.07899738605807775;-0.07993642095910677;10.00018850908001;0.8558542956398436;-0.05619498168634673;0.9869242673285391;0.9999526370961935;0.8576354407274861;0.9999385540572735
41.22227;0.9883236234866818;0.8333471584148433;0.8432466040338231;-0.07899738592553059;-0.0799364216583545;10.000153915994437;0.8558547702653653;-0.056194982017748925;0.9869231276349757;0.999953402304343;0.8576364161087788;0.9999390156132121
41.23227;0.9883233287092503;0.8333456062264029;0.8432453296108318;-0.07899738580408616;-0.07993642236379968;10.00011892162203;0.8558552781547633;-0.05619498237031443;0.9869219912702246;0.9999541990960709;0.8576374096020606;0.9999395163309654
41.24227;0.9883230651471382;0.8333441491667022;0.8432440080996989;-0.07899738569362454;-0.07993642307586576;10.000083562488;0.8558558208496638;-0.05619498274350832;0.9869208512477533;0.999955029395313;0.8576384200434559;0.9999400552568501
41.25227;0.9883228322426377;0.8333427907429941;0.8432426415949127;-0.07899738559403598;-0.07993642379495783;10.000047876453028;0.8558563992125435;-0.05619498313692411;0.9869197011656008;0.999955894165947;0.857639444949817;0.9999406314533495
41.26227;0.9883226301487109;0.8333415344580712;0.8432412315997458;-0.07899738550523788;-0.07993642452136016;10.000011891217767;0.8558570140449939;-0.05619498355040083;0.986918536095059;0.999956793371031;0.8576404811001495;0.9999412440754512
41.27227;0.9883224591901939;0.8333403829315114;0.8432397801256115;-0.07899738542706108;-0.0799364252551835;9.999975618047971;0.8558576663606873;-0.05619498398370177;0.9869173525472301;0.9999577262947691;0.8576415255003332;0.9999418925288549
41.28227;0.9883223185117489;0.8333393379190541;0.8432382903958224;-0.07899738535906133;-0.0799364259962703;9.999939063330341;0.8558583572943894;-0.05619498443613803;0.9869161483468671;0.9999586918366962;0.8576425761315576;0.9999425760275179
41.29227;0.9883222055481304;0.8333384005861506;0.843236766511959;-0.07899738530037966;-0.07993642674414606;9.999902245574775;0.8558590881846332;-0.05619498490666026;0.9869149228459457;0.9999596885579934;0.8576436317218208;0.9999432929316249
41.30227;0.9883221166392391;0.8333375710852303;0.8432352124273245;-0.07899738524974866;-0.07993642749799101;9.999865196840524;0.8558598609243256;-0.056194985394150125;0.9869136767437582;0.9999607151755449;0.8576446911803474;0.9999440407379029
41.31227;0.988322047662113;0.8333368483958992;0.8432336310984883;-0.07899738520555287;-0.07993642825667814;9.999827955979205;0.8558606783076584;-0.0561949858976264;0.986912411704419;0.9999617715088084;0.8576457537466262;0.999944816770696
41.32227;0.9883219944387932;0.833336230557342;0.8432320245411098;-0.07899738516581226;-0.07993642901892463;9.999790567100009;0.8558615435993588;-0.056194986416408424;0.9869111299679398;0.9999628590944758;0.8576468190296979;0.999945618874018
41.33227;0.9883219532952997;0.8333357145615059;0.8432303946373672;-0.07899738512819061;-0.07993642978340812;9.999753075191354;0.8558624593256643;-0.05619498695003152;0.9869098336990352;0.9999639810535436;0.857647886339549;0.999946445258799
41.34227;0.9883219211879753;0.8333352964279813;0.8432287441555394;-0.0789973850901835;-0.07993643054883749;9.999715516630078;0.8558634265399189;-0.056194987497879885;0.9869085249973392;0.9999651410723626;0.8576489541658174;0.9999472941561193
41.35227;0.9883218950976186;0.8333349716025765;0.8432270775663272;-0.07899738504937537;-0.07993643131394682;9.999677915353105;0.8558644450450806;-0.05619498805903755;0.9869072065996559;0.9999663417110367;0.8576500199916732;0.9999481638887858
41.36227;0.9883218715806071;0.8333347349168825;0.8432254010471942;-0.07899738500358226;-0.07993643207738221;9.999640285845903;0.8558655140498365;-0.0561949886325707;0.9869058821921756;0.9999675830416285;0.8576510804364514;0.9999490520668669
41.37227;0.9883218470848745;0.8333345803310768;0.843223721256;-0.0789973849508982;-0.07993643283780602;9.999602638927309;0.855866632656228;-0.05619498921796269;0.9869045564436486;0.9999688628955393;0.8576521320246674;0.9999499542537634
41.38227;0.9883218186986795;0.8333345011564641;0.8432220434566978;-0.07899738488971145;-0.07993643359410128;9.999564988298905;0.8558677996821141;-0.05619498981538705;0.9869032349426813;0.9999701785300587;0.8576531717344866;0.9999508641787098
41.39227;0.9883217846085345;0.8333344908252538;0.8432203704725194;-0.07899738481868473;-0.07993643434524741;9.999527354174285;0.855869013142112;-0.056194990425501766;0.9869019236197121;0.9999715278058642;0.857654196595626;0.9999517753709665
41.40227;0.9883217436020056;0.8333345438302872;0.8432187033487224;-0.07899738473665026;-0.07993643509021428;9.99948976514045;0.8558702702283115;-0.05619499104894191;0.9869006278265878;0.9999729091248415;0.8576552031498195;0.9999526827806112
41.41227;0.9883216939252438;0.8333346560387368;0.8432170427130914;-0.07899738464253246;-0.07993643582809616;9.999452262231026;0.8558715677048867;-0.056194991686155354;0.9868993514868035;0.9999743213069247;0.8576561873739145;0.9999535836431911
41.42227;0.988321633117175;0.8333348242235417;0.8432153892868081;-0.07899738453556748;-0.07993643655810831;9.999414900666293;0.8558729019601792;-0.056194992337625906;0.9868980965444032;0.9999757637837637;0.857657144748586;0.9999544774520708
41.43227;0.9883215592938863;0.8333350455531476;0.843213743774476;-0.07899738441566906;-0.07993643727947591;9.999377744268173;0.8558742687394308;-0.05619499300403787;0.9868968633371838;0.9999772365287702;0.8576580701706459;0.9999553656042958
41.44227;0.9883214722729372;0.8333353172369548;0.843212107187253;-0.0789973842834733;-0.07993643799145406;9.99934085923554;0.8558756630690438;-0.05619499368622484;0.9868956519061726;0.9999787398016794;0.857658957966564;0.9999562510022679
41.45227;0.9883213742569593;0.8333356363657939;0.8432104815732528;-0.07899738414008331;-0.07993643869348578;9.999304313474562;0.8558770793024462;-0.05619499438495397;0.9868944627121818;0.999980273710895;0.8576598023120424;0.999957137027464
41.46227;0.9883212704472036;0.8333360001658964;0.843208870466711;-0.07899738398691981;-0.07993643938539828;9.999268177660557;0.8558785112099541;-0.0561949951005662;0.986893295989589;0.9999818374681735;0.8576605977845487;0.9999580263147426
41.47227;0.9883211681566092;0.8333364060988443;0.8432072785573164;-0.07899738382572717;-0.079936440067498;9.999232523859675;0.8558799524310553;-0.05619499583266116;0.9868921510358086;0.9999834288947483;0.857661340302148;0.9999589205788844
41.48227;0.9883210747817626;0.8333368514588604;0.8432057109607238;-0.07899738365845542;-0.07993644074050023;9.999197422828138;0.8558813970687927;-0.056194996580170097;0.986891026158702;0.9999850445104587;0.8576620280823751;0.9999598210911659
41.49227;0.9883209970187723;0.8333373331873284;0.8432041730428529;-0.07899738348701459;-0.07993644140533458;9.99916294251915;0.8558828397970977;-0.05619499734174313;0.9868899183593804;0.999986680039648;0.8576626610460367;0.9999607289118376
41.50227;0.988320941069771;0.8333378480614526;0.8432026706547338;-0.07899738331320587;-0.07993644206293779;9.999129149102131;0.8558842755135289;-0.05619499811602332;0.9868888230234899;0.999988330712593;0.8576632393918011;0.9999616450650666
41.51227;0.9883209121679178;0.8333383926889512;0.8432012099060278;-0.0789973831388242;-0.07993644271414314;9.999096112380476;0.8558856990420538;-0.05619499890170358;0.9868877349511207;0.9999899906189368;0.8576637632796349;0.9999625702804966
41.52227;0.9883209141252061;0.8333389636759952;0.843199796721645;-0.07899738296561998;-0.07993644335975876;9.999063910643768;0.8558871051275819;-0.056194999697526206;0.9868866497703453;0.9999916520105904;0.8576642332944935;0.9999635040103305
41.53227;0.9883209501828085;0.8333395581680931;0.8431984366242955;-0.07899738279521555;-0.07993644400068674;9.999032625545468;0.8558884885876179;-0.05619500050230001;0.986885564144494;0.9999933060589066;0.8576646503774463;0.9999644441814846
41.54227;0.9883210238181741;0.8333401738710633;0.8431971342556663;-0.07899738262916574;-0.07993644463784326;9.999002333816485;0.8558898442095679;-0.05619500131492221;0.9868844754972855;0.9999949446068657;0.8576650149458125;0.9999653885442703
41.55227;0.9883211381325039;0.8333408086746827;0.8431958928252021;-0.0789973824689299;-0.07993644527204419;9.998973105969466;0.8558911667772426;-0.05619500213436564;0.9868833821933809;0.9999965612766666;0.8576653263668871;0.9999663360069173
41.56227;0.9883212951096673;0.8333414606995828;0.8431947143291807;-0.07899738231580818;-0.07993644590403025;9.998945005086084;0.8558924521524818;-0.056195002959698676;0.9868822836218795;0.9999981509577002;0.8576655839370014;0.9999672862735981
41.57227;0.988321495569057;0.8333421285250856;0.8431936003768745;-0.07899738217113199;-0.07993644653450001;9.998918084319389;0.855893698186772;-0.056195003790160215;0.9868811795345335;0.9999997085638583;0.8576657883727462;0.9999682384587765
41.58227;0.9883217393135104;0.8333428110232411;0.8431925528973991;-0.07899738203647072;-0.07993644716403209;9.998892389967489;0.8558949038692427;-0.05619500462512802;0.9868800692357684;1.0000012290709774;0.8576659420505294;0.9999691904711435
41.59227;0.9883220254260386;0.833343507127363;0.8431915744158808;-0.07899738191349803;-0.07993644779295807;9.998867961921766;0.8558960679698819;-0.05619500546400343;0.9868789515733748;1.0000027084868106;0.8576660482266009;0.9999701392759089
41.60227;0.9883223524570866;0.8333442162002409;0.8431906677858655;-0.07899738180364002;-0.07993644842139801;9.998844825416365;0.855897188741058;-0.05619500630615501;0.9868778253301473;1.0000041438809186;0.8576661106288315;0.9999710810864728
41.61227;0.9883227184130351;0.8333449384499367;0.8431898356914382;-0.07899738170797123;-0.07993644904945844;9.998822983263322;0.8558982643822498;-0.056195007150827585;0.9868766893519936;1.000005533017122;0.8576661334859437;0.9999720118088867
41.62227;0.9883231205809596;0.833345674530346;0.8431890805707382;-0.07899738162749503;-0.07993644967729636;9.99880241496236;0.8558992934249133;-0.05619500799699903;0.986875542820519;1.000006874413472;0.8576661210529609;0.999972927999274
41.63227;0.9883235551795401;0.8333464248140316;0.8431884044756663;-0.07899738156327574;-0.07993645030502039;9.998783082696352;0.8559002747660129;-0.05619500884341755;0.9868743857382537;1.0000081666821896;0.8576660768843283;0.9999738272345183
41.64227;0.9883240174860907;0.8333471890635809;0.8431878083792367;-0.0789973815161976;-0.0799364509327159;9.998764941652489;0.8559012073971993;-0.05619500968875946;0.9868732190465335;1.0000094072753931;0.8576660039860562;0.9999747074141916
41.65227;0.9883245022397668;0.833347966354281;0.8431872920561431;-0.07899738148675683;-0.07993645156055171;9.998747949012854;0.8559020898705068;-0.056195010531655654;0.9868720442459946;1.0000105920945497;0.8576659053348074;0.9999755661506968
41.66227;0.9883250037312905;0.8333487548989016;0.8431868548680961;-0.07899738147508369;-0.07993645218868448;9.99873206777199;0.855902919859331;-0.05619501137070974;0.9868708628451069;1.000011716050908;0.8576657834178716;0.999976401062338
41.67227;0.9883255159086931;0.8333495518338895;0.8431864963282507;-0.07899738148108913;-0.07993645281699827;9.998717266484975;0.8559036943934892;-0.056195012204634645;0.9868696764482301;1.0000127737990334;0.8576656393942558;0.999977210214367
41.68227;0.9883260324571049;0.8333503530950856;0.8431862162601553;-0.07899738150449595;-0.07993645344489302;9.998703516979;0.8559044107230765;-0.05619501303241235;0.9868684874176409;1.000013760004008;0.8576654731644724;0.999977992100744
41.69227;0.9883265470085683;0.8333511534156666;0.8431860150522935;-0.07899738154470015;-0.07993645407131784;9.99869079131347;0.8559050669117917;-0.05619501385345884;0.9868672987708818;1.0000146692396232;0.8576652842623572;0.9999787453519736
41.70227;0.9883270539080216;0.8333519467633141;0.8431858936783958;-0.07899738160079628;-0.0799364546951023;9.998679057214675;0.8559056619620585;-0.0561950146676622;0.9868661133367884;1.0000154962749335;0.857665072893324;0.999979468338081
41.71227;0.9883275485342754;0.8333527272127517;0.8431858531528427;-0.07899738167179648;-0.07993645531530696;9.99866827356309;0.8559061959890741;-0.056195015475140955;0.9868649331272189;1.0000162369495245;0.8576648404564261;0.9999801587503243
41.72227;0.9883280268143712;0.8333534895516803;0.8431858940883898;-0.07899738175673733;-0.07993645593132069;9.998658394337273;0.8559066701952553;-0.05619501627597973;0.9868637591913868;1.0000168888923655;0.8576645892793991;0.9999808135589006
41.73227;0.9883284851519192;0.8333542292825605;0.8431860168380018;-0.0789973818545711;-0.07993645654267918;9.998649377612198;0.8559070863178654;-0.05619501707024395;0.9868625920079583;1.0000174512893336;0.8576643222933629;0.999981429931174
41.74227;0.9883289206872646;0.8333549424186865;0.8431862214761284;-0.07899738196403892;-0.07993645714878218;9.99864118581501;0.8559074460680747;-0.0561950178581173;0.9868614318807888;1.00001792402388;0.8576640431929796;0.9999820062853046
41.75227;0.9883293313491467;0.8333556255377139;0.8431865071212306;-0.07899738208376722;-0.07993645774874639;9.998633780526658;0.8559077512183794;-0.05619501863991018;0.9868602788664115;1.0000183071896451;0.8576637564852767;0.9999825423571709
41.76227;0.9883297162334909;0.8333562759790012;0.843186871440022;-0.0789973822124206;-0.07993645834146905;9.998627122363033;0.8559080039432841;-0.056195019416017594;0.9868591327497844;1.000018601368275;0.8576634668725872;0.9999830387688612
41.77227;0.9883300758806176;0.8333568916015743;0.8431873107764384;-0.07899738234870389;-0.0799364589258623;9.998621174791332;0.8559082066107782;-0.05619502018692553;0.9868579931121051;1.0000188080284522;0.8576631784460469;0.9999834966220459
41.78227;0.9883304117446242;0.8333574702713769;0.843187820501858;-0.07899738249144328;-0.07993645950105416;9.998615906998596;0.8559083612155871;-0.05619502095312614;0.9868568592660307;1.000018929227761;0.857662894689418;0.9999839171967597
41.79227;0.9883307256892581;0.8333580098810215;0.8431883956759958;-0.0789973826398371;-0.07993646006627371;9.998611294091713;0.8559084690760349;-0.05619502171486072;0.9868557308510022;1.0000189669331634;0.8576626195451595;0.9999843017004066
41.80227;0.9883310200629156;0.8333585086645168;0.8431890319176208;-0.07899738279358967;-0.07993646062058975;9.998607317561023;0.8559085311285226;-0.05619502247188806;0.986854609175016;1.0000189223245697;0.8576623581126496;0.9999846506674712
41.81227;0.9883312977297387;0.8333589652766547;0.8431897256740806;-0.07899738295278491;-0.07993646116290469;9.998603965652881;0.8559085486204153;-0.05619502322356869;0.9868534978936601;1.0000187950706003;0.8576621156731579;0.9999849630780276
41.82227;0.9883315616923568;0.8333593789603898;0.8431904738162923;-0.0789973831176128;-0.07993646169208925;9.998601227081897;0.8559085234965632;-0.056195023969265206;0.9868524023960393;1.0000185834180577;0.8576618964049433;0.999985236070681
41.83227;0.9883318146357737;0.8333597497393972;0.8431912732533967;-0.07899738328812034;-0.07993646220701614;9.998599083245407;0.8559084584513151;-0.05619502470863802;0.9868513289423847;1.0000182850241663;0.8576617034098332;0.9999854657417611
41.84227;0.9883320585540329;0.833360078431596;0.843192120815233;-0.07899738346416563;-0.07993646270661289;9.998597507811686;0.8559083570633912;-0.0561950254415782;0.9868502844090744;1.0000178975024183;0.8576615391646656;0.9999856482012136
41.85227;0.988332294553246;0.8333603668850229;0.8431930134724775;-0.07899738364554988;-0.07993646318996053;9.998596470959749;0.8559082236279149;-0.05619502616804011;0.9868492761180919;1.0000174187973707;0.8576614053584832;0.9999857799562938
41.86227;0.9883325234887848;0.8333606181402557;0.8431939487826664;-0.07899738383207422;-0.07993646365633097;9.99859594672215;0.8559080627049304;-0.05619502688788379;0.9868483115697856;1.0000168476224427;0.8576613024288015;0.9999858577226557
41.87227;0.9883327472761032;0.8333608358455894;0.8431949250225954;-0.07899738402348627;-0.07993646410514883;9.998595919431022;0.8559078789545013;-0.056195027600637;0.986847398745131;1.0000161838444837;0.8576612291780037;0.9999858782423617
41.88227;0.9883329693284847;0.8333610232934693;0.8431959410001896;-0.07899738421957939;-0.07993646453582855;9.998596383634768;0.8559076768373419;-0.05619502830547332;0.9868465464539029;1.0000154285975902;0.857661182716193;0.9999858384918467
41.89227;0.9883331935836527;0.8333611827657612;0.8431969956467295;-0.0789973844204284;-0.07993646494754522;9.99859734212786;0.8559074601538001;-0.05619502900159233;0.986845763490157;1.0000145836785435;0.8576611590193463;0.9999857364512278
41.90227;0.988333423292748;0.8333613153741131;0.8431980871315886;-0.07899738462647138;-0.079936465339179;9.998598808188166;0.8559072322014487;-0.05619502968858627;0.9868450567865545;1.0000136507404744;0.8576611540544946;0.9999855719248208
41.91227;0.9883336604685442;0.8333614213088469;0.8431992120821487;-0.07899738483836781;-0.07993646570954789;9.998600811921447;0.8559069961739162;-0.056195030366396635;0.9868444299209892;1.0000126311623974;0.85766116468311;0.9999853464650736
41.92227;0.9883339059573174;0.8333615003687718;0.8432003656051189;-0.07899738505671919;-0.07993646605777652;9.998603400226582;0.855906755011332;-0.056195031034907666;0.9868438828133103;1.0000115262851477;0.8576611883538137;0.9999850627493889
41.93227;0.9883341595691484;0.8333615523342469;0.8432015418578782;-0.07899738528183477;-0.07993646638342806;9.998606623260677;0.8559065110099733;-0.05619503169353041;0.9868434125981724;1.0000103376300045;0.857661222334999;0.9999847238467809
41.94227;0.988334419768582;0.8333615766176409;0.8432027350205459;-0.07899738551370655;-0.07993646668623884;9.99861052141223;0.8559062658918877;-0.05619503234113059;0.9868430153019809;1.0000090674463253;0.8576612638077867;0.9999843318085505
41.95227;0.9883346835279113;0.8333615719251949;0.8432039404955773;-0.07899738575208642;-0.07993646696587957;9.998615128700191;0.8559060211289315;-0.05619503297620873;0.9868426872795563;1.0000077194499903;0.8576613101611748;0.9999838867891698
41.96227;0.9883349468148868;0.833361536815471;0.8432051552148089;-0.078997385996606;-0.07993646722203711;9.99862048690492;0.8559057780599648;-0.056195033597071835;0.9868424254093906;1.0000062990850256;0.8576613588556277;0.9999833883534652
41.97227;0.9883352048423805;0.8333614703590765;0.843206376571425;-0.07899738624691893;-0.07993646745443263;9.998626649144706;0.8559055381556283;-0.05619503420197261;0.986842226502599;1.0000048130917358;0.8576614073352357;0.9999828375364156
41.98227;0.9883354519769958;0.8333613720305166;0.8432076012004319;-0.0789973865026701;-0.07993646766255416;9.998633666790901;0.8559053031636412;-0.05619503478917735;0.9868420869266196;1.000003268534989;0.857661453058341;0.9999822373740691
41.99227;0.9883356819702529;0.8333612408510415;0.8432088244225983;-0.0789973867633431;-0.07993646784551096;9.998641576808325;0.8559050743770643;-0.056195035356971026;0.9868420026592971;1.0000016717371785;0.8576614936203127;0.9999815918296455
42.00227;0.9883358885322245;0.8333610746681374;0.8432100402865111;-0.07899738702822606;-0.07993646800222945;9.998650400317054;0.8559048516514627;-0.05619503590372017;0.9868419694861795;1.000000027989235;0.8576615270640975;0.999980904499243
42.01227;0.9883360661473651;0.8333608704875296;0.8432112421808992;-0.0789973872965078;-0.0799364681316666;9.998660148661841;0.8559046335493053;-0.05619503642794261;0.9868419831899511;0.999998342253553;0.8576615520181508;0.9999801781493293
42.02227;0.9883362104621668;0.8333606252531092;0.8432124235480479;-0.07899738756739887;-0.07993646823280547;9.99867082700158;0.8559044188354907;-0.05619503692832309;0.9868420397048127;0.999996619840463;0.8576615672796863;0.9999794151662572
42.03227;0.9883363180096181;0.8333603363008938;0.8432135785631194;-0.07899738784009494;-0.07993646830461011;9.998682429275545;0.8559042079181327;-0.056195037403720366;0.9868421352207855;0.9999948662605601;0.8576615711381721;0.9999786180470236
42.04227;0.9883363860673285;0.8333600013902065;0.8432147029618967;-0.07899738811359759;-0.07993646834620703;9.998694935542854;0.8559040032604586;-0.056195037853118586;0.9868422665266015;0.9999930865346318;0.8576615609008817;0.9999777892620342
42.05227;0.988336412718673;0.8333596183621982;0.8432157943541626;-0.07899738838675151;-0.07993646835717762;9.998708317752127;0.8559038091657742;-0.05619503827553718;0.986842431545937;0.9999912845236765;0.8576615330452805;0.9999769310804203
42.06227;0.9883363966827852;0.8333591851492749;0.8432168520173832;-0.07899738865850454;-0.07993646833759076;9.99872254199863;0.8559036314486741;-0.056195038669968195;0.9868426293964833;0.9999894627173473;0.8576614843945293;0.9999760456842606
42.07227;0.9883363367217519;0.8333587005243001;0.8432178770114656;-0.07899738892807236;-0.07993646828775619;9.998737568075514;0.855903477062701;-0.05619503903535339;0.9868428597402097;0.9999876227133685;0.8576614134243683;0.9999751350701913
42.08227;0.9883362311762518;0.8333581644504197;0.8432188721994659;-0.07899738919482843;-0.07993646820804041;9.998753356708656;0.8559033532181318;-0.056195039370658895;0.9868431219844582;0.9999857657686877;0.8576613202823788;0.9999742007694427
42.09227;0.9883360784068662;0.8333575771912595;0.8432198414024263;-0.07899738945797197;-0.07993646809894761;9.998769876050199;0.8559032662118596;-0.05619503967496281;0.9868434153099123;0.9999838927385397;0.8576612058781456;0.9999732436058717
42.10227;0.9883358775067862;0.8333569386838408;0.8432207881007123;-0.07899738971638316;-0.07993646796129394;9.998787096826021;0.8559032210470345;-0.056195039947459086;0.9868437396298432;0.999982003774033;0.8576610714943764;0.9999722635707161
42.11227;0.9883356285686251;0.8333562494655018;0.8432217144655806;-0.07899738996883064;-0.07993646779624546;9.998804983555116;0.8559032217111249;-0.056195040187514346;0.9868440959745735;0.9999800983434117;0.8576609188541658;0.9999712602092712
42.12227;0.9883353327901632;0.8333555117597953;0.8432226210816752;-0.07899739021419784;-0.07993646760516812;9.998823493110812;0.8559032713910297;-0.056195040394768185;0.9868444854032186;0.9999781758376937;0.8576607494590873;0.9999702333199041
42.13227;0.988334991896158;0.8333547295358799;0.8432235072489427;-0.07899739045160412;-0.07993646738930461;9.998842580583291;0.8559033723885263;-0.056195040569127094;0.9868449075745467;0.9999762365383895;0.8576605637861474;0.9999691834272311
42.14227;0.9883346066628282;0.8333539078336857;0.8432243715993196;-0.07899739068050152;-0.07993646714942701;9.998862205651156;0.8559035257029717;-0.05619504071070307;0.9868453604925805;0.9999742822480999;0.8576603618693798;0.9999681118575643
42.15227;0.9883341761959342;0.8333530516264277;0.8432252126891899;-0.07899739090065519;-0.07993646688576757;9.998882337924691;0.8559037309606331;-0.05619504081978747;0.9868458414913744;0.9999723163037072;0.8576601447491319;0.9999670200299161
42.16227;0.9883336986251487;0.8333521648720135;0.8432260292345577;-0.07899739111199125;-0.07993646659830413;9.998902958142773;0.855903987093944;-0.056195040896861594;0.9868463482206531;0.9999703431875937;0.8576599152296216;0.9999659086255835
42.17227;0.9883331721871744;0.8333512502653222;0.8432268200806496;-0.07899739131449608;-0.0799364662870352;9.998924049739001;0.8559042932025984;-0.05619504094259173;0.9868468790130325;0.9999683685083164;0.8576596775078591;0.9999647778296609
42.18227;0.9883325959642499;0.8333503092003701;0.8432275842083735;-0.07899739150817732;-0.07993646595201576;9.99894558924052;0.8559046489264964;-0.056195040957770975;0.9868474326377942;0.9999663996117006;0.857659436174286;0.999963627923667
42.19227;0.9883319697796858;0.833349341691731;0.843228321063044;-0.07899739169299574;-0.0799364655933607;9.99896754764146;0.8559050538968543;-0.05619504094323384;0.9868480071345714;0.9999644455605049;0.8576591952914512;0.9999624591147642
42.20227;0.9883312934563032;0.8333483467069277;0.8432290309905376;-0.07899739186880687;-0.07993646521134677;9.99898989728332;0.8559055068354476;-0.05619504089978395;0.9868485985848906;0.9999625159726485;0.8576589579551421;0.9999612709356115
42.21227;0.9883305664276648;0.8333473230237048;0.8432297150676442;-0.0789973920352373;-0.07993646480645394;9.999012612077335;0.8559060052870827;-0.05619504082824961;0.9868492013660491;0.9999606195520759;0.8576587264440154;0.9999600621777783
42.22227;0.9883297879823715;0.8333462698218445;0.843230374375661;-0.07899739219142032;-0.07993646437920342;9.999035660689975;0.8559065458588796;-0.05619504072962947;0.9868498094268845;0.9999587629603744;0.8576585026869441;0.9999588317517168
42.23227;0.9883289577463512;0.8333451865361612;0.8432310093144171;-0.07899739233585688;-0.07993646392996274;9.999058998092387;0.8559071247782926;-0.05619504060510601;0.986850416883938;0.9999569503896172;0.8576582883046049;0.9999575798658953
42.24227;0.988328075706958;0.8333440727468604;0.8432316195697879;-0.07899739246664243;-0.07993646345895128;9.99908256355764;0.8559077388425202;-0.05619504045594512;0.9868510176632558;0.9999551840480072;0.8576580840984454;0.9999563087846199
42.25227;0.9883271416700351;0.8333429284438822;0.8432322050612001;-0.07899739258193349;-0.07993646296636296;9.999106290746907;0.8559083857835895;-0.05619504028348276;0.9868516049061727;0.9999534652120202;0.8576578894694165;0.9999550228996654
42.26227;0.9883261554206817;0.8333417539672962;0.8432327669461002;-0.0789973926803911;-0.07993646245246082;9.999130116897648;0.855909063585906;-0.0561950400892108;0.9868521703781319;0.9999517946640578;0.8576577022405787;0.999953727986732
42.27227;0.9883251177105554;0.8333405494660375;0.8432333078227697;-0.07899739276144091;-0.07993646191767617;9.999153980092288;0.8559097698765861;-0.056195039874743044;0.9868527043547666;0.9999501725351895;0.8576575196380336;0.9999524299529934
42.28227;0.9883240306655391;0.8333393147374725;0.843233831322343;-0.07899739282536265;-0.07993646136267037;9.999177819027574;0.8559105018604065;-0.0561950396416535;0.986853196401124;0.9999485990966214;0.8576573399043277;0.9999511338071347
42.29227;0.9883228977369398;0.8333380500697014;0.8432343412935721;-0.07899739287318726;-0.07993646078823974;9.999201584725887;0.855911256407787;-0.05619503939145388;0.9868536365291565;0.999947076090333;0.8576571626262962;0.9999498432870955
42.30227;0.9883217237125672;0.8333367571999779;0.8432348411831576;-0.07899739290643706;-0.07993646019524127;9.999225251415002;0.8559120303256254;-0.05619503912567326;0.9868540165360487;0.9999456066457867;0.857656988015915;0.9999485611137039
42.31227;0.9883205141983954;0.8333354391605724;0.8432353341615529;-0.07899739292695283;-0.07993645958474335;9.999248817336888;0.8559128205979629;-0.0561950388457757;0.9868543314399365;0.9999441937543818;0.8576568167429238;0.999947289152986
42.32227;0.988319274966892;0.833334099195383;0.8432358233581763;-0.07899739293680477;-0.07993645895813914;9.999272295315759;0.8559136241885241;-0.056195038552957426;0.9868545796678407;0.9999428390794831;0.857656649974299;0.9999460283544963
42.33227;0.9883180118624034;0.8333327399090944;0.8432363117793323;-0.07899739293813922;-0.07993645831706175;9.999295696849776;0.8559144378419997;-0.05619503824810453;0.9868547612392782;0.9999415429953802;0.8576564891508967;0.9999447795092664
42.34227;0.9883167308398411;0.8333313634107485;0.843236802174441;-0.07899739293304543;-0.0799364576633652;9.999319020406883;0.8559152583368003;-0.056195037931955294;0.9868548757918064;0.9999403051633902;0.8576563361629037;0.9999435442630935
42.35227;0.9883154380158067;0.8333299718190459;0.843237296931194;-0.07899739292348655;-0.07993645699911767;9.999342249069606;0.8559160826428398;-0.05619503760521862;0.9868549221899067;0.9999391249870757;0.8576561937169198;0.9999423250754095
