time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.36227;0.9883141399229421;0.8333285669795445;0.8432377980208764;-0.07899739291123468;-0.07993645632642452;9.999365352328832;0.8559169077158981;-0.056195037268666106;0.9868548990137754;0.9999380018109443;0.85765606505933;0.9999411246318041
42.37227;0.9883128434854139;0.8333271497831858;0.8432383069520726;-0.07899739289782495;-0.07993645564731403;9.999388287096561;0.8559177305568209;-0.0561950369233088;0.9868548049602655;0.9999369347818687;0.8576559532381608;0.9999399453194998
42.38227;0.9883115554385109;0.833325720276355;0.8432388248451967;-0.07899739288450834;-0.07993645496376019;9.999410998522555;0.8559185482837186;-0.05619503657036582;0.9868546389742653;0.9999359224776277;0.8576558607603835;0.9999387891173553
42.39227;0.9883102816290965;0.83332427821662;0.8432393528597372;-0.07899739287217579;-0.07993645427764277;9.999433424392345;0.8559193574540719;-0.056195036211027165;0.9868544001739968;0.999934962587645;0.8576557897753501;0.9999376581762651
42.40227;0.9883090263125579;0.8333228228306477;0.8432398928628353;-0.07899739286135213;-0.07993645359066998;9.999455499975777;0.8559201534841439;-0.05619503584642046;0.9868540882029153;0.9999340522355266;0.8576557422140253;0.9999365552428616
42.41227;0.98830779192619;0.8333213520025878;0.8432404479908748;-0.0789973928523243;-0.0799364529043719;9.999477155391148;0.8559209311039322;-0.05619503547779454;0.986853704161596;0.9999331890999524;0.8576557194507891;0.9999354832054065
42.42227;0.9883065800938492;0.83331986230959;0.8432410225029275;-0.07899739284528476;-0.07993645222009438;9.99949831108622;0.8559216849369944;-0.05619503510661426;0.9868532511376513;0.9999323720850134;0.8576557215059508;0.9999344441400593
42.43227;0.9883053927807892;0.8333183497612997;0.8432416208008882;-0.0789973928402909;-0.079936451538987;9.999518881816044;0.8559224093357146;-0.05619503473441406;0.9868527338602415;0.9999316006511927;0.8576557464723317;0.999933438772872
42.44227;0.9883042324610944;0.8333168100108793;0.84324224647638;-0.07899739283706848;-0.0799364508621447;9.999538780865018;0.8559230982346877;-0.0561950343626465;0.9868521581461766;0.9999308738942458;0.8576557905506212;0.9999324668911673
42.45227;0.9883031018152943;0.8333152385800733;0.8432429017786184;-0.07899739283497866;-0.0799364501907902;9.999557917938155;0.8559237458552853;-0.05619503399270147;0.9868515306039882;0.9999301905543372;0.8576558484173612;0.9999315282027392
42.46227;0.9883020033433123;0.8333136319854593;0.8432435872354846;-0.07899739283328183;-0.07993644952611417;9.999576202208228;0.8559243475359447;-0.056195033625839656;0.9868508585210254;0.9999295493564062;0.8576559141952941;0.9999306228013037
42.47227;0.9883009389447268;0.8333119888741631;0.84324430176133;-0.07899739283145985;-0.07993644886891063;9.99959355597167;0.855924899740357;-0.0561950332630031;0.9868501499397118;0.9999289489732079;0.8576559828490553;0.9999297512865858
42.48227;0.9882999097161977;0.8333103099439824;0.8432450436635217;-0.07899739282935078;-0.07993644821955882;9.999609928369829;0.8559253996518628;-0.05619503290478506;0.9868494138201922;0.9999283879874973;0.8576560506349504;0.9999289151789503
42.49227;0.9882989160663711;0.8333085968338332;0.8432458118296574;-0.07899739282698964;-0.0799364475782802;9.999625294999666;0.8559258448322004;-0.05619503255160988;0.9868486600953148;0.9999278648276636;0.8576561141172881;0.9999281173474079
42.50227;0.9882979580188267;0.833306851385131;0.8432466058410395;-0.07899739282429317;-0.07993644694526239;9.999639649489932;0.8559262326281039;-0.056195032203817566;0.986847899380833;0.9999273776204223;0.8576561692101857;0.9999273617312358
42.51227;0.9882970353222909;0.8333050757067133;0.8432474251557387;-0.07899739282098986;-0.07993644632073996;9.999653003379358;0.8559265597711969;-0.05619503186147066;0.9868471421607652;0.9999269243160762;0.8576562115620084;0.9999266526468276
42.52227;0.9882961471443246;0.8333032719744504;0.843248268492121;-0.07899739281690223;-0.0799364457052171;9.999665387995458;0.8559268229350023;-0.05619503152422221;0.9868463981811723;0.9999265027332778;0.8576562374517643;0.9999259945206284
42.53227;0.988295291855111;0.8333014415072143;0.84324913342428;-0.07899739281216406;-0.07993644509959172;9.99967685185804;0.8559270193754943;-0.05619503119142319;0.986845676621485;0.9999261104732486;0.8576562441139999;0.9999253922529399
42.54227;0.9882944675086799;0.8332995837679652;0.8432500156124344;-0.07899739280715104;-0.07993644450498714;9.999687459831021;0.8559271469501514;-0.05619503086223725;0.9868449863556353;0.9999257451110917;0.8576562298707879;0.9999248514189543
42.55227;0.9882936723467155;0.8332976960000504;0.8432509082393856;-0.07899739280240249;-0.07993644392255458;9.999697289884889;0.8559272041932303;-0.05619503053574534;0.9868443356823997;0.9999254041415762;0.8576561940194367;0.9999243778063055
42.56227;0.9882929043241269;0.8332957739881249;0.8432518028762668;-0.0789973927986304;-0.07993644335330158;9.999706425634743;0.8559271903941753;-0.05619503021104675;0.9868437317163131;0.9999250845818541;0.8576561359088654;0.9999239768664974
42.57227;0.9882921604664873;0.8332938135816368;0.8432526912488697;-0.07899739279664335;-0.07993644279777536;9.999714954484046;0.8559271053458546;-0.05619502988722851;0.9868431802903904;0.9999247830309727;0.8576560541598174;0.9999236532389426
42.58227;0.9882914371201428;0.8332918118050218;0.8432535663528089;-0.07899739279716711;-0.07993644225589815;9.999722970959612;0.8559269493159893;-0.056195029563365015;0.9868426863648766;0.9999244959249973;0.8576559469697889;0.9999234100293046
42.59227;0.9882907305363311;0.8332897671931818;0.843254422913621;-0.07899739280054423;-0.0799364417271154;9.999730576702735;0.8559267236187156;-0.05619502923864915;0.9868422537565639;0.99992421930888;0.8576558126157543;0.9999232486186205
42.60227;0.9882900371140441;0.8332876794110355;0.8432552573714253;-0.07899739280648438;-0.0799364412105714;9.999737876389514;0.8559264315218522;-0.05619502891240608;0.9868418847911445;0.999923948625112;0.8576556495208149;0.9999231697324927
42.61227;0.9882893533717434;0.8332855482108449;0.8432560672463432;-0.07899739281427334;-0.07993644070530455;9.999744974776384;0.8559260784683926;-0.0561950285839478;0.9868415810931505;0.9999236792053955;0.8576554564160186;0.9999231744477751
42.62227;0.9882886760182463;0.8332833728783468;0.8432568506961959;-0.07899739282321484;-0.07993644021057715;9.999751976169641;0.8559256711196644;-0.056195028252499585;0.9868413443409381;0.9999234073587603;0.8576552326232655;0.9999232638705494
42.63227;0.9882880024300544;0.8332811528190708;0.8432576066722136;-0.07899739283273417;-0.07993643972612825;9.999758978714565;0.8559252165994694;-0.05619502791730582;0.9868411760635434;0.9999231311622931;0.8576549779223358;0.9999234384150928
42.64227;0.9882873308283994;0.8332788883079365;0.8432583349009136;-0.07899739284218907;-0.07993643925210267;9.999766061318592;0.8559247224776998;-0.05619502757777441;0.9868410770762996;0.9999228498454601;0.8576546920941376;0.9999236975676686
42.65227;0.9882866591778874;0.8332765808540078;0.8432590350732877;-0.0789973928507327;-0.0799364387887594;9.999773274704271;0.8559241963232085;-0.05619502723346196;0.9868410470772406;0.9999225625293418;0.857654374799938;0.9999240397342625
42.66227;0.9882859839329535;0.8332742334275749;0.8432597058636357;-0.07899739285745272;-0.07993643833627338;9.999780646932956;0.8559236449421346;-0.056195026883897506;0.9868410851177617;0.999922267946336;0.8576540259367138;0.9999244618642763
42.67227;0.9882853004134283;0.8332718503260369;0.8432603451676585;-0.07899739286173416;-0.07993643789472635;9.999788200534287;0.8559230744179847;-0.05619502652844573;0.9868411905839496;0.9999219645854032;0.8576536459084969;0.9999249589113012
42.68227;0.9882846040911076;0.8332694363206491;0.8432609513899404;-0.07899739286344612;-0.07993643746405289;9.999795964598025;0.8559224905416865;-0.056195026166376005;0.986841362741327;0.9999216507096232;0.8576532356885596;0.9999255236256539
42.69227;0.9882838911865989;0.8332669956163701;0.8432615239089212;-0.07899739286278769;-0.07993643704387389;9.9998039700679;0.8559218984942468;-0.05619502579705124;0.9868415989097213;0.9999213251760767;0.8576527968560292;0.9999261476016748
42.70227;0.9882831586503257;0.8332645318454199;0.8432620625178782;-0.07899739286006856;-0.07993643663351344;9.999812238985754;0.8559213020818195;-0.05619502542016764;0.9868418939396421;0.9999209884976076;0.8576523312685207;0.9999268232653172
42.71227;0.988282404324442;0.8332620490282687;0.8432625671479315;-0.07899739285549381;-0.0799364362322631;9.99982077851481;0.8559207034261831;-0.0561950250359989;0.9868422417751468;0.9999206429848266;0.85765184056235;0.9999275450178715
42.72227;0.9882816274472053;0.8332595518559412;0.8432630380667469;-0.07899739284893408;-0.0799364358396271;9.999829578014198;0.8559201034726407;-0.05619502464536003;0.986842637094737;0.9999202926420668;0.8576513261692117;0.9999283086229656
42.73227;0.9882808288834373;0.8332570449727825;0.8432634763805923;-0.07899739284001316;-0.0799364354553718;9.999838612788409;0.8559195030415043;-0.05619502424931444;0.9868430759060988;0.9999199428367657;0.8576507892967956;0.9999291099625998
42.74227;0.9882800106377075;0.8332545323870564;0.8432638845074467;-0.07899739282848517;-0.07993643507939543;9.999847852437766;0.8559189033904945;-0.056195023848946396;0.9868435556496052;0.9999195992087611;0.8576502303308555;0.9999299445123901
42.75227;0.9882791752947938;0.8332520171477207;0.8432642657676394;-0.07899739281443256;-0.07993643471153915;9.99985726449719;0.855918306072924;-0.05619502344524101;0.9868440752682178;0.9999192671601536;0.8576496484850773;0.9999308071919679
42.76227;0.9882783258862321;0.8332495012642722;0.8432646233059917;-0.0789973927981044;-0.07993643435147184;9.999866817063863;0.8559177129021068;-0.056195023039071666;0.9868446351761001;0.9999189519639073;0.8576490421580847;0.9999316922692512
42.77227;0.988277465852128;0.8332469864743925;0.8432649592193456;-0.07899739277959657;-0.07993643399874831;9.9998764842694;0.8559171259212062;-0.0561950226312628;0.9868452369210021;0.9999186579477932;0.8576484097588652;0.9999325937901683
42.78227;0.9882765989010889;0.8332444754744353;0.8432652741670703;-0.07899739275885433;-0.0799364336529556;9.999886249873501;0.8559165469620786;-0.056195022222537076;0.9868458823834089;0.9999183872754281;0.8576477505492028;0.9999335058688137
42.79227;0.9882757288390679;0.8332419726902879;0.8432655677000679;-0.07899739273596407;-0.0799364333137817;9.999896105279717;0.855915977451459;-0.05619502181335545;0.9868465730510732;0.9999181396400147;0.8576470645615907;0.9999344225054884
42.80227;0.9882748593689508;0.8332394842519661;0.8432658390611706;-0.0789973927110486;-0.07993643298101877;9.999906044576;0.8559154189046327;-0.05619502140381297;0.9868473098879826;0.9999179132730792;0.8576463516509786;0.999935337962643
42.81227;0.9882739938136642;0.8332370172621757;0.8432660874513676;-0.07899739268386717;-0.0799364326544051;9.999916064499416;0.8559148732622283;-0.05619502099363767;0.9868480929546823;0.9999177066550359;0.8576456112218775;0.9999362477190228
42.82227;0.988273135105566;0.8332345792317379;0.8432663116795043;-0.07899739265376819;-0.0799364323332481;9.99992616466023;0.8559143424717144;-0.05619502058229141;0.9868489206563125;0.9999175195711324;0.8576448428507251;0.9999371488504404
42.83227;0.9882722860092871;0.8332321782480259;0.843266510127793;-0.0789973926198428;-0.07993643201623282;9.999936340124998;0.8559138280278584;-0.05619502016916724;0.9868497900681139;0.9999173532543194;0.8576440464290527;0.9999380396042654
42.84227;0.9882714488407175;0.8332298228507344;0.8432666813432567;-0.07899739258086988;-0.07993643170154807;9.999946579488055;0.8559133311285956;-0.0561950197538004;0.9868506983468517;0.9999172101213939;0.8576432219578004;0.9999389190341086
42.85227;0.9882706252860158;0.8332275211417463;0.8432668246490679;-0.07899739253525179;-0.07993643138698663;9.999956872420658;0.8559128527292271;-0.056195019336013605;0.9868516434204193;0.999917093173842;0.8576423702236416;0.9999397867274034
42.86227;0.9882698170646801;0.8332252802237236;0.8432669401511723;-0.07899739248125272;-0.07993643107007849;9.999967211413257;0.8559123927396979;-0.05619501891603636;0.9868526234029562;0.9999170056567513;0.8576414938988803;0.9999406424724362
42.87227;0.9882690264097586;0.8332231061478581;0.843267028100144;-0.0789973924173407;-0.07993643074846851;9.999977589086987;0.8559119494083237;-0.05619501849455667;0.986853635678087;0.9999169515213545;0.8576405976187967;0.9999414868909219
42.88227;0.9882682560490478;0.8332210037770955;0.8432670881407154;-0.07899739234229541;-0.07993643042030024;9.999987996472212;0.8559115200273398;-0.056195018072533645;0.9868546761034133;0.9999169356924046;0.857639687138087;0.9999423227835337
42.89227;0.9882675094607083;0.833218976994643;0.843267119083022;-0.07899739225514626;-0.07993643008430894;9.999998413870328;0.8559111021596425;-0.05619501765090624;0.9868557388634488;0.9999169633557061;0.8576387685046348;0.9999431553213896
42.90227;0.9882667911177674;0.8332170291330298;0.8432671192216837;-0.07899739215512493;-0.07993642973970315;10.000008801327143;0.85591069421014;-0.056195017230492014;0.9868568174842451;0.9999170393112176;0.8576378472482892;0.99994399085729
42.91227;0.9882661059803869;0.8332151628593022;0.8432670866379357;-0.07899739204169785;-0.0799364293860474;10.000019106371262;0.8559102953225164;-0.05619501681202366;0.9868579061384849;0.9999171679845618;0.85763692782636;0.9999448357867967
42.92227;0.9882654585049989;0.8332133801797502;0.8432670192348733;-0.07899739191460693;-0.07993642902313196;10.000029281846402;0.8559099050855989;-0.056195016396174656;0.9868589999967775;0.9999173534269514;0.8576360139559341;0.9999456961543624
42.93227;0.9882648519964341;0.8332116830566094;0.843266915001941;-0.07899739177366105;-0.07993642865081689;10.000039295581773;0.8559095232142971;-0.05619501598353501;0.9868600948459902;0.9999175992221299;0.8576351091659935;0.9999465777408114
42.94227;0.9882642886538944;0.8332100737460452;0.8432667728567332;-0.0789973916184539;-0.07993642826884836;10.000049127133192;0.8559091496765213;-0.05619501557456399;0.9868611870882925;0.9999179084676454;0.8576342167064258;0.9999474862245407
42.95227;0.9882637700069168;0.8332085548402359;0.8432665930265006;-0.0789973914484159;-0.0799364278766039;10.000058757610663;0.8559087856266886;-0.05619501516966106;0.9868622739638367;0.9999182837547937;0.8576333390722852;0.9999484270068191
42.96227;0.9882632969712088;0.8332071295866182;0.8432663759733356;-0.078997391262943;-0.07993642747299101;10.00006816362558;0.855908433769038;-0.05619501476923724;0.9868633531750256;0.9999187274638386;0.8576324777586034;0.999949404658355
42.97227;0.9882628692677131;0.8332058016440526;0.8432661212959207;-0.0789973910614535;-0.07993642705661351;10.000077318875867;0.8559080971653016;-0.056195014373626;0.98686442211868;0.9999192421381891;0.8576316338373016;0.9999504223951874
42.98227;0.9882624853629375;0.8332045739035975;0.8432658282297151;-0.07899739084363165;-0.07993642662606089;10.000086199142702;0.85590777785587;-0.05619501398308487;0.9868654775420489;0.9999198301072735;0.8576308091126512;0.9999514815757938
42.99227;0.9882621437448822;0.8332034479199213;0.8432654967257434;-0.07899739060956514;-0.07993642618019543;10.000094786574763;0.8559074765414786;-0.056195013597859;0.9868665163784124;0.9999204930052423;0.8576300065877124;0.9999525813362199
43.00227;0.9882618443467444;0.8332024247145318;0.8432651276421339;-0.07899739035958463;-0.07993642571818108;10.000103068292146;0.855907193013;-0.05619501321805461;0.9868675371106843;0.9999212322091657;0.8576292299228241;0.9999537192728365
43.01227;0.9882615885243101;0.8332015056927271;0.8432647224824125;-0.07899739009430015;-0.079936425239258;10.000111031003167;0.8559069265885508;-0.05619501284354125;0.9868685397487498;0.9999220492257778;0.8576284829536006;0.9999548926410124
43.02227;0.9882613777968186;0.8332006927012753;0.8432642834182772;-0.07899738981484679;-0.07993642474268024;10.000118659025372;0.8559066763420383;-0.05619501247397298;0.9868695248072801;0.999922945120942;0.8576277698073662;0.9999560983580693
43.03227;0.9882612128085383;0.8331999876658038;0.8432638132409908;-0.07899738952282;-0.07993642422789346;10.000125936928274;0.8559064413737281;-0.0561950121087114;0.986870493342732;0.9999239197886917;0.8576270951101205;0.9999573319970652
43.04227;0.988261092924585;0.8331993923165559;0.8432633149288239;-0.07899738921998001;-0.07993642369460348;10.00013285166142;0.8559062212007804;-0.056195011746760865;0.9868714475339664;0.9999249716551519;0.857626463978991;0.9999585872127018
43.05227;0.9882610162860369;0.8331989080254171;0.8432627909518688;-0.07899738890810774;-0.07993642314255169;10.000139390023014;0.8559060160294175;-0.05619501138680356;0.9868723904845481;0.9999260973096913;0.8576258817423641;0.9999598562257261
43.06227;0.98826098035147;0.8331985357265993;0.8432622430150335;-0.07899738858895829;-0.07993642257123222;10.000145534423293;0.8559058265368248;-0.056195011027237514;0.9868733254423239;0.9999272913957044;0.8576253534934676;0.9999611309748642
43.07227;0.9882609819945157;0.8331982758836531;0.8432616729530611;-0.07899738826422982;-0.0799364219799811;10.000151263625794;0.8559056533796136;-0.056195010666316624;0.9868742547209906;0.9999285479739599;0.8576248841183675;0.9999624041358027
43.08227;0.9882610169927567;0.8331981287008356;0.8432610835278225;-0.07899738793563403;-0.07993642136846514;10.000156559945887;0.855905497135114;-0.05619501030238851;0.9868751794764854;0.9999298621111519;0.8576244786159031;0.9999636694616156
43.09227;0.9882610802714996;0.8331980946397775;0.8432604781633365;-0.07899738760501501;-0.07993642073700453;10.000161416077859;0.8559053581315647;-0.05619500993409971;0.9868761009106476;0.9999312297221411;0.8576241420188392;0.9999649214722791
43.10227;0.9882611669742148;0.8331981745849665;0.8432598610367599;-0.07899738727440261;-0.07993642008655688;10.000165835648584;0.8559052356625051;-0.05619500956043965;0.9868770210110634;0.999932646903173;0.8576238791059061;0.999966154717355
43.11227;0.9882612733339662;0.833198369334819;0.8432592377620177;-0.07899738694598986;-0.07993641941883639;10.000169832502268;0.8559051279083129;-0.05619500918047893;0.9868779421707716;0.9999341102687224;0.857623693860576;0.9999673630591496
43.12227;0.9882613967983617;0.8331986790181413;0.8432586153067112;-0.0789973866221568;-0.07993641873646416;10.000173431839592;0.855905032911479;-0.05619500879307879;0.9868788669748914;0.9999356174472698;0.8576235887810534;0.9999685399455207
43.13227;0.9882615357419271;0.8331991029478562;0.8432580012828332;-0.07899738630550165;-0.079936418042643;10.000176670105576;0.855904948941152;-0.05619500839700812;0.9868797984815558;0.9999371667032957;0.8576235648903211;0.9999696794983315
43.14227;0.9882616898855494;0.833199639689331;0.8432574033014822;-0.07899738599861897;-0.07993641734047112;10.000179592732994;0.8559048737168772;-0.05619500799131355;0.9868807404233664;0.9999387558135937;0.8576236223044764;0.9999707770588337
43.15227;0.9882618609413141;0.8332002869745471;0.8432568281928295;-0.0789973857037255;-0.07993641663239143;10.000182248881684;0.8559048043365043;-0.05619500757547069;0.9868816968798753;0.9999403808483391;0.8576237604038344;0.9999718289334578
43.16227;0.9882620520849134;0.8332010416430027;0.8432562814658848;-0.07899738542256483;-0.07993641592025645;10.000184689261072;0.8559047387072057;-0.056195007149302464;0.9868826719003607;0.999942035560731;0.8576239771548466;0.9999728320100993
43.17227;0.9882622670819942;0.8332018999758095;0.8432557676593955;-0.07899738515667398;-0.07993641520599849;10.000186970107297;0.8559046761628682;-0.05619500671297913;0.9868836697050957;0.9999437120381534;0.8576242680664063;0.9999737836816357
43.18227;0.9882625100316139;0.833202858240454;0.8432552909290316;-0.07899738490762936;-0.07993641449204696;10.000189151508685;0.8559046163708053;-0.05619500626706823;0.9868846945763009;0.9999454024550165;0.8576246260233799;0.9999746821137746
43.19227;0.9882627849576762;0.8332039127806169;0.8432548551256558;-0.07899738467708839;-0.07993641378091773;10.000191287981643;0.8559045585081255;-0.05619500581243236;0.9868857501635192;0.999947100827349;0.8576250422196063;0.9999755268444018
43.20227;0.9882630949111155;0.8332050596994894;0.8432544635756062;-0.07899738446681788;-0.07993641307471527;10.000193422061885;0.8559045012840208;-0.05619500534999091;0.9868868393770368;0.9999488036508211;0.8576255073685428;0.9999763192146414
43.21227;0.9882634414053543;0.8332062948839304;0.8432541191039108;-0.07899738427860069;-0.07993641237532217;10.000195584790339;0.8559044430162372;-0.056195004880469517;0.9868879647938081;0.9999505089325219;0.8576260131125925;0.9999770616497723
43.22227;0.9882638246500801;0.8332076140206072;0.8432538245481316;-0.07899738411383657;-0.07993641168477482;10.000197800153506;0.8559043815760985;-0.056195004404320535;0.9868891287660967;0.9999522146479368;0.8576265533539893;0.999977756848442
43.23227;0.9882642443272096;0.833209011945642;0.8432535830151987;-0.0789973839731724;-0.07993641100519723;10.000200088445506;0.85590431431849;-0.05619500392179455;0.9868903330693907;0.9999539181472664;0.8576271245780983;0.9999784083929807
43.24227;0.9882647006555471;0.8332104822099046;0.843253397279635;-0.07899738385650648;-0.07993641033853037;10.000202464970506;0.8559042380625438;-0.056195003432930865;0.9868915783246515;0.9999556161878882;0.8576277251572577;0.9999790210820133
43.25227;0.9882651951578861;0.8332120176072537;0.8432532688569129;-0.0789973837633201;-0.0799364096864373;10.000204938386355;0.8559041491919067;-0.056195002937511986;0.9868928639633395;0.99995730493144;0.8576283542874752;0.9999795996080999
43.26227;0.9882657303348097;0.833213610955562;0.8432531973169113;-0.0789973836931416;-0.07993640905041156;10.000207516780403;0.8559040440585562;-0.05619500243526547;0.9868941888767633;0.9999589803831985;0.8576290110382842;0.9999801473157688
43.27227;0.9882663085274919;0.8332152553807526;0.8432531803239256;-0.07899738364589816;-0.07993640843192715;10.000210214220926;0.8559039194760506;-0.0561950019263458;0.986895551953111;0.9999606389257449;0.8576296939676709;0.9999806664893245
43.28227;0.9882669311072089;0.8332169440755912;0.8432532145521688;-0.0789973836219529;-0.07993640783252315;10.000213043783337;0.8559037729876141;-0.05619500141157065;0.9868969522952648;0.9999622774938208;0.8576304013735057;0.9999811594480449
43.29227;0.9882675984391927;0.8332186699506375;0.8432532964858476;-0.07899738362194512;-0.07993640725384081;10.000216006486035;0.8559036027974735;-0.05619500089194605;0.9868983891961624;0.9999638941056683;0.857631131800935;0.9999816291468124
43.30227;0.9882683102566946;0.8332204258515744;0.8432534220879155;-0.07899738364662708;-0.07993640669752486;10.000219090132013;0.8559034071840487;-0.05619500036796334;0.9868998618003182;0.9999654882138904;0.8576318845521265;0.9999820791346102
43.31227;0.9882690661239535;0.8332222053717308;0.8432535860916361;-0.07899738369659767;-0.07993640616494144;10.00022227481682;0.8559031839251452;-0.05619499983933863;0.9869013688334833;0.9999670596517217;0.8576326599038252;0.99998251357989
43.32227;0.9882698657825904;0.8332240031711082;0.8432537824370525;-0.07899738377207004;-0.0799364056570038;10.000225541711707;0.85590293024248;-0.056194999305187794;0.9869029086830274;0.9999686072136409;0.8576334586439427;0.9999829371351807
43.33227;0.9882707093062251;0.8332258144970492;0.8432540052746175;-0.0789973838730571;-0.0799364051742729;10.000228881850745;0.8559026430898643;-0.0561949987644234;0.9869044796949598;0.9999701288238299;0.8576342812038532;0.9999833539226832
43.34227;0.9882715971520935;0.8332276349146404;0.8432542489929549;-0.07899738399973602;-0.07993640471709794;10.000232296346551;0.8559023197481277;-0.05619499821606702;0.98690608040211;0.9999716232142316;0.8576351272645095;0.999983766520916
43.35227;0.9882725299126295;0.8332294604603866;0.8432545076078303;-0.07899738415249881;-0.07993640428568412;10.000235787798957;0.8559019582426024;-0.0561949976593341;0.9869077093699108;0.9999730911068128;0.8576359961485805;0.9999841757205602
43.36227;0.9882735078978827;0.8332312876878767;0.8432547746880775;-0.07899738433181587;-0.07993640388014994;10.00023935438924;0.8559015570705207;-0.0561949970937877;0.9869093650697789;0.9999745347570228;0.8576368872818755;0.999984580478017
43.37227;0.9882745313409462;0.8332331135157277;0.8432550438745309;-0.07899738453818568;-0.07993640350047534;10.000242989905288;0.8559011148633578;-0.056194996519589216;0.9869110462382291;0.9999759570598599;0.8576378000839543;0.9999849783957815
43.38227;0.9882756007509891;0.833234934681663;0.8432553091696571;-0.07899738477202493;-0.07993640314649827;10.000246683883606;0.8559006304676146;-0.05619499593763178;0.986912752035892;0.9999773614501365;0.8576387338503849;0.9999853667526041
43.39227;0.9882767160058029;0.8332367470305834;0.8432555647964908;-0.07899738503343767;-0.0799364028182661;10.00025042494583;0.855900103086736;-0.05619499534951169;0.9869144815339083;0.9999787519048086;0.8576396880054061;0.9999857429063157
43.40227;0.9882778749472924;0.8332385457918162;0.8432558053524889;-0.07899738532207268;-0.07993640251634361;10.000254205038798;0.8558995322581207;-0.05619499475728066;0.9869162334060183;0.9999801323813257;0.8576406619481386;0.9999861039943783
43.41227;0.9882790735146668;0.8332403266828762;0.8432560265324708;-0.07899738563712876;-0.07993640224156921;10.000258015827699;0.8558989174681838;-0.05619499416303198;0.98691800648288;0.9999815065114696;0.8576416546680853;0.9999864466151873
43.42227;0.9882803071302889;0.8332420862925486;0.8432562256937052;-0.07899738597747587;-0.07993640199453583;10.000261843101718;0.8558982576161287;-0.056194993568597355;0.9869198002569189;0.9999828780222074;0.8576426647134219;0.9999867670335568
43.43227;0.9882815714813851;0.8332438216283153;0.8432564014518906;-0.07899738634185917;-0.07993640177534127;10.00026566620371;0.85589755108606;-0.05619499297554496;0.9869216145624684;0.9999842510291321;0.8576436899359496;0.9999870621452006
43.44227;0.9882828621973627;0.8332455299006737;0.8432565523989224;-0.07899738672905711;-0.07993640158373179;10.000269459268429;0.8558967961709953;-0.056194992385413194;0.9869234490843135;0.9999856295503401;0.8576447273281084;0.9999873302802126
43.45227;0.9882841742862379;0.8332472085501761;0.8432566760725386;-0.07899738713791357;-0.0799364014193257;10.000273191997481;0.855895991105076;-0.05619499180000357;0.9869253031633161;0.9999870169638723;0.8576457737442997;0.9999875709228955
43.46227;0.9882855022850869;0.8332488548715845;0.8432567693206663;-0.07899738756725048;-0.07993640128170923;10.000276831135087;0.8558951340305854;-0.05619499122152371;0.9869271757536561;0.9999884161690911;0.857646826686659;0.9999877840656689
43.47227;0.988286840888387;0.8332504654672807;0.8432568294863242;-0.07899738801564313;-0.07993640117054608;10.000280345216835;0.8558942236722147;-0.056194990652422;0.9869290657123021;0.9999898297122021;0.8576478842752012;0.9999879702287303
43.48227;0.9882881849134558;0.8332520362923226;0.8432568545704934;-0.07899738848119488;-0.07993640108570206;10.000283711784984;0.855893260148696;-0.056194990095006954;0.9869309722591351;0.9999912591910702;0.8576489448694892;0.9999881306410828
43.49227;0.9882895288053057;0.8332535633794673;0.8432568424532663;-0.07899738896161634;-0.07993640102715463;10.00028692078285;0.8558922446607552;-0.05619498955115022;0.9869328947486524;0.9999927049354391;0.8576500070351308;0.9999882670231162
43.50227;0.9882908664432335;0.8332550434045081;0.8432567907742502;-0.07899738945452206;-0.07993640099476236;10.000289971731721;0.855891178769494;-0.056194989022306276;0.986934831689028;0.9999941668846283;0.8576510693726987;0.9999883815760433
43.51227;0.9882921911001715;0.8332564736199731;0.8432566975228971;-0.07899738995753114;-0.07993640098822932;10.000292866868586;0.8558900643276434;-0.056194988509730655;0.9869367802023268;0.9999956457551296;0.8576521297379841;0.9999884770663504
43.52227;0.9882934956630197;0.8332578518477228;0.843256561705538;-0.07899739046824225;-0.07993640100723955;10.00029560389902;0.8558889032297688;-0.05619498801472137;0.9869387364335261;0.9999971434272182;0.8576531850433564;0.9999885564549921
43.53227;0.9882947731256478;0.8332591767747091;0.8432563838183118;-0.0789973909843572;-0.07993640105147698;10.00029817212416;0.855887696693775;-0.05619498753895654;0.9869406963043009;0.9999986627395604;0.8576542319783311;0.9999886223813165
43.54227;0.9882960167223951;0.8332604477964652;0.843256165866331;-0.07899739150371943;-0.07993640112048711;10.000300553300574;0.8558864449586575;-0.056194987084609696;0.9869426562707447;1.0000002069713583;0.8576552673715546;0.999988676866559
43.55227;0.9882972196874018;0.833261664448629;0.8432559114114374;-0.078997392024115;-0.07993640121359424;10.000302729390656;0.8558851475036283;-0.056194986653956586;0.9869446135943704;1.0000017791335531;0.8576562881719346;0.9999887213127081
43.56227;0.9882983751413931;0.8332628263839755;0.8432556259352866;-0.07899739254314277;-0.07993640133005787;10.000304691269662;0.8558838036392568;-0.0561949862489941;0.9869465658808353;1.0000033813226565;0.8576572916355955;0.9999887565174838
43.57227;0.9882994764701044;0.8332639339128951;0.8432553165816257;-0.07899739305830247;-0.07993640146930817;10.000306436628108;0.8558824132651748;-0.05619498587142401;0.9869485106010554;1.0000050140233219;0.8576582753622495;0.9999887829482901
43.58227;0.9883005183528708;0.8332649881093421;0.8432549906534912;-0.07899739356713323;-0.07993640163100674;10.000307959948174;0.8558809768052044;-0.05619498552280124;0.9869504447249012;1.0000066755002446;0.857659236834113;0.9999888020543601
43.59227;0.988301497382384;0.8332659904616484;0.8432546538437149;-0.07899739406718995;-0.07993640181486752;10.000309245197526;0.855879494478623;-0.056194985204652555;0.9869523641603967;1.000008362081307;0.8576601729118751;0.9999888176128074
43.60227;0.988302411541195;0.8332669426311595;0.8432543097350158;-0.07899739455584416;-0.07993640202034306;10.000310264942241;0.8558779663360162;-0.05619498491842499;0.9869542633111685;1.0000100691816027;0.8576610801182593;0.999988835349781
43.61227;0.9883032600339341;0.8332678460220044;0.8432539605321074;-0.07899739503028914;-0.07993640224649522;10.000310982236625;0.855876392931409;-0.056194984665248325;0.9869561350672869;1.0000117917352278;0.8576619556586701;0.9999888612045865
43.62227;0.9883040436570313;0.8332687012610938;0.8432536075491798;-0.07899739548797563;-0.07993640249218319;10.000311351971238;0.8558747754172633;-0.05619498444576391;0.9869579710941228;1.0000135240359944;0.8576627981407154;0.9999888998099011
43.63227;0.9883047640416212;0.8332695084458163;0.8432532510255495;-0.07899739592703545;-0.07993640275636264;10.00031132480342;0.8558731148959328;-0.05619498426023397;0.986959762251924;1.0000152600925751;0.8576636072523603;0.9999889539715031
43.64227;0.9883054222548977;0.8332702683787067;0.8432528902001484;-0.07899739634637241;-0.07993640303819709;10.00031085249068;0.8558714118020136;-0.05619498410878977;0.986961499435969;1.000016994256634;0.8576643829120459;0.9999890250688341
43.65227;0.9883060184298411;0.8332709836450768;0.8432525238868934;-0.0789973967456043;-0.07993640333683523;10.000309889335128;0.8558696660169286;-0.056194983991583645;0.9869631746800481;1.0000187213063247;0.8576651249791108;0.9999891138381921
43.66227;0.9883065525195718;0.8332716581650209;0.8432521510223284;-0.0789973971248919;-0.0799364036511814;10.000308394647247;0.8558678774801491;-0.05619498390882814;0.9869647813713404;1.0000204363286302;0.8576658333633003;0.9999892208821042
43.67227;0.9883070250859817;0.8332722958526698;0.8432517708497235;-0.07899739748459561;-0.07993640397995161;10.000306341963004;0.8558660463381005;-0.05619498386074859;0.9869663135701009;1.000022134838959;0.857666508027956;0.9999893467706946
43.68227;0.9883074375284732;0.833272899927017;0.843251382636789;-0.0789973978249183;-0.07993640432178814;10.000303723107956;0.8558641724555337;-0.05619498384743775;0.9869677658955197;1.0000238126100696;0.8576671493248264;0.9999894924486814
43.69227;0.9883077922867997;0.8332734728642986;0.8432509856299707;-0.0789973981458146;-0.07993640467533623;10.000300536404934;0.8558622550991392;-0.05619498386875755;0.9869691339210228;1.0000254651932756;0.8576677582463608;0.9999896603098747
43.70227;0.9883080929549889;0.8332740163727751;0.8432505797725348;-0.0789973984472416;-0.0799364050394808;10.000296771949072;0.8558602932905109;-0.05619498392434148;0.9869704140436901;1.00002708768752;0.8576683359136782;0.9999898546232908
43.71227;0.9883083438331168;0.8332745314929628;0.8432501662889056;-0.07899739872943586;-0.07993640541355633;10.000292407978536;0.8558582865806605;-0.0561949840136039;0.9869716030966456;1.0000286747543974;0.8576688830390699;0.9999900805574551
43.72227;0.988308549801898;0.8332750188379893;0.8432497478199867;-0.07899739899297252;-0.0799364057971125;10.00028741881549;0.8558562355577907;-0.05619498413586714;0.9869726978259769;1.0000302209765792;0.8576693999622965;0.999990343102762
43.73227;0.9883087167143227;0.8332754786727925;0.8432493284715397;-0.0789973992385561;-0.07993640618938364;10.000281785903434;0.8558541416665663;-0.05619498429059556;0.9869736945194216;1.0000317216445498;0.8576698871439531;0.9999906463927982
43.74227;0.9883088512786117;0.8332759107589163;0.8432489131851567;-0.0789973994666381;-0.07993640658906641;10.000275497530774;0.8558520069110044;-0.056194984477443866;0.9869745897947464;1.0000331735006849;0.8576703458259195;0.9999909930838682
43.75227;0.9883089605287664;0.8332763142657224;0.843248506394458;-0.07899739967727798;-0.0799364069944798;10.00026853993033;0.8558498339998338;-0.056194984696159814;0.9869753816534161;1.0000345749931903;0.8576707783614423;0.999991384092052
43.76227;0.9883090516446527;0.8332766882160026;0.8432481109223872;-0.07899739987044271;-0.07993640740376826;10.000260894617105;0.8558476265238055;-0.056194984946556566;0.9869760695233576;1.0000359258631175;0.8576711881734703;0.9999918184910362
43.77227;0.9883091322686959;0.8332770319551608;0.84324772769957;-0.07899740004638926;-0.07993640781519525;10.00025254078228;0.8558453888402129;-0.056194985228452905;0.9869766538989133;1.0000372261611674;0.8576715794966249;0.9999922936587993
43.78227;0.9883092106237616;0.8332773450930437;0.8432473563433271;-0.07899740020576128;-0.07993640822744444;10.00024345677707;0.8558431257336452;-0.056194985541557066;0.9869771359982943;1.0000384755532756;0.8576719567474809;0.9999928063048128
43.79227;0.9883092944678956;0.8332776275363118;0.8432469958506603;-0.07899740034940386;-0.07993640863961954;10.000233619964368;0.8558408420028499;-0.056194985885428206;0.9869775171871872;1.0000396734835373;0.8576723239550489;0.9999933535020495
43.80227;0.9883093891649577;0.8332778795742012;0.8432466445881154;-0.07899740047811282;-0.07993640905111915;10.00022300539314;0.855838542478361;-0.05619498625957883;0.9869777984384012;1.0000408193437063;0.8576726851213158;0.9999939326809383
43.81227;0.9883094966271373;0.8332781016110898;0.8432462998800575;-0.07899740059252164;-0.0799364094615931;10.000211587191982;0.8558362325563331;-0.05619498666363162;0.986977980102699;1.000041912459168;0.8576730451624833;0.9999945415248696
43.82227;0.9883096159166991;0.8332782939509641;0.8432459580059639;-0.07899740069325337;-0.07993640987080136;10.000199344388745;0.855833918658784;-0.056194987097260764;0.9869780621940588;1.0000429524019323;0.8576734100350902;0.9999951784789926
43.83227;0.988309744528012;0.8332784570004389;0.8432456149769658;-0.07899740078109346;-0.07993641027840367;10.000186268695442;0.8558316079545805;-0.056194987560038205;0.9869780454288452;1.0000439390504166;0.8576737855803679;0.999995842861851
43.84227;0.9883098795635158;0.8332785918229696;0.843245267653275;-0.07899740085682981;-0.07993641068400681;10.000172366415189;0.8558293075182263;-0.05619498805141798;0.9869779320375109;1.000044872098107;0.8576741760650578;0.999996534213114
43.85227;0.9883100181680567;0.8332787003529756;0.8432449141907049;-0.07899740092101804;-0.07993641108736277;10.000157649905187;0.8558270244560604;-0.05619498857064717;0.986977725339546;1.0000457506432627;0.8576745836936857;0.9999972517746277
43.86227;0.9883101571303846;0.8332787846216824;0.8432445534764251;-0.07899740097399718;-0.07993641148823434;10.000142132588653;0.8558247670844273;-0.05619498911671757;0.9869774286324634;1.00004657313456;0.8576750093213786;0.9999979943754373
43.87227;0.9883102928949118;0.8332788457887161;0.8432441844477179;-0.07899740101593371;-0.07993641188604532;10.000125837107387;0.8558225453906325;-0.05619498968861335;0.9869770442713383;1.000047337429037;0.8576754532798203;0.9999987604137123
43.88227;0.9883104221406026;0.83327888431752;0.8432438060830882;-0.0789974010467923;-0.07993641227984326;10.000108802389734;0.8558203706117167;-0.05619499028557897;0.986976573730962;1.000048040924282;0.8576759154296227;0.9999995480678782
43.89227;0.9883105419806469;0.8332789010696503;0.8432434178579219;-0.07899740106641341;-0.07993641266851716;10.000091080162983;0.8558182546978546;-0.0561949909071004;0.986976018567351;1.0000486811429041;0.8576763948491031;1.0000003557409765
43.90227;0.9883106499257914;0.8332788980307861;0.8432430199366528;-0.07899740107466849;-0.07993641305094383;10.000072728485947;0.8558162094617838;-0.0561949915526466;0.9869753811070613;1.0000492568204191;0.8576768900463527;1.0000011822136579
43.91227;0.9883107440468099;0.8332788784872772;0.8432426127279213;-0.0789974010716528;-0.07993641342608983;10.00005380613359;0.8558142453525234;-0.05619499222158273;0.9869746646616462;1.0000497683948;0.8576773996788329;1.0000020266036527
43.92227;0.988310823105491;0.8332788473903044;0.8432421962565829;-0.07899740105801913;-0.07993641379311309;10.000034367850086;0.8558123707940509;-0.05619499291341256;0.9869738734380624;1.0000502173362653;0.8576779227081702;1.0000028888029202
43.93227;0.9883108863742635;0.8332788116342006;0.8432417698469077;-0.07899740103518017;-0.07993641415140544;10.00001446489649;0.8558105927855411;-0.05619499362787608;0.9869730120251274;1.0000506053506557;0.8576784577081104;1.0000037699591586
43.94227;0.9883109334848444;0.833278779378201;0.8432413322329065;-0.07899740100495704;-0.07993641450052982;9.999994149311267;0.855808917789305;-0.05619499436477077;0.98697208513856;1.000050933717301;0.8576790023003061;1.0000046721434865
43.95227;0.9883109645394617;0.8332787588518735;0.8432408820728456;-0.07899740096897331;-0.07993641483994564;9.99997347312488;0.8558073518283332;-0.056194995123858296;0.9869710978917855;1.0000512027366173;0.8576795531249473;1.0000055974796227
43.96227;0.9883109799570254;0.8332787576294987;0.84324041861141;-0.07899740092838957;-0.07993641516874307;9.9999524835623;0.8558059000633463;-0.05619499590482894;0.9869700561395653;1.0000514122224056;0.8576801062443742;1.000006547560771
43.97227;0.9883109800366552;0.8332787823605865;0.8432399420968484;-0.07899740088406346;-0.0799364154857414;9.999931223308165;0.8558045660652727;-0.056194996707119506;0.9869689667428178;1.0000515623570516;0.8576806578735446;1.0000075234831618
43.98227;0.988310964772731;0.8332788387462293;0.8432394537326816;-0.07899740083692698;-0.07993641578975565;9.999909735622879;0.8558033510987;-0.05619499752973439;0.9869678376259408;1.0000516531568893;0.8576812048686131;1.0000085264684766
43.99227;0.9883109338121407;0.833278931618941;0.8432389554299807;-0.07899740078833642;-0.07993641607978935;9.99988806945042;0.855802254422723;-0.05619499837114144;0.9869666774134577;1.0000516832560267;0.8576817448146419;1.0000095590030436
44.00227;0.9883108860391032;0.8332790648929655;0.8432384495567911;-0.0789974007400968;-0.07993641635520779;9.999866279473498;0.8558012743411163;-0.05619499922909011;0.9869654944857686;1.0000516496909084;0.8576822761597048;1.0000106254125343
44.01227;0.9883108192409066;0.8332792416093459;0.8432379385761183;-0.0789974006941326;-0.07993641661588113;9.99984441680642;0.8558004087579616;-0.05619500010049721;0.9869642961535182;1.0000515488056598;0.8576827982957435;1.0000117308091685
44.02227;0.9883107308078576;0.8332794640251263;0.843237425039599;-0.07899740065216267;-0.07993641686217882;9.999822519334844;0.8557996550913574;-0.05619500098170179;0.986963088836191;1.0000513778287914;0.8576833111012465;1.0000128796578172
44.03227;0.9883106189087527;0.8332797336658234;0.8432369123451695;-0.07899740061552807;-0.07993641709465982;9.999800610910125;0.8557990099587661;-0.05619500186896909;0.9869618785825071;1.0000511361838138;0.8576838142994846;1.0000140757224398
44.04227;0.9883104831340805;0.8332800519379027;0.8432364051616729;-0.07899740058506148;-0.07993641731362525;9.999778706181417;0.855798468927791;-0.05619500275883377;0.9869606711963806;1.0000508252875893;0.8576843076391719;1.0000153228007393
44.05227;0.9883103245089558;0.8332804210492845;0.8432359083176457;-0.07899740056111963;-0.0799364175189515;9.99975681756551;0.855798026840923;-0.05619500364817123;0.9869594722055407;1.0000504472843785;0.8576847916932289;1.0000166246826563
44.06227;0.9883101449789014;0.8332808438212972;0.8432354254721135;-0.07899740054388783;-0.07993641771025504;9.999734959885318;0.8557976786737381;-0.056195004534246674;0.9869582867053445;1.0000500043091363;0.8576852678195315;1.0000179847511435
44.07227;0.9883099468742395;0.8332813223889762;0.8432349591852336;-0.078997400533681;-0.07993641788715296;9.999713149932953;0.8557974200757197;-0.05619500541489723;0.9869571191367408;1.00004949843955;0.8576857372917526;1.0000194063901342
44.08227;0.9883097330007035;0.8332818576648447;0.843234511188532;-0.07899740053089378;-0.07993641804941279;9.999691404493783;0.8557972474044334;-0.05619500628866102;0.9869559734362996;1.0000489315171275;0.8576862011129714;1.000020893292947
44.09227;0.9883095069907379;0.8332824500042384;0.8432340818770894;-0.07899740053587709;-0.07993641819697976;9.99966973737634;0.8557971576714373;-0.056195007154700785;0.9869548533731413;1.0000483046514514;0.8576866603659763;1.000022448810067
44.10227;0.9883092729403061;0.8332830997108057;0.8432336699312596;-0.07899740054922738;-0.07993641833006208;9.999648158597376;0.8557971482141149;-0.056195008012692095;0.9869537625206315;1.0000476175827129;0.8576871161670993;1.0000240755575034
44.11227;0.9883090343033776;0.8332838068832664;0.8432332723740759;-0.07899740057201082;-0.07993641844931185;9.99962668105073;0.8557972161072039;-0.056195008862753484;0.9869527040488498;1.0000468683868327;0.8576875697613363;1.000025775859671
44.12227;0.9883087930061004;0.8332845708974512;0.8432328847780546;-0.07899740060540987;-0.07993641855586003;9.999605329032613;0.8557973581945819;-0.05619500970525232;0.9869516806349027;1.000046053924328;0.8576880228455056;1.0000275519565271
44.13227;0.9883085493050331;0.8332853899699771;0.8432325017621126;-0.0789974006503724;-0.07993641865106581;9.999584138924451;0.8557975717163211;-0.056195010540443825;0.986950694532564;1.0000451708017806;0.8576884774454334;1.0000294050705696
44.14227;0.9883083021602054;0.8332862612789548;0.8432321180090421;-0.07899740070761864;-0.07993641873631592;9.999563147302373;0.8557978543126349;-0.056195011368110476;0.9869497476010576;1.0000442164361913;0.8576889355269236;1.0000313338965567
44.15227;0.9883080498383006;0.8332871813536409;0.8432317292762757;-0.07899740077760474;-0.07993641881317919;9.999542373528673;0.8557982036754379;-0.056195012187447844;0.9869488407996965;1.000043189712896;0.8576893986568647;1.000033334242451
44.16227;0.9883077904131816;0.8332881462281565;0.8432313325590204;-0.07899740086035975;-0.07993641888370293;9.999521813841907;0.8557986179884317;-0.056195012997359434;0.9869479737338119;1.000042091033419;0.8576898677016125;1.0000354001810297
44.17227;0.9883075217486363;0.8332891513978126;0.8432309256017594;-0.07899740095544398;-0.07993641895049232;9.999501451252375;0.8557990963595467;-0.05619501379693083;0.9869471450453515;1.0000409218404718;0.857690342753744;1.0000375250925457
44.18227;0.9883072412970949;0.8332901919728936;0.843230506495194;-0.07899740106205848;-0.07993641901643335;9.999481268509616;0.8557996383252188;-0.056195014585647504;0.9869463529296837;1.0000396836686376;0.8576908234173437;1.0000397019089649
44.19227;0.9883069463189733;0.8332912630941022;0.8432300736898621;-0.07899740117914808;-0.07993641908427916;9.999461254421183;0.8558002434026111;-0.05619501536332146;0.9869455953479445;1.0000383774281927;0.8576913090965369;1.0000419235076903
44.20227;0.9883066342294503;0.833292360155288;0.8432296261835392;-0.07899740130534333;-0.07993641915644083;9.999441405151419;0.8558009115811571;-0.05619501613008097;0.9869448703307139;1.000037003460049;0.8576917990901232;1.0000441834662976
44.21227;0.9883063028070579;0.83329347897204;0.8432291635385595;-0.0789974014387826;-0.0799364192351007;9.999421720587907;0.8558016439825342;-0.05619501688663916;0.9869441762166368;1.0000355617337928;0.8576922928168171;1.0000464761971455
44.22227;0.9883059503091612;0.8332946160948957;0.8432286858347121;-0.07899740157717768;-0.07993641932246491;9.999402194597625;0.8558024425369811;-0.05619501763448713;0.9869435117275769;1.0000340519872488;0.8576927900269486;1.0000487962166822
44.23227;0.9883055753152663;0.8332957687648637;0.8432281933526763;-0.07899740171833657;-0.07993641942073719;9.999382810719656;0.8558033089867909;-0.056195018375597754;0.9869428757878127;1.0000324741135378;0.8576932903747772;1.0000511380141015
44.24227;0.9883051764876053;0.8332969344852801;0.8432276856889859;-0.07899740186063002;-0.07993641953175047;9.999363552296396;0.8558042442871295;-0.0561950191119825;0.986942266810409;1.0000308284178678;0.8576937924120214;1.0000534969630481
44.25227;0.988304752345384;0.8332981105813642;0.8432271612537883;-0.07899740200288108;-0.07993641965668533;9.999344414969329;0.8558052486775474;-0.05619501984549457;0.9869416820186461;1.0000291160201178;0.8576942929452925;1.0000558693291615
44.26227;0.9883043010249883;0.8332992941036325;0.8432266177753985;-0.07899740214401164;-0.07993641979617706;9.999325406930469;0.8558063217853178;-0.056195020577670306;0.9869411173441927;1.0000273396773962;0.857694787537969;1.00005825119467
44.27227;0.988303820509634;0.8333004822277704;0.8432260530280519;-0.07899740228291567;-0.07993641995065505;9.99930654217756;0.8558074622295192;-0.05619502130958209;0.9869405675594415;1.0000255040674484;0.8576952715084828;1.0000606380634958
44.28227;0.9883033092537091;0.833301672578113;0.8432254654860322;-0.0789974024184095;-0.07993642012050943;9.999287838116684;0.8558086674589869;-0.05619502204197999;0.986940026386986;1.0000236153444444;0.8576957401434259;1.0000630254910958
44.29227;0.9883027666830065;0.8333028631234521;0.8432248548295322;-0.07899740254902361;-0.07993642030603507;9.999269318242769;0.8558099343617563;-0.056195022775545;0.9869394868302496;1.0000216801369581;0.8576961883214324;1.0000654102068882
44.30227;0.9883021932006324;0.8333040517073609;0.8432242218345698;-0.078997402672922;-0.07993642050737139;9.999251017016968;0.8558112595361915;-0.056195023510975196;0.9869389418526815;1.0000197042914292;0.8576966105234962;1.0000677906700586
44.31227;0.9883015892263498;0.833305235494621;0.8432235678150024;-0.07899740278827598;-0.07993642072448823;9.999232981373517;0.8558126386116977;-0.05619502424901714;0.9869383850416864;1.0000176926328272;0.8576970014210273;1.000070166258142
44.32227;0.9883009539418791;0.8333064110329325;0.843222894063639;-0.07899740289373673;-0.07993642095728372;9.999215263414143;0.8558140657856156;-0.05619502499045024;0.9869378106551401;1.0000156496282104;0.8576973564660239;1.0000725360292346
44.33227;0.988300285140813;0.8333075747955245;0.8432222014688127;-0.07899740298850844;-0.07993642120573669;9.999197911272683;0.8558155345749148;-0.05619502573608424;0.9869372133078654;1.0000135800513223;0.8576976717078849;1.0000748982412802
44.34227;0.988299580296666;0.8333087236783309;0.8432214904930955;-0.07899740307206013;-0.07993642146980533;9.99918096643762;0.8558170391018544;-0.05619502648698645;0.9869365885378139;1.0000114895310432;0.8576979432604062;1.0000772509901685
