time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.35227;0.9882988378697913;0.8333098555183052;0.8432207615150106;-0.07899740314375645;-0.07993642174913622;9.999164462721;0.8558185745998346;-0.05619502724458689;0.9869359341584418;1.0000093844182238;0.8576981675712905;1.000079593413564
44.36227;0.9882980581190903;0.8333109691850106;0.8432200150197622;-0.07899740320273084;-0.07993642204304197;9.99914842366689;0.8558201369524637;-0.056195028010328336;0.986935250745539;1.000007271035391;0.8576983424378796;1.000081926344826
44.37227;0.988297243140897;0.8333120636972028;0.8432192514720782;-0.07899740324803475;-0.07993642235079765;9.999132861207409;0.8558217219891896;-0.056195028785408094;0.9869345407708544;1.000005155478765;0.857698467599379;1.0000842524915925
44.38227;0.9882963960419342;0.833313137088903;0.843218471416073;-0.07899740327875195;-0.07993642267184657;9.99911777850638;0.855823325198098;-0.056195029570893014;0.986933807763328;1.0000030438753842;0.8576985443060042;1.0000865765310978
44.39227;0.9882955202253452;0.8333141860695813;0.8432176756818514;-0.07899740329407663;-0.0799364230057961;9.999103179783765;0.855824942237564;-0.056195030367702445;0.9869330563423312;1.000000941718412;0.8576985746742181;1.0000889046609664
44.40227;0.9882946196502864;0.8333152064621308;0.8432168650720616;-0.07899740329343537;-0.07993642335252454;9.999089078231378;0.8558265698284031;-0.056195031176442756;0.9869322921071895;0.9999988525457537;0.8576985614125899;1.000091243905128
44.41227;0.9882936990127982;0.8333161938604933;0.8432160397064805;-0.07899740327658715;-0.07993642371236896;9.999075494684652;0.8558282060240832;-0.05619503199752103;0.9869315209386214;0.9999967776191707;0.8576985076164878;1.0000936015906714
44.42227;0.988292763097192;0.8333171441859454;0.8432151985471075;-0.078997403243794;-0.07993642408589571;9.99906245271549;0.8558298494313995;-0.05619503283149029;0.9869307489259287;0.9999947166516102;0.8576984166282615;1.0000959845117492
44.43227;0.9882918161311841;0.8333180540173343;0.8432143395898747;-0.07899740319596536;-0.07993642447341863;9.999049968596607;0.8558314980668206;-0.05619503367927143;0.9869299833842304;0.9999926687718809;0.8576982922320977;1.000098397829314
44.44227;0.9882908615355317;0.8333189207464441;0.8432134609683437;-0.0789974031345436;-0.07993642487495745;9.9990380375257;0.8558331490528087;-0.0561950345419919;0.9869292337395468;0.9999906335444702;0.8576981388645702;1.0001008442744828
44.45227;0.988289901666029;0.833319742756756;0.8432125618399559;-0.07899740306119514;-0.07993642529051626;9.999026629509672;0.8558347991785668;-0.056195035420577154;0.9869285110415263;0.9999886115811296;0.8576979611418936;1.0001033238029398
44.46227;0.9882889378653456;0.8333205195720447;0.8432116420031263;-0.0789974029775438;-0.07993642572023436;9.999015696435249;0.8558364453911212;-0.056195036315537135;0.98692782651421;0.9999866045079187;0.857697763016149;1.000105833980151
44.47227;0.988287971177697;0.8333212516529132;0.8432107011206635;-0.07899740288512345;-0.07993642616449745;9.999005182638184;0.8558380851490698;-0.056195037226987536;0.9869271905973824;0.9999846146235652;0.8576975475190038;1.0001083712373044
44.48227;0.9882870027965321;0.8333219399711675;0.8432097384336426;-0.07899740278536013;-0.07993642662400904;9.998995034262503;0.855839716661242;-0.05619503815466818;0.9869266129269422;0.9999826442785649;0.8576973172455136;1.000110932175461
44.49227;0.9882860335409126;0.8333225858003229;0.8432087529873775;-0.07899740267938854;-0.07993642709973357;9.998985202018675;0.8558413386301367;-0.056195039097989445;0.9869261025164443;0.9999806952156424;0.8576970751003301;1.0001135140674395
44.50227;0.9882850632593052;0.8333231906473624;0.843207744260734;-0.07899740256796474;-0.07993642759284948;9.998975638700518;0.8558429498968338;-0.05619504005607664;0.9869256673552378;0.9999787681571914;0.8576968248436709;1.0001161145310873
44.51227;0.9882840908400397;0.8333237560844251;0.8432067126046247;-0.07899740245149502;-0.07993642810468267;9.998966298353139;0.8558445493629372;-0.05619504102769116;0.9869253134764826;0.9999768626342236;0.8576965712860362;1.000118731203282
44.52227;0.9882831142441071;0.833324283635828;0.8432056590573193;-0.07899740232992675;-0.0799364286365335;9.998957138444094;0.8558461358844416;-0.05619504201109556;0.9869250447288513;0.9999749771880825;0.8576963202444947;1.0001213619159168
44.53227;0.9882821304135344;0.833324774655232;0.843204584884234;-0.07899740220261514;-0.07993642918943586;9.998948121562671;0.8558477082507052;-0.056195043004016135;0.9869248637973788;0.9999731099017702;0.8576960783496552;1.0001240046735835
44.54227;0.9882811353398725;0.8333252298433986;0.8432034912783195;-0.0789974020685051;-0.07993642976401671;9.99893921237889;0.8558492655038562;-0.05619504400387981;0.9869247733193255;0.9999712591678183;0.8576958526496697;1.0001266571105136
44.55227;0.9882801243505681;0.8333256491078531;0.8432023792727299;-0.07899740192665142;-0.07993643036065445;9.998930374335842;0.855850806935725;-0.05619504500819734;0.9869247761601835;0.9999694241365473;0.857695650027458;1.0001293158948983
44.56227;0.9882790927787504;0.8333260326210665;0.8432012498847704;-0.07899740177653855;-0.0799364309796519;9.99892157112124;0.8558523314342484;-0.05619504601471788;0.9869248748477062;0.9999676044576417;0.8576954766614008;1.000131976267609
44.57227;0.9882780366868263;0.8333263817592136;0.8432001047034773;-0.07899740161787924;-0.0799364316210411;9.99891276599424;0.8558538372156164;-0.05619504702133039;0.9869250707379335;0.9999658001702668;0.8576953376398082;1.000134632003121
44.58227;0.9882769530613819;0.833326698636056;0.843198946687058;-0.07899740145034378;-0.07993643228424153;9.998903920432339;0.8558553225270286;-0.05619504802595347;0.9869253638105924;0.9999640118807601;0.8576952366934573;1.0001372760538385
44.59227;0.9882758392853744;0.8333269854977741;0.8431977804380016;-0.07899740127355241;-0.07993643296802926;9.99889500406708;0.8558567864872889;-0.05619504902658777;0.9869257533900655;0.9999622405458346;0.8576951762137297;1.000139901297557
44.60227;0.9882746922365931;0.8333272448962583;0.8431966118473783;-0.07899740108718985;-0.07993643367087756;9.998886011736317;0.8558582290162801;-0.05619505002152658;0.9869262389095741;0.9999604870859546;0.8576951577458614;1.0001425011537453
44.61227;0.9882735078159137;0.833327479793333;0.8431954476205333;-0.07899740089118115;-0.079936434391289;9.998876965537967;0.85585964980241;-0.056195051009448736;0.98692681978371;0.9999587522519303;0.8576951824462327;1.0001450701411845
44.62227;0.9882722812067497;0.8333276932980656;0.8431942949164846;-0.07899740068587428;-0.07993643512786769;9.998867897931136;0.8558610474386239;-0.05619505198916755;0.9869274947877371;0.9999570369081894;0.8576952508672331;1.0001476035003591
44.63227;0.988271007672406;0.8333278884035527;0.8431931611601913;-0.07899740047198037;-0.07993643587927714;9.998858839592579;0.8558624196918583;-0.05619505295925042;0.9869282613621457;0.9999553426391842;0.8576953626337757;1.000150096154763
44.64227;0.9882696835248298;0.8333280677198048;0.8431920538234884;-0.07899740025019113;-0.07993643664428644;9.998849820916398;0.8558637643753718;-0.05619505391791724;0.9869291146051946;0.9999536719675186;0.8576955166609586;1.0001525424900675
44.65227;0.9882683066956776;0.8333282333660751;0.843190980111897;-0.07899740002076565;-0.07993643742189463;9.998840876461362;0.8558650796494822;-0.05619505486326671;0.9869300469137365;0.9999520281690603;0.8576957115948229;1.0001549368149618
44.66227;0.9882668767011344;0.8333283872275462;0.8431899468695185;-0.07899739978343319;-0.07993643821131943;9.998832044883812;0.8558663637217122;-0.05619505579347602;0.9869310490020778;0.9999504150781667;0.8576959463031615;1.000157273749489
44.67227;0.9882653942627009;0.8333285311925215;0.8431889603094954;-0.07899739953767385;-0.0799364390117376;9.998823363373258;0.8558676146673752;-0.05619505670673812;0.9869321106876212;0.9999488363291363;0.8576962203144943;1.0001595485995922
44.68227;0.9882638609156255;0.8333286671789893;0.8431880255146076;-0.07899739928301958;-0.07993643982199831;9.998814865978877;0.8558688303225658;-0.056195057601022176;0.9869332207558451;0.9999472944682009;0.8576965337070532;1.0001617578685515
44.69227;0.9882622785988628;0.8333287973042303;0.8431871465791159;-0.0789973990191339;-0.07993644064057542;9.99880658909196;0.8558700079058627;-0.05619505847389317;0.9869343674072446;0.9999457910907216;0.8576968866683018;1.0001638993594875
44.70227;0.9882606493793332;0.8333289242096467;0.8431863272466397;-0.07899739874590199;-0.07993644146573775;9.998798572847793;0.8558711438205573;-0.05619505932262992;0.9869355394171795;0.9999443276023745;0.8576972795160392;1.0001659712297482
44.71227;0.9882589756011728;0.8333290510745254;0.8431855710846298;-0.07899739846349602;-0.0799364422958232;9.99879085986678;0.8558722341729261;-0.05619506014461821;0.9869367267014243;0.9999429055723501;0.8576977129409583;1.0001679709215858
44.72227;0.9882572601273512;0.8333291811748036;0.8431848811065973;-0.0789973981722342;-0.07993644312944224;9.998783501757295;0.8558732756106964;-0.05619506093778799;0.9869379200690395;0.9999415263228764;0.8576981877712323;1.0001698950732245
44.73227;0.9882555067424964;0.8333293174063919;0.8431842594530323;-0.07899739787238559;-0.07993644396537604;9.998776564571505;0.8558742657467518;-0.05619506170083742;0.9869391110615789;0.9999401905510331;0.857698704512937;1.0001717400565735
44.74227;0.9882537207416371;0.833329462324485;0.8431837077934256;-0.07899739756393885;-0.0799364448022436;9.998770122631894;0.8558752030218756;-0.05619506243300829;0.9869402922818655;0.9999388988344268;0.8576992633187174;1.0001735024805734
44.75227;0.9882519087710181;0.8333296187095873;0.8431832286958488;-0.0789973972463486;-0.0799364456382377;9.99876425018258;0.8558760862845314;-0.05619506313367985;0.9869414575671746;0.9999376525565177;0.8576998644869586;1.0001751793828424
44.76227;0.9882500780329934;0.8333297898610568;0.8431828264574027;-0.07899739691856295;-0.07993644647105137;9.998759019354265;0.8558769142867065;-0.05619506380225766;0.9869426016050313;0.9999364542424033;0.8577005088637517;1.0001767684000784
44.77227;0.9882482357451465;0.8333299790972641;0.8431825059326515;-0.07899739657938638;-0.0799364472979395;9.998754500371058;0.8558776855823752;-0.056195064438147924;0.9869437191263943;0.9999353066694183;0.8577011977001376;1.0001782679793965
44.78227;0.9882463887887613;0.8333301890401917;0.8431822710056539;-0.0789973962277808;-0.07993644811589722;9.998750760073786;0.8558783992918013;-0.05619506504053996;0.9869448042200634;0.9999342114690241;0.8577019321711762;1.000179677229497
44.79227;0.9882445436853783;0.8333304216072434;0.8431821246113629;-0.07899739586287458;-0.0799364489218933;9.998747860850923;0.855879055738625;-0.056195065608363244;0.986945850920127;0.9999331688102877;0.8577027126756724;1.00018099586519
44.80227;0.9882427073488197;0.8333306785505274;0.8431820696269964;-0.07899739548389972;-0.0799364497130287;9.998745861981398;0.8558796561747767;-0.05619506614060854;0.9869468543562521;0.999932178462777;0.8577035385249345;1.00018222430353
44.81227;0.9882408877441187;0.8333309615329076;0.8431821093198661;-0.07899739509031121;-0.0799364504865603;9.998744820064427;0.855880202587008;-0.05619506663660483;0.9869478101271272;0.999931241065355;0.8577044083736373;1.0001833632863932
44.82227;0.9882390935587223;0.8333312716855851;0.8431822468801772;-0.07899739468200329;-0.07993645123985821;9.998744785224241;0.8558806976000725;-0.05619506709602809;0.986948712599783;0.9999303584602622;0.8577053203150901;1.0001844132625717
44.83227;0.9882373333860477;0.8333316094523086;0.8431824845840648;-0.07899739425928996;-0.07993645197048274;9.998745797529747;0.8558811435783755;-0.0561950675188231;0.986949554916756;0.9999295329728073;0.857706271763505;1.0001853737080424
44.84227;0.9882356149053821;0.8333319749463984;0.8431828234966293;-0.07899739382268967;-0.07993645267621512;9.998747888905886;0.8558815417742335;-0.05619506790514973;0.9869503309981301;0.999928766437298;0.8577072601647218;1.0001862427315815
44.85227;0.9882339443725446;0.8333323679797279;0.8431832635426317;-0.07899739337291445;-0.0799364533547694;9.99875108482831;0.8558818926355731;-0.05619506825521266;0.9869510375196925;0.9999280599063092;0.8577082837093918;1.0001870174563015
44.86227;0.9882323269273531;0.8333327875432907;0.8431838035012397;-0.07899739291099057;-0.07993645400354321;9.998755398941181;0.8558821967782376;-0.05619506856890024;0.9869516741375326;0.9999274140455094;0.857709341047486;1.0001876945683768
44.87227;0.9882307672784566;0.8333332321804263;0.8431844411855787;-0.07899739243812748;-0.0799364546197714;9.998760825893354;0.8558824554909796;-0.056195068845632336;0.9869522423745344;0.9999268294418611;0.8577104304862039;1.0001882708382057
44.88227;0.9882292698571796;0.8333337012097294;0.8431851736944443;-0.07899739195543741;-0.07993645520088626;9.99876734080269;0.8558826703318647;-0.0561950690846718;0.9869527446891087;0.9999263065331208;0.8577115495316652;1.000188743998855
44.89227;0.9882278386130567;0.8333341949818119;0.8431859973877269;-0.07899739146389939;-0.07993645574467025;9.99877490593047;0.855882842607148;-0.05619506928546137;0.9869531838150413;0.9999258454309631;0.8577126948530938;1.0001891134590195
44.90227;0.9882264769239016;0.8333347143174469;0.8431869078577493;-0.0789973909645251;-0.07993645624906365;9.998783480190784;0.8558829734388964;-0.056195069447605266;0.9869535620701053;0.9999254458813167;0.8577138621986803;1.0001893803833837
44.91227;0.9882251877220655;0.8333352601388737;0.8431879001446563;-0.07899739045842283;-0.07993645671200689;9.998793024287272;0.8558830641844459;-0.056195069570717925;0.986953881167091;0.9999251075508142;0.8577150465101822;1.0001895473128053
44.92227;0.9882239740231833;0.8333358328615648;0.8431889688471798;-0.07899738994688174;-0.07993645713157585;9.998803500448734;0.8558831169794491;-0.05619506965448983;0.9869541424740407;0.9999248308639768;0.8577162424338101;1.0001896174404694
44.93227;0.9882228392389332;0.8333364315835213;0.8431901083603732;-0.0789973894315999;-0.07993645750613852;9.99881487764019;0.8558831350311941;-0.056195069698904455;0.9869543469490996;0.9999246177315085;0.8577174446255911;1.0001895940033751
44.94227;0.9882217867189388;0.8333370539672699;0.8431913136480901;-0.07899738891464411;-0.07993645783427719;9.998827138821898;0.8558831224547023;-0.056195069704379624;0.9869544949910805;0.999924470909964;0.8577186479489698;1.0001894801736944
44.95227;0.9882208190752195;0.8333376965849691;0.8431925804622762;-0.07899738839802253;-0.07993645811464216;9.998840275357466;0.8558830839320302;-0.05619506967179313;0.9869545869443003;0.9999243923821611;0.8577198477288025;1.0001892788713371
44.96227;0.9882199376175758;0.8333383551081571;0.8431939045814583;-0.07899738788341103;-0.07993645834607799;9.99885427563689;0.8558830241923272;-0.056195069602473766;0.9869546232875852;0.9999243823948482;0.8577210396460949;1.000188992318581
44.97227;0.9882191421916312;0.8333390247015543;0.8431952812391519;-0.07899738737223083;-0.07993645852798813;9.998869119836906;0.8558829476823477;-0.0561950694981607;0.9869546036627896;0.999924439474877;0.8577222198285996;1.0001886219349598
44.98227;0.988218431682254;0.8333397006793652;0.8431967050475585;-0.07899738686572608;-0.07993645866041976;9.99888477864683;0.8558828586201768;-0.056195069360789385;0.986954525994098;0.9999245610209565;0.8577233854204571;1.0001881685398133
44.99227;0.9882178044611524;0.8333403787090427;0.8431981701003961;-0.07899738636488253;-0.07993645874360494;9.998901215888475;0.8558827608023567;-0.05619506919220691;0.9869543868495496;0.9999247445443912;0.8577245345638286;1.0001876323450496
45.00227;0.9882172577886338;0.8333410545868736;0.843199670364138;-0.07899738587037249;-0.07993645877760204;9.998918395844806;0.8558826572000682;-0.05619506899405762;0.9869541826363939;0.9999249884546129;0.8577256659164462;1.0001870127896313
45.01227;0.9882167864698264;0.8333417245441853;0.8432012003065823;-0.07899738538283482;-0.07993645876255093;9.99893628925205;0.8558825499077399;-0.056195068767759634;0.986953910381289;0.9999252914265493;0.857726778853084;1.0001863090677419
45.02227;0.9882163823572163;0.8333423861326698;0.8432027555348665;-0.07899738490336247;-0.07993645869894063;9.998954871390666;0.8558824406463219;-0.05619506851447159;0.9869535676806122;0.9999256514558474;0.8577278737503952;1.0001855216041107
45.03227;0.9882160349814101;0.8333430383606322;0.8432043330597109;-0.07899738443352326;-0.07993645858738609;9.998974115157534;0.8558823313850431;-0.056195068235113235;0.9869531526863284;0.9999260657221442;0.8577289512506883;1.0001846531669858
45.04227;0.9882157322169702;0.8333436808805427;0.8432059306872892;-0.07899738397476293;-0.07993645842833903;9.99899398692647;0.8558822245006263;-0.0561950679303913;0.9869526644830583;0.9999265312483172;0.8577300113213879;1.000183708344652
45.05227;0.988215461064027;0.8333443135224855;0.843207545922189;-0.07899738352784512;-0.0799364582221555;9.999014442472049;0.8558821226030509;-0.05619506760083113;0.9869521034573464;0.9999270452233237;0.8577310532451102;1.0001826916919734
45.06227;0.9882152090075907;0.8333449364421464;0.8432091752196014;-0.07899738309283129;-0.07993645796935432;9.999035422310206;0.8558820283127407;-0.056195067246984566;0.9869514717794463;0.999927604410637;0.8577320759661348;1.0001816062602362
45.07227;0.9882149653402204;0.833345550218916;0.8432108134147179;-0.07899738266952687;-0.07993645767089184;9.999056856635683;0.8558819441663063;-0.05619506686974353;0.9869507738992955;0.9999282048855479;0.8577330780285498;1.0001804539930415
45.08227;0.988214721582011;0.8333461556368308;0.8432124534039244;-0.07899738225795602;-0.07993645732841907;9.999078679424063;0.8558818727252618;-0.056195066470448016;0.986950016096604;0.9999288424420583;0.8577340574192346;1.000179237248881
45.09227;0.9882144710600682;0.8333467531853612;0.8432140871044272;-0.07899738185845818;-0.07993645694420567;9.999100838585296;0.8558818167440085;-0.0561950660506977;0.9869492051748143;0.9999295128258443;0.8577350117859474;1.0001779594084563
45.10227;0.9882142082233762;0.8333473425309689;0.8432157071029447;-0.07899738147149887;-0.07993645652072173;9.999123293675542;0.8558817794143893;-0.056195065612146336;0.9869483475599343;0.9999302117703048;0.8577359393304377;1.000176624340074
45.11227;0.9882139279024886;0.8333479221671755;0.8432173073065632;-0.07899738109749874;-0.07993645606040937;9.999146007507521;0.8558817643859795;-0.056195065156516344;0.9869474490362404;0.9999309348986045;0.857736839652733;1.0001752362651903
45.12227;0.9882136252431322;0.8333484896274903;0.8432188825633768;-0.07899738073679019;-0.0799364555657052;9.9991689446481;0.8558817750367129;-0.05619506468564799;0.9869465148252526;0.9999316774671652;0.8577377132364302;1.000173800222121
45.13227;0.988213296660256;0.8333490424878803;0.843220428324263;-0.07899738038973368;-0.0799364550390228;9.999192076198469;0.855881813410997;-0.05619506420134743;0.9869455499420963;0.9999324344854973;0.8577385603206135;1.0001723219436793
45.14227;0.9882129404943396;0.8333495789417693;0.8432219410268211;-0.07899738005681718;-0.07993645448272843;9.999215381950494;0.8558818797512506;-0.056195063705137514;0.986944559013382;0.9999332013238895;0.85773938076554;1.0001708070803736
45.15227;0.9882125565619697;0.8333500972558272;0.8432234188126246;-0.07899737973854871;-0.07993645389908709;9.999238851155328;0.8558819727563787;-0.05619506319817316;0.9869435455523397;0.9999339741739035;0.8577401746232134;1.0001692604389474
45.16227;0.9882121454062804;0.8333505953598033;0.843224861690109;-0.07899737943526687;-0.07993645329011972;9.999262485318406;0.8558820899275348;-0.0561950626814213;0.9869425120059022;0.9999347500829855;0.8577409422808959;1.000167685584683
45.17227;0.9882117079739156;0.8333510710202446;0.8432262709516984;-0.07899737914704719;-0.07993645265747257;9.999286297085108;0.8558822278307255;-0.05619506215590232;0.986941460503475;0.9999355267991337;0.8577416842064715;1.0001660851444154
45.18227;0.9882112450524214;0.8333515219579972;0.8432276483070207;-0.07899737887375376;-0.0799364520023039;9.99931030164849;0.8558823828605177;-0.05619506162273583;0.9869403933068706;0.9999363022706906;0.8577424010622261;1.000164461600331
45.19227;0.9882107561451254;0.8333519458994546;0.8432289954251815;-0.07899737861511477;-0.07993645132530618;9.99933450756073;0.8558825523839758;-0.056195061082953586;0.986939312926319;0.9999370738229546;0.8577430938948553;1.0001628176613842
45.20227;0.9882102391918937;0.833352340449031;0.8432303140036698;-0.07899737837064806;-0.07993645062695587;9.99935891267129;0.8558827353266284;-0.056195060537263926;0.9869382219990316;0.9999378380433274;0.8577437636830363;1.000161155855778
45.21227;0.9882096917467244;0.8333527027385489;0.8432316058791303;-0.07899737813951711;-0.07993644990768135;9.999383503634759;0.8558829319787705;-0.05619505998601003;0.9869371228058557;0.9999385917065812;0.8577444108275323;1.0001594784124508
45.22227;0.9882091123485464;0.8333530296631866;0.8432328734419052;-0.07899737792058872;-0.07993644916782151;9.999408254920791;0.8558831438701594;-0.05619505942929578;0.9869360170870006;0.9999393327475509;0.8577450352288656;1.0001577881140464
45.23227;0.9882085010712899;0.8333533188948009;0.8432341204940204;-0.07899737771274117;-0.07993644840774528;9.999433125653006;0.8558833740383701;-0.056195058867069866;0.9869349066186697;0.9999400606953518;0.8577456365992094;1.0001560886917749
45.24227;0.9882078595123124;0.833353569864806;0.8432353523816959;-0.07899737751506782;-0.07993644762817281;9.999458058656396;0.8558836266997277;-0.05619505829922167;0.98693379372686;0.9999407764109316;0.8577462150097602;1.0001543839467155
45.25227;0.9882071906770163;0.8333537839487536;0.8432365751276739;-0.07899737732675499;-0.07993644683022715;9.999482984440371;0.8558839062489415;-0.056195057725748815;0.9869326814188416;0.9999414812060017;0.8577467717850761;1.0001526773578073
45.26227;0.9882064986706951;0.8333539636046526;0.843237794549573;-0.07899737714701867;-0.07993644601510189;9.999507824370383;0.8558842166821291;-0.056195057146642885;0.9869315731888151;0.9999421762908289;0.8577473097896202;1.0001509730612654
45.27227;0.9882057881432266;0.8333541113411497;0.843239015479868;-0.078997376975382;-0.07993644518372346;9.999532491056197;0.8558845615435682;-0.056195056561474305;0.9869304720676072;0.9999428631498887;0.8577478326422209;1.0001492761920938
45.28227;0.9882050635531577;0.833354229654104;0.8432402412133823;-0.07899737681195113;-0.07993644433667212;9.999556893339811;0.8558849441720573;-0.05619505596934404;0.9869293800292636;0.9999435438850547;0.8577483439493322;1.0001475917415341
45.29227;0.9882043282637114;0.8333543216542464;0.8432414737597647;-0.07899737665741408;-0.07993644347433669;9.999580948596261;0.8558853680757328;-0.05619505536934244;0.986928299035088;0.9999442204629719;0.8577488474074159;1.0001459241287607
45.30227;0.9882035841168926;0.8333543911621766;0.8432427143115931;-0.07899737651292588;-0.07993644259718588;9.999604592919985;0.8558858367010388;-0.05619505476089263;0.9869272324705549;0.999944893661623;0.857749347147215;1.0001442783728949
45.31227;0.9882028320276678;0.8333544418310637;0.8432439632554571;-0.07899737638001375;-0.0799364417059828;9.999627780080745;0.8558863524940035;-0.056195054143680104;0.9869261854282092;0.9999455628614498;0.8577498474110827;1.0001426608550652
45.32227;0.988202072672153;0.8333544763245088;0.8432452202300844;-0.07899737626034659;-0.0799364408018511;9.999650473154727;0.8558869162012793;-0.0561950535174119;0.986925164330021;0.9999462262261312;0.8577503519818216;1.000141078526852
45.33227;0.9882013066341985;0.8333544964723579;0.8432464843295978;-0.07899737615532051;-0.07993643988625451;9.999672638712559;0.8558875271537828;-0.05619505288171358;0.9869241767960736;0.9999468810014823;0.8577508641944769;1.0001395379135072
45.34227;0.9882005347239455;0.8333545037503128;0.843247754051915;-0.07899737606585182;-0.07993643896094887;9.999694247626977;0.8558881839964978;-0.05619505223619058;0.9869232312688615;0.9999475241954777;0.857751387157639;1.0001380451515614
45.35227;0.9881997584874006;0.8333544992703242;0.843249027476355;-0.0789973759926311;-0.07993643802789893;9.999715276962323;0.8558888847975032;-0.05619505158042719;0.9869223361615849;0.9999481530427321;0.8577519234632887;1.0001366065262007
45.36227;0.9881989801850911;0.8333544838168674;0.8432503028427556;-0.07899737593645276;-0.07993643708907705;9.999735705685307;0.8558896265520916;-0.05619505091384966;0.9869214993893008;0.9999487651463966;0.8577524746528173;1.0001352284184148
45.37227;0.988198202326584;0.8333544583616664;0.8432515785696348;-0.07899737589829016;-0.07993643614626371;9.999755509629656;0.855890404952452;-0.056195050235653896;0.9869207282283977;0.9999493587774309;0.8577530411932102;1.0001339163851781
45.38227;0.9881974274167589;0.8333544242373716;0.8432528527387965;-0.07899737587928106;-0.0799364352010352;9.999774664192854;0.8558912147829373;-0.056195049545016425;0.9869200287419663;0.9999499328940845;0.85775362303964;1.0001326742907408
45.39227;0.9881966580492273;0.8333543828001883;0.8432541234680212;-0.07899737588075254;-0.0799364342548224;9.999793147792575;0.85589205069492;-0.05619504884142326;0.9869194050560538;0.9999504867874124;0.8577542201306098;1.0001315046227828
45.40227;0.9881958968231119;0.8333543353791739;0.8432553903079273;-0.07899737590413938;-0.07993643330892;9.999810936371006;0.8558929081532244;-0.056195048124668676;0.9869188596096263;0.9999510201226349;0.8577548321398494;1.0001304093980887
45.41227;0.9881951457938818;0.8333542836618261;0.843256655035089;-0.07899737595064205;-0.07993643236439013;9.99982799554614;0.8558937841461992;-0.05619504739456814;0.9869183942945008;0.999951533273881;0.8577554577715689;1.0001293902560586
45.42227;0.9881944059683667;0.8333542302170194;0.8432579210379572;-0.07899737602086339;-0.07993643142192387;9.999844280387046;0.8558946771637385;-0.05619504665077451;0.9869180110140933;0.9999520274606565;0.8577560947692588;1.0001284481089552
45.43227;0.9881936776951397;0.8333541784279305;0.8432591923215712;-0.07899737611484198;-0.07993643048184015;9.999859739522643;0.8558955864731159;-0.05619504589279966;0.9869177116894512;0.9999525049698256;0.8577567405891998;1.0001275833749959
45.44227;0.9881929618416959;0.8333541315966606;0.8432604730404001;-0.07899737623237153;-0.07993642954417539;9.999874320136481;0.8558965110929403;-0.056195045120213435;0.9869174984293594;0.9999529694476555;0.8577573925306796;1.0001267964559213
45.45227;0.9881922605270174;0.8333540924194637;0.8432617674017037;-0.07899737637319697;-0.07993642860884245;9.99988797912101;0.8558974491306223;-0.0561950443328603;0.9869173731837833;0.9999534258545125;0.8577580474175344;1.0001260876041662
45.46227;0.9881915772556442;0.8333540631616967;0.8432630800704456;-0.07899737653690314;-0.07993642767581034;9.999900695143888;0.8558983978145591;-0.05619504353083042;0.9869173370877709;0.9999538803070749;0.8577587019161537;1.0001254564942537
45.47227;0.9881909173890964;0.8333540458624825;0.843264416660216;-0.07899737672267072;-0.07993642674512351;9.999912467110509;0.8558993538306834;-0.056195042714289774;0.9869173902877157;0.9999543398705968;0.8577593534393723;1.0001249026101926
45.48227;0.9881902883284773;0.8333540425290852;0.8432657827690986;-0.0789973769293378;-0.07993642581685748;9.999923303238754;0.8559003137646858;-0.0561950418834469;0.9869175318156046;0.9999548118574643;0.857760000498176;1.000124425977232
45.49227;0.9881896983080313;0.8333540552680808;0.8432671821787744;-0.07899737715572953;-0.07993642489115838;9.999933218043042;0.8559012743624815;-0.05619504103847687;0.9869177597623582;0.9999553028286868;0.8577606421192192;1.0001240267736506
45.50227;0.9881891547760658;0.8333540864382508;0.8432686165086601;-0.07899737740078942;-0.07993642396832959;9.999942236387193;0.8559022323160409;-0.056195040179219106;0.9869180723134586;0.999955818084275;0.8577612774039385;1.0001237045540792
45.51227;0.9881886638122711;0.8333541390091344;0.8432700860728592;-0.07899737766344953;-0.07993642304873855;9.999950388939762;0.8559031841365333;-0.05619503930513658;0.9869184685463902;0.9999563619774275;0.8577619056476729;1.0001234582571767
45.52227;0.9881882303506818;0.8333542164956694;0.843271590185981;-0.07899737794245656;-0.0799364221324598;9.999957703618612;0.8559041260793387;-0.05619503841578813;0.9869189480706138;0.9999569386745244;0.8577625257775882;1.0001232859644589
45.53227;0.988187858142794;0.8333543221802209;0.8432731270732997;-0.07899737823620083;-0.07993642121915771;9.99996420806834;0.8559050538916901;-0.056195037511264284;0.9869195101000349;0.9999575528394429;0.8577631351924445;1.0001231840983822
45.54227;0.9881875491150549;0.8333544587425322;0.8432746943442371;-0.07899737854249284;-0.07993642030841225;9.999969932963275;0.8559059633892572;-0.05619503659210522;0.9869201530381436;0.9999582099046513;0.8577637297688699;1.0001231473576118
45.55227;0.988187302882396;0.8333546290178571;0.8432762896226939;-0.07899737885849971;-0.07993641939990297;9.999974906250106;0.855906851498142;-0.05619503565882382;0.986920875024603;0.9999589159567264;0.8577643050954522;1.0001231695706605
45.56227;0.9881871171728517;0.8333548366089294;0.8432779107081119;-0.07899737918107445;-0.07993641849316414;9.999979149528858;0.8559077160974815;-0.05619503471163877;0.9869216743544141;0.9999596773275434;0.8577648573736512;1.0001232446952015
45.57227;0.9881869884964006;0.8333550850926364;0.8432795553213808;-0.07899737950712211;-0.07993641758738015;9.999982679025276;0.8559085550808491;-0.05619503375067867;0.9869225489762078;0.99996049953016;0.8577653832845458;1.0001233674323058
45.58227;0.9881869121511215;0.8333553765987971;0.8432812206041842;-0.0789973798336652;-0.07993641668161104;9.999985503743213;0.8559093659566446;-0.056195032776167685;0.986923496103873;0.9999613860933727;0.857765879275981;1.0001235331655132
45.59227;0.9881868818487911;0.8333557113099871;0.8432829028863058;-0.07899738015786475;-0.0799364157751836;9.999987625265828;0.8559101459191568;-0.056195031788376204;0.9869245123847277;0.9999623384624571;0.8577663409653274;1.0001237376761811
45.60227;0.9881868898843315;0.8333560880796576;0.8432845980354889;-0.0789973804770978;-0.07993641486777812;9.999989043395184;0.8559108921067645;-0.0561950307875018;0.9869255938737784;0.9999633564812533;0.8577667631902604;1.0001239774215676
45.61227;0.9881869284346763;0.8333565049806343;0.8432863019627318;-0.07899738078896187;-0.07993641395922947;9.999989759319478;0.8559116021380818;-0.05619502977349801;0.9869267361669586;0.999964438793802;0.8577671407012198;1.0001242500981793
45.62227;0.9881869906829762;0.8333569593167491;0.8432880108071157;-0.07899738109130722;-0.0799364130494647;9.999989774271619;0.8559122746904027;-0.056195028746174776;0.9869279354026431;0.9999655836890257;0.8577674688431152;1.0001245547316195
45.63227;0.9881870706982915;0.8333574476220473;0.8432897207617186;-0.07899738138225118;-0.07993641213872181;9.99998909154906;0.8559129099032005;-0.05619502770563587;0.9869291890804007;0.9999667902773177;0.8577677437417011;1.0001248913560896
45.64227;0.9881871637129505;0.833357965729377;0.8432914278217656;-0.07899738166006877;-0.07993641122767889;9.999987723481008;0.8559135093330474;-0.05619502665242918;0.9869304958298838;0.9999680591299234;0.8577679621357501;1.0001252606129247
45.65227;0.9881872669713273;0.8333585090082208;0.8432931273479376;-0.07899738192316813;-0.07993641031721445;9.999985695975509;0.8559140753057743;-0.05619502558730655;0.9869318552198258;0.9999693920197821;0.8577681213325882;1.0001256631623798
45.66227;0.9881873793052628;0.8333590731517262;0.843294813213582;-0.07899738217022666;-0.07993640940821847;9.999983044959572;0.8559146102665153;-0.05619502451096676;0.9869332678233549;0.9999707909970935;0.857768219524258;1.0001260991107648
45.67227;0.9881874999240539;0.8333596550001003;0.8432964771377344;-0.07899738240017541;-0.07993640850183165;9.999979808524175;0.8559151164456984;-0.05619502342386489;0.9869347343857897;0.9999722576613044;0.8577682560747041;1.000126568006723
45.68227;0.988187627942179;0.8333602523658361;0.8432981091524729;-0.07899738261193771;-0.07993640759966594;9.999976022597323;0.8559155955916581;-0.056195022326144074;0.9869362547667614;0.9999737934525591;0.8577682312698813;1.0001270693343856
45.69227;0.988187762650897;0.8333608631800895;0.8432996990935427;-0.07899738280424282;-0.07993640670368457;9.999971721819144;0.8559160488887768;-0.05619502121774238;0.9869378279352006;0.9999754002068134;0.857768145815021;1.0001276030827628
45.70227;0.9881879037392094;0.833361485199062;0.8433012377230762;-0.07899738297566453;-0.07993640581602313;9.999966942357302;0.8559164773586215;-0.05619502009855235;0.9869394520802868;0.9999770794129695;0.8577680007535868;1.0001281700110187
45.71227;0.9881880508289328;0.8333621162058574;0.8433027168287212;-0.0789973831247609;-0.07993640493876522;9.999961724783741;0.8559168825684899;-0.056195018968511194;0.9869411237617364;0.9999788306781552;0.8577677973896718;1.000128771275501
45.72227;0.9881882027539977;0.8333627536817163;0.8433041293612319;-0.07899738325016548;-0.07993640407362902;9.999956109644643;0.8559172668104252;-0.05619501782763919;0.9869428374277284;0.9999806515946845;0.8577675366477877;1.0001294077253733
45.73227;0.9881883576993213;0.8333633939782081;0.8433054698740019;-0.07899738335058085;-0.07993640322191836;9.999950123879426;0.8559176324793409;-0.0561950166760932;0.9869445866490194;0.9999825386989724;0.8577672186325029;1.0001300791609236
45.74227;0.9881885141155754;0.8333640322958571;0.8433067342102004;-0.07899738342478925;-0.07993640238470334;9.999943775814364;0.8559179817434467;-0.056195015514148156;0.9869463656195364;0.9999844875066908;0.8577668430490344;1.0001307836983777
45.75227;0.9881886712316043;0.8333646640354742;0.8433079188855713;-0.07899738347176158;-0.0799364015629086;9.999937065588178;0.8559183169437352;-0.056195014342077666;0.9869481695274845;0.9999864923662726;0.8577664098296616;1.0001315179237165
45.76227;0.988188828686294;0.8333652860633278;0.843309021204306;-0.07899738349089333;-0.07993640075729735;9.999929994041924;0.8559186407859635;-0.05619501316021195;0.9869499945992111;0.9999885473432181;0.8577659192183249;1.0001322777403572
45.77227;0.9881889859081758;0.8333658965654067;0.8433100396478187;-0.078997383482308;-0.07993639996838957;9.999922558635966;0.8559189558833367;-0.056195011969320405;0.9869518382390989;0.9999906469482464;0.8577653716354353;1.000133059346131
45.78227;0.9881891422080284;0.8333664943082477;0.8433109741429977;-0.078997383446948;-0.07993639919647516;9.999914747072133;0.8559192640135539;-0.05619501077094694;0.9869536986663273;0.9999927861942783;0.8577647675785095;1.0001338600035476
45.79227;0.9881892974912693;0.8333670785212683;0.8433118262979183;-0.07899738338637424;-0.0799363984418625;9.999906542488663;0.8559195657663043;-0.05619500956730106;0.9869555740375849;0.9999949608009181;0.8577641074491262;1.0001346777803095
45.80227;0.9881894523588715;0.8333676492391306;0.8433125992621067;-0.07899738330249843;-0.07993639770503819;9.999897933586691;0.8559198610109932;-0.056195008360900085;0.9869574619606709;0.9999971674609499;0.8577633916715478;1.0001355106299537
45.81227;0.988189607627765;0.8333682073845736;0.843313297096652;-0.07899738319746598;-0.07993639698648643;9.999888921040057;0.8559201495225496;-0.056195007154371104;0.9869593600844035;0.9999994033882277;0.8577626210160969;1.0001363561723668
45.82227;0.988189764256649;0.833368754246143;0.8433139241630885;-0.07899738307374411;-0.07993639628645376;9.999879524304689;0.8559204310413245;-0.056195005950398315;0.9869612669803394;1.0000016651346315;0.8577617966109551;1.0001372120973155
45.83227;0.9881899233459008;0.8333692906813458;0.8433144848907926;-0.07899738293403345;-0.07993639560495444;9.999869781969608;0.8559207048096006;-0.05619500475169546;0.9869631818919974;1.0000039480434968;0.857760919568588;1.0001380765862815
45.84227;0.9881900856729917;0.8333698167773104;0.8433149836707405;-0.07899738278083474;-0.07993639494190324;9.99985973792611;0.8559209689176172;-0.05619500356105929;0.9869651035697918;1.0000062470847018;0.8577599903403236;1.0001389486949006
45.85227;0.9881902513215527;0.8333703321803971;0.8433154247752038;-0.07899738261615566;-0.0799363942972247;9.999849429382541;0.8559212200767224;-0.05619500238132778;0.986967029586737;1.000008557786913;0.8577590084786599;1.0001398283394978
45.86227;0.9881904199589377;0.8333708367015162;0.843315812532841;-0.07899738244153236;-0.07993639367102848;9.999838888454724;0.8559214543858477;-0.056195001215226484;0.98696895650032;1.0000108760959465;0.8577579736603892;1.0001407157463582
45.87227;0.9881905913569328;0.8333713305127745;0.8433161515091474;-0.07899738225814885;-0.07993639306375237;9.999828148513133;0.8559216686692305;-0.056195000065435326;0.9869708804987258;1.0000131975517563;0.8577568871864436;1.0001416112266261
45.88227;0.9881907656973685;0.833371813716957;0.8433164463672224;-0.07899738206697772;-0.07993639247594234;9.999817246480687;0.8559218611405839;-0.05619499893458528;0.9869727980876427;1.0000155167335956;0.8577557523565191;1.0001425156080985
45.89227;0.9881909438872368;0.8333722859987257;0.8433167017092692;-0.07899738186888106;-0.0799363919077735;9.999806218021408;0.8559220311805441;-0.05619499782482386;0.9869747065457928;1.0000178271778037;0.8577545737475061;1.0001434301138077
45.90227;0.9881911276316129;0.833372746629286;0.8433169222693133;-0.07899738166466196;-0.07993639135885833;9.999795091761829;0.8559221789769165;-0.056194996737512055;0.9869766041847293;1.0000201216475884;0.8577533562434284;1.0001443552317066
45.91227;0.988191318932957;0.8333731943795688;0.8433171132588682;-0.07899738145512489;-0.0799363908285811;9.999783891387114;0.8559223051139738;-0.05619499567353615;0.9869784901484739;1.0000223927746865;0.8577521041899436;1.000145290073985
45.92227;0.9881915197213884;0.8333736274078947;0.8433172804553035;-0.07899738124104957;-0.0799363903165794;9.999772638882098;0.8559224103999072;-0.056194994633844926;0.9869803641379387;1.0000246335457403;0.8577508212683462;1.0001462330220106
45.93227;0.9881917321083873;0.8333740438193159;0.843317429678328;-0.0789973810230972;-0.07993638982284602;9.999761353492087;0.8559224963238835;-0.05619499361967386;0.9869822268465851;1.0000268371978442;0.8577495108099521;1.0001471822577517
45.94227;0.9881919588226168;0.8333744430593333;0.843317565644621;-0.07899738080196161;-0.07993638934747047;9.999750054610143;0.8559225652765754;-0.056194992632478985;0.9869840803201796;1.0000289971108853;0.8577481757040762;1.0001481350707775
45.95227;0.9881922034264432;0.8333748267731548;0.8433176913096544;-0.07899738057873965;-0.07993638889045518;9.999738767303247;0.8559226201507564;-0.05619499167385755;0.986985927218309;1.000031107276222;0.8577468187142111;1.000149086944914
45.96227;0.988192470125955;0.8333751977615911;0.8433178085008641;-0.07899738035501222;-0.07993638845168144;9.999727521057762;0.8559226642217066;-0.05619499074551699;0.9869877698190881;1.0000331626776122;0.8577454435345544;1.0001500314689122
45.97227;0.9881927634225632;0.8333755582114808;0.8433179188463654;-0.0789973801324726;-0.07993638803083533;9.99971634225404;0.8559227013939359;-0.056194989849160555;0.9869896095079624;1.0000351591417969;0.8577440549915178;1.0001509610034303
45.98227;0.988193088410037;0.8333759093962751;0.8433180240893866;-0.0789973799124423;-0.07993638762743877;9.999705248865695;0.8559227361792142;-0.05619498898621417;0.9869914460560151;1.0000370934958447;0.8577426580987728;1.0001518679379677
45.99227;0.9881934513079738;0.8333762524613911;0.8433181259519903;-0.07899737969558178;-0.07993638724103207;9.99969425432648;0.8559227733280577;-0.056194988157665625;0.9869932768335313;1.0000389642495067;0.8577412576974743;1.0001527457365578
46.00227;0.9881938588179595;0.8333765888987265;0.8433182258440577;-0.07899737948190406;-0.07993638687115266;9.999683377130815;0.855922817270888;-0.05619498736426686;0.9869950968155625;1.00004077201242;0.8577398591142298;1.0001535886465396
46.01227;0.9881943162420829;0.8333769209134086;0.8433183251350012;-0.07899737927098553;-0.07993638651723729;9.999672646576496;0.8559228715724237;-0.05619498660681038;0.9869968991973339;1.0000425192412876;0.8577384682518698;1.0001543906310344
46.02227;0.9881948261080833;0.8333772513221758;0.843318426338658;-0.07899737906217914;-0.07993638617886129;9.999662102017663;0.8559229387055213;-0.05619498588610677;0.9869986759529623;1.000044209366073;0.8577370907770664;1.000155144972523
46.03227;0.9881953887111088;0.8333775824583279;0.8433185337242295;-0.07899737885476692;-0.07993638585604006;9.999651789323167;0.8559230202994775;-0.05619498520282663;0.98700041829407;1.0000458455541514;0.8577357319589523;1.000155844433271
46.04227;0.9881960038531483;0.833377915546702;0.8433186522289025;-0.07899737864807527;-0.07993638554917477;9.999641757214748;0.8559231178676651;-0.056194984557505295;0.987002117735935;1.0000474299285498;0.8577343973174294;1.0001564814241317
46.05227;0.9881966722719661;0.8333782513112555;0.8433187859706957;-0.07899737844153701;-0.0799363852587712;9.999632054551048;0.8559232337359304;-0.05619498395055831;0.9870037673556136;1.0000489639693089;0.8577330928498428;1.0001570488430498
46.06227;0.988197395876586;0.8333785906909006;0.8433189377481816;-0.07899737823464202;-0.07993638498523231;9.999622727399847;0.8559233711964024;-0.05619498338215346;0.9870053619127047;1.0000504495606788;0.8577318248440337;1.000157541297119
46.07227;0.9881981769198582;0.8333789351564934;0.8433191091889921;-0.0789973780268769;-0.0799363847288544;9.999613815616646;0.8559235334951363;-0.056194982852041976;0.9870068975797895;1.0000518896051047;0.8577305995674742;1.0001579553562112
46.08227;0.9881990172026812;0.8333792868629273;0.8433193009026222;-0.07899737781779222;-0.07993638448995284;9.999605352050436;0.8559237229478269;-0.056194982359386594;0.9870083725847362;1.00005328783844;0.8577294228217309;1.0001582891185155
46.09227;0.9881999180378568;0.8333796481014117;0.8433195126599748;-0.07899737760700896;-0.07993638426882951;9.999597362088783;0.8559239408585549;-0.05619498190266197;0.987009787765894;1.000054647933064;0.8577282999756838;1.0001585418388377
46.10227;0.9882008806775541;0.8333800201738215;0.8433197435801976;-0.07899737739398474;-0.07993638406554522;9.999589860604603;0.8559241876554599;-0.05619498147966697;0.987011145632096;1.0000559724731213;0.8577272360723104;1.000158713531013
46.11227;0.9882019068299516;0.8333804033060475;0.8433199921890828;-0.07899737717783882;-0.07993638387986156;9.999582853445537;0.8559244633264135;-0.05619498108766582;0.9870124486455838;1.000057262747304;0.8577262351952876;1.000158804922843
46.12227;0.9882029989473261;0.8333807975716435;0.8433202565215042;-0.07899737695751334;-0.07993638371141684;9.999576346337852;0.8559247681363168;-0.05619498072383739;0.9870136985530332;1.0000585194574756;0.857725300037544;1.000158817550875
46.13227;0.9882041594808326;0.8333812033609382;0.8433205342797345;-0.07899737673202284;-0.07993638355983639;9.999570352515864;0.8559251024880051;-0.056194980385750215;0.9870148968466711;1.0000597435971543;0.857724432278087;1.0001587532254255
46.14227;0.9882053896681425;0.8333816214213855;0.8433208230180266;-0.07899737650056507;-0.07993638342468873;9.999564892824129;0.8559254655002803;-0.05619498007136695;0.9870160448651705;1.0000609366692568;0.8577236330020153;1.0001586138625709
46.15227;0.9882066895434308;0.8333820530064413;0.8433211208265823;-0.07899737626268828;-0.07993638330552133;9.999559989761;0.855925853807676;-0.05619497977883376;0.9870171431246344;1.0000620996895078;0.8577229029728028;1.000158402499073
46.16227;0.9882080586873441;0.8333825002482455;0.8433214275261208;-0.07899737601856945;-0.07993638320214454;9.9995556615403;0.8559262620365503;-0.05619497950631685;0.9870181908909477;1.0000632318606162;0.8577222429322284;1.0001581241582698
46.17227;0.9882094963189217;0.8333829668250684;0.8433217452239545;-0.07899737576898727;-0.07993638311484505;9.999551919381302;0.8559266841007114;-0.05619497925185064;0.987019186626326;1.0000643307300867;0.8577216537606166;1.0001577855616948
46.18227;0.9882110011374144;0.8333834580866333;0.8433220775684062;-0.07899737551485217;-0.07993638304415487;9.999548764846809;0.8559271135467973;-0.05619497901347545;0.987020128547953;1.0000653930617622;0.8577211365165647;1.0001573941535724
46.19227;0.9882125717515683;0.8333839799547454;0.8433224285587266;-0.07899737525687552;-0.07993638299043006;9.99954618609584;0.8559275431679453;-0.05619497878954493;0.987021014708145;1.0000664145183433;0.8577206922807383;1.0001569573503508
46.20227;0.9882142069165055;0.8333845378029372;0.8433228018033796;-0.07899737499572736;-0.07993638295358393;9.9995441568589;0.8559279652344514;-0.056194978578755;0.9870218430787482;1.0000673893249514;0.8577203216196453;1.0001564823052558
46.21227;0.9882159048067779;0.833385136264023;0.8433232001758737;-0.07899737473233098;-0.07993638293297052;9.99954264108445;0.8559283721560587;-0.05619497838000124;0.9870226116074655;1.0000683112225426;0.8577200241380696;1.000155975582657
46.22227;0.9882176624875859;0.8333857791456656;0.8433236255013595;-0.07899737446786007;-0.079936382927412;9.999541598888817;0.8559287565527747;-0.05619497819228876;0.9870233183008975;1.0000691745882089;0.8577197985123729;1.0001554425864168
46.23227;0.9882194764267157;0.8333864688296871;0.84332407831965;-0.07899737420343206;-0.07993638293532851;9.999540987113269;0.855929110819635;-0.056194978014681436;0.9870239620034328;1.0000699749045592;0.8577196425815858;1.0001548872256332
46.24227;0.9882213431852166;0.8333872056087884;0.8433245579107579;-0.07899737393992107;-0.07993638295489577;9.99954075770389;0.8559294270684913;-0.056194977846332345;0.9870245432861335;1.0000707086942366;0.8577195533583847;1.0001543120088654
46.25227;0.9882232593722949;0.8333879877395645;0.8433250623820966;-0.07899737367803669;-0.07993638298420153;9.999540860940245;0.8559296977629388;-0.0561949776866123;0.9870250641000362;1.0000713727255894;0.8577195273570654;1.0001537183086344
46.26227;0.9882252211340922;0.8333888121796768;0.8433255886602996;-0.07899737341846828;-0.07993638302135411;9.999541254554789;0.8559299164405962;-0.056194977535090486;0.9870255264701189;1.000071962672928;0.8577195609681706;1.0001531064605655
46.27227;0.9882272237273121;0.8333896750548412;0.8433261326323065;-0.07899737316205283;-0.07993638306452545;9.999541912919371;0.855930078014358;-0.05619497739117316;0.9870259319534223;1.0000724725981835;0.8577196502057306;1.0001524759337466
46.28227;0.9882292609709351;0.8333905717918902;0.8433266897805132;-0.07899737290984822;-0.07993638311196191;9.999542825055421;0.8559301785882804;-0.05619497725368641;0.9870262824409405;1.0000728957301674;0.8577197901922192;1.0001518257543642
46.29227;0.988231325118581;0.8333914976176385;0.8433272561046238;-0.07899737266291249;-0.07993638316206103;9.999543982692172;0.8559302148874451;-0.0561949771208659;0.9870265809253644;1.0000732250424502;0.857719975276225;1.0001511549355644
46.30227;0.98823340767709;0.8333924480687374;0.8433278284304971;-0.07899737242188856;-0.07993638321354728;9.999545376014934;0.8559301838708894;-0.05619497699081105;0.9870268309549272;1.0000734533997333;0.8577201996779267;1.0001504632677412
46.31227;0.9882355001578496;0.8333934190900977;0.8433284036713931;-0.07899737218664386;-0.07993638326563154;9.999547000726226;0.8559300829595345;-0.056194976861962516;0.9870270353541388;1.0000735743642384;0.8577204579004917;1.0001497522024785
46.32227;0.988237594505556;0.833394407265981;0.8433289779726227;-0.07899737195618904;-0.07993638331798221;9.999548860643829;0.8559299106043329;-0.056194976733242356;0.9870271955978874;1.0000735828972025;0.8577207448619332;1.0001490246030766
46.33227;0.9882396836802797;0.8333954101238796;0.8433295468988925;-0.07899737172901931;-0.07993638337054622;9.999550957747251;0.855929666740588;-0.05619497660399325;0.9870273119223824;1.0000734750627702;0.8577210562264396;1.0001482837804951
