time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.34227;0.9882417620178973;0.8333964259513076;0.8433301061946108;-0.07899737150356632;-0.07993638342350518;9.99955327817032;0.8559293526858437;-0.05619497647387449;0.987027383551366;1.0000732474990865;0.8577213888139275;1.0001475324771074
46.35227;0.988243825164371;0.8333974534168073;0.84333065192196;-0.07899737127837303;-0.07993638347739905;9.999555787793735;0.8559289703389672;-0.05619497634268515;0.9870274093888921;1.0000728971444244;0.8577217407522225;1.0001467714639558
46.36227;0.9882458698949848;0.8333984914668565;0.8433311801471862;-0.07899737105219701;-0.07993638353319985;9.999558441510374;0.8559285215292505;-0.05619497621027386;0.9870273894108941;1.0000724210855931;0.8577221112942378;1.0001459989844284
46.37227;0.9882478941709085;0.8333995394062486;0.8433316867298091;-0.07899737082419184;-0.07993638359228213;9.999561196861375;0.8559280082179663;-0.056194976076716016;0.9870273258002993;1.0000718165367841;0.8577225001101741;1.0001452119983385
46.38227;0.9882498975093095;0.8334005968130298;0.8433321671237515;-0.07899737059380019;-0.07993638365629667;9.999564023361255;0.8559274326377145;-0.056194975942540054;0.9870272228114012;1.0000710811136333;0.8577229062835027;1.0001444076814845
46.39227;0.9882518810989587;0.8334016629635282;0.843332616653377;-0.07899737036033548;-0.07993638372694932;9.999566904415177;0.8559267966257801;-0.05619497580862824;0.9870270854200989;1.000070213155519;0.8577233280655936;1.0001435837362507
46.40227;0.9882538473086424;0.8334027361212285;0.8433330315763526;-0.07899737012276256;-0.07993638380586413;9.999569830567502;0.8559261011369169;-0.056194975675893884;0.9870269176353458;1.0000692112361935;0.8577237636143358;1.0001427380248327
46.41227;0.9882557990177065;0.8334038133356683;0.8433334098597721;-0.0789973698798671;-0.07993638389463631;9.999572791156075;0.8559253467375226;-0.056194975545112366;0.9870267210002227;1.0000680735041;0.8577242113845914;1.000141868739226
46.42227;0.9882577390473503;0.8334048905476922;0.8433337510335978;-0.07899736963063647;-0.07993638399487504;9.99957577253299;0.8559245342101127;-0.05619497541690019;0.9870264940190525;1.000066798494544;0.8577246697549141;1.0001409747942773
46.43227;0.9882596696037244;0.8334059630602472;0.8433340556453794;-0.07899736937447387;-0.07993638410804513;9.999578761277526;0.8559236646478763;-0.05619497529173712;0.9870262331380458;1.000065386548333;0.8577251367723966;1.0001400557736575
46.44227;0.9882615919964264;0.8334070265360702;0.8433343247101055;-0.07899736911092646;-0.07993638423522369;9.99958175139779;0.8559227397666297;-0.05619497517005387;0.9870259345231356;1.0000638398938269;0.8577256100147372;1.0001391121787158
46.45227;0.9882635071983576;0.8334080775844761;0.8433345593195772;-0.07899736883934126;-0.07993638437708549;9.999584750719128;0.8559217623518147;-0.0561949750522565;0.9870255956177322;1.0000621616348675;0.8577260861139702;1.0001381460466283
46.46227;0.9882654169382099;0.8334091135532425;0.8433347603653374;-0.07899736855885577;-0.07993638453424096;9.999587774826567;0.8559207359954022;-0.05619497493870523;0.9870252158542728;1.0000603550581912;0.8577265605106859;1.0001371610551963
46.47227;0.9882673235996411;0.8334101321496036;0.8433349282618829;-0.07899736826846943;-0.07993638470761559;9.999590836951825;0.8559196647159993;-0.05619497482981178;0.9870247966369116;1.0000584236158723;0.8577270283400623;1.00013616217215
46.48227;0.988269228471393;0.8334111311508329;0.8433350629008293;-0.07899736796703456;-0.07993638489845412;9.999593949896541;0.8559185535800303;-0.056194974726076825;0.9870243408641792;1.000056371232219;0.8577274857996016;1.0001351551631235
46.49227;0.9882711305738898;0.8334121080243618;0.8433351640194937;-0.07899736765330745;-0.07993638510807194;9.999597128948619;0.8559174096401576;-0.05619497462791315;0.9870238517030033;1.000054202870621;0.857727930238401;1.000134145672877
46.50227;0.9882730272888332;0.8334130596861589;0.8433352314404665;-0.07899736732614344;-0.07993638533772462;9.999600382863761;0.8559162415337064;-0.056194974535503296;0.987023331607783;1.0000519250653541;0.8577283591908411;1.0001331378737064
46.51227;0.988274915677387;0.8334139829781197;0.843335264548116;-0.07899736698465386;-0.07993638558832447;9.999603703807834;0.8559150580020205;-0.05619497444876654;0.9870227828197778;1.000049545978071;0.857728770088163;1.0001321337589466
46.52227;0.9882767931585581;0.833414875720976;0.8433352615759518;-0.0789973666281377;-0.07993638585991539;9.999607068205972;0.8559138672092506;-0.05619497436730233;0.9870222081007709;1.0000470749976682;0.8577291606231618;1.000131133772831
46.53227;0.9882786571568384;0.8334157373351178;0.8433352194035315;-0.07899736625602584;-0.07993638615165652;9.999610445636959;0.8559126771307546;-0.05619497429045742;0.9870216102649371;1.0000445223592587;0.8577295291107508;1.0001301373201745
46.54227;0.9882805046084856;0.8334165683925285;0.8433351336745905;-0.07899736586810004;-0.07993638646237036;9.999613807694178;0.8559114955940706;-0.05619497421754492;0.9870209916655371;1.000041899244105;0.8577298749209639;1.0001291422571412
46.55227;0.9882823319783012;0.8334173698341477;0.8433349993900929;-0.0789973654647554;-0.07993638679089933;9.9996171335933;0.8559103295876294;-0.05619497414792155;0.9870203546147355;1.0000392181468654;0.8577301986206629;1.000128144721961
46.56227;0.9882841352836997;0.833418142572885;0.8433348119893267;-0.07899736504690422;-0.07993638713609964;9.999620412801514;0.8559091848558995;-0.05619497408093027;0.9870197016282228;1.0000364927781742;0.857730501853641;1.0001271397394127
46.57227;0.9882859101383851;0.8334188870815408;0.8433345677600256;-0.07899736461560164;-0.07993638749676327;9.999623643423206;0.8559080663002429;-0.056194974016001785;0.9870190351883474;1.0000337373956496;0.8577307874561276;1.0001261216771167
46.58227;0.9882876523107398;0.8334196030891218;0.8433342632918831;-0.07899736417188653;-0.07993638787158326;9.999626826695799;0.8559069785390289;-0.05619497395292663;0.9870183579104397;1.000030966090309;0.8577310594667525;1.000125084249207
46.59227;0.9882893581042621;0.8334202899405115;0.8433338951863435;-0.07899736371694076;-0.07993638825921327;9.999629963879743;0.8559059262183119;-0.05619497389213323;0.9870176730255178;1.0000281917683254;0.8577313227271719;1.0001240207508022
46.60227;0.9882910238555723;0.8334209469461694;0.8433334602619375;-0.07899736325219932;-0.0799363886584491;9.999633057017688;0.855904914346294;-0.05619497383486029;0.9870169846060495;1.000025425007416;0.857731582426189;1.000122925193186
46.61227;0.9882926454123261;0.8334215731271621;0.8433329554363774;-0.0789973627792843;-0.07993638906837518;9.999636107473544;0.8559039482081228;-0.05619497378290059;0.9870162976894329;1.0000226740315485;0.8577318434968507;1.0001217930931305
46.62227;0.9882942186117805;0.8334221669296565;0.8433323772022513;-0.0789973622998893;-0.07993638948832942;9.999639111152058;0.8559030321627777;-0.05619497373781309;0.9870156184059287;1.00001994567827;0.8577321096545105;1.0001206206724567
46.63227;0.9882957405406415;0.8334227261326694;0.843331721222882;-0.07899736181554914;-0.07993638991774067;9.999642052763708;0.8559021683161033;-0.05619497370037559;0.9870149536162626;1.0000172462541532;0.8577323829108553;1.0001194039526342
46.64227;0.9882972101690334;0.8334232478726339;0.8433309824911421;-0.07899736132731784;-0.07993639035604169;9.99964490264244;0.8559013565077961;-0.05619497367085629;0.9870143098114469;1.0000145815150727;0.8577326641794204;1.0001181392500071
46.65227;0.9882986274408581;0.8334237289408503;0.8433301563963058;-0.07899736083573441;-0.07993639080279222;9.999647618336223;0.8559005953860661;-0.05619497364951;0.9870136919239489;1.000011955937311;0.8577329540301152;1.0001168241676448
46.66227;0.9882999918522833;0.8334241658926036;0.8433292402034142;-0.0789973603411523;-0.07993639125785763;9.999650148924559;0.8558998834893664;-0.05619497363668553;0.9870131033526576;1.0000093725275658;0.8577332527441962;1.0001154575418851
46.67227;0.988301301777434;0.8334245547822399;0.8433282337020611;-0.07899735984399368;-0.07993639172139018;9.99965244344875;0.8558992196937578;-0.056194973632736636;0.9870125469546039;1.0000068332696848;0.8577335601219085;1.0001140386879868
46.68227;0.9883025547794064;0.8334248911734123;0.8433271386707306;-0.07899735934478565;-0.07993639219350013;9.999654461935265;0.8558986029959779;-0.05619497363805501;0.9870120252143744;1.0000043394355627;0.8577338755182782;1.0001125671150686
46.69227;0.9883037486404723;0.8334251703349783;0.8433259580966369;-0.07899735884415411;-0.07993639267383411;9.999656182703996;0.8558980319149907;-0.05619497365322065;0.9870115397192455;1.0000018920311553;0.857734197880434;1.0001110424973036
46.70227;0.9883048819996153;0.8334253872091157;0.84332469611052;-0.07899735834273518;-0.07993639316157884;9.999657603799434;0.855897504077947;-0.05619497367904139;0.9870110911605064;0.9999994923500074;0.8577345254463415;1.000109464533979
46.71227;0.9883059538145273;0.8334255367995305;0.8433233583657973;-0.07899735784108712;-0.07993639365596138;9.999658738689654;0.8558970164545816;-0.05619497371634745;0.9870106797533928;0.9999971418877405;0.8577348552145974;1.0001078327274082
46.72227;0.9883069626707033;0.8334256153633682;0.8433219518309537;-0.07899735733992456;-0.07993639415662789;9.99965961054913;0.8558965660726596;-0.05619497376575316;0.9870103056904135;0.9999948417098424;0.8577351830191046;1.0001061459833642
46.73227;0.9883079067010241;0.8334256212075523;0.8433204838554171;-0.07899735684053398;-0.07993639466345966;9.9996602478482;0.8558961506631344;-0.05619497382759759;0.9870099691891524;0.9999925919784225;0.857735504502245;1.000104402748558
46.74227;0.9883087836668291;0.8334255541970983;0.8433189615029475;-0.07899735634484888;-0.07993639517614579;9.999660679697222;0.8558957688028139;-0.0561949739019202;0.9870096697644025;0.9999903920023111;0.8577358158059641;1.0001026020722066
46.75227;0.988309591316335;0.8334254149292881;0.8433173917190141;-0.07899735585516127;-0.07993639569406481;9.999660932932771;0.8558954197000462;-0.056194973988311255;0.9870094058058464;0.9999882409253431;0.8577361136517385;1.000100744014053
46.76227;0.9883103279577771;0.8334252041318859;0.8433157817995411;-0.07899735537388373;-0.07993639621642988;9.999661029751175;0.8558951028077377;-0.056194974085835035;0.9870091755080417;0.9999861386278919;0.8577363957985411;1.0000988289001778
46.77227;0.9883109923491097;0.8334249220497089;0.8433141393592148;-0.0789973549034714;-0.07993639674234852;9.999660985918462;0.8558948174863251;-0.056194974193097345;0.9870089780651492;0.9999840857336884;0.8577366614304094;1.0000968576077198
46.78227;0.9883115830880499;0.8334245687210688;0.8433124715966858;-0.07899735444629208;-0.07993639727084453;9.999660815046397;0.8558945632640222;-0.05619497430820644;0.9870088139650298;0.9999820829204114;0.8577369103730771;1.0000948328562098
46.79227;0.9883120985819932;0.8334241449732986;0.8433107845774233;-0.0789973540043501;-0.07993639780098173;9.999660534791285;0.8558943402963936;-0.05619497442878513;0.9870086850735632;0.9999801311861904;0.8577371420734986;1.000092758772524
46.80227;0.9883125377512676;0.8334236527378731;0.8433090831341525;-0.07899735357904157;-0.07993639833193364;9.999660169578728;0.8558941493898357;-0.056194974552236356;0.9870085948667734;0.9999782328504929;0.857737355791306;1.0000906387510775
46.81227;0.9883129008154455;0.8334230949993882;0.8433073711479423;-0.07899735317110541;-0.07993639886286293;9.99965975157382;0.8558939918740742;-0.056194974675954905;0.9870085483059896;0.999976391458618;0.8577375514017959;1.0000884741057445
46.82227;0.9883131897600831;0.8334224757880259;0.8433056519901762;-0.07899735278076492;-0.07993639939274;9.999659316617128;0.8558938693416749;-0.05619497479745215;0.9870085516243134;0.9999746107041874;0.8577377294096163;1.000086264476343
46.83227;0.9883134081841042;0.8334217997719321;0.8433039289899364;-0.07899735240798801;-0.07993639992022494;9.999658896991797;0.855893783131352;-0.05619497491451825;0.9870086115602208;0.9999728939285774;0.8577378903188781;1.000084008813844
46.84227;0.9883135604477387;0.8334210716931542;0.8433022054328946;-0.0789973520526143;-0.07993640044365632;9.999658519003566;0.8558937341351013;-0.056194975025200246;0.9870087332946863;0.9999712444262071;0.8577380343473816;1.0000817057014515
46.85227;0.9883136509016521;0.8334202960667442;0.8433004840101196;-0.07899735171419354;-0.07993640096121289;9.999658203005168;0.8558937232127107;-0.05619497512759379;0.9870089187908395;0.9999696657668071;0.8577381614500573;1.0000793533837296
46.86227;0.9883136834401924;0.8334194770243786;0.8432987663787774;-0.0789973513918283;-0.07993640147113915;9.999657960855275;0.8558937515817867;-0.05619497521969328;0.987009167269806;0.9999681619718197;0.8577382714566931;1.000076950291557
46.87227;0.9883136608778673;0.8334186180876799;0.8432970530142351;-0.07899735108434347;-0.07993640197186457;9.999657790916286;0.8558938209154482;-0.05619497529943143;0.9870094766766591;0.9999667376738614;0.8577383643638745;1.0000744958261882
46.88227;0.9883135847616843;0.8334177218643216;0.8432953429277353;-0.07899735079066929;-0.07993640246198101;9.999657676650987;0.8558939335409965;-0.05619497536494712;0.9870098444448816;0.9999653977625961;0.8577384401897733;1.0000719907131717
46.89227;0.98831345602861;0.8334167900828022;0.843293633604601;-0.07899735051011016;-0.07993640294018327;9.999657594532277;0.8558940925142672;-0.05619497541492187;0.9870102676644231;0.9999641464142347;0.8577384985818313;1.0000694367556633
46.90227;0.9883132755876741;0.8334158244920864;0.8432919216107166;-0.07899735024241777;-0.07993640340538274;9.999657525202009;0.855894301033507;-0.05619497544868621;0.9870107432971974;0.9999629865861238;0.8577385389708369;1.0000668362828449
46.91227;0.9883130443844507;0.8334148277731852;0.8432902034365026;-0.07899734998771064;-0.07993640385689652;9.999657457442206;0.8558945616028887;-0.05619497546605015;0.9870112682434183;0.9999619205763978;0.8577385612087307;1.0000641910723318
46.92227;0.9883127630911286;0.8334138032565139;0.8432884761891944;-0.07899734974614843;-0.07993640429442059;9.999657381206275;0.8558948757822568;-0.05619497546714551;0.9870118390539392;0.9999609508840672;0.8577385661734082;1.0000615009775335
46.93227;0.9883124315910403;0.8334127543068061;0.8432867377076532;-0.07899734951746634;-0.07993640471783904;9.999657277077414;0.8558952444066328;-0.056194975452476495;0.9870124518428072;0.9999600804182253;0.8577385557823591;1.0000587639273713
46.94227;0.9883120487115777;0.8334116844346625;0.8432849861419682;-0.07899734930077161;-0.07993640512704023;9.999657113814779;0.8558956675549528;-0.056194975422999886;0.9870131024295679;0.9999593119912508;0.85773853236875;1.000055977641472
46.95227;0.9883116123400879;0.8334105975100543;0.8432832199640462;-0.07899734909464924;-0.07993640552179732;9.999656854213205;0.8558961442337369;-0.05619497537998716;0.9870137863299049;0.999958647673221;0.8577384977868712;1.0000531410975333
46.96227;0.9883111197189852;0.833409497875407;0.8432814384268559;-0.07899734889732292;-0.07993640590182696;9.999656462440084;0.8558966722979213;-0.05619497532474795;0.9870144989763746;0.9999580883772405;0.8577384526902783;1.000050254823675
46.97227;0.9883105679915523;0.8334083908526678;0.8432796417272512;-0.07899734870692994;-0.07993640626701742;9.999655911137669;0.8558972487900859;-0.05619497525844617;0.9870152359469962;0.9999576339681874;0.8577383966492528;1.0000473208203828
46.98227;0.9883099548846834;0.8334072827995018;0.8432778308901591;-0.0789973485218599;-0.07993640661756625;9.999655185109017;0.8558978705266587;-0.05619497518198708;0.9870159925962663;0.9999572837598573;0.8577383290592092;1.0000443421890934
46.99227;0.9883092789949526;0.8334061800865904;0.8432760076414408;-0.07899734834086457;-0.07993640695394305;9.999654276766787;0.8558985348371952;-0.05619497509594119;0.9870167638272636;0.999957036825472;0.857738249836185;1.000041322097626
47.00227;0.9883085398923572;0.8334050884474229;0.8432741743410218;-0.07899734816307644;-0.07993640727682182;9.999653176978354;0.8558992400603522;-0.05619497500075995;0.9870175446662002;0.99995689201302;0.8577381595319243;1.0000382626995785
47.01227;0.988307738728364;0.8334040134926639;0.8432723340089222;-0.07899734798807043;-0.07993640758696335;9.999651870727304;0.8558999852823552;-0.05619497489717002;0.9870183308749559;0.9999568476162599;0.8577380593808955;1.0000351647437318
47.02227;0.9883068786274493;0.8334029609285494;0.8432704901536074;-0.07899734781578578;-0.0799364078850103;9.999650342471542;0.8559007697023556;-0.05619497478624948;0.9870191189565167;0.9999569011172573;0.8577379511634169;1.0000320280183432
47.03227;0.9883059640136709;0.8334019357732407;0.8432686463370397;-0.07899734764641561;-0.07993640817140522;9.999648583273725;0.8559015921871977;-0.05619497466930728;0.9870199059014664;0.9999570495122673;0.8577378365364938;1.000028852222079
47.04227;0.9883049996839525;0.8334009418495493;0.843266806194419;-0.07899734748026585;-0.07993640844647396;9.999646588718388;0.8559024510633385;-0.05619497454789453;0.9870206890169637;0.9999572894798335;0.8577377164596676;1.0000256377930627
47.05227;0.988303990404447;0.8333999820807612;0.8432649737461659;-0.07899734731742947;-0.07993640871038993;9.999644350797753;0.8559033442164887;-0.056194974423733134;0.9870214657345753;0.9999576172218047;0.8577375912884646;1.0000223865957882
47.06227;0.988302940931496;0.8333990587658467;0.843263153056708;-0.07899734715764355;-0.07993640896299997;9.999641854365784;0.8559042691703032;-0.0561949742985023;0.9870222333457934;0.9999580285660375;0.8577374611476749;1.0000191019594025
47.07227;0.988301856307014;0.8333981735912355;0.8432613476549978;-0.07899734700057895;-0.07993640920379261;9.999639078037061;0.8559052227846856;-0.056194974173770694;0.9870229889087305;0.9999585190583863;0.8577373263682313;1.0000157881036627
47.08227;0.9883007420694956;0.8333973275477734;0.8432595605383323;-0.07899734684629008;-0.07993640943201528;9.999635994670053;0.8559062011596044;-0.05619497405097055;0.9870237291851798;0.9999590844020996;0.8577371880544804;1.0000124498782772
47.09227;0.9882996039916503;0.8333965204544914;0.8432577947052617;-0.07899734669548704;-0.07993640964673665;9.99963257761232;0.855907200133496;-0.05619497393128408;0.9870244502213421;0.9999597211832725;0.8577370482439175;1.000009092757752
47.10227;0.9882984477009166;0.8333957505222627;0.8432560535136098;-0.07899734654930131;-0.07993640984690317;9.999628810917178;0.8559082156497415;-0.05619497381565645;0.9870251471033681;0.9999604263418886;0.8577369097195484;1.0000057225957617
47.11227;0.9882972788509732;0.8333950150972348;0.8432543402489314;-0.07899734640864764;-0.07993641003156479;9.999624686164763;0.8559092434076576;-0.056194973704847634;0.9870258144473953;0.9999611963647711;0.8577367761648548;1.0000023452678084
47.12227;0.9882961039861721;0.8333943119015897;0.8432526575826271;-0.0789973462738354;-0.07993641020013283;9.999620189187125;0.8559102784877857;-0.056194973599511006;0.9870264471047956;0.9999620280185071;0.8577366523638649;0.999998966368527
47.13227;0.9882949311139353;0.8333936392486858;0.8432510077298525;-0.07899734614460634;-0.07993641035239982;9.999615296723245;0.8559113158016414;-0.056194973500456054;0.9870270406174946;0.9999629191772603;0.8577365438698865;0.9999955909202496
47.14227;0.9882937687990538;0.8333929957120114;0.8432493928721332;-0.0789973460202745;-0.07993641048844335;9.999609983817853;0.8559123509532588;-0.056194973408753464;0.9870275914450326;0.9999638686673572;0.8577364563391087;0.9999922233680036
47.15227;0.9882926247477125;0.8333923801224471;0.8432478151029056;-0.078997345899976;-0.07993641060860639;9.999604229828334;0.8559133806073868;-0.05619497332557306;0.9870280971190063;0.999964876112745;0.8577363953027369;0.9999888682581878
47.16227;0.9882915054259591;0.8333917914307108;0.843246275601247;-0.07899734578305541;-0.07993641071337643;9.999598018515938;0.8559144020625733;-0.056194973251995545;0.9870285564664326;0.9999659417177363;0.857736366608474;0.9999855313171225
47.17227;0.9882904162872583;0.833391228152218;0.843244773838531;-0.0789973456693398;-0.07993641080312792;9.999591337726553;0.8559154124114876;-0.056194973188806;0.9870289696163912;0.9999670653596544;0.8577363766982864;0.9999822202186143
47.18227;0.9882893619009494;0.8333906882105524;0.8432433081806581;-0.07899734555911635;-0.07993641087799258;9.99958418307655;0.8559164079083506;-0.056194973136396854;0.9870293374816712;0.9999682457860002;0.8577364322598815;0.9999789441385775
47.19227;0.988288345774274;0.8333901696127448;0.8432418774747437;-0.07899734545285082;-0.07993641093802306;9.999576561654127;0.855917383688851;-0.05619497309488099;0.987029660908145;0.9999694809064552;0.8577365392609005;0.9999757119641542
47.20227;0.9882873696554573;0.8333896713464564;0.8432404818678447;-0.07899734535100854;-0.0799364109835326;9.999568496297336;0.8559183339963738;-0.0561949730642791;0.987029940143478;0.9999707684661929;0.8577367016141909;0.9999725311055803
47.21227;0.9882864329487199;0.8333891941396802;0.8432391221533639;-0.07899734525417894;-0.07993641101524517;9.999560032201062;0.8559192531203229;-0.05619497304459312;0.9870301750129593;0.9999721057994103;0.8577369208136462;0.9999694081790567
47.22227;0.9882855329258422;0.8333887406965773;0.8432377986244742;-0.07899734516317626;-0.07993641103412416;9.999551236173138;0.8559201361276938;-0.05619497303563356;0.9870303654233686;0.9999734889975666;0.8577371971310244;0.999966349604551
47.23227;0.9882846654529831;0.8333883148147352;0.8432365107720464;-0.07899734507883704;-0.07993641104115616;9.999542185551192;0.8559209786914999;-0.05619497303684803;0.9870305116645537;0.9999749125436415;0.8577375308437517;0.9999633607536965
47.24227;0.9882838259880866;0.8333879200930169;0.843235257427065;-0.07899734500165165;-0.07993641103727663;9.999532959127786;0.8559217767913454;-0.05619497304745544;0.987030614304968;0.9999763696281545;0.8577379222481791;0.9999604453403999
47.25227;0.988283010763513;0.8333875594143708;0.8432340365619292;-0.07899734493151218;-0.07993641102340547;9.9995236404039;0.8559225268462471;-0.05619497306665443;0.9870306737307876;0.9999778528010909;0.857738370906721;0.9999576060839166
47.26227;0.9882822174672512;0.8333872349154713;0.8432328454481565;-0.07899734486767682;-0.07993641100055189;9.999514325469647;0.8559232260288456;-0.056194973093622855;0.9870306895656573;0.9999793544962875;0.8577388753163553;0.9999548456458434
47.27227;0.9882814449009326;0.8333869478127778;0.8432316813165243;-0.07899734480903248;-0.07993641096991466;9.999505117840249;0.855923872490169;-0.056194973127473576;0.9870306604893994;0.9999808677184966;0.8577394335614221;0.9999521669953609
47.28227;0.9882806919853971;0.8333866983096175;0.8432305419467084;-0.07899734475457879;-0.07993641093291345;9.999496112863167;0.8559244654830785;-0.05619497316731805;0.9870305847709144;0.9999823869992887;0.8577400441995204;0.9999495729026424
47.29227;0.9882799569658156;0.8333864855457312;0.8432294261432997;-0.07899734470368443;-0.07993641089120174;9.999487386440542;0.8559250055844722;-0.0561949732123622;0.9870304613168481;0.9999839084010916;0.8577407065247638;0.9999470652170418
47.30227;0.9882792377541975;0.8333863077039813;0.8432283339332299;-0.07899734465603135;-0.07993641084665512;9.999478987447427;0.8559254948149461;-0.05619497326196649;0.9870302907292132;0.9999854286426435;0.8577414202340328;0.999944644956341
47.31227;0.9882785332596138;0.8333861627878478;0.8432272662143934;-0.07899734461152186;-0.07993641080126145;9.999470935325688;0.8559259361820372;-0.05619497331569439;0.9870300757934982;0.9999869449488067;0.8577421847399159;0.9999423128066757
47.32227;0.9882778442567285;0.8333860493494267;0.8432262239796454;-0.07899734457010357;-0.07993641075697797;9.999463233828667;0.8559263333036374;-0.05619497337340929;0.9870298212198984;0.999988455426979;0.857742998574122;0.9999400691287369
47.33227;0.9882771729263775;0.833385966175835;0.843225207961788;-0.07899734453150159;-0.07993641071557887;9.999455893234261;0.8559266907715578;-0.05619497343532166;0.9870295328229675;0.9999899588107501;0.8577438595207293;0.9999379132568498
47.34227;0.9882765216504642;0.8333859114039319;0.843224219383267;-0.07899734449512118;-0.07993641067841782;9.999448941098455;0.8559270141748276;-0.056194973501920216;0.9870292167820535;0.999991453885184;0.8577447653288073;0.9999358428481635
47.35227;0.9882758922267141;0.8333858821996449;0.8432232608224788;-0.07899734446016995;-0.07993641064627767;9.999442421506018;0.8559273094663427;-0.05619497357391305;0.987028879682463;0.9999929393292232;0.8577457141475354;0.999933854205746
47.36227;0.9882752858076884;0.833385875425294;0.8432223358996882;-0.07899734442593113;-0.07993641061944558;9.999436393983787;0.8559275825536643;-0.05619497365209641;0.9870285286591117;0.9999944140522505;0.8577467041676474;0.9999319434506735
47.37227;0.9882747027535378;0.8333858886201674;0.8432214479781825;-0.07899734439207712;-0.07993641059785708;9.999430930864348;0.8559278386240322;-0.05619497373703338;0.9870281707591076;0.999995877578222;0.857747732871543;0.9999301079806999
47.38227;0.9882741420511042;0.8333859205588151;0.8432205991823599;-0.07899734435873182;-0.07993641058127335;9.999426109017133;0.8559280810636395;-0.05619497382887909;0.9870278123266495;0.9999973300240983;0.8577487967192268;0.9999283470287686
47.39227;0.9882736009700593;0.8333859713074692;0.8432197907869332;-0.07899734432629466;-0.07993641056946545;9.999422000504193;0.8559283114705448;-0.05619497392755623;0.9870274592160174;0.9999987716215264;0.8577498916058295;0.9999266607514304
47.40227;0.9882730753801294;0.8333860419155567;0.8432190239289481;-0.07899734429526788;-0.07993641056222536;9.999418667309646;0.8559285311356571;-0.05619497403287827;0.9870271170716346;1.000000202074148;0.8577510135649438;0.9999250495141727
47.41227;0.9882725606285754;0.8333861342618977;0.8432182991090705;-0.07899734426625984;-0.07993641055922092;9.999416161362314;0.8559287422405174;-0.056194974144351637;0.9870267908248831;1.000001620269609;0.857752158637236;0.9999235138874868
47.42227;0.9882720526605288;0.8333862514049598;0.8432176157256688;-0.07899734424026109;-0.07993641055991818;9.999414527996903;0.8559289474143087;-0.05619497426093044;0.9870264841687695;1.0000030243494176;0.8577533218741326;0.9999220540308812
47.43227;0.9882715486771326;0.8333863977183286;0.8432169729378884;-0.07899734421882973;-0.0799364105637758;9.999413804143261;0.8559291489855494;-0.05619497438103609;0.9870261999157149;1.000004411867618;0.8577544970825483;0.9999206689610934
47.44227;0.9882710471770962;0.8333865781633853;0.8432163706929531;-0.07899734420391735;-0.07993641057059749;9.999414008115634;0.8559293495393535;-0.05619497450282394;0.9870259403169399;1.0000057802069793;0.857755677942652;0.9999193569888739
47.45227;0.9882705479091235;0.8333867971750509;0.8432158100140463;-0.07899734419761113;-0.07993641058059779;9.999415136280653;0.8559295523690563;-0.056194974624475424;0.9870257064649895;1.0000071272700704;0.8577568589546611;0.9999181166327392
47.46227;0.9882700515940586;0.8333870580191968;0.8432152926976371;-0.07899734420187261;-0.07993641059415307;9.999417169931396;0.8559297605012277;-0.05619497474434369;0.9870254975260441;1.0000084517859724;0.857758035320565;0.9999169469250931
47.47227;0.9882695591128927;0.8333873625745447;0.8432148207545709;-0.07899734421826354;-0.07993641061167013;9.99942007677157;0.8559299759072057;-0.05619497486085917;0.9870253105357585;1.0000097527828085;0.8577592026363299;0.9999158474997755
47.48227;0.9882690706744577;0.8333877110502512;0.8432143959149971;-0.07899734424779954;-0.07993641063361098;9.999423811880476;0.8559301998288225;-0.05619497497222199;0.9870251406719347;1.0000110291226068;0.8577603568077491;0.9999148188057394
47.49227;0.988268585335608;0.8333881019903822;0.8432140190408921;-0.07899734429089825;-0.07993641066040733;9.99942832848756;0.8559304331493537;-0.05619497507616672;0.9870249820213698;1.00001227988451;0.8577614937411776;0.999913861898647
47.50227;0.9882681009266163;0.833388532922718;0.8432136897071145;-0.07899734434737973;-0.07993641069234925;9.999433587852087;0.8559306765956413;-0.056194975170074685;0.9870248289336572;1.0000135046520326;0.8577626090856209;0.9999129777485434
47.51227;0.988267614974489;0.8333890010673278;0.8432134062958844;-0.07899734441649231;-0.0799364107296615;9.999439562021168;0.855930931078109;-0.05619497525133974;0.9870246774032277;1.0000147026654522;0.8577636985664011;0.9999121665472268
47.52227;0.9882671263587862;0.833389503498862;0.8432131659617532;-0.07899734449689007;-0.07993641077257008;9.99944623158828;0.8559311979843192;-0.056194975317711095;0.9870245256982355;1.000015871695541;0.8577647584691905;0.9999114275191907
47.53227;0.9882666356386756;0.833390037010065;0.8432129645284049;-0.07899734458667934;-0.07993641082113513;9.999453580533777;0.8559314796305831;-0.0561949753674019;0.9870243739783446;1.0000170081020376;0.8577657858443956;0.9999107594746284
47.54227;0.9882661437406178;0.833390598109874;0.8432127971493703;-0.07899734468359905;-0.07993641087502376;9.999461594167036;0.855931779720742;-0.05619497539891933;0.9870242232191829;1.000018108118704;0.8577667782481525;0.9999101613140963
47.55227;0.9882656515086635;0.8333911830012894;0.8432126592560809;-0.07899734478509664;-0.07993641093344543;9.999470257531357;0.8559321030971997;-0.056194975410858126;0.987024074376414;1.0000191695442253;0.8577677332721052;0.9999096317173809
47.56227;0.9882651604389637;0.8333917875238331;0.8432125469559754;-0.07899734488823518;-0.07993641099529168;9.999479550251259;0.8559324548945998;-0.05619497540186166;0.9870239285255822;1.0000201925818368;0.8577686490259918;0.9999091684786722
47.57227;0.988264672379888;0.8333924077391435;0.8432124572762668;-0.07899734498974341;-0.07993641105939454;9.999489443752154;0.8559328398549919;-0.0561949753706259;0.9870237874278086;1.0000211787723552;0.8577695251553372;0.9999087680572499
47.58227;0.9882641881747323;0.8333930412398105;0.8432123886296622;-0.0789973450864512;-0.0799364111247574;9.999499901639329;0.8559332622772989;-0.05619497531583684;0.9870236537146935;1.0000221291281024;0.8577703629904904;0.9999084254010205
47.59227;0.9882637069526649;0.8333936877105477;0.8432123409147894;-0.07899734517591715;-0.07993641119060535;9.999510880587144;0.8559337263246996;-0.056194975236203606;0.987023530684669;1.0000230434945687;0.8577711651018705;0.9999081343981281
47.60227;0.9882632262187558;0.8333943478094804;0.8432123148235221;-0.07899734525664577;-0.07993641125636818;9.999522330367686;0.8559342358670373;-0.05619497513063959;0.9870234221358226;1.0000239209131592;0.8577719348801831;0.9999078889623758
47.61227;0.9882627419852972;0.8333950218256583;0.8432123107980984;-0.07899734532773912;-0.07993641132175819;9.999534188563555;0.8559347937730604;-0.056194974998369875;0.987023332534956;1.000024759639522;0.8577726762971327;0.9999076837648095
47.62227;0.9882622492238236;0.8333957092078116;0.8432123284994475;-0.0789973453885781;-0.07993641138676218;9.999546373868306;0.8559354014767357;-0.05619497483893061;0.9870232671933931;1.000025557145453;0.8577733937848282;0.9999075143328232
47.63227;0.9882617430051193;0.833396408174476;0.8432123672401535;-0.07899734543875618;-0.07993641145158342;9.999558791482103;0.8559360588416199;-0.056194974652240624;0.9870232321464947;1.0000263105175864;0.8577740918208222;0.9999073768473079
47.64227;0.9882612192102981;0.8333971155181501;0.8432124266396229;-0.07899734547801529;-0.0799364115166233;9.999571347773088;0.8559367638610945;-0.05619497443882407;0.9870232337658771;1.0000270165408705;0.8577747744451687;0.9999072677315032
47.65227;0.9882606739944467;0.8333978271441908;0.8432125065192217;-0.07899734550610604;-0.07993641158230576;9.999583955669552;0.8559375128512668;-0.05619497419998314;0.9870232782547148;1.000027671983113;0.8577754453142202;0.9999071833354046
47.66227;0.9882601029187521;0.8333985388265311;0.8432126065238597;-0.07899734552265726;-0.07993641164882534;9.999596532904388;0.8559383016542317;-0.05619497393762746;0.987023371520221;1.0000282747719862;0.8577761079864287;0.9999071195218795
47.67227;0.9882595007136664;0.833399246924925;0.8432127261129027;-0.07899734552732578;-0.07993641171604168;9.999609006352017;0.855939126980254;-0.056194973653870516;0.9870235193838197;1.0000288247616058;0.8577767659295954;0.999907071312971
47.68227;0.9882588617235132;0.8333999489544572;0.8432128641138826;-0.078997345520274;-0.07993641178357595;9.999621316565234;0.8559399866952552;-0.05619497335072254;0.9870237275760366;1.0000293233362443;0.8577774226507844;0.9999070336440615
47.69227;0.9882581805145372;0.8334006441198267;0.8432130179325807;-0.0789973455024985;-0.07993641185094383;9.999633414639364;0.8559408789324694;-0.05619497303000494;0.9870240013861091;1.0000297728930148;0.8577780822313023;0.9999070027082937
47.70227;0.988257452431721;0.8334013338244102;0.8432131838120317;-0.07899734547566131;-0.07993641191749866;9.999645257193706;0.8559418011484893;-0.05619497269334689;0.9870243454690412;1.0000301766415034;0.8577787494001077;0.9999069762381486
47.71227;0.9882566741259222;0.8334020212843607;0.8432133580453366;-0.07899734544164581;-0.07993641198237217;9.99965680873833;0.8559427499254691;-0.05619497234205131;0.9870247642330141;1.0000305379424335;0.8577794288812065;0.9999069527702081
47.72227;0.9882558436760976;0.8334027103624395;0.843213538102633;-0.07899734540229822;-0.0799364120446373;9.999668048674113;0.8559437214702903;-0.056194971976948935;0.9870252619678387;1.0000308594355827;0.8577801251256237;0.9999069308157177
47.73227;0.988254960270408;0.8334034047118569;0.8432137231145593;-0.07899734535944995;-0.07993641210348261;9.999678968742026;0.8559447124180252;-0.05619497159853386;0.9870258420918108;1.0000311431595672;0.8577808426914096;0.9999069082807006
47.74227;0.9882540235406089;0.8334041078655977;0.8432139136455942;-0.07899734531489573;-0.07993641215817071;9.999689560767324;0.8559457201444796;-0.056194971207341994;0.9870265064723897;1.0000313911776246;0.8577815864869638;0.9999068824184794
47.75227;0.9882530327520866;0.8334048241694374;0.8432141110103649;-0.07899734527020068;-0.0799364122078845;9.999699810562525;0.8559467424934474;-0.056194970804183404;0.9870272553219593;1.000031605538545;0.8577823614811666;0.9999068500261988
47.76227;0.9882519866485594;0.8334055591395286;0.8432143165381997;-0.0789973452265739;-0.07993641225172965;9.999709701173837;0.8559477774539833;-0.0561949703900314;0.9870280871165145;1.0000317879271992;0.8577831721648352;0.9999068075028015
47.77227;0.988250884102146;0.8334063185138613;0.843214531334988;-0.0789973451849251;-0.07993641228892025;9.999719215211236;0.8559488228691712;-0.0561949699658597;0.9870289984665804;1.0000319396849342;0.8577840224617153;0.999906751288261
47.78227;0.9882497246432874;0.8334071073584045;0.8432147564425023;-0.07899734514592485;-0.07993641231877598;9.999728337852899;0.8559498764924887;-0.05619496953261088;0.9870299844021215;1.0000320619376803;0.8577849159481958;0.9999066786970945
47.79227;0.9882485082994608;0.8334079299630115;0.8432149930096032;-0.07899734510993242;-0.07993641234039478;9.999737063059339;0.855950936280723;-0.056194969091188464;0.9870310391163942;1.000032155331883;0.8577858557027555;0.9999065882647771
47.80227;0.9882472354684164;0.833408790045218;0.8432152424653568;-0.07899734507692024;-0.07993641235248093;9.999745388524847;0.8559520003853305;-0.05619496864262659;0.9870321568325066;1.0000322195980766;0.8577868443544812;0.9999064791743761
47.81227;0.9882459073224482;0.8334096909425934;0.8432155063428649;-0.07899734504659063;-0.07993641235362434;9.999753300338964;0.8559530673526718;-0.056194968188519386;0.9870333327689745;1.0000322537039323;0.8577878846649641;0.9999063505028788
47.82227;0.9882445258749957;0.8334106355579992;0.8432157859215784;-0.07899734501855013;-0.0799364123427125;9.999760769736811;0.8559541364118143;-0.05619496773115726;0.9870345637201471;1.000032256596014;0.857788979569145;0.9999062015914446
47.83227;0.9882430936266305;0.8334116262911999;0.843216082389007;-0.07899734499231136;-0.07993641231909564;9.999767763532486;0.8559552068820797;-0.056194967273076664;0.9870358474538127;1.000032227508874;0.8577901314636548;0.9999060329313519
47.84227;0.9882416136068792;0.8334126652722624;0.8432163968213919;-0.07899734496735872;-0.07993641228249584;9.99977425124237;0.855956277263924;-0.056194966816613345;0.9870371818655954;1.0000321657659852;0.8577913416834455;0.9999058459612556
47.85227;0.988240089397862;0.8334137544306631;0.8432167297806321;-0.07899734494341944;-0.07993641223294531;9.999780204704802;0.8559573449369784;-0.056194966363847514;0.9870385650639223;1.0000320711977568;0.8577926107562094;0.9999056424383195
47.86227;0.9882385247842858;0.8334148951954458;0.8432170817838561;-0.07899734492055958;-0.07993641217084894;9.999785599833581;0.8559584063915658;-0.056194965916597825;0.9870399954587584;1.0000319447571804;0.857793939053605;0.9999054244211814
47.87227;0.9882369236918941;0.8334160880626036;0.8432174539032499;-0.07899734489902041;-0.07993641209703937;9.999790422476394;0.8559594578198929;-0.05619496547625736;0.9870414709823607;1.0000317882345533;0.8577953267740517;0.9999051944545878
47.88227;0.988235290277113;0.8334173320541766;0.8432178474375922;-0.07899734487918199;-0.07993641201282921;9.999794669947567;0.8559604954970423;-0.056194965043726265;0.9870429884214543;1.0000316041081223;0.8577967735146357;0.9999049555819396
47.89227;0.988233628861313;0.8334186244363162;0.8432182639451525;-0.0789973448617301;-0.07993641192004909;9.999798349532742;0.8559615157312227;-0.05619496461954296;0.9870445437479516;1.0000313962754175;0.8577982783019307;0.9999047114570946
47.90227;0.9882319443145708;0.8334199611947032;0.8432187056688645;-0.07899734484765353;-0.07993641182089782;9.999801478692403;0.855962515145583;-0.05619496420398354;0.9870461328214557;1.0000311703548093;0.8577998391494122;0.9999044665164274
47.91227;0.9882302425441103;0.8334213380374651;0.8432191749349;-0.07899734483786708;-0.07993641171760214;9.99980408472447;0.855963490928819;-0.05619496379692811;0.9870477516975565;1.0000309326024495;0.8578014518263748;0.999904225544143
47.92227;0.9882285300419437;0.8334227511158376;0.8432196733239805;-0.07899734483277233;-0.07993641161220176;9.999806202978585;0.8559644401289453;-0.05619496339756531;0.9870493968779556;1.0000306882276415;0.8578031095767408;0.999903993126871
47.93227;0.9882268128621532;0.8334241969000523;0.8432202018844541;-0.07899734483224459;-0.07993641150661936;9.999807872537579;0.8559653588608339;-0.056194963004304786;0.9870510658343131;1.0000304409038532;0.8578048040940454;0.9999037739265965
47.94227;0.9882250961427936;0.8334256714959524;0.8432207616159016;-0.07899734483600107;-0.0799364114027745;9.999809129216652;0.85596624263582;-0.056194962615119894;0.9870527572197237;1.0000301935388174;0.8578065262049139;0.999903573007476
47.95227;0.9882233844765933;0.8334271701628044;0.8432213535861156;-0.07899734484385057;-0.07993641130250757;9.99981000030393;0.8559670873636898;-0.05619496222797416;0.9870544708614014;1.0000299485887378;0.8578082662249723;0.9999033954621807
47.96227;0.9882216822822134;0.8334286875161367;0.843221978959408;-0.07899734485564651;-0.07993641120742336;9.99981050386272;0.8559678900986661;-0.05619496184101507;0.9870562080898215;1.0000297077776625;0.8578100146911203;0.9999032456590515
47.97227;0.9882199935747504;0.8334302180602395;0.8432226390366623;-0.0789973448712092;-0.07993641111889613;9.999810650227186;0.8559686490824578;-0.056194961452707276;0.9870579715378004;1.000029471989162;0.8578117627892795;0.9999031267942217
47.98227;0.9882183220045221;0.8334317560753712;0.8432233353967665;-0.07899734489048377;-0.07993641103813859;9.999810444807018;0.8559693631760953;-0.05619496106191584;0.987059763967784;1.000029241542417;0.8578135024722386;0.9999030412755335
47.99227;0.9882166715536463;0.8334332948638132;0.8432240696678075;-0.07899734491369377;-0.07993641096608861;9.999809892405437;0.8559700314289064;-0.05619496066777586;0.9870615872145578;1.0000290168917574;0.8578152267889713;0.99990299117409
48.00227;0.98821504697655;0.8334348264878073;0.8432248426105411;-0.07899734494102853;-0.07993641090330236;9.999808998527097;0.8559706529878219;-0.05619496026962289;0.9870634415420979;1.0000287991686823;0.8578169296709587;0.9999029780910252
48.01227;0.9882134536884325;0.8334363421610959;0.843225653626627;-0.07899734497214911;-0.07993641085008384;9.99980776792309;0.8559712268980972;-0.05619495986717233;0.9870653252834688;1.000028589956595;0.8578186051901037;0.9999030030872028
48.02227;0.9882118972300472;0.8334378323992503;0.8432265015056407;-0.07899734500617402;-0.0799364108065629;9.99980620589168;0.8559717517512401;-0.05619495946058913;0.9870672355564697;1.0000283904276286;0.8578202471329943;0.9999030667449091
48.03227;0.9882103822489182;0.8334392871254243;0.8432273855610581;-0.07899734504215354;-0.0799364107724796;9.999804320434295;0.8559722255688283;-0.05619495905036026;0.9870691694539808;1.000028200713053;0.85782184868685;0.9999031691732194
48.04227;0.9882089116102257;0.8334406966099246;0.8432283058207679;-0.0789973450795324;-0.07993641074700589;9.999802121186981;0.8559726462579194;-0.05619495863729417;0.9870711238398804;1.0000280202486167;0.8578234020217499;0.9999033101621483
48.05227;0.9882074863426576;0.8334420523650881;0.843229262412117;-0.07899734511818057;-0.07993641072891809;9.999799617172012;0.8559730123351469;-0.0561949582225484;0.9870730944187286;1.0000278484640648;0.857824898059434;0.9999034893365698
48.06227;0.9882061064546903;0.8334433468993875;0.843230255251321;-0.07899734515808629;-0.07993641071683645;9.999796814343792;0.8559733232500301;-0.05619495780752095;0.9870750758603684;1.00002768483846;0.8578263269024264;0.9999037061601388
48.07227;0.9882047719611364;0.8334445734890031;0.8432312837980283;-0.07899734519920032;-0.07993641070928989;9.999793713081054;0.855973579041108;-0.056194957393860004;0.987077062667605;1.0000275286961364;0.857827679065842;0.9999039597309687
48.08227;0.9882034829388354;0.833445726798823;0.84323234660736;-0.07899734524150749;-0.07993641070488296;9.999790311218641;0.8559737796665977;-0.05619495698355541;0.9870790497076856;1.0000273796942059;0.8578289464463077;0.999904248664605
48.09227;0.9882022385064636;0.8334468033572923;0.8432334417002494;-0.0789973452850725;-0.07993641070256774;9.999786610716562;0.8559739246592039;-0.056194956578882176;0.9870810321411738;1.0000272387923197;0.8578301223482278;0.9999045711176022
48.10227;0.9882010360473282;0.8334478010488099;0.8432345675119587;-0.078997345330068;-0.07993641070163848;9.999782615638107;0.8559740133201615;-0.05619495618226057;0.9870830051669024;1.0000271085609178;0.8578312012215953;0.9999049244614758
48.11227;0.9881998713734305;0.83344871797391;0.8432357230647488;-0.07899734537681458;-0.07993641070150884;9.9997783217995;0.8559740449802571;-0.056194955796126565;0.9870849638408357;1.0000269925358813;0.8578321786622501;0.9999053051530766
48.12227;0.9881987394837686;0.8334495521816174;0.8432369072792141;-0.0789973454257862;-0.07993641070162676;9.999773711606654;0.8559740190803856;-0.05619495542290331;0.9870869029290286;1.0000268946695032;0.8578330514543255;0.9999057093254771
48.13227;0.988197635531438;0.8334503026107423;0.8432381180379882;-0.07899734547756435;-0.07993641070165122;9.99976875969205;0.8559739354194845;-0.05619495506505259;0.98708881726229;1.0000268194219537;0.8578338173020315;0.9999061334015806
48.14227;0.9881965555296747;0.8334509693260077;0.8432393516339596;-0.07899734553265364;-0.0799364107017165;9.999763441021862;0.8559737946072004;-0.056194954724998615;0.9870907023111752;1.0000267719568912;0.8578344746633128;0.9999065744004676
48.15227;0.988195496401729;0.8334515525547209;0.8432406033046012;-0.07899734559125265;-0.07993641070236285;9.999757731484502;0.8559735984619303;-0.05619495440489102;0.9870925534508751;1.000026758006488;0.8578350230131593;0.999907030079844
48.16227;0.9881944555376561;0.8334520521491691;0.8432418684006534;-0.07899734565330929;-0.07993641070405491;9.999751605265585;0.8559733501367919;-0.056194954106449535;0.9870943643688793;1.000026783309211;0.8578354628756475;0.9999074987963303
48.17227;0.9881934304671753;0.8334524679258657;0.8432431430752021;-0.07899734571891982;-0.07993641070687728;9.999745038368088;0.8559730534140517;-0.05619495383106447;0.9870961266732066;1.0000268530490666;0.8578357951355507;0.99990797933267
48.18227;0.9881924192662996;0.8334528000078487;0.8432444244800785;-0.07899734578863951;-0.07993641071069797;9.999738015520238;0.8559727114762452;-0.05619495358000856;0.9870978306389406;1.000026971751717;0.8578360204219229;0.9999084711151995
48.19227;0.9881914214033977;0.8334530488275528;0.8432457108293473;-0.07899734586330556;-0.07993641071533457;9.999730532358829;0.8559723265359186;-0.05619495335453239;0.9870994660321665;1.0000271433688366;0.8578361395786415;0.9999089748123616
48.20227;0.9881904380574039;0.8334532150113358;0.8432470013092984;-0.07899734594365802;-0.07993641072056525;9.99972258971072;0.8559719003996639;-0.05619495315580737;0.9871010230771968;1.0000273711844363;0.8578361542923105;0.9999094932570407
48.21227;0.9881894718114836;0.8334532991338575;0.8432482960568687;-0.07899734603028188;-0.0799364107262709;9.999714184182196;0.8559714350329883;-0.05619495298488535;0.9871024932817604;1.0000276578254472;0.8578360667321486;0.9999100320641677
48.22227;0.9881885264520636;0.83345330137955;0.8432495960996969;-0.07899734612380403;-0.07993641073258936;9.999705303914302;0.8559709327577738;-0.0561949528428271;0.9871038694965185;1.0000280057859836;0.8578358793547487;0.9999105988057756
48.23227;0.9881876069695265;0.833453221592501;0.8432509027737249;-0.07899734622496982;-0.07993641073989317;9.999695934878922;0.8559703960434751;-0.05619495273089106;0.9871051458086002;1.0000284176750027;0.8578355955510473;0.9999112011583883
48.24227;0.9881867191087625;0.8334530597846903;0.8432522171049802;-0.07899734633450291;-0.07993641074865503;9.99968607294556;0.8559698272584456;-0.056194952650563;0.9871063176699464;1.000028895406823;0.8578352196199747;0.9999118457603835
48.25227;0.988185868720411;0.8334528164953654;0.8432535396890601;-0.07899734645292872;-0.07993641075928551;9.9996757287995;0.8559692287472894;-0.05619495260341777;0.9871073815419693;1.0000294392089948;0.8578347554015163;0.9999125382275982
48.26227;0.9881850616270644;0.8334524927287751;0.8432548706758153;-0.07899734658045318;-0.0799364107721057;9.99966492197021;0.855968602820372;-0.05619495259098278;0.9871083340987743;1.0000300477415793;0.8578342054247977;0.9999132833820444
48.27227;0.9881843033550813;0.8334520897150904;0.8432562097747797;-0.0789973467168436;-0.07993641078751078;9.999653671509934;0.8559679511387083;-0.05619495261465714;0.9871091720232916;1.0000307192460316;0.8578335718081878;0.9999140854281883
48.28227;0.9881835983644546;0.8334516086436067;0.843257556122658;-0.07899734686143978;-0.07993641080615647;9.999641988082237;0.8559672739502622;-0.05619495267565795;0.9871098924149992;1.0000314523792224;0.8578328569524244;0.9999149482595151
48.29227;0.988182949676478;0.8334510504709698;0.843258907853536;-0.078997347013347;-0.07993641082893446;9.99962987452667;0.8559665701251643;-0.05619495277501547;0.9871104926829253;1.0000322463359426;0.8578320626945171;0.9999158752788917
48.30227;0.9881823594387306;0.8334504159167373;0.8432602623056301;-0.07899734717152665;-0.07993641085662705;9.999617334650514;0.8559658378970669;-0.05619495291353514;0.9871109700455057;1.0000331007472534;0.8578311898030484;0.9999168687448748
48.31227;0.9881818300253644;0.8334497055428246;0.8432616172732589;-0.07899734733481206;-0.07993641088954266;9.999604379356066;0.8559650755297256;-0.05619495309170634;0.9871113217934566;1.0000340156981595;0.8578302387929367;0.9999179297594393
48.32227;0.9881813644002926;0.8334489196929713;0.843262972086758;-0.07899734750217012;-0.07993641092758216;9.999591029601095;0.8559642814829874;-0.05619495330976083;0.9871115460568468;1.0000349922651777;0.8578292107431366;0.9999190590395539
