time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.33227;0.9881809653777738;0.8334480583024946;0.8432643277284568;-0.07899734767300243;-0.07993641097060059;9.999577314223655;0.8559634538466991;-0.05619495356789666;0.9871116420827324;1.0000360326988442;0.8578281073681757;0.999920257694708
48.34227;0.9881806351080268;0.8334471210002948;0.8432656866633556;-0.07899734784707943;-0.07993641101864751;9.999563261447781;0.8559625895875933;-0.05619495386641243;0.9871116099594052;1.000037139362014;0.8578269308125559;0.9999215277099814
48.35227;0.9881803752847153;0.8334461077235648;0.8432670524578436;-0.07899734802427077;-0.07993641107209912;9.999548898174991;0.8559616845120139;-0.0561949542056241;0.9871114503024732;1.0000383137812088;0.8578256840183103;0.9999228718645787
48.36227;0.9881801874152004;0.8334450195035213;0.8432684288482113;-0.07899734820440969;-0.07993641113165428;9.99953425521405;0.8559607336608257;-0.05619495458568459;0.987111164078647;1.0000395567151554;0.8578243716390438;0.9999242927599714
48.37227;0.9881800729992467;0.8334438588116141;0.8432698192328606;-0.07899734838729097;-0.07993641119805184;9.999519363195903;0.8559597316567062;-0.05619495500645843;0.9871107523946099;1.0000408680923711;0.857822999990968;0.9999257917167803
48.38227;0.9881800337285126;0.8334426291058101;0.8432712269959325;-0.07899734857273523;-0.07993641127184732;9.99950424630873;0.8559586730795867;-0.05619495546749258;0.9871102163600628;1.0000422462280978;0.857821575551869;0.9999273686630372
48.39227;0.988180071599942;0.8334413340934341;0.8432726557089063;-0.0789973487605748;-0.07993641135350807;9.999488923059888;0.8559575527988602;-0.05619495596803628;0.9871095571424316;1.0000436872046146;0.8578201039236438;0.9999290225000537
48.40227;0.9881801889514826;0.8334399776176217;0.8432741085888287;-0.07899734895038084;-0.07993641144351986;9.99947340740994;0.8559563664929684;-0.05619495650701456;0.9871087761011655;1.0000451855606731;0.857818590172206;0.9999307508964972
48.41227;0.9881803883023381;0.8334385641429101;0.8432755875617752;-0.0789973491411957;-0.07993641154230564;9.999457710688574;0.8559551114647141;-0.05619495708302375;0.9871078748778511;1.000046735719827;0.8578170389740999;0.9999325502493929
48.42227;0.9881806714771737;0.8334370989767744;0.8432770930925498;-0.07899734933160198;-0.07993641165020818;9.999441850162468;0.8559537868654223;-0.056194957694525975;0.9871068553145338;1.0000483319353572;0.8578154540820588;0.9999344163099233
48.43227;0.9881810385018343;0.8334355880201079;0.8432786249638214;-0.07899734951995653;-0.07993641176762434;9.999425858734355;0.8559523928869507;-0.05619495834004675;0.9871057193821913;1.000049967021532;0.8578138382881078;0.9999363443477086
48.44227;0.9881814879284745;0.8334340374633857;0.8432801824118283;-0.07899734970451722;-0.07993641189499937;9.999409784632514;0.855950929956109;-0.05619495901805336;0.9871044695940455;1.0000516320787776;0.8578121936957795;0.9999383289710013
48.45227;0.9881820183316776;0.8334324535418244;0.8432817632120237;-0.07899734988352873;-0.07993641203271243;9.99939368120333;0.8559493986540053;-0.05619495972668686;0.9871031097555512;1.0000533171413017;0.8578105213515451;0.99994036448921
48.46227;0.9881826288488289;0.8334308423769922;0.8432833634204734;-0.07899735005540304;-0.07993641218106738;9.999377598247385;0.8559477996798418;-0.05619496046369698;0.98710164512521;1.0000550116738305;0.857808820818294;0.9999424455176731
48.47227;0.9881833182308273;0.8334292097501736;0.8432849784368904;-0.07899735021888116;-0.07993641234021544;9.999361578168394;0.8559461334615334;-0.05619496122659563;0.9871000818750734;1.000056705055245;0.8578070906546567;0.999944567754273
48.48227;0.9881840839791451;0.8334275606048536;0.8432866041742292;-0.07899735037305056;-0.07993641251003054;9.999345652611186;0.8559444000247332;-0.05619496201283894;0.987098426791055;1.0000583873437265;0.85780532939604;0.9999467287051698
48.49227;0.9881849227598983;0.8334258987945422;0.8432882375616241;-0.0789973505171676;-0.07993641269016383;9.999329843149916;0.8559425993025571;-0.05619496281995033;0.9870966872794812;1.0000600499213244;0.8578035362081066;0.9999489271905327
48.50227;0.9881858313609012;0.8334242275832784;0.8432898764848727;-0.07899735065035189;-0.07993641288014199;9.999314168938009;0.8559407315262006;-0.05619496364560196;0.9870948709386288;1.0000616854430018;0.8578017109935906;0.999951161742176
48.51227;0.9881868071016244;0.8334225501906654;0.8432915192927704;-0.07899735077163537;-0.0799364130795258;9.999298655363893;0.8559387976052513;-0.05619496448754818;0.9870929850143467;1.0000632870759225;0.857799854174443;0.9999534297156035
48.52227;0.9881878476888535;0.8334208694913661;0.843293164296703;-0.07899735088043218;-0.07993641328823857;9.99928333548838;0.8559367992996654;-0.05619496534347494;0.9870910364485115;1.0000648479046883;0.8577979667546483;0.9999557277694848
48.53227;0.9881889509060916;0.8334191875246372;0.8432948098086079;-0.0789973509767363;-0.07993641350665916;9.99926823959751;0.8559347390741866;-0.05619496621105071;0.9870890322852859;1.0000663613771914;0.8577960508099653;0.9999580524910786
48.54227;0.9881901146679011;0.8334175057996344;0.8432964544501431;-0.07899735106090693;-0.07993641373527575;9.999253382351963;0.855932620012906;-0.056194967088073144;0.9870869801396892;1.0000678223306374;0.857794109438557;0.9999604005340225
48.55227;0.9881913378381937;0.8334158260476972;0.8432980968577717;-0.07899735113348214;-0.07993641397437595;9.999238762833558;0.8559304457676588;-0.05619496797250107;0.9870848884955816;1.0000692275564522;0.8577921456786051;0.9999627683602013
48.56227;0.988192620953675;0.8334141507873393;0.843299734835885;-0.07899735119517713;-0.07993641422405115;9.999224374782234;0.8559282200461098;-0.05619496886246718;0.9870827663935788;1.000070575805874;0.857790161471481;0.9999651518101124
48.57227;0.9881939658521404;0.8334124836121305;0.8433013650486658;-0.07899735124692576;-0.07993641448421626;9.9992102159391;0.8559259457930104;-0.05619496975634269;0.9870806228356419;1.0000718676900675;0.8577881577299008;0.9999675462048381
48.58227;0.988195374529563;0.8334108290594643;0.8433029836668458;-0.07899735128968614;-0.07993641475457348;9.999196294304102;0.8559236249837762;-0.05619497065294334;0.9870784669025419;1.0000731055296186;0.8577861347562938;0.9999699467028903
48.59227;0.9881968482099706;0.8334091917032186;0.8433045872747377;-0.0789973513239561;-0.07993641503474898;9.999182626081762;0.8559212594036864;-0.05619497155183552;0.9870763086936744;1.0000742927159496;0.8577840917632281;0.9999723483158662
48.60227;0.9881983877543241;0.8334075747040918;0.843306173439411;-0.07899735134935792;-0.07993641532443882;9.999169222577269;0.8559188516330557;-0.05619497245331538;0.9870741597879306;1.0000754326365038;0.8577820263744373;0.9999747464249698
48.61227;0.9881999947599539;0.8334059789256314;0.8433077408078701;-0.07899735136465173;-0.07993641562334299;9.999156080892247;0.8559164053966356;-0.05619497335800399;0.987072032256312;1.0000765279612152;0.8577799355324793;0.9999771380720016
48.62227;0.9882016713662818;0.8334044033826797;0.8433092887662416;-0.07899735136817788;-0.0799364159310217;9.999143185412995;0.8559139252175216;-0.05619497426659987;0.9870699367889839;1.0000775804177113;0.8577778168913874;0.999979522570873
48.63227;0.9882034191849562;0.8334028465746571;0.8433108172279783;-0.0789973513583381;-0.07993641624687303;9.999130514278741;0.8559114160416849;-0.05619497517994495;0.9870678811001525;1.00007859100885;0.8577756693552164;0.9999819008604347
48.64227;0.9882052388576023;0.833401307573402;0.8433123267134759;-0.07899735133381806;-0.07993641657024143;9.999118051946555;0.8559088832512054;-0.05619497609901881;0.9870658694578092;1.0000795608198052;0.8577734932119234;0.9999842747645276
48.65227;0.9882071302104903;0.83339978610869;0.8433138179014866;-0.0789973512936384;-0.07993641690051868;9.999105800889028;0.8559063325811377;-0.0561949770247789;0.9870639034413452;1.0000804914773667;0.8577712900464479;0.9999866466396535
48.66227;0.9882090924259792;0.8333982819734653;0.84331529061595;-0.07899735123720356;-0.07993641723720613;9.999093781644639;0.8559037697258243;-0.056194977958081926;0.9870619830088817;1.0000813847476955;0.8577690619241493;0.999989018735697
48.67227;0.9882111240436301;0.8333967948556913;0.8433167431278769;-0.07899735116447697;-0.07993641758002157;9.999082027010601;0.8559012001245937;-0.05619497889962326;0.9870601068744642;1.0000822421923903;0.857766810940814;0.9999913923756825
48.68227;0.9882132228176242;0.8333953248345236;0.8433181723431321;-0.07899735107618942;-0.07993641792903595;9.999070577885535;0.855898629097502;-0.05619497984981657;0.9870582724780005;1.0000830651405268;0.8577645399763836;0.9999937678106644
48.69227;0.9882153853023286;0.83339387234513;0.8433195747827064;-0.07899735097378771;-0.07993641828459833;9.999059480596761;0.855896062093688;-0.05619498080876939;0.9870564763716273;1.0000838544528663;0.8577622531943532;0.9999961444888593
48.70227;0.9882176061701152;0.8333924373584051;0.8433209473371058;-0.07899735085912069;-0.07993641864702149;9.99904878395878;0.8558935047852937;-0.05619498177622229;0.9870547147042039;1.0000846103044292;0.857759955342651;0.9999985210007026
48.71227;0.9882198778263658;0.8333910191268608;0.8433222870478553;-0.07899735073410884;-0.07993641901649334;9.99903853400248;0.8558909627685675;-0.05619498275135594;0.987052982970901;1.0000853323879255;0.8577576507172101;1.0000008953590582
48.72227;0.9882221912351886;0.83338961696702;0.8433235906464985;-0.07899735060058824;-0.07993641939324687;9.999028769807653;0.8558884412650476;-0.05619498373287155;0.9870512756127949;1.0000860202574962;0.8577553428007125;1.0000032660222153
48.73227;0.9882245373482098;0.8333882309344348;0.8433248542360431;-0.07899735046028361;-0.07993641977749978;9.99901952527844;0.8558859454446356;-0.05619498471945629;0.9870495866113983;1.0000866736430125;0.8577530344428588;1.0000056328818139
48.74227;0.9882269071535429;0.8333868615475772;0.8433260726751496;-0.07899735031471801;-0.0799364201691842;9.999010829448268;0.8558834809232798;-0.05619498571008951;0.9870479106009353;1.0000872927146929;0.8577507279250848;1.0000079977036953
48.75227;0.988229291105136;0.8333855090477263;0.843327239530564;-0.07899735016515909;-0.07993642056792112;9.999002696454923;0.855881053633827;-0.05619498670386672;0.9870462433931779;1.0000878780323277;0.8577484251270296;1.000010363586471
48.76227;0.9882316798757318;0.8333841729182467;0.8433283482189053;-0.07899735001274692;-0.07993642097331817;9.998995115278799;0.8558786694322834;-0.05619498769976052;0.9870445819711998;1.0000884303893622;0.8577461278764428;1.0000127340064773
48.77227;0.9882340652874755;0.8333828520882421;0.8433293929148576;-0.07899734985863216;-0.07993642138521605;9.998988056790814;0.8558763342487964;-0.056194988696716054;0.9870429243956977;1.0000889506117978;0.8577438380617828;1.0000151125365415
48.78227;0.9882364400911552;0.8333815459048111;0.8433303686926127;-0.0789973497039578;-0.07993642180369778;9.998981492669245;0.8558740543093251;-0.0561949896938393;0.9870412693448324;1.00008943900139;0.8577415575985593;1.0000175025904239
48.79227;0.9882387975750057;0.8333802547606884;0.8433312715605982;-0.07899734954974887;-0.07993642222899076;9.998975404155356;0.8558718358651697;-0.056194990690465844;0.9870396152714495;1.000089895033359;0.8577392882763394;1.0000199070349498
48.80227;0.9882411317469412;0.8333789793429878;0.8433320982144598;-0.07899734939682919;-0.07993642266125255;9.998969776897908;0.8558696851073037;-0.056194991686087215;0.987037959740683;1.0000903180536609;0.857737031694817;1.0000223283058371
48.81227;0.9882434373218087;0.8333777196652806;0.8433328455878308;-0.0789973492457;-0.07993642310024568;9.998964595117606;0.85586760817704;-0.05619499268005843;0.9870362992198086;1.000090708397399;0.8577347895709662;1.0000247684446872
48.82227;0.9882457091984067;0.8333764754135046;0.8433335108367164;-0.07899734909647885;-0.07993642354513991;9.998959841509174;0.8558656106451078;-0.056194993671355685;0.9870346296195136;1.0000910674651984;0.857732563913772;1.000027229079932
48.83227;0.9882479422610508;0.8333752469563881;0.8433340918702602;-0.07899734894916308;-0.07993642399456999;9.998955500520024;0.8558636971986345;-0.05619499465855907;0.9870329472314491;1.0000913967017062;0.8577303571469415;1.000029711592563
48.84227;0.9882501316876595;0.8333740356739309;0.8433345880220707;-0.07899734880393412;-0.0799364244469073;9.998951561381286;0.8558618718153408;-0.056194995639936726;0.9870312490651948;1.0000916970479947;0.8577281725624445;1.0000322168550124
48.85227;0.9882522730833938;0.8333728436018596;0.843335000436913;-0.07899734866116884;-0.07993642490064354;9.99894801525102;0.8558601375422604;-0.0561949966136679;0.9870295329412018;1.000091969373508;0.8577260142883102;1.0000347450994203
48.86227;0.9882543624135672;0.8333716729112808;0.8433353316125015;-0.07899734852134065;-0.07993642535468333;9.99894484634838;0.8558584962705393;-0.056194997578027886;0.9870277978772276;1.0000922151749823;0.8577238863892597;1.0000372965163564
48.87227;0.9882563965699812;0.8333705254210418;0.8433355841875354;-0.07899734838488597;-0.07993642580835679;9.998942029432826;0.8558569490942077;-0.05619499853135799;0.9870260440540561;1.0000924370332325;0.857721791971226;1.000039871856555
48.88227;0.9882583745424265;0.8333694021721035;0.8433357606306747;-0.07899734825200207;-0.07993642626115528;9.99893953779511;0.8558554963378466;-0.05619499947205645;0.9870242725328834;1.0000926384997115;0.8577197328279689;1.0000424723127708
48.89227;0.9882602979735069;0.8333683032143134;0.8433358639805177;-0.07899734812260847;-0.07993642671241419;9.998937351592645;0.8558541372613397;-0.056195000398638846;0.9870224855667803;1.0000928230369939;0.8577177095978041;1.0000450985870513
48.90227;0.9882621706160137;0.8333672281385409;0.8433358976819666;-0.07899734799662735;-0.07993642716117602;9.998935461375995;0.85585287025842;-0.05619500130964574;0.9870206869472844;1.000092992592516;0.857715722267046;1.0000477503720024
48.91227;0.9882639973353428;0.8333661769390651;0.8433358645847806;-0.07899734787433339;-0.07993642760636478;9.998933866915436;0.8558516930158809;-0.056195002203431293;0.9870188815297736;1.000093147376056;0.8577137707520782;1.0000504269770265
48.92227;0.9882657832068557;0.8333651500272804;0.8433357666115872;-0.07899734775644957;-0.07993642804717586;9.998932573917097;0.8558506023465837;-0.05619500307813476;0.9870170743475265;1.0000932868808672;0.8577118551381078;1.0000531275987643
48.93227;0.9882675325451449;0.8333641476082481;0.8433356050793988;-0.07899734764393138;-0.07993642848327251;9.998931593231607;0.8558495946527697;-0.056195003931932205;0.9870152701014218;1.0000934104540773;0.8577099753490037;1.000055850759543
48.94227;0.988269247926923;0.8333631691562554;0.8433353812348687;-0.0789973475376036;-0.07993642891468389;9.998930939685108;0.8558486669848795;-0.05619500476329634;0.9870134728172882;1.0000935168277565;0.8577081308745388;1.0000585940910562
48.95227;0.9882709302333598;0.8333622128414567;0.8433350970867226;-0.07899734743798452;-0.07993642934179561;9.99893062889707;0.8558478172670482;-0.05619500557101306;0.9870116851353878;1.0000936038963846;0.8577063210598646;1.0000613543391228
48.96227;0.9882725797722444;0.833361274976887;0.8433347559169352;-0.0789973473453717;-0.07993642976537098;9.998930678111892;0.8558470433810971;-0.05619500635405826;0.9870099077822252;1.0000936693658917;0.8577045455950267;1.0000641270987805
48.97227;0.9882741969401314;0.8333603504180374;0.8433343622474361;-0.07899734725983275;-0.07993643018612305;9.998931109431002;0.8558463425545708;-0.056195007111647204;0.9870081401425762;1.0000937112354435;0.8577028046742968;1.0000669070635044
48.98227;0.988275782100859;0.8333594339958149;0.8433339218769886;-0.07899734718106134;-0.07993643060406656;9.9989319465222;0.8558457118739575;-0.05619500784346033;0.9870063812929697;1.0000937278657294;0.8577010986830698;1.0000696887527407
48.99227;0.9882773355103907;0.8333585215395953;0.8433334412869795;-0.07899734710845763;-0.07993643101834733;9.998933204827011;0.8558451487363179;-0.056195008549662855;0.9870046300578379;1.000093718175049;0.85769942778423;1.0000724665489278
49.00227;0.9882788570280066;0.8333576100456818;0.8433329262311651;-0.07899734704141714;-0.07993643142759208;9.998934885826996;0.8558446504929806;-0.056195009230586776;0.9870028843136723;1.0000936815458132;0.8576977918302092;1.0000752343052253
49.01227;0.9882803457037411;0.8333566976490671;0.8433323812602627;-0.07899734697952934;-0.07993643183027202;9.998936980082826;0.8558442146282127;-0.05619500988643641;0.9870011408787567;1.0000936171929473;0.8576961906430587;1.0000779856319044
49.02227;0.9882818000310671;0.8333557832818335;0.8433318104991886;-0.07899734692260706;-0.07993643222483995;9.998939471612347;0.8558438399064565;-0.05619501051731143;0.9869993962064038;1.000093523654414;0.8576946244166883;1.0000807146812487
49.03227;0.9882832185459155;0.8333548664312564;0.8433312179713897;-0.0789973468704937;-0.07993643260975056;9.99894233750299;0.8558435271853514;-0.05619501112341207;0.9869976471320413;1.000093399049735;0.8576930941534573;1.000083416488518
49.04227;0.9882846004100082;0.833353947691144;0.8433306071143067;-0.07899734682278516;-0.07993643298344527;9.99894554663149;0.8558432791643001;-0.056195011705124774;0.9869958912164074;1.0000932420352193;0.8576916020335239;1.0000860866979382
49.05227;0.9882859460632064;0.8333530293389877;0.8433299810868031;-0.07899734677885743;-0.07993643334432474;9.99894906628147;0.8558430989644871;-0.05619501226296694;0.9869941267243406;1.0000930523717666;0.857690151172466;1.0000887213977363
49.06227;0.9882872573902884;0.8333521151239973;0.843329343618545;-0.0789973467380797;-0.07993643369079724;9.998952875512632;0.8558429884310774;-0.05619501279760013;0.986992352580318;1.0000928302854084;0.8576887447388933;1.0000913173843902
49.07227;0.9882885371119875;0.8333512093831359;0.8433286985112409;-0.07899734669985059;-0.07993643402144952;9.998956970585693;0.8558429478856907;-0.05619501330996179;0.9869905680221324;1.0000925757600678;0.8576873854504372;1.0000938723834338
49.08227;0.9882897880371798;0.833350316215873;0.8433280485123241;-0.07899734666360682;-0.07993643433513795;9.998961357207541;0.8558429771785696;-0.05619501380137413;0.986988771563674;1.0000922888319546;0.85768607589821;1.0000963850660751
49.09227;0.9882910127381036;0.8333494394393889;0.8433273953424728;-0.07899734662890749;-0.07993643463084002;9.998966042765371;0.8558430763445077;-0.05619501427336537;0.9869869605568425;1.0000919694102581;0.8576848189408613;1.000098855047297
49.10227;0.9882922139032796;0.8333485827853093;0.843326740434897;-0.07899734659536488;-0.07993643490753981;9.998971035903894;0.8558432454765351;-0.05619501472722484;0.9869851320735976;1.0000916162316817;0.8576836175220984;1.000101282625255
49.11227;0.9882933951215817;0.8333477494630382;0.8433260851252745;-0.07899734656259069;-0.07993643516433607;9.998976346429203;0.8558434844898158;-0.05619501516378292;0.9869832837871686;1.0000912270998255;0.8576824740777133;1.0001036680167845
49.12227;0.9882945609640765;0.833346941682435;0.8433254299018473;-0.07899734653039607;-0.07993643540051514;9.998981981867122;0.8558437928833574;-0.05619501558356139;0.9869814144887163;1.0000908002758955;0.8576813900879737;1.0001060106734445
49.13227;0.9882957159768956;0.8333461610741607;0.8433247731069536;-0.07899734649895038;-0.07993643561551265;9.998987943772773;0.8558441695846104;-0.056195015987025795;0.9869795246832991;1.0000903350243442;0.8576803659863935;1.0001083092502592
49.14227;0.9882968637844167;0.8333454092730392;0.8433241103855253;-0.07899734646875936;-0.07993643580904254;9.99899422660409;0.8558446130107232;-0.05619501637481626;0.986977616633995;1.0000898312991846;0.8576794013631738;1.0001105617482158
49.15227;0.9882980072455433;0.8333446873366274;0.8433234359210199;-0.07899734644058895;-0.07993643598141144;9.999000820141037;0.8558451208890597;-0.05619501674787371;0.9869756937418289;1.0000892895808382;0.8576784953603942;1.0001127657038817
49.16227;0.9882991493224097;0.833343994691931;0.8433227444155758;-0.07899734641533653;-0.07993643613354907;9.999007710846724;0.8558456900943507;-0.056195017107345056;0.9869737601558387;1.0000887109189505;0.8576776468895477;1.0001149186282192
49.17227;0.9883002935243738;0.8333433292527149;0.8433220325650339;-0.07899734639392747;-0.07993643626650748;9.999014878173263;0.8558463171828449;-0.05619501745431883;0.9869718206473633;1.000088096980828;0.8576768546357658;1.0001170179009427
49.18227;0.988301443394113;0.8333426883797729;0.8433212999244108;-0.07899734637734364;-0.07993643638092077;9.99902229382463;0.8558469990132984;-0.05619501778965805;0.9869698802029039;1.0000874504699504;0.8576761171585148;1.000119060452739
49.19227;0.9883026019140883;0.8333420693766744;0.8433205487314434;-0.07899734636674292;-0.07993643647695073;9.999029929726268;0.8558477329419619;-0.05619501811398321;0.9869679432138845;1.0000867757421799;0.8576754326324743;1.0001210435099945
49.20227;0.9883037716215363;0.8333414696816628;0.8433197829254805;-0.07899734636348818;-0.07993643655461698;9.99903776412946;0.8558485172484893;-0.05619501842761519;0.9869660125328772;1.0000860784934327;0.8576747980109493;1.0001229654968522
49.21227;0.9883049550465134;0.8333408873977348;0.8433190074335941;-0.07899734636904315;-0.07993643661410656;9.999045779865346;0.8558493516894299;-0.0561950187305401;0.9869640893904282;1.0000853642752021;0.8576742088948179;1.0001248261111186
49.22227;0.9883061548821247;0.8333403217040186;0.843318227902819;-0.07899734638489528;-0.0799364366558895;9.999053962661124;0.8558502371041076;-0.05619501902246229;0.9869621742860949;1.000084637309372;0.857673660463685;1.0001266260155692
49.23227;0.9883073739041109;0.8333397727929899;0.8433174503390345;-0.07899734641237707;-0.07993643668070807;9.999062303729097;0.8558511742052645;-0.05619501930291575;0.9869602673108083;1.0000839007464377;0.8576731480268929;1.0001283659126712
49.24227;0.9883086148789315;0.8333392418766032;0.8433166801113635;-0.07899734645232843;-0.0799364366895013;9.999070802347239;0.8558521627451864;-0.05619501957150097;0.9869583678385823;1.000083157773017;0.8576726668294526;1.0001300454802287
49.25227;0.9883098807016122;0.8333387314630799;0.8433159210145335;-0.07899734650500767;-0.07993643668332828;9.999079461261667;0.855853201826989;-0.05619501982812177;0.9869564748249995;1.0000824123614027;0.8576722118944681;1.000131663300304
49.26227;0.9883111747008997;0.8333382451496636;0.8433151755360244;-0.0789973465702907;-0.07993643666332026;9.999088275502066;0.8558542913935787;-0.05619502007303269;0.9869545874871064;1.0000816689010115;0.8576717781754112;1.000133217476521
49.27227;0.9883125006562038;0.8333377865415079;0.8433144456792624;-0.0789973466478179;-0.07993643663067235;9.99909722529989;0.8558554336934512;-0.05619502030669996;0.9869527057767752;1.0000809311553471;0.8576713612559371;1.0001347063590684
49.28227;0.9883138622169735;0.8333373578621945;0.8433137333837399;-0.07899734673706986;-0.07993643658674236;9.999106277943833;0.8558566333263097;-0.05619502052952349;0.9869508308842027;1.0000802018388246;0.8576709583920027;1.0001361288916726
49.29227;0.9883152616820603;0.8333369590771068;0.8433130406347001;-0.07899734683752628;-0.0799364365330501;9.999115396074062;0.8558578961141025;-0.05619502074152342;0.9869489656440239;1.0000794829335167;0.8576705686198172;1.000137484061598
49.30227;0.9883166990648127;0.8333365882164745;0.8433123694941017;-0.07899734694892753;-0.07993643647100862;9.999124547771984;0.8558592278517125;-0.05619502094225163;0.9869471143935463;1.0000787762466452;0.8576701915522384;1.0001387699384972
49.31227;0.9883181726310539;0.8333362422173797;0.8433117222632086;-0.07899734707148422;-0.07993643640173136;9.999133709421963;0.8558606335934417;-0.05619502113104829;0.9869452826115995;1.0000780844103372;0.8576698261366015;1.0001399833850848
49.32227;0.9883196800724282;0.8333359172117337;0.843311101589341;-0.07899734720590598;-0.07993643632610761;9.999142862363053;0.8558621173948666;-0.05619502130738828;0.9869434766878458;1.0000774117827864;0.8576694701897666;1.0001411207385056
49.33227;0.9883212191392132;0.8333356089297416;0.8433105100632704;-0.07899734735331015;-0.07993643624494753;9.999151995344953;0.8558636820381855;-0.0561950214710063;0.9869417036037953;1.0000767641788042;0.8576691203334372;1.0001421785891396
49.34227;0.9883227880955375;0.8333353136693963;0.8433099496489037;-0.07899734751509015;-0.07993643615903936;9.999161108851544;0.8558653289553815;-0.056195021621706774;0.9869399704439502;1.000076147627907;0.8576687722013375;1.0001431539206225
49.35227;0.9883243857263527;0.8333350290085532;0.8433094213636488;-0.07899734769269301;-0.07993643606909145;9.999170207186374;0.8558670584071105;-0.0561950217590484;0.9869382836789051;1.0000755670298724;0.8576684210884616;1.0001440440031717
49.36227;0.988326010648285;0.8333347537114508;0.8433089252265281;-0.07899734788725737;-0.0799364359756523;9.999179285542029;0.8558688695623942;-0.05619502188224487;0.9869366484413112;1.0000750255416426;0.8576680624830797;1.0001448467912972
49.37227;0.9883276608576156;0.8333344867983915;0.843308460601911;-0.07899734809939282;-0.07993643587910497;9.999188331211482;0.8558707607951415;-0.05619502199036606;0.9869350681823535;1.0000745252516845;0.8576676921038928;1.0001455616976893
49.38227;0.9883293336354808;0.8333342264966247;0.8433080263793473;-0.0789973483293283;-0.07993643577970194;9.999197337416533;0.8558727300770026;-0.056195022082580384;0.9869335446405796;1.0000740680889828;0.8576673059569916;1.0001461897151473
49.39227;0.9883310254130216;0.8333339700873282;0.8433076207577959;-0.07899734857711856;-0.07993643567755242;9.999206312853799;0.855874775075427;-0.05619502215823283;0.9869320779671907;1.0000736559796235;0.8576669007855667;1.0001467326334408
49.40227;0.9883327318098526;0.8333337145541517;0.8433072416944964;-0.07899734884271972;-0.0799364355725602;9.999215279460389;0.8558768932497149;-0.056195022216809644;0.986930667010526;1.0000732911287615;0.8576664744265866;1.000147192073337
49.41227;0.9883344482022344;0.8333334569879337;0.8433068879046584;-0.07899734912603996;-0.07993643546446273;9.999224263849467;0.8558790821494506;-0.05619502225790659;0.9869293099866578;1.0000729764278544;0.85766602529839;1.000147569094878
49.42227;0.9883361701648222;0.8333331941391107;0.84330655893033;-0.0789973494268708;-0.07993643535308298;9.999233290919635;0.8558813398573208;-0.05619502228115306;0.9869280054298162;1.0000727153429643;0.8576655515816938;1.0001478648104438
49.43227;0.9883378931718912;0.8333329219312661;0.8433062541269472;-0.07899734974469116;-0.07993643523849665;9.999242381266935;0.855883664751694;-0.05619502228598939;0.9869267525151072;1.0000725121467553;0.857665051430061;1.0001480808569498
49.44227;0.9883396126369385;0.8333326358480814;0.8433059718533883;-0.07899735007853297;-0.07993643512077503;9.999251551893472;0.8558860543682293;-0.05619502227150801;0.9869255505400516;1.0000723727342682;0.8576645238950998;1.0001482187866895
49.45227;0.9883413244024536;0.8333323316085091;0.843305709537575;-0.07899735042693473;-0.07993643499966774;9.999260826354156;0.855888504745462;-0.05619502223651373;0.986924398953934;1.0000723047470603;0.8576639693524604;1.000148279645985
49.46227;0.988343024656813;0.8333320053053295;0.8433054643230032;-0.07899735078802006;-0.07993643487468263;9.999270250688785;0.8558910103913655;-0.056195022179540075;0.986923298297774;1.0000723165887353;0.8576633891196607;1.0001482640909674
49.47227;0.9883447098337806;0.8333316532333577;0.843305233786196;-0.07899735115979081;-0.07993643474530182;9.9992798940056;0.855893564385485;-0.05619502209882793;0.9869222503530887;1.0000724163437458;0.8576627845442142;1.0001481722875978
49.48227;0.9883463771473786;0.8333312720324129;0.8433050161477765;-0.07899735154041038;-0.0799364346109994;9.999289828271525;0.8558961591776796;-0.05619502199252132;0.986921257246373;1.0000726110622615;0.8576621559931551;1.0001480042969992
49.49227;0.9883480251056335;0.8333308592480744;0.843304809753785;-0.07899735192829045;-0.07993643447120541;9.999300109187816;0.8558987878970445;-0.0561950218589076;0.9869203210040685;1.0000729061144158;0.857661502407922;1.000147761189366
49.50227;0.9883496534353919;0.8333304135514631;0.8433046120941746;-0.07899735232211341;-0.0799364343254109;9.999310770694754;0.8559014453026553;-0.05619502169649176;0.9869194437031187;1.0000733048391819;0.8576608218827594;1.0001474455148411
49.51227;0.9883512625299244;0.8333299340196676;0.8433044191229613;-0.07899735272081558;-0.07993643417328901;9.999321824565541;0.8559041280955275;-0.05619502150412784;0.9869186276079819;1.000073808310956;0.8576601126392434;1.0001470607225242
49.52227;0.9883528526711095;0.8333294193227443;0.8433042257803022;-0.0789973531235294;-0.07993643401467546;9.999333259843528;0.8559068345894385;-0.05619502128138143;0.9869178752255305;1.0000744147786054;0.8576593733925786;1.0001466108018235
49.53227;0.9883544234723401;0.8333288674812092;0.8433040275114699;-0.07899735352950193;-0.07993643384954599;9.999345044976556;0.8559095638977812;-0.056195021028723875;0.986917188667431;1.000075119534717;0.8576586030891339;1.0001461007241494
49.54227;0.9883559739268518;0.8333282757350776;0.8433038215960309;-0.07899735393792233;-0.07993643367801882;9.999357133205146;0.8559123153231;-0.056195020747146746;0.9869165681233346;1.0000759154738743;0.8576578006128717;1.0001455368446037
49.55227;0.9883575028489024;0.8333276408735089;0.8433036071899135;-0.0789973543477719;-0.07993643350018308;9.999369470231182;0.8559150883198916;-0.056195020437631055;0.9869160110682554;1.0000767936022124;0.8576569648654049;1.0001449269578397
49.56227;0.9883590094053137;0.8333269602624299;0.8433033842148052;-0.07899735475781643;-0.07993643331595265;9.999382000301553;0.8559178827749501;-0.0561950201009683;0.9869155130066953;1.00007774399432;0.8576560950562373;1.000144280005002
49.57227;0.9883604934547964;0.8333262322958157;0.8433031525889577;-0.07899735516668976;-0.07993643312514531;9.99939466417336;0.8559206993047985;-0.05619501973771259;0.9869150683995978;1.000078757808164;0.8576551906501496;1.0001436047531411
49.58227;0.9883619554019074;0.8333254558733286;0.8433029122958494;-0.07899735557294807;-0.07993643292747067;9.999407395663084;0.8559235390604993;-0.05619501934819755;0.9869146709646124;1.0000798289178119;0.8576542507433282;1.0001429080391422
49.59227;0.9883633958095939;0.8333246301888529;0.8433026634170439;-0.0789973559751321;-0.079936432722426;9.999420130862273;0.8559264030222027;-0.05619501893276536;0.9869143138386115;1.0000809534870385;0.857653273545281;1.0001421944539042
49.60227;0.9883648151438026;0.8333237551260425;0.8433024061265261;-0.07899735637199037;-0.07993643250941192;9.99943282337081;0.8559292915475213;-0.05619501849206717;0.9869139900209244;1.0000821282738985;0.8576522569393419;1.0001414676162184
49.61227;0.988366213464397;0.8333228314909056;0.8433021408462685;-0.07899735676263561;-0.07993643228793214;9.999445448837783;0.8559322043564841;-0.05619501802726233;0.9869136926329126;1.0000833496503911;0.85765119980473;1.0001407313681876
49.62227;0.9883675898129775;0.8333218611487649;0.8433018680989091;-0.07899735714641774;-0.07993643205761972;9.99945800112542;0.8559351404173231;-0.056195017539917756;0.9869134145279993;1.0000846135036012;0.857650102894604;1.000139990027197
49.63227;0.9883689418850835;0.8333208468157551;0.8433015884859879;-0.07899735752273072;-0.07993643181810375;9.999470490847353;0.8559380977913258;-0.056195017031672186;0.9869131481518687;1.0000859148969903;0.8576489686662692;1.0001392480781042
49.64227;0.9883702665644254;0.8333197910841627;0.8433013032702272;-0.07899735789088755;-0.07993643156892317;9.999482946100665;0.8559410739550813;-0.05619501650408107;0.9869128864004549;1.0000872475941198;0.8576478003102587;1.000138509677157
49.65227;0.9883715603639353;0.83331869584358;0.8433010146067121;-0.07899735825008267;-0.07993643130963321;9.999495408569853;0.8559440661887611;-0.05619501595872327;0.9869126235331184;1.0000886045412782;0.8576466009708655;1.0001377784004175
49.66227;0.9883728191177196;0.8333175628290198;0.8433007244888657;-0.07899735859949822;-0.0799364310399112;9.999507922595045;0.855947071236221;-0.05619501539728265;0.9869123547965;1.0000899788670865;0.8576453738263773;1.0001370576754458
49.67227;0.9883740380635553;0.8333163943502859;0.8433004332703833;-0.07899735893834246;-0.0799364307594506;9.999520525487535;0.8559500847265424;-0.056195014821515836;0.9869120753154864;1.0000913637826323;0.857644122483656;1.0001363511602817
49.68227;0.9883752124926491;0.8333151934338331;0.843300139562629;-0.07899735926569744;-0.07993643046774242;9.999533245766107;0.8559531011714001;-0.05619501423325139;0.9869117799557863;1.0000927518013643;0.8576428509951388;1.000135662293955
49.69227;0.9883763378460935;0.8333139633995565;0.8432998415513048;-0.07899735958050683;-0.0799364301638902;9.99954610568104;0.8559561141875868;-0.056195013634378226;0.9869114640994084;1.0000941348446124;0.8576415636612574;1.0001349940772633
49.70227;0.9883774094440831;0.8333127072766836;0.843299538323738;-0.07899735988179911;-0.07993642984664479;9.999559123603818;0.8559591167695073;-0.05619501302676429;0.9869111244677852;1.000095504783757;0.857640264871864;1.0001343495694368
49.71227;0.9883784225216118;0.8333114273809327;0.8432992304371952;-0.07899736016885817;-0.0799364295148733;9.999572313971921;0.8559621019168298;-0.05619501241228241;0.9869107596928033;1.0000968531598042;0.8576389587710525;1.0001337319073318
49.72227;0.9883793722998803;0.8333101251405248;0.8432989196955601;-0.0789973604412662;-0.0799364291681335;9.99958568766431;0.8559650630132668;-0.0561950117928644;0.9869103700604929;1.0000981701807161;0.8576376490923052;1.0001331440343335
49.73227;0.988380253915676;0.8333088013502252;0.8432986086631059;-0.07899736069879083;-0.07993642880671617;9.999599255743886;0.8559679935536973;-0.056195011170337955;0.9869099563727765;1.000099444017431;0.8576363395933592;1.0001325891332324
49.74227;0.9883810623527339;0.8333074566508405;0.8432983001980456;-0.07899736094109065;-0.07993642843122692;9.999613031282307;0.8559708869132078;-0.056195010546239044;0.9869095191176592;1.0001006613629617;0.8576350341330222;1.000132071264047
49.75227;0.9883817924916355;0.8333060918918138;0.8432979967270945;-0.07899736116757843;-0.07993642804229412;9.99962702525409;0.8559737363996067;-0.056195009921884566;0.9869090587265951;1.000101809183149;0.8576337355859037;1.0001315953368708
49.76227;0.9883824394978867;0.8333047083149812;0.8432976995910707;-0.07899736137756538;-0.07993642764053041;9.999641242020635;0.8559765353038423;-0.056195009298593286;0.9869085760923165;1.0001028763122928;0.8576324449241425;1.0001311665452384
49.77227;0.9883829991007522;0.8333033073384735;0.8432974087678256;-0.07899736157044507;-0.07993642722651953;9.999655683697826;0.8559792772097704;-0.056195008677760144;0.986908072758903;1.0001038537557652;0.8576311618443292;1.0001307901687233
49.78227;0.9883834673017705;0.8333018903330413;0.843297122786295;-0.07899736174583193;-0.07993642680075685;9.999670360423506;0.8559819567201727;-0.05619500806064931;0.9869075515126237;1.0001047339096174;0.8576298858567434;1.0001304721527988
49.79227;0.9883838405700027;0.8333004592582978;0.8432968390746516;-0.07899736190361309;-0.07993642636355654;9.999685292775506;0.8559845698271364;-0.05619500744806096;0.9869070170399957;1.0001055098136065;0.8576286163967964;1.0001302194186354
49.80227;0.9883841170144707;0.8332990177414517;0.8432965548612525;-0.07899736204395882;-0.07993642591503321;9.999700505279685;0.8559871130646769;-0.05619500684021902;0.9869064749099498;1.0001061752547005;0.8576273524611226;1.0001300389588963
49.81227;0.9883842969863288;0.8332975713166203;0.8432962679480367;-0.07899736216724204;-0.0799364254553311;9.999716022730903;0.8559895819966041;-0.05619500623705425;0.9869059293767132;1.0001067253874845;0.857626092495161;1.0001299366132368
49.82227;0.988384382167572;0.833296126883072;0.8432959766628855;-0.07899736227376417;-0.07993642498502708;9.999731873111916;0.855991970793634;-0.05619500563852809;0.9869053828291738;1.0001071571552531;0.8576248342606947;1.0001299165407223
49.83227;0.9883843743513951;0.8332946923238838;0.8432956790580032;-0.07899736236368199;-0.07993642450539529;9.999748090270463;0.8559942733551986;-0.056195005044624866;0.9869048374452013;1.0001074695959717;0.8576235746837468;1.0001299808828816
49.84227;0.9883842753281313;0.8332932758208621;0.8432953720621643;-0.07899736243731059;-0.07993642401831504;9.999764709764243;0.8559964843770318;-0.056195004455176646;0.9869042964190746;1.0001076641496498;0.8576223103596057;1.0001301292264477
49.85227;0.9883840872027494;0.8332918843327959;0.8432950514233306;-0.07899736249536353;-0.07993642352595828;9.999781763043924;0.8559985993975209;-0.05619500386979299;0.986903763035571;1.0001077443502042;0.8576210388066134;1.000130358677557
49.86227;0.9883838119394526;0.8332905226971891;0.8432947123923943;-0.07899736253888895;-0.07993642303060414;9.999799277724676;0.8560006145161781;-0.056195003287978613;0.9869032393270134;1.0001077149377573;0.8576197592982743;1.000130664935979
49.87227;0.9883834508734622;0.8332891943188372;0.843294350386407;-0.07899736256901298;-0.07993642253465288;9.99981727735282;0.8560025263215479;-0.05619500270937065;0.98690272632395;1.0001075810611186;0.8576184724654176;1.0001310432725083
49.88227;0.9883830051168929;0.8332879022070874;0.8432939612913994;-0.07899736258665525;-0.07993642204051687;9.999835777578737;0.8560043319517396;-0.05619500213387113;0.9869022250226707;1.0001073476138835;0.8576171794297425;1.00013148875582
49.89227;0.9883824759990996;0.8332866496564583;0.843293541059828;-0.0789973625923978;-0.07993642155030618;9.999854783344674;0.8560060290940387;-0.05619500156155047;0.9869017368026373;1.0001070187714216;0.8576158811700598;1.000131996284087
49.90227;0.9883818647694783;0.8332854410536407;0.8432930851487869;-0.07899736258659622;-0.07993642106574132;9.999874285610858;0.8560076156407967;-0.056195000992505025;0.986901263568054;1.0001065980474468;0.8576145780754262;1.0001325605102906
49.91227;0.9883811723051771;0.833284282384109;0.8432925891922033;-0.07899736256956177;-0.07993642058838818;9.999894261556726;0.8560090891964742;-0.05619500042684248;0.9869008079287248;1.0001060886608122;0.8576132700255671;1.0001331756696175
49.92227;0.9883803990518846;0.8332831808555328;0.8432920502103058;-0.07899736254166476;-0.07993642011977597;9.999914685213565;0.8560104469355692;-0.05619499986471866;0.9869003729934233;1.000105493662947;0.8576119570780426;1.000133835899823
49.93227;0.9883795446341579;0.8332821441399518;0.8432914668009373;-0.0789973625033896;-0.0799364196612501;9.999935539026367;0.8560116859257845;-0.056194999306392684;0.986899961608866;1.0001048157056407;0.8576106398130228;1.0001345358342966
49.94227;0.9883786077799427;0.8332811797602394;0.8432908384671322;-0.07899736245535144;-0.07993641921383976;9.999956813588057;0.8560128037219648;-0.05619499875225788;0.9868995757911088;1.0001040569571817;0.8576093188351626;1.0001352706581437
49.95227;0.988377587290904;0.8332802946208722;0.8432901649485197;-0.07899736239832414;-0.07993641877839203;9.99997850433612;0.8560137986994386;-0.056194998202699915;0.9868992169017259;1.0001032194917798;0.8576079941921898;1.0001360359798566
49.96227;0.9883764830532731;0.8332794947885452;0.8432894462682212;-0.07899736233325186;-0.07993641835581462;10.000000614996068;0.8560146697051169;-0.05619499765796861;0.9868988864365432;1.0001023056569707;0.8576066654122573;1.0001368281561425
49.97227;0.9883752961426359;0.8332787855165995;0.8432886834623959;-0.07899736226117893;-0.07993641794704665;10.000023158928665;0.8560154153677839;-0.05619499711830058;0.9868985867425979;1.0001013181898766;0.8576053319408153;1.0001376444902574
49.98227;0.9883740287235802;0.8332781709997368;0.8432878788640675;-0.07899736218320107;-0.07993641755282552;10.000046151661909;0.856016033890598;-0.05619499658406991;0.9868983207945953;1.0001002604065394;0.8576039934829817;1.0001384826801503
49.99227;0.9883726842939845;0.8332776539068291;0.8432870355053763;-0.07899736210043247;-0.0799364171736545;10.000069599726897;0.8560165235507485;-0.056194996055769116;0.9868980914786256;1.0000991361162244;0.8576026500997971;1.0001393400591791
50.00227;0.9883712677953557;0.8332772353052292;0.8432861566798714;-0.07899736201396386;-0.07993641680998781;10.000093494034182;0.8560168832921546;-0.05619499553395417;0.9868979014737547;1.0000979492227087;0.8576013021626167;1.000140213433623
50.01227;0.9883697854157583;0.833276914776327;0.8432852459766746;-0.07899736192491624;-0.07993641646230572;10.000117809862397;0.8560171133931147;-0.056194995019279985;0.9868977534694614;1.000096703613505;0.8575999502267692;1.0001410994968323
50.02227;0.9883682444826799;0.8332766903401586;0.8432843071668248;-0.07899736183457101;-0.0799364161310096;10.000142509286308;0.8560172162116118;-0.05619499451256457;0.9868976496523402;1.0000954032304712;0.8575985949353775;1.000141995043592
50.03227;0.9883666533702364;0.8332765586589559;0.8432833440610487;-0.07899736174443459;-0.07993641581623792;10.000167545319716;0.8560171960558965;-0.05619499401478617;0.9868975905456078;1.0000940520975248;0.85759723698839;1.0001428963124372
50.04227;0.9883650208517134;0.8332765155328373;0.8432823603066265;-0.07899736165618441;-0.07993641551765278;10.000192868352093;0.8560170582776652;-0.05619499352706029;0.9868975745213451;1.0000926542685806;0.8575958768832551;1.0001437982299528
50.05227;0.9883633551044644;0.8332765557041297;0.8432813590983046;-0.07899736157166584;-0.07993641523444746;10.00021842988893;0.8560168085664766;-0.05619499305066945;0.9868975983001363;1.0000912136323648;0.8575945149066994;1.0001446946558594
50.06227;0.9883616630711162;0.8332766722944249;0.8432803436419156;-0.07899736149302511;-0.07993641496570775;10.000244179564703;0.8560164523248442;-0.056194992587101915;0.9868976575363335;1.0000897337786883;0.8575931519560313;1.0001455792064375
50.07227;0.9883599506270462;0.8332768576925512;0.8432793178375476;-0.07899736142273148;-0.07993641471073908;10.000270063629834;0.8560159939603853;-0.056194992138002255;0.9868977473648258;1.0000882179826995;0.8575917899822983;1.000146446179749
50.08227;0.9883582236187493;0.833277105475355;0.843278285934607;-0.0789973613633166;-0.07993641446898465;10.00029603288814;0.8560154368932251;-0.05619499170500751;0.9868978634244664;1.0000866691550732;0.8575904313744133;1.0001472913894267
50.09227;0.9883564887210428;0.8332774108951884;0.8432772519610421;-0.07899736131704595;-0.07993641423974189;10.00032204932585;0.8560147844831419;-0.0561949912896193;0.9868980028523668;1.0000850898402058;0.8575890784151584;1.000148112122938
50.10227;0.9883547529419422;0.8332777698161564;0.8432762199976495;-0.07899736128581548;-0.07993641402212184;10.0003480795817;0.8560140407347049;-0.056194990893242536;0.9868981639340191;1.0000834823492324;0.8575877330998694;1.0001489062668993
50.11227;0.9883530223319101;0.8332781776753256;0.8432751947960447;-0.07899736127116584;-0.07993641381515057;10.000374081312836;0.8560132099975316;-0.05619499051729736;0.9868983449139747;1.0000818488996368;0.8575863966872851;1.000149671604666
50.12227;0.9883513015682721;0.8332786289586658;0.8432741817241478;-0.07899736127423573;-0.07993641361767266;10.00039999451747;0.8560122961876857;-0.05619499016329212;0.9868985438605002;1.000080191631346;0.8575850694260726;1.0001504057376347
50.13227;0.98834959498686;0.8332791174265447;0.8432731858630962;-0.07899736129590088;-0.0799364134282663;10.000425744048515;0.8560113021534712;-0.0561949898328788;0.9868987590434639;1.0000785124365665;0.8575837513838597;1.000151106371851
50.14227;0.9883479075917918;0.8332796369756881;0.8432722111369096;-0.07899736133704018;-0.07993641324535909;10.000451251352208;0.8560102295137516;-0.05619498952783928;0.986898988081814;1.0000768127099893;0.8575824435716497;1.0001517713315171
50.15227;0.9883462445459611;0.8332801820891301;0.843271260054111;-0.07899736139847852;-0.07993641306726561;10.000476443470395;0.8560090790715652;-0.05619498924980165;0.9868992269637764;1.000075093253705;0.8575811479229765;1.0001523979817308
50.16227;0.9883446098231817;0.833280747589809;0.8432703338008772;-0.07899736148074625;-0.07993641289211541;10.00050125421451;0.8560078512242549;-0.05619498899986773;0.9868994708175433;1.000073354348838;0.8575798664379551;1.0001529829512645
50.17227;0.9883430057331588;0.833281328256507;0.8432694324842462;-0.07899736158404638;-0.07993641271801222;10.000525627679941;0.8560065461023451;-0.05619498877853194;0.9868997153741612;1.000071595645313;0.8575786003321927;1.0001535225442033
50.18227;0.9883414337287547;0.8332819183194922;0.8432685556076422;-0.07899736170838459;-0.07993641254354603;10.000549524900089;0.8560051639932466;-0.056194988585682455;0.9868999577264124;1.0000698157689403;0.8575773498309126;1.0001540126961668
50.19227;0.9883398954860952;0.8332825111684493;0.8432677025154611;-0.07899736185371173;-0.0799364123682783;10.000572923761135;0.8560037062149465;-0.05619498842048892;0.9869001968631382;1.000068012041842;0.8575761151115512;1.0001544486289349
50.20227;0.9883383930940591;0.8332830999825073;0.8432668723312506;-0.07899736202005692;-0.07993641219264698;10.000595811118009;0.8560021757396054;-0.05619498828143394;0.9869004337372642;1.000066180724132;0.857574897368478;1.0001548253378745
50.21227;0.988336928359737;0.8332836785237803;0.8432660633816254;-0.07899736220759222;-0.07993641201742363;10.000618172363136;0.8560005767912346;-0.05619498816657972;0.9869006701787673;1.0000643178361062;0.857573698778215;1.0001551383402578
50.22227;0.9883355025312947;0.8332842412039542;0.843265272666063;-0.07899736241654447;-0.07993641184344073;10.000639983685621;0.8559989137443273;-0.056194988073944005;0.9869009078390176;1.0000624197389;0.8575725217493035;1.0001553838456323
50.23227;0.9883341167142778;0.833284782916369;0.8432644961067021;-0.07899736264707555;-0.07993641167162219;10.000661211483699;0.8559971905011867;-0.05619498800174092;0.9869011485019178;1.0000604829988544;0.8575713682065099;1.0001555584276143
50.24227;0.9883327717169458;0.8332852990926746;0.8432637294998777;-0.07899736289928057;-0.07993641150283941;10.000681816680748;0.8559954107245598;-0.05619498794834197;0.9869013948964557;1.0000585044216797;0.8575702392436133;1.0001556585518794
50.25227;0.9883314672901605;0.8332857861871844;0.843262969388016;-0.07899736317314222;-0.07993641133775652;10.00070175832466;0.8559935781559379;-0.05619498791211321;0.9869016505222785;1.0000564814540651;0.8575691350852939;1.0001556806089795
50.26227;0.988330201639565;0.8332862421143664;0.8432622135623183;-0.07899736346839407;-0.07993641117693802;10.000720998056039;0.8559916964066488;-0.05619498789120562;0.9869019187487196;1.000054412535723;0.857568055051302;1.000155621683486
50.27227;0.988328971014002;0.8332866656877128;0.8432614611626515;-0.0789973637845733;-0.07993641102092279;10.00073950480265;0.855989768697495;-0.056194987883475975;0.986902202363002;1.000052297770612;0.8575669977656944;1.0001554802028185
50.28227;0.9883277696738038;0.8332870557470496;0.8432607122408894;-0.07899736412129915;-0.07993641087015017;10.000757253756454;0.8559877977642182;-0.056194987886821667;0.9869025036075179;1.0000501394825174;0.8575659620388952;1.0001552555665916
50.29227;0.9883265911583745;0.833287411113163;0.8432599669849358;-0.07899736447847845;-0.07993641072506487;10.00077422326;0.8559857851959897;-0.05619498789958441;0.986902824007766;1.0000479414450856;0.857564947939584;1.0001549476456144
50.30227;0.988325429942518;0.8332877308592084;0.8432592250691178;-0.07899736485630082;-0.07993641058639604;10.000790392928193;0.8559837306842758;-0.05619498792050523;0.9869031642588485;1.0000457072391689;0.857563957038655;1.0001545576274966
50.31227;0.9883242818961457;0.8332880141264425;0.8432584855640983;-0.07899736525512081;-0.07993641045523371;10.000805738556718;0.8559816324174725;-0.056194987948404954;0.9869035245056981;1.0000434393609405;0.8575629916419011;1.0001540888029552
