time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.32227;0.9883231436550415;0.8332882598019251;0.8432577472184654;-0.07899736567518241;-0.0799364103329008;10.000820226415218;0.8559794880680287;-0.05619498798205364;0.9869039045042157;1.0000411397682318;0.857562053769658;1.0001535451328105
50.33227;0.9883220121901305;0.833288466563304;0.8432570084938598;-0.07899736611625152;-0.07993641022092476;10.000833808955266;0.855977295333624;-0.05619498802036353;0.9869043040515029;1.0000388111796237;0.8575611445420483;1.0001529291328886
50.34227;0.9883208854530626;0.8332886334607434;0.8432562674734518;-0.07899736657753546;-0.07993641012111909;10.000846420431161;0.855975052219675;-0.05619498806262104;0.9869047239791847;1.0000364578869811;0.8575602638818879;1.0001522414306376
50.35227;0.9883197633295051;0.833288760825676;0.8432555221737618;-0.0789973670578899;-0.07993641003560294;10.00085798130912;0.8559727570397394;-0.056194988108409255;0.9869051664923235;1.0000340857100247;0.8575594103398644;1.0001514816792365
50.36227;0.9883186474672794;0.8332888504178242;0.8432547712098825;-0.07899736755598817;-0.07993640996669706;10.000868412515064;0.8559704082435816;-0.05619498815732245;0.9869056346412206;1.0000317014615177;0.8575585816307416;1.0001506498415142
50.37227;0.9883175399423485;0.8332889041684794;0.8432540142826908;-0.07899736807038447;-0.07993640991665582;10.000877643457885;0.8559680049335333;-0.05619498820885946;0.9869061318584793;1.000029311942486;0.8575577759818467;1.0001497474322352
50.38227;0.988316441880082;0.8332889227973601;0.8432532521734395;-0.07899736859952887;-0.07993640988740149;10.000885609888813;0.8559655475466769;-0.05619498826256407;0.9869066616493034;1.0000269228855818;0.8575569931402904;1.0001487780993035
50.39227;0.9883153529782661;0.8332889058874706;0.843252486370342;-0.07899736914177483;-0.07993640988052066;10.000892253801718;0.8559630375965622;-0.05619498831822674;0.9869072273193991;1.000024538936072;0.8575562343025469;1.000147746823717
50.40227;0.9883142714512875;0.8332888530827588;0.843251718316917;-0.07899736969544906;-0.07993640989736236;10.000897528898626;0.8559604772144196;-0.05619498837601393;0.9869078317888987;1.0000221647513674;0.8575555013394165;1.0001466585043457
50.41227;0.9883131936835763;0.8332887648950805;0.8432509485254676;-0.0789973702590572;-0.07993640993904255;10.000901406508696;0.855957869617994;-0.05619498843627742;0.986908477100312;1.0000198055846508;0.8575547959441367;1.0001455172989457
50.42227;0.9883121146646607;0.8332886427911516;0.8432501764594431;-0.07899737083154407;-0.07993641000639778;10.000903878660049;0.855955219684464;-0.056194988499072146;0.9869091641885689;1.0000174664819783;0.8575541190034799;1.0001443263702634
50.43227;0.988311029421197;0.8332884890093286;0.8432494011830469;-0.07899737141232856;-0.07993641009985408;10.000904953918868;0.8559525333352292;-0.05619498856391875;0.9869098938274662;1.0000151516918516;0.857553470341449;1.000143087869306
50.44227;0.9883099339285883;0.8332883058767259;0.8432486216534317;-0.07899737200102867;-0.079936410219245;10.000904647295767;0.8559498162239098;-0.05619498862999005;0.9869106672358082;1.0000128650422686;0.8575528490673525;1.0001418036883067
50.45227;0.9883088253068489;0.8332880950270629;0.8432478367397831;-0.07899737259715638;-0.07993641036375809;10.000902975035272;0.855947072908722;-0.05619498869643706;0.986911485020523;1.0000106098092059;0.8575522544244563;1.0001404761783739
50.46227;0.9883077018251677;0.8332878575347588;0.843247046025224;-0.07899737320006592;-0.07993641053212477;10.000899959187732;0.8559443068894158;-0.056194988762598146;0.9869123459949874;1.0000083877446933;0.8575516864122948;1.0001391079943027
50.47227;0.9883065628283706;0.8332875946351698;0.8432462508858508;-0.07899737380907997;-0.07993641072294111;10.000895635103594;0.8559415209297837;-0.05619498882795374;0.9869132474252015;1.0000061984908517;0.8575511455981113;1.000137701555287
50.48227;0.9883054088376625;0.8332873082775345;0.8432454543872271;-0.07899737442352261;-0.07993641093483515;10.000890057521527;0.85593871692006;-0.05619498889206852;0.9869141860589887;1.0000040400262684;0.8575506325427483;1.0001362588488443
50.49227;0.9883042414815146;0.833287001448409;0.8432446599675265;-0.07899737504262487;-0.07993641116640501;10.000883304549761;0.8559358956533163;-0.056194988954764984;0.9869151581702258;1.0000019096703952;0.8575501475136154;1.0001347814753923
50.50227;0.9883030630634885;0.8332866780365583;0.8432438702131315;-0.078997375665468;-0.07993641141609724;10.00087547364633;0.8559330569726483;-0.056194989016184624;0.986916158834535;0.9999998046391098;0.8575496903833116;1.0001332705399102
50.51227;0.9883018761373139;0.8332863422549552;0.8432430865709931;-0.07899737629106392;-0.07993641168210472;10.000866671277569;0.8559302000814502;-0.056194989076572804;0.9869171824981097;0.9999977219062118;0.8575492605521514;1.0001317267699348
50.52227;0.9883006828512824;0.8332859983273738;0.8432423096013819;-0.0789973769185191;-0.07993641196234402;10.000857005717206;0.8559273242702173;-0.05619498913618319;0.98691822466447;0.9999956581357253;0.857548857341346;1.0001301514475585
50.53227;0.9882994844271085;0.8332856504691997;0.8432415391626848;-0.07899737754712689;-0.07993641225462174;10.000846581687497;0.8559244296146313;-0.05619498919533729;0.9869192826384565;0.9999936100238043;0.8575484809247372;1.0001285477324418
50.54227;0.9882982815941448;0.8332853025441207;0.8432407746381875;-0.0789973781763091;-0.07993641255687196;10.000835493967719;0.8559215166575136;-0.05619498925439918;0.9869203549697272;0.9999915746807885;0.8575481324790629;1.0001269210029473
50.55227;0.9882970752273406;0.8332849575308257;0.8432400154343259;-0.0789973788054371;-0.07993641286718721;10.000823827216147;0.8559185859103675;-0.05619498931372999;0.9869214406903956;0.9999895499292368;0.8575478128058698;1.0001252776621403
50.56227;0.9882958664125898;0.8332846174217382;0.843239261565297;-0.07899737943363527;-0.07993641318354659;10.000811663679546;0.8559156381400079;-0.056194989373674537;0.9869225387706743;0.9999875346624728;0.8575475213157341;1.000123623596942
50.57227;0.9882946563332764;0.8332842836551935;0.8432385137165852;-0.07899738005978599;-0.07993641350350608;10.000799088097803;0.8559126745192417;-0.056194989434570665;0.9869236476253221;0.9999855289510224;0.8575472570170798;1.0001219633596752
50.58227;0.9882934458264528;0.8332839574165823;0.8432377726738093;-0.07899738068286158;-0.07993641382419645;10.000786183553563;0.8559096961452538;-0.05619498949684324;0.9869247650245169;0.999983533546658;0.8575470201621761;1.0001202999789915
50.59227;0.9882922342387803;0.8332836394606001;0.8432370389875381;-0.07899738130238487;-0.07993641414259949;10.000773026252306;0.8559067042066387;-0.056194989561085956;0.9869258889540765;0.999981549378999;0.857546812469107;1.0001186351277633
50.60227;0.9882910185115318;0.8332833298266176;0.8432363130734265;-0.07899738191864462;-0.0799364144558464;10.000759685128362;0.8559037012587345;-0.05619498962793033;0.9869270188496629;0.9999795772130421;0.8575466362365455;1.0001169697467365
50.61227;0.9882897937993155;0.8332830276220892;0.8432355956861699;-0.07899738253245758;-0.0799364147613422;10.000746218697458;0.8559006916136219;-0.0561949896978682;0.9869281557779692;0.999977616879248;0.8575464939769994;1.0001153051147618
50.62227;0.9882885552630403;0.8332827314006144;0.8432348889675814;-0.07899738314478427;-0.07993641505673733;10.00073266919757;0.8558976796826836;-0.05619498977135944;0.9869293014172082;0.9999756667010674;0.8575463883023868;1.0001136433349376
50.63227;0.9882872992441061;0.8332824401694503;0.8432341969666235;-0.07899738375666111;-0.07993641533995452;10.000719066242736;0.8558946684471539;-0.056194989848954144;0.9869304571952565;0.9999737236689572;0.8575463213273928;1.0001119865015717
50.64227;0.9882860232062598;0.8332821535631655;0.8432335250461204;-0.07899738436923728;-0.07993641560932072;10.000705436311724;0.8558916598243983;-0.05619498993113608;0.9869316242171314;0.9999717838958447;0.8575462943907063;1.0001103358596832
50.65227;0.9882847257640514;0.8332818710599625;0.8432328791687821;-0.07899738498354797;-0.07993641586372946;10.000691802886154;0.8558886557858304;-0.056194990018234435;0.9869328035288598;0.9999698432064815;0.8575463084203612;1.0001086920742466
50.66227;0.9882834073735284;0.8332815918419682;0.8432322653114555;-0.07899738560025973;-0.07993641610268688;10.00067817899001;0.8558856588083319;-0.05619499011054596;0.9869339962966961;0.999967897095946;0.8575463645589931;1.0001070558553917
50.67227;0.9882820705110936;0.8332813154714578;0.8432316890737508;-0.07899738621959704;-0.07993641632613713;10.000664562397631;0.8558826713837945;-0.056194990208362106;0.9869352036579558;0.9999659397568241;0.8575464647170431;1.0001054281919122
50.68227;0.9882807189340544;0.833281042025501;0.8432311558203589;-0.07899738684133938;-0.07993641653432305;10.000650935919165;0.8558796952809473;-0.05619499031185949;0.986936426269115;0.9999639641510579;0.8575466115980483;1.0001038106230518
50.69227;0.9882793567142991;0.8332807713400247;0.8432306704750595;-0.07899738746486752;-0.07993641672778196;10.000637274315812;0.8558767316629066;-0.05619499042113348;0.986937664020836;0.999961963939836;0.8575468083633244;1.0001022058041689
50.70227;0.9882779874050375;0.8332805025201578;0.8432302365620437;-0.0789973880892717;-0.07993641690718557;10.000623554875956;0.8558737818639738;-0.05619499053637137;0.9869389159551536;0.9999599351764338;0.8575470581068767;1.0001006173651599
50.71227;0.9882766137637707;0.8332802343342368;0.8432298557977965;-0.0789973887133987;-0.07993641707315825;10.000609762522094;0.855870847767046;-0.056194990657852426;0.9869401797681306;0.9999578763639174;0.8575473632684985;1.0000990488125614
50.72227;0.9882752383029607;0.8332799659181562;0.8432295286991112;-0.0789973893357741;-0.07993641722644367;10.000595890626137;0.8558679315161283;-0.056194990785775466;0.9869414512548784;0.9999557877722873;0.8575477255684476;1.000097502904157
50.73227;0.9882738644611191;0.8332796970536692;0.8432292552392002;-0.07899738995454518;-0.079936417368186;10.00058194522552;0.8558650349308496;-0.05619499092017028;0.986942724741645;0.9999536707842589;0.8575481459414738;1.000095982345371
50.74227;0.9882724974226864;0.8332794277510424;0.8432290350055119;-0.0789973905676121;-0.07993641749991269;10.000567948416805;0.8558621591573115;-0.05619499106094082;0.9869439941667961;0.999951527084165;0.8575486239062412;1.000094491062034
50.75227;0.9882711428476929;0.8332791578769102;0.8432288669416311;-0.07899739117291697;-0.07993641762324531;10.000553932081143;0.85585930460933;-0.05619499120796936;0.986945253056075;0.9999493580462974;0.8575491574000557;1.0000930345064254
50.76227;0.9882698042195425;0.8332788873272758;0.8432287490223371;-0.0789973917686802;-0.07993641773958847;10.000539927905919;0.8558564708738159;-0.056194991361319016;0.9869464931045804;0.9999471646388124;0.857549743347986;1.0000916185651874
50.77227;0.9882684817479479;0.8332786161343054;0.8432286784085324;-0.07899739235346914;-0.07993641785001723;10.000525965604401;0.8558536568435964;-0.05619499152139103;0.9869477039744603;0.9999449474429412;0.857550377972267;1.000090248511777
50.78227;0.9882671733014702;0.833278344605433;0.8432286521433319;-0.07899739292618757;-0.07993641795530869;10.000512078611784;0.8558508610835023;-0.056194991688798435;0.9869488751906762;0.9999427070021123;0.8575510568849499;1.0000889287341301
50.79227;0.9882658759214382;0.8332780736530185;0.8432286678692718;-0.07899739348603867;-0.07993641805583708;10.000498309036757;0.8558480820639908;-0.05619499186414717;0.9869499977395898;0.9999404444843492;0.8575517754709899;1.000087662371753
50.80227;0.9882645871719454;0.8332778045601182;0.8432287242471361;-0.07899739403242079;-0.07993641815137936;10.000484706837515;0.8558453184889641;-0.05619499204795902;0.9869510647019126;0.9999381614506914;0.8575525291289952;1.0000864507564535
50.81227;0.9882633058042143;0.8332775384289139;0.8432288210306167;-0.07899739456481532;-0.0799364182411259;10.000471326949974;0.8558425697043834;-0.056194992240743084;0.9869520717442672;0.9999358589330152;0.8575533129674062;1.0000852930824116
50.82227;0.9882620316145343;0.8332772760614111;0.8432289586136944;-0.07899739508280328;-0.07993641832401523;10.000458231176243;0.8558398357111013;-0.05619499244313003;0.9869530169209016;0.9999335376443341;0.8575541213876194;1.0000841861324463
50.83227;0.9882607652552279;0.8332770182517688;0.8432291373636753;-0.07899739558616932;-0.07993641839927655;10.000445489844907;0.855837116566925;-0.05619499265585828;0.9869538997412771;0.9999311990362003;0.8575549483313919;1.0000831245386121
50.84227;0.9882595084721476;0.8332767662097779;0.8432293572966695;-0.07899739607490741;-0.07993641846683407;10.000433177133049;0.8558344116774877;-0.05619499287966359;0.986954720711456;0.9999288454214628;0.857555788219484;1.000082102304694
50.85227;0.9882582641871752;0.8332765216916942;0.8432296178647264;-0.07899739654907334;-0.07993641852735588;10.000421365419172;0.8558317200297979;-0.056194993115301815;0.9869554816045719;0.9999264795189123;0.8575566366900556;1.0000811148107032
50.86227;0.9882570357913865;0.8332762867948061;0.8432299177649194;-0.07899739700862486;-0.0799364185821508;10.000410121893733;0.85582904130356;-0.05619499336370189;0.9869561856344018;0.9999241043991665;0.85755749055518;1.0000801595147073
50.87227;0.9882558261750971;0.8332760638351615;0.8432302550116625;-0.07899739745344181;-0.07993641863300804;10.000399506823902;0.8558263764283125;-0.056194993625999196;0.986956837066691;0.9999217233681832;0.857558347157106;1.0000792354167785
50.88227;0.9882546373053244;0.8332758555619252;0.8432306272429895;-0.07899739788349118;-0.07993641868182096;10.00038957397639;0.8558237270218952;-0.0561949939031644;0.9869574404622999;0.9999193396634012;0.8575592037113704;1.000078342875969
50.89227;0.988253470243849;0.833275665433991;0.8432310320852021;-0.07899739829883154;-0.07993641873024693;10.000380369590216;0.855821094803722;-0.05619499419556566;0.9869580001693598;0.9999169565110182;0.8575600570450052;1.0000774834330795
50.90227;0.988252325312075;0.8332754975416578;0.8432314671377114;-0.07899739869939036;-0.07993641877975645;10.000371928062675;0.8558184819283466;-0.05619499450309515;0.9869585202622406;0.9999145773316809;0.8575609035298525;1.0000766589088692
50.91227;0.988251202147658;0.8332753565781572;0.8432319295209709;-0.07899739908484828;-0.0799364188317822;10.000364268776183;0.8558158916228282;-0.05619499482563139;0.9869590042092626;0.9999122054343507;0.8575617389815281;1.0000758705258184
50.92227;0.9882500997007994;0.8332752481009211;0.8432324152709292;-0.07899739945477123;-0.07993641888759834;10.000357395510127;0.8558133279264324;-0.056194995163241904;0.986959453960783;0.9999098436621946;0.8575625589677712;1.0000751184609624
50.93227;0.9882490168336238;0.8332751782347527;0.8432329193955674;-0.07899739980873896;-0.07993641894813656;10.000351292461323;0.8558107947247124;-0.05619499551607952;0.9869598695490939;0.9999074951665856;0.8575633598402331;1.000074401892993
50.94227;0.988247953049781;0.8332751525453385;0.8432334373603435;-0.07899740014629884;-0.07993641901403747;10.000345918515258;0.8558082954126703;-0.056194995884158556;0.9869602500419112;0.9999051647062978;0.8575641393671191;1.0000737193972162
50.95227;0.988246908628318;0.8332751751004136;0.8432339664299311;-0.07899740046684037;-0.07993641908586216;10.000341216121363;0.8558058333509516;-0.05619499626718394;0.9869605948332345;0.9999028584155192;0.8575648960101198;1.0000730691218125
50.96227;0.9882458849514689;0.8332752484711312;0.8432345052221091;-0.07899740076953224;-0.07993641916426986;10.000337134375554;0.8558034120792808;-0.056194996664492944;0.9869609042831491;0.9999005819907265;0.8575656280487388;1.000072448642332
50.97227;0.9882448849924306;0.8332753744856942;0.8432350525463623;-0.07899740105337606;-0.07993641925003882;10.000333641144753;0.8558010347811725;-0.056194997074985;0.9869611798008777;0.999898339403506;0.8575663337548226;1.0000718547223058
50.98227;0.988243912926794;0.833275554974227;0.8432356070457607;-0.07899740131737147;-0.07993641934399104;10.000330716798349;0.8557987034656115;-0.05619499749713088;0.986961423410826;0.9998961330363209;0.8575670119185702;1.000071283175116
50.99227;0.9882429731341223;0.8332757917588188;0.843236167475036;-0.07899740156076289;-0.07993641944700627;10.00032834484475;0.8557964189405309;-0.05619499792922686;0.9869616370888534;0.9998939643140328;0.8575676621532746;1.000070729021445
51.00227;0.9882420695943682;0.8332760861309024;0.8432367327008072;-0.07899740178330475;-0.07993641955999198;10.000326507594142;0.8557941817838527;-0.05619499836969549;0.9869618222850034;0.9998918341899894;0.8575682853103297;1.0000701869227264
51.01227;0.9882412061817156;0.8332764386381898;0.8432373012176247;-0.0789974019853988;-0.07993641968360084;10.000325189128104;0.8557919932156458;-0.05619499881721643;0.9869619797454962;0.9998897435763386;0.8575688834448109;1.000069652017878
51.02227;0.9882403873987495;0.8332768495520726;0.843237870645581;-0.07899740216792932;-0.07993641981791241;10.00032438078385;0.8557898552493841;-0.05619499927073709;0.9869621095478697;0.999887693607546;0.8575694591211134;1.0000691210206005
51.03227;0.988239618362863;0.8332773196918618;0.8432384377206104;-0.07899740233196438;-0.07993641996232898;10.000324076707528;0.8557877700950508;-0.05619499972943335;0.9869622112068025;0.9998856857470284;0.8575700153526743;1.0000685925979984
51.04227;0.9882389040724335;0.8332778506207026;0.8432389987500812;-0.07899740247862251;-0.07993642011567229;10.000324264295735;0.8557857391553783;-0.0561950001926883;0.9869622840910838;0.9998837219091399;0.8575705561813098;1.0000680670016115
51.05227;0.9882382494427269;0.8332784436343785;0.8432395503096951;-0.07899740260902764;-0.0799364202764436;10.000324922101447;0.8557837627182908;-0.05619500066010375;0.9869623280760819;0.9998818039243781;0.8575710867522266;1.0000675456815153
51.06227;0.988237659962212;0.8332790986908342;0.8432400901003471;-0.07899740272424567;-0.07993642044311954;10.000326022926949;0.8557818406241732;-0.056195001131303615;0.9869623438870349;0.9998799323376212;0.8575716127415224;1.0000670305981294
51.07227;0.9882371413390316;0.8332798145908477;0.8432406172513195;-0.0789974028251312;-0.07993642061432281;10.000327535806575;0.855779972958951;-0.0561950016055129;0.9869623330094212;0.9998781063207264;0.8575721392625748;1.000066523458426
51.08227;0.9882366984474408;0.8332805898830837;0.8432411316690933;-0.07899740291206592;-0.07993642078890968;10.000329427457247;0.8557781599972628;-0.056195002081361536;0.9869622972724311;0.9998763249440697;0.8575726697862855;1.0000660257388003
51.09227;0.988236334816915;0.8332814233951918;0.8432416334935933;-0.0789974029849198;-0.07993642096603268;10.000331666969629;0.8557764012029782;-0.056195002557060225;0.986962238376665;0.9998745875544836;0.8575732064240197;1.0000655390860511
51.10227;0.9882360525510377;0.8332823138507183;0.843242123393829;-0.07899740304334558;-0.0799364211452166;10.000334230269127;0.8557746942110073;-0.05619500303066677;0.9869621577483293;0.9998728926102516;0.8575737514676486;1.00006506518881
51.11227;0.9882358525012969;0.8332832590763022;0.8432426029929762;-0.07899740308705147;-0.07993642132639805;10.000337099387968;0.855773035072646;-0.056195003500317024;0.9869620565230763;0.9998712370805749;0.8575743084246901;1.0000646054800195
51.12227;0.9882357347170203;0.8332842558977926;0.8432430750024665;-0.0789974031158916;-0.0799364215097565;10.000340261630216;0.8557714194860824;-0.05619500396434232;0.9869619354181817;0.9998696174215796;0.8575748816826095;1.0000641614542731
51.13227;0.988235698441797;0.8332853003804718;0.8432435434211273;-0.07899740312987868;-0.07993642169547382;10.000343710494576;0.8557698437460218;-0.0561950044211583;0.9869617948986735;0.9998680305841496;0.8575754750859993;1.0000637347625125
51.14227;0.9882357413280387;0.8332863877225399;0.8432440134628315;-0.07899740312912337;-0.07993642188366187;10.000347442413888;0.8557683050548512;-0.05619500486913115;0.9869616357231746;0.9998664739887541;0.8575760904755267;1.0000633264180656
51.15227;0.9882358585206031;0.8332875122034736;0.8432444907286312;-0.078997403113698;-0.07993642207439344;10.00035145035852;0.8557668017813624;-0.05619500530659554;0.9869614591141395;0.9998649447784044;0.8575767275282768;1.000062936069531
51.16227;0.9882360421762034;0.8332886674146062;0.8432449803804225;-0.07899740308342555;-0.07993642226767741;10.00035572033906;0.855765333634989;-0.05619500573187559;0.9869612663667755;0.999863439108146;0.8575773848643254;1.0000625619745518
51.17227;0.9882362819897559;0.8332898466932381;0.8432454871297663;-0.07899740303770808;-0.07993642246328772;10.00036023123495;0.8557639014421874;-0.05619500614331737;0.9869610586916793;0.9998619524978923;0.8575780612770709;1.0000622016982768
51.18227;0.9882365669846835;0.8332910436439004;0.8432460153349975;-0.07899740297570455;-0.07993642266062477;10.00036495609008;0.8557625067677714;-0.056195006539462626;0.9869608373637984;0.9998604807829002;0.8575787563699678;1.0000618529244625
51.19227;0.988236887096804;0.8332922521866706;0.8432465683539039;-0.07899740289674925;-0.07993642285883468;10.000369864210493;0.8557611513677895;-0.056195006919288165;0.9869606037191061;0.9998590204589082;0.857579470861232;1.00006151322099
51.20227;0.9882372332407069;0.8332934660517283;0.843247147932198;-0.07899740280059493;-0.07993642305702885;10.000374923783257;0.85575983669945;-0.05619500728235663;0.986960359489495;0.9998575688506585;0.857580206807574;1.0000611788795986
51.21227;0.9882375969004553;0.8332946786122285;0.8432477545071544;-0.07899740268742492;-0.07993642325440793;10.00038010675418;0.8557585638660931;-0.056195007628735805;0.9869601075456065;0.9998561244679705;0.8575809672594255;1.000060844542783
51.22227;0.9882379705269255;0.8332958834641405;0.8432483878080682;-0.0789974025577783;-0.07993642345023771;10.00038539238584;0.855757333636984;-0.05619500795870496;0.9869598517215272;0.9998546868066154;0.857581755199568;1.000060504457399
51.23227;0.988238348216899;0.8332970753247406;0.8432490471457775;-0.07899740241243641;-0.07993642364370201;10.000390764964157;0.8557561462164978;-0.05619500827250702;0.9869595958193844;0.9998532556413742;0.8575825723041829;1.000060153644497
51.24227;0.988238725547169;0.8332982504041839;0.8432497316607522;-0.07899740225226412;-0.07993642383384668;10.000396210356996;0.8557550006791454;-0.056195008570258005;0.9869593435715753;0.9998518310409832;0.8575834179449368;1.0000597874871375
51.25227;0.98823909898484;0.8332994057598497;0.8432504403443473;-0.07899740207812635;-0.07993642401974035;10.0004017109706;0.8557538943342697;-0.05619500885189301;0.9869590993042932;0.9998504141406559;0.8575842886387994;1.0000594012736606
51.26227;0.9882394658825346;0.8333005386244713;0.8432511716588053;-0.07899740189098456;-0.07993642420071453;10.00040724087849;0.8557528229970696;-0.056195009117100986;0.9869588678305846;0.9998490072082786;0.8575851784286871;1.0000589914441687
51.27227;0.9882398242564414;0.8333016465499056;0.8432519234411727;-0.07899740169200663;-0.07993642437648933;10.000412769055199;0.8557517823531735;-0.05619500936530744;0.9869586539944112;0.9998476131393207;0.8575860804202989;1.000058557191072
51.28227;0.988240171826535;0.8333027277412278;0.8432526933296064;-0.07899740148249179;-0.07993642454711548;10.000418262512072;0.855750768964566;-0.056195009595755956;0.9869584625370269;0.9998462352278247;0.8575869883951177;1.0000581004906477
51.29227;0.9882405057862828;0.8333037806789861;0.8432534793465867;-0.07899740126365914;-0.07993642471290903;10.000423683688714;0.8557497801551973;-0.05619500980763536;0.9869582976858572;0.999844876535717;0.8575878972545046;1.0000576250062483
51.30227;0.9882408234201592;0.8333048033680542;0.8432542802387022;-0.07899740103666522;-0.07993642487447303;10.000428990197822;0.8557488137185257;-0.056195010000167286;0.9869581626602821;0.9998435391371594;0.8575888027077665;1.0000571349107534
51.31227;0.9882411222524063;0.8333057935242488;0.8432550950668503;-0.07899740080290726;-0.0799364250325759;10.00043413721297;0.8557478679157925;-0.056195010172690955;0.9869580598967013;0.9998422245000558;0.8575897010206286;1.0000566338232004
51.32227;0.9882413997406757;0.833306749312868;0.8432559222557505;-0.07899740056410852;-0.07993642518783081;10.000439079714045;0.8557469414273859;-0.05619501032470745;0.986957991244845;0.9998409341902845;0.8575905888792257;1.0000561240571892
51.33227;0.988241653026324;0.8333076694961504;0.8432567591714886;-0.07899740032216532;-0.07993642534036076;10.000443776256134;0.8557460331933173;-0.056195010455766796;0.9869579575523354;0.9998396695657166;0.8575914637821849;1.0000556064536525
51.34227;0.9882418791371818;0.8333085537317545;0.8432576024806729;-0.07899740007899476;-0.07993642548958194;10.000448190571976;0.8557451422805165;-0.05619501056549902;0.9869579584690551;0.9998384312304455;0.8575923249253626;1.0000550809797126
51.35227;0.9882420756296229;0.8333094032397156;0.84325844845998;-0.07899739983624421;-0.07993642563431595;10.000452286162083;0.855744267925731;-0.05619501065398811;0.9869579926386425;0.9998372189695213;0.8575931734454131;1.000054547889589
51.36227;0.9882422405939112;0.833310220723266;0.8432592928804609;-0.07899739959508029;-0.07993642577321924;10.000456022487434;0.8557434094801197;-0.05619501072193788;0.986958057702379;0.999836031572696;0.8575940116784718;1.0000540084869018
51.37227;0.9882423720286704;0.8333110098291783;0.8432601308977171;-0.07899739935641048;-0.07993642590506778;10.000459363550625;0.8557425660846906;-0.0561950107704207;0.9869581499237156;0.9998348665815672;0.8575948422364524;1.0000534651412156
51.38227;0.9882424676969328;0.8333117748461646;0.8432609573349075;-0.07899739912119338;-0.07993642602869092;10.0004622909087;0.8557417364742786;-0.05619501080070831;0.986958263902382;0.9998337202622564;0.8575956675814513;1.0000529211429972
51.39227;0.9882425252147731;0.8333125203227704;0.8432617671934;-0.07899739889026927;-0.07993642614282016;10.000464808657767;0.8557409190274586;-0.056195010814330655;0.9869583932770933;0.999832587720912;0.8575964900977175;1.0000523804222892
51.40227;0.9882425416939374;0.8333132504973397;0.8432625560926408;-0.07899739866385841;-0.07993642624600722;10.000466939708994;0.8557401118599695;-0.056195010813029134;0.9869585322529317;0.9998314635471928;0.857597312317834;1.0000518468627995
51.41227;0.9882425132770395;0.8333139688693019;0.843263320250551;-0.0789973984414639;-0.0799364263365958;10.000468713727342;0.8557393128525823;-0.05619501079848901;0.9869586763746543;0.9998303431108543;0.8575981371282319;1.0000513236368853
51.42227;0.98824243535206;0.8333146780774664;0.843264056027217;-0.07899739822234574;-0.07993642641278112;10.00047015004154;0.8557385199595079;-0.05619501077215692;0.9869588218710105;0.9998292236563313;0.8575989677361177;1.0000508131423835
51.43227;0.9882423036796724;0.8333153797761638;0.84326475993129;-0.07899739800591175;-0.07993642647274547;10.000471252815185;0.8557377318041455;-0.056195010735299866;0.9869589647504822;0.9998281043883974;0.8575998073295146;1.0000503172927913
51.44227;0.9882421152662766;0.833316074592081;0.8432654289828985;-0.07899739779169793;-0.07993642651482454;10.000472025087285;0.855736947670346;-0.05619501068902519;0.9869591008120697;0.9998269856965428;0.8576006590501623;1.0000498379330887
51.45227;0.9882418681532265;0.833316762658881;0.8432660606929565;-0.07899739757933404;-0.07993642653766479;10.000472476423054;0.8557361669361779;-0.05619501063410484;0.9869592263360881;0.9998258680003997;0.8576015265077295;1.0000493777407164
51.46227;0.988241561118694;0.8333174442261588;0.8432666529133444;-0.07899739736871092;-0.07993642654034301;10.00047261375397;0.8557353889414395;-0.05619501057093358;0.9869593382692204;0.9998247507948296;0.8576024140349835;1.0000489410339932
51.47227;0.9882411938588704;0.8333181198707088;0.8432672035372006;-0.07899739716006629;-0.07993642652244762;10.000472438921847;0.855734613489966;-0.05619501049982322;0.9869594335756285;0.9998236327518548;0.8576033261375676;1.0000485336914435
51.48227;0.9882407670344271;0.8333187906548503;0.8432677100128219;-0.07899739695390418;-0.07993642648409753;10.00047195448176;0.8557338412893354;-0.056195010421289965;0.9869595087971845;0.9998225125719836;0.8576042665435533;1.0000481623665363
51.49227;0.9882402817524235;0.8333194582120946;0.8432681694428107;-0.07899739675095592;-0.07993642642592251;10.000471163374673;0.855733073745975;-0.0561950103361383;0.9869595600827997;0.9998213895795259;0.8576052376855515;1.0000478333974177
51.50227;0.9882397386438995;0.8333201244630438;0.8432685791682065;-0.07899739655215923;-0.07993642634892677;10.000470070686541;0.8557323126684581;-0.05619501024551793;0.986959582912954;0.9998202642261375;0.8576062410487436;1.000047552252901
51.51227;0.988239137544772;0.8333207909836521;0.8432689369895513;-0.07899739635852306;-0.07993642625416594;10.000468689954822;0.8557315603555856;-0.05619501015096985;0.9869595719147726;0.9998191384387621;0.8576072778491529;1.0000473236511513
51.52227;0.9882384782877427;0.8333214585453387;0.8432692410975843;-0.0789973961710168;-0.07993642614251467;10.00046704118735;0.855730819316109;-0.056195010054297764;0.9869595215783639;0.9998180149668144;0.8576083491049895;1.0000471513887335
51.53227;0.9882377614424941;0.8333221274120931;0.8432694899023646;-0.07899739599056053;-0.07993642601460875;10.000465141763526;0.8557300915805948;-0.05619500995723129;0.9869594272220131;0.999816896180236;0.8576094551750469;1.0000470383920257
51.54227;0.9882369882362099;0.8333227979160343;0.8432696816767248;-0.07899739581798011;-0.07993642587083734;10.000463001227907;0.8557293785818803;-0.056195009861064404;0.9869592855642316;0.9998157837964823;0.8576105955284776;1.0000469876591094
51.55227;0.988236160174344;0.8333234703450785;0.8432698144247929;-0.07899739565396141;-0.07993642571150693;10.000460622540217;0.8557286816082051;-0.05619500976648733;0.9869590951180359;0.9998146797861641;0.8576117685471347;1.0000470027456894
51.56227;0.9882352787665353;0.8333241443210633;0.8432698858537248;-0.07899739549902947;-0.07993642553693844;10.000458004654375;0.8557280020117476;-0.05619500967368423;0.9869588563240382;0.9998135872318008;0.8576129712416397;1.0000470870208442
51.57227;0.9882343453053553;0.8333248187009804;0.8432698932955813;-0.07899739535355817;-0.07993642534722732;10.000455144087274;0.8557273411324063;-0.05619500958258221;0.9869585713059841;0.9998125105023862;0.8576141996084429;1.0000472428467702
51.58227;0.9882333606150357;0.8333254922728249;0.84326983407764;-0.07899739521794709;-0.07993642514209731;10.00045203826402;0.8557267008306932;-0.05619500949308753;0.9869582432394771;0.999811455242841;0.8576154493360152;1.0000474714069485
51.59227;0.9882323250329904;0.8333261643045625;0.8432697057982712;-0.07899739509280539;-0.07993642492107898;10.000448687058022;0.855726084517898;-0.05619500940518232;0.9869578754451452;0.9998104282674417;0.8576167162334724;1.0000477724970436
51.60227;0.98823123881451;0.8333268345605587;0.8432695062081945;-0.07899739497891459;-0.0799364246837765;10.000445087669931;0.8557254971464864;-0.05619500931871557;0.9869574705522242;0.9998094369664882;0.8576179965744607;1.000048143796744
51.61227;0.9882301024437053;0.8333275034539086;0.8432692334970331;-0.07899739487712773;-0.07993642443009683;10.000441231627441;0.8557249438258371;-0.05619500923306147;0.9869570296937903;0.9998084883415317;0.8576192874766273;1.0000485802167132
51.62227;0.9882289165298052;0.8333281719825114;0.8432688866105806;-0.07899739478830171;-0.07993642416031374;10.000437109843663;0.855724428497111;-0.056195009147141546;0.9869565520879645;0.9998075883495796;0.8576205871376775;1.0000490742439467
51.63227;0.9882276816433151;0.8333288409898366;0.84326846500047;-0.07899739471312443;-0.07993642387495702;10.000432715740567;0.8557239537458263;-0.05619500905985521;0.9869560353456995;0.9998067416549776;0.8576218944609947;1.0000496172440239
51.64227;0.9882263984114937;0.8333295106688939;0.8432679685007841;-0.07899739465190328;-0.07993642357471999;10.00042804482514;0.8557235214392903;-0.05619500897056354;0.9869554757829441;0.9998059512212103;0.8576232081791195;1.0000502005442178
51.65227;0.9882250680744012;0.8333301806501615;0.8432673977504477;-0.07899739460445475;-0.0799364232603497;10.000423099420656;0.8557231330264377;-0.05619500887933467;0.9869548686636458;0.9998052183311671;0.8576245264031921;1.0000508159933035
51.66227;0.9882236931657495;0.833330850449111;0.8432667543412148;-0.07899739457018026;-0.07993642293241544;10.000417892134456;0.8557227893133184;-0.05619500878678056;0.9869542091527259;0.9998045433408941;0.8576258469198089;1.0000514569427563
51.67227;0.9882222773339734;0.8333315200764956;0.8432660400464173;-0.07899739454839484;-0.07993642259115652;10.000412440313797;0.8557224906455267;-0.05619500869363242;0.9869534931680515;0.9998039258026336;0.8576271676281039;1.0000521190507123
51.68227;0.9882208243647052;0.8333321902909409;0.8432652560721119;-0.0789973945386253;-0.07993642223666145;10.000406758571593;0.8557222374259714;-0.05619500860036083;0.9869527167566646;0.9998033640994097;0.8576284864000023;1.0000527994489805
51.69227;0.9882193379850694;0.833332862954098;0.8432644034986252;-0.07899739454064739;-0.07993642186923972;10.000400856934206;0.8557220303272532;-0.05619500850697475;0.9869518753668496;0.9998028558620365;0.8576298006867832;1.0000534952788105
51.70227;0.9882178228837057;0.8333335416025436;0.8432634842997695;-0.0789973945544307;-0.07993642148961337;10.000394747920476;0.855721870057375;-0.056195008413099615;0.9869509647179009;0.9998023985527071;0.8576311075919476;1.000054203307811
51.71227;0.988216285431016;0.8333342310886708;0.843262501461992;-0.07899739458008277;-0.07993642109884684;10.000388458172866;0.8557217568889381;-0.05619500831823688;0.9869499818539978;0.9998019892901453;0.8576324040507823;1.0000549201481053
51.72227;0.988214733419201;0.8333349368966534;0.8432614582695467;-0.07899739461770972;-0.0799364206980758;10.000382031469202;0.8557216906096642;-0.056195008221981965;0.986948924864603;0.9998016245935342;0.8576336867373823;1.0000556421423106
51.73227;0.988213175061236;0.8333356653770324;0.8432603580189502;-0.07899739466716856;-0.07993642028817179;10.00037552025642;0.8557216709204462;-0.0561950081242276;0.9869477921799864;0.9998013009742625;0.8576349520168162;1.0000563655556032
51.74227;0.9882116172982274;0.8333364239001497;0.8432592043401692;-0.07899739472786188;-0.07993641986972824;10.00036897840417;0.855721697721449;-0.05619500802526518;0.9869465825042313;0.9998010159202096;0.8576361960516843;1.0000570873283854
51.75227;0.9882100644714324;0.8333372201883895;0.8432580015000708;-0.07899739479882749;-0.07993641944330429;10.000362462055032;0.8557217711595273;-0.05619500792564074;0.9869452952506675;0.9998007680658549;0.8576374150291559;1.0000578053658182
51.76227;0.9882085183551929;0.8333380617714612;0.8432567544135507;-0.07899739487911832;-0.07993641900939213;10.000356032288451;0.8557218915799459;-0.05619500782598409;0.9869439308810408;0.9998005566521201;0.8576386056477284;1.0000585182389967
51.77227;0.9882069788245702;0.8333389560526143;0.8432554683002245;-0.07899739496812992;-0.07993641856819908;10.00034975426203;0.8557220597179563;-0.0561950077269607;0.9869424906308313;0.9998003812544645;0.8576397654900823;1.0000592248798954
51.78227;0.9882054444993962;0.8333399103511161;0.8432541484710103;-0.07899739506569421;-0.0799364181196846;10.00034369362505;0.855722276899112;-0.05619500762917917;0.9869409759027225;0.9998002416502173;0.8576408927958064;1.0000599245985131
51.79227;0.9882039135882082;0.8333409312120152;0.8432528006629888;-0.0789973951719285;-0.0799364176637024;10.000337911169598;0.8557225445247912;-0.05619500753295755;0.9869393881640062;0.9998001375161658;0.8576419860209336;1.0000606174662365
51.80227;0.988202384436197;0.8333420234083256;0.8432514311596265;-0.07899739528690052;-0.07993641720003292;10.00033245774666;0.8557228633226291;-0.056195007438132764;0.9869377294428198;0.9998000685367799;0.8576430434693341;1.0000613047703486
51.81227;0.9882008553088268;0.8333431893773751;0.8432500462066794;-0.07899739541048234;-0.0799364167285145;10.00032737382513;0.8557232334969902;-0.056195007344205024;0.9869360024397427;0.9998000349659776;0.8576440631557417;1.0000619893153182
51.82227;0.9881993242970644;0.833344429012606;0.8432486514244376;-0.0789973955425447;-0.07993641624931509;10.00032269101305;0.855723655341881;-0.05619500725076915;0.9869342096275086;0.9998000377593521;0.8576450433167044;1.0000626751620805
51.83227;0.9881977899162556;0.8333457398827346;0.8432472517965106;-0.078997395683171;-0.07993641576304833;10.000318428183212;0.8557241292757742;-0.05619500715770364;0.9869323523222024;0.9998000779798948;0.8576459829422661;1.0000633664367145
51.84227;0.9881962518310073;0.833347117666199;0.843245852111089;-0.07899739583263847;-0.07993641527065169;10.000314587364484;0.855724655515458;-0.05619500706492068;0.9869304308813424;0.9998001562521083;0.8576468818670202;1.0000640655628796
51.85227;0.9881947111040735;0.8333485559956566;0.8432444572285839;-0.07899739599125956;-0.0799364147732914;10.00031116011463;0.8557252337022154;-0.05619500697218558;0.986928445553692;0.9998002726789403;0.8576477408976889;1.0000647721380151
51.86227;0.9881931696312977;0.8333500464505573;0.8432430718773967;-0.07899739615934961;-0.07993641427232165;10.000308138275468;0.8557258627987668;-0.0561950068791578;0.9869263968061626;0.9998004266144787;0.8576485616910066;1.0000654836370386
51.87227;0.9881916289444755;0.833351579885671;0.843241700314313;-0.07899739633728389;-0.07993641376902094;10.000305515393547;0.8557265416348963;-0.05619500678533606;0.9869242853152557;0.9998006161159002;0.8576493460888713;1.0000661972196525
51.88227;0.9881900894203206;0.8333531477654786;0.8432403461039255;-0.07899739652542322;-0.07993641326427853;10.000303282256017;0.8557272692173722;-0.05619500669006766;0.9869221121189454;0.9998008379550276;0.8576500954217616;1.0000669108848104
51.89227;0.9881885508518401;0.8333547419714468;0.8432390121683656;-0.0789973967239461;-0.07993641275866457;10.000301429217654;0.8557280442122644;-0.056195006592815476;0.9869198783616697;0.9998010885361543;0.8576508102832662;1.0000676235940713
51.90227;0.9881870137421545;0.8333563539958714;0.8432377011939178;-0.0789973969327377;-0.07993641225265843;10.000299950497952;0.8557288647548915;-0.05619500649328526;0.9869175850232659;0.9998013649237323;0.8576514908210918;1.000068334993995
51.91227;0.9881854794294871;0.8333579748171109;0.8432364165906163;-0.07899739715136896;-0.07993641174666041;10.000298839923822;0.855729729331575;-0.05619500639122908;0.9869152332851716;0.9998016652609255;0.8576521372981988;1.000069045361402
51.92227;0.9881839490064156;0.833359595661534;0.8432351636567909;-0.07899739737907455;-0.07993641124099599;10.000298086390439;0.855730637592771;-0.05619500628630293;0.9869128247659837;0.9998019885428329;0.857652750755832;1.0000697562196272
51.93227;0.9881824234120414;0.8333612091046322;0.8432339493471991;-0.078997397614774;-0.07993641073606972;10.000297674117014;0.8557315901474053;-0.0561950061780237;0.9869103611002215;0.99980233424943;0.857653333408286;1.0000704708635262
51.94227;0.9881809048138034;0.8333628097736152;0.8432327804629138;-0.07899739785719016;-0.07993641023246525;10.000297579777214;0.8557325880321234;-0.056195006065633456;0.9869078434756331;0.9998027023520529;0.8576538882835287;1.0000711936076554
51.95227;0.988179396810587;0.833364394560198;0.8432316622342989;-0.07899739810477341;-0.07993640973091681;10.000297770372264;0.8557336324479257;-0.05619500594813837;0.9869052731156573;0.9998030936456067;0.8576544181356535;1.0000719284473565
51.96227;0.9881779033994774;0.8333659623864038;0.8432305980228154;-0.078997398355422;-0.07993640923218628;10.000298207274689;0.8557347244827034;-0.05619500582460286;0.9869026521147908;0.9998035100985334;0.8576549247802568;1.0000726783479084
51.97227;0.9881764281430061;0.8333675133402539;0.8432295895841747;-0.07899739860646518;-0.07993640873682499;10.000298849710354;0.8557358647937359;-0.05619500569431318;0.9868999831374102;0.9998039547933728;0.8576554097579616;1.0000734449281472
51.98227;0.988174973714604;0.8333690475576382;0.8432286377314164;-0.07899739885505504;-0.07993640824511822;10.000299653905374;0.8557370533661631;-0.0561950055567327;0.986897268644925;0.9998044311656225;0.857655874864333;1.0000742281672268
51.99227;0.9881735420457193;0.8333705645261397;0.843227742932943;-0.07899739909865117;-0.07993640775739962;10.00030056949322;0.8557382893374619;-0.056195005411435864;0.9868945108014276;0.9998049422988392;0.8576563212858507;1.0000750268142127
52.00227;0.9881721349110931;0.8333720631510362;0.8432269054761249;-0.07899739933527311;-0.07993640727423347;10.000301540871003;0.8557395711577936;-0.05619500525808459;0.9868917115507153;0.9998054907204845;0.8576567485575847;1.000075839852411
52.01227;0.9881707539142734;0.8333735422028549;0.8432261253628207;-0.07899739956351995;-0.07993640679623311;10.000302520959451;0.8557408972620155;-0.05619500509645272;0.9868888728163231;0.9998060780551977;0.8576571545527789;1.0000766678513107
52.02227;0.9881693998960446;0.8333750004949845;0.843225402081603;-0.07899739978256154;-0.07993640632381628;10.00030348392977;0.8557422667359759;-0.05619500492639717;0.9868859972539501;0.9998067049806357;0.8576575361429651;1.0000775131919148
52.03227;0.9881680728499537;0.8333764370225526;0.8432247348260858;-0.07899739999209901;-0.07993640585704899;10.000304418877203;0.8557436792442757;-0.05619500474769073;0.9868830888016007;0.9998073717282413;0.8576578896183338;1.0000783794922774
52.04227;0.9881667726325623;0.8333778511281592;0.8432241232443588;-0.07899740019210447;-0.0799364053957635;10.000305312897018;0.8557451345637306;-0.05619500455980392;0.9868801526700762;0.999808078217165;0.8576582108569334;1.000079270777199
52.05227;0.988165499703432;0.8333792419820641;0.8432235677696612;-0.07899740038249113;-0.07993640493993337;10.0003061460421;0.8557466326257696;-0.05619500436175245;0.9868771952186597;0.999808824349774;0.8576584955959793;1.0000801904864955
52.06227;0.9881642552861207;0.8333806075080035;0.8432230692079111;-0.07899740056306588;-0.07993640448987357;10.000306902916394;0.8557481738231278;-0.05619500415219551;0.9868742236238567;0.999809610849132;0.8576587394026154;1.0000811405063184
52.07227;0.9881630412909342;0.8333819439135105;0.8432226281633887;-0.07899740073362346;-0.07993640404610107;10.00030758513905;0.8557497588968449;-0.056195003929856886;0.9868712456060603;0.9998104394117523;0.8576589375558841;1.0000821210511817
52.08227;0.9881618604948139;0.8333832465868322;0.8432222449577652;-0.07899740089396279;-0.07993640360901692;10.00030821424233;0.8557513886552566;-0.056195003693925556;0.9868682696190809;0.999811311913191;0.8576590855738152;1.000083131528009
52.09227;0.9881607164788772;0.8333845113622389;0.8432219199983536;-0.07899740104395758;-0.07993640317860871;10.000308830301785;0.8557530637829408;-0.05619500344410287;0.9868653048090218;0.9998122297023312;0.8576591797904018;1.0000841710187702
52.10227;0.9881596131291092;0.8333857347108582;0.8432216536559998;-0.07899740118361594;-0.07993640275444326;10.000309489744124;0.8557547843011505;-0.05619500318044457;0.9868623601211782;0.9998131937298976;0.8576592169651351;1.0000852378761294
52.11227;0.9881585543839791;0.8333869132954772;0.8432214453665066;-0.07899740131293624;-0.07993640233602019;10.000310261166385;0.8557565487637907;-0.05619500290324396;0.9868594432918982;0.9998142052296287;0.8576591932956252;1.0000863294123332
52.12227;0.988157544116506;0.8333880439437631;0.8432212930480228;-0.07899740143170621;-0.0799364019231285;10.000311223325697;0.8557583539366906;-0.05619500261285171;0.9868565607861243;0.9998152664800629;0.8576591040598723;1.0000874421073211
52.13227;0.9881565857544015;0.8333891241932283;0.8432211934624627;-0.07899740153957573;-0.07993640151587518;10.000312462421418;0.8557601953114726;-0.05619500230941382;0.9868537182433438;0.9998163817031777;0.857658944323856;1.0000885721613864
52.14227;0.9881556820890496;0.8333901529585114;0.8432211427743579;-0.07899740163639957;-0.07993640111449372;10.000314059702683;0.8557620682904835;-0.05619500199288506;0.9868509205209496;0.999817557374751;0.857658710078787;1.000089716276481
52.15227;0.9881548355120444;0.8333911307206427;0.8432211367664848;-0.07899740172242425;-0.07993640071923758;10.000316078146872;0.8557639694311612;-0.056195001663323564;0.9868481716164992;0.9998188008491324;0.8576583989516896;1.000090871909968
52.16227;0.9881540481986465;0.8333920591115241;0.8432211708722207;-0.07899740179816632;-0.0799364003304682;10.000318560959148;0.8557658969756505;-0.056195001321019976;0.9868454747349996;0.9998201179392456;0.8576580103538042;1.00009203680095
52.17227;0.9881533222528183;0.8333929400711267;0.843221239953494;-0.07899740186425755;-0.07993639994876785;10.000321536223666;0.8557678503564299;-0.05619500096642235;0.9868428323309091;0.9998215113692985;0.8576575455693737;1.000093209101496
52.18227;0.988152660317737;0.8333937750812399;0.8432213381186601;-0.0789974019214154;-0.07993639957489813;10.000325020746692;0.8557698291193545;-0.05619500060006927;0.9868402459752769;0.9998229810474228;0.8576570075587638;1.000094388276419
52.19227;0.98815206632441;0.8333945651769461;0.8432214595414361;-0.07899740197046629;-0.07993639920971653;10.000329023461674;0.8557718323677969;-0.056195000222439555;0.9868377158972181;0.9998245250844532;0.8576564001807494;1.0000955752755674
52.20227;0.9881515456634303;0.8333953114374155;0.8432216001249904;-0.07899740201231827;-0.07993639885414562;10.000333543914143;0.8557738593168546;-0.05619499983376279;0.9868352410791839;0.9998261401482424;0.8576557277174413;1.0000967718377005
52.21227;0.9881511048105114;0.8333960153478387;0.8432217584567552;-0.07899740204786267;-0.07993639850900866;10.000338565975737;0.8557759100905841;-0.056194999434032895;0.9868328205838999;0.9998278214022602;0.8576549947889608;1.0000979798968597
52.22227;0.988150750732283;0.8333966790971029;0.8432219352103368;-0.07899740207785508;-0.07993639817489435;10.000344059285938;0.8557779856232131;-0.05619499902322899;0.9868304545080987;0.9998295628793616;0.8576542057669397;1.0000992007680485
52.23227;0.9881504899138892;0.8333973055443837;0.8432221318165479;-0.07899740210286604;-0.07993639785234387;10.000349989475108;0.8557800867057056;-0.056194998601597414;0.9868281435339982;0.999831358255162;0.8576533642114204;1.0001004338397281
52.24227;0.9881503270506978;0.8333978976000375;0.8432223497894291;-0.07899740212335767;-0.07993639754202447;10.000356323792762;0.8557822129802581;-0.05619499816976019;0.9868258886852366;0.9998332013748238;0.8576524729449262;1.0001016762124935
52.25227;0.9881502643799125;0.8333984578155378;0.8432225910706403;-0.07899740213978855;-0.07993639724463172;10.000363031615382;0.8557843624681545;-0.05619499772854076;0.9868236920454314;0.9998350860367016;0.85765153414305;1.0001029237943906
52.26227;0.9881503020776414;0.833398988659529;0.8432228584168583;-0.07899740215266804;-0.07993639696075401;10.000370087331268;0.8557865317583143;-0.056194997278828616;0.9868215571267938;0.9998370053555595;0.8576505492612483;1.0001041722692432
52.27227;0.9881504390180742;0.8333994926909897;0.8432231551170216;-0.07899740216260405;-0.0799363966907941;10.000377469692106;0.8557887167603959;-0.05619499682162069;0.986819488421182;0.9998389513792171;0.8576495189077609;1.0001054172267378
52.28227;0.9881506735253477;0.8333999722837775;0.843223484520199;-0.07899740217028375;-0.07993639643492792;10.000385152116118;0.8557909138993913;-0.056194996358006004;0.9868174907587114;0.9998409153721537;0.8576484426212145;1.0001066544315054
52.29227;0.9881510038849549;0.833400429254507;0.8432238499641131;-0.07899740217644274;-0.07993639619321512;10.000393092224177;0.8557931211304034;-0.056194995889192016;0.9868155686386142;0.9998428887759844;0.8576473190999134;1.0001078806340078
