time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.30227;0.9881514282379665;0.8334008641880473;0.843224255138155;-0.07899740218188804;-0.07993639596568958;10.000401230845172;0.8557953380805203;-0.05619499541661879;0.9868137257442373;0.9998448640490297;0.8576461469259383;1.0001090938963069
52.31227;0.9881519440751696;0.8334012758546612;0.8432247045445863;-0.07899740218740066;-0.07993639575209684;10.000409505317938;0.8557975657098479;-0.05619499494189683;0.9868119648299262;0.9998468348382246;0.8576449247110222;1.000110292756547
52.32227;0.9881525478310103;0.8334016616590056;0.8432252032080869;-0.07899740219371884;-0.07993639555163118;10.000417865961829;0.8557998059895883;-0.05619499446671886;0.9868102874395188;0.9998487956439034;0.8576436507146019;1.0001114752810834
52.33227;0.9881532346442199;0.8334020185412735;0.8432257554528464;-0.0789974022017077;-0.07993639536317598;10.000426275857322;0.8558020611971541;-0.05619499399301552;0.9868086934203435;0.9998507410465215;0.8576423232972651;1.0001126390213586
52.34227;0.988153998157167;0.8334023432980533;0.8432263641645975;-0.07899740221233219;-0.07993639518574201;10.000434698039104;0.8558043330710172;-0.0561949935231794;0.9868071811618797;0.9998526652382677;0.8576409418756467;1.0001137813908294
52.35227;0.9881548310768578;0.8334026324844902;0.8432270313494884;-0.07899740222644791;-0.07993639501863826;10.000443088915373;0.8558066228554705;-0.056194993060035975;0.9868057488765959;0.9998545623640415;0.8576395068932473;1.0001148996474263
52.36227;0.9881557268274764;0.8334028826419158;0.8432277589846722;-0.07899740224464807;-0.07993639486129542;10.000451401102977;0.8558089320618834;-0.05619499260643656;0.9868043958843902;0.9998564268405412;0.8576380191237414;1.0001159905016281
52.37227;0.9881566805986725;0.8334030911776975;0.8432285490559035;-0.07899740226722726;-0.07993639471293265;10.000459589053236;0.8558112629779501;-0.05619499216470821;0.9868031226671629;0.9998582532765399;0.8576364793680238;1.0001170499408099
52.38227;0.9881576885573958;0.833403257032895;0.8432294030488716;-0.07899740229427663;-0.07993639457250064;10.000467615375161;0.8558136186289124;-0.05619499173641846;0.9868019297331271;0.9998600364624939;0.857634888641182;1.0001180733548465
52.39227;0.9881587465063606;0.8334033805017437;0.8432303218182736;-0.07899740232582707;-0.07993639443900978;10.000475457829534;0.8558160022995773;-0.05619499132257738;0.9868008164877599;0.9998617716742247;0.8576332486120543;1.000119055903644
52.40227;0.9881598495674626;0.8334034629964532;0.8432313056432563;-0.07899740236197042;-0.07993639431183497;10.000483113141248;0.8558184170605838;-0.05619499092394089;0.9867997810345298;0.9998634549440651;0.8576315619533673;1.0001199932781313
52.41227;0.9881609923636019;0.8334035067635036;0.8432323540383417;-0.07899740240289868;-0.0799363941907588;10.00049059280375;0.8558208658144237;-0.0561949905411784;0.9867988208932444;0.9998650831193763;0.8576298322630272;1.000120882160616
52.42227;0.988162168772655;0.8334035140173548;0.8432334659330358;-0.07899740244875898;-0.07993639407586267;10.000497911247587;0.8558233512596481;-0.056194990174947834;0.9867979341308325;0.9998666541122211;0.8576280636320492;1.0001217201381818
52.43227;0.9881633721773124;0.8334034864501494;0.8432346400787794;-0.07899740249951415;-0.07993639396745565;10.000505074612315;0.8558258750198047;-0.05619498982586122;0.9867971199317317;0.9998681671240338;0.8576262603858689;1.0001225059516754
52.44227;0.988164596652952;0.8334034258550784;0.8432358750071312;-0.07899740255511022;-0.07993639386608539;10.000512081689102;0.8558284367718031;-0.05619498949436988;0.9867963778817591;0.9998696220663589;0.8576244273463169;1.000123239954593
52.45227;0.9881658377222914;0.8334033349172999;0.8432371690131639;-0.07899740261579445;-0.07993639377245629;10.000518937979635;0.8558310344245296;-0.05619498918075581;0.9867957070419837;0.9998710184886483;0.8576225702612498;1.0001239240818645
52.46227;0.9881670921291239;0.8334032169714071;0.8432385201464948;-0.07899740268225201;-0.07993639368734064;10.000525666382707;0.8558336649604915;-0.05619498888519636;0.9867951061576965;0.9998723552391761;0.8576206957464022;1.0001245613197989
52.47227;0.9881683572853086;0.8334030751305893;0.8432399256409722;-0.07899740275552837;-0.07993639361161846;10.000532301498895;0.8558363252366835;-0.05619498860775031;0.9867945743083514;0.9998736307615921;0.8576188103975413;1.000125154980375
52.48227;0.9881696309064775;0.833402911725818;0.8432413813191452;-0.07899740283697351;-0.07993639354610843;10.000538879329643;0.8558390128036378;-0.056194988348326536;0.9867941108517237;0.9998748428299591;0.8576169199881853;1.0001257081940147
52.49227;0.9881709108417487;0.8334027275294544;0.8432428815765988;-0.07899740292839427;-0.07993639349121641;10.000545433260738;0.8558417263250008;-0.056194988106777796;0.9867937149511641;0.9998759881082896;0.8576150298742435;1.000126223895611
52.50227;0.9881721947686642;0.8334025212377183;0.8432444200043414;-0.07899740303220577;-0.0799363934468672;10.000551990030026;0.8558444644331709;-0.05619498788300291;0.9867933855830643;0.9998770628782859;0.8576131456088002;1.0001267053772647
52.51227;0.9881734799057227;0.8334022907023189;0.8432459903099343;-0.07899740315127796;-0.07993639341268143;10.000558569077363;0.8558472237927661;-0.05619498767674252;0.9867931219719952;0.999878064303272;0.8576112726098652;1.0001271571030232
52.52227;0.988174762951307;0.8334020346602344;0.8432475866508231;-0.07899740328854318;-0.07993639338826614;10.00056519145393;0.8558499985657341;-0.05619498748719217;0.9867929234428592;0.9998789904039547;0.8576094158094969;1.0001275851677818
52.53227;0.9881760403260927;0.8334017531348735;0.8432492032965566;-0.07899740344659564;-0.07993639337366798;10.000571891642698;0.8558527812839004;-0.056194987312886295;0.9867927885256892;0.9998798390017924;0.8576075797077412;1.0001279970584085
52.54227;0.9881773091065474;0.8334014467842975;0.8432508346129535;-0.07899740362736407;-0.07993639336960279;10.000578721208166;0.8558555639041113;-0.05619498715197056;0.9867927145920047;0.999880607575211;0.8576057680619372;1.0001284008437084
52.55227;0.9881785679800411;0.8334011159585791;0.8432524756589127;-0.07899740383193113;-0.0799363933771476;10.000585738018493;0.8558583386972496;-0.056194987002654906;0.9867926985782223;0.9998812943475096;0.8576039836133534;1.0001288043502448
52.56227;0.988179816905654;0.8334007604270381;0.8432541227323735;-0.07899740406068217;-0.07993639339736325;10.000592995353138;0.8558610987514151;-0.05619498686350979;0.986792737992764;0.9998818988670728;0.857602228363998;1.000129214781378
52.57227;0.9881810558694948;0.8334003803138011;0.8432557732850264;-0.07899740431364208;-0.07993639343124052;10.000600542425087;0.8558638381913259;-0.05619498673346203;0.9867928318303343;0.9998824212932651;0.8576005038076041;1.000129638611517
52.58227;0.9881822840880639;0.8333999770484793;0.8432574254485017;-0.0789974045905064;-0.07993639347971722;10.000608422964957;0.8558665526017688;-0.05619498661173245;0.9867929810595051;0.9998828617008514;0.8575988107790593;1.000130081714498
52.59227;0.98818349985619;0.8333995532758111;0.8432590780732674;-0.07899740489045982;-0.07993639354364118;10.000616667338502;0.8558692389887025;-0.05619498649788065;0.9867931877638927;0.9998832202443787;0.8575971491857355;1.0001305499540707
52.60227;0.9881847005332304;0.8333991124887502;0.8432607312228069;-0.07899740521234695;-0.07993639362383703;10.000625289413927;0.855871894611198;-0.05619498639186516;0.9867934531695741;0.9998834974518055;0.8575955179865586;1.0001310495629137
52.61227;0.9881858827328273;0.8333986589897908;0.8432623862755423;-0.07899740555504389;-0.07993639372133075;10.000634291657484;0.8558745160412582;-0.056194986293934754;0.9867937763923644;0.9998836939859831;0.8575939157477804;1.0001315867150105
52.62227;0.9881870427813867;0.8333981975713711;0.8432640456731688;-0.07899740591753886;-0.07993639383765659;10.000643670205319;0.8558770992914796;-0.056194986204252256;0.9867941551746076;0.9998838102948009;0.8575923416545445;1.0001321666742358
52.63227;0.9881881770485144;0.8333977329097805;0.8432657127788966;-0.07899740629885225;-0.07993639397490254;10.000653413100705;0.8558796401097553;-0.0561949861225588;0.9867945874639684;0.9998838468819331;0.8575907960192576;1.0001327928113564
52.64227;0.9881892819856724;0.8333972690912859;0.8432673918339239;-0.07899740669811846;-0.07993639413532178;10.000663499481654;0.8558821344594767;-0.05619498604828464;0.9867950717691075;0.9998838049268481;0.8575892799084178;1.0001334662203891
52.65227;0.9881903541743615;0.8333968093187525;0.8432690874937219;-0.07899740711479435;-0.07993639432099298;10.000673903230638;0.8558845793360077;-0.05619498598092419;0.9867956065731369;0.9998836864620148;0.8575877947407808;1.0001341864838489
52.66227;0.9881913908681061;0.83339635633922;0.84327080372043;-0.0789974075487541;-0.07993639453384681;10.000684593689686;0.8558869731609124;-0.056194985920154594;0.9867961906016524;0.9998834938377573;0.8575863422002103;1.0001349524426075
52.67227;0.9881923905914402;0.8333959135941605;0.8432725428993038;-0.07899740800012221;-0.07993639477583048;10.000695536287171;0.855889315918167;-0.05619498586570733;0.986796823515322;0.9998832290591932;0.857584924282549;1.0001357621821443
52.68227;0.9881933528132464;0.8333954858441456;0.8432743057417023;-0.07899740846893497;-0.07993639504895708;10.000706694777001;0.8558916090429742;-0.056194985817401726;0.9867975057495351;0.9998828937371528;0.8575835432803531;1.0001366128280744
52.69227;0.988194277370886;0.8333950784282048;0.8432760916093694;-0.07899740895476898;-0.07993639535509835;10.00071803197326;0.8558938545351367;-0.05619498577529366;0.9867982380796976;0.9998824891484165;0.8575822014001805;1.0001375005322632
52.70227;0.9881951646589574;0.8333946958258235;0.8432778993183729;-0.07899740945642372;-0.07993639569562229;10.000729514048246;0.855896054234193;-0.056194985739624954;0.9867990209438834;0.9998820160441938;0.8575809004177505;1.0001384203489128
52.71227;0.988196015743708;0.8333943409879582;0.843279728099633;-0.07899740997187606;-0.0799363960711161;10.000741117945614;0.8558982100653911;-0.05619498571060549;0.9867998531462985;0.9998814749783098;0.8575796417909859;1.0001393659284428
52.72227;0.9881968318428709;0.8333940157334085;0.8432815774535941;-0.07899741049861703;-0.07993639648138848;10.00075283428626;0.8559003245850931;-0.056194985688243056;0.9868007311336077;0.9998808670843449;0.8575784266478299;1.0001403300574996
52.73227;0.9881976141056763;0.8333937212511063;0.8432834459878141;-0.07899741103412072;-0.07993639692585772;10.000764663298602;0.8559024010944394;-0.05619498567229069;0.9868016492941418;0.9998801946041883;0.857577255290341;1.0001413063209255
52.74227;0.9881983638376544;0.8333934583369589;0.8432853307235634;-0.0789974115761008;-0.07993639740393084;10.00077660503463;0.8559044429441044;-0.05619498566224333;0.986802600528999;0.9998794609527372;0.8575761269462532;1.0001422902679897
52.75227;0.9881990824721029;0.8333932277644617;0.8432872273308009;-0.07899741212252397;-0.07993639791497234;10.00078865083988;0.8559064525134019;-0.05619498565733979;0.9868035768465419;0.9998786704951454;0.8575750402702231;1.0001432793011933
52.76227;0.988199771579751;0.8333930306943298;0.8432891305756038;-0.07899741267166432;-0.07993639845823257;10.000800785953473;0.8559084310171581;-0.0561949856566244;0.9868045701637348;0.9998778284605849;0.8575739937351186;1.000144272227135
52.77227;0.9882004333737867;0.8333928686324644;0.8432910346804278;-0.07899741322212853;-0.07993639903299705;10.00081299949435;0.8559103791617657;-0.056194985659086455;0.9868055733654577;0.9998769407868978;0.8575729851509497;1.0001452690228372
52.78227;0.9882010710151857;0.8333927432502994;0.8432929338990989;-0.07899741377260913;-0.07993639963866214;10.000825287561538;0.8559122977594612;-0.05619498566379044;0.9868065808032195;0.9998760136921548;0.8575720111061522;1.0001462704891635
52.79227;0.9882016880136917;0.8333926564639577;0.8432948230745405;-0.07899741432168374;-0.07993640027468087;10.000837650272988;0.855914187934561;-0.05619498567003454;0.9868075876791423;0.9998750536910472;0.8575710670921899;1.000147277837968
52.80227;0.988202287459626;0.8333926103155238;0.8432966976299111;-0.07899741486786878;-0.07993640094054884;10.000850093814218;0.8559160511714923;-0.05619498567752555;0.9868085892044053;0.9998740679823788;0.8575701479127802;1.0001482925154837
52.81227;0.9882028719969523;0.8333926066828833;0.8432985534095837;-0.07899741540964925;-0.07993640163582161;10.000862630083564;0.8559178892056084;-0.05619498568630729;0.986809580430212;0.9998730641676151;0.8575692482335282;1.000149316100452
52.82227;0.9882034438880241;0.8333926474143665;0.8433003868882518;-0.07899741594543158;-0.07993640236009135;10.000875265041044;0.8559197036848836;-0.056194985696553165;0.9868105567712319;0.9998720494273459;0.8575683633935227;1.0001503499873137
52.83227;0.9882040044611541;0.8333927343602155;0.8433021952433737;-0.0789974164735782;-0.07993640311293053;10.000887989504497;0.855921496378946;-0.056194985708590744;0.9868115144498643;0.9998710303203108;0.8575674898603605;1.0001513944870308
52.84227;0.9882045536125067;0.8333928685098342;0.843303976060978;-0.07899741699248458;-0.07993640389386367;10.000900783067912;0.8559232698777524;-0.05619498572293178;0.986812450284125;0.9998700135559133;0.8575666249949518;1.000152447381728
52.85227;0.9882050900041324;0.8333930491968455;0.8433057272536106;-0.07899741750056397;-0.0799364047024144;10.000913622078874;0.8559250274637428;-0.05619498574008185;0.9868133612357782;0.9998690067297925;0.8575657666817725;1.0001535034313058
52.86227;0.9882056118280033;0.8333932746395641;0.8433074475246737;-0.0789974179961672;-0.07993640553812784;10.000926480698762;0.8559267722072093;-0.05619498576042706;0.9868142440333775;0.9998680181582852;0.8575649131166871;1.0001545557601506
52.87227;0.9882061178377398;0.8333935433285531;0.8433091369394459;-0.07899741847752607;-0.07993640640041581;10.000939324434592;0.8559285063676635;-0.05619498578421661;0.9868150950991524;0.9998670562967892;0.8575640626937457;1.0001555973356029
52.88227;0.988206607869687;0.8333938548175828;0.8433107968865272;-0.07899741894269699;-0.07993640728833165;10.000952103302641;0.8559302313148653;-0.05619498581150254;0.9868159111820854;0.9998661294080734;0.8575632144136126;1.0001566210056663
52.89227;0.9882070824704359;0.8333942090631846;0.8433124294386645;-0.07899741938964368;-0.07993640820051275;10.000964750741966;0.8559319474083562;-0.05619498584213666;0.9868166899713617;0.9998652452720195;0.8575623685443933;1.0001576188125694
52.90227;0.9882075426972143;0.833394605153515;0.8433140369093924;-0.07899741981653154;-0.07993640913529201;10.000977187018973;0.8559336537332969;-0.05619498587583744;0.986817430143477;0.9998644105603638;0.8575615260931113;1.0001585816293999
52.91227;0.9882079903180505;0.8333950410210641;0.8433156220688499;-0.07899742022184457;-0.07993641009074547;10.000989322881578;0.8559353482117622;-0.05619498591228783;0.9868181316321486;0.9998636303382397;0.8575606873115278;1.0001594992135678
52.92227;0.9882084276006238;0.833395513988115;0.8433171886248083;-0.0789974206043012;-0.0799364110646264;10.001001061698167;0.8559370281219559;-0.056194985951244406;0.9868187957564102;0.9998629084191576;0.8575598510290648;1.0001603604473284
52.93227;0.988208857137848;0.8333960209200013;0.843318741415478;-0.0789974209630088;-0.07993641205447952;10.001012302807137;0.8559386907716411;-0.05619498599263929;0.9868194243530433;0.9998622482607218;0.8575590153167568;1.0001611543815248
52.94227;0.9882092820834422;0.8333965579071041;0.8433202857029672;-0.07899742129766482;-0.07993641305794534;10.001022948695963;0.8559403342409053;-0.05619498603657064;0.9868200189737959;0.9998616534108399;0.8575581787139365;1.0001618719928766
52.95227;0.9882097064742124;0.833397119933953;0.8433218254812594;-0.07899742160833181;-0.07993641407286545;10.001032910489409;0.8559419579913704;-0.056194986083132954;0.9868205808649133;0.9998611270920797;0.8575573410826813;1.000162506549176
52.96227;0.98821013558666;0.8333977008441207;0.8433233622591474;-0.07899742189503971;-0.079936415097105;10.001042110353566;0.8559435630497393;-0.056194986132347816;0.9868211108285708;0.9998606715263357;0.8575565039921064;1.000163051966654
52.97227;0.9882105758628925;0.8333982941070834;0.843324895444612;-0.07899742215767647;-0.07993641612834398;10.001050489370325;0.855945151739836;-0.05619498618429667;0.9868216087879359;0.9998602878700072;0.8575556709531142;1.0001635017111872
52.98227;0.988211034690888;0.8333988939991819;0.8433264232948389;-0.07899742239608604;-0.07993641716406354;10.001058017535938;0.8559467270595367;-0.05619498623932507;0.9868220739957314;0.9998599767880724;0.8575548468530356;1.000163849397784
52.99227;0.9882115207371532;0.8333994960468964;0.8433279429784726;-0.07899742261014486;-0.0799364182016944;10.001064693938813;0.8559482918621216;-0.05619498629812566;0.9868225063114393;0.9998597390205266;0.8575540364030927;1.0001640893561698
53.00227;0.9882120439776155;0.8334000967910807;0.8433294499811381;-0.07899742279973293;-0.07993641923870012;10.001070537072343;0.8559498485465712;-0.05619498636147392;0.9868229074259822;0.9998595754240276;0.8575532427115596;1.0001642166123264
53.01227;0.9882126150837331;0.8334006937410698;0.8433309381040242;-0.07899742296469102;-0.07993642027265394;10.001075572069896;0.8559513992618651;-0.056194986429936866;0.9868232807165953;0.9998594865255234;0.8575524669653659;1.0001642270321491
53.02227;0.988213244929187;0.8334012856134992;0.8433324004504178;-0.07899742310498793;-0.0799364213013033;10.001079819490117;0.8559529456397825;-0.05619498650396684;0.9868236303874411;0.9998594723613355;0.8575517091052954;1.0001641175438063
53.03227;0.9882139439495184;0.8334018722257107;0.8433338305371267;-0.0789974232209884;-0.07993642232233604;10.00108328719482;0.8559544880122828;-0.05619498658408193;0.9868239612396877;0.9998595328215973;0.8575509682880552;1.0001638862302402
53.04227;0.9882147210150004;0.8334024537658908;0.84333522261481;-0.07899742331355505;-0.07993642333306422;10.001085969582427;0.8559560250232594;-0.05619498667084049;0.9868242790018872;0.9998596677922233;0.857550242996253;1.0001635322735394
53.05227;0.9882155825891256;0.8334030302144168;0.8433365712855015;-0.07899742338401931;-0.07993642433046408;10.001087860427903;0.8559575540704057;-0.056194986764764206;0.9868245900533096;0.9998598770824273;0.8575495318304633;1.0001630557947898
53.06227;0.9882165324006078;0.8334036014482259;0.8433378712191537;-0.07899742343417257;-0.07993642531147716;10.001088969630857;0.8559590723030791;-0.05619498686634613;0.9868249000367495;0.9998601604111461;0.857548834474238;1.000162457516398
53.07227;0.9882175715089979;0.8334041673789276;0.8433391176732011;-0.07899742346626422;-0.07993642627331514;10.001089323220937;0.8559605777309464;-0.05619498697608719;0.9868252129718337;0.9998605172651975;0.8575481517915434;1.0001617378778298
53.08227;0.9882186995350373;0.8334047275786971;0.8433403074901502;-0.0789974234828266;-0.07993642721374349;10.001088948750956;0.8559620697364649;-0.05619498709444115;0.986825532135998;0.99986094696836;0.8575474854980839;1.0001608963346786
53.09227;0.988219916256813;0.8334052809977195;0.8433414393861686;-0.07899742348643224;-0.07993642813124437;10.001087868899251;0.8559635485957732;-0.056194987221778195;0.9868258609955912;0.9998614493259593;0.8575468382103466;1.00015993189037
53.10227;0.9882212214076294;0.8334058267214856;0.8433425133108735;-0.07899742347974772;-0.07993642902488582;10.001086103588717;0.8559650146644566;-0.056194987358569856;0.9868262028242007;0.9998620252625539;0.8575462135700714;1.0001588441337155
53.11227;0.9882226135004173;0.8334063649216193;0.8433435295898862;-0.07899742346570171;-0.07993642989401907;10.001083664168823;0.8559664679753305;-0.05619498750551212;0.9868265603336546;0.9998626767900078;0.8575456155749728;1.0001576340104914
53.12227;0.9882240897938632;0.8334068962905254;0.8433444883472745;-0.07899742344731361;-0.07993643073805214;10.00108054598268;0.8559679082765483;-0.05619498766326858;0.9868269360998022;0.999863406296301;0.8575450474521391;1.0001563043967043
53.13227;0.9882256468241336;0.8334074209082515;0.8433453894409648;-0.07899742342726215;-0.07993643155634525;10.001076732973923;0.8559693352683253;-0.05619498783223527;0.9868273327797983;0.9998642159210566;0.8575445114223791;1.0001548597743914
53.14227;0.9882272805855833;0.8334079382347365;0.8433462325839793;-0.07899742340760973;-0.0799364323481557;10.001072209121688;0.8559707489705858;-0.056194988012697324;0.986827752849824;0.9998651076584683;0.8575440096087028;1.0001533045730857
53.15227;0.9882289869652258;0.8334084471357195;0.8433470172703236;-0.07899742338999895;-0.07993643311262649;10.001066965452068;0.8559721496113428;-0.056194988205022965;0.9868281987456239;0.9998660836130631;0.8575435449032074;1.0001516415877454
53.16227;0.9882307625395583;0.8334089451056135;0.8433477428062777;-0.07899742337615231;-0.0799364338487737;10.001061000384489;0.8559735364354037;-0.05619498840968234;0.9868286731750484;0.9998671458669471;0.8575431209082796;1.00014987201524
53.17227;0.9882326049084323;0.8334094282906507;0.8433484084345952;-0.07899742336807272;-0.07993643455541714;10.001054316501447;0.8559749068439135;-0.05619498862722435;0.9868291787768498;0.9998682963667856;0.8575427412866701;1.0001479964976379
53.18227;0.988234512320961;0.8334098926190577;0.8433490128889864;-0.07899742336772608;-0.07993643523117391;10.001046913934806;0.8559762571797191;-0.056194988858106816;0.9868297176575646;0.9998695371981093;0.8575424091851634;1.0001460156311914
53.19227;0.9882364831612915;0.8334103342864513;0.8433495538367508;-0.07899742337658876;-0.07993643587450866;10.001038783614813;0.8559775838563208;-0.05619498910247169;0.9868302912007217;0.9998708708722904;0.8575421272095705;1.0001439298812653
53.20227;0.9882385154908455;0.8334107495506801;0.8433500283670181;-0.07899742339531808;-0.07993643648372317;10.00102991100132;0.8559788838992828;-0.0561949893601128;0.986830899830382;0.999872300067489;0.8575418980462782;1.0001417397061974
53.21227;0.9882406069557016;0.8334111349938809;0.8433504339885297;-0.07899742342362455;-0.07993643705704533;10.001020289745952;0.8559801556093082;-0.056194989630590636;0.9868315429724359;0.9998738272361503;0.8575417245126559;1.0001394456044252
53.22227;0.9882427555428095;0.8334114879648022;0.8433507688478377;-0.07899742346061721;-0.07993643759290042;10.001009928896934;0.8559813991367647;-0.056194989913417634;0.9868322193742876;0.999875454730332;0.8575416084429156;1.0001370474512672
53.23227;0.9882449602876053;0.8334118064291622;0.8433510310163924;-0.07899742350550866;-0.07993643809005722;10.000998845271013;0.8559826161631313;-0.0561949902082687;0.9868329274803166;0.9998771848001019;0.8575415501253507;1.0001345440276495
53.24227;0.9882472207199998;0.8334120882430016;0.8433512176773834;-0.0789974235580839;-0.07993643854752662;10.00098704868205;0.855983809087946;-0.05619499051515721;0.98683366564909;0.9998790188418123;0.8575415489529491;1.0001319340637733
53.25227;0.9882495353358216;0.8334123309996965;0.8433513251631447;-0.07899742361868385;-0.07993643896452174;10.00097453414208;0.8559849806552909;-0.056194990834484974;0.986834432570629;0.9998809567947529;0.8575416042548897;1.0001292183283468
53.26227;0.9882519004818093;0.83341253315991;0.8433513497201103;-0.07899742368798705;-0.0799364393406375;10.000961289487487;0.8559861337196745;-0.056194991166899265;0.9868352280934187;0.9998829975457966;0.8575417159852797;1.0001264007530513
53.27227;0.9882543103695116;0.8334126950159589;0.8433512881326953;-0.07899742376691332;-0.07993643967597075;10.000947309509803;0.8559872707608467;-0.0561949915129812;0.9868360534458548;0.9998851398157208;0.8575418850292885;1.0001234874311042
53.28227;0.9882567577801743;0.833412818381385;0.8433511380547756;-0.07899742385654557;-0.0799364399709844;10.000932601793172;0.8559883942301866;-0.05619499187293488;0.986836910426841;0.9998873825807794;0.8575421127468006;1.000120484631905
53.29227;0.9882592351237698;0.8334129057851304;0.8433508982041488;-0.07899742395799761;-0.07993644022633728;10.000917180899886;0.8559895074067357;-0.0561949922465753;0.986837800376148;0.9998897247632235;0.8575423999043826;1.0001173978148967
53.30227;0.9882617354251695;0.833412959820732;0.843350568289207;-0.07899742407250422;-0.07993644044282452;10.000901060170598;0.855990613866724;-0.05619499263360739;0.9868387235164157;0.9998921648309145;0.8575427457480118;1.0001142320205785
53.31227;0.9882642527831872;0.8334129824656257;0.8433501487226952;-0.07899742420159948;-0.07993644062136733;10.000884253838265;0.8559917162818989;-0.05619499303390763;0.9868396793038768;0.9998947009389645;0.8575431484632188;1.000110992220515
53.32227;0.9882667824710437;0.8334129746877131;0.8433496402195779;-0.07899742434703308;-0.07993644076305577;10.000866786525231;0.8559928166520566;-0.056194993447569785;0.9868406673833215;0.9998973311457234;0.8575436069000583;1.000107683229021
53.33227;0.9882693208977843;0.8334129370485449;0.8433490435995069;-0.07899742451058185;-0.07993644086909868;10.000848696183288;0.8559939174702905;-0.05619499387476802;0.9868416875159092;0.9999000533417435;0.8575441217258509;1.0001043105859426
53.34227;0.9882718656832371;0.8334128706248588;0.8433483600872709;-0.0789974246939848;-0.0799364409404932;10.000830030301083;0.8559950218110284;-0.05619499431581797;0.9868427390679501;0.9999028652301801;0.8575446950220601;1.000100881967552
53.35227;0.9882744157482611;0.8334127770140894;0.8433475915808644;-0.07899742489890522;-0.07993644097766293;10.000810844471403;0.8559961319124618;-0.05619499477144285;0.986843821849687;0.999905764002291;0.8575453289508209;1.0000974068341708
53.36227;0.9882769708857616;0.8334126579729932;0.8433467405013201;-0.07899742512681834;-0.07993644098055716;10.000791203345367;0.8559972479136636;-0.05619499524283854;0.9868449371958294;0.9999087457198367;0.8575460246427469;1.0000938947987479
53.37227;0.9882795313024525;0.8334125155332748;0.8433458095506684;-0.07899742537889463;-0.07993644094918527;10.000771179453146;0.8559983680639585;-0.05619499573146118;0.9868460876282029;0.9999118054256129;0.8575467818933112;1.0000903548005413
53.38227;0.9882820978493551;0.8334123520774658;0.8433448015900771;-0.07899742565598238;-0.07993644088403369;10.000750850812771;0.8559994897375032;-0.05619499623872693;0.9868472761169663;0.9999149378670985;0.8575475992930188;1.000086795029579
53.39227;0.9882846721672405;0.8334121702695404;0.8433437193073114;-0.0789974259586616;-0.07993644078606091;10.000730298368799;0.8560006103243529;-0.05619499676567755;0.9868485060058435;0.9999181377450954;0.857548474586377;1.0000832229695629
53.40227;0.9882872561295614;0.8334119729026472;0.8433425644482004;-0.07899742628727209;-0.07993644065643836;10.000709602351753;0.85600172772981;-0.056194997312725835;0.9868497811973793;0.9999213991621348;0.8575494054034033;1.000079645507341
53.41227;0.9882898512797352;0.8334117621665372;0.8433413375430033;-0.07899742664189231;-0.07993644049636957;10.000688839126074;0.8560028403128993;-0.05619499787962826;0.986851105950957;0.9999247148221223;0.8575503897812717;1.0000760689384434
53.42227;0.9882924585669153;0.8334115389351457;0.8433400387808662;-0.07899742702225554;-0.07993644030698961;10.00066807819948;0.8560039464536562;-0.05619499846557787;0.9868524838381441;0.9999280759443747;0.8575514258899395;1.0000724990541296
53.43227;0.9882950780073685;0.8334113029094602;0.8433386687704404;-0.0789974274277118;-0.07993644008911491;10.000647378530038;0.8560050443010256;-0.056194999069412915;0.9868539166404067;0.9999314732864227;0.8575525114456064;1.0000689414742223
53.44227;0.9882977082593105;0.8334110534009257;0.8433372285913519;-0.07899742785744625;-0.07993643984307361;10.000626788641005;0.8560061317918375;-0.056194999690001204;0.9868554046268073;0.9999348982270136;0.8575536433644021;1.0000654017371282
53.45227;0.9883003465397627;0.8334107902313627;0.843335720186441;-0.0789974283107697;-0.07993643956897115;10.000606350727725;0.8560072067186963;-0.05619500032645775;0.9868569479287567;0.9999383427808756;0.8575548176704119;1.000061884882925
53.46227;0.9883029889693344;0.8334105141702333;0.8433341467468806;-0.07899742878711646;-0.07993643926709786;10.000586104409594;0.8560082671796222;-0.05619500097784298;0.9868585473992165;0.9999417990944911;0.8575560298625512;1.0000583951641606
53.47227;0.988305630800039;0.8334102269169911;0.8433325121022408;-0.07899742928584298;-0.07993643893788538;10.000566088765332;0.8560093123082266;-0.056195001642696286;0.9868602042999779;0.9999452595765697;0.8575572757464783;1.0000549363809117
53.48227;0.9883082665019883;0.8334099310071479;0.8433308198994048;-0.0789974298062042;-0.07993643858157855;10.000546339016022;0.8560103426246791;-0.056195002319094446;0.9868619194387473;0.9999487174261851;0.8575585520373974;1.0000515120700466
53.49227;0.9883108901789376;0.8334096294252775;0.843329073300156;-0.07899743034754021;-0.07993643819836796;10.000526881573018;0.8560113600592334;-0.056195003005121806;0.986863692226565;0.9999521667042848;0.8575598562063625;1.0000481249795141
53.50227;0.9883134961747875;0.8334093249119443;0.8433272750263074;-0.07899743090930478;-0.07993643778891601;10.000507737523114;0.856012367610196;-0.05619500369923081;0.9868655203306756;0.9999556019393925;0.8575611856451307;1.0000447772201893
53.51227;0.988316079163978;0.8334090194587209;0.8433254279562028;-0.07899743149089516;-0.07993643735457195;10.000488926536132;0.8560133684363127;-0.056195004400442825;0.9868674008580678;0.9999590175183621;0.8575625365999491;1.0000414716428798
53.52227;0.9883186335995139;0.8334087139233917;0.8433235355472449;-0.07899743209157258;-0.07993643689713749;10.000470461590787;0.8560143651499801;-0.05619500510832634;0.9868693321825012;0.9999624071479253;0.8575639036652144;1.00003821264728
53.53227;0.9883211535386883;0.8334084074618697;0.8433216010785648;-0.07899743271040302;-0.0799364364185931;10.000452348578145;0.8560153595507368;-0.056195005822724034;0.9868713143765929;0.9999657638321079;0.8575652802301472;1.0000350056451262
53.54227;0.9883236331535833;0.8334080973002949;0.8433196269713236;-0.07899743334607454;-0.07993643592101364;10.000434598119483;0.8560163518745942;-0.056195006543490265;0.9868733479642336;0.9999690801240889;0.857566659312341;1.0000318558150805
53.55227;0.988326067208789;0.8334077793297097;0.8433176150066942;-0.07899743399680696;-0.0799364354064507;10.00041723297284;0.856017340166262;-0.05619500727032535;0.9868754324003732;0.9999723480456184;0.8575680342155884;1.000028766893417
53.56227;0.9883284515140776;0.8334074489746962;0.8433155664368361;-0.07899743466055188;-0.07993643487673911;10.000400282312803;0.8560183212094984;-0.05619500800277321;0.9868775654767058;0.9999755588338266;0.8575693990549288;1.000025741076371
53.57227;0.9883307830961655;0.8334071016585342;0.8433134821742558;-0.07899743533527064;-0.07993643433355092;10.000383772734743;0.856019292156515;-0.05619500874045898;0.9868797439074959;0.9999787031607229;0.8575707491736023;1.000022780380451
53.58227;0.9883330595716833;0.833406733018016;0.8433113635860973;-0.07899743601897716;-0.07993643377862403;10.000367724209683;0.8560202513468997;-0.05619500948330265;0.9868819640992823;0.9999817720893223;0.8575720811426729;1.0000198881731794
53.59227;0.988335278708339;0.8334063391872188;0.8433092128182327;-0.07899743670973743;-0.07993643321372991;10.00035215100328;0.8560211984522638;-0.05619501023145245;0.9868842222170128;0.9999847582352965;0.8575733921300936;1.0000170694831727
53.60227;0.9883374387037932;0.8334059167267817;0.8433070318905657;-0.078997437405855;-0.07993643264029716;10.000337066770216;0.8560221343386905;-0.05619501098506013;0.986886513975338;0.9999876559363309;0.8575746790385443;1.0000143301113797
53.61227;0.9883395380516944;0.8334054621986726;0.8433048213570112;-0.0789974381057873;-0.07993643205908162;10.000322490502352;0.8560230606472942;-0.05619501174408041;0.9868888346786313;0.9999904601535705;0.8575759380315788;1.0000116755384918
53.62227;0.9883415749468552;0.8334049723208462;0.8433025796384709;-0.0789974388076492;-0.07993643147023877;10.00030844915451;0.8560239794088256;-0.056195012508037066;0.9868911797915969;0.9999931656151712;0.8575771645493939;1.000009110463658
53.63227;0.9883435472972597;0.8334044446368087;0.8433003034380889;-0.07899743950904763;-0.0799364308736606;10.000294974798878;0.8560248925804458;-0.05619501327591244;0.986893545522804;0.9999957673614484;0.8575783537715759;1.0000066385307715
53.64227;0.988345453254006;0.8334038777984418;0.843297988874963;-0.07899744020749236;-0.07993643026918883;10.000282092999491;0.8560258012484889;-0.05619501404636433;0.9868959284119397;0.9999982618193833;0.8575795014626894;1.000004261831411
53.65227;0.9883472914859003;0.8334032713432298;0.8432956327521777;-0.0789974409008348;-0.0799364296566862;10.000269812721125;0.8560267054053632;-0.05619501481789209;0.9868983246324325;1.0000006469872365;0.8575806048173605;1.0000019809969953
53.66227;0.9883490611402481;0.8334026250908909;0.8432932332597717;-0.07899744158737972;-0.0799364290361512;10.000258130775462;0.8560276046043896;-0.056195015588788325;0.9869007300515824;1.0000029219938404;0.857581662784713;0.9999997955563619
53.67227;0.9883507620494715;0.833401938479635;0.8432907897268105;-0.0789974422657306;-0.07993642840770762;10.000247038806064;0.8560284981118914;-0.05619501635725591;0.9869031405024544;1.0000050870671198;0.8575826753811904;0.9999977038943367
53.68227;0.9883523948594053;0.8334012106431532;0.8432883022889365;-0.07899744293473528;-0.07993642777142483;10.00023652469653;0.8560293843039396;-0.05619501712166855;0.9869055518782498;1.0000071435656432;0.857583642551371;0.9999957037791389
53.69227;0.9883539604851449;0.8334004410004384;0.8432857719411208;-0.07899744359368112;-0.07993642712727632;10.000226577417939;0.8560302605008079;-0.05619501788061939;0.9869079601282279;1.000009093420468;0.8575845639943853;0.9999937932068012
53.70227;0.9883554601804185;0.8333996294053077;0.8432832002683596;-0.07899744424235415;-0.07993642647525212;10.000217189887401;0.8560311233104151;-0.056195018632721035;0.9869103607708386;1.0000109386453546;0.8575854399123186;0.9999919699463218
53.71227;0.9883568965222851;0.8333987759601372;0.8432805890424082;-0.07899744488083743;-0.07993642581543342;10.000208351123558;0.8560319687693925;-0.05619501937648137;0.9869127483848907;1.0000126814951742;0.8575862716631667;0.9999902302576722
53.72227;0.9883582734018238;0.8333978813113508;0.843277940252777;-0.0789974455094217;-0.07993642514803273;10.00020003839149;0.8560327923768055;-0.056195020110504056;0.9869151169876248;1.0000143245369248;0.8575870622778204;0.9999885682335524
53.73227;0.9883595953144407;0.8333969477113365;0.8432752562911892;-0.07899744612875251;-0.07993642447353559;10.000192222589149;0.8560335893592502;-0.05619502083374763;0.9869174607985054;1.0000158704784277;0.8575878166783742;0.9999869759349844
53.74227;0.9883608674754849;0.8333959799147885;0.8432725398605515;-0.0789974467398834;-0.07993642379289824;10.000184883290363;0.8560343550595372;-0.05619502154552331;0.9869197746187552;1.0000173224870605;0.8575885410131612;0.9999854445863741
53.75227;0.9883620959527595;0.8333949848102007;0.8432697936727575;-0.07899744734409295;-0.07993642310760732;10.000178017732168;0.8560350852760056;-0.05619502224536234;0.9869220535541524;1.0000186844015653;0.8575892414978601;0.9999839668545869
53.76227;0.9883632868206962;0.8333939704025595;0.843267020473894;-0.07899744794269523;-0.07993642241963139;10.000171639085602;0.8560357764259574;-0.05619502293286586;0.9869242921697731;1.0000199601768174;0.8575899232365708;0.9999825383410436
53.77227;0.9883644452797095;0.8333929454551959;0.8432642233655978;-0.07899744853689801;-0.0799364217313369;10.000165768634048;0.8560364255501299;-0.05619502360750884;0.986926484245851;1.0000211533914913;0.8575905894829893;0.9999811568895893
53.78227;0.9883655754570776;0.8333919194154733;0.8432614059889195;-0.07899744912765945;-0.07993642104530903;10.000160418585798;0.8560370300281698;-0.05619502426853725;0.9869286234998371;1.0000222670633256;0.8575912422586013;0.9999798210747073
53.79227;0.9883666799961235;0.8333909015379977;0.843258572569939;-0.07899744971567559;-0.07993642036409637;10.000155574298732;0.8560375868390944;-0.05619502491499289;0.9869307042811969;1.0000233034668673;0.8575918834673422;0.9999785296506163
53.80227;0.9883677594110128;0.8333898998633134;0.8432557275983414;-0.07899745030152704;-0.07993641968997504;10.000151198493977;0.8560380922987126;-0.05619502554582742;0.9869327219572294;1.000024264499492;0.857592515065004;0.9999772817499317
53.81227;0.9883688123361213;0.8333889211303951;0.8432528749386142;-0.07899745088585591;-0.07993641902477654;10.00014725167912;0.8560385431089977;-0.056195026160164904;0.9869346728636496;1.0000251523353592;0.8575931391387446;0.9999760770574762
53.82227;0.9883698362991217;0.8333879710872562;0.8432500171453415;-0.078997451469407;-0.07993641836982682;10.00014369919502;0.8560389377632521;-0.05619502675746132;0.9869365538632021;1.0000259696556062;0.85759375823311;0.9999749158397004
53.83227;0.9883708282870393;0.8333870546210961;0.8432471560154997;-0.07899745205290369;-0.07993641772608073;10.000140500192808;0.8560392768347286;-0.056195027337445976;0.9869383619928471;1.0000267197259982;0.8575943746655298;0.9999737984680466
53.84227;0.9883717853057103;0.8333861756727595;0.843244294103814;-0.07899745263694426;-0.07993641709424353;10.00013759790518;0.856039561822456;-0.056195027900171085;0.9869400940461079;1.0000274061719197;0.857594989159651;0.9999727244521409
53.85227;0.9883727044364083;0.8333853366238624;0.8432414357457203;-0.07899745322196558;-0.07993641647457121;10.00013492109917;0.8560397935336713;-0.0561950284460588;0.9869417464126955;1.0000280325842121;0.8575956004039036;0.9999716919118448
53.86227;0.9883735823121828;0.8333845377396842;0.8432385869187042;-0.07899745380828438;-0.07993641586666753;10.000132392674775;0.8560399714971924;-0.05619502897571162;0.9869433159511168;1.0000286028490109;0.8575962058816904;0.9999706978317295
53.87227;0.9883744153873046;0.8333837777436083;0.8432357546331388;-0.0789974543962532;-0.07993641526975194;10.000129936385882;0.8560400948641548;-0.05619502948972796;0.9869448011673002;1.0000291213110302;0.8575968029288811;0.9999697385219867
53.88227;0.9883752009769949;0.8333830550532506;0.843232946380153;-0.07899745498634816;-0.07993641468311627;10.000127477038747;0.8560401633196644;-0.056195029988635264;0.986946202470858;1.0000295916228592;0.8575973895465377;0.99996880993854
53.89227;0.9883759376570475;0.8333823683019878;0.8432301693901049;-0.07899745557916517;-0.0799364141063225;10.000124938962816;0.8560401770410805;-0.05619503047283404;0.9869475216236518;1.0000300159126043;0.8575979651605392;0.9999679080034797
53.90227;0.9883766250238369;0.8333817160125988;0.8432274298085567;-0.07899745617544407;-0.0799364135392214;10.000122247454824;0.8560401365895274;-0.05619503094251746;0.9869487609763583;1.0000303952893996;0.8575985307362718;0.9999670286907727
53.91227;0.9883772635938797;0.8333810963484848;0.8432247323122034;-0.07899745677595828;-0.07993641298190571;10.000119330053234;0.8560400430221666;-0.056195031397615516;0.9869499227999414;1.0000307301188527;0.857599088013205;0.9999661676711956
53.92227;0.9883778549075389;0.8333805070360033;0.8432220801035585;-0.07899745738113843;-0.07993641243455392;10.000116112458839;0.8560398979506675;-0.056195031837874075;0.986951009139311;1.0000310197630118;0.8575996387710598;0.9999653204249863
53.93227;0.9883784015618956;0.8333799448865474;0.8432194750747405;-0.0789974579907095;-0.079936411897266;10.000112515779026;0.8560397036119711;-0.05619503226288868;0.9869520219766597;1.0000312631098378;0.8576001847721955;0.999964483021147
53.94227;0.988378906902794;0.833379405210774;0.8432169182197522;-0.07899745860376405;-0.07993641137003157;10.000108464457249;0.8560394626218067;-0.0561950326719182;0.9869529629898113;1.000031459779065;0.8576007281719408;0.9999636521754925
53.95227;0.9883793745103899;0.833378882290139;0.8432144102039283;-0.07899745921911927;-0.07993641085278465;10.000103897018393;0.856039177438707;-0.05619503306386391;0.9869538334001206;1.000031610621681;0.8576012716054081;0.9999628245843113
53.96227;0.9883798080572183;0.8333783707796323;0.8432119518255149;-0.07899745983544545;-0.0799364103454422;10.00009876763201;0.8560388499074316;-0.0561950334375622;0.9869546344154839;1.0000317176367026;0.857601817601011;0.9999619969266597
53.97227;0.9883802115535908;0.8333778662881659;0.8432095441481194;-0.0789974604513058;-0.07993640984793432;10.000093037982236;0.8560384806390925;-0.05619503379200578;0.9869553672095461;1.0000317844467181;0.8576023678293735;0.9999611665391741
53.98227;0.9883805896583733;0.8333773649474858;0.8432071884438505;-0.07899746106536842;-0.07993640936014473;10.000086669912587;0.8560380685271619;-0.0561950341264281;0.9869560320567405;1.000031816794113;0.8576029226704714;0.9999603316785509
53.99227;0.9883809479760707;0.8333768632698596;0.8432048863417148;-0.07899746167650352;-0.07993640888167819;10.000079624997445;0.8560376113373228;-0.05619503444038303;0.9869566278322881;1.0000318220659556;0.8576034813705736;0.9999594908688654
54.00227;0.9883812928097053;0.8333763582977938;0.8432026399914734;-0.07899746228368099;-0.07993640841170746;10.00007186442359;0.8560371067234873;-0.056195034733743744;0.9869571525077591;1.000031808193735;0.857604042636376;0.9999586418138535
54.01227;0.9883816298831724;0.8333758474740746;0.8432004518233359;-0.07899746288588316;-0.0799364079490656;10.000063350577754;0.8560365520994476;-0.056195035006670856;0.986957604137953;1.0000317824618938;0.8576046050322383;0.9999577808891782
54.02227;0.9883819628065175;0.8333753284718067;0.8431983240917444;-0.07899746348214678;-0.07993640749232575;10.000054051938957;0.8560359437413332;-0.056195035259670796;0.986957981530827;1.0000317506226324;0.8576051670342568;0.9999569035886176
54.03227;0.9883822925731574;0.8333747991067895;0.8431962584535589;-0.07899746407173448;-0.07993640703981388;10.000043942572363;0.8560352768857125;-0.05619503549357204;0.986958284084169;1.0000317169932227;0.8576057272722389;0.999956005229702
54.04227;0.9883826181934131;0.8333742572979009;0.8431942558981846;-0.07899746465427879;-0.07993640658984624;10.000032999338599;0.8560345469467905;-0.05619503570927427;0.9869585113316494;1.0000316853170998;0.8576062849959112;0.9999550815522191
54.05227;0.9883829376479293;0.83337370144932;0.8431923174205221;-0.07899746522981684;-0.07993640614122102;10.0000212028282;0.8560337502074108;-0.05619503590753456;0.9869586628833862;1.0000316589687572;0.8576068402185132;0.9999541294336165
54.06227;0.988383248564333;0.8333731310414024;0.8431904447226058;-0.07899746579881799;-0.07993640569358856;10.00000853800156;0.8560328834770544;-0.056195036088994045;0.986958738418003;1.0000316402429452;0.8576073936474565;0.999953147329343
54.07227;0.9883835484547672;0.8333725464787866;0.8431886398416996;-0.07899746636216409;-0.07993640524732973;9.999994996582188;0.8560319436999164;-0.05619503625421771;0.9869587376271194;1.0000316302994658;0.8576079467721731;0.9999521347733354
54.08227;0.9883838346837981;0.8333719479462148;0.8431869042157267;-0.0789974669209609;-0.07993640480307551;9.999980585381957;0.8560309280585459;-0.05619503640364586;0.9869586605083508;1.0000316300345091;0.8576085016715776;0.999951091301517
54.09227;0.988384104256186;0.833371334441698;0.8431852383616009;-0.07899746747632734;-0.07993640436135085;9.999965329988607;0.856029834650116;-0.056195036537573795;0.9869585078986394;1.0000316404020335;0.8576090602596338;0.9999500160405107
54.10227;0.9883843537037991;0.8333707040084434;0.8431836419266984;-0.07899746802926806;-0.07993640392245667;9.99994926238297;0.8560286632018728;-0.05619503665608023;0.9869582818587022;1.000031662099726;0.8576096236367534;0.999948908231689
54.11227;0.9883845793885984;0.8333700545293988;0.8431821134063713;-0.0789974685805357;-0.07993640348647259;9.999932404129021;0.8560274148025213;-0.05619503675897701;0.9869579853755817;1.0000316957481492;0.857610192238285;0.9999477675946039
54.12227;0.9883847779292613;0.8333693842159919;0.8431806498245689;-0.07899746913051944;-0.07993640305343067;9.999914763322224;0.8560260911217121;-0.05619503684591384;0.9869576215152633;1.0000317423726803;0.8576107666138665;0.9999465939993427
54.13227;0.9883849465209457;0.8333686917156075;0.8431792470737868;-0.07899746967910455;-0.07993640262351122;9.999896342945982;0.8560246945233376;-0.05619503691643369;0.9869571932935639;1.0000318027961295;0.8576113476758794;0.9999453871550638
54.14227;0.9883850831141228;0.8333679758820304;0.8431779008964844;-0.07899747022552658;-0.07993640219704745;9.999877148632306;0.8560232287782893;-0.05619503696996072;0.9869567043063331;1.0000318761030194;0.8576119359199545;0.9999441467641288
54.15227;0.9883851866146659;0.8333672351866237;0.8431766076169149;-0.07899747076843866;-0.07993640177441483;9.999857190396252;0.8560216989187328;-0.056195037005842594;0.9869561587010561;1.0000319593783145;0.8576125310203097;0.9999428726121945
54.16227;0.9883852574434284;0.8333664670728818;0.8431753640395298;-0.078997471306068;-0.0799364013559507;9.999836480342621;0.8560201099093689;-0.056195037023332096;0.986955560520246;1.0000320490371744;0.8576131325577775;0.9999415645142214
54.17227;0.9883852979402133;0.8333656680520023;0.8431741669988907;-0.07899747183642199;-0.0799364009420192;9.99981503210272;0.8560184650727263;-0.0561950370215241;0.9869549133221566;1.0000321415851032;0.8576137405222363;0.999940222664582
54.18227;0.9883853118264615;0.8333648344319042;0.8431730131855298;-0.07899747235770671;-0.07993640053318701;9.999792865470154;0.8560167653916402;-0.0561950369994112;0.9869542201109877;1.00003223340698;0.8576143547242566;0.9999388481916135
54.19227;0.9883853030875872;0.8333639626135778;0.8431718992952393;-0.07899747286863093;-0.07993640013034149;9.999770014075564;0.8560150098435791;-0.05619503695608721;0.9869534835290876;1.0000323209307203;0.857614973799003;0.999937443440047
54.20227;0.9883852751080446;0.8333630491725934;0.8431708224196547;-0.07899747336832318;-0.07993639973463193;9.999746527676962;0.8560131959238954;-0.05619503689098245;0.9869527063471438;1.000032401165473;0.857615594645299;0.999936011782293
54.21227;0.9883852303835043;0.8333620912871748;0.8431697804457661;-0.07899747385607184;-0.07993639934718892;9.999722462775471;0.8560113204531019;-0.05619503680400945;0.986951891925661;1.0000324717914697;0.8576162128247168;0.9999345567411312
54.22227;0.9883851708836682;0.8333610868589869;0.8431687720153407;-0.07899747433108625;-0.0799363989688687;9.999697869902446;0.8560093811703319;-0.05619503669567933;0.9869510438989556;1.0000325307056852;0.8576168235814411;0.999933080867714
54.23227;0.9883850987750269;0.8333600344985833;0.8431677960476196;-0.07899747479243818;-0.0799363986002694;9.999672791935755;0.8560073778628455;-0.05619503656715622;0.9869501652514014;1.000032575781901;0.8576174226863412;0.9999315854319267
54.24227;0.9883850169820299;0.8333589340605901;0.8431668511381775;-0.07899747523914666;-0.07993639824177476;9.99964727181026;0.8560053119163857;-0.056195036419966836;0.9869492584156484;1.0000326056356401;0.8576180069119914;0.9999300712816123
54.25227;0.9883849295184939;0.83335778689323;0.8431659351684552;-0.07899747567013847;-0.0799363978934356;9.999621356958057;0.8560031852904195;-0.05619503625548779;0.9869483262176445;1.0000326204986327;0.8576185738581416;0.9999285397745384
54.26227;0.9883848413305552;0.833356595291154;0.8431650455406808;-0.07899747608420786;-0.07993639755497202;9.999595099500107;0.8560010001210596;-0.056195036074703296;0.9869473718640702;1.0000326216736255;0.8576191212233069;0.9999269922785612
54.27227;0.9883847573619401;0.8333553617893176;0.8431641797173562;-0.0789974764803273;-0.07993639722603253;9.999568557753204;0.8559987590055153;-0.056195035878247514;0.9869463982864941;1.000032609921215;0.8576196463206955;0.9999254288247181
