time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.28227;0.9883846817644152;0.8333540886609967;0.8431633351793528;-0.07899747685808857;-0.07993639690636385;9.999541795658589;0.8559964653998041;-0.05619503566639592;0.9869454079799566;1.0000325843649909;0.8576201461685143;0.9999238480376886
54.29227;0.9883846181282031;0.8333527781576421;0.8431625089589998;-0.0789974772178126;-0.07993639659571036;9.999514879635223;0.855994123557297;-0.056195035439059564;0.9869444034540523;1.0000325425874605;0.857620618216253;0.9999222488485945
54.30227;0.9883845701392918;0.8333514335810607;0.8431616975139171;-0.07899747756043507;-0.0799363962937649;9.999487878328498;0.855991737819867;-0.056195035196156165;0.9869433883787345;1.0000324813394552;0.8576210610907175;0.9999206324325561
54.31227;0.9883845416416543;0.8333500596581702;0.8431608967856989;-0.07899747788736838;-0.0799363960002875;9.999460861396873;0.8559893117328906;-0.05619503493830386;0.9869423683180297;1.0000323976560523;0.857621474485309;0.9999190025347159
54.32227;0.9883845360961868;0.8333486613301915;0.8431601023165467;-0.07899747820022575;-0.07993639571505864;9.999433896916937;0.8559868482089121;-0.056195034667159756;0.9869413495395504;1.000032290155017;0.8576218585403564;0.999917364083491
54.33227;0.9883845562363511;0.8333472424925656;0.8431593099306182;-0.07899747850060153;-0.07993639543766407;9.999407054685019;0.8559843506829744;-0.056195034384949404;0.9869403369032247;1.0000321594172452;0.857622213538525;0.9999157219036341
54.34227;0.9883846038332866;0.8333458061167048;0.8431585167837787;-0.07899747879009963;-0.07993639516740919;9.999380412657086;0.8559818234953847;-0.05619503409364536;0.9869393330576112;1.0000320075372697;0.8576225405084053;0.9999140808221867
54.35227;0.9883846789896615;0.8333443549770934;0.8431577219892338;-0.0789974790702603;-0.07993639490339388;9.999354062020835;0.8559792710978794;-0.056195033794601675;0.9869383395867021;1.0000318378361852;0.8576228420284254;0.9999124463917355
54.36227;0.9883847798602542;0.8333428920871115;0.8431569262096309;-0.07899747934233114;-0.0799363946447279;9.999328108669939;0.8559766973394923;-0.056195033488809776;0.9869373584096086;1.0000316546197128;0.8576231218299748;0.9999108248356233
54.37227;0.9883849036575676;0.8333414209756896;0.8431561305602238;-0.07899747960722982;-0.07993639439077088;9.999302667777053;0.8559741056660282;-0.05619503317727844;0.9869363918296703;1.0000314624403284;0.8576233837141849;0.9999092221391385
54.38227;0.9883850477387177;0.8333399454118312;0.8431553360746755;-0.07899747986562623;-0.0799363941411366;9.999277856291044;0.8559714996067082;-0.056195032861116656;0.9869354418807686;1.0000312648681875;0.8576236308420649;0.9999076431140296
54.39227;0.9883852097287693;0.8333384683648526;0.8431545438781629;-0.0789974801179546;-0.07993639389558294;9.999253788885914;0.8559688824740347;-0.05619503254130898;0.9869345097477722;1.0000310638108947;0.8576238656541078;0.9999060908505477
54.40227;0.988385387414459;0.8333369914834432;0.8431537553841694;-0.07899748036447898;-0.07993639365403471;9.999230574592634;0.8559662565885887;-0.05619503221851536;0.986933595586755;1.0000308603707242;0.8576240904909659;0.9999045664395733
54.41227;0.9883855788922612;0.8333355159418034;0.8431529722272297;-0.0789974806054437;-0.07993639341662503;9.999208312243564;0.8559636231027421;-0.05619503189317792;0.9869326992836254;1.0000306559488554;0.857624308093583;0.999903069369077
54.42227;0.9883857820977097;0.8333340434224797;0.8431521955594766;-0.07899748084109835;-0.07993639318363524;9.99918709062831;0.8559609827620895;-0.05619503156566005;0.9869318211590458;1.0000304519180307;0.8576245211640419;0.9999015990166498
54.43227;0.988385993926819;0.8333325760852861;0.8431514251366952;-0.07899748107153762;-0.07993639295543324;9.999166995649103;0.8559583368910052;-0.056195031236157024;0.9869309616521283;1.0000302488265536;0.8576247315186896;0.9999001558203117
54.44227;0.9883862105482462;0.8333311161606755;0.8431506592697942;-0.07899748129654718;-0.07993639273252721;9.999148115135075;0.8559556875341823;-0.05619503090468513;0.9869301208975864;1.0000300466986105;0.8576249398497345;0.9998987410958152
54.45227;0.988386428396384;0.8333296656386437;0.8431498955379523;-0.07899748151559767;-0.07993639251568359;9.999130535641141;0.8559530369452927;-0.05619503057130495;0.9869292987214697;1.0000298458455656;0.8576251466800103;0.999897356966243
54.46227;0.9883866444321205;0.8333282257870347;0.8431491314457839;-0.07899748172793757;-0.0799363923059188;9.999114333131;0.8559503874144505;-0.05619503023631978;0.9869284948836461;1.0000296470317096;0.8576253537911367;0.9998960069562363
54.47227;0.9883868562378817;0.8333267967656623;0.8431483646894977;-0.07899748193260865;-0.079936392104325;9.999099561612342;0.8559477413973239;-0.05619502990028014;0.9869277094746431;1.0000294510943328;0.857625564379783;0.9998946959617024
54.48227;0.9883870622308207;0.8333253777322064;0.8431475932318322;-0.07899748212837976;-0.07993639191188888;9.999086249553237;0.8559451014370674;-0.056195029563796406;0.9869269432334066;1.0000292585085566;0.857625781923319;0.9998934296897598
54.49227;0.9883872613195641;0.8333239674489112;0.8431468156573281;-0.07899748231383454;-0.07993639172947259;9.999074404917089;0.8559424697781167;-0.056195029227309325;0.9869261977421309;1.0000290691706657;0.8576260090431169;0.9998922141719467
54.50227;0.9883874523583643;0.8333225647278328;0.8431460317275967;-0.07899748248767557;-0.07993639155787798;9.99906401672334;0.8559398477771925;-0.05619502889103134;0.9869254751425856;1.0000288826985946;0.8576262468403071;0.9998910546682693
54.51227;0.9883876338413322;0.8333211680030036;0.8431452423124457;-0.0789974826490369;-0.07993639139778363;9.999055051055121;0.8559372355761907;-0.05619502855504263;0.98692477714595;1.0000286992618956;0.8576264953820061;0.9998899543998374
54.52227;0.9883878035449831;0.8333197747668754;0.8431444486805753;-0.07899748279756587;-0.07993639124969769;9.999047451348696;0.8559346327186789;-0.05619502821938488;0.9869241040891429;1.0000285204345176;0.8576267547678693;0.9998889143896624
54.53227;0.9883879582217525;0.8333183821576218;0.8431436520347378;-0.07899748293324918;-0.07993639111409533;9.999041148915474;0.8559320392589942;-0.05619502788406081;0.9869234548823258;1.000028349505447;0.8576270249830551;0.999887933942213
54.54227;0.9883880938950095;0.8333169880363901;0.8431428534262342;-0.07899748305622521;-0.07993639099153418;9.999036078338904;0.8559294558298334;-0.05619502754889185;0.9869228277007682;1.0000281909349298;0.8576273052364176;0.999887011170281
54.55227;0.9883882069546133;0.8333155909065345;0.8431420537159966;-0.07899748316678257;-0.0799363908825683;9.999032185676162;0.8559268826889285;-0.056195027213350866;0.9869222204383938;1.0000280491196423;0.8576275939434981;0.9998861441202098
54.56227;0.9883882951063568;0.8333141891803266;0.8431412537094864;-0.07899748326548951;-0.07993639078755538;9.999029424010427;0.855924319387349;-0.05619502687660302;0.9869216306189191;1.0000279272353256;0.8576278887800967;0.9998853322437992
54.57227;0.9883883571028441;0.8333127810577025;0.8431404545681244;-0.07899748335323618;-0.07993639070656156;9.99902774487297;0.8559217651499362;-0.056195026537666594;0.9869210551370895;1.000027826567066;0.8576281866949803;0.9998845768033615
54.58227;0.9883883918654279;0.8333113647398137;0.843139658078749;-0.07899748343101741;-0.0799363906394122;9.999027095118215;0.8559192189921532;-0.056195026195512976;0.9869204899417434;1.00002774640033;0.857628484227038;0.999883879586262
54.59227;0.9883883979100045;0.8333099386827962;0.8431388661387395;-0.07899748349955586;-0.07993639058573138;9.999027416300395;0.8559166801152333;-0.05619502584911392;0.9869199298606612;1.000027684967104;0.8576287779309213;0.9998832411285715
54.60227;0.9883883727501962;0.8333085018993102;0.8431380796481757;-0.07899748355914872;-0.07993639054503195;9.999028642469622;0.8559141485687165;-0.05619502549733846;0.9869193687171407;1.0000276410392055;0.8576290645695281;0.9998826600421497
54.61227;0.9883883121141855;0.8333070538445938;0.8431372981761059;-0.07899748360982832;-0.07993639051691614;9.999030696694637;0.8559116249875371;-0.056195025138831886;0.9869187999592305;1.0000276146360545;0.8576293411768185;0.9998821338897986
54.62227;0.9883882099833324;0.833305594149578;0.8431365210314572;-0.07899748365146332;-0.0799363905009564;9.99903348520937;0.8559091097292787;-0.05619502477214539;0.9869182179043356;1.0000276064646574;0.8576296053667236;0.999881660820725
54.63227;0.9883880599581795;0.833304122766828;0.8431357484672408;-0.07899748368370878;-0.07993639049626916;9.999036896432603;0.8559066023810669;-0.05619502439592013;0.9869176185030971;1.0000276171945628;0.8576298556137939;0.9998812406526449
54.64227;0.9883878566601885;0.8333026398901974;0.8431349819164163;-0.07899748370601728;-0.07993639050152603;9.999040810927589;0.8559041020001784;-0.05619502400891207;0.9869169991601274;1.00002764702854;0.8576300911603577;0.9998808748162281
54.65227;0.9883875959036273;0.8333011454022677;0.8431342236844808;-0.078997483717743;-0.07993639051542437;9.99904511015452;0.8559016078050381;-0.056195023610001366;0.9869163587950475;1.0000276952782485;0.8576303119730836;0.9998805655890948
54.66227;0.9883872740988412;0.8332996390215831;0.8431334763571384;-0.07899748371826419;-0.07993639053681964;9.999049676494556;0.8558991193235665;-0.056195023198251356;0.9869156978410574;1.0000277604500858;0.857630518858524;0.9998803152797265
54.67227;0.9883868880480718;0.8332981214386904;0.8431327420600159;-0.07899748370712388;-0.07993639056442212;9.999054392934354;0.8558966357907669;-0.05619502277288389;0.9869150173219008;1.0000278410000703;0.8576307136292733;0.9998801255878443
54.68227;0.9883864353361415;0.8332965950507538;0.843132022617504;-0.07899748368411752;-0.07993639059669105;9.99905914679839;0.8558941557472837;-0.056195022333248856;0.9869143181202142;1.000027935954956;0.8576308995128684;0.9998799972229693
54.69227;0.9883859147938082;0.8332950633845133;0.8431313202187073;-0.07899748364904531;-0.07993639063198205;9.999063834564282;0.8558916774325311;-0.05619502187891392;0.9869136008457589;1.0000280452407122;0.8576310810805304;0.999879930033141
54.70227;0.988385326877594;0.8332935298133137;0.8431306371004558;-0.07899748360119535;-0.0799363906685987;9.999068364403069;0.8558891994353296;-0.05619502140970899;0.9869128658108471;1.0000281698887379;0.8576312631091549;0.9998799232407486
54.71227;0.9883846733608321;0.8332919966564345;0.8431299749493916;-0.07899748353905903;-0.07993639070487077;9.999072657803463;0.8558867209584966;-0.056195020925656834;0.9869121134782908;1.0000283120004945;0.8576314495173186;0.9998799753495367
54.72227;0.9883839559679061;0.833290465139734;0.84312933524347;-0.0789974834604553;-0.07993639073941618;9.999076654235925;0.8558842420515769;-0.05619502042694453;0.986911345435962;1.00002847430068;0.8576316431391358;0.9998800839786097
54.73227;0.9883831755938393;0.833288935568592;0.8431287195584061;-0.07899748336299253;-0.07993639077129495;9.999080314242653;0.8558817640832168;-0.056195019913974;0.9869105652929031;1.0000286592691985;0.8576318453983347;0.9998802456615888
54.74227;0.988382332889229;0.8332874072684118;0.8431281288194292;-0.07899748324467004;-0.07993639079989315;9.99908361306983;0.8558792897087671;-0.05619501938736733;0.9869097787374114;1.0000288683561789;0.857632055598883;0.9998804558698728
54.75227;0.9883814286923867;0.8332858789392975;0.8431275627415736;-0.07899748310406894;-0.07993639082478761;9.999086528473526;0.8558768218758512;-0.05619501884785428;0.9869089928439359;1.0000291017627068;0.8576322712258765;0.9998807097525646
54.76227;0.9883804635401403;0.8332843493218911;0.8431270207787827;-0.07899748293999495;-0.07993639084573957;9.99908903467623;0.8558743629388669;-0.05619501829615391;0.986908215324574;1.0000293586251343;0.8576324896959405;0.9998810029752077
54.77227;0.9883794372237346;0.8332828174752168;0.84312650342027;-0.07899748275113731;-0.07993639086274085;9.99909110577784;0.8558719151841044;-0.05619501773293392;0.9869074537585593;1.0000296368235373;0.8576327098918777;0.9998813319490882
54.78227;0.9883783493036232;0.8332812827743109;0.8431260120774927;-0.07899748253602527;-0.07993639087599022;9.999092719266525;0.8558694819130247;-0.05619501715879719;0.9869067150595974;1.0000299323820516;0.8576329322647352;0.9998816935926703
54.79227;0.9883771999167942;0.8332797449869654;0.8431255478935168;-0.07899748229313447;-0.07993639088581646;9.999093854004785;0.8558670671789677;-0.056195016574306006;0.9869060053265456;1.0000302397032128;0.8576331582726257;0.9998820848320664
54.80227;0.9883759899696424;0.8332782045322453;0.8431251108849674;-0.07899748202105995;-0.07993639089269605;9.999094491393565;0.8558646741916003;-0.05619501598000627;0.9869053298332005;1.0000305524531687;0.8576333900663411;0.9998825024181165
54.81227;0.9883747212111141;0.833276662474235;0.8431246999307452;-0.07899748171871396;-0.07993639089728599;9.999094624294974;0.8558623042687097;-0.05619501537639561;0.9869046935134066;1.000030863637073;0.8576336301351543;0.9998829432521235
54.82227;0.9883733966119214;0.8332751199095568;0.8431243130513019;-0.07899748138546547;-0.0799363909003925;9.999094262356193;0.8558599574562453;-0.05619501476405634;0.986904101721233;1.0000311653807168;0.8576338807524068;0.9998834044571915
54.83227;0.9883720203428761;0.83327357771369;0.8431239474674628;-0.07899748102111694;-0.07993639090293264;9.999093428145818;0.8558576336168504;-0.056195014143972426;0.9869035605645133;1.0000314499143503;0.8576341437613844;0.9998838833583487
54.84227;0.9883705971238687;0.833272037373641;0.8431235996051655;-0.07899748062572004;-0.07993639090575813;9.999092150456498;0.8558553326898319;-0.05619501351760013;0.9869030767458513;1.0000317112237105;0.8576344206753914;0.9998843778562776
54.85227;0.9883691318320846;0.8332705019219613;0.843123265100921;-0.07899748019945423;-0.07993639090941004;9.999090461887713;0.8558530545810495;-0.056195012886591025;0.9869026567539525;1.0000319457426463;0.857634712513195;0.9998848866631458
54.86227;0.9883676295657403;0.833268976102866;0.8431229387302771;-0.07899747974272925;-0.07993639091415125;9.999088401868429;0.8558507992034515;-0.05619501225255249;0.9869023056635056;1.000032152024047;0.8576350195133562;0.9998854096416266
54.87227;0.9883660955942597;0.83326746590933;0.8431226143683731;-0.07899747925619402;-0.07993639092018377;9.999086014511805;0.8558485667136067;-0.0561950116170967;0.9869020270056778;1.0000323303281298;0.8576353412595272;0.999885948730033
54.88227;0.9883645354220282;0.8332659777580957;0.8431222851676717;-0.0789974787404016;-0.07993639092771294;9.99908333610638;0.8558463581994807;-0.056195010982045754;0.98690182394839;1.0000324820042055;0.8576356767196694;0.9998865081678024
54.89227;0.9883629552198606;0.8332645177822882;0.8431219443892597;-0.0789974781955438;-0.07993639093700143;9.999080383207717;0.8558441764953862;-0.05619501034956183;0.9869016999201514;1.0000326084302236;0.8576360238011392;0.9998870933750972
54.90227;0.9883613619213514;0.8332630915427224;0.8431215865672635;-0.07899747762150289;-0.07993639094861685;9.999077149108775;0.8558420261970262;-0.05619500972210484;0.9869016581801764;1.0000327104693452;0.857636379602094;0.9998877096426554
54.91227;0.9883597623846532;0.8332617038709518;0.8431212078425249;-0.07899747701801005;-0.07993639096361711;9.999073607561606;0.8558399126291407;-0.056195009102331175;0.986901701295663;1.0000327885601488;0.8576367417614208;0.9998883610387644
54.92227;0.9883581621946461;0.8332603587313052;0.8431208054074854;-0.07899747638486028;-0.07993639098349488;9.999069721285162;0.8558378407306677;-0.05619500849307317;0.9869018306837755;1.0000328426532328;0.8576371095397537;0.9998890496551034
54.93227;0.9883565655021982;0.8332590591193393;0.8431203770898626;-0.07899747572219144;-0.07993639100999368;9.99906545368315;0.8558358147534499;-0.05619500789723798;0.9869020464801169;1.0000328722374285;0.8576374836492914;0.9998897759002576
54.94227;0.9883549760601588;0.8332578071052317;0.8431199214050327;-0.07899747503068004;-0.07993639104480627;9.999060782933698;0.8558338383268144;-0.056195007317593755;0.986902347570205;1.000032876588105;0.8576378650321949;0.9998905394776482
54.95227;0.9883533981150546;0.8332566043573857;0.8431194376291381;-0.07899747431153697;-0.07993639108927815;9.999055710515245;0.8558319144383179;-0.05619500675664947;0.986902731034473;1.000032854798495;0.8576382538394146;0.9998913400833723
54.96227;0.9883518366408789;0.83325545273408;0.8431189256567609;-0.0789974735663731;-0.07993639114443687;9.99905025735397;0.8558300454921398;-0.05619500621660011;0.9869031919143478;1.0000328054959426;0.857638649599929;0.9998921775198824
54.97227;0.9883502973816286;0.8332543544995393;0.8431183856985209;-0.07899747279709807;-0.07993639121128333;9.999044458676096;0.8558282329318677;-0.05619500569933489;0.986903724276816;1.0000327265436495;0.8576390519530428;0.9998930511579535
54.98227;0.9883487867909162;0.8332533126311682;0.8431178179869349;-0.07899747200584496;-0.07993639129102277;9.999038363971128;0.8558264764673864;-0.05619500520656191;0.9869043224360493;1.0000326152498027;0.8576394612567472;0.9998939592379315
54.99227;0.9883473116442901;0.8332523311589956;0.8431172228000485;-0.0789974711948372;-0.0799363913851518;9.999032029566047;0.8558247741201875;-0.05619500473986036;0.9869049809561599;1.0000324690314228;0.8576398790402114;0.9998948988910675
55.00227;0.9883458785791661;0.8332514148703034;0.8431166010678084;-0.07899747036630798;-0.07993639149531026;9.999025504927198;0.8558231231331189;-0.056195004300596395;0.9869056938004421;1.00003228588467;0.8576403076964345;0.999895866879833
55.01227;0.9883444939469964;0.8332505682248125;0.8431159549160988;-0.07899746952246972;-0.07993639162283657;9.99901883077146;0.8558215208260265;-0.056195003889980284;0.9869064541097536;1.0000320641532374;0.8576407493292819;0.9998968603338325
55.02227;0.988343163869017;0.833249794087858;0.8431152870975527;-0.07899746866535738;-0.07993639176843255;9.999012048426396;0.8558199652421601;-0.05619500350935777;0.9869072551688858;1.0000318018683185;0.8576412050875419;0.999897876743361
55.03227;0.9883418940901245;0.8332490932545452;0.843114600061956;-0.0789974677966166;-0.07993639193218924;9.999005200322584;0.8558184554241614;-0.056195003160373576;0.9869080917280194;1.000031496663474;0.8576416756050219;0.9998989135139223
55.04227;0.9883406894979612;0.833248465027491;0.8431138961257085;-0.07899746691739763;-0.07993639211369812;9.998998317203155;0.855816990956053;-0.056195002844767646;0.986908960497678;1.0000311463481826;0.8576421614578716;0.999899968290629
55.05227;0.9883395538916415;0.8332479082173491;0.843113178486518;-0.07899746602834576;-0.07993639231213784;9.99899141158135;0.8558155712505775;-0.05619500256406848;0.9869098592800242;1.0000307493075224;0.8576426627709804;0.9999010397666646
55.06227;0.9883384903439085;0.8332474217118202;0.8431124518811846;-0.07899746512966462;-0.07993639252633902;9.99898448510684;0.8558141951813638;-0.05619500231943323;0.9869107855871927;1.0000303045240873;0.8576431787440527;0.9999021275396639
55.07227;0.988337501777119;0.8332470043860349;0.8431117222893582;-0.07899746422127603;-0.07993639275478469;9.998977536324023;0.8558128612058902;-0.056195002111540715;0.9869117358403882;1.0000298112463128;0.8576437081133799;0.999903230975397
55.08227;0.9883365910647969;0.8332466550372679;0.8431109960423502;-0.07899746330304262;-0.07993639299568715;9.998970566149893;0.8558115679017518;-0.05619500194053362;0.9869127053538298;1.0000292685320464;0.8576442499957896;0.9999043482234536
55.09227;0.9883357602524829;0.8332463725359482;0.8431102789750985;-0.07899746237505526;-0.0799363932471559;9.998963586056165;0.8558103143416852;-0.05619500180616133;0.9869136892278824;1.0000286752003062;0.8576448040229554;0.9999054759947726
55.10227;0.988335009901905;0.8332461558336115;0.843109575999914;-0.07899746143796837;-0.07993639350733334;9.998956619724627;0.8558090998624303;-0.0561950017079239;0.9869146834780425;1.0000280298981588;0.8576453700902561;0.9999066098792583
55.11227;0.9883343394599644;0.8332460040802044;0.8431088911711728;-0.07899746049317759;-0.07993639377456166;9.998949691036822;0.8558079235639928;-0.05619500164495555;0.9869156847143046;1.0000273310856216;0.8576459487137712;0.9999077447359451
55.12227;0.9883337477557511;0.8332459168866768;0.8431082280258207;-0.07899745954275875;-0.07993639404766514;9.99894281081781;0.8558067842725348;-0.056195001616009196;0.986916688841882;1.000026577385442;0.8576465419237601;0.9999088749524037
55.13227;0.9883332330007701;0.8332458944236855;0.8431075900987605;-0.07899745858928922;-0.07993639432615952;9.998935976939324;0.8558056812361845;-0.0561950016198272;0.9869176909915848;1.000025767809395;0.8576471536641114;0.9999099949325385
55.14227;0.9883327927200467;0.8332459375293475;0.843106981496901;-0.07899745763558202;-0.07993639461015;9.9989291866632;0.8558046146274414;-0.056195001655382805;0.9869186868315447;1.0000249013730096;0.8576477890132974;0.999911099782797
55.15227;0.9883324237403938;0.8332460477555426;0.8431064070877029;-0.07899745668442656;-0.0799363948999782;9.998922448920869;0.8558035850650271;-0.056195001721674735;0.9869196735975418;1.0000239771244637;0.8576484529339473;0.999912185716478
55.16227;0.988332122408322;0.8332462271929905;0.8431058723874796;-0.07899745573848149;-0.07993639519590702;9.998915785441461;0.8558025929545782;-0.05619500181759229;0.9869206495868829;1.000022994871458;0.857649149431722;0.9999132503049392
55.17227;0.9883318853553479;0.8332464783944059;0.8431053834465955;-0.07899745480016984;-0.07993639549810719;9.998909224216911;0.8558016382630578;-0.05619500194211411;0.9869216124854723;1.0000219552797303;0.8576498806712738;0.9999142922711239
55.18227;0.9883317105152843;0.8332468041955776;0.8431049462634765;-0.07899745387139409;-0.07993639580677904;9.998902794184438;0.855800720211155;-0.056195002094342895;0.9869225585425284;1.0000208591213928;0.8576506460150692;0.9999153106272696
55.19227;0.9883315976070207;0.8332472071070689;0.8431045659326646;-0.07899745295331977;-0.07993639612197305;9.998896517060132;0.855799836988978;-0.05619500227324988;0.9869234835752063;1.0000197068840668;0.8576514422753488;0.999916304311485
55.20227;0.9883315473692111;0.8332476887056196;0.8431042463825525;-0.07899745204660832;-0.07993639644323378;9.998890396080329;0.8557989861953167;-0.056195002477597095;0.9869243842479568;1.0000184993038903;0.8576522653715032;0.9999172726190498
55.21227;0.9883315599107405;0.8332482494362743;0.8431039905949705;-0.07899745115203839;-0.07993639676961133;9.99888441372464;0.8557981658414704;-0.05619500270613854;0.9869252583144709;1.0000172378271914;0.857653111748008;0.9999182156289708
55.22227;0.9883316338974405;0.8332488889398367;0.8431038010364075;-0.07899745027100928;-0.07993639710004581;9.99887853930052;0.8557973750704395;-0.05619500295786606;0.9869261041395657;1.0000159242866342;0.8576539784167044;0.9999191345277184
55.23227;0.9883317671813774;0.8332496063681697;0.8431036802383676;-0.07899744940545353;-0.07993639743372458;9.998872736226005;0.8557966142383113;-0.05619500323213214;0.9869269201682677;1.000014560828498;0.8576548621647576;0.9999200317565518
55.24227;0.9883319573467595;0.8332504001421547;0.8431036310324703;-0.07899744855725249;-0.07993639777023294;9.998866966755687;0.8557958847175787;-0.056195003528591775;0.9869277049800567;1.0000131502855314;0.857655758801283;0.9999209105219606
55.25227;0.988332201774221;0.8332512680564046;0.843103656351343;-0.07899744772769407;-0.07993639810946448;9.998861197125274;0.8557951886031079;-0.05619500384707594;0.9869284577006207;1.000011695791483;0.8576566627447577;0.9999217739176165
55.26227;0.9883324981021085;0.8332522080865477;0.8431037590589784;-0.07899744691734067;-0.07993639845148055;9.998855402002503;0.8557945280076749;-0.05619500418745384;0.9869291776640328;1.0000101999182656;0.8576575673430532;0.999922624354248
55.27227;0.988332844841599;0.8332532187920119;0.8431039418262842;-0.07899744612627665;-0.07993639879643871;9.998849565897558;0.8557939042560584;-0.056195004549323274;0.986929863443506;1.000008664356029;0.8576584658702122;0.999923463369671
55.28227;0.9883332415099155;0.8332542992003908;0.8431042072003095;-0.07899744535440734;-0.07993639914442766;9.998843680911792;0.8557933178626663;-0.056195004931620156;0.9869305124122668;1.0000070899160596;0.8576593521818453;0.9999242916695251
55.29227;0.9883336877799435;0.8332554488254528;0.8431045581298906;-0.07899744460164908;-0.07993639949540435;9.998837741629051;0.8557927690056498;-0.056195005332638194;0.9869311211408519;1.000005476773034;0.8576602206469579;0.999925109255216
55.30227;0.9883341819745013;0.8332566674735519;0.8431049980192182;-0.07899744386812765;-0.07993639984938207;9.99883174177885;0.8557922577486164;-0.056195005750434734;0.9869316860754336;1.000003825353318;0.8576610658480106;0.9999259155157074
55.31227;0.9883347204648728;0.8332579541510609;0.8431055299220562;-0.07899744315419627;-0.07993640020649277;9.998825678759001;0.8557917841555875;-0.056195006183051094;0.9869322041330091;1.0000021370808194;0.8576618827110408;0.9999267097656059
55.32227;0.9883352986010783;0.8332593060610812;0.8431061559930128;-0.07899744246012204;-0.07993640056682823;9.998819563585359;0.8557913484177921;-0.056195006628393704;0.9869326735597734;1.0000004138237595;0.8576626672531726;0.9999274919207717
55.33227;0.9883359122587771;0.8332607190820578;0.8431068773571697;-0.07899744178579635;-0.0799364009303434;9.998813424563723;0.8557909506944604;-0.05619500708403601;0.9869330947904762;0.9999986566621176;0.857663417119;0.9999282625066664
55.34227;0.9883365585128439;0.8332621886348797;0.8431076939222788;-0.07899744113064222;-0.07993640129684265;9.998807299025644;0.8557905906816914;-0.05619500754721724;0.9869334702277406;0.999996865701129;0.8576641315227244;0.9999290226880384
55.35227;0.9883372348861335;0.833263709965983;0.8431086040830709;-0.07899744049360564;-0.07993640166588853;9.998801222408854;0.8557902674290879;-0.05619500801503458;0.9869338035313987;0.9999950408491858;0.8576648111790014;0.9999297745439802
55.36227;0.9883379387414805;0.8332652786182839;0.8431096043774066;-0.07899743987331562;-0.07993640203673665;9.998795225965136;0.8557899795863922;-0.05619500848459272;0.9869340995740818;0.999993181990632;0.857665458232255;0.9999305208033514
55.37227;0.9883386677679258;0.8332668906284498;0.8431106898541337;-0.07899743926842089;-0.07993640240850311;9.99878934062857;0.8557897258336628;-0.056195008953187214;0.9869343643931965;0.9999912887368693;0.8576660755935993;0.9999312642909816
55.38227;0.988339420306198;0.8332685417648418;0.8431118552101947;-0.07899743867783475;-0.07993640278045021;9.99878359680034;0.8557895051771333;-0.05619500941856946;0.9869346046637467;0.9999893609821037;0.8576666659282428;0.999932007300995
55.39227;0.9883401950736255;0.8332702268427963;0.8431130954578906;-0.0789974381007001;-0.07993640315220907;9.998778018771597;0.8557893165088727;-0.056195009878965786;0.9869348273297908;0.9999873999437005;0.857667231122496;0.9999327507541608
55.40227;0.9883409910677396;0.8332719399506378;0.8431144056996009;-0.0789974375361962;-0.07993640352389114;9.998772620932842;0.8557891578798128;-0.0561950103329568;0.9869350394279865;0.9999854083967679;0.8576677725977541;0.9999334940362927
55.41227;0.9883418074909935;0.8332736753331659;0.8431157806408978;-0.07899743698342275;-0.07993640389613103;9.998767411409261;0.8557890265867404;-0.05619501077955672;0.9869352477425195;0.9999833900639516;0.8576682920778481;0.9999342360211222
55.42227;0.9883426436337024;0.8332754283749723;0.8431172143093568;-0.0789974364413999;-0.07993640427018298;9.99876240216195;0.8557889195148085;-0.056195011218280154;0.98693545851993;0.9999813492044838;0.8576687917104654;0.9999349763724859
55.43227;0.9883434995115784;0.8332771957241171;0.8431186998357966;-0.07899743590910249;-0.07993640464781425;9.998757617026824;0.8557888330336737;-0.05619501164899597;0.9869356776348642;0.9999792902281682;0.8576692735506872;0.9999357162518995
55.44227;0.9883443764327231;0.8332789744371376;0.8431202295242424;-0.07899743538561485;-0.07993640503076867;9.998753090033746;0.8557887629692886;-0.05619501207175087;0.986935911119758;0.9999772168763147;0.8576697396733534;0.9999364581273438
55.45227;0.9883452758335824;0.8332807616621548;0.8431217956316368;-0.07899743487049822;-0.0799364054203198;9.998748856330405;0.8557887047341437;-0.056195012486670456;0.9869361657992942;0.9999751316268065;0.8576701927799325;0.9999372047418321
55.46227;0.988346197556576;0.8332825552999992;0.843123390998828;-0.07899743436409612;-0.07993640581733298;9.998744945426349;0.8557886533144211;-0.05619501289383796;0.9869364494782042;0.9999730359183345;0.8576706362499861;0.9999379578390537
55.47227;0.9883471396711447;0.8332843546695092;0.8431250089715921;-0.07899743386742193;-0.07993640622248394;9.998741381263422;0.8557886033685141;-0.05619501329315708;0.9869367698758956;0.9999709311327746;0.8576710736199505;0.9999387175231451
55.48227;0.9883480992876251;0.8332861608816493;0.843126643478874;-0.07899743338180729;-0.07993640663622538;9.998738185257269;0.8557885496452863;-0.056195013684350606;0.9869371331982367;0.9999688192804408;0.8576715080152901;0.9999394822449563
55.49227;0.9883490729297083;0.8332879768223672;0.8431282896459746;-0.07899743290874175;-0.07993640705870816;9.998735378947693;0.855788487562676;-0.056195014067023305;0.9869375439437381;0.9999667025163542;0.8576719416736415;0.9999402486880047
55.50227;0.9883500565552054;0.8332898064755228;0.8431299444186187;-0.0789974324497919;-0.0799364074900899;9.9987329820154;0.8557884133968027;-0.0561950144407217;0.986938005329808;0.9999645821164405;0.8576723754307078;0.9999410117390382
55.51227;0.9883510458172453;0.8332916539207419;0.843131606628978;-0.07899743200632545;-0.07993640793098263;9.998731005728239;0.8557883237499984;-0.05619501480515897;0.9869385192650023;0.9999624579366913;0.8576728083719232;0.9999417649155442
55.52227;0.9883520363821768;0.8332935225187688;0.8431332763378189;-0.07899743157930433;-0.0799364083824219;9.998729451927359;0.8557882153075248;-0.05619501516039039;0.9869390865056727;0.999960329031837;0.8576732378649122;0.9999425009100402
55.53227;0.9883530242176313;0.8332954144885486;0.843134954009106;-0.07899743116935241;-0.07993640884544614;9.99872831955924;0.8557880856739264;-0.05619501550658172;0.9869397076190033;0.9999581951318791;0.8576736599079606;0.9999432122812355
55.54227;0.9883540059583547;0.8332973310938883;0.843136639876121;-0.0789974307768588;-0.07993640932076246;9.998727609377053;0.8557879344676699;-0.05619501584365288;0.986940383436088;0.9999560576227027;0.8576740700377935;0.999943892373154
55.55227;0.9883549789993026;0.8332992733543741;0.8431383335691162;-0.0789974304019551;-0.07993640980860983;9.998727322179048;0.8557877637235304;-0.05619501617117046;0.9869411141127032;0.9999539191534853;0.8576744647051476;0.999944535889009
55.56227;0.9883559416205862;0.8333012426964059;0.8431400343984454;-0.07899743004443445;-0.07993641030877112;9.99872745211518;0.855787577425164;-0.05619501648847491;0.9869418985740958;0.999951782157888;0.8576748422010139;0.9999451388020896
55.57227;0.9883568937318201;0.8333032411094448;0.8431417419305065;-0.07899742970375204;-0.07993641082076196;9.998727978620153;0.8557873806170129;-0.05619501679495728;0.9869427349780766;0.9999496476227471;0.8576752025592177;0.9999456980520365
55.58227;0.9883578374758394;0.8333052709274799;0.8431434562365894;-0.07899742937916789;-0.07993641134416025;9.998728864005173;0.8557871787599997;-0.05619501709036988;0.9869436206847171;0.9999475150053231;0.8576755469011952;0.9999462113990895
55.59227;0.9883587766644938;0.8333073346339248;0.8431451778106396;-0.07899742906996603;-0.0799364118789499;9.998730060841215;0.8557869773425347;-0.0561950173749242;0.9869445516634832;0.999945382721341;0.8576758769973171;0.9999466773303729
55.60227;0.9883597155499314;0.8333094347877137;0.8431469071225636;-0.07899742877558193;-0.07993641242568138;9.998731522999314;0.855786781332016;-0.05619501764907463;0.9869455223672178;0.9999432490452127;0.8576761950321063;0.9999470951727261
55.61227;0.9883606581147508;0.8333115740357175;0.8431486440350936;-0.0789974284954766;-0.07993641298525302;9.99873321419434;0.8557865949024138;-0.05619501791335817;0.9869465266404253;0.9999411133401829;0.8576765032640983;0.9999474654649647
55.62227;0.9883616078811508;0.8333137550859616;0.8431503874165244;-0.0789974282288884;-0.07993641355848871;9.998735114437915;0.8557864218962887;-0.056195018168539244;0.9869475589390989;0.999938976450174;0.8576768038413393;0.999947789811243
55.63227;0.9883625677319896;0.8333159803244296;0.8431521351787881;-0.07899742797468559;-0.07993641414590863;9.99873721987069;0.855786266093702;-0.05619501841578159;0.9869486144737433;0.9999368398661976;0.8576770988578645;0.9999480700745066
55.64227;0.9883635399572159;0.8333182510589758;0.8431538849523535;-0.07899742773125941;-0.0799364147477059;9.998739528704556;0.8557861306836878;-0.05619501865657134;0.9869496889131482;0.999934704377493;0.8576773902929562;0.9999483079027318
55.65227;0.9883645262954337;0.8333205666629829;0.8431556349686355;-0.07899742749646842;-0.07993641536377893;9.998742024067287;0.8557860176527612;-0.056195018892388184;0.9869507787129753;0.9999325693309071;0.8576776799554527;0.9999485049379883
55.66227;0.9883655276013521;0.8333229243259245;0.8431573845456931;-0.0789974272678519;-0.07993641599386202;9.99874467476979;0.8557859278000377;-0.05619501912445752;0.9869518814828011;0.9999304334419458;0.8576779698213249;0.9999486632013944
55.67227;0.9883665437223587;0.8333253198326133;0.8431591340173252;-0.07899742704294012;-0.07993641663770168;9.998747451134808;0.8557858613558712;-0.056195019353765;0.9869529959760399;0.9999282960928781;0.8576782625983581;0.9999487853124884
55.68227;0.9883675738597371;0.8333277486841286;0.843160884237381;-0.07899742681932359;-0.07993641729509014;9.998750334593318;0.8557858185455456;-0.05619501958098244;0.9869541212973457;0.9999261572590562;0.8576785620122881;0.9999488743374016
55.69227;0.9883686171983997;0.833330206904821;0.8431626360277892;-0.07899742659458124;-0.07993641796575894;9.998753316000071;0.8557857997605482;-0.056195019806264346;0.9869552555577384;0.9999240166487768;0.8576788726390114;0.999948933504397
55.70227;0.9883696733684849;0.8333326910291893;0.8431643895868757;-0.0789974263662358;-0.07993641864932623;9.998756391551497;0.855785805292302;-0.05619502002922672;0.986956395960551;0.9999218736084459;0.8576791996720555;0.9999489664763958
55.71227;0.9883707425127829;0.833335197019552;0.8431661439374987;-0.07899742613174847;-0.07993641934528349;9.998759559887533;0.8557858345862764;-0.05619502024900069;0.9869575403585342;0.9999197272914279;0.8576795487625661;0.999948977514319
55.72227;0.9883718253945124;0.8333377192033561;0.8431678973131567;-0.07899742588858871;-0.07993642005285546;9.998762820699525;0.8557858858136601;-0.056195020464227106;0.9869586879214345;0.9999175764142738;0.8576799253750855;0.999948970528961
55.73227;0.9883729234926818;0.8333402505507546;0.8431696486181552;-0.0789974256343892;-0.07993642077086932;9.99876617420601;0.8557859562365497;-0.05619502067316466;0.9869598383242313;0.9999154194368808;0.8576803336698375;0.9999489481245918
55.74227;0.9883740389958898;0.8333427839499363;0.8431713985785206;-0.07899742536712985;-0.07993642149782103;9.998769621763083;0.8557860427392688;-0.05619502087394661;0.9869609907474168;0.9999132551464968;0.8576807760341542;0.9999489118123673
55.75227;0.9883751745645135;0.8333453131992623;0.8431731494108546;-0.07899742508521496;-0.07993642223205451;9.998773168209892;0.8557861423704696;-0.05619502106486722;0.9869621434865864;0.9999110824736465;0.8576812536549243;0.9999488625638252
55.76227;0.9883763321809337;0.8333478334531841;0.8431749036013947;-0.07899742478730559;-0.07993642297187342;9.998776821275317;0.855786253066727;-0.05619502124458404;0.9869632940534782;0.9999088994988338;0.8576817669502115;0.9999488007278746
55.77227;0.9883775118937708;0.8333503412572913;0.8431766632352932;-0.07899742447205252;-0.07993642371553981;9.998780591831268;0.8557863738596689;-0.05619502141218637;0.9869644392795055;0.9999067031204987;0.8576823150544542;0.9999487257513107
55.78227;0.9883787121003721;0.8333528341175084;0.843178429916649;-0.07899742413801787;-0.07993642446134736;9.998784501941833;0.8557865044177791;-0.0561950215671947;0.9869655752539438;0.9999044901648123;0.8576828950578193;0.9999486361965891
55.79227;0.988379930945779;0.8333553102271369;0.8431802045737745;-0.0789974237838681;-0.07993642520782863;9.998788586334573;0.855786645047166;-0.056195021709466005;0.9869666976410599;0.999902258333602;0.8576835019398327;0.9999485299310935
55.80227;0.9883811674860592;0.8333577684217632;0.8431819876569244;-0.07899742340864734;-0.07993642595389609;9.998792878474232;0.8557867971476044;-0.05619502183906265;0.9869678023753196;0.9999000059200215;0.8576841292824735;0.9999484045353941
55.81227;0.9883824220047628;0.8333602077529522;0.8431837803118016;-0.07899742301173539;-0.07993642669880702;9.998797400272647;0.8557869632986694;-0.05619502195625822;0.9869688858206678;0.9998977313289812;0.8576847702091017;0.9999482579880047
55.82227;0.9883836952166271;0.8333626270486485;0.843185585413353;-0.07899742259260886;-0.07993642744190774;9.998802165528774;0.8557871469588094;-0.056195022061501176;0.9869699441565842;0.9998954326553928;0.8576854180474749;0.9999480894933387
55.83227;0.9883849868905126;0.8333650250071973;0.8431874070250044;-0.0789974221509832;-0.07993642818217642;9.998807187855355;0.8557873516847638;-0.05619502215523165;0.9869709727321856;0.9998931073512713;0.857686066918993;0.9999478999557448
55.84227;0.9883862945602707;0.833367400481729;0.8431892486903563;-0.07899742168716051;-0.07993642891793223;9.998812488791994;0.8557875800572148;-0.05619502223780285;0.9869719661984401;0.9998907528306609;0.8576867122624255;0.9999476915474708
55.85227;0.9883876128160332;0.8333697524799442;0.8431911125385664;-0.07899742120208175;-0.07993642964698006;9.99881810428814;0.8557878333853213;-0.05619502230940633;0.9869729191927348;0.9998883672354957;0.8576873504891822;0.9999474667269505
55.86227;0.988388933941289;0.8333720801116679;0.8431930000631694;-0.07899742069715138;-0.07993643036687159;9.998824082598464;0.8557881127343807;-0.0561950223698761;0.9869738265472005;0.9998859493861805;0.857687977974501;0.9999472275512026
55.87227;0.9883902495118743;0.833374382826555;0.8431949129557912;-0.078997420174018;-0.0799364310750603;9.998830471501533;0.8557884201862959;-0.05619502241872334;0.9869746830432574;0.9998834988906053;0.857688590609376;0.9999469755783927
55.88227;0.9883915518772548;0.8333766605539409;0.8431968528579687;-0.07899741963441143;-0.07993643176911064;9.998837307181388;0.8557887588494223;-0.05619502245543497;0.9869754835521662;0.9998810161610839;0.8576891842194331;0.9999467121735633
55.89227;0.9883928348515582;0.8333789133466663;0.8431988208660457;-0.07899741908006701;-0.07993643244691863;9.998844614756864;0.8557891317858682;-0.05619502247969163;0.9869762236885431;0.999878501676086;0.8576897550902515;0.9999464390659007
55.90227;0.9883940932092556;0.8333811410226953;0.8432008173091138;-0.07899741851266705;-0.07993643310679616;9.99885241302089;0.8557895412464854;-0.05619502249146612;0.9869769004441555;0.999875956408445;0.8576902998799132;0.999946158863184
55.91227;0.988395321672075;0.8333833434788737;0.8432028415048701;-0.07899741793384153;-0.07993643374747475;9.998860717744813;0.8557899888533992;-0.05619502249109367;0.9869775122736567;0.9998733837849326;0.8576908151283938;0.9999458750659573
55.92227;0.9883965146750199;0.8333855211854454;0.8432048916166095;-0.078997417345137;-0.07993643436810434;9.99886954172345;0.8557904762377697;-0.05619502247929093;0.9869780586681969;0.9998707902991819;0.8576912969492455;0.9999455913969636
55.93227;0.9883976671412003;0.8333876750210925;0.8432069649260256;-0.0789974167478165;-0.07993643496825496;9.99887888886554;0.8557910055088591;-0.05619502245710698;0.9869785398205916;0.9998681835847107;0.8576917411160114;0.9999453106737336
55.94227;0.9883987749975909;0.8333898057060296;0.8432090584141894;-0.0789974161427896;-0.07993643554786921;9.998888750415386;0.8557915791308826;-0.05619502242580352;0.9869789566282557;0.9998655703486187;0.8576921434030386;0.9999450340287097
55.95227;0.988399834566908;0.8333919133599035;0.8432111695124778;-0.07899741553084484;-0.07993643610706035;9.998899107305675;0.8557921993996614;-0.05619502238670645;0.9869793106523871;0.9998629563826887;0.8576924997854493;0.9999447610555481
55.96227;0.9884008421612881;0.8333939972079167;0.8432132965605772;-0.0789974149128073;-0.07993643664582109;9.998909934710083;0.8557928682188916;-0.056195022341089036;0.9869796037356101;0.9998603475708757;0.857692806683009;0.9999444904064324
55.97227;0.9884017947647287;0.8333960555392004;0.8432154382039457;-0.07899741428937926;-0.0799364371639026;9.998921209689865;0.8557935868609998;-0.056195022290063186;0.9869798372478841;0.9998577501860509;0.8576930614208299;0.9999442203972276
55.98227;0.9884026908040191;0.8333980862854505;0.8432175919795113;-0.0789974136608886;-0.07993643766099695;9.998932914476702;0.8557943552618287;-0.05619502223453046;0.9869800116976918;0.999855170523904;0.8576932623035631;0.9999439495432185
55.99227;0.9884035302590088;0.8334000878978399;0.8432197533127573;-0.07899741302727743;-0.07993643813707511;9.99894503088755;0.855795171909693;-0.056195022175281786;0.986980127603464;0.9998526141090469;0.8576934082054686;0.9999436767959805
56.00227;0.9884043140890811;0.8334020593734207;0.8432219159520258;-0.07899741238830568;-0.0799364385925344;9.998957541827883;0.8557960349614145;-0.05619502211310065;0.9869801866013056;0.999850084993511;0.8576934982634126;0.9999434017476991
56.01227;0.9884050435988605;0.8334039992930107;0.8432240733788993;-0.07899741174362339;-0.07993643902798087;9.99897044637676;0.8557969433821491;-0.05619502204872415;0.9869801915084369;0.9998475859439906;0.8576935319693693;0.9999431251045531
56.02227;0.9884057205027038;0.8334059051864692;0.8432262195702694;-0.07899741109270439;-0.07993643944389539;9.998983767880178;0.855797897215086;-0.05619502198273247;0.9869801457758387;0.9998451190640617;0.8576935092965241;0.9999428486985471
56.03227;0.9884063472502562;0.8334077738663441;0.8432283489493163;-0.07899741043486616;-0.07993643984042226;9.998997541124876;0.8557988972692383;-0.056195021915459185;0.9869800526693394;0.9998426861417479;0.8576934306157873;0.9999425745635683
56.04227;0.9884069267793933;0.8334096020730487;0.8432304567471168;-0.07899740976934114;-0.07993644021733741;9.999011795463318;0.8557999444000192;-0.056195021847010626;0.9869799142089151;0.9998402887380946;0.8576932967513791;0.999942304053533
56.05227;0.9884074618980855;0.8334113868528441;0.8432325396942917;-0.07899740909539053;-0.07993644057431717;9.999026546241435;0.8558010386578451;-0.05619502177749778;0.9869797307663873;0.9998379281768559;0.8576931092891864;0.9999420375347547
56.06227;0.988407954808525;0.8334131257198139;0.8432345959927241;-0.07899740841242832;-0.07993644091136665;9.999041785714434;0.8558021788597351;-0.05619502170734896;0.9869795017905423;0.9998356056969007;0.85769287081628;0.999941773870603
56.07227;0.9884084068785098;0.833414816939383;0.843236624585782;-0.07899740771990982;-0.0799364412289332;9.999057478074523;0.8558033627512994;-0.056195021637307344;0.986979226532106;0.9998333227411395;0.8576925848583657;0.9999415100525021
56.08227;0.988408818809055;0.833416459586858;0.843238624549686;-0.07899740701712638;-0.07993644152765483;9.999073572982665;0.855804587587216;-0.0561950215679709;0.9869789040126308;0.9998310811384131;0.8576922557350956;0.9999412420542225
56.09227;0.988409191016086;0.833418052746556;0.843240595176835;-0.07899740630337986;-0.07993644180815336;9.999090028887924;0.8558058506599938;-0.05619502149935012;0.9869785332943773;0.9998288834989929;0.8576918884317475;0.999940966236275
56.10227;0.9884095237875594;0.8334195945895454;0.8432425364768479;-0.0789974055784161;-0.07993644207107119;9.999106821733305;0.8558071492532743;-0.056195021430932586;0.9869781145715002;0.9998267337897954;0.857691488064905;0.999940679907361
56.11227;0.9884098175178146;0.8334210823968019;0.8432444489541271;-0.07899740484259098;-0.07993644231720343;9.999123932770617;0.8558084802344627;-0.056195021361963034;0.9869776496649021;0.9998246371872759;0.8576910590684991;0.9999403809613475
56.12227;0.9884100732751685;0.8334225136766927;0.8432463324492591;-0.07899740409680793;-0.07993644254750733;9.999141333320125;0.8558098400253398;-0.0561950212914476;0.9869771412471228;0.9998225990998829;0.857690605056566;0.999940067631615
56.13227;0.9884102930066568;0.8334238876179698;0.8432481854416117;-0.07899740334254521;-0.07993644276301799;9.999158981612206;0.8558112248116229;-0.056195021218057;0.9869765920341608;0.999820624319288;0.8576901297132928;0.9999397383752
56.14227;0.988410478809668;0.8334252052507685;0.8432500057410566;-0.07899740258175397;-0.07993644296482587;9.999176829157475;0.855812630329988;-0.056195021140202916;0.9869760044880603;0.9998187167512157;0.8576896376456449;0.9999393915719761
56.15227;0.9884106314889891;0.8334264683218464;0.8432517915251959;-0.07899740181643104;-0.07993644315400801;9.99919482703222;0.8558140516695779;-0.056195021056191584;0.9869753807139335;0.9998168795980935;0.8576891342160542;0.9999390257604276
56.16227;0.9884107495508974;0.8334276785872767;0.8432535412731208;-0.07899740104833015;-0.07993644333147143;9.999212926289662;0.8558154837440538;-0.05619502096439506;0.9869747229602406;0.9998151157176944;0.8576886248333668;0.9999386397378379
56.17227;0.988410829953394;0.8334288379716445;0.8432552531673667;-0.07899740027909107;-0.07993644349807962;9.999231072790012;0.8558169221097254;-0.05619502086336604;0.9869740343799034;0.999813427452298;0.8576881146736377;0.9999382322765324
56.18227;0.9884108697179118;0.833429949155714;0.8432569250416719;-0.07899739951031567;-0.07993644365508713;9.999249202178909;0.855818363621155;-0.05619502075175483;0.986973319233456;0.9998118160394556;0.8576876087827078;0.9999378029814624
56.19227;0.9884108662772733;0.8334310158443599;0.8432585544878489;-0.07899739874323497;-0.07993644380432144;9.999267239337012;0.855819806413905;-0.056195020628183004;0.9869725828696886;0.9998102819503867;0.8576871118498002;0.9999373534303997
56.20227;0.9884108163927702;0.8334320421922097;0.8432601387956228;-0.0789973979783735;-0.07993644394793335;9.999285098497944;0.8558212490568446;-0.056195020491336976;0.9869718315029852;0.9998088263821863;0.8576866276915401;0.999936886832778
56.21227;0.9884107152512865;0.8334330322512525;0.8432616750492961;-0.07899739721571164;-0.07993644408796755;9.999302683671619;0.855822689811944;-0.056195020340180875;0.9869710714989932;0.9998074520421749;0.8576861587414492;0.999936406728551
56.22227;0.9884105569517859;0.833433990262784;0.8432631604058987;-0.0789973964551943;-0.07993644422596666;9.99931989758642;0.855824126722517;-0.05619502017400828;0.9869703088960163;0.9998061618371035;0.8576857055425681;0.9999359158433679
56.23227;0.9884103359360995;0.8334349213484943;0.8432645924009736;-0.0789973956970866;-0.07993644436286844;9.999336653489356;0.8558255579615003;-0.05619501999238696;0.986969549881003;0.9998049569646096;0.8576852667785263;0.9999354157516188
56.24227;0.9884100480984397;0.8334358317008311;0.8432659691426384;-0.07899739494193297;-0.07993644449922949;9.999352874854122;0.8558269818452152;-0.056195019795316895;0.9869688016306284;0.9998038365491999;0.85768484026355;0.9999349073902167
56.25227;0.9884096908646434;0.8334367280315372;0.8432672891681277;-0.07899739419031368;-0.07993644463544838;9.999368488288749;0.8558283967334052;-0.056195019583473976;0.986968072237677;0.9998027988568032;0.857684424210508;0.9999343917123643
56.26227;0.9884092623364474;0.8334376169230383;0.843268551016072;-0.07899739344274859;-0.07993644477178181;9.999383420731125;0.8558298007614407;-0.05619501935804861;0.9869673698767826;0.9998018431409982;0.857684017937106;0.9999338698634667
