time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.27227;0.9884087602914384;0.8334385047055707;0.8432697530281595;-0.07899739269972629;-0.07993644490827044;9.999397597205402;0.8558311913971618;-0.05619501912038816;0.9869667024379991;0.9998009707521134;0.8576836220056422;0.9999333428849304
56.28227;0.9884081820185447;0.8334393974093091;0.8432708939122772;-0.07899739196160258;-0.07993644504476378;9.999410939875546;0.8558325655758554;-0.05619501887189915;0.9869660771667994;0.9998001844513232;0.8576832379718747;0.9999328114200453
56.29227;0.9884075249400931;0.8334402999015087;0.8432719736406499;-0.07899739122846638;-0.0799364451811015;9.999423374595027;0.8558339201503736;-0.056195018614009315;0.9869654997350111;0.9997994870458953;0.8576828680066847;0.9999322756339831
56.30227;0.9884067871645916;0.833441214539241;0.8432729935033361;-0.07899739050018542;-0.07993644531729674;9.999434839589235;0.8558352517788146;-0.05619501834807102;0.9869649738975593;0.9997988809533769;0.8576825152554337;0.9999317350818988
56.31227;0.9884059675778606;0.8334421406293373;0.8432739552043496;-0.07899738977656566;-0.07993644545346518;9.999445286919366;0.855836556791353;-0.05619501807528207;0.9869645016446815;0.9997983687243795;0.857682184715537;0.9999311888655701
56.32227;0.988405065334774;0.8334430753344289;0.8432748600886275;-0.07899738905750654;-0.07993644558955262;9.999454675802074;0.8558378318993464;-0.05619501779651133;0.9869640828601558;0.9997979537360573;0.8576818830131065;0.9999306363519049
56.33227;0.9884040794768958;0.833444015245256;0.8432757089622739;-0.07899738834309764;-0.07993644572522618;9.999462966206716;0.8558390750723297;-0.056195017512239716;0.9869637150486711;0.9997976404116811;0.8576816170073718;0.999930077551448
56.34227;0.9884030094630101;0.833444957384079;0.8432765018954479;-0.07899738763361606;-0.07993644586005662;9.999470120387665;0.8558402851986195;-0.056195017222926275;0.9869633938664144;0.9997974339932428;0.8576813925983677;0.9999295128622329
56.35227;0.9884018554057938;0.8334458992624749;0.843277238092376;-0.07899738692935739;-0.0799364459937579;9.999476109669244;0.8558414608444865;-0.056195016929457615;0.9869631145629824;0.9997973401085133;0.8576812139050846;0.9999289427940284
56.36227;0.9884006177395485;0.8334468383550665;0.8432779164883608;-0.07899738623041513;-0.07993644612623729;9.999480916422382;0.85584259977094;-0.05619501663306098;0.9869628739010283;0.9997973640860928;0.8576810826257558;0.9999283678898035
56.37227;0.988399297477093;0.833447771815035;0.8432785363520919;-0.0789973855367794;-0.07993644625740957;9.999484528334882;0.8558436995986117;-0.05619501633472953;0.9869626711070856;0.999797510551439;0.8576809983859864;0.9999277889759592
56.38227;0.9883978962869464;0.8334486969335219;0.8432790972233736;-0.07899738484859777;-0.07993644638700295;9.999486936225482;0.8558447586156804;-0.056195016034849846;0.9869625070271772;0.9997977836380485;0.8576809600641138;0.9999272075487965
56.39227;0.9883964158327219;0.8334496113616702;0.8432795987675369;-0.07899738416608527;-0.07993644651461082;9.999488140775574;0.8558457759512597;-0.056195015733299374;0.9869623827309069;0.9997981869960411;0.8576809665928299;0.999926625867881
56.40227;0.9883948579427932;0.833450512366603;0.8432800406784247;-0.07899738348932026;-0.07993644663984578;9.999488159123999;0.8558467512884707;-0.056195015429607455;0.9869622993509893;0.9997987232724522;0.8576810165136849;0.999926047091453
56.41227;0.9883932255444492;0.8334513963382651;0.8432804224677655;-0.07899738281837115;-0.07993644676239373;9.999487025385369;0.8558476847676315;-0.05619501512305055;0.9869622590596122;0.9997993936765093;0.8576811073228559;0.9999254755504963
56.42227;0.9883915222507899;0.8334522591548318;0.8432807433039652;-0.07899738215344793;-0.07993644688200563;9.999484785927317;0.855848576929131;-0.05619501481287378;0.9869622653342456;0.9998001980805318;0.8576812358192551;0.9999249163583208
56.43227;0.9883897509862516;0.8334530960508746;0.8432810020586629;-0.07899738149465733;-0.0799364469983753;9.99948149167995;0.8558494282358647;-0.05619501449848532;0.9869623219846826;0.9998011353557213;0.8576813993519173;0.9999243746759742
56.44227;0.9883879138156242;0.833453900894276;0.843281197754141;-0.07899738084161144;-0.07993644711100015;9.999477192608914;0.8558502387337966;-0.05619501417941095;0.9869624323471077;0.9998022035413149;0.8576815966525889;0.9999238556968526
56.45227;0.9883860131935459;0.8334546666649238;0.843281330212247;-0.07899738019334074;-0.07993644721923716;9.999471936435583;0.8558510081668748;-0.05619501385511642;0.9869625994536645;0.9998034002473263;0.8576818275036179;0.9999233646568639
56.46227;0.9883840530854657;0.8334553871871504;0.8432814004294844;-0.07899737954854363;-0.07993644732244708;9.999465765403206;0.8558517359688159;-0.05619501352495665;0.9869628267877623;0.999804723220429;0.8576820919370909;0.9999229061784581
56.47227;0.9883820385118285;0.8334560581945123;0.8432814102531379;-0.0789973789058527;-0.07993644742003576;9.999458710804328;0.8558524211596767;-0.05619501318835656;0.9869631189040023;0.9998061702514348;0.8576823898239063;0.9999224840170773
56.48227;0.9883799738417062;0.8334566767583332;0.8432813613530035;-0.07899737826384393;-0.07993644751136887;9.999450796669654;0.8558530624749487;-0.05619501284497456;0.9869634812133323;0.9998077385206607;0.8576827210501976;0.9999221015468095
56.49227;0.9883778616155242;0.83345724007172;0.8432812547423377;-0.07899737762103305;-0.07993644759578049;9.999442048963939;0.8558536582972437;-0.05619501249455355;0.9869639192256714;0.999809424067314;0.8576830857838099;0.999921762288835
56.50227;0.9883757029479074;0.8334577452824403;0.8432810916339011;-0.07899737697617547;-0.07993644767282736;9.99943249506079;0.8558542062530761;-0.05619501213656924;0.9869644384822714;0.9998112216686621;0.8576834843126288;0.9999214703759973
56.51227;0.9883734986774355;0.8334581901475773;0.8432808741573173;-0.07899737632864899;-0.07993644774253078;9.999422160105084;0.8558547031932904;-0.05619501177011969;0.9869650449661097;0.9998131250377746;0.8576839170414566;0.9999212305380416
56.52227;0.9883712499747348;0.8334585729934344;0.8432806049729489;-0.07899737567864712;-0.07993644780544615;9.999411067964665;0.8558551457963716;-0.05619501139419396;0.9869657447419429;0.9998151271283278;0.8576843847773676;0.9999210473139694
56.53227;0.9883689579927487;0.8334588923709498;0.8432802869364034;-0.07899737502706702;-0.07993644786264312;9.999399239538649;0.8558555312091476;-0.05619501100805723;0.9869665432378002;0.9998172207201481;0.8576848881441936;0.9999209245323192
56.54227;0.9883666227757403;0.8334591471935578;0.8432799234501115;-0.07899737437522628;-0.07993644791549068;9.999386690833006;0.8558558572582603;-0.05619501061154281;0.9869674451637918;0.9998193993800827;0.8576854267526502;0.9999208655893768
56.55227;0.98836424275699;0.8334593366996713;0.8432795188634546;-0.07899737372474164;-0.07993644796524642;9.999373436875178;0.8558561221087201;-0.05619501020499064;0.9869684549557745;0.9998216580097712;0.8576859993670466;0.9999208737255338
56.56227;0.988361816133515;0.833459459990662;0.8432790783123131;-0.07899737307737816;-0.0799364480128294;9.99935950032977;0.8558563238141735;-0.056195009788802264;0.9869695771160492;0.9998239922373838;0.8576866041037899;0.9999209517625617
56.57227;0.9883593427410735;0.8334595156679087;0.8432786070280003;-0.07899737243465732;-0.0799364480589027;9.999344918757384;0.8558564607287175;-0.05619500936313463;0.9869708154747054;0.9998263972061928;0.8576872383862184;0.9999211016007553
56.58227;0.9883568238884343;0.8334595019695168;0.8432781095486104;-0.0789973717976389;-0.07993644810396404;9.99932974261994;0.8558565325836358;-0.05619500892808541;0.9869721713890574;0.9998288666966608;0.8576878991783429;0.9999213240132532
56.59227;0.9883542610058098;0.8334594173563047;0.8432775888377284;-0.0789973711671131;-0.07993644814840954;9.99931402780487;0.8558565407126087;-0.056195008484110985;0.9869736429953073;0.9998313928115681;0.8576885827166982;0.9999216188860135
56.60227;0.9883516558177933;0.8334592611050348;0.8432770457991627;-0.07899737054389844;-0.07993644819269;9.999297832418653;0.8558564870858602;-0.05619500803211779;0.9869752265604362;0.9998339665921225;0.8576892839328973;0.9999219855355985
56.61227;0.9883490113129015;0.8334590335967114;0.8432764803210442;-0.07899736992892734;-0.0799364482373204;9.999281219518686;0.8558563733893698;-0.056195007573045436;0.986976918224944;0.9998365796536322;0.8576899968184802;0.9999224226514261
56.62227;0.9883463317887948;0.8334587359832751;0.8432758933130907;-0.07899736932313597;-0.07993644828263959;9.999264263017887;0.8558562009436359;-0.05619500710744156;0.9869787145752864;0.9998392254732085;0.857690715368082;0.9999229279278542
56.63227;0.9883436225594424;0.8334583694169846;0.8432752876637839;-0.07899736872729622;-0.07993644832866509;9.999247049078035;0.8558559712947797;-0.05619500663542964;0.9869806120354371;0.9998418993819262;0.8576914339793796;0.9999234979138865
56.64227;0.9883408897169402;0.8334579349779744;0.8432746675237746;-0.07899736814185991;-0.07993644837524469;9.999229667497602;0.8558556869354007;-0.05619500615692816;0.9869826058818644;0.9998445980369803;0.8576921472754702;0.999924128394699
56.65227;0.988338139668374;0.833457434355381;0.8432740375964592;-0.07899736756700132;-0.07993644842232024;9.999212201198842;0.8558553515734829;-0.056195005671862315;0.9869846903028514;0.9998473187968205;0.8576928498348529;0.999924815374567
56.66227;0.9883353785791407;0.8334568700298837;0.8432734030078576;-0.07899736700286893;-0.07993644847005146;9.999194720825738;0.8558549698091669;-0.05619500518018881;0.986986859739851;0.9998500589686841;0.8576935361456614;0.9999255561509683
56.67227;0.988332611773353;0.8334562450802223;0.8432727685540741;-0.07899736644973722;-0.07993644851876955;9.999177282585663;0.8558545464593477;-0.05619500468178567;0.9869891096151212;0.9998528157980179;0.8576942009081655;0.9999263494420119
56.68227;0.9883298431604813;0.8334555634503413;0.8432721380571306;-0.0789973659080616;-0.07993644856906194;9.999159928291634;0.8558540859492352;-0.05619500417649365;0.9869914358245268;0.999855587389309;0.8576948395341668;0.9999271947455551
56.69227;0.9883270749985046;0.8334548303207568;0.8432715152510655;-0.07899736537857324;-0.07993644862202505;9.99914268728028;0.855853592329465;-0.056195003664308026;0.9869938341604082;0.9998583732534069;0.857695448618134;0.9999280918509794
56.70227;0.9883243081851405;0.8334540525394143;0.8432709046789775;-0.0789973648622971;-0.07993644867912961;9.999125578301049;0.8558530701013195;-0.0561950031454588;0.9869962999636406;0.9998611736220571;0.8576960262867037;0.9999290405357786
56.71227;0.988321542883978;0.8334532390684887;0.843270310789717;-0.07899736436049987;-0.07993644874158112;9.999108611079548;0.8558525251261065;-0.056195002620325674;0.9869988280566099;0.9998639885372717;0.8576965718959183;0.9999300403185301
56.72227;0.9883187789665062;0.8334524001413626;0.8432697364245635;-0.0789973638746148;-0.07993644880988024;9.999091792748203;0.8558519644398586;-0.05619500208936208;0.9870014130451484;0.9998668179742425;0.8576970847671338;0.9999310901567375
56.73227;0.9883160158938668;0.8334515456399433;0.843269182775848;-0.07899736340608171;-0.07993644888400084;9.999075137509385;0.8558513951296215;-0.05619500155317674;0.9870040496060549;0.9998696622641264;0.8576975633233199;0.9999321878516543
56.74227;0.9883132524012579;0.8334506848597006;0.8432686506151059;-0.07899736295620391;-0.0799364489638179;9.999058665317158;0.8558508237786931;-0.05619500101263101;0.98700673283767;0.9998725217230762;0.8576980054328293;0.9999333294832765
56.75227;0.9883104867756791;0.8334498271751352;0.843268140824362;-0.0789973625261241;-0.07993644904926608;9.999042392133463;0.8558502567485616;-0.056195000468715665;0.9870094586875785;0.9998753957520254;0.8576984088895614;0.9999345093197514
56.76227;0.988307717538698;0.8334489819475827;0.8432676537873767;-0.07899736211680741;-0.07993644914017409;9.999026328634685;0.8558497001698442;-0.05619499992226085;0.987012223821668;0.9998782818152363;0.8576987717146998;0.9999357203151321
56.77227;0.9883049436091929;0.8334481580031258;0.8432671891399564;-0.07899736172897974;-0.07993644923614572;9.999010484065867;0.8558491594283703;-0.05619499937372502;0.9870150251324157;0.9998811749621432;0.8576990924086313;0.9999369553131251
56.78227;0.988302164107998;0.8334473631958321;0.8432667464049969;-0.07899736136310771;-0.07993644933672243;9.998994866570559;0.8558486389447192;-0.0561949988232134;0.987017859764854;0.9998840689266746;0.8576993695052854;0.9999382085912989
56.79227;0.9882993786664599;0.8334466036393348;0.8432663254609787;-0.07899736101935942;-0.07993644944168325;9.998979486531402;0.8558481425613365;-0.05619499827073028;0.9870207257266181;0.9998869580339734;0.8576996009050571;0.9999394765850768
56.80227;0.9882965881316724;0.8334458831583755;0.8432659260763358;-0.07899736069746495;-0.07993644955118123;9.99896436229965;0.8558476737967011;-0.05619499771654654;0.9870236223762117;0.9998898382044858;0.8576997841749384;0.9999407571275627
56.81227;0.9882937946338055;0.8334452039081389;0.843265547173703;-0.07899736039675247;-0.07993644966558064;9.998949520489214;0.8558472356300602;-0.056194997161388316;0.9870265494991511;0.9998927072174556;0.8576999173191164;0.9999420480735539
56.82227;0.9882910007104451;0.8334445673706169;0.8432651871912835;-0.07899736011660892;-0.07993644978530375;9.998934994449309;0.8558468306978252;-0.056194996606308154;0.9870295054038024;0.9998955646690412;0.8576999989398976;0.9999433469472059
56.83227;0.9882882086026167;0.8334439745520345;0.8432648454494657;-0.07899735985689073;-0.07993644991096749;9.998920823308937;0.8558464616396273;-0.05619499605243951;0.9870324867660305;0.999898411219755;0.8577000280833802;0.9999446518181004
56.84227;0.9882854205557298;0.8334434254124394;0.8432645226737349;-0.0789973596177043;-0.07993645004357139;9.998907047768968;0.8558461308385167;-0.056194995500818495;0.9870354903019717;0.9999012478125843;0.8577000041389317;0.9999459618698985
56.85227;0.9882826396173521;0.8334429183875443;0.843264219937639;-0.07899735939893021;-0.07993645018450304;9.998893704645699;0.8558458402674685;-0.056194994952411315;0.9870385135492644;0.9999040755923717;0.8576999264085484;0.9999472769036017
56.86227;0.98827987032876;0.8334424508928605;0.8432639374621894;-0.0789973592001666;-0.07993645033537303;9.998880824642832;0.8558455915473876;-0.05619499440832117;0.987041553946234;0.9999068961357013;0.857699793653413;0.9999485964013232
56.87227;0.9882771193160205;0.8334420203701152;0.8432636743674518;-0.07899735902096104;-0.0799364504977152;9.998868433404292;0.8558453860214127;-0.0561949938698971;0.9870446079738023;0.9999097117360872;0.8576996044014012;0.9999499187685316
56.88227;0.9882743952117564;0.8334416249749985;0.8432634291193426;-0.07899735886087368;-0.0799364506727549;9.998856553870485;0.8558452254489863;-0.05619499333870383;0.9870476716336763;0.999912525497477;0.8576993578558361;0.9999512408410023
56.89227;0.9882717071796664;0.8334412639009664;0.843263200071085;-0.07899735871938665;-0.07993645086138727;9.998845207590566;0.8558451125414605;-0.056194992816476504;0.9870507411111733;0.9999153406991602;0.8576990542450504;0.9999525577783634
56.90227;0.988269063222597;0.83344093720094;0.843262985625276;-0.07899735859584955;-0.07993645106416727;9.998834410290204;0.8558450502978813;-0.05619499230511114;0.9870538127456202;0.9999181597184236;0.857698694001433;0.9999538636942039
56.91227;0.9882664699422449;0.8334406452564274;0.8432627843033476;-0.07899735848950416;-0.07993645128122526;9.998824163128054;0.8558450411546394;-0.05619499180669672;0.9870568832515323;0.9999209838009049;0.8576982769859529;0.9999551527992595
56.92227;0.9882639330521671;0.833440388537475;0.8432625952795154;-0.07899735839964225;-0.07993645151228508;9.998814449219383;0.855845086920055;-0.05619499132348949;0.9870599501110389;0.9999238139189702;0.8576978028562116;0.9999564201427025
56.93227;0.988261457044836;0.833440167369891;0.8432624187948725;-0.07899735832584596;-0.07993645175678446;9.998805237181232;0.855845189193571;-0.0561949908578613;0.9870630110912167;0.9999266510996545;0.8576972719266659;0.9999576612746351
56.94227;0.9882590443945256;0.8334399815411919;0.8432622557743051;-0.07899735826804317;-0.07993645201394325;9.998796486651985;0.8558453501124442;-0.056194990412313975;0.9870660632575902;0.9999294954437942;0.8576966857670306;0.9999588715516121
56.95227;0.9882566954524551;0.833439830296294;0.8432621070827081;-0.07899735822628635;-0.0799364522827655;9.99878815359987;0.8558455731255976;-0.056194989989450675;0.9870691025262651;0.99993234532332;0.8576960472476014;0.9999600463042243
56.96227;0.9882544088903132;0.8334397125991448;0.843261973134571;-0.07899735820060418;-0.07993645256204307;9.998780194639425;0.8558458628023699;-0.0561949895917587;0.9870721237969328;0.9999351981613994;0.857695360029703;0.99996118157173
56.97227;0.9882521823533137;0.833439627346426;0.8432618541055994;-0.07899735819117318;-0.07993645285034232;9.998772570881325;0.8558462238965902;-0.056194989221316306;0.9870751214574676;0.9999380520465004;0.8576946282579103;0.9999622745932771
56.98227;0.9882500129805368;0.8334395736991398;0.8432617503322601;-0.0789973581985626;-0.07993645314592594;9.998765251138815;0.8558466611205928;-0.05619498887973002;0.9870780902139233;0.9999409064410478;0.8576938562921337;0.9999633240817837
56.99227;0.9882478972361161;0.83343955139812;0.8432616624099168;-0.07899735822378649;-0.07993645344681982;9.998758216084418;0.8558471796076188;-0.05619498856829695;0.9870810255885324;0.99994376131287;0.8576930479196145;0.9999643303397558
57.00227;0.9882458309720686;0.8334395606492219;0.8432615910055982;-0.07899735826809359;-0.07993645375119489;9.99875146367054;0.8558477849498576;-0.0561949882881031;0.9870839236217405;0.9999466156819515;0.8576922065246815;0.999965295131465
57.01227;0.9882438104678842;0.8334396015535229;0.8432615364029898;-0.07899735833258882;-0.07993645405776237;9.99874500698531;0.8558484824660961;-0.05619498804000831;0.9870867798927856;0.999949467341914;0.857691336367933;0.9999662214064031
57.02227;0.9882418330573692;0.8334396735531004;0.8432614978508132;-0.07899735841798383;-0.07993645436586906;9.998738862562483;0.8558492760928725;-0.05619498782468224;0.9870895886987968;0.9999523137540013;0.8576904427060992;0.999967113082655
57.03227;0.9882398966834981;0.8334397755035202;0.8432614732726861;-0.07899735852460595;-0.07993645467523587;9.998733040463874;0.8558501674915616;-0.05619498764268469;0.9870923438099158;0.9999551523485454;0.8576895308417498;0.999967975040701
57.04227;0.9882379993835323;0.8334399063727391;0.8432614595000767;-0.07899735865255372;-0.0799364549855852;9.99872754355699;0.8558511556463013;-0.05619498749447565;0.9870950402246967;0.9999579800606708;0.8576886057612432;0.9999688126873791
57.05227;0.9882361390217668;0.8334400656876678;0.8432614526151382;-0.07899735880183219;-0.07993645529651745;9.998722374034026;0.855852237151481;-0.056194987380353584;0.9870976747412306;0.9999607931961594;0.8576876722792364;0.9999696307560234
57.06227;0.9882343128185098;0.8334402531402303;0.8432614483173551;-0.07899735897233215;-0.07993645560749357;9.998717541045039;0.8558534072187004;-0.0561949873003706;0.9871002451358835;0.9999635877826973;0.8576867350528892;0.9999704326698536
57.07227;0.9882325164053715;0.8334404678345013;0.8432614420975195;-0.0789973591637836;-0.07993645591774891;9.99871306103989;0.8558546606843727;-0.0561949872543236;0.9871027495436352;0.9999663602987063;0.85768579839269;0.9999712209239651
57.08227;0.98823074303413;0.8334407078657068;0.8432614292428026;-0.07899735937575571;-0.07993645622623438;9.998708944835368;0.8558559925202733;-0.05619498724184771;0.9871051864708223;0.9999691084610335;0.8576848657559323;0.9999719974089143
57.09227;0.9882289842397821;0.8334409705045627;0.8432614054355104;-0.07899735960749701;-0.0799364565315548;9.998705182159176;0.855857398028386;-0.05619498726249273;0.9871075546528891;0.9999718312354919;0.8576839393067021;0.9999727638623442
57.10227;0.9882272315720781;0.8334412526215957;0.8432613675654539;-0.07899735985772871;-0.07993645683198379;9.99870174291928;0.8558588727372772;-0.0561949873157849;0.9871098528869178;0.9999745280194962;0.8576830203340374;0.9999735229270001
57.11227;0.9882254776622895;0.8334415507019824;0.8432613136840688;-0.07899736012471846;-0.07993645712561957;9.998698592641023;0.8558604122712454;-0.05619498740129151;0.9871120800297538;0.9999771979749806;0.8576821103265357;0.9999742786130821
57.12227;0.9882237165916803;0.8334418606712227;0.843261242343133;-0.07899736040658048;-0.07993645741058955;9.998695702403035;0.8558620127859927;-0.05619498751857762;0.9871142341847;0.9999798399973477;0.8576812120049953;0.9999750354574903
57.13227;0.9882219443192699;0.8334421779493368;0.8432611519816853;-0.07899736070157805;-0.07993645768521057;9.998693045810501;0.8558636714160648;-0.05619498766706707;0.9871163113788408;0.9999824526246665;0.8576803297806701;0.9999757973702345
57.14227;0.9882201582842344;0.8334424974855191;0.8432610407682883;-0.07899736100827243;-0.079936457947971;9.998690594644259;0.8558653858563141;-0.05619498784593734;0.9871183054714906;0.9999850338547095;0.8576794692540773;0.9999765668479238
57.15227;0.988218356033935;0.8334428135387261;0.8432609068679856;-0.07899736132543668;-0.07993645819742137;9.998688321123176;0.8558671538376683;-0.05619498805408918;0.9871202092189335;0.9999875816538515;0.8576786364529075;0.9999773444703852
57.16227;0.9882165347451893;0.8334431191679136;0.8432607484184473;-0.07899736165196936;-0.07993645843211994;9.998686199742268;0.8558689734008851;-0.05619498829020409;0.987122015235123;0.9999900943279704;0.8576778375229386;0.9999781286810651
57.17227;0.9882146917806202;0.8334434057920168;0.8432605632814383;-0.07899736198704417;-0.07993645865050966;9.998684209390504;0.8558708432886838;-0.05619498855296474;0.9871237169148765;0.9999925699836764;0.8576770782962472;0.999978915885528
57.18227;0.9882128245649655;0.8334436635259973;0.8432603492564773;-0.0789973623302183;-0.07993645885078199;9.998682341054751;0.8558727625742143;-0.05619498884133349;0.9871253095589303;0.999995006396005;0.8576763634652862;0.9999797009389761
57.19227;0.9882109298564234;0.8334438820085007;0.843260104497284;-0.07899736268124675;-0.07993645903099925;9.998680600523778;0.8558747296133724;-0.05619498915458822;0.9871267909159136;0.9999974017309411;0.8576756957177718;0.999980477924649
57.20227;0.9882090039819328;0.8334440505696687;0.843259827621212;-0.07899736303986296;-0.07993645918941991;9.998679000661681;0.8558767410250354;-0.0561949894921409;0.9871281607339432;0.999999755131931;0.85767507532879;0.999981240817201
57.21227;0.9882070441695576;0.833444158030285;0.8432595175854618;-0.07899736340575235;-0.07993645932468105;9.998677555597059;0.8558787914167006;-0.056194989853471385;0.9871294199774353;1.000002066979592;0.8576745009659023;0.9999819838291331
57.22227;0.9882050494585489;0.8334441932499185;0.8432591733793339;-0.07899736377856428;-0.0799364594357479;9.998676281701414;0.8558808737758901;-0.05619499023819232;0.9871305703504106;1.000004338841742;0.8576739711082445;0.9999827016335503
57.23227;0.9882030206276321;0.8334441459153643;0.8432587940615665;-0.0789973641578357;-0.07993645952195204;9.998675196049213;0.8558829800123853;-0.05619499064609965;0.9871316140662384;1.0000065729269045;0.8576734842851529;0.9999833895376462
57.24227;0.9882009603279085;0.8334440066524272;0.84325837991499;-0.07899736454299039;-0.07993645958324748;9.99867431049411;0.8558851019136091;-0.05619499107718492;0.9871325534497586;1.000008771506103;0.8576730379748456;0.9999840434286644
57.25227;0.9881988737623336;0.8334437666254948;0.8432579334371932;-0.07899736493347467;-0.07993645962037987;9.998673628630455;0.8558872324739419;-0.05619499153153548;0.987133390263298;1.000010936793196;0.8576726279206174;0.9999846596567464
57.26227;0.9881967686385225;0.8334434173765487;0.8432574585555637;-0.07899736532882833;-0.07993645963479619;9.998673142913702;0.8558893662557165;-0.05619499200920158;0.9871341253634822;1.0000130709435444;0.8576722488256326;0.9999852352853285
57.27227;0.9881946538132842;0.8334429515556;0.8432569594148032;-0.07899736572869238;-0.07993645962843665;9.998672831361143;0.8558914984216414;-0.05619499251004855;0.9871347591489936;1.0000151754530069;0.8576718955571895;0.9999857688068455
57.28227;0.9881925376528978;0.833442363719322;0.8432564403226408;-0.07899736613289067;-0.07993645960352899;9.998672664739738;0.8558936238044622;-0.0561949930335316;0.987135292087912;1.0000172500459288;0.8576715639874567;0.9999862605009634
57.29227;0.9881904275031563;0.8334416500311177;0.8432559060567085;-0.07899736654144159;-0.07993645956246186;9.998672620486335;0.8558957368268185;-0.056194993578784394;0.9871357247100119;1.000019292304617;0.8576712513330771;0.9999867117286664
57.30227;0.9881883305611017;0.8334408074173238;0.8432553618173859;-0.07899736695445014;-0.07993645950774515;9.9986726905079;0.8558978316722998;-0.05619499414507594;0.9871360575209153;1.000021298762374;0.8576709559900612;0.9999871243450461
57.31227;0.9881862547295882;0.8334398330277539;0.84325481309286;-0.07899736737221665;-0.0799364594418857;9.998672882615963;0.8558999018753162;-0.05619499473203046;0.9871362908100599;1.0000232662003679;0.8576706768860264;0.9999875011232175
57.32227;0.9881842083896872;0.833438724256614;0.8432542654719007;-0.07899736779553326;-0.07993645936722245;9.998673219566703;0.8559019397972243;-0.05619499533951009;0.9871364240680879;1.00002519187587;0.8576704126158277;0.9999878459914006
57.33227;0.9881821999183453;0.8334374791234814;0.8432537245070804;-0.0789973682256322;-0.07993645928594371;9.99867373865662;0.8559039370142167;-0.056194995967468235;0.9871364559539693;1.0000270734644328;0.8576701609087686;0.9999881632039193
57.34227;0.9881802375332464;0.833436096308968;0.8432531957687084;-0.07899736866379722;-0.07993645920017634;9.99867449143026;0.8559058852621877;-0.0561949966157748;0.9871363853073267;1.0000289092739034;0.8576699184043006;0.9999884561482301
57.35227;0.9881783293823335;0.8334345748993366;0.8432526848157825;-0.07899736911107608;-0.07993645911189935;9.998675538487273;0.8559077769371012;-0.056194997284144343;0.9871362118565784;1.000030697729889;0.8576696806792561;0.9999887268343416
57.36227;0.9881764839989778;0.8334329143885035;0.8432521968662395;-0.07899736956804272;-0.07993645902277682;9.998676943459152;0.8559096052346173;-0.05619499797237289;0.9871359355966337;1.0000324365364026;0.857669443068874;0.999988976081845
57.37227;0.9881747105479459;0.8334311147042612;0.8432517365931639;-0.0789973700345758;-0.07993645893419979;9.998678774206404;0.8559113644356268;-0.05619499868036219;0.9871355557876114;1.000034122882129;0.8576692019542043;0.999989203736729
57.38227;0.9881730182135607;0.83342917618519;0.8432513084255205;-0.07899737050995495;-0.07993645884743705;9.998681107348345;0.8559130499645657;-0.05619499940756508;0.9871350708071321;1.0000357540063907;0.8576689555822187;0.9999894089300158
57.39227;0.988171415018271;0.8334271000098771;0.8432509168795902;-0.0789973709930798;-0.07993645876368351;9.998684026038806;0.8559146580011082;-0.05619500015269177;0.9871344787039787;1.0000373272563483;0.857668704073503;0.9999895907402339
57.40227;0.9881699068679939;0.8334248889133227;0.843250566609404;-0.07899737148246933;-0.07993645868415813;9.998687609859545;0.8559161850833902;-0.056195000914059406;0.9871337777455003;1.000038840285819;0.8576684488396739;0.999989748941354
57.41227;0.988168497744893;0.8334225476083077;0.8432502622377017;-0.0789973719763314;-0.0799364586102415;9.998691926722708;0.8559176280699192;-0.05619500168978974;0.9871329668106885;1.0000402916818985;0.8576681919042504;0.9999898839383881
57.42227;0.9881671908349708;0.8334200828284539;0.8432500078572731;-0.07899737247287603;-0.07993645854340217;9.99869703031168;0.8559189845598045;-0.05619500247778482;0.987132045907858;1.0000416815865512;0.857667935155866;0.9999899957491415
57.43227;0.9881659892334894;0.8334175030442762;0.8432498065272057;-0.07899737297051827;-0.07993645848490134;9.998702958093597;0.8559202532031499;-0.05619500327601399;0.9871310170731719;1.00004301189364;0.8576676793586371;0.9999900834166469
57.44227;0.9881648962031885;0.8334148177361335;0.8432496599914534;-0.07899737346779338;-0.07993645843559072;9.9987097321838;0.8559214336361919;-0.056195004082731814;0.9871298849536486;1.0000442854161689;0.8576674236125911;0.9999901456859632
57.45227;0.9881639157527015;0.8334120363029444;0.8432495683156668;-0.07899737396320937;-0.07993645839612044;9.998717364652084;0.8559225267325132;-0.056195004896156135;0.9871286559472893;1.000045503990081;0.857667165987745;0.9999901818869689
57.46227;0.9881630530111245;0.8334091672669572;0.8432495295728575;-0.07899737445521625;-0.07993645836725072;9.998725860034941;0.8559235349143834;-0.056195005714158225;0.9871273368952186;1.0000466671961574;0.8576669046459802;0.9999901921672524
57.47227;0.9881623137298773;0.8334062186644295;0.8432495401377217;-0.07899737494216971;-0.07993645834983122;9.998735213693209;0.8559244615783187;-0.056195006534431435;0.9871259350592871;1.0000477728778119;0.8576666383886619;0.9999901773751142
57.48227;0.9881617032705898;0.8334031992293945;0.8432495956659835;-0.07899737542226808;-0.07993645834467963;9.998745408956916;0.8559253102940237;-0.05619500735469624;0.9871244588409686;1.0000488181254605;0.8576663667997211;0.999990138807719
57.49227;0.9881612257299751;0.833400118892206;0.843249692044541;-0.07899737589363236;-0.07993645835257193;9.998756413212588;0.8559260845562657;-0.05619500817257389;0.9871229177969452;1.0000497996270292;0.8576660904979609;0.999990077744939
57.50227;0.9881608833995733;0.8333969883566817;0.8432498255110702;-0.07899737635449061;-0.07993645837421755;9.99876817845256;0.8559267875801443;-0.05619500898534897;0.9871213216525203;1.0000507138810955;0.8576658111053241;0.9999899948385734
57.51227;0.988160676428323;0.8333938185451566;0.8432499919888726;-0.0789973768034063;-0.07993645841011603;9.99878064972768;0.8559274223113469;-0.05619500978996623;0.9871196792515329;1.0000515576814497;0.8576655307279947;0.9999898896078663
57.52227;0.9881606030904084;0.8333906201420274;0.8432501868019344;-0.07899737723951786;-0.0799364584603724;9.998793776327597;0.8559279920909452;-0.056195010583312534;0.9871179985656084;1.0000523290187757;0.8576652517500772;0.9999897605796071
57.53227;0.988160660962117;0.8333874033837988;0.8432504054271295;-0.07899737766253427;-0.07993645852476487;9.998807519931061;0.8559285012182934;-0.05619501136243448;0.987116287555506;1.000053028183834;0.857664977306525;0.9999896058838393
57.54227;0.9881608477527893;0.8333841780919902;0.8432506440675825;-0.07899737807240445;-0.07993645860306423;9.998821855527394;0.8559289548909411;-0.056195012124459556;0.9871145546878816;1.0000536578279895;0.8576647116414112;0.999989423330515
57.55227;0.988161160813183;0.8333809534709066;0.8432508992351571;-0.07899737846887256;-0.07993645869531173;9.998836765820855;0.8559293589976024;-0.05619501286654553;0.9871128087990928;1.0000542214446697;0.8576644596081365;0.9999892105053959
57.56227;0.9881615964861687;0.8333777377849918;0.8432511673746624;-0.0789973788511693;-0.07993645880190797;9.998852235417349;0.8559297197306431;-0.056195013586087424;0.9871110588289438;1.0000547218985456;0.8576642259128372;0.9999889652801768
57.57227;0.988162150148606;0.8333745383721172;0.8432514451204609;-0.0789973792181224;-0.07993645892340179;9.998868250548611;0.8559300427036532;-0.0561950142808581;0.9871093133530855;1.0000551612559498;0.857664015212136;0.9999886856317433
57.58227;0.9881628159925293;0.8333713617531638;0.8432517292930577;-0.07899737956861644;-0.07993645906009474;9.998884800237715;0.8559303324615833;-0.05619501494899302;0.9871075796953114;1.0000555412149612;0.8576638325556578;0.9999883694373615
57.59227;0.9881635864035582;0.8333682134382816;0.8432520162948635;-0.07899737990184223;-0.07993645921185295;9.998901869685026;0.8559305928229065;-0.056195015589115604;0.9871058632280542;1.0000558637675019;0.857663682945211;0.9999880150449146
57.60227;0.9881644523497556;0.8333650977180171;0.8432523020139596;-0.07899738021703356;-0.07993645937820659;9.998919433477594;0.8559308271643691;-0.05619501620055096;0.9871041674079858;1.0000561320703234;0.8576635702617935;0.9999876215282036
57.61227;0.9881654048457749;0.8333620176757952;0.8432525826200297;-0.07899738051301956;-0.07993645955850573;9.998937460118047;0.8559310385426893;-0.056195016783242395;0.9871024942775538;1.0000563503759052;0.8576634966601293;0.9999871884918125
57.62227;0.9881664357859915;0.8333589751120787;0.843252855368818;-0.0789973807880244;-0.0799364597520436;9.998955919854613;0.8559312299031465;-0.056195017337278254;0.98710084500306;1.0000565229346505;0.8576634631003814;0.9999867160591944
57.63227;0.9881675376783685;0.8333559706829071;0.8432531189972862;-0.07899738103973909;-0.07993645995808626;9.998974789326645;0.8559314038854551;-0.0561950178625603;0.9870992201580936;1.0000566532959365;0.8576634704375375;0.9999862051234937
57.64227;0.9881687034179234;0.833353004524808;0.8432533736847712;-0.07899738126545015;-0.07993646017577395;9.998994058591178;0.8559315624161675;-0.05619501835895312;0.9870976198362199;1.0000567442394754;0.8576635198473005;0.9999856576292804
57.65227;0.9881699264593402;0.833350076469006;0.84325362093921;-0.07899738146215476;-0.07993646040419757;9.999013737202432;0.8559317068996167;-0.05619501882643747;0.987096044102717;1.0000567975487655;0.8576636126132394;0.9999850759943637
57.66227;0.988171200867885;0.833347185709243;0.8432538637460163;-0.07899738162682834;-0.07993646064260469;9.999033852092289;0.8559318387872542;-0.0561950192650281;0.9870944938590317;1.0000568138029895;0.857663750033345;0.9999844615161052
57.67227;0.9881725209279133;0.8333443308596172;0.8432541061983919;-0.07899738175687503;-0.07993646089018508;9.999054439604468;0.8559319598517812;-0.05619501967468649;0.9870929715602585;1.0000567928784725;0.8576639338068216;0.9999838136651495
57.68227;0.9881738804790305;0.8333415103292404;0.8432543527485327;-0.07899738185036377;-0.07993646114570757;9.999075534611903;0.8559320725392369;-0.05619502005519671;0.9870914808643245;1.0000567348205542;0.8576641665683475;0.999983131230392
57.69227;0.9881752728628771;0.8333387224830459;0.8432546081649804;-0.0789973819059562;-0.0799364614076479;9.999097160096591;0.8559321808002956;-0.05619502040608723;0.9870900251362923;1.0000566403214164;0.857664451742593;0.9999824134812602
57.70227;0.9881766920777537;0.8333359657228813;0.8432548776001869;-0.07899738192290266;-0.07993646167460444;9.999119321650305;0.8559322902357732;-0.05619502072682376;0.9870886063585137;1.0000565106678168;0.8576647926821644;0.9999816600633008
57.71227;0.9881781342517549;0.8333332384810672;0.8432551661276991;-0.07899738190113537;-0.07993646194551993;9.999142007473198;0.8559324066601888;-0.05619502101712188;0.9870872250940848;1.000056347626596;0.8576651917600295;0.9999808707264884
57.72227;0.9881795978318789;0.8333305390230878;0.8432554787143953;-0.07899738184124108;-0.07993646221954645;9.999165191303998;0.8559325345677198;-0.05619502127714101;0.9870858805577826;1.00005615332748;0.8576656498953784;0.9999800459153746
57.73227;0.9881810824831484;0.8333278657471133;0.8432558207487986;-0.07899738174423629;-0.07993646249589081;9.999188833942348;0.8559326770109418;-0.05619502150746331;0.9870845706186093;1.0000559294910565;0.8576661667250094;0.999979187570992
57.74227;0.9881825883222669;0.8333252181637683;0.8432561981079172;-0.07899738161130423;-0.07993646277398227;9.999212884159977;0.8559328360389832;-0.05619502170879715;0.9870832923149078;1.0000556765983335;0.8576667411279721;0.9999782993608699
57.75227;0.9881841158326253;0.8333225972710853;0.8432566170375106;-0.0789973814437178;-0.07993646305363683;9.999237282222728;0.8559330123713109;-0.05619502188163366;0.9870820426826554;1.000055393821975;0.8576673715725732;0.9999773866714183
57.76227;0.9881856657487328;0.8333200048660574;0.8432570841810018;-0.07899738124283574;-0.07993646333504217;9.999261967883573;0.8559332048211838;-0.0561950220262748;0.9870808189990223;1.0000550788828775;0.857668056173975;0.9999764563840857
57.77227;0.9881872388617075;0.8333174428151593;0.8432576060639757;-0.07899738101009665;-0.07993646361882288;9.999286893734972;0.8559334108536024;-0.05619502214319651;0.9870796183415586;1.000054728001153;0.8576687925644371;0.9999755157999481
57.78227;0.9881888355365518;0.833314912782623;0.8432581883499286;-0.07899738074710316;-0.07993646390603099;9.999312033857814;0.8559336281929704;-0.05619502223334174;0.9870784370920399;1.0000543369677595;0.8576695775570706;0.9999745712121931
57.79227;0.988190454874659;0.8333124162488705;0.8432588355252866;-0.07899738045569173;-0.07993646419787681;9.999337375794738;0.8559338559624722;-0.05619502229811524;0.9870772707418195;1.0000539022248005;0.8576704068840324;0.9999736271835618
57.80227;0.9881920942724596;0.8333099548195291;0.8432595509168592;-0.0789973801380299;-0.07993646449552069;9.999362906264084;0.8559340943669238;-0.05619502233911964;0.9870761140974587;1.0000534208474778;0.8576712755820246;0.9999726864898201
57.81227;0.9881937498499698;0.8333075306919825;0.8432603370776993;-0.07899737979685185;-0.07993646480008565;9.999388608805864;0.8559343436882073;-0.05619502235788801;0.9870749617271977;1.0000528900227261;0.857672178599714;0.9999717502011476
57.82227;0.9881954174270312;0.8333051467934592;0.8432611962664566;-0.0789973794355605;-0.07993646511265197;9.99941446878069;0.8559346041876184;-0.05619502235588008;0.9870738086222939;1.0000523065531843;0.8576731107457676;0.999970818068281
57.83227;0.9881970933934927;0.8333028065964135;0.8432621305301736;-0.07899737905797281;-0.07993646543415577;9.999440472937298;0.8559348768173254;-0.05619502233466432;0.9870726507576635;1.0000516671572337;0.8576740665216067;0.999969889675966
57.84227;0.9881987751397711;0.8333005139883205;0.8432631417352698;-0.07899737866794175;-0.07993646576526667;9.99946660172823;0.8559351634938287;-0.05619502229598017;0.987071485007179;1.000050969828683;0.8576750406520759;0.9999689657258278
57.85227;0.9882004612279585;0.8332982730419299;0.8432642316044049;-0.0789973782691359;-0.0799364661061406;9.99949282043349;0.8559354670362893;-0.056195022241647546;0.9870703090736332;1.00005021475546;0.8576760287486184;0.9999680485726006
57.86227;0.9882021514041442;0.8332960877459873;0.8432654011259747;-0.07899737786498912;-0.07993646645617973;9.999519078165468;0.8559357910562228;-0.056195022173496;0.9870691218250996;1.0000494037473815;0.8576770271908346;0.999967142314476
57.87227;0.9882038460058654;0.833293961833711;0.8432666501871995;-0.07899737745874745;-0.0799364668141511;9.99954531347997;0.8559361389577232;-0.0561950220932783;0.9870679231553536;1.000048538823007;0.8576780324373764;0.9999662522388942
57.88227;0.9882055447523229;0.8332918984322966;0.8432679784545012;-0.07899737705338207;-0.07993646717851953;9.999571462768188;0.8559365124030373;-0.05619502200253208;0.9870667135339772;1.0000476212399856;0.8576790406056187;0.9999653830038435
57.89227;0.9882072464567828;0.8332899000292976;0.8432693859837339;-0.07899737665119089;-0.0799364675477086;9.999597472969333;0.8559369112109952;-0.056195021902498546;0.9870654939673936;1.0000466514264534;0.8576800474105529;0.9999645369207795
57.90227;0.9882089501695672;0.8332879692657303;0.8432708725719528;-0.07899737625352898;-0.07993646792023776;9.999623309471742;0.8559373345329502;-0.05619502179415596;0.9870642656419749;1.0000456291525344;0.857681048328266;0.999963714007887
57.91227;0.9882106555574534;0.8332861095723513;0.8432724371023912;-0.07899737586108159;-0.07993646829466763;9.999648949925993;0.8559377813323437;-0.056195021678351505;0.9870630291656622;1.0000445537701026;0.8576820390192865;0.999962913075898
57.92227;0.9882123618469362;0.8332843246998393;0.8432740775919656;-0.078997375474324;-0.07993646866945897;9.999674371699069;0.8559382501254993;-0.05619502155587109;0.9870617847013252;1.0000434244906968;0.8576830154242185;0.9999621326369142
57.93227;0.9882140672012472;0.8332826178902012;0.8432757918509338;-0.07899737509376042;-0.07993646904288025;9.999699546184807;0.8559387387650539;-0.056195021427343776;0.9870605327194356;1.0000422401195235;0.8576839734938043;0.9999613718499781
57.94227;0.9882157688834976;0.8332809917244224;0.8432775782962539;-0.0789973747199933;-0.07993646941298875;9.999724439586084;0.8559392443082018;-0.056195021293227024;0.987059274210768;1.000040998714541;0.857684909282803;0.9999606311714607
57.95227;0.9882174632526703;0.8332794484339835;0.8432794360217655;-0.07899737435369095;-0.07993646977778886;9.999749010635865;0.85593976314034;-0.056195021153984316;0.9870580104267636;1.0000396978095356;0.8576858192770239;0.9999599119096423
57.96227;0.9882191457326064;0.833277989896567;0.8432813642354774;-0.0789973739955029;-0.07993647013545489;9.999773208739915;0.8559402911592698;-0.05619502101014781;0.9870567425453196;1.0000383347250619;0.8576867006759199;0.9999592157757441
57.97227;0.9882208111953176;0.8332766169402025;0.8432833618545266;-0.07899737364600713;-0.07993647048438682;9.999796981453095;0.8559408238459971;-0.05619502086221238;0.9870554711464716;1.0000369067950954;0.8576875515968397;0.9999585453995914
57.98227;0.988222454488371;0.8332753283371529;0.8432854270420117;-0.07899737330561611;-0.07993647082316742;9.999820286038851;0.8559413567191527;-0.05619502071062703;0.9870541957284074;1.000035411697496;0.8576883708417218;0.9999579046402133
57.99227;0.9882240706767328;0.8332741205127373;0.8432875565740586;-0.07899737297448256;-0.07993647115053762;9.99984309408922;0.8559418862123124;-0.056195020555921564;0.9870529152222237;1.0000338476465938;0.8576891573882546;0.9999572979182352
58.00227;0.9882256549493225;0.8332729887096761;0.8432897459793939;-0.07899737265240044;-0.07993647146529853;9.99986538664247;0.8559424101679289;-0.056195020398873;0.9870516287797144;1.0000322132654753;0.8576899100662174;0.9999567293300454
58.01227;0.9882272024789098;0.8332719285447373;0.843291990173058;-0.07899737233851448;-0.07993647176611887;9.999887147326406;0.855942927264161;-0.056195020240623623;0.9870503353890089;1.0000305075969669;0.8576906274966872;0.9999562024292578
58.02227;0.988228708147583;0.8332709361619018;0.843294283503375;-0.07899737203116329;-0.07993647205142243;9.999908360142074;0.8559434359605305;-0.05619502008262151;0.9870490335763394;1.0000287308002334;0.8576913083709827;0.9999557206875755
58.03227;0.9882301659484962;0.8332700075647256;0.843296619833904;-0.07899737172827942;-0.07993647231948636;9.999929013089492;0.855943934228081;-0.05619501992639837;0.9870477221577879;1.000026884990951;0.8576919519048581;0.9999552878916776
58.04227;0.9882315689526071;0.8332691387763516;0.8432989932084227;-0.07899737142802388;-0.07993647256866;9.999949106751673;0.8559444201922772;-0.05619501977331779;0.9870464009617649;1.0000249739531981;0.8576925580499786;0.9999549079908776
58.05227;0.9882329104188707;0.8332683266092399;0.8433013984643172;-0.07899737112912612;-0.07993647279746806;9.999968656827406;0.855944892781819;-0.05619501962438612;0.9870450708366406;1.0000230017982632;0.8576931273099644;0.9999545843858275
58.06227;0.9882341851631251;0.833267568955825;0.8433038313698256;-0.07899737083082603;-0.07993647300461856;9.999987681849483;0.8559453517506483;-0.056195019480205326;0.9870437328179544;1.0000209723544862;0.8576936602380378;0.9999543193412872
58.07227;0.9882353902737601;0.8332668643466781;0.8433062879080637;-0.07899737053264703;-0.07993647318912968;10.000006191163173;0.8559457973456208;-0.05619501934111316;0.9870423870805434;1.000018889880518;0.8576941570635898;0.9999541144956705
58.08227;0.9882365246985401;0.8332662114503815;0.8433087629540654;-0.07899737023433284;-0.07993647335039576;10.000024188131437;0.8559462303428542;-0.056195019207479394;0.9870410327778337;1.000016759673938;0.857694617831784;0.9999539717319941
58.09227;0.9882375881543113;0.8332656090135058;0.8433112496722824;-0.0789973699360796;-0.07993647348798776;10.000041678491794;0.855946652362818;-0.05619501907993856;0.9870396690129658;1.0000145874197235;0.8576950428643747;0.999953892939781
58.10227;0.988238580829587;0.8332650558213359;0.8433137403108452;-0.07899736963872799;-0.07993647360143286;10.000058670964302;0.8559470660236047;-0.056195018959179964;0.9870382961342009;1.0000123775428198;0.8576954332484067;0.9999538794241787
58.11227;0.9882395038042142;0.8332645505168972;0.8433162273422616;-0.07899736934349659;-0.0799364736901143;10.000075173564658;0.8559474749630455;-0.05619501884532003;0.9870369159211042;1.0000101322211388;0.8576957909278;0.9999539323918073
58.12227;0.9882403588709507;0.8332640918046732;0.8433187038602;-0.07899736905137683;-0.0799364737532521;10.000091196132802;0.8559478834354829;-0.05619501873742841;0.987035530142343;1.000007852341064;0.8576961182759356;0.9999540535670429
58.13227;0.9882411482119181;0.8332636786197399;0.8433211635256634;-0.07899736876277962;-0.07993647379000912;10.000106757505165;0.8559482952033787;-0.05619501863361203;0.9870341389166928;1.0000055392624276;0.8576964176788634;0.9999542446297377
58.14227;0.9882418745305271;0.8332633094901913;0.8433236004066597;-0.07899736847767423;-0.07993647379961964;10.000121881512015;0.8559487122285122;-0.05619501853152264;0.9870327402038215;1.0000031953934978;0.8576966910214021;0.9999545063100286
58.15227;0.9882425410099216;0.8332629820131282;0.843326008714283;-0.0789973681956985;-0.07993647378139522;10.000136581363428;0.8559491341721234;-0.056195018428907416;0.98703132991657;1.0000008234761761;0.8576969390171809;0.9999548382402168
58.16227;0.9882431513504903;0.8332626931729162;0.8433283827149793;-0.07899736791604;-0.07993647373463321;10.000150851450021;0.8559495590989837;-0.05619501832393019;0.9870299021977966;0.9999984257166123;0.8576971615195659;0.9999552395137563
58.17227;0.9882437098318549;0.8332624397080601;0.8433307168784533;-0.07899736763760032;-0.07993647365862439;10.000164675272837;0.8559499846438772;-0.056195018215191794;0.9870284502887431;0.9999960031685817;0.8576973586866098;0.999955709444512
58.18227;0.9882442204389803;0.8332622184098029;0.8433330056952705;-0.07899736735942188;-0.07993647355287155;10.000178040837751;0.8559504090312068;-0.056195018101574255;0.987026967563499;0.999993555584601;0.8576975312509981;0.9999562479825987
58.19227;0.9882446858350904;0.8332620264281239;0.8433352430600652;-0.07899736708096017;-0.07993647341719397;10.00019095026616;0.8559508316155163;-0.05619501798217417;0.9870254482139381;0.999991082170296;0.8576976798400692;0.9999568556100599
58.20227;0.988245107443768;0.8332618611274848;0.8433374225290491;-0.07899736680220117;-0.0799364732516587;10.000203417034049;0.8559512525949707;-0.056195017856346424;0.9870238880795981;0.9999885826596512;0.8576978048836905;0.9999575325565725
58.21227;0.9882454860910755;0.8332617199724868;0.8433395383912741;-0.07899736652357635;-0.079936473056732;10.000215457422927;0.8559516725485419;-0.056195017723704756;0.9870222851474174;0.9999860575730646;0.8576979071974057;0.9999582775422717
58.22227;0.9882458223595271;0.8332616008795523;0.8433415856261586;-0.07899736624562229;-0.07993647283344259;10.00022708634759;0.8559520925719776;-0.05619501758415125;0.9870206384539212;0.999983508018497;0.857697988043792;0.9999590873993957
58.23227;0.9882461164685925;0.8332615026318081;0.8433435589106674;-0.0789973659687082;-0.0799364725831964;10.000238315637578;0.8559525143071052;-0.05619501743788577;0.9870189462708322;0.9999809359900621;0.8576980485094374;0.9999599582533734
58.24227;0.9882463679584056;0.8332614250460092;0.8433454521662698;-0.07899736569303129;-0.0799364723075705;10.00024915108042;0.8559529392064144;-0.05619501728530016;0.9870172056589488;0.99997834439435;0.8576980887781654;0.999960886941915
58.25227;0.9882465758028659;0.8332613687756604;0.8433472589243001;-0.07899736541875968;-0.07993647200835066;10.00025958992381;0.8559533676118019;-0.056195017127018534;0.9870154135274697;0.9999757361762799;0.8576981077000955;0.9999618708030661
