time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.26227;0.9882467391203936;0.8332613347147007;0.8433489732557585;-0.07899736514610109;-0.0799364716875851;10.000269618490316;0.8559537982867274;-0.05619501696407494;0.987013567646018;0.9999731136014594;0.8576981030382345;0.9999629062400717
58.27227;0.9882468580564411;0.8332613233213085;0.8433505903817246;-0.0789973648751447;-0.07993647134743086;10.000279215012057;0.855954228647725;-0.05619501679780927;0.98701166678174;0.9999704782743055;0.8576980721494847;0.9999639886031525
58.28227;0.9882469340786094;0.8332613345348873;0.8433521065439051;-0.07899736460581137;-0.07993647098989491;10.000288358609637;0.8559546553650006;-0.05619501662940341;0.987009710530346;0.999967831809987;0.8576980124875401;0.9999651135725038
58.29227;0.9882469696251335;0.8332613681892139;0.843353519132482;-0.07899736433830234;-0.07993647061676101;10.000297033682283;0.8559550746300705;-0.056195016459441444;0.9870076992195881;0.9999651769815107;0.8576979218451942;0.999966277620194
58.30227;0.9882469677214905;0.8332614243353914;0.8433548269887918;-0.07899736407360818;-0.07993647022967404;10.000305229665834;0.855955482160397;-0.05619501628788736;0.9870056335781517;0.9999625183716401;0.857697798324322;0.999967477081744
58.31227;0.9882469311429335;0.8332615034464477;0.8433560303078582;-0.0789973638134416;-0.079936469830127;10.000312941132117;0.8559558736669329;-0.05619501611436232;0.9870035141675659;0.9999598618535344;0.8576976401740712;0.9999687076791276
58.32227;0.9882468613580171;0.8332616062698206;0.8433571306745383;-0.07899736355966622;-0.07993646941949252;10.00032016315814;0.8559562453760149;-0.0561950159382795;0.9870013412706852;0.9999572134919923;0.8576974460664066;0.9999699653764933
58.33227;0.9882467586770389;0.8332617334905416;0.8433581312188513;-0.07899736331377541;-0.07993646899916192;10.000326884145926;0.8559565934243806;-0.05619501575882857;0.9869991157441046;0.9999545787023738;0.8576972156468298;0.9999712472328293
58.34227;0.9882466230383228;0.8332618858356877;0.8433590365020186;-0.0789973630768142;-0.07993646857047547;10.000333085932265;0.8559569130567798;-0.05619501557497201;0.9869968399219308;0.9999519620146847;0.8576969495404674;0.9999725507359932
58.35227;0.9882464541361223;0.8332620640558053;0.8433598518763007;-0.0789973628495573;-0.07993646813454883;10.000338750970764;0.855957199417365;-0.056195015385465424;0.9869945172063458;0.9999493672480547;0.8576966486553779;0.9999738726906077
58.36227;0.988246251305285;0.8332622684638945;0.8433605822655155;-0.07899736263265926;-0.07993646769238384;10.000343870371092;0.8559574492584614;-0.05619501518905457;0.9869921508151166;0.999946797448359;0.8576963134581036;0.9999752094239943
58.37227;0.9882460135609424;0.8332624988552705;0.8433612316252344;-0.07899736242675932;-0.07993646724521214;10.000348447843404;0.8559576616263488;-0.05619501498465256;0.9869897434048023;0.9999442546716306;0.8576959439282521;0.9999765571461907
58.38227;0.9882457393978319;0.8332627547815543;0.8433618036997848;-0.07899736223247922;-0.07993646679466462;10.000352496414779;0.8559578369947802;-0.0561950147711857;0.9869872977856315;0.9999417403082195;0.8576955399526658;0.9999779111772494
58.39227;0.9882454264399569;0.8332630356644748;0.8433623026223588;-0.07899736205041075;-0.07993646634254972;10.00035603057215;0.8559579760025942;-0.056195014547529835;0.9869848175140636;0.9999392556372082;0.8576951015539939;0.9999792656317508
58.40227;0.988245071682292;0.8332633408607214;0.8433627328989315;-0.07899736188125157;-0.07993646589052324;10.000359060740186;0.8559580788474838;-0.05619501431284599;0.9869823066725727;0.9999368022486255;0.857694628959589;0.9999806145440105
58.41227;0.9882446724843684;0.8332636697726451;0.8433630995596402;-0.07899736172593629;-0.07993646543996881;10.000361593059647;0.8559581452272113;-0.05619501406681474;0.9869797692732328;0.9999343824749646;0.8576941226153965;0.999981953256153
58.42227;0.9882442273253758;0.8332640219248428;0.843363407954953;-0.07899736158568758;-0.07993646499202649;10.000363633376729;0.8559581745657847;-0.05619501380945523;0.9869772091954467;0.9999319992181837;0.8576935833138628;0.999983279145396
58.43227;0.9882437356631474;0.833264396915682;0.8433636628976929;-0.07899736146202571;-0.07993646454767138;10.000365193913197;0.8559581662563829;-0.056195013540863405;0.986974630767096;0.9999296552319169;0.8576930124259552;0.9999845913001786
58.44227;0.9882431975860819;0.8332647943457322;0.843363868228028;-0.0789973613565237;-0.0799364641077866;10.000366297114914;0.8559581195145988;-0.05619501326113439;0.9869720392753886;0.9999273531261174;0.8576924116978726;0.9999858892978642
58.45227;0.9882426137680629;0.8332652137573204;0.8433640270820647;-0.07899736127032113;-0.0799364636730399;10.000366974486361;0.8559580331403279;-0.05619501297051445;0.986969440975922;0.99992509595898;0.8576917827679053;0.999987172038771
58.46227;0.9882419852201032;0.8332656544463257;0.8433641422265422;-0.07899736120395097;-0.07993646324357417;10.000367266692695;0.8559579054713228;-0.05619501266967042;0.9869668428898198;0.9999228870245581;0.8576911269990196;0.9999884374593786
58.47227;0.9882413128007601;0.8332661157887937;0.843364216200228;-0.07899736115761814;-0.07993646281881593;10.000367223961062;0.8559577342874695;-0.05619501235972584;0.986964252918153;0.9999207289966904;0.8576904456017947;0.9999896832474351
58.48227;0.9882405972276321;0.8332665979858328;0.8433642513402995;-0.07899736113138467;-0.07993646239754619;10.000366900771564;0.8559575170221884;-0.0561950120420184;0.9869616801176504;0.9999186238098967;0.8576897398988812;0.9999909075699046
58.49227;0.9882398396159066;0.8332671017174149;0.843364249847969;-0.07899736112507674;-0.07993646197815926;10.000366351225349;0.8559572516028795;-0.056195011717867026;0.9869591342567242;0.9999165730642445;0.8576890113639285;0.9999921091978038
58.50227;0.9882390417237438;0.8332676268404355;0.8433642138384927;-0.07899736113825336;-0.07993646155902936;10.000365631505538;0.8559569370239952;-0.05619501138847938;0.9869566242552257;0.9999145781364381;0.8576882611248315;0.9999932876409616
58.51227;0.988238205678983;0.8332681716747602;0.843364144821628;-0.07899736117029595;-0.07993646113890839;10.000364803954685;0.8559565727602154;-0.05619501105496847;0.9869541565908653;0.9999126401579694;0.857687489530254;0.9999944433486965
58.52227;0.9882373335376785;0.8332687333294729;0.843364042500788;-0.0789973612204404;-0.0799364607171925;10.000363939657658;0.8559561576429352;-0.056195010718379616;0.9869517353572744;0.9999107596609685;0.85768669642076;0.9999955777660282
58.53227;0.9882364268791597;0.833269308461101;0.8433639040211071;-0.07899736128788463;-0.07993646029382519;10.000363116059148;0.8559556897580658;-0.056195010379614115;0.9869493638134463;0.9999089364502914;0.8576858818981207;0.9999966932568011
58.54227;0.9882354865434394;0.8332698939439871;0.8433637246179632;-0.07899736137195848;-0.07993645986884437;10.00036240736958;0.8559551674549893;-0.05619501003923563;0.9869470456767515;0.9999071704434468;0.857685046828279;0.9999977926632616
58.55227;0.9882345125359946;0.8332704872446203;0.843363498945348;-0.07899736147199135;-0.07993645944195527;10.000361880296557;0.8559545898346994;-0.05619500969732274;0.9869447854029656;0.9999054618929109;0.8576841926711521;0.9999988788469657
58.56227;0.9882335046026387;0.8332710862383502;0.8433632216849989;-0.07899736158696764;-0.07993645901248743;10.000361598756392;0.8559539565907144;-0.056195009353589814;0.986942587650903;0.999903810776656;0.8576833212419914;0.9999999548611792
58.57227;0.9882324633390375;0.8332716890135118;0.8433628873228145;-0.078997361715369;-0.07993645857963831;10.000361623344952;0.8559532683303696;-0.056195009007685856;0.9869404566069139;0.9999022175827355;0.8576824348810308;1.000001024564991
58.58227;0.9882313903046113;0.8332722940938809;0.8433624902413112;-0.07899736185522688;-0.07993645814265543;10.000362004735068;0.855952527029844;-0.05619500865931853;0.9869383956607485;0.9999006845791599;0.8576815365994085;1.0000020927898345
58.59227;0.9882302871141722;0.83327290032742;0.8433620255447324;-0.07899736200434333;-0.07993645770082086;10.0003627801566;0.8559517359935771;-0.056195008308156144;0.9869364067595261;0.9998992149550175;0.8576806297277764;1.0000031647095802
58.60227;0.9882291550893053;0.8332735068908909;0.8433614897543696;-0.07899736216068315;-0.07993645725335034;10.000363970882395;0.8559508994405552;-0.05619500795378786;0.9869344895464744;0.9998978111309368;0.8576797172603335;1.0000042451288127
58.61227;0.9882279959252006;0.8332741140975989;0.8433608808107202;-0.07899736232265189;-0.07993645679934949;10.000365579669614;0.8559500219841671;-0.05619500759583305;0.9869326415401803;0.9998964744579655;0.8576788016527671;1.0000053379451055
58.62227;0.9882268127475101;0.8332747237696282;0.8433601975509125;-0.0789973624890581;-0.07993645633781767;10.000367591760048;0.8559491085338614;-0.056195007234070796;0.9869308591510115;0.9998952054683157;0.8576778851348293;1.0000064455137534
58.63227;0.9882256104313634;0.8332753386667094;0.8433594392128415;-0.07899736265893106;-0.07993645586770458;10.00036998021004;0.8559481647147075;-0.05619500686853486;0.9869291380416086;0.9998940038915864;0.8576769696761575;1.0000075683158833
58.64227;0.9882243943287611;0.8332759620150355;0.8433586055964127;-0.07899736283146502;-0.07993645538805107;10.00037271630705;0.8559471971442865;-0.05619500649956021;0.9869274730965196;0.9998928689332055;0.8576760564586725;1.0000087049832824
58.65227;0.9882231685923755;0.833276597349996;0.8433576976696905;-0.07899736300608903;-0.07993645489807652;10.000375777972815;0.8559462129856175;-0.05619500612772411;0.9869258591865566;0.9998917996338474;0.857675145549158;1.000009852493468
58.66227;0.9882219357303155;0.8332772482535611;0.843356717813335;-0.07899736318241854;-0.07993645439711902;10.000379144852086;0.8559452189142234;-0.05619500575369499;0.9869242918228828;0.9998907951464868;0.8576742362086398;1.0000110067997736
58.67227;0.9882206970690607;0.8332779183070181;0.8433556692798035;-0.07899736336016515;-0.07993645388458877;10.000382786261039;0.8559442203306848;-0.05619500537810511;0.9869227671862386;0.9998898551068693;0.8576733276082462;1.000012163198864
58.68227;0.9882194533226336;0.8332786113141446;0.8433545553511935;-0.07899736353917979;-0.07993645336016877;10.00038665942998;0.8559432212703533;-0.056195005001619024;0.9869212822623962;0.9998889799477697;0.857672419112028;1.000013315747525
58.69227;0.9882182053989661;0.8332793310759791;0.843353379150257;-0.07899736371943894;-0.0799364528240981;10.000390718303718;0.8559422245079212;-0.05619500462520826;0.9869198344771621;0.9998881712023352;0.8576715099172034;1.0000144570321798
58.70227;0.9882169555500803;0.8332800808526817;0.8433521437308994;-0.07899736390093544;-0.0799364522772145;10.000394918027958;0.855941231653422;-0.056195004250261804;0.9869184212037525;0.9998874317323818;0.8576705990523851;1.0000155794074113
58.71227;0.9882157078160353;0.833280863191041;0.843350851442463;-0.07899736408364402;-0.0799364517207913;10.00039921068148;0.8559402435648089;-0.05619500387833104;0.9869170401527287;0.9998867653133152;0.8576696859833473;1.0000166767382286
58.72227;0.9882144668989018;0.8332816799277094;0.8433495033529027;-0.07899736426755259;-0.07993645115618024;10.000403542179585;0.8559392607561569;-0.05619500351084155;0.986915689134838;0.9998861756068774;0.8576687707185261;1.0000177451524253
58.73227;0.9882132367347157;0.8332825323173239;0.8433480997729925;-0.07899736445268946;-0.07993645058431013;10.000407857052108;0.8559382836795097;-0.056195003149025174;0.9869143649726275;0.999885665480103;0.8576678531691233;1.000018782370076
58.74227;0.988212020213541;0.8332834214950576;0.8433466412405694;-0.07899736463901964;-0.0799364500054026;10.000412107449613;0.855937313299518;-0.05619500279398376;0.9869130637038926;0.999885237396372;0.8576669327511993;1.0000197865920282
58.75227;0.9882108195380622;0.8332843485348841;0.8433451289093052;-0.07899736482624826;-0.07993644941912174;10.000416259251969;0.8559363513902558;-0.05619500244673817;0.9869117819024381;0.9998848945925445;0.8576660082882275;1.000020755943041
58.76227;0.9882096362678785;0.833285314039306;0.843343564109055;-0.07899736501386063;-0.07993644882498335;10.00042028950129;0.8559353998263108;-0.056195002108207784;0.9869105175071198;0.9998846415077975;0.8576650776023208;1.0000216885127144
58.77227;0.988208471440704;0.8332863183227576;0.8433419479141363;-0.07899736520136726;-0.07993644822267629;10.000424178799566;0.8559344594947818;-0.056195001779083736;0.9869092699305314;0.9998844822898614;0.8576641370575369;1.000022583104051
58.78227;0.9882073264140727;0.8332873616262547;0.8433402815064914;-0.07899736538827949;-0.07993644761217511;10.000427907375071;0.8559335301260429;-0.056195001459628496;0.9869080394403582;0.999884419009709;0.8576631817267742;1.0000234400909997
58.79227;0.988206203338148;0.8332884432121413;0.8433385666797104;-0.07899736557377496;-0.07993644699371295;10.000431453652464;0.8559326113437664;-0.056195001149644985;0.986906825846117;0.9998844518001062;0.8576622067061295;1.0000242611338135
58.80227;0.9882051041318413;0.8332895603596224;0.8433368058496733;-0.07899736575659606;-0.0799364463675358;10.000434793356298;0.8559317035490889;-0.05619500084870104;0.9869056277748054;0.9998845801749884;0.857661208759513;1.000025048121139
58.81227;0.9882040295082896;0.8332907086054243;0.8433350021609903;-0.0789973659353272;-0.07993644573354462;10.000437901156678;0.8559308078014657;-0.05619500055633798;0.9869044430278551;0.9998848037127974;0.8576601862930151;1.0000258024660769
58.82227;0.9882029796448926;0.833291882843544;0.8433331594570725;-0.07899736610860579;-0.07993644509121699;10.00044075074666;0.8559299256127774;-0.056195000272099574;0.9869032687257133;0.9998851221501434;0.8576591378844206;1.000026525175265
58.83227;0.9882019550450586;0.8332930782327522;0.8433312813734818;-0.07899736627506877;-0.0799364444399295;10.000443311083773;0.855929059226201;-0.056194999995500906;0.9869021012030861;0.9998855357578684;0.8576580614921482;1.000027217304645
58.84227;0.9882009564089381;0.8332942904318222;0.8433293707117848;-0.07899736643321932;-0.07993644377943351;10.000445545081648;0.8559282120409085;-0.05619499972601681;0.986900936460351;0.9998860458043127;0.8576569549632289;1.0000278797263407
58.85227;0.9881999845204705;0.8332955153157868;0.843327430187377;-0.07899736658132996;-0.07993644311012693;10.000447414425336;0.8559273886808814;-0.056194999463080736;0.9868997707462754;0.9998866541283242;0.8576558169389539;1.0000285123153971
58.86227;0.988199040140407;0.8332967485657117;0.8433254634766941;-0.07899736671737351;-0.07993644243289996;10.000448882994286;0.8559265943480735;-0.05619499920616854;0.9868986009236563;0.9998873617519332;0.8576546470991399;1.0000291139175599
58.87227;0.9881981236439893;0.8332979855417978;0.8433234754239034;-0.07899736683907346;-0.07993644174870584;10.000449913265653;0.8559258339820383;-0.05619499895496557;0.9868974246523159;0.9998881677288832;0.8576534456645554;1.000029683183625
58.88227;0.9881972352887869;0.8332992214995287;0.8433214714900712;-0.07899736694425058;-0.079936441058227;10.000450462762208;0.85592511215407;-0.0561949987094611;0.9868962402496676;0.9998890688169914;0.8576522132201697;1.0000302192091366
58.89227;0.9881963757071167;0.8333004518970325;0.843319457042659;-0.07899736703131742;-0.07993644036185857;10.000450485785922;0.8559244334037113;-0.056194998469884724;0.9868950466517158;0.9998900597127666;0.857650951023817;1.0000307218312043
58.90227;0.9881955458603635;0.8333016725397062;0.8433174373085072;-0.0789973670993684;-0.07993643965993312;10.00044993940906;0.8559238019689281;-0.056194998236508205;0.9868938438883438;0.9998911338563593;0.857649660906501;1.0000311919223415
58.91227;0.9881947469509655;0.8333028793231454;0.8433154181765463;-0.07899736714780405;-0.07993643895291135;10.000448790807125;0.8559232211676362;-0.05619499800943665;0.9868926333370307;0.9998922845144528;0.8576483446824288;1.0000316307329244
58.92227;0.9881939805745774;0.8333040680200381;0.843313406704872;-0.07899736717608997;-0.07993643824144328;10.00044701882887;0.8559226933144006;-0.05619499778862737;0.9868914168764914;0.9998935053543033;0.8576470038688973;1.0000320381678809
58.93227;0.9881932488465169;0.833305234794133;0.8433114104321084;-0.07899736718381115;-0.07993643752638915;10.000444608605736;0.855922219922507;-0.056194997574171415;0.9868901952861305;0.999894790088501;0.857645640103187;1.0000324126381122
58.94227;0.9881925542835032;0.8333063767996826;0.8433094362922943;-0.07899736717067678;-0.07993643680875583;10.000441547466297;0.8559218019292252;-0.05619499736651068;0.9868889670668686;0.999896131637302;0.8576442555232732;1.0000327529224855
58.95227;0.9881918996292309;0.8333074920120461;0.8433074900519155;-0.07899736713641313;-0.07993643608959472;10.000437826816672;0.8559214404004586;-0.05619499716632787;0.9868877285546176;0.9998975218168614;0.8576428525260742;1.000033058877046
58.96227;0.9881912878002804;0.8333085787928127;0.8433055762061499;-0.07899736708074293;-0.07993643537000576;10.000433449678525;0.8559211374566295;-0.056194996974225905;0.9868864750909083;0.9998989521509318;0.8576414334740037;1.000033330344579
58.97227;0.9881907211595082;0.8333096358325516;0.8433036985203963;-0.07899736700349257;-0.07993643465124767;10.000428439330904;0.8559208964317683;-0.0561949967904467;0.9868852023743088;0.9999004151899611;0.8576400009370763;1.0000335665160809
58.98227;0.9881902001677741;0.8333106623977629;0.8433018611830726;-0.07899736690468677;-0.07993643393495008;10.000422836378773;0.8559207210227627;-0.05619499661476359;0.9868839075714052;0.9999019051212158;0.8576385583285415;1.000033766342998
58.99227;0.9881897231856812;0.833311658542244;0.8433000695296694;-0.07899736678455954;-0.07993643322324721;10.00041668298209;0.8559206140210982;-0.05619499644664646;0.9868825897560352;0.9999034174233798;0.8576371102258181;1.0000339288312947
59.00227;0.9881892874394391;0.8333126249311253;0.8432983295905068;-0.07899736664357844;-0.07993643251855115;10.00041001220334;0.8559205761715892;-0.056194996285685285;0.9868812492142771;0.9999049484248647;0.8576356618546639;1.000034053042948
59.01227;0.9881888897566705;0.8333135624373843;0.8432966468968537;-0.07899736648245576;-0.07993643182319296;10.000402851432712;0.8559206055377595;-0.05619499613186541;0.9868798864792059;0.9999064952631413;0.8576342184218704;1.0000341386720681
59.02227;0.9881885273506779;0.8333144720195461;0.8432950257406447;-0.07899736630194013;-0.07993643113935718;10.00039522993908;0.855920697929943;-0.0561949959854293;0.9868785023433042;0.9999080555178511;0.8576327850082953;1.000034186599384
59.03227;0.9881881988826257;0.8333153549434307;0.8432934695264876;-0.07899736610243595;-0.07993643046923245;10.000387179068314;0.8559208484744087;-0.05619499584676773;0.9868770984425608;0.9999096264311139;0.8576313666055588;1.0000341984028591
59.04227;0.9881879046888925;0.8333162129872341;0.8432919817007573;-0.07899736588373252;-0.07993642981505428;10.000378724763156;0.8559210529186554;-0.0561949957165587;0.9868756773764972;0.9999112050685334;0.8576299680902012;1.0000341757812792
59.05227;0.9881876455649522;0.8333170483339947;0.8432905662821538;-0.07899736564510648;-0.07993642917897027;10.000369879455498;0.8559213075224549;-0.05619499559578775;0.9868742424938168;0.9999127893531239;0.857628594418578;1.0000341204642214
59.06227;0.9881874210966951;0.8333178633788386;0.8432892272253408;-0.07899736538573922;-0.07993642856289197;10.00036063887667;0.8559216082923108;-0.0561949954856763;0.9868727975346753;0.9999143786832901;0.8576272509153162;1.000034033793487
59.07227;0.9881872290780085;0.8333186608633723;0.8432879672310442;-0.0789973651050013;-0.0799364279684367;10.000350986220377;0.8559219503675226;-0.056194995387805056;0.9868713458345302;0.9999159742631061;0.857625943037981;1.0000339160325544
59.08227;0.9881870660295706;0.8333194440940519;0.8432867873479137;-0.07899736480253013;-0.07993642739696295;10.000340901004085;0.8559223279878575;-0.056194995304292825;0.9868698899732491;0.9999175794016009;0.8576246752327141;1.0000337661319345
59.09227;0.9881869277144372;0.833320216714265;0.8432856871454557;-0.0789973644783744;-0.07993642684970403;10.00033036775573;0.8559227355701998;-0.056194995237757665;0.9868684326818364;0.9999191991889347;0.8576234497595686;1.0000335821816868
59.10227;0.9881868094978111;0.8333209820528708;0.8432846647261861;-0.07899736413302712;-0.07993642632791326;10.000319383146735;0.8559231689102473;-0.05619499519101285;0.98686697774796;0.9999208397590893;0.857622266809865;1.0000333619454536
59.11227;0.9881867070153653;0.8333217424621623;0.8432837168596855;-0.07899736376711834;-0.07993642583294537;10.000307959940338;0.8559236250616271;-0.05619499516665469;0.9868655298947125;0.9999225074116572;0.8576211258838621;1.0000331029115221
59.12227;0.9881866169329804;0.8333224990619762;0.8432828394729107;-0.07899736338109636;-0.07993642536625269;10.000296125777602;0.8559241013446341;-0.05619499516679397;0.986864094078064;0.9999242074439317;0.8576200272589136;1.0000328022352412
59.13227;0.988186537392693;0.8333232522085614;0.8432820281820158;-0.07899736297523095;-0.07993642492919674;10.00028391930363;0.8559245947201147;-0.05619499519294332;0.986862674475352;0.9999259434709696;0.8576189727978621;1.000032456652923
59.14227;0.988186468103108;0.8333240023481925;0.8432812787025936;-0.07899736254978841;-0.07993642452276697;10.000271385939953;0.8559251018243117;-0.056194995245965315;0.9868612734931591;0.9999277176163209;0.85761796600576;1.000032062205664
59.15227;0.9881864100710903;0.8333247500727574;0.8432805873225465;-0.07899736210519755;-0.07993642414749721;10.000258572412623;0.8559256195244135;-0.05619499532622255;0.9868598918937815;0.9999295305583008;0.8576170113015866;1.0000316143956747
59.16227;0.9881863649084554;0.8333254952149577;0.8432799511323449;-0.07899736164227103;-0.07993642380365365;10.000245523891316;0.8559261457709463;-0.056194995433793894;0.9868585305176865;0.9999313811714851;0.8576161129698963;1.0000311088753782
59.17227;0.9881863339955094;0.8333262365023072;0.8432793674751264;-0.07899736116231659;-0.07993642349148415;10.000232286490984;0.8559266797997068;-0.056194995568525925;0.9868571918982675;0.9999332666886033;0.8576152743170322;1.0000305420060742
59.18227;0.9881863180566578;0.8333269722171109;0.8432788332018374;-0.07899736066686679;-0.07993642321130195;10.000218908691611;0.8559272212096868;-0.056194995730228875;0.9868558799183778;0.9999351832128124;0.8576144969878216;1.0000299112059385
59.19227;0.9881863172857138;0.8333277009164858;0.8432783447050327;-0.07899736015732572;-0.07993642296345897;10.000205441157833;0.8559277687824921;-0.05619499591891674;0.986854598605661;0.9999371257861698;0.8576137806994585;1.0000292150397196
59.20227;0.9881863316684263;0.8333284218088526;0.8432778983370698;-0.07899735963496816;-0.07993642274837995;10.000191938826722;0.855928319771502;-0.05619499613454282;0.9868533519262769;0.9999390883238852;0.8576131236322517;1.0000284529716041
59.21227;0.9881863609641305;0.8333291345596845;0.8432774902956566;-0.07899735910121472;-0.07993642256653696;10.000178460251664;0.8559288699744629;-0.056194996376577454;0.9868521440598139;0.9999410636949745;0.8576125232806928;1.0000276254513425
59.22227;0.9881864046734339;0.8333298389608472;0.8432771161956575;-0.07899735855787779;-0.079936422418233;10.000165063689897;0.8559294144619808;-0.056194996644029674;0.9868509792920462;0.9999430440334367;0.8576119774361086;1.0000267343295892
59.23227;0.9881864627049421;0.8333305353397185;0.8432767708521959;-0.07899735800711247;-0.07993642230339759;10.000151805279469;0.8559299482982432;-0.05619499693572115;0.9868498621424365;0.9999450215016321;0.8576114847503105;1.0000257823801202
59.24227;0.9881865357374533;0.8333312249682591;0.8432764483437738;-0.07899735745116389;-0.07993642222151849;10.000138738028543;0.8559304672935603;-0.056194997250444016;0.9868487982360044;0.9999469886615213;0.8576110445292238;1.000024771552751
59.25227;0.9881866246074856;0.8333319098294476;0.8432761426010045;-0.07899735689225224;-0.07993642217159895;10.000125911308475;0.8559309686296269;-0.05619499758692208;0.9868477952585782;0.9999489380809212;0.8576106558168785;1.0000237012749298
59.26227;0.9881867300301266;0.8333325925456809;0.8432758481961928;-0.07899735633247504;-0.07993642215227417;10.0001133723954;0.855931450255791;-0.056194997943757964;0.9868468626925019;0.9999508624607576;0.8576103165829851;1.0000225681129709
59.27227;0.9881868530064221;0.8333332763785675;0.8432755602433565;-0.0789973557735889;-0.07993642216222895;10.000101168558725;0.8559319096253153;-0.05619499831964307;0.9868460103412163;0.9999527554721528;0.8576100239118626;1.0000213667146352
59.28227;0.9881869953030259;0.8333339643131118;0.8432752737296569;-0.07899735521697199;-0.07993642220044939;10.000089349486778;0.855932343849434;-0.05619499871364951;0.9868452473033184;0.999954612080946;0.8576097745544243;1.00002009144002
59.29227;0.988187159768032;0.8333346577256776;0.8432749833706564;-0.0789973546638473;-0.07993642226598166;10.000077967577003;0.855932751080643;-0.05619499912520384;0.986844581578552;0.9999564277798377;0.8576095647701111;1.000018737991676
59.30227;0.9881873498899264;0.8333353560703072;0.8432746836312626;-0.07899735411559908;-0.07993642235767792;10.000067073424077;0.8559331308786441;-0.05619499955388457;0.9868440192500052;0.9999581973379699;0.8576093898141395;1.00001730401005
59.31227;0.9881875690250875;0.833336057759181;0.843274368595369;-0.07899735357404908;-0.07993642247429844;10.000056711315443;0.85593348313126;-0.05619499999931026;0.9868435640626919;0.9999599144585782;0.857609244162984;1.000015788689678
59.32227;0.9881878206275225;0.8333367611837104;0.8432740322661292;-0.07899735304144115;-0.0799364226146748;10.000046920192528;0.8559338071062221;-0.05619500046098511;0.9868432179602645;0.9999615727543794;0.8576091226045338;1.0000141924253783
59.33227;0.9881881086975746;0.833337464964486;0.8432736691458035;-0.07899735252019152;-0.07993642277762635;10.000037736966485;0.8559341013888642;-0.056195000938091585;0.9868429810407343;0.9999631670212502;0.8576090212701348;1.0000125167175495
59.34227;0.9881884370060993;0.8333381678315251;0.8432732745194051;-0.07899735201276796;-0.07993642296178903;10.000029194824432;0.8559343643530543;-0.0561950014294393;0.9868428510963908;0.9999646936208058;0.8576089377884883;1.0000107641587248
59.35227;0.9881888079911502;0.833338868847913;0.8432728449288774;-0.07899735152163388;-0.07993642316564366;10.000021317897115;0.8559345945553514;-0.056195001933634275;0.9868428244029428;0.9999661497354235;0.8576088707111157;1.000008938420547
59.36227;0.9881892223710594;0.8333395675951961;0.8432723791494702;-0.07899735104905452;-0.07993642338772579;10.000014118957427;0.8559347904337701;-0.05619500244945631;0.9868428971169364;0.9999675325460834;0.8576088191633713;1.0000070442113564
59.37227;0.9881896790327679;0.8333402639238252;0.8432718784944802;-0.07899735059685194;-0.07993642362681934;10.000007601617323;0.8559349499294746;-0.0561950029762198;0.9868430658172705;0.999968838862246;0.8576087829864723;1.0000050872831912
59.38227;0.988190175141496;0.8333409574037883;0.843271346076408;-0.07899735016632438;-0.07993642388205303;10.000001766110424;0.8559350712124589;-0.056195003513681244;0.9868433275362547;0.9999700651375308;0.8576087628277895;1.0000030741710324
59.39227;0.9881907072058863;0.8333416466911165;0.8432707859156322;-0.07899734975839998;-0.07993642415284978;9.999996615021896;0.8559351537826838;-0.05619500406151135;0.9868436802417829;0.9999712083648583;0.8576087597592449;1.0000010115267053
59.40227;0.9881912729309255;0.8333423292438554;0.8432702021006303;-0.07899734937375695;-0.07993642443868632;9.999992152969508;0.8559351986100079;-0.0561950046189044;0.9868441234079078;0.999972267654384;0.8576087741812115;0.9999989054156776
59.41227;0.9881918722463496;0.8333430018159209;0.8432695982748746;-0.0789973490127443;-0.07993642473887308;9.999988380980483;0.8559352077657776;-0.056195005184675795;0.9868446576757222;0.9999732451964052;0.8576088049672898;0.9999967609979503
59.42227;0.9881925065795996;0.8333436613628998;0.8432689777794699;-0.07899734867529166;-0.07993642505259196;9.999985293699728;0.8559351843073946;-0.05619500575768326;0.9868452837937776;0.9999741458455117;0.8576088501228173;0.9999945827814
59.43227;0.9881931774574199;0.8333443054379888;0.8432683435770375;-0.07899734836097039;-0.07993642537914175;9.999982881065455;0.8559351318898025;-0.05619500633721863;0.9868460019171947;0.9999749761421294;0.8576089081131255;0.9999923747683059
59.44227;0.9881938858606393;0.8333449318228189;0.8432676976914919;-0.07899734806916153;-0.07993642571811739;9.999981128745207;0.8559350539843943;-0.05619500692305406;0.986846811851385;0.9999757436837787;0.8576089785400702;0.9999901402187318
59.45227;0.9881946324723464;0.8333455377738425;0.8432670413407374;-0.0789973477991652;-0.07993642606921818;9.999980017262677;0.855934953606326;-0.05619500751525383;0.9868477135967456;0.9999764563360413;0.8576090620894938;0.9999878819350226
59.46227;0.9881954180876646;0.8333461194694496;0.8432663756146476;-0.07899734755017485;-0.07993642643185783;9.999979523495307;0.8559348333743311;-0.05619500811410199;0.9868487070869482;0.9999771208713119;0.8576091600459502;0.9999856032434787
59.47227;0.988196243586095;0.8333466723124395;0.8432657013632097;-0.07899734732129961;-0.07993642680520999;9.999979622824577;0.8559346952259684;-0.05619500871997774;0.9868497910745655;0.9999777422614493;0.8576092739273653;0.9999833086742874
59.48227;0.988197109822886;0.8333471918237346;0.8432650187616073;-0.07899734711175481;-0.07993642718866595;9.999980285176603;0.8559345403629747;-0.05619500933305064;0.9868509622130862;0.9999783246917429;0.8576094054295094;0.9999810037007583
59.49227;0.9881980178403239;0.8333476741875748;0.843264327594463;-0.07899734692097257;-0.0799364275820036;9.999981466887258;0.8559343699179087;-0.056195009953177985;0.9868522153876754;0.9999788728882547;0.8576095563328379;0.9999786937535609
59.50227;0.9881989684813256;0.833348116395546;0.8432636279113697;-0.07899734674846849;-0.0799364279852077;9.99998310940997;0.8559341855641477;-0.05619501058001499;0.9868535450847563;0.9999793920701505;0.8576097284804932;0.9999763831477052
59.51227;0.9881999616897787;0.8333485164845262;0.8432629205059691;-0.07899734659366837;-0.079936428398326;9.999985147775757;0.8559339889306741;-0.05619501121303803;0.9868549461220396;0.9999798872100033;0.857609923745286;0.9999740748875339
59.52227;0.9882009969811587;0.8333488736284814;0.8432622067711553;-0.07899734645586824;-0.07993642882134473;9.999987522568256;0.8559337803460498;-0.05619501185151291;0.9868564130146295;0.9999803626759023;0.8576101439562203;0.9999717711737582
59.53227;0.9882020743277113;0.8333491876865801;0.8432614879350665;-0.07899734633430483;-0.07993642925401559;9.99999018629285;0.8559335589952758;-0.05619501249452219;0.98685793952504;0.9999808225162684;0.8576103913998481;0.9999694734672966
59.54227;0.9882031941740447;0.8333494587929795;0.843260764710962;-0.07899734622830326;-0.0799364296958341;9.999993100709142;0.8559333244535346;-0.05619501314100733;0.9868595191348648;0.9999812714131134;0.8576106695844098;0.9999671826872266
59.55227;0.9882043565822904;0.8333496876392622;0.8432600378242067;-0.07899734613746369;-0.07993643014625292;9.999996233272643;0.8559330774593471;-0.05619501378981096;0.9868611453731356;0.9999817154573667;0.8576109834048953;0.9999649003811015
59.56227;0.988205560092237;0.8333498759725517;0.8432593086751505;-0.07899734606169717;-0.07993643060480225;9.999999559008625;0.8559328194013893;-0.05619501443977383;0.986862811941294;0.9999821622067664;0.8576113385804303;0.9999626297672034
59.57227;0.988206801576876;0.8333500266903571;0.843258579588971;-0.07899734600092725;-0.07993643107098625;10.000003062032853;0.8559325513727359;-0.056195015089713085;0.9868645132211349;0.9999826204369912;0.8576117406154282;0.9999603755269947
59.58227;0.9882080770247081;0.8333501437604216;0.8432578534899535;-0.07899734595462793;-0.07993643154428011;10.000006729080127;0.8559322733418948;-0.05619501573819001;0.9868662448198886;0.9999830993855366;0.8576121939200436;0.9999581427254585
59.59227;0.9882093816945984;0.8333502321187268;0.8432571327725721;-0.07899734592172139;-0.07993643202423203;10.000010540262918;0.855931983945248;-0.056195016383480866;0.9868680038202271;0.9999836079414985;0.857612701555795;0.9999559359281731
59.60227;0.9882107098466101;0.8333502969540998;0.8432564181087009;-0.07899734590106797;-0.07993643251045897;10.000014464503575;0.8559316809086424;-0.05619501702385979;0.9868697885585449;0.9999841549625995;0.8576132652560438;0.9999537588373479
59.61227;0.9882120552866577;0.8333503424445113;0.8432557087638569;-0.07899734589203188;-0.07993643300263834;10.000018458265542;0.8559313612887172;-0.0561950176577226;0.9868715978077648;0.9999847498515103;0.8576138852347691;0.999951614274067
59.62227;0.9882134127861317;0.8333503711356764;0.8432550043087592;-0.07899734589457619;-0.07993643350050392;10.00002247343007;0.8559310212978419;-0.05619501828346203;0.9868734300404182;0.9999854022160781;0.857614560079052;0.9999495045661105
59.63227;0.9882147794323726;0.8333503844280925;0.8432543057597811;-0.07899734590891508;-0.07993643400364932;10.000026474170504;0.8559306563023042;-0.05619501889943484;0.9868752831290368;0.9999861213711683;0.8576152874186732;0.9999474318194891
59.64227;0.9882161545042288;0.8333503833718184;0.8432536150760445;-0.07899734593508827;-0.07993643451129899;10.000030441076678;0.8559302612325481;-0.056195019504081394;0.9868771540250227;0.9999869158990385;0.857616064778026;0.9999453977764923
59.65227;0.9882175379839743;0.8333503690506653;0.8432529338152406;-0.07899734597286089;-0.07993643502236435;10.000034357635213;0.8559298313061384;-0.056195020095991394;0.9868790385914804;0.9999877930180814;0.8576168895263596;0.999943403754018
59.66227;0.9882189298318174;0.8333503426063901;0.8432522625022327;-0.07899734602196586;-0.07993643553572996;10.000038200151781;0.8559293627443112;-0.05619502067387681;0.9868809318569746;0.999988758483413;0.8576177586182167;0.9999414507436489
59.67227;0.9882203307049604;0.8333503050802997;0.8432516011956703;-0.07899734608228126;-0.07993643605055745;10.000041937606031;0.8559288527559523;-0.056195021236585534;0.9868828281742805;0.9999898167407442;0.8576186690683996;0.9999395396131424
59.68227;0.9882217423546892;0.8333502570333441;0.8432509501351486;-0.07899734615379136;-0.07993643656639107;10.00004553038776;0.8559282989875349;-0.05619502178313068;0.9868847212362869;0.999990970938255;0.8576196185513021;0.9999376713213874
59.69227;0.9882231671258846;0.8333501982631755;0.8432503100062434;-0.07899734623654237;-0.07993643708296826;10.000048928882594;0.8559276996880675;-0.0561950223126155;0.9868866043054889;0.9999922232748376;0.8576206053910633;0.9999358468854722
59.70227;0.9882246080422116;0.8333501281059886;0.8432496822810542;-0.07899734633059673;-0.07993643759996664;10.000052081987262;0.8559270543776762;-0.056195022824186806;0.9868884704823985;0.9999935751450814;0.8576216279704416;0.9999340674168896
59.71227;0.9882260694467188;0.8333500462220021;0.8432490691392758;-0.07899734643588502;-0.07993643811691942;10.00005494983277;0.8559263636198027;-0.0561950233171517;0.9868903131259347;0.9999950268792975;0.8576226840403115;0.9999323345319567
59.72227;0.9882275569777467;0.8333499532557905;0.8432484726129451;-0.07899734655208653;-0.07993643863331479;10.000057508013546;0.8559256282912877;-0.05619502379101458;0.9868921265116244;0.9999965779542282;0.8576237706608391;0.9999306503781945
59.73227;0.988229077171521;0.8333498505985791;0.8432478940169403;-0.0789973466785447;-0.07993643914876633;10.000059744736314;0.8559248495290224;-0.05619502424531717;0.9868939058669215;0.9999982274686632;0.8576248851616437;0.9999290172581718
59.74227;0.9882306370366959;0.8333497392735231;0.8432473344831544;-0.07899734681417067;-0.07993643966311502;10.000061655934632;0.8559240288879425;-0.05619502467959333;0.986895646530966;0.9999999741565566;0.8576260264012654;0.9999274379918434
59.75227;0.9882322433400478;0.8333496193459291;0.8432467957221482;-0.07899734695755058;-0.0799364401764801;10.000063241306918;0.855923167956266;-0.056195025093509834;0.9868973431483685;1.0000018161412692;0.8576271953045309;0.9999259162789869
59.76227;0.9882339020431029;0.8333494906242045;0.8432462798075508;-0.07899734710714856;-0.07993644068931223;10.0000645043955;0.8559222679156461;-0.056195025486940865;0.986898989370763;1.0000037506837993;0.857628394742078;0.9999244559187225
59.77227;0.988235618013669;0.8333493537420796;0.8432457884602957;-0.07899734726133695;-0.07993644120240838;10.000065451783126;0.8559213300693236;-0.05619502586003803;0.986900578292256;1.0000057739074435;0.8576296290350065;0.9999230598553728
59.78227;0.9882373947572977;0.8333492105424339;0.8432453226657101;-0.07899734741850625;-0.07993644171681255;10.000066087073225;0.8559203569748172;-0.056195026213440274;0.9869021039011892;1.0000078805124255;0.8576309031373354;0.9999217294524125
59.79227;0.9882392346685186;0.8333490634695129;0.8432448823134553;-0.07899734757732657;-0.07993644223354544;10.000066405632555;0.8559193525556931;-0.05619502654836817;0.9869035624339153;1.000010063514844;0.8576322217217305;0.9999204637765275
59.80227;0.9882411399245851;0.8333489147099079;0.8432444660597629;-0.0789973477367709;-0.07993644275334638;10.000066397441845;0.8559183212539463;-0.05619502686638038;0.9869049522905882;1.0000123144291224;0.8576335882326551;0.9999192600825486
59.81227;0.9882431133464241;0.8333487659631648;0.8432440719904947;-0.07899734789589685;-0.07993644327664372;10.00006605472528;0.8559172676100132;-0.056195027168983454;0.9869062732791466;1.0000146240037069;0.8576350040998227;0.99991811543783
59.82227;0.9882451586703079;0.8333486186618975;0.8432436984166367;-0.07899734805373024;-0.07993644380357026;10.00006537397883;0.8559161964532821;-0.05619502745742925;0.9869075264117688;1.0000169827058403;0.8576364685501878;0.9999170272692027
59.83227;0.988247279864039;0.833348474259381;0.8432433438876946;-0.07899734820932651;-0.07993644433382774;10.00006435143925;0.8559151129630185;-0.05619502773279392;0.986908713898879;1.000019380324942;0.8576379793163809;0.9999159921197444
59.84227;0.9882494798184588;0.833348334437401;0.8432430067040815;-0.0789973483618309;-0.07993644486665287;10.000062979767653;0.8559140220229038;-0.05619502799603033;0.986909838710892;1.0000218056178845;0.8576395336767472;0.9999150042747501
59.85227;0.9882517594890781;0.8333482007203307;0.8432426846348573;-0.07899734851043017;-0.07993644540102883;10.000061250534788;0.8559129274111038;-0.05619502824780433;0.986910904241979;1.0000242473724756;0.8576411288177079;0.9999140562220786
59.86227;0.9882541179058763;0.8333480737618151;0.8432423749392308;-0.0789973486542898;-0.07993644593586118;10.000059158187007;0.8559118318296715;-0.056195028488444536;0.9869119145325727;1.0000266959604434;0.8576427617749001;0.9999131406779431
59.87227;0.9882565526822583;0.8333479534505316;0.843242074824437;-0.07899734879255295;-0.07993644647014865;10.000056696352482;0.8559107370161962;-0.0561950287180876;0.9869128741926486;1.0000291435288209;0.8576444294242285;0.9999122515407849
59.88227;0.9882590608268141;0.8333478397050641;0.8432417821764836;-0.07899734892428607;-0.07993644700323675;10.000053851656688;0.8559096432015256;-0.05619502893668278;0.9869137872046191;1.0000315832017723;0.8576461280242185;0.9999113831180532
59.89227;0.988261639700609;0.8333477326447418;0.8432414954988097;-0.07899734904837181;-0.07993644753482619;10.000050607685367;0.8559085492503173;-0.056195029143900524;0.9869146554031377;1.0000340087516293;0.8576478526790285;0.9999105294315177
59.90227;0.9882642878010058;0.8333476319597755;0.8432412130460198;-0.07899734916358393;-0.07993644806487017;10.000046954434362;0.855907453767492;-0.05619502933922171;0.9869154785151275;1.0000364149365137;0.8576495976956604;0.9999096842862419
59.91227;0.98826700514094;0.8333475366047858;0.8432409326771294;-0.07899734926881653;-0.0799364485936187;10.000042897049703;0.8559063554286986;-0.05619502952212849;0.9869162560891139;1.0000387975875416;0.8576513577918016;0.9999088417480281
59.92227;0.9882697929149751;0.8333474450533255;0.8432406528187294;-0.07899734936314297;-0.0799364491215251;10.00003846309734;0.8559052522910915;-0.05619502969216501;0.9869169891675174;1.000041153153733;0.857653129273551;0.9999079965023683
59.93227;0.9882726523435533;0.8333473553949287;0.8432403732189973;-0.07899734944569377;-0.07993644964906153;10.000033698524716;0.8559041414294086;-0.056195029848931155;0.986917680146964;1.0000434784600152;0.8576549098242752;0.9999071437570426
59.94227;0.9882755833774203;0.8333472651408301;0.8432400948239778;-0.07899734951561188;-0.07993645017665366;10.000028652945161;0.8559030190481951;-0.05619502999219981;0.9869183315418993;1.0000457709881174;0.8576566969456192;0.9999062794630929
59.95227;0.9882785839298807;0.8333471709287604;0.8432398191596218;-0.07899734957216745;-0.07993645070456545;10.000023368735032;0.8559018806086438;-0.05619503012208412;0.9869189447418429;1.0000480290353535;0.8576584869490969;0.9999054011903618
59.96227;0.9882816494239297;0.8333470685315313;0.8432395474732173;-0.07899734961487304;-0.07993645123278517;10.000017874475486;0.8559007209781898;-0.056195030239114784;0.9869195194417374;1.0000502513966563;0.8576602750249619;0.999904508373871
59.97227;0.9882847726032661;0.8333469537269871;0.8432392800636321;-0.0789973496432877;-0.07993645176103789;10.000012179006305;0.8558995344598472;-0.0561950303442573;0.9869200542294414;1.0000524371046793;0.8576620553887985;0.9999036014744797
59.98227;0.9882879442002677;0.8333468235999817;0.843239016313873;-0.07899734965660224;-0.07993645228877277;10.000006272367262;0.8558983149618112;-0.05619503043880543;0.9869205475979923;1.000054585425704;0.8576638216892498;0.9999026814736875
59.99227;0.9882911542607564;0.8333466773011963;0.843238755078031;-0.07899734965369865;-0.07993645281519066;10.00000013144555;0.855897056697831;-0.05619503052412697;0.9869209983476025;1.0000566955418864;0.8576655681089498;0.9999017501672247
60.00227;0.9882943933721208;0.833346515884942;0.8432384948131457;-0.07899734963377678;-0.07993645333943145;9.999993724881774;0.855895754929549;-0.0561950306014861;0.9869214054440275;1.0000587656826119;0.857667289973883;0.9999008098557401
60.01227;0.9882976534549677;0.8333463412141121;0.8432382336452873;-0.0789973495966825;-0.07993645386066026;9.99998701716981;0.855894406291802;-0.056195030672035046;0.9869217674548019;1.000060792357622;0.8576689830475459;0.9998998623477393
60.02227;0.9883009273591329;0.8333461543227135;0.8432379696734873;-0.07899734954263413;-0.07993645437796668;9.999979966139984;0.855893008686531;-0.05619503073685387;0.9869220818896263;1.0000627706756653;0.8576706424521179;0.9998989088429003
60.03227;0.9883042073751842;0.8333459543757116;0.843237701180225;-0.07899734947194768;-0.0799364548904528;9.999972518392676;0.8558915608125136;-0.0561950307968208;0.9869223454108679;1.0000646956080206;0.8576722622858636;0.9998979506582477
60.04227;0.9883074846525602;0.8333457390341267;0.8432374264852646;-0.0789973493849838;-0.07993645539754475;9.99996461550995;0.8558900615602482;-0.056195030852297385;0.9869225545889432;1.000066563032741;0.8576738360682382;0.9998969890546093
60.05227;0.9883107501192117;0.8333455054635183;0.8432371437682891;-0.0789973492820882;-0.07993645589901305;9.999956204605724;0.8558885092686724;-0.056195030903078626;0.9869227058873304;1.0000683701846675;0.8576753576845425;0.9998960237328212
60.06227;0.9883139953774422;0.8333452507097279;0.8432368511606393;-0.07899734916353938;-0.07993645639468078;9.999947243840865;0.8558869011423103;-0.05619503094875683;0.9869227950657977;1.0000701156477698;0.8576768224418039;0.9998950525613309
60.07227;0.9883172124627136;0.8333449719053679;0.8432365469037104;-0.0789973490295645;-0.07993645688436225;9.999937706705474;0.855885233560669;-0.05619503098901357;0.9869228169348646;1.0000717987928354;0.8576782274081693;0.9998940741969027
60.08227;0.9883203926307229;0.8333446672933706;0.8432362294429753;-0.07899734888039937;-0.07993645736808676;9.999927586710081;0.8558835030540728;-0.0561950310236581;0.9869227654191183;1.0000734191471503;0.8576795708289285;0.999893090583245
60.09227;0.9883235258611004;0.8333443370047455;0.843235897394004;-0.07899734871644186;-0.07993645784618043;9.99991689866105;0.8558817069238228;-0.05619503105260935;0.9869226336715617;1.0000749761496415;0.8576808518881072;0.9998921066626002
60.10227;0.9883266023193978;0.8333439827778065;0.8432355490037381;-0.07899734853841237;-0.07993645831900574;9.999905672424232;0.855879843014953;-0.05619503107581464;0.9869224146144615;1.000076469211199;0.8576820711209058;0.9998911287576867
60.11227;0.9883296141545694;0.8333436074941633;0.8432351813532516;-0.07899734834732003;-0.07993645878659862;9.999893939316753;0.85587790925573;-0.05619503109321175;0.9869221021014661;1.0000778980338105;0.8576832305646956;0.9998901632482236
60.12227;0.988332555620178;0.8333432146770885;0.8432347901866301;-0.07899734814423368;-0.0799364592485661;9.999881723719868;0.8558759039922875;-0.05619503110490007;0.9869216919214547;1.0000792628374997;0.8576843336822753;0.9998892153652359
60.13227;0.9883354218168879;0.8333428076997235;0.8432343705044665;-0.07899734793006727;-0.07993645970435917;9.999869051373507;0.8558738271775299;-0.056195031111350234;0.9869211818426149;1.0000805644612054;0.8576853850101122;0.9998882883598257
60.14227;0.9883382072867352;0.8333423890991829;0.8432339173754302;-0.07899734770550718;-0.07993646015366387;9.999855959695667;0.8558716811846858;-0.0561950311135131;0.9869205709432357;1.0000818046788948;0.8576863890328451;0.9998873836584946
60.15227;0.9883409053216489;0.8333419603149231;0.8432334267197293;-0.078997347471042;-0.07993646059651449;9.999842491993883;0.855869470356546;-0.05619503111280188;0.986919859118612;1.0000829863706027;0.8576873491364825;0.9998865012511526
60.16227;0.9883435085141088;0.8333415217794774;0.8432328960132376;-0.0789973472271101;-0.07993646103312843;9.999828687552494;0.855867199927964;-0.05619503111088111;0.9869190473655222;1.0000841131555265;0.8576882677606068;0.9998856397938991
60.17227;0.9883460099040595;0.8333410730442241;0.8432323245530937;-0.07899734697434488;-0.07993646146357979;9.999814583277066;0.8558648753341449;-0.05619503110931357;0.9869181384907417;1.0000851887681033;0.8576891470237634;0.9998847969486048
60.18227;0.9883484034863701;0.8333406133916168;0.84323171306692;-0.07899734671376489;-0.07993646188726751;9.999800219621028;0.8558625021792692;-0.05619503110922941;0.9869171374639027;1.000086216589394;0.8576899887395697;0.9998839699572588
60.19227;0.9883506842818665;0.8333401432425818;0.8432310629423043;-0.07899734644667264;-0.07993646230264348;9.999785640939713;0.8558600862461744;-0.05619503111115625;0.9869160510646412;1.000087199521162;0.8576907945876271;0.9998831562479394
60.20227;0.988352848535089;0.8333396647340251;0.8432303754780421;-0.07899734617424622;-0.07993646270757994;9.999770891854372;0.8558576330959192;-0.05619503111506794;0.9869148867318581;1.0000881401748225;0.8576915668922522;0.9998823536052734
60.21227;0.9883548936576471;0.8333391809076109;0.843229651644942;-0.07899734589743895;-0.07993646309979215;9.999756016664511;0.855855147844587;-0.05619503112060071;0.9869136513587153;1.0000890411867862;0.8576923085408023;0.9998815597951078
60.22227;0.9883568178619035;0.8333386953959854;0.8432288925654845;-0.07899734561742533;-0.07993646347692107;9.999741064685603;0.8558526353983638;-0.05619503112732873;0.9869123512051278;1.0000899055970753;0.8576930221945168;0.9998807727610645
60.23227;0.9883586197412774;0.8333382128920371;0.8432281003971248;-0.07899734533597805;-0.07993646383655831;9.999726092239134;0.8558501009342774;-0.056195031135116;0.9869109925403559;1.0000907374123962;0.8576937103685149;0.9998799913089066
