time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.24227;0.9883602980256582;0.8333377386975515;0.843227279203775;-0.0789973450555037;-0.07993646417624686;9.99971115817328;0.8558475503684235;-0.056195031144522054;0.9869095820571961;1.0000915418739849;0.8576943755861297;0.9998792155027579
60.25227;0.9883618517345554;0.8333372770392893;0.843226435271129;-0.07899734477885932;-0.07993646449338375;9.99969632124861;0.8558449901668703;-0.05619503115687674;0.9869081269460626;1.0000923243673099;0.8576950198279212;0.9998784470660661
60.26227;0.9883632803598235;0.8333368296995531;0.843225576596897;-0.0789973445090602;-0.07993646478525902;9.999681638116042;0.8558424265476056;-0.0561950311738098;0.9869066344614076;1.0000930888779243;0.8576956444374869;0.9998776894510122
60.27227;0.988364583607744;0.8333363961627372;0.8432247117282445;-0.07899734424908296;-0.07993646504937299;9.999667160748848;0.8558398648098399;-0.05619503119683065;0.9869051111892263;1.0000938382563378;0.8576962506098733;0.9998769472119237
60.28227;0.9883657608590566;0.8333359748535611;0.8432238483790195;-0.07899734400177134;-0.07993646528376354;9.999652935974837;0.855837309034991;-0.05619503122736878;0.9869035626251322;1.0000945754194068;0.8576968394435133;0.9998762254405124
60.29227;0.9883668113064281;0.8333355643960698;0.8432229929293535;-0.07899734376977509;-0.0799364654870279;9.999639005137437;0.8558347621620976;-0.05619503126673666;0.9869019930720688;1.000095303304097;0.8576974116570172;0.999875529834875
60.30227;0.9883677349183274;0.8333351642941357;0.8432221510614906;-0.07899734355559825;-0.07993646565816223;9.999625404133747;0.8558322261797776;-0.05619503131580974;0.9869004059215717;1.0000960242836021;0.8576979677713008;0.9998748669488081
60.31227;0.9883685327566711;0.833334774715025;0.8432213283173059;-0.07899734336171989;-0.07993646579646788;9.999612162063787;0.855829702108016;-0.05619503137491031;0.9868988043923616;1.0000967399452867;0.857698508136244;0.9998742436021869
60.32227;0.9883692065844786;0.8333343955358673;0.8432205303076861;-0.07899734319067132;-0.07993646590154535;9.999599298778197;0.8558271901049573;-0.05619503144401366;0.9868971923903902;1.0000974504002578;0.8576990322314223;0.999873665590393
60.33227;0.9883697590863788;0.8333340256967143;0.8432197627532217;-0.07899734304506822;-0.07993646597333644;9.999586827591857;0.8558246897768234;-0.05619503152298529;0.9868955750092461;1.000098153464262;0.8576995386094662;0.9998731372201889
60.34227;0.9883701943130362;0.8333336634656671;0.8432190306935458;-0.07899734292766775;-0.07993646601205884;9.999574762674188;0.8558222003557737;-0.05619503161165101;0.9868939584278517;1.0000988449295145;0.8577000258038315;0.9998726620831636
60.35227;0.9883705170802356;0.8333333070865124;0.8432183370752835;-0.07899734284134113;-0.07993646601795686;9.999563120678117;0.8558197206987803;-0.056195031709721455;0.9868923493550749;1.0000995196527065;0.8577004929171548;0.9998722436122409
60.36227;0.9883707315085596;0.833332955219843;0.8432176820160743;-0.07899734278882097;-0.07993646599122299;9.999551912095146;0.8558172490884268;-0.05619503181673048;0.9868907540237476;1.0001001723134182;0.8577009394816597;0.9998718848768797
60.37227;0.9883708401009064;0.8333326068285083;0.8432170633593197;-0.0789973427725128;-0.07993646593227342;9.999541135485732;0.8558147832885794;-0.05619503193204891;0.9868891772583211;1.0001007971329066;0.8577013648502413;0.9998715886664619
60.38227;0.988370844060074;0.8333322608107858;0.8432164777936947;-0.07899734279464006;-0.07993646584196089;9.999530783625252;0.8558123209382106;-0.05619503205490995;0.986887622329003;1.0001013873811495;0.8577017677603206;0.999871357647963
60.39227;0.9883707441558195;0.8333319161009864;0.8432159217467851;-0.07899734285735631;-0.07993646572148758;9.99952084986165;0.855809859469685;-0.05619503218442735;0.9868860912271126;1.000101936092646;0.8577021465639769;0.999871193463846
60.40227;0.9883705414649356;0.8333315716976429;0.8432153918552788;-0.07899734296247381;-0.07993646557224668;9.999511327531964;0.8558073958605267;-0.056195032319639224;0.986884584889168;1.0001024372143859;0.8577024995510397;0.9998710956442726
60.41227;0.9883702382142486;0.8333312260191884;0.8432148847727532;-0.07899734311108644;-0.07993646539571715;9.999502212266126;0.8558049269847215;-0.05619503245967874;0.986883103164196;1.0001028856880534;0.8577028249356673;0.9998710619395677
60.42227;0.9883698387466349;0.8333308764658995;0.8432143966681449;-0.07899734330343681;-0.07993646519344966;9.999493506555249;0.8558024501215449;-0.05619503260396558;0.986881644410824;1.0001032769529206;0.8577031209014068;0.9998710892683004
60.43227;0.9883693499219022;0.8333305197372833;0.8432139231924566;-0.07899734353895667;-0.0799364649671535;9.999485220270026;0.8557999630769764;-0.05619503275216996;0.9868802055264637;1.0001036068771265;0.8577033857081703;0.9998711738652033
60.44227;0.9883687807074152;0.8333301524325815;0.8432134598500607;-0.07899734381631984;-0.07993646471871176;9.99947737335333;0.8557974642667214;-0.056195032904192574;0.9868787828782654;1.0001038721833662;0.8577036172471344;0.9998713110810216
60.45227;0.9883681413734823;0.8333297715102901;0.8432130023897146;-0.07899734413362958;-0.07993646445009091;9.999469995961794;0.8557949532795311;-0.05619503306023202;0.9868773728291368;1.0001040711914169;0.8577038122108607;0.9998714954324296
60.46227;0.9883674428515383;0.8333293745318154;0.8432125473094437;-0.07899734448883654;-0.07993646416323841;9.999463118226162;0.8557924312407006;-0.05619503322055036;0.9868759714294912;1.0001042045507231;0.857703965808498;0.9998717209978982
60.47227;0.988366696665932;0.8333289598380456;0.843212092070591;-0.07899734488004752;-0.07993646385992709;9.9994567619666;0.8557899001787039;-0.056195033385288556;0.9868745745499488;1.0001042752296228;0.8577040723651453;0.9998719823014938
60.48227;0.9883659150750733;0.8333285267221598;0.8432116343048244;-0.07899734530550966;-0.0799364635414837;9.999450942798376;0.8557873622907753;-0.056195033554848124;0.9868731783234688;1.0001042878268613;0.8577041264543076;0.9998722752349235
60.49227;0.9883651104649636;0.8333280755804512;0.8432111712164224;-0.07899734576361434;-0.0799364632086269;9.999445671308921;0.8557848199133452;-0.05619503373022103;0.9868717789950178;1.000104247760481;0.8577041237248358;0.9998725971570189
60.50227;0.9883642941017163;0.8333276082928786;0.8432107004574303;-0.07899734625303845;-0.07993646286180056;9.999440945097506;0.8557822755975705;-0.056195033912573536;0.9868703726725708;1.0001041600682885;0.8577040608005055;0.9998729457428266
60.51227;0.9883634756048119;0.833327128590789;0.8432102210049433;-0.07899734677276314;-0.07993646250164513;9.999436744086138;0.8557797318034247;-0.056195034102598684;0.9868689553714209;1.0001040284409197;0.8577039348958307;0.99987331735883
60.52227;0.9883626634462362;0.8333266414513483;0.8432097328859325;-0.07899734732198067;-0.07993646212893785;9.999433039761785;0.8557771904741127;-0.056195034300415496;0.986867523020494;1.0001038554854058;0.8577037436645774;0.9998737063378726
60.53227;0.9883618654633018;0.8333261518946458;0.8432092368759069;-0.07899734790005443;-0.07993646174429626;9.999429808793172;0.8557746530350193;-0.05619503450587081;0.986866071452108;1.0001036435145632;0.8577034850399485;0.9998741055447031
60.54227;0.9883610889782322;0.8333256646761835;0.8432087347024839;-0.07899734850647987;-0.07993646134811463;9.999427040312163;0.8557721212133379;-0.05619503471885789;0.9868645965005315;1.000103395216117;0.8577031574602977;0.9998745076283532
60.55227;0.9883603408488131;0.8333251846754122;0.8432082290526384;-0.07899734914076718;-0.07993646094051508;9.999424736646816;0.8557695982462094;-0.05619503493961887;0.9868630943238524;1.0001031141154528;0.857702760495502;0.9998749059878527
60.56227;0.9883596276814014;0.8333247166190516;0.8432077233696039;-0.07899734980240741;-0.0799364605212145;9.99942291202262;0.8557670891413097;-0.056195035168788605;0.9868615616541038;1.00010280451551;0.8577022949273272;0.9998752949520697
60.57227;0.9883589559320279;0.8333242641932763;0.8432072215979768;-0.07899735049087267;-0.07993646008963122;9.99942159035428;0.8557645995312825;-0.05619503540716193;0.9868599955316038;1.0001024709126065;0.8577017621242645;0.9998756698349006
60.58227;0.9883583315364979;0.8333238295968652;0.8432067275297018;-0.07899735120540952;-0.07993645964523895;9.999420798921602;0.8557621344689502;-0.05619503565574244;0.9868583931710492;1.0001021170947948;0.8577011635140007;0.9998760271343367
60.59227;0.9883577596934986;0.83332341382384;0.8432062439101431;-0.07899735194485667;-0.07993645918774926;9.9994205625871;0.855759698057584;-0.056195035915990094;0.9868567523640748;1.0001017454869001;0.857700500762548;0.9998763641667356
60.60227;0.9883572452826436;0.8333230173631276;0.8432057718127777;-0.07899735270771072;-0.07993645871702974;9.999420903644664;0.8557572932924956;-0.05619503618959679;0.9868550716356809;1.0001013572315858;0.8576997762456415;0.9998766785694609
60.61227;0.9883567929771553;0.8333226408630053;0.8432053106296379;-0.0789973534922314;-0.07993645823306725;9.99942184315062;0.8557549216964814;-0.05619503647789272;0.9868533499564183;1.000100952518488;0.8576989927934376;0.9998769685763716
60.62227;0.9883564067836508;0.8333222853573005;0.8432048588040996;-0.07899735429647554;-0.07993645773609867;9.999423401943542;0.8557525836774552;-0.05619503678150649;0.9868515865706554;1.0001005308249336;0.8576981529171938;0.99987723330904
60.63227;0.9883560898241684;0.8333219521454577;0.8432044145783576;-0.07899735511841177;-0.07993645722673806;9.999425601412584;0.8557502802988184;-0.05619503710039522;0.9868497810036505;1.000100091211647;0.8576972587021979;0.999877472335933
60.64227;0.9883558441373216;0.8333216426392703;0.8432039759029516;-0.07899735595623962;-0.07993645670589739;9.99942846304486;0.8557480149878159;-0.05619503743400706;0.986847933013467;1.0000996322656206;0.8576963120465341;0.9998776851269358
60.65227;0.9883556702768131;0.8333213584534538;0.843203540240403;-0.07899735680871153;-0.07993645617453558;9.999432007506869;0.855745793712248;-0.05619503778143198;0.9868460424615826;1.0000991520039961;0.8576953143808458;0.9998778711937095
60.66227;0.9883555676724014;0.8333211014248492;0.8432031051474829;-0.07899735767514138;-0.07993645563350357;9.999436253738372;0.8557436241818777;-0.05619503814151082;0.9868441093027921;1.000098648543744;0.8576942667107585;0.9998780308858546
60.67227;0.9883555357764122;0.8333208730268827;0.8432026688291158;-0.0789973585551378;-0.07993645508352386;9.99944121787657;0.8557415147929469;-0.056195038512971154;0.9868421337806274;1.0000981205972148;0.8576931705358529;0.9998781660276129
60.68227;0.9883555746671729;0.8333206737827694;0.8432022299198416;-0.07899735944829811;-0.07993645452517406;9.99944690982424;0.8557394735083121;-0.05619503889453399;0.986840116732833;1.000097566890598;0.8576920283489301;0.9998782799851799
60.69227;0.9883556851118955;0.8333205032892981;0.8432017868954371;-0.078997360354002;-0.07993645395897213;9.999453328956532;0.8557375071696007;-0.0561950392848636;0.9868380599519634;1.0000969855826922;0.857690843174527;0.9998783772551609
60.70227;0.9883558688992533;0.8333203605802979;0.8432013379396115;-0.07899736127132888;-0.07993645338555688;9.999460464334113;0.8557356213116089;-0.05619503968243258;0.9868359661738614;1.0000963748729355;0.8576896183697053;0.9998784626603113
60.71227;0.9883561286895738;0.8333202445741744;0.8432008817489607;-0.07899736219904666;-0.07993645280576464;9.99946829808899;0.8557338201256655;-0.056195040085418625;0.9868338386544664;1.0000957342350865;0.8576883581080572;0.9998785407699339
60.72227;0.9883564670838202;0.8333201544356227;0.8432004183742033;-0.07899736313567454;-0.07993645222048001;9.999476809513965;0.8557321068671282;-0.05619504049177573;0.9868316811565571;1.0000950647715827;0.8576870678548325;0.9998786156879388
60.73227;0.9883568858008843;0.8333200897665596;0.8431999488275108;-0.07899736407959654;-0.0799364516303576;9.999485983378095;0.8557304847650229;-0.056195040899479666;0.9868294984714308;1.0000943685949617;0.8576857543533043;0.9998786904298058
60.74227;0.9883573849150237;0.8333200506587431;0.8431994737760165;-0.07899736502914123;-0.07993645103578359;9.999495819903403;0.855728957535801;-0.0561950413066522;0.986827296408338;1.00009364845732;0.8576844250868966;0.9998787661795866
60.75227;0.9883579623645387;0.8333200375964349;0.8431989926439952;-0.07899736598264354;-0.07993645043702509;9.999506335483838;0.8557275290830808;-0.05619504171156709;0.9868250807055633;1.0000929076468177;0.8576830877321859;0.9998788422907187
60.76227;0.9883586142997671;0.8333200514260611;0.8431985035909754;-0.07899736693845834;-0.07993644983411402;9.999517554481955;0.8557262029058701;-0.056195042112727224;0.9868228561293572;1.0000921491537291;0.8576817499333282;0.9998789166627338
60.77227;0.9883593353405856;0.8333200932951114;0.8431980037610185;-0.07899736789487363;-0.07993644922665757;9.99952949911206;0.8557249816873717;-0.05619504250883299;0.9868206266738337;1.000091374594206;0.8576804192685255;0.9998789861936606
60.78227;0.9883601182824737;0.8333201641326469;0.8431974896689968;-0.07899736885005143;-0.07993644861396065;9.999542180579049;0.8557238672638845;-0.056195042898620026;0.9868183958706751;1.0000905842974204;0.8576791031194697;0.9998790474315008
60.79227;0.9883609546172862;0.8333202643393476;0.8431969580157145;-0.07899736980208821;-0.07993644799521818;9.999555598914013;0.85572286089335;-0.05619504328086285;0.9868161667381512;1.0000897784908844;0.857677808145402;0.9998790969279063
60.80227;0.9883618362175138;0.8333203944224968;0.8431964061000482;-0.07899737074908547;-0.0799364473695741;9.999569746090218;0.8557219633192328;-0.05619504365453677;0.9868139422843335;1.0000889582323707;0.8576765396720053;0.9998791313003041
60.81227;0.9883627565229458;0.8333205559438079;0.8431958312292926;-0.07899737168915691;-0.07993644673630516;9.999584600485777;0.8557211745560837;-0.05619504401888997;0.9868117267975632;1.000088125090462;0.857675301827032;0.9998791472911607
60.82227;0.9883637104099694;0.8333207519525474;0.8431952303217166;-0.07899737262045539;-0.07993644609519943;9.999600121847482;0.8557204939023443;-0.05619504437336129;0.9868095265611899;1.0000872800217198;0.8576740984331593;0.9998791417120798
60.83227;0.9883646935158952;0.8333209865002164;0.8431946003635543;-0.0789973735411951;-0.07993644544662866;9.99961625560239;0.8557199203476956;-0.056195044717516636;0.9868073489173832;1.0000864227358175;0.85767293356346;0.9998791118607644
60.84227;0.9883657016103993;0.83332126369346;0.8431939388883489;-0.07899737444955321;-0.07993644479111303;9.999632940952651;0.8557194532974207;-0.0561950450510496;0.9868052010062666;1.0000855520594267;0.8576718115299259;0.999879056582314
60.85227;0.9883667303492565;0.8333215872716637;0.8431932441004949;-0.07899737534364366;-0.07993644412900287;9.999650117416014;0.8557190930647328;-0.05619504537363521;0.9868030897533966;1.0000846669242005;0.8576707367770794;0.9998789767460626
60.86227;0.9883677752645842;0.8333219604161302;0.8431925148439234;-0.0789973762216639;-0.07993644346048111;9.999667726946402;0.8557188404910323;-0.05619504568468804;0.9868010221298391;1.0000837673317065;0.8576697134752881;0.9998788744785229
60.87227;0.9883688314306196;0.8333223853380993;0.8431917505104762;-0.07899737708187042;-0.07993644278542827;9.999685711369592;0.8557186961225599;-0.056195045983374194;0.986799004727355;1.0000828547571463;0.8576687448872042;0.9998787520974497
60.88227;0.9883698934543674;0.833322863035502;0.8431909508264177;-0.07899737792238373;-0.07993644210333226;9.999704011597904;0.8557186595713125;-0.056195046268944976;0.9867970434124379;1.0000819317194336;0.8576678329834785;0.9998786119225155
60.89227;0.9883709563734598;0.8333233932590833;0.8431901153464085;-0.0789973787412167;-0.07993644141365133;9.999722574191978;0.855718729493873;-0.0561950465409803;0.9867951435232315;1.0000810006894265;0.8576669783288143;0.9998784567002149
60.90227;0.9883720164605011;0.8333239751333417;0.8431892430560218;-0.07899737953651641;-0.07993644071623815;9.999741357162248;0.8557189042948902;-0.056195046799210044;0.986793310527589;1.000080063603483;0.8576661799336891;0.9998782894592679
60.91227;0.9883730712894686;0.8333246084984777;0.8431883326190996;-0.07899738030671308;-0.0799364400113432;9.999760323619498;0.8557191827135466;-0.056195047043256924;0.986791550732826;1.0000791226565782;0.8576654354819765;0.9998781126123173
60.92227;0.9883741192498422;0.833325294680123;0.8431873830800208;-0.07899738105048935;-0.07993643929930011;9.999779431384143;0.8557195637970292;-0.0561950472727311;0.9867898713864647;1.000078180775797;0.8576647425036891;0.9998779270808388
60.93227;0.9883751586757752;0.8333260361446387;0.8431863944706268;-0.07899738176669219;-0.0799364385802956;9.999798633334333;0.8557200465502942;-0.05619504748742876;0.9867882800431435;1.0000772408998917;0.8576640994915012;0.9998777320964106
60.94227;0.988376187384598;0.8333268356438948;0.8431853676747706;-0.0789973824543102;-0.07993643785443898;9.999817882916101;0.855720629504119;-0.056195047687306;0.9867867833674506;1.0000763052554258;0.8576635058896245;0.9998775256981818
60.95227;0.9883772029649017;0.8333276954787565;0.8431843034738092;-0.07899738311256867;-0.07993643712187275;9.999837133144826;0.8557213104267505;-0.056195047872549524;0.9867853859540493;1.000075375148263;0.8576629615819548;0.9998773052947654
60.96227;0.9883782025591881;0.8333286169158094;0.8431832016265058;-0.07899738374095897;-0.07993643638271712;9.99985633310843;0.8557220861046658;-0.05619504804395721;0.986784090203586;1.0000744510707715;0.857662466787432;0.999877067988761
60.97227;0.9883791819533183;0.8333295995530376;0.8431820608876436;-0.07899738433900431;-0.07993643563693793;9.999875430660888;0.8557229520873444;-0.0561950482030613;0.9867828970243872;1.0000735332847241;0.8576620221783889;0.9998768108899386
60.98227;0.9883801356720837;0.8333306409834733;0.8431808802768236;-0.07899738490617665;-0.07993643488415841;9.99989437842048;0.855723903019669;-0.05619504835176656;0.9867818059613376;1.00007262240834;0.8576616286455289;0.9998765315202631
60.99227;0.9883810581465764;0.8333317371070392;0.8431796604560867;-0.07899738544232675;-0.0799364341235282;9.99991313374971;0.8557249336588945;-0.05619504849208931;0.9867808151076504;1.000071719639752;0.8576612866427501;0.9998762280899248
61.00227;0.9883819443578316;0.8333328831322945;0.8431784035677882;-0.07899738594800482;-0.07993643335379995;9.999931653830712;0.8557260393992183;-0.056195048626169065;0.9867799219934208;1.0000708271195144;0.8576609955027188;0.9998758988692638
61.01227;0.9883827899756351;0.8333340749828465;0.8431771122105118;-0.07899738642416529;-0.07993643257351217;9.999949893867088;0.8557272158974029;-0.056195048756166176;0.986779124427977;1.000069947992987;0.8576607531293591;0.9998755405757384
61.02227;0.9883835917540973;0.833335310209501;0.8431757892574213;-0.07899738687170597;-0.07993643178122958;9.99996780845973;0.8557284588716326;-0.05619504888403373;0.9867784203704212;1.0000690857783534;0.8576605564335273;0.9998751476639162
61.03227;0.9883843477149467;0.8333365877425515;0.8431744383063257;-0.07899738729128729;-0.079936430975937;9.999985355384363;0.8557297644291209;-0.05619504901134173;0.9867778077266712;1.000068243906217;0.8576604027096513;0.9998747135597904
61.04227;0.9883850566136669;0.8333379067905682;0.8431730638573981;-0.07899738768337354;-0.07993643015746103;10.000002502670561;0.8557311289018041;-0.05619504913905736;0.9867772842977941;1.0000674253306865;0.8576602906955957;0.9998742321462815
61.05227;0.9883857173475199;0.8333392657435116;0.8431716711396157;-0.07899738804842288;-0.07993642932654192;10.000019229172906;0.8557325479696216;-0.056195049267405546;0.9867768474281936;1.0000666318753066;0.8576602199986426;0.9998736981878175
61.06227;0.9883863290307974;0.8333406616300275;0.8431702656992204;-0.07899738838724397;-0.07993642848440952;10.000035514412218;0.8557340162552611;-0.056195049396132256;0.9867764935352573;1.000065864019146;0.8576601902658356;0.9998731073169406
61.07227;0.9883868912408474;0.8333420900127843;0.8431688530034328;-0.07899738870129473;-0.07993642763231852;10.000051336758688;0.8557355279516793;-0.05619504952497152;0.9867762179826587;1.0000651212605807;0.8576602013261206;0.9998724562592022
61.08227;0.9883874040181486;0.8333435451047615;0.8431674384964145;-0.078997388992662;-0.07993642677140979;10.000066686017897;0.8557370774965484;-0.0561950496539109;0.9867760156087594;1.0000644026111047;0.8576602532359434;0.999871742861877
61.09227;0.9883878678971615;0.8333450201207041;0.8431660278477267;-0.0789973892638432;-0.07993642590266349;10.000081564406488;0.8557386594156896;-0.056195049783217474;0.9867758814924518;1.0000637072624214;0.8576603460733957;0.9998709656011314
61.10227;0.9883882837891426;0.8333465080126903;0.8431646264551149;-0.07899738951753386;-0.07993642502687635;10.000095970033112;0.8557402681277759;-0.0561950499132606;0.9867758112639179;1.00006303565902;0.8576604804959767;0.9998701231708949
61.11227;0.9883886523889976;0.8333480023288885;0.8431632383350519;-0.07899738975636111;-0.07993642414479804;10.000109888991005;0.8557418984908133;-0.056195050044232184;0.98677580108366;1.0000623900624677;0.8576606586244531;0.999869214415546
61.12227;0.9883889732758452;0.833349497598835;0.8431618657623432;-0.07899738998264116;-0.07993642325721749;10.000123300703798;0.8557435462377944;-0.05619505017606218;0.9867758477275749;1.0000617737243365;0.8576608838378461;0.9998682382961047
61.13227;0.9883892445241809;0.8333509895511967;0.8431605098029513;-0.07899739019848238;-0.07993642236477853;10.000136178049368;0.8557452079968064;-0.05619505030854558;0.9867759486070883;1.000061189626068;0.8576611595214733;0.9998671939239663
61.14227;0.9883894633525026;0.8333524752927536;0.8431591707275059;-0.07899739040607233;-0.07993642146769828;10.000148484088204;0.8557468815755891;-0.05619505044142303;0.9867761015977696;1.0000606396268263;0.8576614882365446;0.9998660813549023
61.15227;0.9883896266866784;0.8333539525374777;0.8431578482134956;-0.07899739060762798;-0.07993642056573057;10.000160182965462;0.8557485661159778;-0.05619505057436976;0.9867763051523964;1.000060124239212;0.8576618716584757;0.9998649030070825
61.16227;0.9883897307709058;0.8333554184320616;0.8431565418169794;-0.07899739080507719;-0.07993641965839846;10.000171259167786;0.8557502619527422;-0.05619505070701904;0.9867765582732788;1.0000596432728324;0.857662310627634;0.9998636639867823
61.17227;0.9883897711244546;0.8333568693715253;0.8431552517192552;-0.07899739099993972;-0.07993641874520648;10.000181721942473;0.8557519708297813;-0.05619505083908357;0.9867768598632799;1.0000591964893497;0.8576628052824771;0.9998623708129755
61.18227;0.9883897435930914;0.8333583011514512;0.8431539792236377;-0.07899739119343664;-0.07993641782563102;10.000191594998459;0.8557536960253304;-0.056195050970447614;0.9867772083168843;1.0000587835074137;0.8576633552342305;0.9998610300822419
61.19227;0.9883896451893708;0.8333597086186177;0.843152726317175;-0.0789973913864982;-0.07993641689910462;10.000200909676279;0.8557554417822827;-0.05619505110097431;0.9867776014983861;1.0000584035671634;0.8576639595673233;0.9998596482458263
61.20227;0.9883894740738248;0.8333610857514829;0.8431514944270734;-0.07899739157961069;-0.07993641596540542;10.00020970259165;0.8557572124139953;-0.05619505123011205;0.9867780369862936;1.0000580556523126;0.8576646170549789;0.9998582323103476
61.21227;0.9883892293418326;0.8333624264570446;0.8431502835772932;-0.07899739177270705;-0.07993641502515049;10.000218009406431;0.8557590115645068;-0.05619505135681631;0.9867785130835043;1.000057738674509;0.8576653269426258;0.9998567901850003
61.22227;0.988388910820055;0.8333637250199067;0.8431490928444845;-0.07899739196513929;-0.07993641407969042;10.00022585870961;0.8557608419636048;-0.05619505147988353;0.9867790298461602;1.0000574517331848;0.8576660896897537;0.9998553298033042
61.23227;0.9883885187575161;0.8333649760198635;0.8431479214361302;-0.07899739215579309;-0.07993641313060765;10.000233271204968;0.8557627057560709;-0.05619505159831344;0.9867795890916518;1.0000571945911652;0.8576669070560548;0.9998538583996522
61.24227;0.9883880536888716;0.8333661742677303;0.8431467690211416;-0.07899739234342155;-0.07993641217945292;10.000240262303004;0.8557646049841741;-0.05619505171155832;0.9867801938435518;1.0000569677477589;0.857667781715662;0.9998523829095032
61.25227;0.9883875169386942;0.8333673145979354;0.8431456352273934;-0.07899739252683306;-0.07993641122769;10.00024684507872;0.855766541745483;-0.05619505181956367;0.9867808476203274;1.0000567718356494;0.8576687166145477;0.9998509097885973
61.26227;0.9883869113815441;0.8333683914814092;0.8431445192282611;-0.0789973927047548;-0.07993641027659722;10.000253032198431;0.8557685179208618;-0.056195051922511896;0.9867815534339641;1.0000566072385497;0.8576697142867856;0.9998494438965713
61.27227;0.9883862411126056;0.8333693991858521;0.8431434197435989;-0.07899739287583683;-0.07993640932716682;10.000258838333927;0.8557705349126712;-0.056195052020432706;0.9867823133679191;1.0000564745676266;0.8576707766071264;0.9998479882933187
61.28227;0.9883855105057826;0.8333703325592797;0.8431423354734285;-0.07899739303895364;-0.07993640838005535;10.00026428321934;0.855772593966292;-0.05619505211294696;0.9867831292913255;1.0000563753350973;0.8576719053069629;0.9998465449664152
61.29227;0.9883847241386561;0.8333711877022053;0.8431412657488518;-0.07899739319332016;-0.07993640743564448;10.000269392626416;0.8557746966784651;-0.05619505219931882;0.9867840035960357;1.000056312006107;0.8576731025663157;0.9998451155647565
61.30227;0.9883838868994311;0.8333719622445686;0.8431402105477361;-0.07899739333821207;-0.07993640649430314;10.000274197352;0.8557768447523754;-0.05619505227871354;0.9867849391989877;1.0000562875684473;0.8576743705313093;0.9998437022613066
61.31227;0.988383003420335;0.8333726552078633;0.8431391699048284;-0.07899739347272848;-0.0799364055566918;10.00027873314383;0.8557790393225277;-0.056195052350460885;0.9867859392374438;1.00005630515871;0.857675710248475;0.9998423081322768
61.32227;0.9883820775615328;0.8333732665204363;0.8431381438014279;-0.07899739359589131;-0.07993640462383707;10.000283040611835;0.8557812810732406;-0.056195052414139;0.986787006668528;1.0000563678784866;0.8576771212323407;0.9998409363640117
61.33227;0.9883811127468047;0.8333737965620025;0.8431371327003779;-0.07899739370685434;-0.07993640369688285;10.000287161593391;0.855783571115108;-0.05619505246942546;0.986788143688081;1.0000564787923154;0.8576786017389514;0.9998395892850104
61.34227;0.9883801130894498;0.8333742458324667;0.8431361378081647;-0.07899739380493082;-0.07993640277677085;10.000291134464684;0.8557859113315962;-0.05619505251595307;0.9867893515627788;1.0000566411342564;0.8576801492222815;0.9998382682987919
61.35227;0.9883790843928038;0.8333746148202383;0.8431351607120893;-0.07899739388943941;-0.07993640186430026;10.000294993450053;0.8557883034105301;-0.05619505255330949;0.9867906313709677;1.0000568581254317;0.8576817604831192;0.9998369743634087
61.36227;0.9883780338787758;0.8333749041215767;0.8431342028918907;-0.07899739395963647;-0.079936400960527;10.000298769027506;0.8557907473943123;-0.05619505258111737;0.9867919847156461;1.0000571321110725;0.8576834314527377;0.99983570815503
61.37227;0.98837696873944;0.8333751143976829;0.8431332656075565;-0.07899739401476139;-0.0799364000670346;10.000302483620388;0.8557932415188841;-0.0561950525991495;0.986793413526676;1.0000574640619935;0.8576851569311148;0.9998344700057034
61.38227;0.988375894953307;0.8333752462195313;0.84313235022183;-0.07899739405403926;-0.0799363991859327;10.000306146847837;0.8557957836172743;-0.05619505260740008;0.9867949193389026;1.0000578541208067;0.8576869305283097;0.9998332601070413
61.39227;0.9883748169979008;0.8333753002065096;0.8431314585590919;-0.07899739407680462;-0.07993639831976315;10.00030975671003;0.8557983725889732;-0.05619505260598747;0.9867965025549157;1.000058302451699;0.8576887449055496;0.9998320787790177
61.40227;0.988373737990241;0.8333752770441893;0.8431305931942517;-0.07899739408270139;-0.07993639747140835;10.000313303179755;0.8558010087594508;-0.05619505259488066;0.9867981621453111;1.0000588096107057;0.8576905920732887;0.9998309267156966
61.41227;0.9883726599362308;0.8333751770638067;0.8431297574174137;-0.0789973940716055;-0.07993639664396257;10.000316769200161;0.8558036933481193;-0.05619505257374503;0.9867998960494431;1.0000593766575088;0.8576924635770683;0.9998298052140211
61.42227;0.9883715836933153;0.8333750000349767;0.843128954446166;-0.07899739404334544;-0.0799363958406155;10.000320130974103;0.8558064279494046;-0.05619505254209113;0.986801701986199;1.0000600051404132;0.8576943507663529;0.9998287158972243
61.43227;0.9883705086045098;0.8333747455043147;0.8431281869535602;-0.078997393997542;-0.07993639506459434;10.000323363126476;0.8558092141228165;-0.05619505249937966;0.9868035781224131;1.0000606966976302;0.8576962452431598;0.9998276601692
61.44227;0.9883694324090483;0.8333744134855732;0.8431274576539832;-0.0789973939337523;-0.079936394318999;10.000326445212488;0.8558120527673019;-0.05619505244495486;0.9868055228537695;1.000061452675501;0.8576981391411168;0.9998266394101493
61.45227;0.9883683518318228;0.8333740050554893;0.8431267696153395;-0.07899739385191999;-0.07993639360656943;10.000329358857726;0.855814943641465;-0.05619505237814666;0.9868075339291258;1.000062273839275;0.8577000247549662;0.9998256559230877
61.46227;0.988367263773869;0.8333735221648021;0.8431261259528505;-0.0789973937527122;-0.07993639292954152;10.000332081327304;0.8558178854620088;-0.05619505229857131;0.9868096079602116;1.0000631601637942;0.8577018940653738;0.9998247132236491
61.47227;0.9883661662300278;0.833372966961871;0.8431255298409692;-0.07899739363741984;-0.07993639228935681;10.000334588003744;0.8558208765683863;-0.056195052206333015;0.9868117401626041;1.0000641112313735;0.8577037389484541;0.9998238150529738
61.48227;0.9883650584565848;0.8333723412642993;0.8431249843315134;-0.07899739350773756;-0.07993639168635204;10.000336856319771;0.8558239153826664;-0.05619505210190957;0.9868139239783417;1.000065126685991;0.857705551674573;0.9998229645534079
61.49227;0.9883639409120868;0.8333716461435078;0.8431244916215651;-0.07899739336568888;-0.07993639112005477;10.00033886142395;0.8558269999644056;-0.0561950519859189;0.986816151275371;1.0000662061928065;0.8577073251351791;0.9998221644991774
61.50227;0.9883628147891865;0.833370881857947;0.8431240528657176;-0.07899739321358885;-0.07993639058999578;10.000340575779598;0.8558301274045194;-0.05619505185906997;0.9868184131720545;1.0000673493754448;0.8577090529242021;0.9998214176629039
61.51227;0.9883616810302484;0.8333700480918366;0.8431236686840493;-0.07899739305387407;-0.0799363900962231;10.000341984134966;0.8558332934844881;-0.05619505172193445;0.9868207007764869;1.0000685558582283;0.8577107295414369;0.9998207267066376
61.52227;0.9883605398648553;0.8333691438431892;0.8431233395275674;-0.07899739288880579;-0.07993638963908065;10.000343095579066;0.8558364922029824;-0.05619505157445539;0.9868230056607454;1.0000698252183975;0.8577123504327903;0.9998200942391866
61.53227;0.9883593913522808;0.8333681672701044;0.8431230656675642;-0.07899739272032393;-0.07993638921877623;10.000343933317952;0.855839715671062;-0.05619505141598965;0.9868253199121527;1.0000711568463028;0.8577139116027817;0.9998195234486431
61.54227;0.9883582359633459;0.8333671162804523;0.8431228472838679;-0.07899739255004677;-0.07993638883546812;10.000344515972216;0.8558429547703857;-0.05619505124588996;0.9868276358085236;1.0000725499177918;0.8577154090742115;0.9998190185459119
61.55227;0.9883570744497541;0.8333659892396414;0.8431226849963396;-0.07899739237914917;-0.07993638848966299;10.000344850641872;0.8558461999900909;-0.05619505106381598;0.9868299457369366;1.000074003390775;0.8577168384020687;0.9998185843137022
61.56227;0.9883559075006987;0.8333647849538907;0.8431225799373445;-0.0789973922082993;-0.07993638818225186;10.000344935158793;0.8558494418164968;-0.05619505086970024;0.9868322422186323;1.0000755155328551;0.8577181944837001;0.999818225069757
61.57227;0.9883547354618067;0.8333635025097389;0.8431225325567554;-0.07899739203793293;-0.07993638791419712;10.000344760066737;0.8558526706020693;-0.0561950506637511;0.9868345175681951;1.0000770832355035;0.8577194719972411;0.9998179442017457
61.58227;0.9883535577139584;0.8333621415500418;0.8431225410958723;-0.0789973918685557;-0.07993638768625504;10.000344311763866;0.8558558764799877;-0.05619505044654841;0.986836763556774;1.0000787021227047;0.8577206662415756;0.9998177450122888
61.59227;0.9883523720115813;0.8333607027974845;0.8431226011904763;-0.0789973917005803;-0.07993638749876583;10.000343576820196;0.855859049847333;-0.05619505021909032;0.9868389716174317;1.0000803677018317;0.8577217736216394;0.9998176319289153
61.60227;0.9883511748775079;0.8333591884231213;0.8431227070970847;-0.07899739153384246;-0.0799363873515492;10.000342539211408;0.8558621818169362;-0.056195049982754146;0.9868411334965721;1.0000820767407197;0.8577227916485485;0.9998176105928457
61.61227;0.988349962974661;0.8333576015962979;0.8431228532765591;-0.07899739136739146;-0.07993638724397606;10.000341171296329;0.8558652639806108;-0.056195049739182615;0.9868432413710566;1.0000838279906212;0.8577237190733863;0.9998176867218694
61.62227;0.9883487338435495;0.8333559454434142;0.8431230346871281;-0.07899739119977629;-0.07993638717496639;10.000339429210264;0.8558682885566331;-0.056195049490066075;0.9868452869077573;1.000085621821862;0.8577245560370407;0.9998178651255162
61.63227;0.988347485723538;0.8333542229348081;0.8431232460730996;-0.07899739102949999;-0.07993638714288352;10.000337256230702;0.8558712494833369;-0.05619504923706552;0.9868472608160067;1.0000874590194746;0.8577253036544765;0.9998181495391341
61.64227;0.9883462176082474;0.8333524378895832;0.8431234814585785;-0.07899739085528135;-0.0799363871456706;10.00033459277447;0.8558741430891439;-0.05619504898202295;0.9868491541346435;1.0000893396108648;0.8577259635039928;0.999818542554961
61.65227;0.9883449294851078;0.8333505954197393;0.8431237343761926;-0.07899739067610186;-0.07993638718128997;10.000331387307842;0.8558769677892261;-0.05619504872704991;0.9868509595470293;1.0000912624230562;0.8577265377755814;0.999819045641507
61.66227;0.9883436219753183;0.8333487011655675;0.8431239987216425;-0.07899739049117933;-0.07993638724806464;10.000327599753998;0.8558797231756106;-0.05619504847421201;0.9868526711652277;1.0000932252050976;0.8577270294458704;0.9998196596666581
61.67227;0.9883422955566056;0.8333467603912426;0.8431242693550804;-0.07899739029997795;-0.07993638734465626;10.000323203113087;0.8558824089875957;-0.056195048225069925;0.9868542841047866;1.0000952242758023;0.8577274417154671;0.999820385151037
61.68227;0.9883409504138801;0.8333447777707835;0.8431245418063392;-0.0789973901022529;-0.07993638746991474;10.00031818394183;0.8558850251269882;-0.056195047980434884;0.9868557949199569;1.0000972536093862;0.8577277776852008;0.9998212216203197
61.69227;0.9883395872750981;0.8333427576701065;0.8431248118705787;-0.078997389898007;-0.07993638762284039;10.00031253426732;0.8558875726400567;-0.05619504774045482;0.9868572015454304;1.0000993051076001;0.8577280408718077;0.9998221670248469
61.70227;0.9883382080172032;0.8333407046064452;0.8431250757281051;-0.07899738968730098;-0.07993638780259624;10.000306246809863;0.8558900541602251;-0.05619504750490036;0.9868585021072004;1.0001013704464832;0.8577282354156319;0.9998232177907209
61.71227;0.9883368151990517;0.8333386236309903;0.8431253299613531;-0.07899738946999346;-0.07993638800844155;10.000299319796445;0.8558924730720565;-0.05619504727335103;0.9868596943223358;1.0001034424906428;0.8577283656643908;0.999824368697816
61.72227;0.9883354111315606;0.8333365201593562;0.8431255713981891;-0.07899738924559181;-0.07993638823957609;10.000291759238237;0.8558948321575663;-0.05619504704513388;0.9868607760097353;1.0001055153375211;0.8577284361542794;0.9998256129552328
61.73227;0.9883339973251489;0.8333343994453309;0.8431257975658665;-0.07899738901329478;-0.07993638849512429;10.000283576365835;0.8558971333819163;-0.0561950468192201;0.9868617452492475;1.00010758411982;0.8577284522978073;0.9998269430907192
61.74227;0.9883325747364736;0.8333322664486046;0.8431260074586939;-0.07899738877217524;-0.07993638877433555;10.000274789171646;0.8558993789146658;-0.056195046594265066;0.9868626000442415;1.0001096450185754;0.8577284208272321;0.9998283515969467
61.75227;0.9883311442816008;0.8333301262177703;0.8431262017968307;-0.07899738852151006;-0.0799363890766377;10.00026542853458;0.8559015715949773;-0.05619504636872659;0.986863338490485;1.0001116949358033;0.8577283492586061;0.9998298312278514
61.76227;0.9883297068307982;0.8333279841976978;0.8431263828062634;-0.07899738826107729;-0.07993638940139541;10.00025553811925;0.8559037142251186;-0.0561950461410399;0.9868639595069184;1.0001137314253195;0.8577282452007294;0.9998313756628057
61.77227;0.98832826291617;0.8333258459950946;0.8431265536383472;-0.07899738799120842;-0.07993638974759552;10.000245165541969;0.8559058087855747;-0.056195045909875126;0.9868644633968273;1.0001157534547118;0.8577281163757888;0.9998329798382394
61.78227;0.9883268126844312;0.833323716872263;0.8431267173824086;-0.07899738771272644;-0.07993639011365336;10.00023435793265;0.8559078565054232;-0.056195045674293335;0.9868648518201519;1.0001177617084849;0.8577279708223833;0.9998346396735758
61.79227;0.9883253561388632;0.8333216011958138;0.843126876245415;-0.07899738742681142;-0.07993639049745292;10.000223164364375;0.8559098586382899;-0.05619504543376761;0.9868651272574817;1.0001197578225374;0.8577278167963437;0.9998363517456024
61.80227;0.9883238932780283;0.8333195019337754;0.8431270316532173;-0.07899738713474654;-0.07993639089660197;10.000211632086199;0.8559118168764683;-0.05619504518826662;0.9868652922516894;1.0001217440902481;0.8577276625401877;0.9998381125723793
61.81227;0.9883224237977977;0.8333174210805255;0.8431271847491421;-0.07899738683767556;-0.07993639130883146;10.000199799482372;0.855913732701203;-0.05619504493823403;0.9868653491688069;1.0001237239430842;0.8577275161551157;0.9998399176511132
61.82227;0.9883209468334454;0.8333153611306287;0.8431273360845429;-0.07899738653638334;-0.07993639173235546;10.000187696394661;0.8559156065924457;-0.056195044684309484;0.9868653010679445;1.0001257016730354;0.8577273855168329;0.9998417610467518
61.83227;0.9883194612470039;0.833313325980282;0.8431274848656166;-0.07899738623117192;-0.07993639216588108;10.000175350215056;0.8559174384200222;-0.056195044427168286;0.9868651531874453;1.0001276812874453;0.857727277981064;0.999843635574139
61.84227;0.9883179658661028;0.8333113205000274;0.8431276291551207;-0.0789973859221227;-0.07993639260830279;10.000162796146872;0.8559192284484982;-0.0561950441676224;0.9868649136110543;1.0001296655357605;0.857727200335445;0.9998455335467404
61.85227;0.9883164595245763;0.8333093500883832;0.8431277670012748;-0.07899738560967585;-0.07993639305843764;10.00015008734285;0.8559209774945173;-0.05619504390668128;0.9868645919923645;1.000131655602075;0.8577271591430269;0.9998474474447283
61.86227;0.9883149415426872;0.8333074211329072;0.8431278973527009;-0.07899738529492557;-0.07993639351504205;10.000137293009775;0.8559226862159036;-0.056195043645430896;0.9868641972416553;1.0001336514254358;0.857727160182674;0.9998493697283765
61.87227;0.9883134121822474;0.8333055414804591;0.8431280205312411;-0.07899738497937912;-0.0799363939770458;10.000124482168724;0.8559243544295198;-0.05619504338476135;0.986863735977026;1.00013565228539;0.8577272068602075;0.9998512928808442
61.88227;0.9883118721912012;0.8333037199951991;0.8431281384623981;-0.07899738466466485;-0.07993639444365469;10.0001117085355;0.8559259809838632;-0.05619504312508897;0.9868632123883636;1.0001376572629113;0.8577272996285369;0.9998532102729661
61.89227;0.9883103216124237;0.8333019656340105;0.8431282539094803;-0.07899738435243311;-0.07993639491417096;10.000099006752418;0.8559275639755766;-0.05619504286622687;0.9868626292114316;1.0001396650315848;0.8577274370927015;0.9998551163791485
61.90227;0.9883087589443356;0.8333002869220157;0.84312836883523;-0.07899738404421826;-0.07993639538788032;10.000086391365926;0.8559291008362239;-0.05619504260735964;0.9868619886328289;1.0001416730818267;0.857727617337083;0.9998570057439952
61.91227;0.988307181335662;0.8332986920622026;0.8431284838935156;-0.07899738374134385;-0.07993639586425183;10.000073855190838;0.8559305884716062;-0.056195042347196966;0.9868612921493172;1.0001436772922376;0.8577278386376618;0.9998588718898139
61.92227;0.9883055854957983;0.8332971891994466;0.8431285993476122;-0.0789973834450649;-0.07993639634319101;10.000061375640717;0.8559320239333936;-0.05619504208437919;0.9868605402545013;1.000145671981396;0.8577280996259895;0.9998607070884421
61.93227;0.9883039687715214;0.833295786282511;0.8431287156918874;-0.07899738315666945;-0.07993639682501076;10.000048927259646;0.8559334053822164;-0.05619504181776986;0.9868597329778515;1.0001476505126607;0.8577283989648087;0.999862502798311
61.94227;0.9883023296390129;0.8332944905369656;0.843128833697965;-0.07899738287735292;-0.07993639731020799;10.000036487049966;0.8559347324865055;-0.0561950415464101;0.9868588706222229;1.0001496066862101;0.8577287350660066;0.9998642504268778
61.95227;0.988300667135504;0.8332933080234797;0.8431289541523342;-0.07899738260816104;-0.07993639779944457;10.000024030463935;0.8559360060244676;-0.056195041269351244;0.9868579539019221;1.0001515358152702;0.8577291063258279;0.9998659423587333
61.96227;0.9882989797616626;0.8332922434356749;0.8431290772246843;-0.07899738235002383;-0.07993639829367917;10.000011531104473;0.8559372275115913;-0.056195040985559504;0.9868569837250382;1.0001534348766412;0.8577295114021762;0.9998675729546702
61.97227;0.9882972649660056;0.8332912998756489;0.8431292024395696;-0.07899738210357349;-0.07993639879404778;9.999998967977227;0.8559383995903914;-0.05619504069400449;0.9868559606773086;1.0001553023045917;0.8577299489766428;0.9998691389333496
61.98227;0.9882955194688753;0.8332904786690575;0.8431293294846275;-0.0789973818688596;-0.07993639930156671;9.99998632931047;0.8559395263403323;-0.05619504039388825;0.9868548840917079;1.0001571371679967;0.8577304171339588;0.9998706384676228
61.99227;0.9882937394698398;0.833289779693664;0.8431294585280787;-0.07899738164534968;-0.07993639981693153;9.999973608994221;0.8559406120676587;-0.056195040084823025;0.9868537520098513;1.0001589379942997;0.8577309129934123;0.9998720694982457
62.00227;0.9882919208450025;0.833289202525116;0.8431295897283899;-0.07899738143228585;-0.0799364003405058;9.999960805877155;0.8559416596282728;-0.05619503976684553;0.9868525631184992;1.000160702281727;0.8577314330752607;0.9998734289858793
62.01227;0.988290059916456;0.8332887476489617;0.8431297229627654;-0.07899738122912936;-0.07993640087249403;9.999947929621706;0.8559426703204635;-0.056195039440226684;0.9868513184861069;1.0001624265115334;0.8577319742889239;0.9998747135686152
62.02227;0.9882881536126034;0.8332884162159317;0.8431298581850548;-0.0789973810357307;-0.07993640141309587;9.999935002168915;0.8559436448505731;-0.05619503910525225;0.9868500207536347;1.000164106500364;0.8577325349797179;0.9998759207723723
62.03227;0.9882861986259451;0.8332882087766119;0.8431299961699883;-0.07899738085211595;-0.07993640196252808;9.999922053532678;0.8559445837435056;-0.05619503876219663;0.9868486726394521;1.0001657385758387;0.8577331152739746;0.9998770501156885
62.04227;0.988284191278043;0.833288125081846;0.8431301391880829;-0.0789973806782064;-0.07993640252098523;9.999909121722933;0.8559454866937942;-0.056195038411273913;0.9868472770272629;1.0001673206786015;0.8577337165192733;0.9998781034711579
62.05227;0.9882821284539649;0.8332881648479941;0.8431302908017373;-0.07899738051375799;-0.07993640308846706;9.999896253890485;0.8559463519159157;-0.05619503805247539;0.9868458375692558;1.0001688519349674;0.8577343404877755;0.9998790842903946
62.06227;0.988280008483112;0.8332883279009742;0.8431304549505583;-0.07899738035852039;-0.07993640366459984;9.999883504027016;0.8559471769116984;-0.05619503768569414;0.9868443588690665;1.0001703316437345;0.8577349889150768;0.9998799966190546
62.07227;0.9882778317535844;0.8332886135399552;0.8431306354021064;-0.07899738021246948;-0.07993640424878162;9.999870933645328;0.8559479599773753;-0.05619503731092752;0.9868428464279343;1.000171759402318;0.8577356633279108;0.9998808448632198
62.08227;0.9882756007069403;0.8332890197446285;0.8431308356610092;-0.07899738007592862;-0.07993640484042674;9.999858610341642;0.8559487008410379;-0.056195036927978004;0.9868413055054746;1.0001731355020205;0.8577363651357846;0.9998816337239353
62.09227;0.9882733188888503;0.8332895427040242;0.8431310587055554;-0.078997379949573;-0.07993640543904057;9.999846596430052;0.8559494003916068;-0.05619503653609859;0.9868397390093864;1.0001744599989535;0.8577370960822421;0.999882367988576
62.10227;0.9882709900111548;0.8332901771053792;0.8431313066222021;-0.07899737983435076;-0.07993640604443032;9.99983494119781;0.8559500600896385;-0.05619503613418617;0.9868381466340416;1.0001757313329058;0.8577378587149934;0.9998830524808585
62.11227;0.9882686176632197;0.8332909172510713;0.843131580567584;-0.07899737973130354;-0.0799364066569657;9.999823683095906;0.8559506816242332;-0.056195035721135246;0.9868365261760155;1.0001769463859376;0.8577386562266792;0.9998836917406542
62.12227;0.9882662056882265;0.8332917582586813;0.8431318809046873;-0.07899737964133835;-0.07993640727739473;9.999812854757993;0.8559512671633521;-0.05619503529590672;0.9868348751615349;1.0001781015365359;0.8577394915215161;0.9998842891528147
62.13227;0.9882637587075882;0.8332926963107696;0.8431322075044282;-0.07899737956497846;-0.07993640790633147;9.999802489384361;0.8559518194698336;-0.056195034857557856;0.9868331912213426;1.0001791930848138;0.8577403666421994;0.999884846279576
62.14227;0.9882612817379537;0.8332937279965312;0.8431325600741747;-0.07899737950223737;-0.07993640854387152;9.999792622984268;0.8559523413624122;-0.05619503440550997;0.9868314719009862;1.0001802171678154;0.857741283571149;0.9998853636273308
62.15227;0.9882587794172267;0.8332948494184801;0.8431329378881117;-0.0789973794527731;-0.07993640918958449;9.999783292611127;0.8559528352989525;-0.05619503393970895;0.9868297150144646;1.000181169965893;0.8577422450961472;0.9998858425808813
62.16227;0.9882562559937398;0.8332960554429555;0.8431333394683801;-0.07899737941618752;-0.07993640984284306;9.999774536589092;0.8559533036139448;-0.056195033460428326;0.9868279196811639;1.000182048097914;0.8577432543614042;0.9998862864630031
62.17227;0.9882537155522305;0.8332973392033427;0.8431337627794352;-0.07899737939221056;-0.07993641050304853;9.99976639509486;0.8559537486021586;-0.05619503296813957;0.9868260874529909;1.000182848718088;0.857744314321659;0.9998866997316798
62.18227;0.9882511619458201;0.8332986918159517;0.8431342053098507;-0.07899737938073627;-0.07993641116944668;9.999758909972249;0.8559541718677925;-0.05619503246348941;0.9868242223061267;1.0001835692915375;0.8577454279325448;0.999887086542402
62.19227;0.9882485988777702;0.8333001028127904;0.8431346639898555;-0.07899737938184462;-0.07993641184090945;9.999752120047367;0.8559545738939125;-0.05619503194697884;0.9868223288075253;1.000184207483212;0.8577465977902786;0.9998874502066067
62.20227;0.9882460303377247;0.8333015614693023;0.8431351353563454;-0.07899737939578298;-0.07993641251601824;9.99974605536675;0.8559549547352766;-0.056195031418579094;0.9868204100386819;1.0001847615905775;0.8577478249106483;0.9998877935530235
62.21227;0.9882434612254479;0.8333030578241069;0.8431356160419993;-0.07899737942287716;-0.07993641319318108;9.999740745156764;0.8559553148657831;-0.05619503087770342;0.9868184674456404;1.0001852315743698;0.8577491079389687;0.9998881193891519
62.22227;0.9882408975845508;0.8333045825830042;0.8431361035105294;-0.07899737946337863;-0.07993641387062377;9.99973623233214;0.8559556547434407;-0.056195030323505445;0.9868165022327581;1.0001856196497116;0.8577504433749799;0.9998884306086343
