time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.23227;0.9882383459047221;0.8333061267728127;0.8431365962641372;-0.07899737951725289;-0.07993641454656351;9.999732573767105;0.8559559740413814;-0.05619502975527992;0.986814516633669;1.000185929565693;0.8577518262874316;0.9998887298398733
62.24227;0.9882358118824246;0.8333076821143698;0.8431370930272875;-0.07899737958404002;-0.07993641521964194;9.999729830450155;0.8559562723646247;-0.056195029172703845;0.9868125145316395;1.0001861657883873;0.857753251134995;0.9998890193102927
62.25227;0.9882332997076568;0.8333092415599277;0.8431375922410946;-0.07899737966291413;-0.07993641588910676;9.999728060420068;0.8559565505680126;-0.056195028575838114;0.9868105012114347;1.0001863334716212;0.8577547127167229;0.9998893016939696
62.26227;0.9882308127093247;0.8333107992357199;0.8431380927847693;-0.07899737975299019;-0.0799364165545174;9.999727311758763;0.8559568109375222;-0.05619502796500509;0.9868084822561979;1.0001864380806957;0.8577562067538308;0.9998895813086794
62.27227;0.9882283544799697;0.833312350332079;0.8431385947626482;-0.07899737985356917;-0.0799364172154836;9.999727614578191;0.8559570567945748;-0.05619502734058793;0.9868064626811491;1.000186484379333;0.8577577294785955;0.9998898642892472
62.28227;0.9882259291485248;0.8333138912167238;0.8431390995251682;-0.07899737996399571;-0.07993641787165662;9.99972898213254;0.8559572925595332;-0.05619502670277281;0.986804446973477;1.000186475776143;0.8577592768529525;0.9998901574646556
62.29227;0.9882235413863864;0.8333154191180738;0.8431396094445357;-0.07899738008344404;-0.0799364185226806;9.999731421673333;0.8559575234771009;-0.05619502605140135;0.9868024392510156;1.000186413931811;0.8577608446975521;0.9998904672648976
62.30227;0.9882211964555188;0.8333169315388954;0.8431401275799533;-0.07899738021100774;-0.07993641916817401;9.999734937311157;0.855957754356259;-0.056195025386077437;0.9868004428855369;1.0001862982297764;0.8577624295457027;0.9998907998051498
62.31227;0.9882188996527178;0.8333184259776157;0.8431406566614972;-0.07899738034588179;-0.07993641980788053;9.999739520346184;0.8559579885433233;-0.05619502470641107;0.9867984603566868;1.0001861262130998;0.8577640287468088;0.9998911614939865
62.32227;0.9882166555943991;0.83331989982029;0.8431411979857898;-0.07899738048725866;-0.07993642044163765;9.999745146502184;0.8559582279436077;-0.05619502401224091;0.9867964942439307;1.0001858954438494;0.8577656396680255;0.9998915591378545
62.33227;0.9882144678373376;0.8333213505290674;0.8431417516613209;-0.07899738063405697;-0.07993642106909808;9.999751785593407;0.8559584732823552;-0.05619502330388095;0.9867945484519718;1.0001856051704583;0.8577672591118441;0.9998919996486146
62.34227;0.988212339083804;0.8333227758344842;0.8431423179906232;-0.07899738078486201;-0.07993642168959947;9.999759407276343;0.8559587237217632;-0.056195022582362544;0.9867926281223367;1.0001852565105938;0.8577688833170802;0.999892489900373
62.35227;0.9882102721471194;0.833324172961243;0.8431428984675993;-0.07899738093816742;-0.0799364223022479;9.999767974532515;0.855958976344633;-0.056195021849421344;0.9867907387155904;1.0001848515133775;0.8577705084991046;0.9998930369778134
62.36227;0.9882082705387922;0.8333255376896401;0.8431434957951323;-0.0789973810926631;-0.079936422906105;9.99977743469345;0.8559592266282573;-0.0561950211071628;0.9867888854943409;1.0001843924704206;0.857772131643047;0.9998936482812099
62.37227;0.9882063384128463;0.8333268644690491;0.8431441136565828;-0.07899738124728693;-0.07993642350033162;9.999787721166433;0.8559594694339292;-0.05619502035772044;0.9867870733078568;1.000183882187266;0.8577737507543367;0.999894331037705
62.38227;0.9882044810109744;0.8333281470968804;0.84314475651678;-0.07899738140117762;-0.07993642408409628;9.999798767220206;0.8559596994661219;-0.056195019603096176;0.9867853063789327;1.0001833245724752;0.8577753647871154;0.9998950918817336
62.39227;0.9882027049642392;0.8333293795757286;0.843145428785353;-0.07899738155374761;-0.07993642465651539;9.999810519245374;0.8559599115333738;-0.05619501884498323;0.9867835880704249;1.0001827249878448;0.8577769738026768;0.9998959364544467
62.40227;0.9882010173993031;0.8333305568854058;0.8431461337385304;-0.07899738170470554;-0.07993642521680216;9.999822934708595;0.8559601008016313;-0.056195018084533456;0.9867819205092703;1.0001820901890948;0.8577785787769295;0.9998968683417144
62.41227;0.9881994246338193;0.8333316749758946;0.8431468734911131;-0.07899738185384943;-0.07993642576422971;9.99983596527836;0.8559602625729616;-0.05619501732239572;0.9867803041827258;1.0001814277185017;0.857780181183988;0.9998978883943915
62.42227;0.9881979315322628;0.8333327302010891;0.8431476501322291;-0.07899738200068225;-0.07993642629780996;9.99984954507815;0.8559603923331227;-0.05619501655915509;0.986778737887895;1.0001807447551763;0.8577817831134584;0.999898995685541
62.43227;0.988196541551075;0.8333337188013369;0.8431484667977625;-0.07899738214422078;-0.07993642681615283;9.999863599135182;0.8559604866131638;-0.05619501579572751;0.9867772192133931;1.0001800466433624;0.8577833872325938;0.9999001890741352
62.44227;0.9881952569090147;0.8333346367007112;0.8431493278071688;-0.0789973822834201;-0.07993642731781088;9.999878059257469;0.8559605433765315;-0.05619501503334707;0.9867757451542414;1.000179336308961;0.8577849959542843;0.9999014673955872
62.45227;0.9881940789172056;0.833335480065653;0.8431502379374001;-0.07899738241784338;-0.079936427801722;9.999892869129184;0.8559605614748498;-0.05619501427347995;0.9867743126215809;1.0001786153826735;0.8577866106496252;0.9999028281273307
62.46227;0.9881930086327801;0.8333362464711065;0.8431512010141214;-0.07899738254777713;-0.0799364282671544;9.999907980459225;0.8559605401265677;-0.05619501351795216;0.986772919202211;1.000177885498568;0.8577882315264127;0.9999042661915055
62.47227;0.9881920470723633;0.8333369351268665;0.8431522189293978;-0.07899738267369809;-0.07993642871337743;9.999923347320024;0.8559604786319452;-0.056195012769040875;0.9867715640497953;1.0001771485630482;0.8577898578355448;0.9999057743476375
62.48227;0.9881911945995525;0.8333375451411046;0.843153292254439;-0.07899738279563163;-0.0799364291397132;9.999938922486358;0.8559603761387419;-0.056195012029354244;0.9867702481425553;1.0001764066387595;0.8577914882637743;0.9999073448636193
62.49227;0.9881904504143952;0.833338073851677;0.8431544213723504;-0.07899738291287292;-0.0799364295458595;9.99995466147997;0.8559602317166667;-0.0561950113016325;0.9867689737868108;1.0001756616369744;0.8577931215688368;0.99990897038136
62.50227;0.9881898127820484;0.8333385177374223;0.8431556067630288;-0.07899738302425244;-0.0799364299319602;9.99997052996058;0.8559600447763868;-0.05619501058864385;0.9867677438936021;1.000174914883109;0.8577947566978875;0.999910643329062
62.51227;0.9881892791759949;0.8333388744747815;0.843156848723715;-0.078997383128685;-0.07993643029838593;9.999986501586488;0.8559598153219287;-0.05619500989323729;0.9867665613684906;1.0001741670441462;0.8577963920392577;0.9999123558789366
62.52227;0.9881888457428634;0.833339143677975;0.8431581471506137;-0.0789973832254349;-0.07993643064546085;10.000002546900067;0.8559595435618228;-0.0561950092182653;0.9867654288714696;1.0001734180255726;0.8577980252363929;0.9999141009504913
62.53227;0.988188506940611;0.8333393269401048;0.8431595013516804;-0.0789973833140199;-0.07993643097328769;10.00001862581902;0.8559592289727723;-0.05619500856616419;0.9867643488020202;1.0001726666546864;0.8577996540365368;0.9999158723426558
62.54227;0.9881882559841768;0.8333394279563435;0.8431609095930362;-0.07899738339414711;-0.07993643128174974;10.000034688707272;0.8559588695538324;-0.056195007938652765;0.9867633229083262;1.000171910965773;0.8578012763705337;0.9999176637456464
62.55227;0.9881880859069206;0.8333394521210278;0.8431623683236296;-0.07899738346575144;-0.07993643157066722;10.000050679001523;0.8559584620579831;-0.05619500733689153;0.9867623514627702;1.000171149169601;0.8578028895241846;0.9999194684937708
62.56227;0.9881879906910389;0.8333394057946332;0.8431638715499367;-0.07899738352899029;-0.07993643183990791;10.000066532977252;0.8559580030805849;-0.05619500676179143;0.986761432646576;1.0001703801935082;0.8578044901403395;0.9999212803161747
62.57227;0.9881879655895667;0.8333392957547505;0.8431654112192746;-0.07899738358425785;-0.0799364320892902;10.00008218113337;0.8559574900779928;-0.05619500621414252;0.9867605625203307;1.0001696033663492;0.8578060746699153;0.999923093378004
62.58227;0.9881880066017853;0.8333391287480089;0.8431669786426026;-0.07899738363224368;-0.0799364323185156;10.000097550797301;0.8559569215095603;-0.05619500569451884;0.986759735257097;1.000168818244628;0.8578076390235476;0.9999249014604528
62.59227;0.9881881101297777;0.8333389111708169;0.8431685656177387;-0.07899738367386634;-0.07993643252723413;10.000112563340524;0.8559562961061983;-0.056195005203116925;0.9867589438243165;1.0001680248519835;0.857809178101678;0.9999266978569294
62.60227;0.9881882730345565;0.8333386489463814;0.8431701643870244;-0.0789973837099926;-0.07993643271494433;10.000127127389534;0.8559556122123868;-0.056195004739695804;0.9867581816388976;1.0001672234518233;0.8578106861641961;0.9999284761827929
62.61227;0.9881884922449193;0.8333383473522703;0.8431717673185937;-0.0789973837411283;-0.07993643288086678;10.000141136330594;0.8559548679447537;-0.05619500430360952;0.9867574440014956;1.0001664138164528;0.8578121578093433;0.999930231365521
62.62227;0.9881887640852662;0.8333380109915028;0.8431733670327117;-0.07899738376743168;-0.07993643302409845;10.000154474039965;0.8559540618304882;-0.05619500389387823;0.9867567278494506;1.0001655947801595;0.8578135888915212;0.999931960281175
62.63227;0.988189084144223;0.8333376441438692;0.843174956678914;-0.07899738378898075;-0.07993643314379723;10.000167026791136;0.8559531933772456;-0.056195003509240345;0.9867560308258857;1.000164764185897;0.8578149770117681;0.9999336611722557
62.64227;0.9881894475069463;0.8333372510012864;0.8431765306136354;-0.07899738380576067;-0.07993643323924529;10.000178694936222;0.8559522633021125;-0.05619500314811371;0.9867553511956929;1.0001639189020752;0.8578163213162504;0.999935332537046
62.65227;0.9881898492356526;0.833336835756749;0.8431780853159684;-0.07899738381739944;-0.07993643330994596;10.000189396871816;0.8559512731864422;-0.05619500280861902;0.9867546880616692;1.000163055348114;0.8578176214796982;0.9999369730969473
62.66227;0.9881902851442727;0.8333364025200614;0.8431796194135275;-0.07899738382319278;-0.07993643335563105;10.000199067545191;0.8559502244882119;-0.05619500248889261;0.9867540409265626;1.0001621706330759;0.8578188767843176;0.9999385825403926
62.67227;0.9881907521713399;0.8333359546120966;0.8431811329483478;-0.07899738382232722;-0.07993643337612878;10.000207659947769;0.8559491174523239;-0.05619500218740706;0.9867534093110891;1.0001612630744987;0.8578200863473578;0.9999401620889369
62.68227;0.9881912479302234;0.8333354939460064;0.8431826267072579;-0.07899738381397628;-0.07993643337138985;10.00021514984447;0.8559479508024784;-0.056195001903022644;0.9867527930445035;1.0001603315364607;0.8578212500212586;0.9999417145131992
62.69227;0.9881917699880123;0.8333350213166901;0.843184101669705;-0.0789973837973888;-0.07993643334169517;10.000221537920577;0.855946722110799;-0.05619500163513768;0.9867521923855952;1.0001593747971638;0.8578223687218715;0.9999432434485146
62.70227;0.9881923156541357;0.8333345369817493;0.8431855587382587;-0.07899738377197092;-0.07993643328777289;10.000226845258291;0.8559454284559884;-0.05619500138390764;0.9867516075264381;1.0001583915144387;0.8578234440033884;0.9999447525512456
62.71227;0.9881928822743111;0.8333340407627591;0.8431869989222327;-0.07899738373719266;-0.07993643321077334;10.000231103179761;0.8559440676886234;-0.056195001150087805;0.98675103795219;1.000157379983477;0.8578244777669563;0.9999462455339001
62.72227;0.9881934675569003;0.8333335319690628;0.84318842383048;-0.07899738369237805;-0.07993643311215101;10.000234344600072;0.8559426398428721;-0.056195000934757905;0.9867504822982572;1.000156337944534;0.8578254722658849;0.999947726795836
62.73227;0.9881940697920727;0.8333330094323237;0.8431898360891921;-0.07899738363658698;-0.07993643299337935;10.000236602586785;0.8559411476011439;-0.05619500073916947;0.9867499389685599;1.000155263074151;0.8578264297808714;0.9999492010935604
62.74227;0.9881946878349742;0.8333324713989357;0.8431912389836281;-0.07899738356869533;-0.07993643285560581;10.000237913959614;0.8559395954231379;-0.05619500056449551;0.9867494067832898;1.0001541535636262;0.857827352198277;0.9999506722867484
62.75227;0.9881953208889691;0.8333319159650455;0.8431926356155758;-0.0789973834875849;-0.07993643269949875;10.000238323171104;0.8559379878579446;-0.056195000411639155;0.9867488851816838;1.0001530084392771;0.8578282410704055;0.9999521426478744
62.76227;0.9881959684583621;0.8333313424136235;0.8431940284005016;-0.07899738339231387;-0.07993643252534743;10.000237883420825;0.8559363285353909;-0.05619500028121543;0.9867483740050144;1.0001518277652435;0.8578290977965071;0.9999536132374393
62.77227;0.9881966306080703;0.8333307517632642;0.8431954187627928;-0.07899738328227071;-0.07993643233335448;10.000236652771035;0.855934620529143;-0.05619500017344797;0.9867478727409291;1.000150612514554;0.8578299234723026;0.9999550846047289
62.78227;0.9881973087516688;0.8333301458322488;0.8431968069511949;-0.07899738315740377;-0.0799364321238949;10.000234687647593;0.8559328667959484;-0.05619500008808001;0.9867473798534214;1.0001493645390938;0.8578307186090313;0.9999565570923273
62.79227;0.9881980067035898;0.8333295265877908;0.843198192409168;-0.07899738301844758;-0.07993643189747693;10.000232040031266;0.8559310701085189;-0.05619500002455999;0.9867468929216564;1.000148087313343;0.857831482908705;0.9999580310973809
62.80227;0.9881987308146507;0.8333288965929228;0.8431995745630834;-0.07899738286697386;-0.0799364316545614;10.000228759821816;0.8559292332621335;-0.05619499998244902;0.9867464092738956;1.000146786210309;0.8578322150522721;0.9999595075233157
62.81227;0.988199489032896;0.8333282591536089;0.8432009532975744;-0.0789973827052012;-0.07993643139557702;10.000224897906174;0.8559273593675882;-0.056194999961736776;0.9867459262883531;1.0001454671425618;0.8578329126598805;0.9999609877930882
62.82227;0.9882002896332681;0.833327617512211;0.8432023290393582;-0.07899738253554729;-0.07993643112107442;10.000220502675425;0.855925451631981;-0.05619499996268496;0.9867454411125444;1.000144135303135;0.8578335727124576;0.9999624734154717
62.83227;0.9882011400961196;0.8333269741447166;0.8432037026882688;-0.07899738236016117;-0.0799364308316854;10.000215608992743;0.8559235128891997;-0.05619499998531263;0.9867449502792094;1.0001427953635367;0.8578341922073033;0.9999639655327563
62.84227;0.9882020465228626;0.8333263306322071;0.8432050750935658;-0.07899738218082158;-0.07993643052786326;10.000210232270419;0.8559215452799024;-0.056195000029168475;0.9867444494364459;1.0001414517737648;0.857834768435177;0.9999654646102208
62.85227;0.9882030133095192;0.8333256878311815;0.8432064465975861;-0.07899738199915654;-0.07993643020981152;10.00020437761147;0.8559195499978576;-0.0561950000935935;0.9867439330378975;1.0001401084173986;0.85783529891705;0.9999669704123683
62.86227;0.9882040430054895;0.8333250463317703;0.8432078171985741;-0.07899738181670762;-0.07993642987765294;10.000198056096961;0.8559175267968837;-0.05619500017801268;0.9867433943553717;1.000138768529045;0.8578357816924684;0.9999684822203679
62.87227;0.9882051369713536;0.8333244067540938;0.8432091863590826;-0.0789973816346507;-0.07993642953145293;10.000191291513792;0.8559154738176462;-0.05619500028207325;0.9867428263023721;1.0001374352023844;0.85783621607074;0.9999699991012067
62.88227;0.9882062961950269;0.8333237696338882;0.8432105521165804;-0.07899738145358172;-0.0799364291712123;10.000184114983812;0.8559133882039198;-0.05619500040572836;0.986742222309173;1.000136112073341;0.8578366029442563;0.999971520047987
62.89227;0.9882075212189596;0.8333231353706864;0.8432119108719577;-0.07899738127360183;-0.07993642879705998;10.00017656188752;0.8559112663662292;-0.056195000549223495;0.9867415763360871;1.000134803713293;0.8578369441068938;0.9999730440089664
62.90227;0.9882088118035219;0.8333225040209976;0.8432132585971259;-0.07899738109442346;-0.07993642840936178;10.000168675403845;0.8559091035923782;-0.05619500071312869;0.9867408824874915;1.0001335154098367;0.8578372414947645;0.9999745700660231
62.91227;0.9882101669837782;0.8333218749346564;0.8432145922096571;-0.07899738091549711;-0.07993642800857295;10.000160507179523;0.8559068942903477;-0.056195000898384216;0.9867401346355256;1.0001322527702565;0.8578374971175399;0.9999760973632597
62.92227;0.9882115850637604;0.8333212470787493;0.8432159100839184;-0.0789973807364672;-0.07993642759500516;10.00015211207885;0.8559046330714523;-0.05619500110608405;0.9867393260484847;1.0001310216269939;0.8578377129074096;0.9999776245014428
62.93227;0.9882130636430825;0.8333206194198411;0.8432172121992788;-0.07899738055764967;-0.07993642716872836;10.000143540827604;0.855902315586562;-0.056195001337225506;0.9867384497151646;1.0001298275258115;0.8578378900678582;0.9999791493282869
62.94227;0.9882145997699635;0.8333199902234549;0.8432185001468124;-0.07899738037993713;-0.07993642672976542;10.000134833273671;0.8558999386485951;-0.056195001592739796;0.9867374995552243;1.000128674494811;0.8578380285466358;0.9999806693693092
62.95227;0.9882161895317404;0.8333193561409612;0.843219776655997;-0.07899738020437931;-0.0799364262784593;10.000126016220955;0.8558975006045956;-0.05619500187360823;0.9867364712348227;1.0001275645045888;0.8578381270239607;0.9999821822423247
62.96227;0.9882178274849149;0.8333187124186163;0.8432210448805878;-0.07899738003198671;-0.07993642581569892;10.000117106486426;0.8558950022622119;-0.05619500218081068;0.9867353618924567;1.0001264983315385;0.8578381835502246;0.9999836856709644
62.97227;0.988219506707377;0.8333180539286155;0.8432223078039358;-0.07899737986374451;-0.07993642534283958;10.000108113526554;0.8558924469671799;-0.05619500251508385;0.9867341698396459;1.0001254766201542;0.8578381964212489;0.999985177137096
62.98227;0.9882212194155737;0.8333173758291755;0.8432235678392527;-0.07899737970064585;-0.07993642486129636;10.000099042384965;0.855889839687135;-0.056195002876658795;0.9867328946541037;1.0001245001099124;0.857838164467991;0.9999866539196263
62.99227;0.9882229579787624;0.8333166737103302;0.8432248269762078;-0.07899737954361791;-0.07993642437207196;10.000089898310309;0.8558871865310803;-0.056195003265339695;0.9867315368829921;1.0001235694018935;0.8578380866955112;0.9999881136794149
63.00227;0.9882247154081094;0.8333159438397563;0.8432260875339926;-0.07899737939333372;-0.07993642387565313;10.000080686170392;0.8558844947160363;-0.05619500368082748;0.9867300978635842;1.0001226851714475;0.8578379619138166;0.9999895552365591
63.01227;0.9882264846482242;0.8333151833198154;0.8432273525946236;-0.07899737925009293;-0.07993642337222284;10.000071408443853;0.8558817722111403;-0.05619500412270958;0.9867285803677441;1.0001218487061008;0.857837788861629;0.9999909795676405
63.02227;0.9882282574343754;0.8333143898944272;0.8432286257664536;-0.07899737911385335;-0.07993642286185106;10.00006206815225;0.8558790272457606;-0.05619500459027854;0.9867269891292454;1.0001210616560674;0.857837566336201;0.9999923898923949
63.03227;0.9882300240897439;0.8333135617464549;0.8432299109854999;-0.07899737898435524;-0.07993642234460809;10.000052666545212;0.855876267853149;-0.05619500508266529;0.9867253306520898;1.000120325080583;0.8578372927142587;0.9999937901172349
63.04227;0.9882317754653809;0.8333126974036472;0.8432312122197011;-0.07899737886119998;-0.07993642182063398;10.000043194385256;0.8558735015263028;-0.05619500559898392;0.986723612462102;1.000119639186204;0.8578369657122759;0.9999951835659112
63.05227;0.9882335054742857;0.8333117956952871;0.843232532648369;-0.07899737874375577;-0.0799364212901792;10.000033628245838;0.8558707352833657;-0.05619500613821098;0.9867218419604293;1.0001190040354957;0.8578365831535135;0.9999965730404577
63.06227;0.9882352110228506;0.8333108555415;0.8432338741410066;-0.07899737863112027;-0.07993642075363548;10.000023934232159;0.8558679756790687;-0.05619500669903436;0.9867200257722162;1.0001184199331692;0.8578361438923814;0.9999979608293901
63.07227;0.9882368898743352;0.8333098753965612;0.8432352377094381;-0.07899737852234058;-0.07993642021148713;10.000014079551132;0.8558652284703344;-0.0561950072797672;0.9867181700832058;1.0001178867380913;0.8578356479167795;0.9999993483066771
63.08227;0.9882385392256777;0.83330885307422;0.8432366241106969;-0.07899737841662294;-0.07993641966423927;10.000004044833297;0.8558624985857551;-0.05619500787828575;0.9867162810553518;1.0001174031103424;0.8578350959601169;1.0000007360444416
63.09227;0.9882401555449238;0.8333077863082403;0.8432380338517065;-0.07899737831330478;-0.07993641911240322;9.999993819921789;0.8558597904637839;-0.05619500849211324;0.9867143646111929;1.000116966785157;0.8578344892410312;1.0000021243176769
63.10227;0.9882417350281328;0.8333066731180043;0.8432394670017558;-0.07899737821172327;-0.07993641855635247;9.999983388176274;0.855857108208113;-0.05619500911869737;0.9867124260958113;1.000116575485578;0.8578338290364618;1.0000035134259397
63.11227;0.9882432741915836;0.8333055118525402;0.8432409229571133;-0.07899737811119478;-0.07993641799604712;9.999972724880486;0.8558544551316805;-0.05619500975563724;0.9867104705181688;1.0001162272575748;0.8578331164853024;1.0000049039482886
63.12227;0.9882447699350246;0.8333043018531379;0.8432424001520771;-0.07899737801109871;-0.07993641743087995;9.999961811750453;0.8558518331951985;-0.0561950104007104;0.9867085030968853;1.00011591987603;0.8578323533565679;1.0000062967970207
63.13227;0.9882462190212666;0.8333030443714426;0.8432438962605666;-0.0789973779110009;-0.07993641685966457;9.99995064958973;0.855849243650254;-0.05619501105181109;0.9867065296126684;1.000115650422789;0.8578315427511718;1.0000076931056103
63.14227;0.9882476176721153;0.8333017424400084;0.8432454086475644;-0.07899737781082819;-0.0799364162808883;9.999939263804341;0.8558466882301065;-0.05619501170690315;0.986704556787901;1.000115415545943;0.8578306889135751;1.0000090942307391
63.15227;0.988248961641496;0.8333003997263234;0.8432469345096345;-0.07899737771092485;-0.07993641569327432;9.999927701626428;0.8558441690629736;-0.056195012364012184;0.9867025925551074;1.0001152115726673;0.8578297966530444;1.0000105015575864
63.16227;0.9882502466452836;0.833299019621358;0.8432484710610082;-0.07899737761186387;-0.0799364150959912;9.999916017934579;0.8558416878004644;-0.056195013021205005;0.9867006454124674;1.0001150341258638;0.8578288710601147;1.000011916238331
63.17227;0.9882514691694023;0.8332976053712786;0.8432500158210018;-0.07899737751419188;-0.0799364144883698;9.999904257204292;0.8558392454922571;-0.05619501367658535;0.986698723207924;1.0001148778502078;0.8578279179727218;1.000013339030481
63.18227;0.9882526271485824;0.8332961606507072;0.843251566565885;-0.07899737741836774;-0.07993641386995363;9.999892442779494;0.8558368433183068;-0.05619501432841444;0.9866968326795131;1.0001147365247702;0.8578269445033243;1.0000147702788071
63.19227;0.9882537194467459;0.8332946896585822;0.8432531211847062;-0.0789973773249137;-0.0799364132408272;9.999880574556615;0.8558344835525661;-0.05619501497529957;0.9866949799023694;1.0001146033775798;0.8578259587957712;1.0000162103145644
63.20227;0.9882547446567056;0.8332931968731677;0.8432546776206165;-0.07899737723448813;-0.07993641260146253;9.999868634232191;0.8558321701949723;-0.056195015616338446;0.9866931708543561;1.0001144717238746;0.8578249692409754;1.0000176595428736
63.21227;0.988255700815546;0.8332916865448547;0.8432562337416274;-0.07899737714776627;-0.0799364119523272;9.999856601222906;0.8558299087734482;-0.056195016251131394;0.9866914114078211;1.000114335557476;0.8578239836038244;1.000019117783275
63.22227;0.9882565857694355;0.8332901617681562;0.8432577876254328;-0.07899737706542358;-0.07993641129375421;9.999844467575215;0.8558277053134308;-0.0561950168795542;0.986689706357834;1.000114189576039;0.8578230084652231;1.0000205839838368
63.23227;0.988257396941147;0.8332886240891333;0.8432593381883061;-0.07899737698835235;-0.07993641062585138;9.999832238833546;0.8558255650775646;-0.05619501750141561;0.9866880585703036;1.0001140289425368;0.8578220490161761;1.0000220567257447
63.24227;0.9882581307624193;0.8332870742218422;0.8432608852206239;-0.07899737691773372;-0.07993640994838237;9.99981993054794;0.8558234917608206;-0.05619501811628512;0.986686469277553;1.0001138489398884;0.8578211088232606;1.0000235344157686
63.25227;0.9882587827760991;0.8332855130042113;0.8432624290199049;-0.0789973768547928;-0.07993640926092103;9.99980756802943;0.8558214875487288;-0.056195018723510216;0.9866849384758357;1.0001136445759944;0.857820189746064;1.000025014950901
63.26227;0.9882593483919679;0.8332839420543126;0.8432639703023977;-0.07899737680063662;-0.07993640856326406;9.999795184969216;0.855819553838033;-0.05619501932236324;0.9866834650088091;1.0001134105162999;0.8578192923775079;1.0000264957699234
63.27227;0.9882598238907536;0.83328236429967;0.843265510193939;-0.07899737675633142;-0.07993640785577782;9.99978282238839;0.8558176918387194;-0.056195019912294045;0.9866820470783464;1.0001131414745261;0.8578184164519151;1.0000279741675122
63.28227;0.9882602074441309;0.8332807842257767;0.8432670500377706;-0.07899737672296663;-0.07993640713945313;9.999770528585081;0.8558159027601788;-0.05619502049302929;0.9866806830836649;1.0001128328275877;0.8578175607962408;1.0000294472642364
63.29227;0.9882604987672439;0.8332792073194728;0.8432685911277582;-0.07899737670158716;-0.07993640641562456;9.999758354234284;0.8558141877585711;-0.056195021064410794;0.9866793723856425;1.0001124808843191;0.8578167234012085;1.0000309118588464
63.30227;0.9882606970154837;0.8332776389725507;0.8432701346712533;-0.07899737669305565;-0.07993640568553032;9.999746345632014;0.8558125473080364;-0.05619502162619922;0.9866781153818304;1.0001120824940968;0.8578159019416962;1.0000323645163205
63.31227;0.9882607995450322;0.8332760837979578;0.8432716819200379;-0.07899737669794091;-0.07993640495014406;9.999734544458152;0.855810980133286;-0.05619502217797979;0.9866769127554992;1.0001116346843526;0.8578150943311993;1.0000338019208794
63.32227;0.9882608029698021;0.8332745453825879;0.8432732337821447;-0.07899737671646334;-0.07993640421043799;9.999722991157341;0.8558094828713005;-0.056195022719174384;0.9866757648984187;1.0001111349734908;0.857814298843392;1.0000352211133499
63.33227;0.9882607047581231;0.8332730261389523;0.8432747902829126;-0.07899737674843814;-0.07993640346764153;9.999711724267225;0.8558080508154918;-0.05619502324909683;0.9866746716547624;1.0001105818230762;0.8578135137274802;1.00003661889585
63.34227;0.9882605038612209;0.8332715277015778;0.8432763508906032;-0.07899737679323378;-0.07993640272310565;9.999700775481017;0.8558066790151087;-0.05619502376693192;0.9866736319804156;1.0001099744800745;0.8578127366187486;1.0000379906157393
63.35227;0.9882602006457729;0.8332700518383448;0.8432779149774244;-0.07899737684996318;-0.07993640197803421;9.999690164388621;0.8558053630228923;-0.05619502427170274;0.986672644061141;1.0001093124068565;0.8578119642870157;1.0000393300559454
63.36227;0.9882597964143417;0.8332686007884177;0.8432794815647534;-0.07899737691784393;-0.07993640123352345;9.999679897784429;0.8558040989287444;-0.05619502476244324;0.9866717061269079;1.000108595145684;0.8578111930715961;1.0000406310196623
63.37227;0.988259292824083;0.8332671767586788;0.8432810493978851;-0.07899737699623412;-0.0799364004907298;9.99966997700715;0.8558028829573363;-0.05619502523851246;0.9866708172458319;1.0001078229652067;0.8578104197018084;1.0000418884513478
63.38227;0.9882586923794923;0.8332657815561483;0.8432826179033017;-0.07899737708439003;-0.07993639975077069;9.999660406037508;0.8558017109207023;-0.05619502569967389;0.9866699774166567;1.0001069972798862;0.8578096419202252;1.0000430981892978
63.39227;0.9882579997801731;0.8332644165636742;0.8432841875781945;-0.0789973771814269;-0.07993639901448055;9.999651191121455;0.8558005776831885;-0.056195026145802025;0.9866691869506775;1.0001061200067218;0.8578088586273986;1.0000442568168386
63.40227;0.9882572220388246;0.83326308247472;0.8432857590650462;-0.07899737728638909;-0.0799363982822843;9.999642335809423;0.8557994771905268;-0.05619502657658648;0.9866684456153837;1.00010519290097;0.8578080696525943;1.000045361430614
63.41227;0.9882563667183893;0.8332617787948577;0.8432873321550534;-0.07899737739826247;-0.07993639755424037;9.999633839264888;0.8557984031724766;-0.05619502699158619;0.9866677520870853;1.0001042178914028;0.857807275435994;1.0000464086995082
63.42227;0.9882554403134182;0.8332605034038147;0.8432889055351612;-0.0789973775161399;-0.07993639683025834;9.999625700960149;0.8557973498237262;-0.056195027390504144;0.9866671039844915;1.0001031979436;0.8578064770321124;1.0000473944303612
63.43227;0.988254448575944;0.8332592525119545;0.8432904768818015;-0.07899737763937437;-0.07993639611040572;9.99961793050523;0.8557963118982164;-0.05619502777335483;0.9866664980153702;1.0001021372354886;0.8578056762941768;1.000048313997403
63.44227;0.9882533977207538;0.833258021441187;0.8432920430395389;-0.07899737776739978;-0.07993639539512955;9.999610552018128;0.8557952846364886;-0.056195028140363916;0.9866659298175909;1.0001010400356667;0.8578048756224824;1.0000491627796253
63.45227;0.9882522947704078;0.8332568057855221;0.8432936003200612;-0.07899737789944836;-0.07993639468525975;9.99960359251397;0.8557942641396873;-0.056195028491669734;0.98666539370405;1.0000999097330292;0.8578040776227612;1.0000499368001423
63.46227;0.9882511470657631;0.8332556019481603;0.8432951446880369;-0.07899737803442809;-0.07993639398182122;9.999597063795745;0.8557932476135289;-0.05619502882704958;0.9866648824911454;1.000098749301123;0.8578032852768033;1.0000506339221427
63.47227;0.988249961555739;0.833254407025578;0.8432966715044241;-0.078997378170928;-0.0799363932858095;9.99959095679821;0.8557922331075656;-0.05619502914584975;0.9866643878970015;1.0000975622405357;0.857802502147541;1.0000512546406075
63.48227;0.9882487445488469;0.8332532185963234;0.8432981752429539;-0.07899737830744097;-0.07993639259803785;9.999585250757193;0.8557912196403998;-0.05619502944704963;0.9866639016523501;1.0000963530744416;0.8578017320378324;1.0000518017704378
63.49227;0.9882475023496569;0.8332520346042269;0.8432996498491737;-0.07899737844271339;-0.07993639191915611;9.999579921260857;0.8557902077937384;-0.05619502972919915;0.9866634163927781;1.00009512735972;0.8578009787296698;1.0000522795189244
63.50227;0.9882462417015524;0.833250853198298;0.8433010893353347;-0.07899737857576733;-0.07993639124984259;9.999574935984315;0.8557892000455453;-0.0561950299902448;0.9866629259140486;1.0000938909304808;0.8578002464841284;1.0000526922586321
63.51227;0.9882449690314841;0.833249672447503;0.8433024880193627;-0.07899737870569112;-0.07993639059096073;9.999570251686702;0.855788200579109;-0.05619503022759602;0.9866624252069867;1.000092648653722;0.8577995402554809;1.000053043264034
63.52227;0.988243689359739;0.8332484902324887;0.8433038407065935;-0.07899737883162904;-0.07993638994353824;9.9995658230779;0.8557872142891212;-0.056195030438525806;0.9866619102960689;1.000091404021282;0.857798864827284;1.0000533340934303
63.53227;0.9882424061253208;0.8332473043395134;0.843305142914606;-0.07899737895284929;-0.07993638930862086;9.999561606918391;0.8557862455058256;-0.056195030620640234;0.9866613774886598;1.0000901598119856;0.857798223894186;1.0000535645860467
63.54227;0.988241121963049;0.833246112660834;0.8433063908965321;-0.07899737906874177;-0.07993638868712605;9.999557556397667;0.8557852977398663;-0.056195030772184754;0.9866608227281071;1.0000889187975828;0.8577976197169089;1.000053732984378
63.55227;0.9882398390442739;0.8332449137655527;0.8433075816094828;-0.07899737917885753;-0.07993638807978005;9.99955362123765;0.8557843743076479;-0.05619503089205977;0.9866602422091109;1.000087683968018;0.8577970532194851;1.0000538363869056
63.56227;0.9882385581913342;0.8332437073438101;0.8433087125089059;-0.0789973792829383;-0.0799363874870254;9.999549754642597;0.8557834785334202;-0.05619503097952181;0.986659633281955;1.0000864581084532;0.8577965244518675;1.0000538717649328
63.57227;0.9882372782405514;0.8332424938875297;0.8433097810637488;-0.07899737938087953;-0.07993638690884124;9.99954591977899;0.855782613349036;-0.056195031033879864;0.9866589941918364;1.000085243156555;0.8577960329363399;1.0000538369205263
63.58227;0.9882359965504842;0.8332412740423127;0.8433107848536736;-0.07899737947270254;-0.07993638634473528;9.999542096893986;0.8557817811156662;-0.05619503105449879;0.9866583232644053;1.0000840402387186;0.857795577806279;1.0000537306460673
63.59227;0.9882347097543553;0.8332400483694682;0.8433117225272709;-0.07899737955853432;-0.07993638579396564;9.999538287494;0.8557809838313862;-0.05619503104082389;0.9866576190134952;1.0000828501811434;0.8577951578400191;1.0000535522135667
63.60227;0.9882334140737713;0.8332388179472651;0.8433125943075124;-0.07899737963854633;-0.07993638525570444;9.99953450601266;0.855780223147039;-0.05619503099217702;0.9866568814059165;1.0000816738297815;0.8577947711330989;1.0000533010754087
63.61227;0.9882321052174787;0.8332375852126052;0.8433134013173835;-0.07899737971283322;-0.0799363847290226;9.999530768163128;0.8557795002239039;-0.05619503090777017;0.9866561124626647;1.0000805122214809;0.857794414929179;1.0000529773334685
63.62227;0.9882307786295798;0.8332363537713945;0.8433141444579845;-0.07899737978137616;-0.07993638421281761;9.999527093837214;0.855778816211428;-0.0561950307871332;0.9866553152885299;1.0000793665746386;0.8577940860638089;1.000052582025485
63.63227;0.9882294302441113;0.8332351273351738;0.8433148237922579;-0.0789973798443536;-0.07993638370580954;9.9995235174274;0.8557781728702843;-0.056195030630431915;0.9866544933834414;1.0000782377578343;0.8577937815875954;1.0000521162985287
63.64227;0.9882280568414297;0.8332339091188947;0.8433154389702818;-0.0789973799025784;-0.0799363832065703;9.999520088790334;0.8557775725084278;-0.056195030438378285;0.9866536509900506;1.000077125615536;0.8577934992073991;1.0000515807749113
63.65227;0.9882266559971448;0.833232701856519;0.843315990139995;-0.07899737995753395;-0.0799363827135723;9.99951686761566;0.8557770180513802;-0.05619503021191961;0.9866527932114401;1.0000760291455313;0.8577932372753857;1.0000509763198837
63.66227;0.9882252258631042;0.8332315076600499;0.8433164783063055;-0.07899738001111316;-0.07993638222536767;9.999513918746205;0.8557765132019856;-0.05619502995195772;0.9866519255879818;1.0000749474309796;0.8577929943781281;1.000050305041154
63.67227;0.9882237646448034;0.8332303279091405;0.8433169052794516;-0.07899738006553;-0.07993638174077779;9.999511305859036;0.8557760615474513;-0.05619502965928738;0.9866510534594538;1.0000738805048521;0.8577927689867945;1.0000495702489143
63.68227;0.9882222703005401;0.8332291635052949;0.8433172736859655;-0.07899738012329836;-0.07993638125883626;9.999509084925462;0.8557756652367466;-0.05619502933473753;0.9866501811517085;1.0000728297340473;0.8577925594315842;1.0000487758336225
63.69227;0.9882207406040295;0.8332280150664428;0.8433175867622174;-0.07899738018697934;-0.07993638077862468;9.999507300777347;0.8557753245112465;-0.056195028979277376;0.9866493114743107;1.0000717974556885;0.8577923642866155;1.0000479257991217
63.70227;0.988219172934607;0.8332268828620324;0.8433178479054438;-0.07899738025890642;-0.07993638029931123;9.999505984257054;0.8557750383216988;-0.056195028593903955;0.9866484457822217;1.0000707865581282;0.8577921827503069;1.0000470241980293
63.71227;0.9882175640854415;0.8332257667447331;0.8433180602795057;-0.07899738034112205;-0.07993637982026142;9.999505154309329;0.8557748056047826;-0.05619502817948775;0.9866475841554871;1.000069800645505;0.8577920143166539;1.0000460758923433
63.72227;0.9882159107653397;0.833224666696943;0.843318226591578;-0.07899738043544346;-0.0799363793410506;9.999504828706746;0.8557746265481049;-0.05619502773682091;0.9866467257938313;1.0000688441594558;0.8577918578999562;1.000045087445078
63.73227;0.9882142103707572;0.8332235838424507;0.8433183490132592;-0.07899738054353259;-0.07993637886155126;9.999505029644705;0.8557745033083577;-0.05619502726675859;0.9866458697999753;1.0000679222031186;0.8577917113075528;1.000044066715924
63.74227;0.988212461452743;0.833222520398906;0.8433184288984994;-0.07899738066688165;-0.0799363783820953;9.9995057763866;0.8557744396557766;-0.05619502677031034;0.9866450155256115;1.0000670399969591;0.8577915712993742;1.000043021899228
63.75227;0.9882106637203488;0.8332214783165502;0.8433184666462664;-0.0789973808067014;-0.0799363779034285;9.999507080627037;0.8557744393723962;-0.056195026248621674;0.9866441623052895;1.0000662014950152;0.8577914337383588;1.0000419612348799
63.76227;0.988208817675101;0.8332204584390213;0.8433184624199374;-0.0789973809638187;-0.07993637742636749;9.999508953494514;0.8557745047191365;-0.05619502570285878;0.9866433095293505;1.0000654079004123;0.8577912937665607;1.0000408927824258
63.77227;0.9882069243818978;0.8332194611323233;0.8433184168395405;-0.07899738113867025;-0.07993637695150914;9.99951141304886;0.8557746363182045;-0.056195025134255366;0.9866424568094736;1.0000646577528662;0.8577911458953056;1.000039823743359
63.78227;0.9882049853071465;0.8332184872156185;0.8433183306479772;-0.0789973813313083;-0.07993637647928394;9.999514481597581;0.8557748335601087;-0.056195024544370795;0.9866416032874652;1.0000639482771345;0.8577909837315136;1.000038759828213
63.79227;0.988203002049335;0.8332175380846736;0.8433182040017004;-0.07899738154139974;-0.07993637601012253;9.999518176053613;0.8557750944379995;-0.05619502393522636;0.9866407466601497;1.0000632761408492;0.8577908000827054;1.0000377053641025
63.80227;0.9882009764138181;0.8332166154247608;0.8433180362892908;-0.07899738176837776;-0.07993637554447254;9.999522503310668;0.8557754154703674;-0.05619502330924968;0.9866398833740868;1.0000626374465673;0.8577905880831053;1.0000366640806932
63.81227;0.9881989103601754;0.8332157211559442;0.8433178265146278;-0.07899738201168471;-0.07993637508273375;9.999527460619845;0.855775792421526;-0.056195022669165186;0.9866390101554239;1.0000620279163872;0.8577903423717338;1.0000356393166776
63.82227;0.988196805190544;0.8332148573877113;0.8433175735939189;-0.07899738227087422;-0.07993637462525142;9.999533033721395;0.8557762214735171;-0.056195022017638936;0.9866381250692836;1.0000614433519337;0.8577900590260064;1.0000346334042414
63.83227;0.9881946607302208;0.833214026209859;0.8433172761404865;-0.07899738254553736;-0.0799363741724643;9.999539199676274;0.8557766998186507;-0.0561950213567588;0.9866372273842944;1.0000608797811557;0.8577897345979727;1.0000336479006677
63.84227;0.9881924756658637;0.8332132294413015;0.8433169323445576;-0.07899738283518107;-0.07993637372519576;9.999545934864436;0.8557772250916145;-0.056195020687987055;0.9866363176048758;1.000060333004475;0.8577893656465546;1.000032684962756
63.85227;0.9881902491373323;0.8332124680352692;0.8433165404767697;-0.07899738313907322;-0.07993637328485527;9.999553214335942;0.8557777944193737;-0.056195020012596714;0.9866353975614326;1.0000597981537718;0.8577889491181149;1.0000317478541734
63.86227;0.9881879816498241;0.8332117416073982;0.843316099570521;-0.07899738345604257;-0.0799363728533555;9.999561006265088;0.8557784040883734;-0.056195019331919414;0.9866344696642309;1.0000592699443889;0.8577884828484924;1.0000308397349307
63.87227;0.9881856741532663;0.8332110489540635;0.8433156099241659;-0.07899738378445575;-0.0799363724328243;9.999569271022693;0.8557790496582737;-0.05619501864732537;0.9866335362777834;1.000058743205915;0.8577879657286115;1.0000299623172797
63.88227;0.9881833270122401;0.8332103888390963;0.8433150731044363;-0.07899738412240975;-0.0799363720253044;9.999577959476603;0.8557797259605043;-0.056195017960348495;0.9866326001301304;1.0000582128598072;0.8577873974867793;1.000029115782168
63.89227;0.9881809398342021;0.8332097603040255;0.843314491212061;-0.07899738446780878;-0.07993637163264751;9.999587010263856;0.8557804272802244;-0.056195017272859804;0.9866316650161605;1.0000576734013165;0.8577867779430735;1.000028299640932
63.90227;0.988178511869222;0.8332091629031837;0.8433138663209542;-0.0789973848182871;-0.0799363712566905;9.999596353570809;0.8557811479839196;-0.05619501658696976;0.9866307359111792;1.0000571192202319;0.8577861061676928;1.000027513627965
63.91227;0.9881760431626679;0.8332085972477461;0.8433132008003691;-0.07899738517129246;-0.0799363708994128;9.999605920515487;0.8557818830654381;-0.05619501590483228;0.9866298184575809;1.0000565463781235;0.8577853805034307;1.0000267580119049
63.92227;0.9881735357307743;0.8332080656321016;0.8433124978158403;-0.07899738552438833;-0.07993637056283882;9.999615650748208;0.8557826284433393;-0.056195015228563794;0.9866289180639785;1.0000559540613774;0.8577845991965739;1.0000260334832913
63.93227;0.9881709938247711;0.8332075719619181;0.8433117612136422;-0.07899738587551725;-0.07993637024903687;9.99962549480798;0.8557833811837335;-0.056195014560187585;0.986628039244604;1.0000553445164124;0.8577837604643106;1.0000253412445324
63.94227;0.9881684234849625;0.8332071210560719;0.843310994894838;-0.0789973862230865;-0.07993636996027435;9.99963541201594;0.8557841392098491;-0.056195013901608894;0.986627185852627;1.0000547221960503;0.8577828622314266;1.000024683121382
63.95227;0.9881658316597567;0.8332067183445877;0.8433102023420321;-0.07899738656589292;-0.07993636969880766;9.999645366978742;0.8557849005834328;-0.05619501325457329;0.9866263616367038;1.0000540923768422;0.8577819027859546;1.0000240612975222
63.96227;0.9881632250198514;0.8332063698557879;0.8433093866760761;-0.07899738690292768;-0.07993636946634687;9.999655329219376;0.8557856634137176;-0.056195012620481696;0.9866255704914588;1.0000534593319366;0.8577808816614851;1.0000234780680475
63.97227;0.9881606093861695;0.8332060814183375;0.8433085508393955;-0.07899738723327764;-0.07993636926369556;9.999665274974493;0.8557864265875093;-0.05619501200026229;0.9866248165530557;1.0000528249751388;0.8577797991376014;1.000022935847031
63.98227;0.988157990208198;0.8332058572949708;0.843307697612596;-0.07899738755619991;-0.07993636909081263;9.999675185347888;0.8557871905001037;-0.05619501139448031;0.986624103969116;1.0000521889917593;0.8577786553497178;1.00002243704909
63.99227;0.98815537261639;0.8332056997701209;0.8433068299882955;-0.07899738787114925;-0.07993636894720685;9.999685041675326;0.8557879572240796;-0.05619501080354184;0.9866234365462437;1.000051550306077;0.8577774507812201;1.0000219837050728
64.00227;0.9881527606317592;0.8332056099114754;0.8433059517586073;-0.07899738817775294;-0.07993636883229552;9.999694823862793;0.8557887299325051;-0.05619501022777628;0.9866228176183729;1.000050908308825;0.8577761874126698;1.0000215770698777
64.01227;0.9881501570522507;0.8332055882310536;0.8433050674670945;-0.07899738847580778;-0.07993636874561268;9.999704508611138;0.8557895119295189;-0.0561950096673027;0.986622249555768;1.0000502629705277;0.8577748688724849;1.0000212174929008
64.02227;0.9881475640257085;0.8332056346433151;0.84330418191952;-0.07899738876522591;-0.0799363686870028;9.999714062008103;0.8557903061061953;-0.0561950091218207;0.9866217332335295;1.0000496144645141;0.857773499545477;1.0000209045430757
64.03227;0.9881449833264291;0.8332057480900555;0.8433032997087815;-0.07899738904598634;-0.0799363686566436;9.999723433504553;0.8557911149628562;-0.056195008590599116;0.9866212686310694;1.0000489631007565;0.8577720837635251;1.0000206370828812
64.04227;0.9881424165314399;0.833205926612187;0.8433024247121166;-0.07899738931814597;-0.0799363686547791;9.999732559660254;0.8557919409725807;-0.056195008072806696;0.9866208560881738;1.00004830989022;0.8577706256179375;1.000020413522006
64.05227;0.9881398654153407;0.8332061679626586;0.8433015598068961;-0.07899738958180728;-0.07993636868139126;9.9997413727207;0.8557927871771565;-0.05619500756788862;0.9866204969196156;1.0000476571946708;0.8577691293437738;1.0000202322766785
64.06227;0.9881373320220509;0.8332064699663839;0.8433007068765298;-0.07899738983710894;-0.07993636873605736;9.999749801476732;0.8557936573263194;-0.05619500707555614;0.9866201933395777;1.0000470084625779;0.8577676002306548;1.0000200917509807
64.07227;0.9881348183062804;0.8332068307775504;0.8432998668452923;-0.07899739008432938;-0.07993636881811596;9.99975776531587;0.8557945554462272;-0.056195006595539186;0.9866199484764113;1.0000463670837962;0.8577660450133232;1.0000199901183555
64.08227;0.9881323261229388;0.8332072493014887;0.8432990399044806;-0.07899739032392214;-0.07993636892700959;9.999765179882386;0.8557954858055775;-0.056195006127426304;0.9866197664133866;1.000045735973702;0.8577644707475787;1.00001992531387
64.09227;0.9881298573434945;0.8332077249069716;0.8432982259932683;-0.0789973905564069;-0.0799363690623645;9.999771972081076;0.855796453092016;-0.05619500567064212;0.9866196514949536;1.0000451187060853;0.8577628834339924;1.0000198951749397
64.10227;0.9881274133853397;0.8332082563930511;0.8432974251455017;-0.07899739078217353;-0.07993636922374964;9.999778084227406;0.8557974619156304;-0.056195005224601115;0.9866196076720233;1.0000445202224157;0.857761287889587;1.0000198980688613
64.11227;0.9881249946747888;0.8332088412280413;0.8432966377508064;-0.07899739100116843;-0.07993636941061008;9.999783470990074;0.8557985162472919;-0.056195004788920665;0.9866196388764377;1.0000439454741294;0.8577596884352588;1.0000199336475013
64.12227;0.9881226005284101;0.8332094756407005;0.8432958648085301;-0.07899739121261928;-0.0799363696224063;9.999788097951505;0.8557996194619294;-0.0561950043634978;0.9866197493403206;1.0000433976324856;0.8577580893469917;1.0000200029069197
64.13227;0.9881202294903569;0.8332101558795413;0.8432951075959974;-0.07899739141514675;-0.0799363698585749;9.999791938780058;0.8558007745657902;-0.05619500394847306;0.9866199433046381;1.0000428780172785;0.8577564946552524;1.0000201075202726
64.14227;0.9881178802567964;0.8332108799421774;0.8432943668435063;-0.07899739160719639;-0.0799363701183724;9.999794972819009;0.8558019842019502;-0.056195003544167586;0.9866202245013933;1.000042387056003;0.8577549076611992;1.0000202490321275
64.15227;0.9881155523341794;0.8332116479524957;0.8432936423388043;-0.07899739178725164;-0.07993637040082194;9.999797182571518;0.8558032504515884;-0.05619500315105195;0.9866205950310714;1.0000419248025108;0.8577533306256288;1.0000204284081946
64.16227;0.9881132453582008;0.8332124608764793;0.8432929332302068;-0.07899739195386585;-0.07993637070473822;9.999798548571615;0.8558045747410654;-0.05619500276972964;0.9866210544831362;1.0000414914614912;0.8577517646107439;1.0000206459629912
64.17227;0.9881109579766842;0.8332133191313204;0.8432922385841418;-0.07899739210596646;-0.07993637102872372;9.99979904741315;0.8558059577910228;-0.056195002400793725;0.9866216007407845;1.0000410876332533;0.857750209662997;1.0000209015560155
64.18227;0.9881086879062159;0.8332142221780279;0.8432915575016694;-0.07899739224308669;-0.0799363713710967;9.999798657120188;0.855807399406391;-0.05619500204460268;0.98662223153779;1.0000407131232192;0.8577486655575379;1.000021194619262
64.19227;0.988106432878046;0.8332151686100031;0.8432908887177893;-0.07899739236513444;-0.07993637172992861;9.999797365915628;0.8558088986300976;-0.056195001701288924;0.9866229450603285;1.0000403657581949;0.8577471326850736;1.000021523620049
64.20227;0.9881041914474558;0.8332161558873347;0.8432902307501451;-0.07899739247208876;-0.07993637210326852;9.999795175270263;0.8558104545196417;-0.056195001371022735;0.9866237397536634;1.0000400416926956;0.8577456125130875;1.0000218856371772
64.21227;0.9881019633776421;0.8332171800612407;0.8432895825889196;-0.07899739256391479;-0.07993637248928051;9.999792091766468;0.8558120666224414;-0.05619500105419764;0.9866246142849703;1.0000397361983673;0.8577441073491844;1.0000222766667353
