time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.22227;0.9880997494585364;0.8332182359387523;0.8432889434214986;-0.07899739264054943;-0.07993637288624014;9.999788119397811;0.8558137343653891;-0.05619500075134743;0.9866255676471452;1.0000394444470442;0.857742619678859;1.0000226921676034
64.23227;0.9880975510382992;0.8332193171729987;0.8432883116502677;-0.07899739270179941;-0.07993637329252651;9.999783266480534;0.8558154563028192;-0.05619500046283869;0.9866265992233303;1.000039162716598;0.857741151771407;1.0000231275049256
64.24227;0.9880953698616043;0.8332204165360785;0.8432876849039969;-0.07899739274721171;-0.07993637370649358;9.999777558668614;0.8558172303987298;-0.056195000188614015;0.9866277090693006;1.0000388891462688;0.8577397054820476;1.0000235783479567
64.25227;0.9880932082135782;0.8332215269148296;0.8432870609534973;-0.07899739277611185;-0.07993637412626041;9.999771038493215;0.8558190546321598;-0.056194999928175414;0.9866288983923546;1.0000386231412597;0.8577382820103939;1.000024040779582
64.26227;0.9880910689352648;0.8332226418696531;0.8432864382588352;-0.07899739278784176;-0.07993637454964031;9.99976374949975;0.8558209269058801;-0.056194999680664014;0.9866301699251757;1.0000383647130127;0.8577368821654394;1.0000245112584119
64.27227;0.988088955180253;0.8332237553681975;0.8432858158208649;-0.07899739278199543;-0.07993637497416738;9.999755723035218;0.8558228445612037;-0.05619499944506449;0.9866315278047556;1.0000381147030786;0.8577355065463125;1.0000249867761688
64.28227;0.9880868700786253;0.8332248618589618;0.8432851929379812;-0.07899739275846453;-0.07993637539715616;9.999746977335215;0.8558248041114747;-0.05619499922054863;0.9866329769457839;1.0000378743392033;0.8577341549265993;1.000025464836437
64.29227;0.9880848165353079;0.8332259565364539;0.8432845691923873;-0.07899739271740433;-0.07993637581591216;9.999737521853659;0.8558268011965869;-0.05619499900669646;0.9866345224952152;1.0000376439865952;0.8577328262228737;1.0000259431804233
64.30227;0.9880827975258247;0.8332270351849642;0.8432839442645566;-0.07899739265927222;-0.07993637622805794;9.999727365747106;0.8558288305671804;-0.056194998803514064;0.9866361694801553;1.000037423245481;0.8577315196596209;1.0000264199462252
64.31227;0.988080816557691;0.8332280939982487;0.8432833178555132;-0.07899739258485369;-0.07993637663178915;9.999716530104962;0.8558308862328907;-0.056194998611311386;0.9866379222574035;1.0000372120013339;0.8577302357489214;1.0000268942070483
64.32227;0.9880788774728101;0.8332291297685396;0.8432826904871644;-0.07899739249522475;-0.07993637702607613;9.999705049890027;0.855832961707009;-0.0561949984305171;0.9866397838938392;1.0000370101018605;0.8577289762968847;1.0000273661781574
64.33227;0.9880769837876746;0.8332301404649557;0.8432820644451694;-0.07899739239166081;-0.07993637741081148;9.999692962274967;0.8558350503401899;-0.056194998261488216;0.9866417557199346;1.00003681625231;0.8577277439918538;1.0000278367901332
64.34227;0.9880751383063369;0.8332311255746179;0.843281443481736;-0.07899739227551662;-0.0799363777867177;9.99968029838083;0.8558371458912551;-0.056194998104414605;0.9866438372933157;1.0000366280589097;0.8577265420715141;1.0000283064931712
64.35227;0.9880733432340023;0.8332320854782319;0.8432808312655636;-0.07899739214831182;-0.07993637815498218;9.999667085092652;0.8558392429205788;-0.05619499795945724;0.9866460274981003;1.000036442703245;0.8577253740121539;1.000028774179788
64.36227;0.9880716004444045;0.8332330207217091;0.8432802301775801;-0.07899739201202201;-0.07993637851672732;9.999653348256942;0.8558413369641006;-0.05619499782688884;0.9866483262518343;1.0000362573742418;0.8577242434884101;1.000029237851424
64.37227;0.988069911550051;0.8332339323246142;0.8432796418236019;-0.07899739186896361;-0.07993637887259286;9.999639114089677;0.855843424827606;-0.05619499770700212;0.9866507348849608;1.0000360698841717;0.8577231546773717;1.0000296961909583
64.38227;0.9880682781200821;0.8332348224370596;0.8432790681267167;-0.0789973917211596;-0.0799363792227617;9.99962441101706;0.8558455047973124;-0.05619499760001398;0.9866532551764607;1.0000358792663329;0.8577221121810252;1.000030148709366
64.39227;0.9880667023874713;0.8332356942141065;0.8432785112021036;-0.07899739157004246;-0.07993637956725963;9.999609272482099;0.8558475763689078;-0.05619499750606951;0.9866558887751752;1.000035685517554;0.8577211202665126;1.0000305943554855
64.40227;0.9880651878696338;0.8332365511157629;0.8432779725309326;-0.07899739141676398;-0.07993637990616681;9.999593739431358;0.8558496395639271;-0.0561949974251707;0.9866586370100933;1.0000354887149612;0.8577201821080599;1.0000310301611273
64.41227;0.9880637389124968;0.8332373964838565;0.8432774525825575;-0.07899739126233558;-0.079936380239715;9.999577859635737;0.855851694550753;-0.0561949973570918;0.9866615003087872;1.0000352884255501;0.8577192995637369;1.0000314513442081
64.42227;0.9880623593194637;0.8332382334466184;0.8432769505772836;-0.07899739110735539;-0.07993638056842252;9.99956168285772;0.8558537416902964;-0.056194997301437996;0.9866644782941849;1.0000350834352039;0.8577184734159983;1.0000318529474335
64.43227;0.9880610513657646;0.8332390648058519;0.8432764641862428;-0.07899739095192036;-0.07993638089325418;9.999545257571318;0.8558557812630202;-0.056194997257759505;0.9866675706969038;1.0000348714953031;0.857717704049813;1.000032231197688
64.44227;0.9880598156868011;0.8332398928720807;0.8432759899610495;-0.0789973907958153;-0.07993638121558111;9.999528634302676;0.8558578130103668;-0.05619499722557006;0.9866707775195976;1.000034649468812;0.8577169922389923;1.0000325831529073
64.45227;0.9880586518051694;0.8332407189799913;0.8432755243726846;-0.07899739063858298;-0.07993638153696712;9.999511870248067;0.8558598363412031;-0.05619499720429435;0.9866740989337558;1.0000344137703723;0.8577163393106658;1.0000329054775323
64.46227;0.9880575592599009;0.8332415429912028;0.843275064385291;-0.07899739047949886;-0.07993638185902337;9.99949502864027;0.8558618510202292;-0.056194997193328475;0.9866775357740069;1.0000341603793976;0.8577157465263475;1.0000331940533498
64.47227;0.9880565387751601;0.8332423635824527;0.8432746073254677;-0.07899739031767886;-0.07993638218328247;9.999478170147112;0.8558638576157137;-0.0561949971922203;0.9866810894754848;1.0000338849351726;0.8577152142152119;1.0000334447788672
64.48227;0.9880555924321451;0.8332431786513267;0.8432741502310199;-0.07899739015230142;-0.0799363825110446;9.999461339181023;0.8558658578217128;-0.056194997200780084;0.9866847609195293;1.0000335836670393;0.8577147414100406;1.0000336548238788
64.49227;0.9880547229066173;0.8332439851829293;0.8432736891415812;-0.07899738998279199;-0.0799363828434069;9.999444556779725;0.8558678547817513;-0.056194997219099596;0.9866885495035224;1.0000332541790855;0.857714326179779;1.000033823614317
64.50227;0.9880539328185755;0.8332447793896985;0.8432732192388596;-0.07899738980887147;-0.07993638318141885;9.99942782663185;0.8558698527945355;-0.05619499724749775;0.9866924534039465;1.0000328950653805;0.8577139660473873;1.0000339525810098
64.51227;0.9880532244202768;0.833245557473935;0.8432727357165881;-0.07899738963056195;-0.07993638352611972;9.999411149674964;0.8558718562600285;-0.05619499728633281;0.986696470243705;1.0000325049801513;0.8577136579953938;1.00003404400416
64.52227;0.9880525997531826;0.8332463164741094;0.8432722347154568;-0.0789973894482678;-0.07993638387846415;9.999394535808621;0.8558738689516577;-0.05619499733568252;0.9867005973944563;1.0000320820999207;0.8577133983036848;1.0000341006744338
64.53227;0.9880520616642982;0.8332470546191434;0.8432717139628295;-0.07899738926276306;-0.07993638423918983;9.999378003539942;0.8558758943179672;-0.05619499739501499;0.9867048322894496;1.000031624056189;0.857713182826683;1.0000341259754018
64.54227;0.9880516145347445;0.833247771060702;0.8432711726883912;-0.07899738907496842;-0.07993638460864488;9.99936157548001;0.8558779360408078;-0.05619499746309475;0.9867091726625957;1.000031128079437;0.8577130078261178;1.0000341228150786
64.55227;0.9880512635798325;0.8332484654085748;0.8432706108754383;-0.07899738888566418;-0.07993638498664177;9.999345283214828;0.855879998170713;-0.056194997538174515;0.9867136162635902;1.0000305910566682;0.8577128705677565;1.0000340922468829
64.56227;0.9880510135494283;0.8332491372637513;0.8432700283989709;-0.07899738869530212;-0.07993638537238894;9.99932917475507;0.85588208485987;-0.056194997618275115;0.986718160321026;1.0000300093406145;0.857712768995244;1.0000340337572728
64.57227;0.9880508680061594;0.8332497856634874;0.843269424874292;-0.07899738850404353;-0.07993638576453661;9.999313310111248;0.855884199854975;-0.05619499770146349;0.9867228010396256;1.000029378560916;0.8577127008436574;1.0000339470588893
64.58227;0.9880508292409461;0.8332504085501723;0.8432688002557093;-0.07899738831199359;-0.07993638616142111;9.999297751823756;0.8558863462257678;-0.05619499778607687;0.9867275333560237;1.0000286936449103;0.8577126628585615;1.0000338333473884
64.59227;0.9880508982216082;0.8332510027983647;0.843268154724138;-0.07899738811941093;-0.07993638656148558;9.999282562240102;0.8558885263005965;-0.0561949978706592;0.9867323507316024;1.0000279489537482;0.8577126506537435;1.0000336949539375
64.60227;0.9880510745529064;0.833251565030012;0.843267487939296;-0.07899738792673483;-0.07993638696357366;9.999267803604637;0.8558907413936941;-0.05619499795355185;0.9867372446605251;1.000027138651244;0.8577126593828006;1.0000335342515436
64.61227;0.9880513567576531;0.8332520921414095;0.8432667994319699;-0.07899738773459217;-0.07993638736690431;9.999253537523305;0.85589299161234;-0.05619499803263098;0.9867422049403208;1.0000262576916286;0.8577126847316623;1.0000333531403662
64.62227;0.988051742191401;0.8332525811097761;0.8432660896909676;-0.07899738754397462;-0.07993638777085997;9.999239827192627;0.8558952757234201;-0.05619499810549445;0.986747220845093;1.0000253030934931;0.8577127236308223;1.0000331536028275
64.63227;0.9880522265556643;0.8332530292716677;0.843265360460228;-0.07899738735628835;-0.0799363881747273;9.999226738686481;0.8558975908089765;-0.056194998169678455;0.9867522816749568;1.000024274267005;0.8577127742462799;1.0000329387203228
64.64227;0.9880528043800234;0.8332534351299503;0.8432646144213319;-0.078997387172976;-0.07993638857746724;9.999214334155425;0.8558999324508927;-0.05619499822273936;0.9867573766208151;1.0000231721595438;0.8577128352806742;1.000032712899419
64.65227;0.988053470312069;0.8332537985100392;0.843263854885994;-0.07899738699518574;-0.07993638897758394;9.999202662715478;0.8559022955521836;-0.05619499826242097;0.986762495039686;1.0000219987750172;0.857712904970905;1.0000324809184231
64.66227;0.9880542201760257;0.8332541200461868;0.8432630858119671;-0.07899738682402088;-0.07993638937311441;9.999191757896764;0.8559046744453388;-0.05619499828670883;0.986767627009686;1.0000207576909166;0.8577129801730967;1.0000322470290561
64.67227;0.9880550517139319;0.8332544010691334;0.8432623117733749;-0.07899738666094165;-0.0799363897618112;9.999181638850159;0.8559070621727618;-0.05619499829366026;0.986772763286251;1.0000194542377878;0.8577130562040721;1.000032015086374
64.68227;0.9880559647699708;0.8332546441989604;0.8432615371836791;-0.07899738650768477;-0.07993639014158166;9.999172314768462;0.8559094504172409;-0.056194998281398435;0.986777894951255;1.00001809492381;0.8577131275210277;1.00003178884445
64.69227;0.9880569607937036;0.8332548534657581;0.8432607654746429;-0.07899738636576278;-0.07993639051086507;9.99916379819226;0.8559118304598012;-0.05619499824841624;0.9867830135107305;1.0000166871310727;0.8577131884723013;1.0000315710740446
64.70227;0.9880580418233359;0.8332550333659752;0.8432599993022414;-0.0789973862360657;-0.07993639086855556;9.999156119852273;0.8559141939830627;-0.0561949981938752;0.9867881109775868;1.0000152390410466;0.8577132337443615;1.000031362287967
64.71227;0.9880592094445394;0.833255187837649;0.8432592412829802;-0.07899738611900203;-0.07993639121368787;9.999149329778328;0.8559165329576153;-0.056194998117649726;0.9867931794694129;1.0000137589753035;0.8577132583847258;1.0000311609158046
64.72227;0.9880604647128794;0.8332553198917854;0.8432584943910824;-0.07899738601496573;-0.07993639154522694;9.999143484818712;0.8559188393928641;-0.05619499802009129;0.9867982103480919;1.0000122548170844;0.8577132574405925;1.0000309644272742
64.73227;0.988061808643961;0.8332554319869254;0.8432577619005894;-0.07899738592467032;-0.07993639186197594;9.999138634831432;0.8559211057960168;-0.056194997901656496;0.9868031933997791;1.0000107342324613;0.8577132258445895;1.0000307701852276
64.74227;0.988063242201667;0.8332555268072684;0.8432570468026687;-0.07899738584921673;-0.0799363921627012;9.999134813709022;0.8559233255461256;-0.05619499776275516;0.9868081172600247;1.0000092045922901;0.857713158836033;1.0000305761970858
64.75227;0.9880647661790182;0.8332556075079643;0.8432563508869483;-0.07899738578979155;-0.07993639244636978;9.999132033120494;0.8559254923792642;-0.056194997603912784;0.9868129703557341;1.000007672071356;0.8577130526775685;1.0000303814584557
64.76227;0.9880663815800239;0.8332556770800977;0.8432556743008858;-0.07899738574715871;-0.07993639271217186;9.999130282133088;0.8559276000411582;-0.056194997425807365;0.9868177411962479;1.0000061407984981;0.8577129052620435;1.0000301852489737
64.77227;0.9880680901134933;0.833255737768929;0.8432550160710546;-0.07899738572137077;-0.07993639295948843;9.999129537744405;0.8559296429016653;-0.05619499722905568;0.9868224193266032;1.0000046122287027;0.8577127158483546;1.0000299859565984
64.78227;0.9880698939800455;0.8332557912866425;0.8432543749146792;-0.0789973857117961;-0.07993639318802885;9.99912977778318;0.8559316163619071;-0.05619499701422302;0.9868269967013688;1.0000030849121209;0.8577124839653973;1.0000297807514007
64.79227;0.988071794798403;0.8332558393569588;0.8432537494499117;-0.07899738571734702;-0.07993639339795891;9.999130987371773;0.8559335162991732;-0.05619499678211159;0.9868314671983665;1.0000015553172628;0.8577122087283771;1.0000295665139485
64.80227;0.9880737926583713;0.83325588389908;0.8432531382027443;-0.07899738573671798;-0.0799363935898605;9.999133161726224;0.8559353386187729;-0.05619499653383736;0.9868358247540765;1.0000000192220475;0.8577118890885701;1.000029341050693
64.81227;0.9880758860816296;0.833255926828154;0.8432525399733112;-0.0789973857683882;-0.07993639376445125;9.999136307171483;0.8559370794339758;-0.05619499627061009;0.9868400626054853;0.9999984725005379;0.8577115244117993;1.0000291039345435
64.82227;0.9880780726297473;0.8332559699627284;0.8432519538792269;-0.07899738581051408;-0.07993639392229435;9.999140438037179;0.8559387348599823;-0.056194995993521984;0.9868441742327447;0.9999969110105776;0.8577111148275999;1.0000288568677953
64.83227;0.9880803496486246;0.8332560150961872;0.8432513787786802;-0.07899738586100204;-0.07993639406396648;9.999145570227942;0.8559403005348571;-0.05619499570349852;0.986848154637505;0.9999953308021591;0.8577106611131252;1.0000286031198564
64.84227;0.9880827147986398;0.833256063925873;0.8432508129130537;-0.0789973859176575;-0.0799363941904296;9.999151715596224;0.8559417721503116;-0.056194995401378865;0.9868520007489847;0.999993729169845;0.8577101643109287;1.000028346209856
64.85227;0.9880851660852694;0.8332561181086635;0.8432502542584017;-0.07899738597827616;-0.07993639430303617;9.999158879273619;0.8559431465790824;-0.056194995087958347;0.986855710809051;0.9999921048753795;0.8577096255159575;1.0000280892896318
64.86227;0.9880877015795277;0.8332561797671625;0.8432497012659543;-0.07899738604076602;-0.07993639440345282;9.999167059377617;0.8559444222184993;-0.05619499476398448;0.9868592835267881;0.999990457367486;0.8577090459736224;1.0000278357578574
64.87227;0.9880903192578372;0.833256252101368;0.8432491536023901;-0.0789973861032415;-0.07993639449379804;9.999176247642808;0.8559455985396627;-0.05619499443023645;0.986862717752793;0.9999887866199567;0.8577084270908839;1.0000275892765982
64.88227;0.9880930167100744;0.8332563394242082;0.8432486127906861;-0.07899738616396765;-0.07993639457648342;9.999186428033592;0.8559466755180439;-0.056194994087493996;0.986866012417012;0.9999870936509858;0.8577077701459515;1.0000273524464842
64.89227;0.9880957908436026;0.8332564462607795;0.8432480822930781;-0.0789973862211727;-0.07993639465365027;9.999197574069358;0.8559476529063653;-0.0561949937363449;0.9868691662657064;0.9999853810411607;0.8577070765316472;1.0000271258380775
64.90227;0.9880986384000904;0.8332565759157872;0.8432475667422717;-0.07899738627289606;-0.07993639472688761;9.999209649831197;0.8559485296567478;-0.05619499337720878;0.9868721774800844;0.9999836529664818;0.857706348674442;1.0000269080665274
64.91227;0.9881015564498091;0.8332567299575198;0.8432470712397442;-0.078997386317127;-0.07993639479747669;9.999222614255002;0.8559493045048776;-0.05619499301058151;0.9868750431074842;0.9999819144858166;0.8577055903339338;1.000026696578531
64.92227;0.9881045418986917;0.8332569094246575;0.8432466011350677;-0.07899738635210948;-0.07993639486667078;9.999236427555468;0.8559499772111624;-0.05619499263714821;0.9868777585454235;0.9999801708988495;0.857704806099194;1.0000264890681965
64.93227;0.9881075910524668;0.8332571159345151;0.8432461615879633;-0.07899738637642166;-0.07993639493567957;9.999251062132494;0.8559505489292069;-0.05619499225766304;0.9868803179020362;0.9999784277563307;0.8577040009457942;1.0000262844273846
64.94227;0.9881106997424103;0.8332573513680299;0.8432457572365661;-0.07899738638890105;-0.07993639500558644;9.99926651004627;0.8559510216338045;-0.05619499187266471;0.9868827147426713;0.9999766908498;0.857703179843329;1.000026082035809
64.95227;0.9881138637361354;0.8332576176066577;0.8432453927830847;-0.07899738638860318;-0.07993639507740256;9.999282773882529;0.8559513974771045;-0.056194991482311024;0.9868849423228565;0.9999749656585682;0.8577023473484844;1.000025880554501
64.96227;0.9881170791756266;0.8332579170732761;0.8432450737520905;-0.07899738637473436;-0.07993639515204377;9.999299847298806;0.855951678510337;-0.05619499108663593;0.9868869939905084;0.9999732564787205;0.8577015076155461;1.0000256782553598
64.97227;0.9881203422079178;0.8332582528577653;0.843244806329238;-0.07899738634670685;-0.07993639523018767;9.999317704471974;0.8559518669435281;-0.056194990685869674;0.9868888641265262;0.9999715659287018;0.8577006644119742;1.000025473952021
64.98227;0.988123648297084;0.8332586281057273;0.84324459660077;-0.0789973863043753;-0.07993639531234806;9.99933630277233;0.8559519658149807;-0.05619499028044146;0.9868905488602576;0.9999698954662286;0.8576998203008426;1.0000252666105824
64.99227;0.9881269927147335;0.8332590457499318;0.8432444497402669;-0.0789973862481309;-0.07993639539904067;9.999355591276467;0.8559519792264836;-0.0561949898709897;0.9868920458824779;0.9999682463029355;0.8576989756380166;1.0000250547455474
65.00227;0.9881303717019319;0.8332595086741009;0.8432443691249889;-0.07899738617867497;-0.07993639549060061;9.999375519603456;0.8559519117582457;-0.05619498945851555;0.986893353291763;0.999966619756962;0.8576981287577735;1.0000248368862428
65.01227;0.9881337830520143;0.8332600194724622;0.8432443560575785;-0.07899738609662431;-0.07993639558695811;9.999396039556538;0.8559517680384073;-0.0561949890443932;0.9868944684095438;0.9999650173474924;0.8576972772076009;1.0000246123172911
65.02227;0.988137226422518;0.8332605802464216;0.843244410713122;-0.07899738600228667;-0.07993639568781534;9.999417098139558;0.8559515529868343;-0.056194988630212224;0.9868953876465991;0.9999634410109529;0.8576964188382666;1.000024381370349
65.03227;0.9881407033585918;0.8332611931235326;0.8432445330070912;-0.07899738589582622;-0.0799363957929323;9.999438632154382;0.8559512719361588;-0.05619498821759655;0.9868961075532721;0.9999618931457799;0.8576955520556038;1.0000241451758158
65.04227;0.9881442161963753;0.8332618605263777;0.8432447222967816;-0.07899738577753096;-0.07993639590213955;9.999460569128109;0.8559509300140845;-0.056194987808107076;0.9868966259581651;0.9999603764533721;0.8576946754336916;1.0000239053463225
65.05227;0.9881477665683266;0.8332625845336602;0.843244977134226;-0.07899738564779842;-0.07993639601512453;9.99948283240883;0.8559505312893848;-0.056194987403205485;0.9868969421290237;0.999958893601164;0.8576937873069606;1.0000236641052422
65.06227;0.9881513548701703;0.8332633664890278;0.8432452957799663;-0.07899738550689883;-0.07993639613139711;9.99950534983206;0.8559500788174605;-0.0561949870041166;0.9868970565466815;0.9999574467371732;0.8576928856191538;1.0000234244997122
65.07227;0.9881549804521714;0.8332642074348036;0.8432456766867849;-0.07899738535468989;-0.07993639625056782;9.999528059959848;0.8559495753914105;-0.05619498661175549;0.986896971014004;0.9999560373570999;0.8576919683243573;1.000023190215066
65.08227;0.9881586415267352;0.8332651085958621;0.8432461188010469;-0.07899738519041136;-0.07993639637252684;9.999550912052838;0.8559490232962313;-0.056194986226955;0.9868966883268268;0.9999546666206584;0.8576910342082161;1.0000229650932042
65.09227;0.9881623346755829;0.8332660716604862;0.8432466216371691;-0.07899738501274624;-0.07993639649743786;9.999573868379333;0.8559484229746;-0.056194985850710664;0.9868962111491065;0.999953335764327;0.857690083131635;1.0000227527865329
65.10227;0.988166054634631;0.8332670989829275;0.8432471847428369;-0.07899738482015921;-0.0799363966257524;9.999596908575802;0.8559477725113035;-0.05619498548416845;0.9868955416630719;0.9999520465706236;0.8576891156900832;1.0000225564904006
65.11227;0.988169794466237;0.8332681934603059;0.8432478069194866;-0.0789973846112982;-0.07993639675814095;9.999620023338375;0.855947068716744;-0.056194985128483727;0.9868946825506315;0.999950801728091;0.8576881330283549;1.000022378390826
65.12227;0.988173545914821;0.8332693580626431;0.8432484859093015;-0.07899738438512852;-0.07993639689524175;9.999643199807029;0.8559463086354417;-0.0561949847847614;0.9868936375677158;0.9999496050160245;0.8576871367330665;1.0000222193056938
65.13227;0.9881773004951584;0.8332705952338618;0.843249218845976;-0.0789973841407853;-0.0799363970374375;9.999666415003285;0.8559454901187337;-0.056194984454099275;0.9868924113920791;0.9999484613175229;0.8576861286011279;1.0000220787860827
65.14227;0.9881810510064483;0.8332719062065838;0.843250002964662;-0.07899738387755788;-0.07993639718494153;9.999689642407454;0.8559446111131572;-0.05619498413756402;0.9868910097833583;0.9999473761163872;0.8576851105137603;1.0000219552627538
65.15227;0.9881847917667518;0.8332732906485989;0.8432508357073774;-0.07899738359513628;-0.07993639733804275;9.999712859795462;0.8559436687896992;-0.05619498383608695;0.9868894397192033;0.9999463548642922;0.8576840845304621;1.0000218464016202
65.16227;0.9881885173015369;0.833274747192451;0.8432517143480187;-0.07899738329394025;-0.07993639749710528;9.999736046188413;0.8559426599596872;-0.05619498355047076;0.9868877091229431;0.9999454029087905;0.8576830528711977;1.0000217495398729
65.17227;0.9881922214561344;0.833276274272502;0.8432526360360805;-0.07899738297534044;-0.07993639766241846;9.999759169821324;0.8559415820337835;-0.056194983281504914;0.9868858265246621;0.9999445255007704;0.8576820177615846;1.0000216618673354
65.18227;0.9881958983013395;0.8332778702711158;0.8432535982906304;-0.07899738264145043;-0.07993639783418342;9.999782180135698;0.8559404329372198;-0.056194983029979724;0.9868838005736479;0.9999437271615663;0.857680981751809;1.000021580701907
65.19227;0.9881995436519434;0.8332795330509049;0.8432545991173452;-0.07899738229447938;-0.07993639801254362;9.999805012062719;0.8559392105474951;-0.0561949827965118;0.9868816398542921;0.9999430107942816;0.857679948118361;1.0000215041196363
65.20227;0.9882031553693145;0.8332812597699599;0.8432556365924677;-0.07899738193623462;-0.0799363981975417;9.99982759755106;0.85593791282534;-0.056194982581353387;0.9868793537754558;0.9999423773053708;0.8576789203512019;1.000021431697672
65.21227;0.9882067323643524;0.8332830471334035;0.8432567083397757;-0.0789973815681158;-0.0799363983890225;9.999849875770055;0.8559365382466921;-0.05619498238438115;0.9868769535034568;0.9999418258641901;0.8576779011582304;1.0000213644664164
65.22227;0.9882102733796079;0.8332848914889903;0.8432578111647405;-0.07899738119136374;-0.07993639858653748;9.99987179586471;0.8559350856890966;-0.05619498220519329;0.9868744517573922;0.9999413544803826;0.8576768919679151;1.0000213037303778
65.23227;0.9882137764740542;0.8332867890803132;0.8432589412450835;-0.07899738080734216;-0.07993639878933939;9.999893311910315;0.855933554095913;-0.056194982043126895;0.9868718622630513;0.9999409605273656;0.8576758933680656;1.000021250170699
65.24227;0.9882172393925128;0.8332887365559746;0.8432600950140818;-0.07899738041766247;-0.07993639899648815;9.99991437722914;0.8559319426820489;-0.05619498189728381;0.9868691995799764;0.9999406410732445;0.8576749060139286;1.0000212046331336
65.25227;0.9882206601494092;0.8332907307069318;0.8432612698717419;-0.07899738002403822;-0.07993639920695313;9.999934939903703;0.8559302515209761;-0.05619498176673664;0.9868664788190261;0.999940392927959;0.8576739311307087;1.0000211698020085
65.26227;0.9882240371686107;0.8332927676318898;0.843262463880572;-0.07899737962811455;-0.07993639941958082;9.99995494112346;0.8559284818286003;-0.05619498165077581;0.9868637150576207;0.9999402124080516;0.8576729707791795;1.0000211506115815
65.27227;0.9882273689794565;0.8332948424547554;0.8432636751975703;-0.07899737923143525;-0.07993639963303598;9.999974320850146;0.8559266357084236;-0.05619498154907248;0.9868609228426061;0.9999400955617219;0.8576720277722389;1.000021152899825
65.28227;0.9882306539244592;0.8332969494559997;0.8432649023973157;-0.07899737883546464;-0.07993639984590048;9.999993025228548;0.8559247157865699;-0.05619498146181497;0.9868581160053997;0.9999400390800839;0.8576711048467268;1.0000211818167546
65.29227;0.9882338902140296;0.8332990823940047;0.8432661450947005;-0.07899737844170182;-0.07993640005696598;10.000011012476538;0.8559227249542181;-0.05619498138975801;0.9868553076940842;0.9999400406444071;0.8576702039524088;1.0000212410720446
65.30227;0.9882370759053398;0.8333012353129223;0.8432674039100924;-0.07899737805178819;-0.07993640026558957;10.000028256654456;0.855920666209056;-0.05619498133410146;0.986852510661969;0.9999400981983714;0.8576693261415853;1.0000213329524628
65.31227;0.9882402084686176;0.8333034030790906;0.8432686801123308;-0.07899737766744849;-0.07993640047183546;10.000044741023679;0.8559185429245817;-0.05619498129630567;0.9868497377804016;0.999940209294731;0.8576684718164356;1.0000214586519172
65.32227;0.9882432844169513;0.8333055811041788;0.8432699752695338;-0.0789973772904367;-0.07993640067630149;10.000060443454437;0.8559163592574597;-0.056194981277852066;0.9868470018586852;0.9999403711611822;0.8576676412141998;1.0000216183240713
65.33227;0.9882462990688433;0.8333077650455947;0.8432712909780685;-0.07899737692251955;-0.07993640087972813;10.000075329787698;0.8559141201107642;-0.05619498127982795;0.9868443145492326;0.9999405810374344;0.8576668345296253;1.0000218110699326
65.34227;0.9882492465815835;0.8333099507395183;0.8432726287781301;-0.07899737656540448;-0.07993640108252752;10.00008935855281;0.8559118308405398;-0.05619498130261322;0.986841685450273;0.999940836331936;0.8576660514431078;1.0000220357628393
65.35227;0.9882521211749332;0.833312133861792;0.843273989617343;-0.0789973762206799;-0.07993640128447954;10.000102486654331;0.8559094967877895;-0.056194981345932024;0.9868391215993374;0.9999411339220867;0.8576652910191314;1.0000222919173294
65.36227;0.988254918928648;0.833314309630664;0.8432753727595458;-0.07899737588970573;-0.07993640148491413;10.000114671162383;0.8559071226692951;-0.0561949814090073;0.9868366271762127;0.9999414686175461;0.8576645523172235;1.0000225791436974
65.37227;0.9882576384102494;0.8333164733412117;0.8432767754383209;-0.07899737557345349;-0.07993640168328005;10.000125868373862;0.8559047123426328;-0.05619498149076817;0.9868342036075476;0.999941832639504;0.857663834693283;1.000022896345637
65.38227;0.9882602801486541;0.8333186211641436;0.8432781934973925;-0.0789973752724487;-0.07993640187944429;10.000136035268232;0.8559022690615828;-0.05619498159014751;0.9868318501518138;0.9999422170936517;0.8576631374442043;1.0000232420925572
65.39227;0.9882628458437183;0.8333207502562712;0.8432796217731876;-0.07899737498680981;-0.0799364020736974;10.000145135156604;0.8558997959548075;-0.05619498170607403;0.9868295651846251;0.9999426137616542;0.8576624595472707;1.000023615300835
65.40227;0.9882653379325234;0.8333228586361003;0.8432810541913734;-0.07899737471632012;-0.07993640226689429;10.000153140187619;0.8558972964218241;-0.05619498183713811;0.9868273473383655;0.9999430159635316;0.8576618000447603;1.0000240155445388
65.41227;0.9882677599364719;0.8333249453001325;0.8432824843757437;-0.07899737446049117;-0.0799364024603605;10.000160033086368;0.8558947741458616;-0.05619498198141208;0.9868251956448155;0.999943419194788;0.8576611587711301;1.0000244428614486
65.42227;0.988270116793994;0.833327010231782;0.8432839065135294;-0.07899737421862084;-0.0799364026554225;10.00016581278012;0.855892232789852;-0.05619498213661308;0.9868231097894904;0.9999438213595819;0.8576605364188682;1.000024897143102
65.43227;0.9882724143842674;0.8333290541362471;0.8432853161412526;-0.07899737399002141;-0.07993640285310899;10.000170495060907;0.8558896753634737;-0.056194982300443334;0.9868210907488514;0.9999442217924831;0.8576599338394819;1.000025378500895
65.44227;0.9882746589367236;0.8333310780980685;0.843286710736655;-0.0789973737743029;-0.07993640305411268;10.00017410428336;0.85588710365922;-0.05619498247087343;0.9868191405440898;0.9999446200376383;0.857659351367473;1.0000258885476292
65.45227;0.9882768569268865;0.8333330830573514;0.8432880896336904;-0.07899737357121812;-0.07993640325888267;10.000176661068068;0.8558845187525562;-0.056194982646159616;0.9868172616790692;0.9999450151881657;0.8576587882728897;1.0000264305595987
65.46227;0.9882790151684446;0.8333350690764222;0.8432894532116421;-0.0789973733801674;-0.07993640346783931;10.000178174729388;0.8558819221501763;-0.056194982824647036;0.9868154573302809;0.9999454056927336;0.8576582426415125;1.0000270083058
65.47227;0.9882811407184838;0.8333370350822223;0.843290801814521;-0.07899737319997495;-0.07993640368149518;10.000178649254142;0.8558793162175214;-0.05619498300470394;0.986813731463405;0.999945790106163;0.8576577120054317;1.0000276246657724
65.48227;0.9882832402219588;0.8333389794856317;0.8432921348022806;-0.07899737302909647;-0.0799364039003782;10.000178096829401;0.855876703799325;-0.05619498318484128;0.9868120886649263;0.9999461683591933;0.8576571939454505;1.0000282805526572
65.49227;0.988285318814283;0.8333409011500735;0.8432934502111272;-0.07899737286595857;-0.07993640412494551;10.00017654526968;0.8558740880581379;-0.05619498336373666;0.9868105343177515;0.9999465422940491;0.8576566866018407;1.0000289746701703
65.50227;0.9882873794819026;0.8333427999078227;0.8432947454299177;-0.07899737270915765;-0.07993640435555324;10.000174035547566;0.8558714728922207;-0.056194983540081254;0.9868090743032345;0.9999469151961244;0.8576561894689274;1.0000297040058514
65.51227;0.9882894231469292;0.8333446765850261;0.8432960182531174;-0.07899737255754802;-0.07993640459245857;10.000170614638575;0.8558688630585503;-0.056194983712359294;0.9868077136520081;0.9999472906127193;0.8576557035759996;1.0000304641574416
65.52227;0.9882914489870624;0.8333465331761457;0.8432972671769738;-0.07899737241022571;-0.07993640483587434;10.000166331476025;0.8558662635227249;-0.0561949838788231;0.9868064553782144;0.9999476712940567;0.8576552307888436;1.0000312493453587
65.53227;0.9882934550770939;0.8333483731834521;0.8432984911211774;-0.07899737226633319;-0.07993640508589828;10.000161240393943;0.855863678658778;-0.056194984037848957;0.9868053007810582;0.9999480592948506;0.8576547731678847;1.0000320525542559
65.54227;0.9882954394918444;0.833350201322058;0.8432996891660751;-0.07899737212499504;-0.07993640534236053;10.000155405094763;0.8558611119727882;-0.05619498418834835;0.9868042509582944;0.9999484569137674;0.8576543326609815;1.0000328660891338
65.55227;0.9882974011430764;0.8333520223199506;0.8433008604353724;-0.07899737198543169;-0.07993640560493911;10.000148893038482;0.8558585664563422;-0.056194984329812556;0.986803307839804;0.9999488669783018;0.8576539110241207;1.0000336825790546
65.56227;0.9882993395674288;0.8333538400185068;0.8433020044439614;-0.07899737184689899;-0.07993640587341212;10.000141769222477;0.8558560447917123;-0.056194984462078414;0.9868024740010873;0.9999492918307967;0.8576535101171595;1.000034495813026
65.57227;0.9883012538798073;0.833355657604043;0.8433031211793146;-0.07899737170857746;-0.07993640614767122;10.00013410357241;0.8558535487003939;-0.05619498458517878;0.9868017523564998;0.9999497326724228;0.8576531321518888;1.0000353008057583
65.58227;0.9883031418164663;0.8333574781190728;0.8433042100993663;-0.07899737156963714;-0.07993640642754442;10.000125983641766;0.8558510786336094;-0.05619498469929007;0.9868011457918455;0.9999501905807924;0.8576527793254001;1.0000360933411951
65.59227;0.9883049996983411;0.8333593047450831;0.8433052692555568;-0.0789973714293651;-0.07993640671267643;10.000117515651088;0.8558486349441013;-0.0561949848046791;0.9868006561730259;0.9999506677401807;0.8576524534249609;1.000036869494146
65.60227;0.9883068235000537;0.8333611414011585;0.8433062953587489;-0.07899737128730641;-0.0799364070025205;10.000108812105214;0.8558462189882149;-0.05619498490178692;0.9868002835777588;0.9999511675039306;0.8576521562083851;1.0000376252737624
65.61227;0.9883086098454135;0.8333629934452929;0.8433072842776503;-0.0789973711434109;-0.0799364072963977;10.000099980265988;0.8558438325856591;-0.05619498499134413;0.9868000262541875;0.9999516938134878;0.857651890175386;1.0000383564479245
65.62227;0.9883103558873187;0.8333648672545565;0.8433082316027876;-0.078997370997983;-0.07993640759365085;10.000091122376736;0.8558414767967557;-0.05619498507432583;0.9867998811909081;0.9999522507477447;0.8576516586471601;1.0000390588789894
65.63227;0.9883120591354166;0.8333667686031807;0.8433091328906861;-0.07899737085143688;-0.0799364078938007;10.000082338931904;0.8558391517929504;-0.05619498515182769;0.9867998450387132;0.9999528422036211;0.857651464688156;1.000039729145484
65.64227;0.9883137178022706;0.8333687012971512;0.8433099835783601;-0.07899737070426761;-0.07993640819650823;10.000073723760112;0.8558368579429355;-0.05619498522498795;0.9867999145163816;0.9999534715957245;0.8576513099635218;1.0000403645269937
65.65227;0.9883153304608598;0.8333706670125457;0.8433107788730314;-0.07899737055729404;-0.07993640850141628;10.000065357473147;0.8558345966514931;-0.05619498529503811;0.9868000862249612;0.9999541419130376;0.8576511948104862;1.0000409623908915
65.66227;0.9883168949505629;0.833372666060996;0.8433115138490455;-0.07899737041182557;-0.0799364088082357;10.000057308681678;0.855832370189617;-0.05619498536333835;0.9868003561011796;0.9999548559736158;0.8576511190368068;1.0000415199367663
65.67227;0.9883184076226551;0.8333746983381171;0.8433121839452337;-0.07899737026965138;-0.07993640911714857;10.000049639754895;0.855830181297643;-0.05619498543122685;0.9868007182870868;0.9999556161829108;0.8576510825021811;1.0000420348960415
65.68227;0.9883198634876408;0.8333767637140662;0.8433127856721191;-0.07899737013280432;-0.079936409429013;10.000042411768455;0.8558280332760464;-0.05619498549991109;0.9868011644437602;0.9999564239903603;0.8576510853576786;1.0000425069045764
65.69227;0.9883212570587943;0.8333788616055765;0.8433133170522571;-0.07899737000320606;-0.07993640974505181;10.000035687563875;0.8558259299500008;-0.05619498557051447;0.9868016844520756;0.9999572797054084;0.8576511279293162;1.0000429380458495
65.70227;0.988322582850739;0.8333809904109498;0.8433137772610982;-0.07899736988247665;-0.07993641006642846;10.000029530948902;0.8558238748247539;-0.05619498564406247;0.9868022675491551;0.9999581826023243;0.8576512104524713;1.0000433316290744
65.71227;0.9883238351923692;0.8333831476153757;0.8433141658896309;-0.07899736977183695;-0.07993641039403998;10.000024000708414;0.8558218703535447;-0.05619498572141115;0.986802903180457;0.9999591309735087;0.8576513331811546;1.0000436906037988
65.72227;0.9883250084952072;0.8333853302664654;0.8433144826621463;-0.07899736967205011;-0.07993641072837779;10.000019143066945;0.8558199182065237;-0.05619498580320292;0.9868035815544741;0.9999601221712875;0.8576514969995866;1.0000440169588785
65.73227;0.9883260982115778;0.8333875350940163;0.8433147273469622;-0.07899736958349549;-0.07993641106943586;10.000014987492161;0.8558180194692143;-0.05619498588982497;0.986804293652613;0.9999611525630336;0.8576517037442417;1.0000443117414402
65.74227;0.988327101267784;0.8333897582974246;0.8433148999555877;-0.07899736950633758;-0.07993641141681568;10.000011547647693;0.855816174090785;-0.056194985981561606;0.9868050313458168;0.9999622172006457;0.857651955418668;1.0000445752147635
65.75227;0.9883280156247412;0.8333919953612546;0.8433150014332449;-0.07899736944085817;-0.07993641176999959;10.000008827125097;0.8558143809081328;-0.05619498607891698;0.9868057881339211;0.9999633101567811;0.8576522529287193;1.00004480705916
65.76227;0.9883288396574256;0.8333942409713326;0.8433150338166264;-0.07899736938782255;-0.07993641212868272;10.00000682615163;0.8558126384330023;-0.05619498618258012;0.986806559424741;0.999964426089301;0.857652595611612;1.0000450065573718
65.77227;0.9883295718130133;0.8333964890270746;0.8433149996384974;-0.07899736934839535;-0.07993641249298304;10.000005543485095;0.8558109449450106;-0.05619498629302074;0.986807341964437;0.9999655609837999;0.8576529819071017;1.000045172727936
65.78227;0.9883302107772117;0.8333987330799493;0.8433149015824345;-0.07899736932362325;-0.07993641286328551;10.000004975859534;0.8558092982371003;-0.05619498641029404;0.9868081334290099;0.9999667107724436;0.8576534101956681;1.0000453041660686
65.79227;0.9883307559188467;0.8334009672558272;0.8433147427182617;-0.07899736931414397;-0.07993641323981289;10.000005122056951;0.8558076960145076;-0.05619498653402512;0.986808932518065;0.9999678695251699;0.8576538785992649;1.0000453988163662
65.80227;0.9883312072029218;0.8334031868658933;0.8433145266671948;-0.07899736932032594;-0.07993641362242271;10.00000598632452;0.8558061362813754;-0.05619498666326581;0.9868097391282791;0.9999690288357004;0.8576543842312866;1.0000454544632598
65.81227;0.988331564389021;0.833405388249866;0.843314257176192;-0.07899736934242171;-0.07993641401079155;10.000007570960415;0.8558046173430034;-0.05619498679658044;0.9868105545310458;0.9999701784737439;0.857654923224447;1.0000454696070493
65.82227;0.9883318267587596;0.8334075685035396;0.8433139375624675;-0.07899736938058562;-0.07993641440458589;10.000009861484964;0.8558031376633987;-0.056194986932491225;0.986811381557016;0.9999713077308355;0.8576554913916912;1.0000454435265769
65.83227;0.9883319941027537;0.8334097257279225;0.8433135706673812;-0.0789973694349089;-0.07993641480344364;10.000012819048903;0.855801695535321;-0.05619498706971951;0.9868122243744658;0.9999724068433677;0.8576560844642764;1.0000453756025958
65.84227;0.9883320674457876;0.8334118592798101;0.843313159071164;-0.07899736950553318;-0.07993641520699633;10.000016388532169;0.8558002888248756;-0.05619498720709516;0.9868130877845772;0.9999734680871905;0.8576566976956153;1.0000452646042333
65.85227;0.9883320484941355;0.8334139694374249;0.8433127049935469;-0.07899736959274566;-0.07993641561503928;10.000020512697414;0.8557989150853731;-0.05619498734345469;0.98681397617649;0.9999744861134678;0.8576573256374944;1.0000451079002184
65.86227;0.988331938851416;0.8334160568051853;0.8433122101431949;-0.07899736969690573;-0.07993641602764655;10.000025137521705;0.8557975719217696;-0.05619498747765053;0.9868148924192411;0.9999754575573124;0.8576579627734984;1.0000449009304306
65.87227;0.9883317399722668;0.8334181214548138;0.8433116761648706;-0.078997369818286;-0.07993641644502375;10.000030206864139;0.8557962571699879;-0.05619498760869785;0.9868158376878169;0.9999763807310817;0.8576586046555277;1.0000446377654948
65.88227;0.988331454000675;0.8334201621559365;0.8433111051155087;-0.07899736995705553;-0.07993641686724623;10.000035659653351;0.8557949689868888;-0.056194987735875765;0.9868168122664311;0.9999772553959103;0.8576592484738975;1.0000443125999026
65.89227;0.9883310844286297;0.8334221768625739;0.8433104990275511;-0.07899737011339047;-0.07993641729413195;10.000041438538311;0.8557937063614026;-0.056194987858562764;0.9868178162892224;0.9999780820711733;0.8576598922297723;1.0000439206981495
65.90227;0.9883306352766184;0.8334241638834603;0.8433098592232864;-0.07899737028758133;-0.07993641772522625;10.000047497405166;0.8557924693698709;-0.056194987976031306;0.986818850097126;0.999978861645895;0.8576605334035268;1.000043457847526
65.91227;0.9883301099537171;0.8334261219437492;0.8433091861618963;-0.07899737048005909;-0.07993641815986675;10.000053798202167;0.855791258518257;-0.05619498808743287;0.9868199143205582;0.9999795955459548;0.8576611691440047;1.0000429196238927
65.92227;0.9883295116298937;0.8334280493885832;0.8433084793210808;-0.07899737069132669;-0.07993641859737176;10.000060308702519;0.8557900741432557;-0.05619498819188275;0.9868210098737209;0.9999802855343669;0.8576617974685343;1.0000423016576068
65.93227;0.9883288442332744;0.8334299443055723;0.8433077370960764;-0.07899737092194427;-0.0799364190372101;10.00006700631184;0.8557889163296436;-0.056194988288525156;0.9868221378756618;0.999980933553879;0.8576624173413585;1.0000416002531887
65.94227;0.9883281124462977;0.8334318056534982;0.8433069574361639;-0.07899737117257309;-0.07993641947901174;10.000073876740336;0.8557877846607362;-0.0561949883765859;0.9868232991380352;0.9999815421518674;0.8576630280995131;1.0000408126891014
65.95227;0.9883273212592373;0.8334336337246006;0.8433061388333573;-0.07899737144389529;-0.07993641992239237;10.000080904877496;0.8557866780300802;-0.05619498845561181;0.9868244934063555;0.999982114697602;0.8576636297517247;1.000039936623971
65.96227;0.9883264758780985;0.8334354294819895;0.8433052804668575;-0.0789973717363611;-0.07993642036665474;10.000088067172141;0.8557855950585986;-0.056194988525808065;0.9868257191564579;0.9999826548923215;0.857664223636726;1.0000389685927802
65.97227;0.9883255814075566;0.8334371940928675;0.8433043817434024;-0.07899737204984321;-0.0799364208106701;10.000095331142616;0.8557845347800428;-0.056194988588031444;0.9868269744588258;0.9999831658194656;0.8576648120731326;1.0000379034340128
65.98227;0.9883246423729222;0.8334389290352828;0.8433034420958239;-0.07899737238343019;-0.07993642125303287;10.000102663133857;0.855783497040762;-0.05619498864355434;0.9868282583165111;0.9999836493262702;0.8576653972071729;1.0000367357947684
65.99227;0.9883236628178494;0.8334406356438303;0.8433024606504925;-0.07899737273552451;-0.07993642169217632;10.000110037158793;0.8557824824583484;-0.05619498869400062;0.9868295710674138;0.9999841064858299;0.8576659806270126;1.0000354620202594
66.00227;0.9883226467297768;0.8334423141928898;0.8433014360050648;-0.07899737310412891;-0.07993642212640001;10.000117433519035;0.8557814923954294;-0.056194988741302083;0.9868309134840562;0.9999845383918854;0.857666564181066;1.0000340806807293
66.01227;0.9883215981517418;0.8334439638135227;0.8433003670530274;-0.07899737348714175;-0.0799364225539742;10.000124833163197;0.8557805290965896;-0.05619498878745415;0.986832285451707;0.999984945868263;0.8576671507389139;1.000032592164747
66.02227;0.9883205208385091;0.8334455828194803;0.8432992537984545;-0.0789973738825085;-0.07993642297324202;10.000132219288048;0.8557795954287878;-0.05619498883424103;0.9868336850375511;0.9999853289781941;0.857667743764611;1.0000309982088087
66.03227;0.9883194178752309;0.8334471685763493;0.8432980968234515;-0.0789973742882471;-0.07993642338258698;10.000139582746316;0.8557786942388267;-0.05619498888310763;0.9868351085096676;0.9999856878582978;0.8576683460445588;1.00002930138425
66.04227;0.9883182919609587;0.8334487175833973;0.8432968967232299;-0.07899737470261023;-0.07993642378028407;10.000146926529064;0.8557778279279491;-0.05619498893513112;0.9868365511113757;0.9999860234775827;0.8576689590117925;1.0000275044448128
66.05227;0.988317145999325;0.8334502258193993;0.843295654832695;-0.07899737512444054;-0.07993642416442738;10.000154268018939;0.8557769985512725;-0.05619498899105349;0.9868380077158869;0.999986337262751;0.8576695832097465;1.0000256100203497
66.06227;0.9883159829002989;0.833451689087529;0.8432943736653609;-0.0789973755533737;-0.07993642453316852;10.000161635211677;0.8557762081730416;-0.05619498905142355;0.9868394731081711;0.9999866306037811;0.8576702188354947;1.0000236210168207
66.07227;0.9883148050934606;0.8334531037041139;0.8432930560189933;-0.07899737598963325;-0.07993642488508557;10.000169060294528;0.8557754587190429;-0.056194989116732;0.9868409421282364;0.9999869046130666;0.8576708657062851;1.0000215410252358
66.08227;0.9883136144176766;0.8334544667892346;0.8432917044926888;-0.07899737643364446;-0.07993642521927233;10.000176576503206;0.8557747513441734;-0.05619498918734267;0.9868424100381643;0.9999871602001159;0.857671523276413;1.000019374178811
66.09227;0.988312411580215;0.8334557759625624;0.8432903219017305;-0.07899737688577944;-0.07993642553518379;10.000184217691702;0.8557740862355153;-0.056194989263228266;0.9868438731578913;0.9999873984791672;0.8576721910675257;1.0000171248404666
66.10227;0.988311195496241;0.833457029537651;0.8432889112108973;-0.07899737734616975;-0.0799364258324794;10.000192018293735;0.8557734628328467;-0.05619498934376515;0.9868453287613373;0.9999876209828144;0.8576728687599103;1.0000147977812515
66.11227;0.9883099637132455;0.8334582266457692;0.8432874751076086;-0.07899737781454835;-0.07993642611090636;10.000200008571207;0.8557728799954536;-0.056194989427902305;0.9868467738430411;0.9999878292298909;0.8576735558545869;1.000012398952388
66.12227;0.9883087133960657;0.833459366465629;0.8432860158889408;-0.0789973782902883;-0.07993642637029429;10.00020820716911;0.8557723361288211;-0.05619498951461898;0.9868482039953269;0.9999880240495673;0.8576742518049572;1.0000099358582948
66.13227;0.9883074417346752;0.8334604479181147;0.843284535364322;-0.07899737877257451;-0.07993642661067829;10.000216623493964;0.8557718290152756;-0.0561949896032298;0.9868496132536485;0.9999882055482331;0.8576749561814561;1.00000741700412
66.14227;0.9883061459386551;0.8334614704974496;0.8432830345884963;-0.0789973792604724;-0.07993642683236439;10.000225270300492;0.8557713556966644;-0.05619498969335966;0.9868509943227803;0.9999883734163045;0.8576756686270888;1.0000048512011734
66.15227;0.9883048232203449;0.833462434882434;0.8432815135208737;-0.07899737975286855;-0.0799364270358604;10.000234173738907;0.8557709131140099;-0.05619498978477812;0.9868523386863958;0.9999885268027635;0.8576763894811485;1.000002247267359
66.16227;0.9883034705989879;0.8334633428569611;0.8432799708261244;-0.07899738024850146;-0.07993642722184943;10.000243372204366;0.8557704986183361;-0.0561949898772795;0.9868536371656633;0.9999886642076636;0.8576771201252664;0.9999996141489683
66.17227;0.9883020847572445;0.8334641976243914;0.8432784040997275;-0.07899738074597554;-0.07993642739130298;10.000252907356446;0.8557701096029563;-0.05619498997053028;0.9868548809465226;0.999988783956972;0.857677862070872;0.9999969613527825
66.18227;0.98830066241123;0.8334650044577598;0.8432768104761004;-0.07899738124346006;-0.0799364275454612;10.000262820189702;0.8557697433435943;-0.05619499006384124;0.9868560620611634;0.9999888848233058;0.8576786159811274;0.9999942991180032
66.19227;0.9882992009254429;0.8334657700206273;0.8432751875268631;-0.07899738173855449;-0.0799364276855329;10.000273154668594;0.8557693977717514;-0.05619499015618198;0.9868571732476901;0.9999889662789887;0.8576793812332107;0.9999916379594008
66.20227;0.9882976983438683;0.8334665006371456;0.8432735342649438;-0.07899738222878423;-0.07993642781249029;10.00028395567628;0.8557690723917022;-0.056194990246490474;0.9868582079186764;0.9999890284835057;0.8576801556045918;0.9999889879502086
