time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.21227;0.9882961525904053;0.8334672019730665;0.8432718514888928;-0.07899738271217789;-0.07993642792714363;10.000295256500404;0.8557687682148915;-0.05619499033381509;0.9868591602028601;0.9999890722266046;0.8576809354744165;0.9999863580450643
66.22227;0.9882945608932018;0.833467880122878;0.8432701410319956;-0.07899738318725187;-0.0799364280302359;10.000307068138405;0.855768486818005;-0.05619499041725388;0.9868600247178505;0.9999890987133222;0.8576817167060204;0.9999837555856982
66.23227;0.9882929206300731;0.8334685416726896;0.843268404912714;-0.07899738365245002;-0.07993642812242338;10.000319379532286;0.855768229881018;-0.05619499049607366;0.9868607964247127;0.9999891090401668;0.8576824954503565;0.9999811865614868
66.24227;0.9882912308520283;0.8334691924780496;0.8432666451784265;-0.0789973841057582;-0.07993642820409659;10.00033216345354;0.8557679994342928;-0.05619499056982548;0.9868614711403246;0.9999891035169788;0.8576832686411382;0.9999786565752681
66.25227;0.9882894925269705;0.8334698367981032;0.843264863568202;-0.07899738454496916;-0.07993642827506368;10.000345383149355;0.855767797935098;-0.05619499063818476;0.9868620460961922;0.9999890812810617;0.8576840342312352;0.999976171301529
66.26227;0.9882877073641215;0.8334704774237676;0.8432630605854534;-0.07899738496820606;-0.07993642833438198;10.000359002825935;0.8557676279943616;-0.05619499070085962;0.986862519716531;0.9999890405087097;0.8576847910803804;0.999973735959621
66.27227;0.9882858769595816;0.8334711165607345;0.8432612351954032;-0.0789973853741439;-0.0799364283805178;10.000372996806215;0.8557674920032281;-0.05619499075775253;0.9868628913823981;0.9999889791197127;0.8576855388997554;0.9999713549928111
66.28227;0.9882840031305327;0.8334717564697743;0.8432593856683552;-0.07899738576187057;-0.07993642841178115;10.000387346653786;0.8557673919075737;-0.056194990809087846;0.9868631619214485;0.99998889559393;0.8576862782399653;0.9999690327593079
66.29227;0.9882820884185486;0.8334723990662435;0.8432575105360489;-0.07899738613064619;-0.07993642842678027;10.000402032260283;0.8557673290999306;-0.05619499085531853;0.9868633341541495;0.9999887890775639;0.8576870102004066;0.9999667739878122
66.30227;0.9882801357753477;0.8334730455250892;0.8432556087266782;-0.07899738647967047;-0.07993642842446999;10.000417028357859;0.8557673044017797;-0.05619499089693192;0.9868634126552402;0.9999886584602751;0.8576877362706823;0.9999645829456958
66.31227;0.9882781480934852;0.8334736965238357;0.8432536791797401;-0.07899738680793253;-0.07993642840382235;10.000432304350664;0.8557673182889941;-0.05619499093432008;0.9868634032707033;0.9999885012811214;0.8576884584889831;0.9999624626763368
66.32227;0.9882761282139997;0.833474352217897;0.843251720973147;-0.07899738711435896;-0.0799364283636596;10.000447823338037;0.8557673708352389;-0.05619499096769675;0.9868633132582835;0.9999883134217028;0.8576891793539959;0.9999604157379246
66.33227;0.9882740788059009;0.8334750119019241;0.8432497340179054;-0.07899738739813081;-0.07993642830285275;10.000463543088403;0.85576746130615;-0.056194990997071155;0.9868631512618206;0.9999880899578207;0.8576899011984395;0.9999584453961674
66.34227;0.9882720022051393;0.8334756739046231;0.8432477194413649;-0.0789973876586883;-0.0799364282204931;10.000479421388702;0.855767588317226;-0.05619499102241047;0.9868629264555031;0.999987826433942;0.8576906256356692;0.9999565554852043
66.35227;0.9882699006490809;0.8334763354115716;0.8432456793180108;-0.07899738789533056;-0.07993642811580753;10.000495419966375;0.8557677502444782;-0.05619499104394487;0.9868626472266597;0.999987519434014;0.8576913538478325;0.9999547490647688
66.36227;0.9882677760684172;0.8334769922052703;0.8432436160774307;-0.07899738810696359;-0.0799364279880401;10.000511500689663;0.8557679449439869;-0.056194991062358673;0.9868623198396719;0.9999871665701805;0.8576920873870743;0.9999530273159334
66.37227;0.9882656294509515;0.8334776391700853;0.8432415318465682;-0.07899738829241634;-0.07993642783641423;10.00052762008213;0.8557681695327573;-0.05619499107875056;0.9868619481521369;0.9999867666062795;0.8576928285132839;0.999951389615208
66.38227;0.988263461164957;0.8334782714971999;0.8432394276803531;-0.07899738845097808;-0.07993642766013431;10.00054373178198;0.8557684210515203;-0.056194991094436715;0.9868615345051841;0.9999863196514995;0.8576935800567608;0.9999498346179724
66.39227;0.9882612720580032;0.8334788855052875;0.8432373031347213;-0.07899738858264178;-0.07993642745840968;10.000559797108314;0.8557686972084789;-0.05619499111075522;0.9868610804308336;0.9999858267335124;0.8576943454641587;0.9999483612017778
66.40227;0.9882590641287912;0.8334794785654102;0.8432351568328655;-0.07899738868796288;-0.07993642723043679;10.000575790653425;0.8557689967228441;-0.056194991129081766;0.9868605866838532;0.9999852885701401;0.8576951287056914;0.9999469683296748
66.41227;0.9882568407415644;0.833480048072138;0.8432329878106584;-0.07899738876776588;-0.07993642697542226;10.000591692210058;0.8557693194368936;-0.05619499115096134;0.9868600529717455;0.9999847043894108;0.8576959334727827;0.9999456543446876
66.42227;0.9882546066049811;0.8334805900660358;0.8432307968272713;-0.0789973888229813;-0.07993642669285422;10.000607479228636;0.855769665823151;-0.05619499117812518;0.9868594779443491;0.9999840716955725;0.8576967623928164;0.9999444169560435
66.43227;0.9882523671037082;0.8334810988757855;0.8432285865254362;-0.07899738885461499;-0.07993642638290055;10.000623129728721;0.8557700361916336;-0.05619499121248332;0.9868588595332636;0.9999833867934093;0.8576976168467214;0.9999432541413938
66.44227;0.988250127279254;0.833481567954213;0.8432263603251553;-0.07899738886362441;-0.07993642604653056;10.000638628221019;0.8557704306996211;-0.05619499125622335;0.9868581950509798;0.9999826452266324;0.8576984972498336;0.999942164912302
66.45227;0.9882478922433268;0.8334819905791097;0.8432241217415761;-0.07899738885062169;-0.07993642568526203;10.000653969885457;0.8557708500509981;-0.056194991311827584;0.9868574813888169;0.9999818420794625;0.8576994038669353;0.9999411495113099
66.46227;0.9882456690364179;0.8334823598476306;0.8432218745209143;-0.07899738881567361;-0.07993642530078099;10.00066916217403;0.8557712958060677;-0.05619499138177718;0.9868567156256217;0.9999809726437907;0.8577003375142013;0.9999402091360748
66.47227;0.9882434668865299;0.8334826685748864;0.8432196223516779;-0.07899738875854875;-0.07993642489463393;10.000684228370874;0.8557717697963645;-0.05619499146815352;0.9868558950964014;0.999980033242426;0.8577012995733665;0.9999393451847575
66.48227;0.9882412952671199;0.8334829094511091;0.8432173685310943;-0.07899738867919846;-0.07993642446803043;10.000699214836839;0.8557722730016472;-0.056194991572444696;0.9868550170250212;0.9999790216662139;0.85770229173107;0.9999385591892545
66.49227;0.9882391626035401;0.8334830755485204;0.8432151162197827;-0.07899738857797192;-0.07993642402172374;10.000714187701206;0.8557728048422738;-0.05619499169559599;0.9868540787802896;0.9999779371075371;0.8577033155384404;0.9999378534511415
66.50227;0.9882370762080426;0.8334831608989078;0.8432128685716876;-0.07899738845547946;-0.07993642355602576;10.00072921485976;0.8557733632690423;-0.05619499183825314;0.9868530781836979;0.9999767800084203;0.8577043718676367;0.9999372307411603
66.51227;0.9882350416662024;0.8334831606065034;0.8432106283762236;-0.07899738831232027;-0.07993642307103219;10.000744351901801;0.8557739450899557;-0.05619499200096757;0.9868520132993004;0.9999755522415292;0.857705460596141;0.9999366932939731
66.52227;0.9882330622061049;0.8334830705893611;0.8432083975030954;-0.07899738814903258;-0.07993642256689705;10.000759641358801;0.855774546137112;-0.056194992184113675;0.9868508829109313;0.9999742571401236;0.857706580573758;0.9999362420424106
66.53227;0.9882311398330482;0.8334828871671484;0.8432061766573032;-0.07899738796626214;-0.07993642204385006;10.000775117389981;0.855775161276479;-0.056194992387620796;0.9868496876116893;0.9999728988941543;0.85770772987073;0.9999358763532873
66.54227;0.988229277075479;0.8334826068519499;0.8432039658185699;-0.07899738776476396;-0.07993642150201231;10.000790809531862;0.855775785030685;-0.05619499261086973;0.9868484295881395;0.9999714817088065;0.8577089062977836;0.9999355943053428
66.55227;0.9882274771682085;0.8334822267224914;0.8432017650805712;-0.07899738754529999;-0.07993642094138763;10.000806742173282;0.8557764131662522;-0.05619499285280107;0.986847111378286;0.9999700091181591;0.8577101080045706;0.9999353929050386
66.56227;0.9882257433323105;0.833481744627343;0.8431995751850135;-0.07899738730862603;-0.07993642036200585;10.000822926756932;0.8557770434351196;-0.056194993111942454;0.986845735729925;0.9999684836286874;0.8577113339048364;0.9999352684719831
66.57227;0.9882240785781863;0.8334811587651229;0.8431973974675482;-0.07899738705550778;-0.07993641976388083;10.00083935268954;0.8557776744514924;-0.056194993386467246;0.9868443063918605;0.9999669068507222;0.8577125837597317;0.9999352178260622
66.58227;0.9882224858082689;0.8334804676338865;0.84319523377197;-0.07899738678680107;-0.07993641914683997;10.000855991258916;0.8557783044683349;-0.05619499367444575;0.9868428279480336;0.9999652801272189;0.8577138576706048;0.9999352390361478
66.59227;0.9882209681951872;0.8334796704701536;0.8431930866472545;-0.0789973865036602;-0.07993641851059363;10.000872809572963;0.855778931497172;-0.05619499397390283;0.9868413044631169;0.9999636053479262;0.8577151553418987;0.99993533088206
66.60227;0.9882195297609231;0.8334787673899561;0.8431909594091993;-0.07899738620761901;-0.07993641785501243;10.00088977610976;0.8557795540486185;-0.056194994282642;0.9868397386907513;0.9999618853731062;0.8577164760525451;0.9999354923355592
66.61227;0.988218175080219;0.8334777594797264;0.8431888560586419;-0.07899738590032916;-0.07993641718026415;10.000906856252822;0.85578017153184;-0.05619499459836737;0.9868381325502603;0.9999601237814552;0.8577178190946745;0.9999357226745865
66.62227;0.988216908254115;0.8334766490013834;0.8431867811104472;-0.07899738558323485;-0.07993641648681586;10.000924008680842;0.8557807845030169;-0.056194994919158615;0.9868364876624364;0.9999583242517571;0.8577191838700746;0.9999360216127418
66.63227;0.9882157320330138;0.8334754391612803;0.8431847391471783;-0.07899738525741837;-0.07993641577544965;10.000941190522;0.8557813948535958;-0.05619499524361789;0.9868348057336992;0.9999564901502316;0.8577205699957595;0.9999363894346346
66.64227;0.9882146474125748;0.8334741335259499;0.8431827347133075;-0.07899738492373698;-0.07993641504726601;10.000958369774844;0.8557820054440539;-0.05619499557040982;0.9868330890882087;0.9999546242677078;0.857721977794427;0.9999368270894743
66.65227;0.9882136541114913;0.8334727356333281;0.8431807729274314;-0.0789973845833067;-0.07993641430364294;10.000975530543709;0.8557826193221515;-0.05619499589790147;0.9868313403841663;0.9999527283689927;0.8577234082290303;0.9999373357091415
66.66227;0.9882127514897034;0.8334712490546631;0.8431788599540797;-0.07899738423790206;-0.07993641354616794;10.000992664143906;0.8557832394788013;-0.05619499622433141;0.9868295613919175;0.9999508033173384;0.8577248616390883;0.99993791594009
66.67227;0.9882119391108088;0.8334696775527498;0.8431770024185645;-0.07899738388988968;-0.0799364127766329;10.001009755414941;0.8557838691927293;-0.056194996547993224;0.9868277525403477;0.9999488502909593;0.8577263367496789;0.9999385679204644
66.68227;0.9882112169019103;0.8334680247295307;0.8431752062769575;-0.07899738354188414;-0.0799364119971118;10.00102677195048;0.8557845117103856;-0.05619499686711561;0.9868259141653754;0.9999468714018587;0.8577278309002553;0.9999392913913413
66.69227;0.9882105848766506;0.8334662935254519;0.8431734767674413;-0.07899738319649266;-0.07993641120994176;10.001043661248525;0.8557851692618849;-0.05619499717988157;0.9868240476977599;0.999944868983421;0.8577293404013105;0.9999400854351446
66.70227;0.9882100425353365;0.8334644864843069;0.8431718194551686;-0.07899738285625432;-0.07993641041751882;10.001060361529387;0.8557858427170105;-0.056194997484801695;0.986822155169728;0.999942845788889;0.8577308610790757;0.9999409486227357
66.71227;0.9882095883440535;0.833462606530147;0.8431702407747884;-0.07899738252373711;-0.07993640962216139;10.001076819635237;0.8557865320419489;-0.0561949977809269;0.9868202384597773;0.9999408064456777;0.8577323893484027;0.9999418794058449
66.72227;0.9882092198391519;0.8334606572519565;0.843168747596069;-0.07899738220176603;-0.07993640882622904;10.001093001009808;0.8557872370957629;-0.056194998067566115;0.9868182994306448;0.9999387578903823;0.8577339227173505;0.9999428758925456
66.73227;0.9882089343827357;0.8334586425132307;0.8431673464434651;-0.07899738189354905;-0.07993640803227027;10.001108882047507;0.855787958431112;-0.056194998343867236;0.9868163396621052;0.9999367082841915;0.8577354594668446;0.9999439354359633
66.74227;0.9882087298402165;0.8334565659965313;0.843166043069414;-0.07899738160239883;-0.07993640724296616;10.001124431179932;0.8557886972610461;-0.056194998608737314;0.9868143594970489;0.9999346657232165;0.8577369977933945;0.9999450547843541
66.75227;0.9882086049614747;0.8334544314248786;0.8431648427313676;-0.0789973813311482;-0.07993640646091063;10.00113959832889;0.8557894544381881;-0.05619499886104573;0.9868123578950081;0.9999326378176788;0.857738534590078;0.9999462307075027
66.76227;0.988208559410876;0.8334522432541822;0.8431637505180373;-0.07899738108179132;-0.0799364056883923;10.001154314725884;0.8557902296902246;-0.05619499909964683;0.986810333584844;0.9999306316997321;0.8577400648772759;0.9999474602066868
66.77227;0.988208593373607;0.8334500068902639;0.8431627710217909;-0.07899738085567347;-0.07993640492724145;10.001168493251944;0.8557910218899498;-0.05619499932314775;0.9868082864716373;0.9999286533322433;0.8577415824296775;0.9999487395095272
66.78227;0.9882087071004205;0.8334477285941131;0.8431619079127994;-0.07899738065390467;-0.07993640417873588;10.001182032875203;0.8557918296913424;-0.05619499952986629;0.9868062179728414;0.9999267066969691;0.857743080666445;0.9999500624453228
66.79227;0.9882089004076503;0.8334454153383822;0.8431611637495591;-0.07899738047758885;-0.07993640344369608;10.001194829833219;0.8557926517754026;-0.056194999718209175;0.9868041301572487;0.9999247941149725;0.857744553010299;0.9999514201549783
66.80227;0.9882091722916612;0.8334430743847213;0.8431605396063214;-0.07899738032791413;-0.07993640272273633;10.001206788658711;0.8557934867724452;-0.05619499988707511;0.9868020250964712;0.9999229173021497;0.8577459929191024;0.9999528025531298
66.81227;0.9882095210865215;0.833440713002732;0.8431600351828678;-0.07899738020622209;-0.07993640201638486;10.00121782462334;0.8557943333859185;-0.056195000035846175;0.9867999053699151;0.9999210781580601;0.8577473939154209;0.9999541995259151
66.82227;0.9882099443489247;0.8334383383632998;0.8431596496599074;-0.07899738011392575;-0.07993640132500901;10.001227857111433;0.855795190763756;-0.056195000164148516;0.9867977748512099;0.999919279140523;0.8577487499370026;0.9999556011793332
66.83227;0.9882104379058229;0.8334359574462776;0.8431593821565382;-0.07899738005231075;-0.0799364006487324;10.00123680651344;0.8557960582163631;-0.05619500027167429;0.9867956384328913;0.9999175231424124;0.8577500560164314;0.9999569978888634
66.84227;0.9882109952609726;0.8334335770429219;0.8431592316372222;-0.07899738002244801;-0.07993639998748198;10.001244600845396;0.855796934216023;-0.0561950003580639;0.986793500920614;0.9999158129557614;0.8577513085358774;0.9999583803449704
66.85227;0.9882116078972624;0.8334312032637895;0.8431591967329568;-0.07899738002513565;-0.0799363993410923;10.001251180081924;0.8557978159002835;-0.056195000422846204;0.9867913665697522;0.9999141511871962;0.8577525046750621;0.9999597397492661
66.86227;0.9882122662199024;0.8334288405153126;0.843159275716284;-0.07899738006077876;-0.07993639870929298;10.00125649292424;0.8557986995452371;-0.05619500046543258;0.9867892393273601;0.9999125407464652;0.8577536416962342;0.9999610676462641
66.87227;0.9882129610855666;0.8334264908910888;0.8431594668908726;-0.07899738012944477;-0.07993639809163618;10.001260493399089;0.855799581554296;-0.05619500048523489;0.9867871227644435;0.9999109848170643;0.8577547166967241;0.9999623552275109
66.88227;0.9882136847669155;0.8334241545014841;0.843159768905927;-0.0789973802310596;-0.07993639748749018;10.001263136690214;0.8558004589563875;-0.056195000481845364;0.9867850200947051;0.9999094861648489;0.8577557268318186;0.9999635934702341
66.89227;0.9882144303336986;0.8334218306142553;0.8431601804660623;-0.07899738036547391;-0.07993639689600658;10.001264377026919;0.8558013286984213;-0.056195000454888976;0.9867829349052535;0.9999080468403779;0.8577566696253981;0.9999647743671458
66.90227;0.9882151903806323;0.8334195186766479;0.8431606997078317;-0.07899738053245305;-0.0799363963161344;10.001264176987796;0.8558021869179664;-0.056195000403576556;0.9867808714828856;0.9999066684613859;0.8577575426370603;0.9999658922888937
66.91227;0.9882159562860033;0.8334172180508704;0.843161323932414;-0.07899738073171922;-0.0799363957468767;10.00126251885945;0.8558030294065976;-0.05619500032654046;0.9867788339476219;0.9999053522812827;0.8577583425097179;0.9999669447956538
66.92227;0.9882167179269459;0.833414926995795;0.843162050060948;-0.07899738096295932;-0.0799363951876275;10.001259405567467;0.8558038525767204;-0.05619500022220613;0.986776825836644;0.9999040985337769;0.8577590646310964;0.9999679321726451
66.93227;0.988217463471525;0.8334126425496067;0.8431628749393048;-0.07899738122564383;-0.07993639463828395;10.001254855379013;0.8558046538655025;-0.056195000089318686;0.9867748508456333;0.9999029057386063;0.8577597040177893;0.9999688561104232
66.94227;0.988218179421271;0.8334103615928202;0.8431637949279018;-0.07899738151872458;-0.07993639409894622;10.001248892370336;0.855805431306183;-0.05619499992717304;0.9867729127883028;0.9999017711646783;0.8577602565526984;0.9999697187875494
66.95227;0.9882188513464507;0.8334080818193279;0.8431648059741473;-0.07899738184060241;-0.07993639356926989;10.00124153407723;0.8558061827788735;-0.056194999735562405;0.9867710143561282;0.9999006920674837;0.857760719260742;0.9999705224470227
66.96227;0.9882194652904955;0.8334058015379383;0.8431659044502219;-0.0789973821895541;-0.07993639304799557;10.001232785523134;0.8558069056661027;-0.05619499951471302;0.9867691561632304;0.999899666629012;0.8577610897963667;0.9999712693415342
66.97227;0.9882200090186415;0.8334035187372837;0.8431670875416445;-0.07899738256427116;-0.0799363925331308;10.001222642540327;0.8558075968823254;-0.056194999265200225;0.9867673370123053;0.9998986942081914;0.8577613666238947;0.9999719621869704
66.98227;0.9882204726300312;0.8334012310020508;0.8431683532854761;-0.07899738296409516;-0.07993639202254049;10.001211103657708;0.8558082528094356;-0.05619499898772692;0.9867655552773229;0.99989777469606;0.8577615498087473;0.999972604596392
66.99227;0.9882208490149076;0.8333989364903344;0.8431697008340475;-0.07899738338895816;-0.07993639151439333;10.001198188435042;0.8558088694335811;-0.05619499868300481;0.9867638100102223;0.9998969077365703;0.8577616409216312;0.9999732012124322
67.00227;0.9882211343047486;0.8333966342929149;0.8431711304013807;-0.0789973838391963;-0.07993639100732675;10.001183946724673;0.8558094430305558;-0.05619499835196997;0.9867621008904407;0.9998960925267132;0.8577616420644912;0.9999737572702168
67.01227;0.9882213278599866;0.8333943240778489;0.8431726425834537;-0.07899738431517646;-0.07993639050045835;10.001168447084478;0.8558099706515727;-0.056194997996002534;0.9867604274574805;0.9998953278495714;0.8577615554619764;0.9999742772419868
67.02227;0.9882214318112685;0.833392006132038;0.8431742374963358;-0.07899738481681523;-0.07993638999324497;10.001151760502292;0.8558104497843725;-0.05619499761674913;0.9867587880445278;0.9998946125736028;0.8577613838152753;0.9999747639817013
67.03227;0.9882214505746689;0.8333896813504182;0.8431759144363423;-0.07899738534327663;-0.07993638948521867;10.001133958336819;0.8558108778856823;-0.05619499721570556;0.9867571791396186;0.9998939464555747;0.857761130323783;0.9999752197118563
67.04227;0.9882213902191028;0.8333873508113123;0.8431776725442091;-0.07899738589296372;-0.07993638897582268;10.001115116242747;0.8558112526750045;-0.05619499679400479;0.986755596007931;0.999893330273045;0.8577607983379938;0.9999756476686997
67.05227;0.9882212574201441;0.833385015251748;0.8431795119713873;-0.07899738646387318;-0.07993638846452042;10.001095312413977;0.8558115726266897;-0.05619499635267473;0.9867540340322971;0.999892765662412;0.8577603913368865;0.9999760527544183
67.06227;0.9882210586703885;0.8333826745401786;0.843181434413953;-0.07899738705414533;-0.07993638795113324;10.00107462625963;0.8558118369001781;-0.0561949958931435;0.9867524892564683;0.9998922551892012;0.8577599129514089;0.999976441365192
67.07227;0.9882208004141689;0.8333803278170836;0.8431834425790586;-0.07899738766231264;-0.07993638743613872;10.001053142145576;0.8558120452857985;-0.05619499541734406;0.9867509581796683;0.9998918020526374;0.8577593664960274;0.9999768213197566
67.08227;0.988220489234874;0.8333779746532518;0.8431855391588381;-0.07899738828719804;-0.07993638692059535;10.001030952941903;0.8558121986955721;-0.056194994927327664;0.9867494382349569;0.9998914095858505;0.8577587544401291;0.999977201189813
67.09227;0.988220131214945;0.8333756162847274;0.8431877257521077;-0.0789973889278165;-0.07993638640569985;10.001008158156411;0.8558122996753283;-0.05619499442506314;0.9867479286016659;0.9998910812364521;0.8577580785560395;0.9999775884119593
67.10227;0.9882197315316047;0.8333732557064577;0.8431900017955074;-0.07899738958321816;-0.07993638589238594;10.00098485684787;0.8558123520454903;-0.05619499391262342;0.9867464300393899;0.9998908203550669;0.8577573403554751;0.9999779879196589
67.11227;0.9882192948651781;0.8333708966241966;0.8431923640001903;-0.07899739025211813;-0.07993638538129282;10.00096114226861;0.8558123602480247;-0.056194993392253985;0.9867449445723749;0.9998906288921947;0.8577565413123823;0.9999784024018259
67.12227;0.9882188256589961;0.8333685426945098;0.8431948068585494;-0.07899739093265887;-0.07993638487289614;10.000937101538772;0.8558123297925047;-0.056194992866190105;0.9867434764469168;0.9998905062840552;0.8577556835444861;0.9999788331910268
67.13227;0.9882183282521891;0.8333661975923171;0.8431973238703527;-0.07899739162246763;-0.07993638436743775;10.000912815028705;0.8558122676530131;-0.05619499233663101;0.9867420333119915;0.999890450342085;0.8577547709342144;0.9999792809509965
67.14227;0.9882178069670743;0.833363864948154;0.8431999083519525;-0.07899739231875981;-0.0799363838647594;10.000888353228733;0.8558121810075388;-0.0561949918059045;0.9867406259173155;0.9998904590104771;0.8577538096959867;0.9999797463870757
67.15227;0.9882172653984177;0.8333615479874363;0.8432025535811627;-0.07899739301851601;-0.07993638336436269;10.000863774681465;0.8558120757508323;-0.056194991276403046;0.9867392669676143;0.9998905309638653;0.8577528078828524;0.9999802310932523
67.16227;0.988216705496775;0.8333592494904092;0.843205253150951;-0.07899739371875208;-0.07993638286569485;10.000839125593735;0.8558119564616323;-0.056194990750288054;0.9867379703008023;0.9998906654973737;0.8577517738881719;0.9999807377476954
67.17227;0.9882161278948816;0.83335697229965;0.8432080013947264;-0.07899739441660925;-0.07993638236828966;10.000814438622948;0.8558118272822647;-0.056194990229361044;0.9867367498495967;0.999890862368731;0.857750715078163;0.9999812696010568
67.18227;0.9882155332291046;0.8333547201328749;0.8432107930525005;-0.07899739510925818;-0.07993638187160663;10.0007897316922;0.8558116924630377;-0.056194989715040576;0.9867356181384375;0.9998911209615994;0.857749637605096;0.9999818301163291
67.19227;0.9882149228825278;0.8333524979719746;0.8432136225910078;-0.07899739579385526;-0.07993638137492999;10.000765009454245;0.8558115561887567;-0.05619498920822753;0.986734585634502;0.9998914392249743;0.8577485467025383;0.9999824225741915
67.20227;0.9882142988469548;0.8333503118285871;0.8432164840475319;-0.07899739646762753;-0.07993638087757035;10.000740267938271;0.8558114222536322;-0.056194988709413335;0.9867336611500085;0.9998918137039201;0.8577474465868021;0.9999830492348013
67.21227;0.9882136635866552;0.8333481683447467;0.8432193714167885;-0.07899739712798085;-0.0799363803791041;10.000715502644109;0.8558112939904116;-0.05619498821914193;0.9867328518325984;0.9998922405910079;0.8577463399429895;0.9999837108805071
67.22227;0.9882130199914457;0.8333460744006463;0.8432222791267462;-0.07899739777254468;-0.07993637987928733;10.00069072135164;0.8558111740069982;-0.05619498773824967;0.9867321627987224;0.9998927165063326;0.8577452275676167;0.9999844077403247
67.23227;0.988212370977166;0.8333440367872278;0.8432252019909598;-0.0789973983992546;-0.07993637937778977;10.000665959041337;0.8558110635134986;-0.0561949872677384;0.9867315975520468;0.9998932381562312;0.8577441088321476;0.999985141155556
67.24227;0.9882117188770755;0.8333420618982805;0.8432281345361047;-0.07899739900644422;-0.07993637887424113;10.000641286865152;0.8558109620902935;-0.05619498680866246;0.9867311586876011;0.9998938015251694;0.8577429823828575;0.9999859140493801
67.25227;0.9882110654759461;0.8333401554999864;0.8432310706686014;-0.07899739959274751;-0.07993637836861515;10.000616807734541;0.8558108683525356;-0.0561949863620771;0.9867308478876433;0.9998944020599245;0.8577418461533495;0.9999867298527305
67.26227;0.9882104129633373;0.8333383228206512;0.8432340040529498;-0.0789974001568574;-0.07993637786146858;10.000592636682011;0.8558107807535378;-0.05619498592901009;0.9867306655774386;0.9998950359200033;0.857740697112223;0.9999875913897749
67.27227;0.9882097646468545;0.8333365687523342;0.8432369285226925;-0.07899740069735098;-0.07993637735381157;10.00056887635209;0.8558106979872546;-0.056194985510449456;0.9867306109128744;0.9998957008091914;0.8577395312754471;0.9999885002516324
67.28227;0.9882091247880367;0.8333348975981905;0.8432398383298902;-0.07899740121281029;-0.0799363768469543;10.000545604898546;0.8558106192993011;-0.05619498510719482;0.9867306818869677;0.9998963956228731;0.857738343714662;0.9999894561073123
67.29227;0.9882084980782222;0.8333333122501594;0.8432427283204467;-0.07899740170216679;-0.07993637634254232;10.000522880760505;0.8558105451059619;-0.056194984719684885;0.9867308752965769;0.9998971197260744;0.857737128586369;0.9999904562971341
67.30227;0.9882078891042141;0.8333318137149721;0.8432455938280241;-0.07899740216488836;-0.0799363758425253;10.000500752511847;0.8558104772624938;-0.05619498434795959;0.9867311868279433;0.9998978728694916;0.8577358792938733;0.9999914968023732
67.31227;0.9882073019277179;0.8333304017910972;0.8432484305083253;-0.07899740260098598;-0.07993637534890602;10.000479261635277;0.8558104181566201;-0.05619498399171588;0.9867316114366851;0.9998986554211111;0.8577345885318092;0.9999925742709401
67.32227;0.9882067399418111;0.8333290762494032;0.8432512346599506;-0.07899740301091181;-0.07993637486346308;10.000458438274809;0.8558103697220665;-0.05619498365043221;0.9867321436573612;0.9998994682151575;0.8577332484634885;0.9999936873057446
67.33227;0.9882062062492399;0.8333278374734677;0.8432540035164242;-0.07899740339518313;-0.07993637438775039;10.000438297438071;0.855810333558615;-0.0561949833235283;0.9867327776123714;0.9999003121286761;0.8577318513325963;0.9999948364313096
67.34227;0.9882057041850137;0.8333266863848929;0.843256734600615;-0.07899740375396568;-0.07993637392335345;10.000418840290605;0.8558103114769445;-0.05619498301050274;0.9867335075358267;0.999901187261328;0.8577303901671298;0.9999960234452372
67.35227;0.9882052372375074;0.8333256242968407;0.8432594248137931;-0.07899740408712383;-0.07993637347203643;10.000400060098;0.8558103055089371;-0.056194982710936196;0.9867343286775644;0.9999020914905368;0.8577288591852334;0.9999972502170745
67.36227;0.9882048086010216;0.8333246529820505;0.8432620704924004;-0.07899740439465558;-0.07993637303561861;10.000381950856069;0.8558103178018771;-0.05619498242435721;0.9867352372760319;0.9999030191003041;0.8577272539634575;0.9999985174288217
67.37227;0.9882044207200902;0.833323774164712;0.8432646682670571;-0.07899740467694379;-0.07993637261576576;10.000364517263131;0.8558103513291156;-0.0561949821500981;0.9867362301262048;0.9999039607866178;0.8577255716279496;0.9999998247816322
67.38227;0.9882040748431136;0.8333229884877182;0.8432672153080549;-0.07899740493463085;-0.079936372213932;10.000347778183533;0.8558104105662413;-0.056194981887211524;0.986737304822294;0.999904905536064;0.8577238107912221;1.000001171989655
67.39227;0.9882037711169418;0.833322295219877;0.8432697084524597;-0.07899740516847402;-0.07993637183145726;10.000331756542709;0.8558105008767813;-0.056194981634631595;0.9867384601395633;0.9999058429000867;0.8577219710113789;1.0000025587089225
67.40227;0.9882035093763518;0.8333216926248526;0.8432721438230182;-0.07899740537944433;-0.07993637146969239;10.000316467668165;0.8558106272888285;-0.056194981391535954;0.9867396958239452;0.9999067638168159;0.8577200524310338;1.0000039844150634
67.41227;0.988203289314744;0.8333211779282675;0.8432745176551046;-0.07899740556889163;-0.07993637113010137;10.000301920591195;0.8558107936322218;-0.0561949811574654;0.9867410118541226;0.9999076601860376;0.8577180559062229;1.0000054488004337
67.42227;0.9882031093675554;0.833320747078744;0.8432768269276774;-0.07899740573856191;-0.07993637081426451;10.000288124826701;0.8558110020674018;-0.056194980932174;0.9867424075779845;0.9999085244533267;0.8577159831511125;1.0000069508969607
67.43227;0.9882029661418582;0.8333203952417079;0.8432790690953081;-0.07899740589048126;-0.07993637052377656;10.000275086992188;0.8558112530098081;-0.05619498071555504;0.9867438810117984;0.9999093495871355;0.8577138368042193;1.0000084876058886
67.44227;0.9882028553578607;0.8333201176004511;0.8432812416211023;-0.07899740602669238;-0.07993637026013611;10.000262799385892;0.8558115454854054;-0.056194980507741445;0.9867454285427487;0.9999101293761381;0.8577116206006493;1.0000100540371242
67.45227;0.9882027729342204;0.8333199089969341;0.8432833421737602;-0.0789974061489259;-0.07993637002466429;10.000251237246088;0.8558118775296223;-0.05619498030924259;0.9867470453884777;0.9999108586959533;0.8577093392986243;1.0000116453592305
67.46227;0.9882027153903253;0.8333197628709984;0.8432853692448273;-0.07899740625851014;-0.07993636981845914;10.00024036830939;0.8558122466539173;-0.056194980120810686;0.9867487266030718;0.9999115331501894;0.857706997996915;1.0000132581086794
67.47227;0.9882026796364668;0.8333196713317128;0.8432873221315542;-0.07899740635652622;-0.07993636964238743;10.000230161221644;0.8558126503942557;-0.05619497994308501;0.9867504677108266;0.9999121486093658;0.8577046014415234;1.000014889940066
67.48227;0.9882026625840362;0.8333196261487673;0.8432892001562807;-0.07899740644392148;-0.07993636949717635;10.000220589287975;0.8558130862688956;-0.056194979776528965;0.9867522646816781;0.9999127016515498;0.8577021541255082;1.0000165385904394
67.49227;0.9882026611953387;0.8333196193002904;0.8432910019611359;-0.07899740652146783;-0.07993636938357404;10.000211635299953;0.8558135516109973;-0.05619497962162152;0.9867541136026118;0.9999131901863964;0.8576996608505757;1.0000182011861498
67.50227;0.9882026728837742;0.8333196431522807;0.8432927256242964;-0.07899740658966387;-0.07993636930228795;10.000203293801137;0.8558140440215898;-0.05619497947887034;0.9867560101652774;0.9999136129478183;0.857697126806106;1.0000198741771766
67.51227;0.9882026959037115;0.8333196910373429;0.8432943693506505;-0.0789974066487366;-0.07993636925365342;10.000195568718118;0.8558145617830252;-0.0561949793486544;0.9867579493206566;0.9999139687597948;0.8576945571141936;1.000021553896607
67.52227;0.9882027295894114;0.8333197578269984;0.8432959320249216;-0.0789974066987014;-0.0799363692373439;10.000188471643375;0.8558151037736413;-0.056194979231054334;0.9867599254431393;0.9999142571662034;0.8576919566010922;1.0000232368765691
67.53227;0.9882027740804722;0.8333198394972116;0.8432974135861143;-0.07899740673930804;-0.07993636925219211;10.000182018094305;0.85581566930452;-0.056194979125677336;0.9867619326543459;0.999914479675653;0.85768932998791;1.0000249193375657
67.54227;0.9882028297193227;0.833319931915238;0.8432988150498532;-0.07899740676999913;-0.07993636929611961;10.000176217408946;0.8558162582423638;-0.05619497903155976;0.9867639651841926;0.9999146400435145;0.8576866820699037;1.000026597253275
67.55227;0.9882028969359837;0.8333200298945994;0.8433001379989555;-0.07899740679008779;-0.07993636936636891;10.000171067461144;0.8558168709848415;-0.05619497894731586;0.9867660179269209;0.9999147431419843;0.8576840176008126;1.0000282671398775
67.56227;0.9882029766898219;0.8333201270720153;0.8433013842573439;-0.07899740679895961;-0.07993636945995326;10.000166562505475;0.8558175077848623;-0.05619497887145303;0.9867680864779733;0.9999147932086102;0.8576813408495312;1.0000299258069103
67.57227;0.9882030707660455;0.8333202166069751;0.8433025558205065;-0.07899740679604265;-0.07993636957399679;10.000162701181758;0.8558181678714301;-0.05619497880262324;0.9867701662679836;0.9999147931220075;0.8576786553073891;1.000031569240661
67.58227;0.9882031814590125;0.8333202920225596;0.8433036546509614;-0.07899740678073945;-0.07993636970583479;10.000159483409902;0.8558188492082228;-0.056194978739699065;0.9867722518465478;0.999914745006329;0.8576759642865085;1.000033192311276
67.59227;0.988203311307109;0.8333203471672798;0.8433046828465854;-0.07899740675256813;-0.07993636985291627;10.000156905628193;0.8558195489897255;-0.05619497868163394;0.986774337135147;0.9999146512484727;0.8576732718978658;1.0000347892427577
67.60227;0.988203463269665;0.8333203758790917;0.8433056429908588;-0.07899740671126829;-0.07993637001268177;10.000154963106048;0.8558202638763225;-0.05619497862723996;0.986776416256397;0.9999145153156593;0.857670583090838;1.000036353718038
67.61227;0.9882036402232937;0.8333203727955572;0.8433065378094082;-0.07899740665654048;-0.07993637018269764;10.000153648868809;0.8558209897134411;-0.05619497857509846;0.9867784842674746;0.999914341748215;0.8576679029893456;1.0000378789908757
67.62227;0.9882038440389588;0.833320334429586;0.8433073695224803;-0.07899740658766312;-0.07993637036091777;10.000152945034879;0.8558217217628369;-0.05619497852366483;0.9867805377665007;0.9999141355696992;0.8576652365214825;1.0000393585790919
67.63227;0.9882040761216114;0.8333202589373847;0.8433081397775483;-0.07899740650354506;-0.07993637054565486;10.000152816806143;0.855822455704781;-0.056194978471503336;0.9867825754164484;0.9999139016729643;0.8576625882400382;1.0000407869775714
67.64227;0.9882043389136952;0.833320145462338;0.8433088498500977;-0.07899740640318037;-0.07993637073540279;10.000153213058296;0.8558231884387645;-0.05619497841751788;0.9867845977212669;0.9999136441561945;0.857659962228277;1.0000421601153766
67.65227;0.9882046360794621;0.8333199941604155;0.8433095007303401;-0.0789974062858654;-0.07993637092886674;10.000154072590846;0.8558239176928147;-0.05619497836105329;0.9867866060001431;0.9999133660516045;0.8576573622155119;1.0000434753692176
67.66227;0.9882049712964328;0.8333198059649612;0.8433100938353321;-0.07899740615102463;-0.07993637112514622;10.000155329901201;0.8558246407754244;-0.05619497830189115;0.9867886017286294;0.9999130697370512;0.8576547916464203;1.000044730838025
67.67227;0.9882053475232976;0.8333195816920244;0.8433106319954682;-0.07899740599815763;-0.07993637132392405;10.00015691187888;0.8558253538555899;-0.05619497824021622;0.9867905863760588;0.9999127575637635;0.8576522540199856;1.0000459244559508
67.68227;0.9882057674399891;0.8333193217068303;0.843311119323797;-0.07899740582697402;-0.07993637152550442;10.000158730928993;0.8558260525083675;-0.056194978176481475;0.9867925606917951;0.9999124320002483;0.857649753568519;1.0000470538888748
67.69227;0.9882062339069094;0.8333190261178589;0.8433115603100504;-0.07899740563736034;-0.07993637173051138;10.000160688606382;0.8558267329305467;-0.05619497811117264;0.9867945240071101;0.9999120949624594;0.8576472955059707;1.0000481173225853
67.70227;0.988206749380321;0.8333186945636145;0.8433119593348989;-0.07899740542925517;-0.0799363719394135;10.000162690698723;0.8558273927063998;-0.056194978044614416;0.9867964749503274;0.9999117470353122;0.8576448856891625;1.0000491140610952
67.71227;0.9882073147600569;0.833318326004795;0.8433123208103519;-0.07899740520256572;-0.07993637215222427;10.000164658488623;0.8558280308558223;-0.056194977976959076;0.9867984128470463;0.9999113875239706;0.8576425297804454;1.0000500441010376
67.72227;0.9882079288674269;0.8333179192386079;0.84331264933181;-0.07899740495709551;-0.07993637236847068;10.000166531062433;0.8558286476614523;-0.05619497790842755;0.9868003383001284;0.9999110153310599;0.8576402320683932;1.0000509073771284
67.73227;0.9882085889054987;0.8333174736058412;0.8433129494955307;-0.07899740469258743;-0.079936372587349;10.000168269238738;0.8558292439897844;-0.05619497783948819;0.9868022528053525;0.9999106296310868;0.8576379948537386;1.0000517035219822
67.74227;0.9882092911851368;0.8333169889863666;0.8433132257403105;-0.07899740440879878;-0.07993637280784405;10.000169856953697;0.8558298197768285;-0.056194977770779676;0.9868041578151526;0.9999102296629161;0.8576358187930163;1.0000524321815738
67.75227;0.9882100312260025;0.8333164656672379;0.8433134823289078;-0.07899740410557149;-0.07993637302866576;10.000171290319937;0.855830373190168;-0.05619497770306788;0.9868060540529089;0.999909814499326;0.8576337034327209;1.0000530938212568
67.76227;0.9882108035940158;0.8333159050955063;0.8433137233906107;-0.07899740378309723;-0.0799363732482709;10.00017256551843;0.8558309015457536;-0.05619497763727736;0.98680794194145;0.999909383375692;0.8576316472837225;1.0000536902716721
67.77227;0.9882116025905954;0.8333153107151229;0.8433139528400322;-0.07899740344213042;-0.07993637346512464;10.000173675099402;0.8558314023785177;-0.0561949775745055;0.9868098224916705;0.9999089358550264;0.8576296477408879;1.0000542240753327
67.78227;0.9882124231635994;0.8333146872049866;0.8433141739729181;-0.07899740308382669;-0.07993637367794815;10.000174606519666;0.8558318733511269;-0.05619497751598315;0.9868116971574368;0.9999084714563433;0.8576277016083684;1.0000546972151847
67.79227;0.9882132608639624;0.8333140383737331;0.843314389243461;-0.07899740270940368;-0.07993637388583802;10.000175341172321;0.8558323117491075;-0.05619497746284194;0.9868135668237517;0.9999079893650843;0.8576258062093207;1.0000551101907509
67.80227;0.9882141114175002;0.8333133663099855;0.8433146005243833;-0.07899740231986724;-0.07993637408830931;10.000175855308653;0.8558327141656825;-0.05619497741596445;0.9868154314079728;0.999907488716009;0.8576239602701753;1.0000554618942041
67.81227;0.9882149707036701;0.8333126727739448;0.843314809543694;-0.07899740191595653;-0.07993637428521279;10.000176120201285;0.8558330766602494;-0.05619497737623318;0.986817290011851;0.9999069689415947;0.857622164218048;1.0000557504035545
67.82227;0.9882158351243909;0.8333119604603431;0.84331501821935;-0.07899740149836709;-0.07993637447664455;10.000176106151638;0.8558333958158383;-0.05619497734480517;0.9868191409130924;0.9999064298431155;0.8576204198866778;1.0000559736527725
67.83227;0.9882167020849119;0.833311232507908;0.8433152285999517;-0.0789974010681397;-0.07993637466303391;10.000175792187576;0.855833669579397;-0.056194977323100935;0.9868209818757409;0.999905871827706;0.8576187297606828;1.0000561295333832
67.84227;0.9882175702166124;0.8333104916836654;0.8433154424414272;-0.07899740062701331;-0.07993637484521333;10.000175173481848;0.8558338966402635;-0.056194977312665824;0.9868228105738034;0.9999052961328049;0.8576170962548306;1.0000562164337399
67.85227;0.9882184390716957;0.8333097405099414;0.8433156608874021;-0.07899740017737608;-0.07993637502426013;10.000174265080346;0.855834075247427;-0.056194977314959475;0.9868246246764992;0.999904704404722;0.8576155212162185;1.0000562338740793
67.86227;0.9882193083496341;0.8333089814302366;0.8433158844510046;-0.07899739972168682;-0.07993637520124132;10.000173099644803;0.8558342028539652;-0.056194977331114136;0.986826422197254;0.9999040982318931;0.8576140058575251;1.0000561821895733
67.87227;0.9882201771331462;0.8333082163643595;0.8433161131143664;-0.07899739926189137;-0.07993637537702515;10.0001717157708;0.8558342766553423;-0.056194977361807;0.9868282017578683;0.9999034795439864;0.857612551183664;1.0000560613382659
67.88227;0.9882210434820429;0.8333074463497175;0.8433163462521577;-0.0789973987992984;-0.07993637555220877;10.000170148398357;0.8558342941637048;-0.05619497740720105;0.9868299619772665;0.9999028510113691;0.8576111582142143;1.0000558698322886
67.89227;0.9882219045098657;0.833306671977315;0.8433165821680971;-0.07899739833472622;-0.07993637572713863;10.000168428730383;0.8558342532498562;-0.05619497746693274;0.9868317010587548;0.9999022158215125;0.8576098278962186;1.000055605090506
67.90227;0.9882227570880391;0.8333058942589371;0.8433168176952537;-0.07899739786872216;-0.07993637590193725;10.000166584545324;0.8558341518771373;-0.056194977540271855;0.9868334176300322;0.9999015779831729;0.857608561006729;1.0000552646267518
67.91227;0.9882235986239878;0.8333051145791581;0.8433170483512487;-0.07899739740190251;-0.0799363760764557;10.000164637231741;0.8558339881782264;-0.056194977626444674;0.9868351114641344;0.9999009429882258;0.8576073580931635;1.0000548467370671
67.92227;0.9882244271103249;0.8333043337593108;0.8433172687487471;-0.07899739693519608;-0.07993637625023926;10.000162600537141;0.8558337609312489;-0.05619497772494324;0.9868367826695317;0.9999003175392422;0.8576062198890287;1.0000543509304416
67.93227;0.9882252404171465;0.8333035518309102;0.8433174730022365;-0.07899739646979632;-0.07993637642259765;10.000160482101455;0.8558334696529846;-0.056194977835620774;0.9868384302931572;0.9998997086072313;0.8576051480496829;1.0000537784103019
67.94227;0.9882260353824542;0.8333027687427271;0.8433176550054343;-0.07899739600713394;-0.07993637659266356;10.000158288054118;0.8558331143593283;-0.056194977958625304;0.9868400520193233;0.9998991223946179;0.857604145015127;1.0000531325449111
67.95227;0.9882268075827918;0.8333019849397703;0.8433178084807649;-0.07899739554897797;-0.07993637675943462;10.000156029313441;0.8558326959289349;-0.056194978094365605;0.9868416451929372;0.9998985636349439;0.8576032130904351;1.0000524189321216
67.96227;0.98822755221862;0.833301201532652;0.8433179271382062;-0.07899739509720669;-0.0799363769219542;10.000153723235877;0.8558322168913288;-0.05619497824343769;0.9868432079322469;0.9998980358924943;0.8576023543624147;1.0000516443257847
67.97227;0.9882282654932739;0.8333004203450639;0.8433180050346022;-0.07899739465331698;-0.07993637707951025;10.000151389462951;0.8558316814191482;-0.056194978406374795;0.9868447395185931;0.9998975422102003;0.8576015712977159;1.0000508147736507
67.98227;0.9882289452581665;0.8332996436270144;0.8433180369235846;-0.07899739421826167;-0.07993637723156276;10.000149046260956;0.85583109436664;-0.056194978583382134;0.9868462404003032;0.9998970852923531;0.8576008667125463;1.000049934202698
67.99227;0.9882295901650162;0.8332988734648923;0.8433180184592178;-0.07899739379265326;-0.07993637737748503;10.000146709609277;0.8558304607888131;-0.05619497877431279;0.9868477121459363;0.9998966676711918;0.8576002434204111;1.0000490042142234
68.00227;0.9882301982551699;0.8332981116178911;0.8433179460967805;-0.07899739337702151;-0.07993637751639826;10.000144391124394;0.8558297866135849;-0.05619497897874936;0.9868491570232938;0.9998962919970292;0.8575997038965181;1.0000480246010905
68.01227;0.9882307664836961;0.8332973595812375;0.8433178169043503;-0.07899739297192739;-0.07993637764714921;10.000142095420784;0.8558290789986702;-0.05619497919596033;0.9868505768938527;0.999895960899954;0.8575992495453791;1.0000469939628867
68.02227;0.9882312910988049;0.8332966182811787;0.843317628450271;-0.0789973925778353;-0.07993637776841415;10.00013981971046;0.8558283454437244;-0.056194979424904264;0.9868519719926646;0.9998956766706749;0.8575988799460859;1.0000459107323183
68.03227;0.9882317681019491;0.8332958878659227;0.8433173784282275;-0.07899739219482947;-0.07993637787891822;10.000137551874879;0.8558275929654146;-0.056194979664372285;0.9868533402078749;0.9998954416954268;0.8575985928388995;1.0000447743148677
68.04227;0.9882321937680041;0.8332951678464617;0.843317064359561;-0.07899739182245386;-0.07993637797767407;10.000135264148966;0.8558268280536377;-0.05619497991310329;0.9868546768259361;0.999895259087204;0.857598384825595;1.0000435852323477
68.05227;0.9882325650242192;0.8332944575750718;0.8433166840510622;-0.07899739145988185;-0.07993637806412075;10.000132905738603;0.85582605659178;-0.05619498016985216;0.9868559750711599;0.9998951320805248;0.8575982519438886;1.0000423442438222
68.06227;0.9882328792167319;0.8332937570886638;0.8433162360647556;-0.0789973911061666;-0.07993637813812594;10.000130403111676;0.855825283744536;-0.05619498043341199;0.9868572278370059;0.9998950628038988;0.8575981896740215;1.0000410515775773
68.07227;0.9882331335810912;0.8332930674208177;0.8433157195077376;-0.07899739076028692;-0.07993637819989058;10.000127674419762;0.8558245142904887;-0.05619498070253462;0.9868584295517836;0.9998950520617599;0.8575981929719001;1.0000397069692089
68.08227;0.9882333250365484;0.8332923901057473;0.843315133837429;-0.07899739042116706;-0.07993637824976535;10.000124646217007;0.855823753104201;-0.056194980975766855;0.9868595769408837;0.9998951001317367;0.8575982566165515;1.0000383101288202
68.09227;0.9882334504995488;0.8332917270177806;0.8433144788389282;-0.07899739008781095;-0.07993637828808775;10.00012125474883;0.8558230052335355;-0.05619498125126906;0.9868606689336832;0.9998952077797398;0.8575983755026967;1.0000368608448345
68.10227;0.9882335074683024;0.8332910806331758;0.8433137542369943;-0.07899738975945021;-0.07993637831523516;10.000117436583478;0.855822275097371;-0.05619498152687216;0.9868617058943744;0.9998953768608347;0.8575985449678876;1.000035358766997
68.11227;0.9882334945483101;0.8332904536465594;0.8433129592768682;-0.07899738943562849;-0.07993637833175944;10.000113125173334;0.8558215652900044;-0.0561949818005404;0.9868626884100017;0.9998956100240654;0.8575987610259298;1.0000338037610075
68.12227;0.9882334117139467;0.8332898481618705;0.8433120927922667;-0.07899738911617646;-0.07993637833835807;10.000108253197828;0.8558208762634535;-0.0561949820707608;0.9868636167147629;0.999895910248745;0.8575990201089;1.0000321966918613
68.13227;0.9882332600650524;0.8332892655108695;0.8433111536264135;-0.07899738880111978;-0.07993637833579444;10.000102752904105;0.8558202068371341;-0.05619498233642024;0.9868644907737484;0.9998962809124442;0.8575993189680963;1.0000305400691378
68.14227;0.9882330412331632;0.8332887067631088;0.8433101415235149;-0.0789973884905808;-0.0799363783248326;10.000096557209252;0.8558195547794778;-0.056194982596554845;0.9868653101868865;0.9998967256189671;0.8575996550622998;1.0000288388214382
68.15227;0.9882327569084021;0.8332881732587105;0.8433090582255099;-0.07899738818468585;-0.07993637830610556;10.000089605977807;0.8558189178216415;-0.056194982850452574;0.9868660737967417;0.9998972472398794;0.8576000270135427;1.0000271002509995
68.16227;0.9882324087128992;0.8332876664520693;0.8433079076123248;-0.07899738788356506;-0.07993637828005426;10.000081852990867;0.8558182949088428;-0.05619498309792137;0.986866779882755;0.9998978469274702;0.8576004350103928;1.000025331921898
68.17227;0.9882319984436784;0.8332871872753779;0.8433066947953431;-0.07899738758744924;-0.07993637824700933;10.000073267208421;0.855817686371738;-0.05619498333925082;0.9868674275392482;0.9998985242540777;0.8576008804445524;1.0000235392919148
68.18227;0.9882315283748101;0.8332867361457776;0.8433054254030239;-0.078997387296734;-0.07993637820732369;10.000063831924065;0.8558170932967775;-0.0561949835749807;0.986868017848228;0.9998992783423554;0.8576013646002404;1.0000217256004593
