time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.19227;0.988231001505456;0.8332863135325481;0.8433041058075825;-0.07899738701191052;-0.07993637816153475;10.000053545184999;0.8558165174187145;-0.056194983805870596;0.9868685535435834;0.9999001088056693;0.8576018876746154;1.0000198935487088
68.20227;0.9882304223115154;0.8332859198963404;0.8433027434250921;-0.07899738673339979;-0.07993637811040509;10.000042415251675;0.8558159614238633;-0.056194984032910775;0.986869038065836;0.9999010159224553;0.857602448696407;1.0000180467597988
68.21227;0.9882297975851945;0.8332855549558648;0.8433013462720508;-0.07899738646155532;-0.07993637805470696;10.000030448930062;0.8558154290847246;-0.056194984257289034;0.9868694749352898;0.9999020000003703;0.8576030457880337;1.0000161900755808
68.22227;0.9882291359905458;0.833285217442666;0.8432999229437815;-0.0789973861969155;-0.079936377995107;10.000017641581616;0.8558149252412137;-0.056194984480539355;0.9868698671710631;0.9999030605547355;0.8576036764375435;1.0000143290302705
68.23227;0.9882284467211724;0.8332849056763254;0.8432984833612008;-0.07899738594036834;-0.07993637793240059;10.000003979464857;0.8558144554283531;-0.056194984704625875;0.9868702168957479;0.9999041963174123;0.8576043377356687;1.0000124691156176
68.24227;0.9882277386297853;0.8332846179639687;0.843297038540549;-0.07899738569306396;-0.07993637786763873;9.999989451519333;0.8558140250074188;-0.05619498493158034;0.9868705256358877;0.999905405957954;0.8576050263144521;1.0000106152374773
68.25227;0.9882270200719145;0.8332843526595795;0.8432955990474893;-0.07899738545627831;-0.07993637780193019;9.999974058068394;0.8558136383125329;-0.056194985162910605;0.9868707949597774;0.9999066887580467;0.8576057379810899;1.0000087715460155
68.26227;0.988226299296204;0.8332841083485154;0.8432941738433752;-0.07899738523135938;-0.079936377736378;9.999957813850472;0.8558132983167069;-0.056194985399245896;0.9868710270223549;0.9999080445782178;0.8576064675226961;1.0000069416428574
68.27227;0.9882255846400595;0.8332838835406017;0.8432927703909558;-0.07899738501963993;-0.07993637767223484;9.99994075049957;0.8558130068795488;-0.05619498564037464;0.9868712252043284;0.9999094728810484;0.8576072089805471;1.0000051288368896
68.28227;0.9882248837783667;0.8332836761717614;0.8432913950833163;-0.07899738482224544;-0.07993637761082031;9.99992291816138;0.8558127651582788;-0.056194985885610935;0.9868713946380981;0.9999109719305008;0.8576079565585194;1.0000033361164233
68.29227;0.9882242028389996;0.8332834840075691;0.8432900532773713;-0.07899738463988754;-0.07993637755322687;9.99990438145289;0.8558125737953387;-0.05619498613418361;0.9868715419265737;0.9999125389878046;0.8576087060641682;1.0000015661617683
68.30227;0.9882235461776225;0.8332833051637516;0.843288749369376;-0.07899738447274926;-0.07993637750038053;9.999885210626523;0.8558124332920534;-0.056194986385276285;0.9868716743298431;0.9999141708201342;0.8576094557057328;0.9999998216582098
68.31227;0.9882229165701053;0.8332831378111513;0.8432874872313495;-0.0789973843205887;-0.07993637745336277;9.999865475727386;0.855812344666596;-0.05619498663783377;0.9868717991807502;0.9999158639641668;0.8576102053380664;0.9999981055156199
68.32227;0.9882223156639377;0.8332829797118362;0.8432862706732984;-0.0789973841829153;-0.07993637741335828;9.999845245353931;0.8558123096549355;-0.05619498689048264;0.9868719231265739;0.9999176145473649;0.8576109555056755;0.9999964205225331
68.33227;0.9882217446940686;0.83328282832577;0.843285103467706;-0.0789973840589013;-0.07993637738135598;9.999824582276071;0.8558123302969646;-0.05619498714168932;0.9868720511775567;0.9999194178236621;0.8576117075690041;0.999994768651268
68.34227;0.9882212051553166;0.833282681394592;0.8432839888063101;-0.07899738394721609;-0.07993637735801352;9.999803534200414;0.8558124082386193;-0.05619498739001391;0.9868721865195517;0.9999212683276492;0.8576124637534575;0.9999931509580838
68.35227;0.9882206989386811;0.8332825373104482;0.8432829287464343;-0.0789973838461639;-0.07993637734361755;9.999782127291553;0.855812543920375;-0.056194987634284696;0.986872331103727;0.999923160473983;0.8576132263420632;0.99999156802818
68.36227;0.9882202280122467;0.8332823949772821;0.8432819244470722;-0.07899738375399164;-0.07993637733809529;9.99976037007588;0.8558127362825092;-0.05619498787375377;0.9868724865441174;0.9999250886096412;0.8576139971662758;0.9999900199396247
68.37227;0.9882197943155058;0.8332822535648174;0.8432809769567922;-0.0789973836690567;-0.07993637734116738;9.999738266746515;0.8558129832080021;-0.05619498810818609;0.9868726547714842;0.9999270470698812;0.8576147779526271;0.9999885063825736
68.38227;0.9882194000121214;0.8332821121243738;0.8432800875018613;-0.0789973835898243;-0.07993637735264796;9.999715825062708;0.8558132816815579;-0.05619498833773882;0.9868728377600079;0.9999290304205865;0.8576155706887008;0.9999870279508251
68.39227;0.9882190475712509;0.8332819691626736;0.8432792570836886;-0.07899738351487494;-0.0799363773726359;9.999693052476202;0.8558136275976949;-0.05619498856284308;0.9868730367579974;0.9999310329542355;0.8576163773530201;0.9999855872849511
68.40227;0.9882187394905302;0.8332818228343764;0.8432784862823621;-0.07899738344294403;-0.07993637740136189;9.999669952134136;0.8558140160603247;-0.05619498878427932;0.9868732517664989;0.9999330482098441;0.857617199386448;0.999984188770279
68.41227;0.9882184777879719;0.8332816714992872;0.8432777756026413;-0.07899738337274889;-0.0799363774389935;9.999646523004083;0.8558144416464862;-0.056194989003194126;0.9868734812575102;0.9999350695976602;0.8576180376198383;0.9999828376387613
68.42227;0.9882182632816244;0.8332815138972042;0.8432771256056407;-0.07899738330264139;-0.07993637748569567;9.99962276065039;0.8558148982060368;-0.056194989220799636;0.9868737225918882;0.9999370910657253;0.8576188927226831;0.9999815395243303
68.43227;0.9882180948261022;0.8332813490616524;0.8432765366670268;-0.07899738323047928;-0.07993637754177275;9.999598659277133;0.8558153790820421;-0.056194989437992664;0.98687397329699;0.9999391067509846;0.8576197656612953;0.9999803003732519
68.44227;0.9882179688680711;0.8332811765888362;0.8432760090746279;-0.07899738315389827;-0.07993637760777328;9.999574216224847;0.8558158779948091;-0.056194989655267605;0.9868742317141858;0.9999411104006523;0.8576206576587688;0.9999791265292834
68.45227;0.9882178798720791;0.8332809973134451;0.8432755436441033;-0.07899738307086304;-0.0799363776846631;9.99954943542552;0.8558163897883234;-0.05619498987281527;0.9868744966402495;0.9999430952565972;0.8576215697330354;0.9999780246661553
68.46227;0.9882178211851822;0.8332808135120122;0.8432751422857354;-0.07899738298011186;-0.07993637777392212;9.99952432470364;0.8558169105993915;-0.05619499009057653;0.9868747672405501;0.9999450539281463;0.8576225025115345;0.9999770008124178
68.47227;0.988217785092402;0.8332806281854686;0.8432748078093273;-0.07899738288120363;-0.07993637787724817;9.999498892422622;0.8558174374928516;-0.056194990308395316;0.9868750432087342;0.9999469780912326;0.8576234564031254;0.9999760592597476
68.48227;0.9882177627109446;0.8332804444080301;0.8432745431090568;-0.07899738277432225;-0.07993637799606648;9.999473150465958;0.8558179677101339;-0.0561949905262158;0.9868753246931673;0.9999488587470589;0.8576244314992922;0.9999752026747407
68.49227;0.9882177451289389;0.8332802654651768;0.8432743507542921;-0.07899738265993472;-0.07993637813132136;9.999447117410758;0.8558184981604052;-0.056194990743932735;0.9868756122936148;0.9999506875673323;0.8576254271559829;0.9999744326415139
68.50227;0.9882177250902066;0.8332800949702098;0.843274233067444;-0.07899738253838746;-0.07993637828352235;9.999420815485392;0.8558190255613997;-0.05619499096108959;0.9868759070781259;0.999952458469863;0.857626441674453;0.9999737496495874
68.51227;0.9882176978962426;0.8332799361577997;0.8432741919041519;-0.07899738240976407;-0.07993637845287953;9.99939426491776;0.8558195468111001;-0.05619499117692908;0.9868762103080676;0.999954168055173;0.8576274724151252;0.99997315307677
68.52227;0.9882176615714846;0.8332797912368243;0.8432742284189902;-0.07899738227401194;-0.07993637863961048;9.999367483873199;0.8558200595191832;-0.056194991390593266;0.9868765230027827;0.9999558149138017;0.8576285163753579;0.9999726419311216
68.53227;0.9882176165366348;0.833279661912289;0.8432743432224842;-0.07899738213109006;-0.07993637884427382;9.999340495366123;0.8558205624507558;-0.05619499160109105;0.9868768457533069;0.9999573987553112;0.8576295706743926;0.9999722160009922
68.54227;0.98821756423457;0.8332795502862981;0.8432745363043206;-0.07899738198100223;-0.07993637906780546;9.999313331771182;0.8558210548832776;-0.05619499180718765;0.9868771785789815;0.9999589199557701;0.8576306324829344;0.9999718762407889
68.55227;0.988217505198034;0.8332794589184089;0.8432748070101372;-0.07899738182368461;-0.07993637931128386;9.999286033067541;0.8558215354006398;-0.05619499200755409;0.9868775206539453;0.9999603794156984;0.8576316989017204;0.9999716241702002
68.56227;0.9882174385394157;0.8332793902813851;0.8432751546223002;-0.0789973816589531;-0.07993637957566063;9.999258644945295;0.855822001709459;-0.05619499220118023;0.9868778709045853;0.9999617781109502;0.8576327673555911;0.9999714612543826
68.57227;0.9882173630900503;0.8332793463538605;0.8432755785522517;-0.07899738148663127;-0.07993637986151765;9.999231220841404;0.8558224513879988;-0.05619499238757177;0.9868782295293109;0.9999631165455303;0.857633835928768;0.9999713888845929
68.58227;0.9882172779806289;0.8332793285570429;0.8432760779511179;-0.07899738130665061;-0.07993638016896833;9.999203827100482;0.8558228824419755;-0.05619499256648796;0.9868785984842869;0.9999643949227687;0.8576349029988748;0.9999714085799036
68.59227;0.9882171817622692;0.8332793380430957;0.8432766516482557;-0.07899738111903185;-0.07993638049785178;9.999176544031886;0.8558232931398092;-0.05619499273767149;0.9868789803807763;0.9999656136979873;0.8576359668693779;0.9999715214674586
68.60227;0.9882170715742078;0.8332793761125779;0.8432772980582943;-0.07899738092395624;-0.0799363808480451;9.99914945735192;0.8558236813390797;-0.05619499290079712;0.9868793777362669;0.9999667739255951;0.857637026134546;0.9999717271660865
68.61227;0.9882169434189975;0.8332794444077889;0.8432780145228508;-0.07899738072204072;-0.07993638121963444;9.999122646650378;0.8558240440135382;-0.05619499305538291;0.9868797933608178;0.9999678774579182;0.8576380802463066;0.9999720236361443
68.62227;0.9882167930200928;0.8332795450560188;0.8432787966334255;-0.078997380514475;-0.07993638161283075;9.999096176008862;0.8558243776130927;-0.05619499320073012;0.9868802306970659;0.9999689269069297;0.8576391298064077;0.9999724082422531
68.63227;0.9882166166476539;0.8332796807903924;0.8432796379661132;-0.07899738030283901;-0.07993638202776567;9.99907008696754;0.8558246791106034;-0.05619499333606398;0.9868806935730534;0.9999699252714702;0.857640176365639;0.9999728787238205
68.64227;0.9882164120194478;0.8332798547044364;0.8432805303885926;-0.07899738008893334;-0.07993638246438091;9.999044399231183;0.8558249466097831;-0.05619499346070228;0.986881185510431;0.9999708753844002;0.8576412214211276;0.9999734335716365
68.65227;0.988216179083997;0.8332800700231718;0.8432814649528573;-0.07899737987459972;-0.07993638292233694;9.999019117474754;0.8558251788378264;-0.05619499357414387;0.9868817087703182;0.99997177961871;0.8576422652889222;0.9999740717435404
68.66227;0.9882159197555322;0.8332803303293804;0.843282432702098;-0.07899737966126433;-0.07993638340084992;9.99899423560241;0.8558253744834025;-0.05619499367608803;0.9868822638361753;0.9999726401890696;0.8576433069446422;0.9999747919846219
68.67227;0.9882156364952991;0.833280639600317;0.843283425021003;-0.07899737944957282;-0.07993638389855105;9.99896974031448;0.8558255321313163;-0.0561949937663432;0.9868828496828274;0.9999734595124516;0.8576443449530612;0.9999755926909301
68.68227;0.988215331147739;0.8332810015060638;0.8432844339184833;-0.07899737923956808;-0.0799363844136225;9.998945617816334;0.8558256505091582;-0.056194993844763896;0.9868834645534507;0.9999742396635262;0.8576453785093053;0.9999764719666904
68.69227;0.9882150050671591;0.8332814185556068;0.8432854522877737;-0.07899737903114622;-0.07993638494432008;9.99892185834765;0.8558257288828671;-0.05619499391133876;0.9868841069488223;0.9999749811739891;0.8576464076565444;0.9999774271032226
68.70227;0.9882146598957608;0.8332818919815894;0.8432864739681296;-0.07899737882439416;-0.07993638548934294;9.998898457884962;0.8558257673613641;-0.05619499396618135;0.9868847759844169;0.9999756830695781;0.8576474328004617;0.9999784542571456
68.71227;0.9882142978861643;0.833282422342058;0.8432874937588354;-0.07899737861977653;-0.07993638604763226;9.998875421399436;0.8558257671231693;-0.05619499400931139;0.9868854707487978;0.9999763448063331;0.8576484540470859;0.9999795486970693
68.72227;0.9882139216814623;0.8332830098809617;0.8432885075857444;-0.07899737841817266;-0.07993638661802756;9.998852760055003;0.8558257310790336;-0.05619499404055195;0.9868861895938247;0.9999769677304714;0.8576494707813204;0.9999807053428628
68.73227;0.9882135342618407;0.833283654397624;0.843289512742146;-0.07899737822078873;-0.07993638719913733;9.998830481420203;0.8558256644181225;-0.056194994059692666;0.98688693011558;0.9999775543595016;0.8576504815563523;0.9999819195126475
68.74227;0.9882131389804814;0.833284355136714;0.8432905075775827;-0.07899737802907014;-0.07993638778934237;9.998808588443444;0.8558255738186774;-0.056194994066755495;0.986887689975611;0.9999781071315548;0.8576514839888337;0.999983187081102
68.75227;0.9882127389768863;0.8332851104121806;0.8432914901914784;-0.07899737784451939;-0.07993638838705973;9.998787087096645;0.8558254659716868;-0.056194994062257315;0.9868884678287814;0.9999786282171569;0.8576524749256224;0.999984503964958
68.76227;0.9882123364288363;0.8332859170753986;0.8432924569993386;-0.0789973776683395;-0.07993638899122164;9.998765992733158;0.8558253470521141;-0.05619499404734495;0.9868892633900602;0.9999791197740919;0.8576534511706282;0.999985865742412
68.77227;0.9882119327994842;0.8332867709046714;0.8432934025005999;-0.07899737750128268;-0.07993638960141089;9.99874533671016;0.8558252230242668;-0.05619499402357951;0.9868900766267035;0.9999795840464789;0.857654410283078;0.9999872673469884
68.78227;0.9882115300901282;0.8332876675931861;0.8432943202716936;-0.07899737734393736;-0.07993639021755089;9.99872516919775;0.8558250999143932;-0.05619499399256797;0.9868909064808011;0.9999800233803913;0.8576553510040767;0.9999887029835847
68.79227;0.9882111316053209;0.8332886031480576;0.843295204132359;-0.07899737719706715;-0.07993639083966213;9.998705551256815;0.8558249837674484;-0.056194993955890477;0.9868917502405667;0.9999804400406053;0.8576562731025261;0.9999901667418787
68.80227;0.9882107411953175;0.8332895735601025;0.8432960485714446;-0.07899737706165229;-0.0799363914678344;9.998686545396586;0.8558248801088827;-0.05619499391518292;0.9868926041130229;0.9999808361729419;0.8576571766976987;0.9999916530109142
68.81227;0.9882103621932025;0.8332905742291397;0.8432968480776337;-0.0789973769386975;-0.07993639210209072;9.998668211424906;0.8558247931956571;-0.05619499387210378;0.9868934634969364;0.9999812141446655;0.8576580616532746;0.9999931558521521
68.82227;0.9882099973161682;0.8332915996522275;0.843297596484334;-0.0789973768290544;-0.07993639274212254;9.998650601167304;0.8558247258952241;-0.056194993828267564;0.9868943227261286;0.9999815762338568;0.8576589275093056;0.9999946684513558
68.83227;0.9882096490675566;0.8332926437124911;0.8432982875688232;-0.07899737673345117;-0.07993639338730488;9.998633752724793;0.8558246807263052;-0.05619499378518365;0.9868951756191924;0.9999819232039915;0.8576597735861937;0.9999961837976823
68.84227;0.9882093200954026;0.8332937006781411;0.8432989157761629;-0.0789973766525961;-0.07993639403697207;9.998617688585922;0.8558246610892624;-0.05619499374425451;0.9868960161909249;0.9999822532310598;0.857660598791858;0.9999976956619626
68.85227;0.9882090130423672;0.8332947662722302;0.8432994763139567;-0.07899737658709842;-0.07993639469052675;9.998602414561741;0.8558246709987232;-0.05619499370687986;0.98689683863923;0.999982562501926;0.857661401458176;0.9999991987920548
68.86227;0.9882087299006936;0.8332958377769983;0.8432999658153822;-0.07899737653727903;-0.07993639534737655;9.99858792417961;0.8558247139260791;-0.056194993674525025;0.9868976370632025;0.999982846701779;0.8576621796180207;1.000000688850757
68.87227;0.9882084721009553;0.8332969133194206;0.843300383194553;-0.07899737650314703;-0.07993639600689674;9.998574212253196;0.8558247927331579;-0.05619499364863875;0.9868984050531502;0.999983101851642;0.8576629316801783;1.000002162524168
68.88227;0.9882082410261194;0.833297991307182;0.8433007289822023;-0.07899737648448031;-0.07993639666839429;9.998561281574158;0.855824910394114;-0.05619499363041914;0.9868991357237318;0.99998332426828;0.8576636570449748;1.0000036176348017
68.89227;0.9882080376120194;0.8332990702410321;0.8433010036405044;-0.07899737648077475;-0.07993639733098011;9.998549135525439;0.8558250697721465;-0.05619499362060433;0.9868998226493455;0.9999835102867292;0.8576643560491957;1.0000050530888396
68.90227;0.9882078618437611;0.8333001486396939;0.8433012068892244;-0.07899737649128726;-0.07993639799343132;9.998537771112648;0.8558252727040027;-0.05619499361949767;0.9869004605411945;0.9999836563861118;0.8576650294833299;1.0000064682456662
68.91227;0.9882077128705693;0.8333012252254548;0.8433013382331354;-0.078997376515421;-0.07993639865432546;9.998527179885958;0.8558255200131782;-0.05619499362714851;0.9869010447844787;0.999983759958103;0.8576656784179165;1.0000078621736883
68.92227;0.9882075890255188;0.8333022990937311;0.8433013973418484;-0.07899737655307278;-0.07993639931229245;9.998517353532783;0.8558258123379545;-0.056194993643571306;0.9869015705625576;0.9999838202218692;0.8576663040788969;1.0000092337297644
68.93227;0.9882074882523404;0.833303369323571;0.8433013840086195;-0.07899737660453723;-0.07993639996588461;9.998508291798402;0.855826150527878;-0.0561949936688948;0.9869020327915847;0.9999838385872178;0.8576669072752512;1.0000105820659348
68.94227;0.9882074094677168;0.8333044343762647;0.8433012981057622;-0.07899737667023374;-0.07993640061330572;9.998500007452916;0.8558265353961599;-0.05619499370326412;0.9869024270995869;0.9999838177586976;0.8576674879094889;1.0000119068905493
68.95227;0.9882073532756394;0.8333054915104979;0.843301139563005;-0.0789973767506535;-0.07993640125260652;9.998492524514718;0.8558269675281226;-0.05619499374665825;0.9869027506917932;0.9999837599496353;0.8576680448117997;1.0000132086626465
68.96227;0.9882073210786941;0.8333065364822226;0.8433009084296458;-0.07899737684647877;-0.07993640188215075;9.99848587528655;0.8558274475559892;-0.05619499379890867;0.9869030024564797;0.9999836661259636;0.8576685757870408;1.0000144886746458
68.97227;0.9882073137103728;0.8333075643620078;0.8433006046671092;-0.07899737695869105;-0.079936402500664;9.998480096150148;0.855827976270691;-0.056194993859808175;0.986903182669538;0.9999835368254559;0.8576690782497017;1.0000157487595722
68.98227;0.9882073305752997;0.8333085708155077;0.8433002275400825;-0.07899737708852496;-0.07993640310684536;9.998475217732626;0.8558285542019903;-0.05619499392910717;0.9869032917518218;0.9999833731876729;0.8576695499777652;1.0000169913030548
68.99227;0.9882073696410346;0.83330955246677;0.8432997755362095;-0.07899737723723661;-0.07993640369922647;9.99847125758608;0.855829181139518;-0.056194994006421695;0.9869033286029966;0.9999831776670892;0.8576699892735937;1.000018219824215
69.00227;0.9882074282379684;0.833310506778135;0.8432992469798372;-0.07899737740592197;-0.07993640427640782;9.998468219234164;0.8558298557460476;-0.0561949940911097;0.9869032908785808;0.9999829548347304;0.8576703950222484;1.0000194387670793
69.01227;0.9882075040638651;0.8333114322640666;0.8432986403523774;-0.07899737759555277;-0.07993640483719641;9.99846609079581;0.85583057549694;-0.05619499418218537;0.9869031764368177;0.9999827119210876;0.8576707672984181;1.0000206523096185
69.02227;0.9882075958245756;0.8333123286045271;0.843297954014333;-0.07899737780709862;-0.07993640538070651;9.998464845240662;0.8558313371345357;-0.05619499427836653;0.9869029831780631;0.9999824584056081;0.8576711081557493;1.0000218637272333
69.03227;0.9882077030828382;0.8333131964045043;0.8432971862837569;-0.07899737804151574;-0.07993640590657912;9.998464447344126;0.8558321370812796;-0.0561949943782256;0.9869027080009927;0.999982204584104;0.8576714215250574;1.0000230756848876
69.04227;0.9882078257287108;0.8333140370766875;0.8432963363805049;-0.07899737829955121;-0.07993640641496406;9.998464861978091;0.8558329714899278;-0.056194994480380046;0.9869023470061052;0.999981959669599;0.8576717120484257;1.0000242908204793
69.05227;0.9882079643351326;0.8333148527660729;0.8432954050983926;-0.07899737858155871;-0.07993640690621037;9.998466057401735;0.8558338363260289;-0.056194994583596586;0.9869018967442145;0.9999817308890258;0.8576719838862065;1.0000255122327073
69.06227;0.9882081209439432;0.8333156458504953;0.8432943942820248;-0.07899737888749472;-0.07993640738072433;9.998468007516612;0.8558347276932189;-0.056194994686790484;0.9869013550648754;0.9999815240522586;0.857672240318758;1.0000267434011327
69.07227;0.9882082985943095;0.8333164181813115;0.8432933057031717;-0.07899737921688316;-0.07993640783919292;9.99847069594475;0.8558356421182511;-0.05619499478910061;0.9869007208423041;0.9999813440605353;0.8576724843746713;1.0000279874203168
69.08227;0.9882085002206109;0.8333171704025311;0.843292140567758;-0.07899737956854701;-0.0799364082828004;9.998474115309417;0.8558365770061934;-0.05619499488982387;0.986899993627091;0.9999811949702311;0.8576727200762363;1.0000292466239902
69.09227;0.9882087283127735;0.8333179014874575;0.8432909001377413;-0.0789973799404836;-0.0799364087130268;9.998478260873968;0.855837531281228;-0.05619499498801988;0.9868991743533599;0.9999810803793353;0.8576729530456597;1.0000305231067295
69.10227;0.9882089849055963;0.8333186088239147;0.8432895863031435;-0.07899738033024614;-0.07993640913112707;9.998483124589285;0.855838505474554;-0.05619499508227202;0.986898265915581;0.9999810035483453;0.8576731898173222;1.000031818787166
69.11227;0.9882092715119882;0.8333192888619378;0.8432882012185614;-0.07899738073551597;-0.07993640953783822;9.99848869162178;0.8558395016582513;-0.05619499517089574;0.9868972726800982;0.9999809663621347;0.8576734368754331;1.000033134779087
69.12227;0.9882095890712153;0.8333199377806126;0.8432867469619508;-0.07899738115432295;-0.0799364099336738;9.998494939149355;0.8558405236301306;-0.056194995252178484;0.9868962000746841;0.9999809681364321;0.857673700258765;1.00003447119587
69.13227;0.9882099378290393;0.8333205518989129;0.8432852258443876;-0.07899738158484902;-0.07993641031940607;9.998501837578864;0.8558415760445037;-0.056194995324347054;0.986895054762938;0.9999810060987979;0.8576739853260575;1.0000358271565009
69.14227;0.9882103173306391;0.8333211278528032;0.843283640671356;-0.07899738202513894;-0.07993641069611417;9.998509357119818;0.8558426623595122;-0.05619499538552327;0.9868938445720442;0.9999810770719574;0.8576742966285499;1.00003720082075
69.15227;0.9882107263095199;0.8333216625485745;0.8432819946101127;-0.07899738247287515;-0.07993641106494265;9.99851747800571;0.8558437836681736;-0.05619499543377486;0.9868925777453135;0.9999811783501513;0.857674638161571;1.0000385900139788
69.16227;0.9882111622103005;0.833322153307222;0.8432802910108361;-0.07899738292537248;-0.07993641142708016;9.998526193879862;0.8558449392807054;-0.05619499546708775;0.9868912622370091;0.9999813075031407;0.8576750137236654;1.0000399927501027
69.17227;0.9882116210833939;0.8333225983407216;0.8432785332475584;-0.07899738337992804;-0.07993641178378043;9.99853550856597;0.8558461278231143;-0.05619499548334986;0.9868899056620192;0.999981461857582;0.857675427159367;1.0000414070257595
69.18227;0.9882120981845078;0.8333229967401963;0.843276724485149;-0.0789973838342064;-0.0799364121360617;9.998545435946767;0.8558473476528441;-0.05619499548044468;0.9868885151568128;0.9999816378566911;0.8576758821243453;1.0000428305467863
69.19227;0.9882125887173613;0.8333233478707528;0.8432748673941444;-0.07899738428641516;-0.07993641248430394;9.998556001271425;0.8558485963992795;-0.056194995456359365;0.9868870965800933;0.9999818307253113;0.8576763812776311;1.000044260488519
69.20227;0.9882130886917412;0.8333236512668382;0.8432729640323264;-0.0789973847353436;-0.07993641282806596;9.998567234686444;0.8558498703975722;-0.05619499540921737;0.9868856539362921;0.9999820347854259;0.8576769257444997;1.0000456930311523
69.21227;0.988213595284959;0.8333239071366367;0.8432710163382894;-0.0789973851803185;-0.07993641316623337;9.998579156841531;0.8558511647199162;-0.056194995337253;0.9868841895984691;0.999982244344114;0.857677515276229;1.0000471231960963
69.22227;0.9882141060310331;0.8333241162596294;0.8432690265263693;-0.07899738562118573;-0.07993641349734966;9.998591770139264;0.8558524735069961;-0.056194995238846725;0.9868827048143078;0.9999824548296729;0.8576781486456461;1.0000485454589174
69.23227;0.9882146176849385;0.8333242792451369;0.8432669962617931;-0.07899738605834036;-0.07993641381986949;9.998605061437452;0.8558537904621745;-0.05619499511256077;0.9868812005551242;0.999982663381956;0.8576788240097419;1.000049954563573
69.24227;0.9882151255432435;0.8333243964778356;0.8432649257879863;-0.07899738649263775;-0.07993641413233477;9.998619004129605;0.8558551097498855;-0.05619499495706669;0.9868796785862533;0.9999828684740344;0.8576795392896028;1.0000513452797513
69.25227;0.9882156235861672;0.8333244686013289;0.8432628144080314;-0.07899738692506947;-0.07993641443341953;9.998633555148723;0.8558564267558071;-0.05619499477116878;0.9868781415851262;0.9999830692107735;0.8576802922156995;1.0000527113188715
69.26227;0.9882161052584157;0.8333244963818508;0.8432606612437081;-0.07899738735642058;-0.0799364147218064;9.998648653187175;0.8558577381265724;-0.056194994553968376;0.9868765922469029;0.9999832649935138;0.8576810799551369;1.0000540451445166
69.27227;0.9882165639784515;0.8333244803996784;0.8432584654250188;-0.07899738778725297;-0.07993641499613031;9.99866422260546;0.8558590413989222;-0.056194994304933125;0.9868750322901811;0.9999834551521363;0.8576818990737038;1.000055338863679
69.28227;0.9882169931253112;0.833324421577421;0.8432562263406329;-0.07899738821809052;-0.07993641525508309;9.99868018331685;0.8558603347703877;-0.05619499402383275;0.9868734618867407;0.9999836384028423;0.8576827455617427;1.000056585046071
69.29227;0.9882173859499633;0.8333243221669127;0.8432539439124608;-0.0789973886495089;-0.07993641549764298;9.99869645916434;0.855861617047322;-0.056194993710588954;0.9868718798806817;0.9999838128817536;0.8576836143175881;1.0000577774293697
69.30227;0.9882177361428723;0.8333241860783337;0.8432516185819163;-0.07899738908203584;-0.07993641572317153;9.998712980604367;0.8558628874232502;-0.05619499336518165;0.9868702844115036;0.9999839764558306;0.85768449941528;1.0000589114326752
69.31227;0.9882180392303671;0.8333240180669722;0.8432492510909801;-0.07899738951587265;-0.07993641593109745;9.998729684307232;0.8558641451569033;-0.05619499298774836;0.9868686732076418;0.9999841267029457;0.8576853954996692;1.0000599836149926
69.32227;0.9882182932422163;0.8333238224925554;0.8432468421194029;-0.07899738995072574;-0.0799364161207155;9.998746508884754;0.855865389693805;-0.056194992578729876;0.9868670442145548;0.99998426099397;0.8576862982560085;1.0000609903728683
69.33227;0.9882184979837323;0.8333236026026561;0.8432443925101196;-0.07899739038601448;-0.07993641629154738;9.998763388658535;0.8558666213333246;-0.05619499213901809;0.9868653969077356;0.999984376711947;0.857687203463013;1.0000619269534656
69.34227;0.9882186546222855;0.8333233604077132;0.8432419043172716;-0.07899739082131647;-0.0799364164436544;9.998780252900485;0.8558678417491977;-0.05619499167005962;0.9868637325365046;0.9999844713805147;0.8576881062068722;1.0000627872533758
69.35227;0.9882187660044699;0.8333230967508323;0.8432393814213819;-0.07899739125653202;-0.07993641657749562;9.998797035190599;0.8558690537374101;-0.05619499117366098;0.9868620529333867;0.9999845429297185;0.8576890010918389;1.0000635646461684
69.36227;0.9882188363681369;0.8333228112562915;0.8432368291826319;-0.07899739169149668;-0.07993641669366403;9.998813685355714;0.8558702603225713;-0.056194990651579575;0.9868603599413426;0.9999845898348937;0.8576898829790122;1.0000642535413067
69.37227;0.9882188705351101;0.8333225023239826;0.8432342536554421;-0.07899739212566935;-0.07993641679269052;9.998830168101945;0.855871463930654;-0.0561949901052818;0.9868586561206609;0.9999846110311541;0.8576907474723615;1.0000648501953437
69.38227;0.9882188737245189;0.8333221675294771;0.8432316607263182;-0.07899739255834046;-0.07993641687494511;9.998846451512025;0.8558726663569054;-0.05619498953607229;0.9868569454400904;0.9999846060641693;0.8576915908503413;1.000065352127632
69.39227;0.9882188515783279;0.8333218041945422;0.8432290557234395;-0.07899739298884088;-0.07993641694064246;9.998862503177739;0.8558738692147173;-0.056194988945486295;0.9868552331306855;0.9999845752507036;0.8576924097517354;1.0000657574888276
69.40227;0.9882188095446164;0.83332140995626;0.8432264435117994;-0.07899739341642446;-0.07993641698981892;9.998878293581516;0.855875074073475;-0.05619498833557074;0.9868535252485168;0.9999845196150209;0.8576932009106363;1.0000660649027668
69.41227;0.9882187525763915;0.8333209832529797;0.8432238282055817;-0.07899739384014502;-0.07993641702237897;9.998893798533114;0.8558762825061089;-0.05619498770879475;0.9868518282532934;0.9999844406088825;0.8576939608151704;1.0000662729033303
69.42227;0.9882186858512596;0.8333205231914829;0.8432212127632983;-0.07899739425889381;-0.07993641703834338;9.998909003451594;0.8558774961247769;-0.05619498706782791;0.9868501480345278;0.999984339527137;0.8576946854738695;1.0000663793348201
69.43227;0.9882186151291822;0.8333200289579294;0.8432185996618846;-0.07899739467149294;-0.07993641703796345;9.998923907274143;0.855878716266729;-0.05619498641548274;0.9868484889958418;0.9999842173834732;0.8576953709014604;1.0000663817455435
69.44227;0.9882185456943561;0.833319499566105;0.8432159921454793;-0.07899739507685428;-0.07993641702159374;9.998938517132135;0.8558799436603008;-0.056194985754635565;0.9868468543171882;0.9999840754535639;0.8576960142146415;1.000066278295319
69.45227;0.9882184810377234;0.8333189340178786;0.8432133945713313;-0.0789973954740904;-0.07993641698974911;9.99895283815146;0.8558811781896928;-0.05619498508799152;0.9868452468285488;0.9999839155586626;0.8576966142806228;1.0000660683105036
69.46227;0.9882184226452116;0.8333183315604091;0.8432108118445256;-0.07899739586236268;-0.07993641694321546;9.998966869586573;0.855882418693255;-0.05619498441796268;0.9868436696258162;0.9999837399481015;0.8576971712074053;1.00006575257785
69.47227;0.988218370631317;0.8333176920392419;0.8432082488084482;-0.0789973962406635;-0.0799364168828166;9.99898060963695;0.8558836634136823;-0.05619498374671634;0.9868421261434518;0.9999835508997899;0.8576976852843815;1.0000653332415115
69.48227;0.9882183244628155;0.8333170161833896;0.8432057100389747;-0.07899739660780926;-0.07993641680919428;9.998994065853168;0.8558849113979251;-0.056194983076180934;0.9868406196577035;0.9999833502268112;0.8576981563724269;1.000064812784316
69.49227;0.9882182839771301;0.8333163051891246;0.843203199935855;-0.07899739696249695;-0.07993641672287788;9.99900726139708;0.8558861634855405;-0.05619498240807018;0.9868391530923191;0.9999831397662079;0.8576985839188744;1.0000641929087775
69.50227;0.9882182508626427;0.8333155598667035;0.8432007226786187;-0.07899739730334147;-0.07993641662426039;9.99902022898572;0.8558874213652558;-0.05619498174394757;0.9868377295584908;0.9999829225975316;0.8576989670592974;1.0000634748258979
69.51227;0.9882182292200714;0.833314780468332;0.8431982818676331;-0.07899739762905805;-0.07993641651335943;9.999033002338384;0.8558886857814795;-0.05619498108503266;0.986836352600807;0.999982703051111;0.8576993046324461;1.0000626601976523
69.52227;0.9882182244746336;0.8333139670399047;0.8431958801627677;-0.07899739793872533;-0.07993641638976713;9.9990456125678;0.8558899561406885;-0.0561949804320248;0.9868350255931293;0.9999824855173652;0.8576995956381364;1.0000617511695742
69.53227;0.9882182423802824;0.8333131195371039;0.8431935192740762;-0.07899739823184576;-0.07993641625281506;9.999058083269606;0.8558912313981298;-0.05619497978547012;0.9868337513721271;0.9999822736209453;0.8576998396935989;1.000060750329258
69.54227;0.9882182891028228;0.8333122376722479;0.8431912001587402;-0.07899739850806507;-0.07993641610161405;9.999070426674297;0.8558925105055866;-0.0561949791462383;0.98683253255568;0.9999820699885281;0.8577000365420376;1.0000596611907167
69.55227;0.988218371137202;0.8333113205640112;0.8431889232355826;-0.07899739876678001;-0.07993641593507039;9.999082647604942;0.8558937921846773;-0.05619497851559838;0.9868313710602439;0.9999818762486845;0.8577001855268372;1.000058488044802
69.56227;0.9882184946380795;0.8333103664880815;0.8431866886360225;-0.07899739900689842;-0.07993641575195755;9.999094749129018;0.8558950749777994;-0.056194977895151384;0.9868302668888426;0.9999816932371359;0.8577002859432119;1.0000572353526749
69.57227;0.9882186649650497;0.8333093731850539;0.8431844961891013;-0.07899739922680062;-0.07993641555089409;9.99910672965122;0.8558963577908132;-0.05619497728687838;0.9868292181781418;0.9999815216664852;0.8577003374134601;1.0000559074959168
69.58227;0.9882188864517913;0.8333083386286687;0.8431823452554164;-0.07899739942457885;-0.07993641533050495;9.999118574257825;0.8558976402765219;-0.05619497669315581;0.986828222357213;0.9999813630515559;0.8577003399315751;1.0000545083403671
69.59227;0.9882191624173506;0.8333072614818483;0.8431802348934059;-0.078997399598336;-0.07993641508985512;9.999130251877167;0.8558989225123195;-0.05619497611651761;0.9868272767734666;0.9999812197334406;0.8577002940940526;1.0000530407932797
69.60227;0.9882194957042321;0.8333061411024792;0.8431781640077635;-0.07899739974625888;-0.07993641482871565;9.999141721868858;0.8559002044068524;-0.056194975559200104;0.9868263786789347;0.9999810941452397;0.8577002013711952;1.0000515074952552
69.61227;0.988219888848055;0.8333049778777248;0.8431761311536182;-0.07899739986676692;-0.07993641454753639;9.999152947990849;0.8559014855001676;-0.056194975022759656;0.9868255250937958;0.9999809886720866;0.857700063811913;1.0000499121511301
69.62227;0.988220343425409;0.8333037734290268;0.8431741343525025;-0.07899739995879848;-0.07993641424725004;9.999163912420725;0.8559027650105302;-0.05619497450811152;0.9868247125727977;0.9999809061976371;0.8576998832177612;1.000048259840991
69.63227;0.9882208597305808;0.8333025300192133;0.8431721710194109;-0.07899740002183125;-0.07993641392908837;9.999174620141417;0.855904042094544;-0.05619497401593269;0.9868239373323499;0.9999808501822012;0.8576996607706069;1.0000465563124483
69.64227;0.9882214370736253;0.833301250020289;0.8431702381149053;-0.0789974000557079;-0.07993641359470288;9.999185097875761;0.8559053166944849;-0.056194973546856646;0.9868231957347068;0.9999808236416938;0.8576993974207638;1.0000448076860347
69.65227;0.9882220740304459;0.833299935969422;0.843168332846224;-0.078997400060579;-0.07993641324642223;9.99919538831886;0.8559065901209191;-0.05619497310129085;0.9868224846980765;0.9999808280677628;0.8576990941274387;1.0000430205264284
69.66227;0.9882227688957054;0.8332985906234098;0.8431664535800094;-0.07899740003689282;-0.0799364128872069;9.999205534735319;0.8559078640284149;-0.056194972679285096;0.9868218022739442;0.9999808632820706;0.8576987519677132;1.0000412012824869
69.67227;0.9882235201444428;0.8332972163928771;0.8431646000726054;-0.07899739998526048;-0.07993641252030526;9.99921556944162;0.8559091386537816;-0.05619497228055714;0.9868211478634759;0.9999809280249963;0.8576983728036849;1.0000393559106076
69.68227;0.9882243259684919;0.8332958145435948;0.8431627725417922;-0.07899739990622413;-0.07993641214904654;9.99922551592735;0.8559104122198815;-0.056194971904480424;0.9868205215400349;0.9999810208025389;0.8576979598463677;1.0000374906922092
69.69227;0.9882251834109637;0.8332943853795757;0.8431609704441924;-0.0789973997999974;-0.0799364117770287;9.999235395381426;0.8559116815426969;-0.056194971550047136;0.986819923429355;0.9999811402373301;0.8576975172257216;1.0000356130869874
69.70227;0.9882260883487675;0.8332929293747474;0.8431591922801815;-0.07899739966634008;-0.07993641140834251;9.999245228733631;0.8559129425755391;-0.05619497121585081;0.986819353623251;0.9999812847776102;0.8576970490506398;1.000033731372924
69.71227;0.9882270360945038;0.8332914476463152;0.8431574361623734;-0.07899739950479713;-0.07993641104739181;9.999255034312561;0.8559141907938865;-0.05619497090011304;0.9868188120408395;0.9999814525185844;0.857696558764405;1.000031853827919
69.72227;0.9882280213616179;0.833289941152339;0.8431557000002347;-0.0789973993151191;-0.07993641069848427;9.999264827865966;0.8559154222014294;-0.05619497060084202;0.9868182983029037;0.9999816412832869;0.8576960490446144;1.0000299887527164
69.73227;0.988229037628251;0.8332884098864356;0.8431539812104615;-0.07899739909742294;-0.07993641036556925;9.999274626856714;0.8559166342067095;-0.056194970316022656;0.9868178121058876;0.9999818488727041;0.8576955220414213;1.0000281452606843
69.74227;0.9882300771734696;0.8332868531975492;0.8431522765635279;-0.07899739885198855;-0.07993641005209293;9.99928445126895;0.8559178253467966;-0.056194970043726755;0.9868173537462999;0.9999820736033631;0.8576949794827765;1.0000263339323328
69.75227;0.9882311320913796;0.8332852708531101;0.8431505824639591;-0.078997398578942;-0.07993640976096782;9.999294318660946;0.855918994611741;-0.056194969782312476;0.9868169242110765;0.9999823145910589;0.8576944226953636;1.000024566409018
69.76227;0.9882321951744172;0.8332836638388125;0.8431488952932923;-0.07899739827811222;-0.07993640949473214;9.999304239239738;0.8559201411639195;-0.05619496953065546;0.9868165248025926;0.9999825713926124;0.8576938528487607;1.0000228538381337
69.77227;0.9882332598671137;0.8332820344188825;0.8431472112070547;-0.07899739794918326;-0.07993640925565769;9.999314214283078;0.8559212642548684;-0.0561949692881863;0.9868161566467181;0.9999828435820667;0.857693271131112;1.0000212061096396
69.78227;0.9882343200168343;0.833280385700339;0.8431455258698333;-0.07899739759210794;-0.07993640904570434;9.9993242404487;0.8559223629212641;-0.056194969054884227;0.986815820426392;0.9999831308846968;0.8576926785527633;1.0000196328146838
69.79227;0.9882353703966079;0.8332787211792265;0.8431438352310563;-0.07899739720744235;-0.07993640886651053;9.999334318003726;0.8559234354011311;-0.05619496883124018;0.9868155164782623;0.9999834337486901;0.8576920756230563;1.0000181431910322
69.80227;0.9882364076600882;0.8332770445489264;0.8431421371125486;-0.07899739679622993;-0.07993640871947287;9.999344455627854;0.8559244790677577;-0.05619496861803696;0.9868152451305937;0.9999837534907579;0.8576914623853782;1.0000167439408643
69.81227;0.9882374307200545;0.833275359753634;0.8431404323150058;-0.0789973963596803;-0.07993640860574669;9.99935466808463;0.8559254912833867;-0.05619496841622026;0.9868150067815453;0.9999840918208778;0.8576908388257262;1.0000154380686908
69.82227;0.9882384401964087;0.8332736709483464;0.8431387244379571;-0.07899739589899804;-0.07993640852609198;9.99936496813325;0.8559264701205983;-0.05619496822701334;0.9868148015267887;0.9999844506807121;0.8576902048939271;1.0000142259299807
69.83227;0.9882394371295065;0.8332719824469134;0.8431370187464962;-0.07899739541525945;-0.07993640848077263;9.999375361811259;0.8559274143286291;-0.05619496805197733;0.9868146288783858;0.9999848323575028;0.8576895599067349;1.0000131064488764
69.84227;0.9882404217962568;0.8332702989000597;0.8431353213334054;-0.07899739490930942;-0.079936408469621;9.99938584972477;0.855928323332554;-0.05619496789289547;0.9868144879793229;0.999985239174907;0.8576889021417169;1.0000120779090285
69.85227;0.9882413937281578;0.833268624848697;0.8431336390432159;-0.07899739438178405;-0.07993640849208318;9.999396426603674;0.8559291977362277;-0.05619496775155441;0.9868143778249588;0.9999856734600695;0.8576882290133835;1.0000111386507031
69.86227;0.9882423525372961;0.8332669636521234;0.8431319790879456;-0.07899739383319586;-0.07993640854725692;9.999407086721574;0.8559300392619863;-0.05619496762956586;0.9868142969518111;0.9999861381749378;0.8576875375753745;1.0000102873607504
69.87227;0.9882432985621578;0.8332653175413867;0.8431303482014761;-0.07899739326413438;-0.07993640863417734;9.999417838354931;0.8559308493623272;-0.05619496752845778;0.9868142433120237;0.9999866368284162;0.8576868251093627;1.0000095236082633
69.88227;0.9882442329148059;0.8332636888176113;0.843128752430257;-0.078997392675599;-0.07993640875209332;9.99942870839709;0.8559316280638597;-0.05619496744985445;0.9868142148082645;0.9999871722686542;0.8576860893032068;1.0000088488788357
69.89227;0.9882451567477624;0.8332620802355682;0.8431271973453321;-0.07899739206902096;-0.07993640890036655;9.999439734393238;0.8559323743545559;-0.056194967395383884;0.9868142094473907;0.9999877458692529;0.8576853279405863;1.0000082666559909
69.90227;0.9882460705856707;0.8332604941486188;0.843125687983374;-0.07899739144586898;-0.07993640907841128;9.999450959736064;0.8559330871498226;-0.05619496736632853;0.9868142247850267;0.9999883579606622;0.8576845390049203;1.0000077812412154
69.91227;0.988246974478075;0.833258931769784;0.8431242288544948;-0.0789973908075402;-0.07993640928588706;9.999462433178932;0.8559337658257291;-0.056194967363298126;0.9868142576690859;0.9999890086604609;0.8576837213788843;1.0000073964522758
69.92227;0.9882478681405618;0.8332573931839423;0.8431228240987676;-0.07899739015571688;-0.07993640952262197;9.999474204174795;0.8559344102642984;-0.05619496738628957;0.9868143046947094;0.9999896979177317;0.857682875221593;1.0000071145753004
69.93227;0.9882487504474425;0.8332558777956337;0.8431214774004891;-0.07899738949257101;-0.07993640978817446;9.999486317256606;0.8559350207153266;-0.05619496743506281;0.9868143630663462;0.9999904251230795;0.8576820015679685;1.00000693542329
69.94227;0.9882496188435425;0.8332543848613487;0.8431201917624302;-0.07899738882062576;-0.07993641008156246;9.999498811110845;0.8559355979068858;-0.05619496750930328;0.986814431489492;0.9999911894151294;0.8576811015456697;1.0000068557330302
69.95227;0.9882504692025901;0.8332529136188099;0.8431189694094413;-0.07899738814252634;-0.07993641040147398;9.999511718781037;0.8559361434304436;-0.05619496760847646;0.9868145105544853;0.9999919900922095;0.8576801757600162;1.0000068693581277
69.96227;0.9882512965781357;0.833251463202782;0.84311781160708;-0.07899738746081453;-0.07993641074663771;9.999525068748337;0.8559366598116075;-0.05619496773178016;0.9868146024977635;0.9999928260757543;0.8576792242979137;1.0000069680617287
69.97227;0.9882520970614759;0.8332500330581811;0.843116718467228;-0.07899738677780759;-0.07993641111583351;9.99953888782581;0.8559371499233254;-0.05619496787835444;0.9868147108228165;0.9999936948168455;0.8576782473216552;1.0000071423001653
69.98227;0.9882528689997936;0.833248623345761;0.8431156891303678;-0.07899738609574115;-0.07993641150762303;9.999553199001584;0.8559376162679896;-0.05619496804745871;0.9868148398975852;0.9999945915875613;0.8576772453619677;1.0000073820964706
69.99227;0.9882536117492109;0.8332472345946548;0.8431147219335763;-0.07899738541705247;-0.07993641192022019;9.999568012573308;0.8559380606451545;-0.05619496823850314;0.9868149945086555;0.9999955095064071;0.8576762192292273;1.0000076777371358
70.00227;0.9882543235248851;0.8332458672259414;0.843113814263268;-0.07899738474454043;-0.07993641235161587;9.999583318856168;0.8559384841591892;-0.05619496845098374;0.9868151796773117;0.9999964395647435;0.8576751703112706;1.0000080198455215
70.01227;0.9882550009049392;0.8332445216059174;0.8431129628530768;-0.07899738408130506;-0.07993641279992257;9.99959908941226;0.8559388874953159;-0.056194968684215946;0.9868154001943988;0.9999973703694814;0.8576741008074923;1.0000083995765967
70.02227;0.9882556402022337;0.8332431983925221;0.8431121648419773;-0.07899738343044548;-0.07993641326365279;9.999615282532178;0.8559392715108862;-0.05619496893722384;0.9868156594358304;0.9999982886416939;0.8576730135478913;1.0000088092089945
70.03227;0.9882562391259575;0.8332418990389355;0.8431114184942443;-0.07899738279471426;-0.07993641374150065;9.999631844390333;0.855939637951667;-0.05619496920904996;0.9868159585108626;0.9999991806946406;0.8576719122496047;1.0000092422684344
70.04227;0.9882567972020445;0.8332406263676637;0.8431107230373777;-0.07899738217637058;-0.07993641423192947;9.999648705457888;0.8559399897976125;-0.056194969498927654;0.9868162966044948;1.0000000337140447;0.8576708021867699;1.0000096930265692
70.05227;0.9882573150399613;0.8332393846184035;0.8431100782874535;-0.07899738157704331;-0.07993641473317925;9.999665776395009;0.8559403309147929;-0.05619496980599514;0.9868166723263869;1.0000008361790687;0.8576696898771645;1.000010155999835
70.06227;0.9882577935864449;0.8332381786846589;0.8431094842100826;-0.07899738099754304;-0.07993641524348469;9.999682949296261;0.8559406651759937;-0.05619497012893474;0.9868170848088625;1.0000015778213784;0.8576685814566639;1.0000106254956167
70.07227;0.9882582338928174;0.833237013090381;0.8431089403145912;-0.0789973804379252;-0.07993641576109427;9.999700106387834;0.8559409956797661;-0.05619497046592907;0.9868175334509686;1.0000022495512897;0.8576674815381469;1.0000110951169527
70.08227;0.9882586370705989;0.8332358914162793;0.8431084452868206;-0.07899737989778381;-0.07993641628418871;9.999717130325696;0.8559413248077574;-0.05619497081488254;0.9868180171431133;1.0000028434722468;0.8576663934317162;1.000011557651129
70.09227;0.9882590042526382;0.8332348163117427;0.8431079969721221;-0.07899737937659405;-0.0799364168108089;9.999733910244778;0.8559416549768206;-0.056194971173575484;0.9868185339842296;1.0000033531505854;0.8576653196817647;1.0000120058589803
70.10227;0.9882593369066516;0.8332337897468451;0.8431075922850786;-0.07899737887390966;-0.07993641733889718;9.999750343705584;0.8559419892653211;-0.05619497153961903;0.9868190818120843;1.0000037741709895;0.8576642624350281;1.0000124341337489
70.11227;0.9882596373577872;0.8332328133038696;0.843107227188958;-0.07899737838912049;-0.07993641786645732;9.999766338476418;0.8559423317175747;-0.05619497191045756;0.9868196596334576;1.0000041043508612;0.8576632236831226;1.0000128395668646
70.12227;0.9882599086321421;0.8332318884089496;0.8431068974884599;-0.0789973779210822;-0.0799364183915521;9.999781814798501;0.8559426872609899;-0.05619497228363792;0.9868202686578322;1.0000043431913128;0.8576622053894869;1.0000132212209207
70.13227;0.9882601535220223;0.8332310164157511;0.8431066002454096;-0.0789973774681769;-0.07993641891220553;9.999796705552775;0.855943061097697;-0.05619497265712597;0.9868209116986291;1.0000044909674162;0.8576612094938241;1.0000135788625562
70.14227;0.9882603741494451;0.8332301986126346;0.843106334695381;-0.07899737702874766;-0.07993641942652527;9.999810952854224;0.8559434583846954;-0.05619497302927698;0.9868215917129897;1.0000045479870836;0.8576602376605253;1.000013912763914
70.15227;0.9882605723056763;0.8332294360313784;0.8431061018922763;-0.0789973766015611;-0.07993641993297564;9.999824505497726;0.8559438844484057;-0.05619497339855795;0.9868223107348162;1.0000045145902394;0.8576592914645944;1.0000142241074905
70.16227;0.9882607493909069;0.8332287288950667;0.8431059037050878;-0.07899737618601034;-0.07993642043055285;9.999837322401275;0.855944344576215;-0.056194973763506566;0.9868230694581046;1.0000043917992296;0.8576583732970255;1.000014514989898
70.17227;0.9882609060322581;0.8332280760585247;0.843105742202255;-0.07899737578207837;-0.07993642091872397;9.999849376114929;0.855944843439432;-0.05619497412294932;0.9868238671061879;1.0000041815989125;0.8576574868303956;1.0000147884932529
