time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.18227;0.9882610422800238;0.8332274751413995;0.843105619236302;-0.0789973753902524;-0.07993642139719359;9.999860648834701;0.8559453848090308;-0.056194974476088254;0.9868247016414641;1.0000038865401475;0.8576566364766296;1.0000150489766362
70.19227;0.9882611582111914;0.8332269233720841;0.843105536230827;-0.07899737501136764;-0.07993642186575;9.999871123448683;0.8559459715425051;-0.056194974822408345;0.9868255708457448;1.0000035093164672;0.8576558264262953;1.0000153015426485
70.20227;0.9882612542448365;0.833226418198648;0.8431054943959589;-0.07899737464643643;-0.07993642232428165;9.999880778441074;0.8559466056866396;-0.05619497516163511;0.9868264735938688;1.0000030526206476;0.8576550601864052;1.0000155511462925
70.21227;0.9882613308809234;0.8332259570894172;0.8431054946720389;-0.07899737429649598;-0.07993642277281339;9.999889591144887;0.8559472886800289;-0.05619497549368305;0.9868274101940411;1.0000025190917095;0.8576543407544132;1.000015802387659
70.22227;0.9882613882796571;0.8332255370125429;0.8431055372340237;-0.07899737396236656;-0.0799364232114802;9.99989754404526;0.8559480216021348;-0.05619497581842513;0.9868283822666157;1.0000019113707324;0.8576536705413143;1.000016059380429
70.23227;0.9882614263487618;0.8332251543285646;0.8431056211876514;-0.07899737364458986;-0.07993642364040925;9.999904628074244;0.855948804941993;-0.05619497613544825;0.9868293923331619;1.0000012322413507;0.8576530508941315;1.0000163254351377
70.24227;0.9882614450697561;0.8332248050801248;0.8431057450283942;-0.07899737334371644;-0.07993642405944497;9.999910842508239;0.8559496378183421;-0.05619497644402659;0.9868304425434354;1.0000004841457826;0.8576524819339731;1.0000166030195439
70.25227;0.9882614442820378;0.8332244852184445;0.8431059077231982;-0.07899737306054871;-0.07993642446802365;9.99991619135768;0.8559505180395687;-0.05619497674329676;0.9868315338300022;0.9999996681350773;0.8576519630082351;1.0000168940795604
70.26227;0.9882614231694137;0.8332241907327761;0.8431061091341759;-0.07899737279609963;-0.07993642486551465;9.99992067736647;0.8559514432490298;-0.05619497703245766;0.9868326668989275;0.9999987835612878;0.8576514933708084;1.000017200883473
70.27227;0.9882613802058194;0.833223917819804;0.8431063491659123;-0.07899737255135288;-0.07993642525164991;9.999924303037197;0.8559524113727327;-0.05619497731089143;0.9868338437709655;0.9999978284961255;0.8576510727101272;1.0000175267993947
70.28227;0.9882613137550205;0.833223662923313;0.843106626915959;-0.07899737232705831;-0.07993642562665611;9.999927078932991;0.8559534200157402;-0.05619497757829007;0.9868350681626104;0.9999968001267545;0.8576507014710735;1.000017876202771
70.29227;0.9882612226776502;0.8332234226022341;0.8431069409695646;-0.07899737212375889;-0.07993642599119156;9.999929025570907;0.8559544661321555;-0.056194977834771946;0.9868363447442604;0.9999956954526157;0.8576503808022864;1.0000182542098166
70.30227;0.988261106206471;0.8332231937643764;0.8431072901553548;-0.07899737194190914;-0.07993642634616421;9.9999301699983;0.8559555463198187;-0.05619497808084297;0.9868376782487666;0.9999945120660655;0.8576501122143495;1.0000186664793846
70.31227;0.98826096359333;0.8332229743244907;0.8431076737448625;-0.07899737178196622;-0.07993642669244852;9.999930545433294;0.8559566571719646;-0.056194978317200626;0.9868390732052859;0.9999932485289134;0.8576498972558707;1.0000191183242793
70.32227;0.9882607942315491;0.8332227633817288;0.8431080912189097;-0.07899737164448534;-0.07993642703073224;9.999930190780045;0.8559577951857842;-0.05619497854448165;0.9868405339630977;0.999991904548009;0.8576497373615755;1.0000196136335153
70.33227;0.9882605979487165;0.8332225607418404;0.8431085419155018;-0.07899737152996612;-0.07993642736151566;9.999929148283012;0.8559589562023066;-0.05619497876313333;0.9868420643062323;0.9999904805774417;0.8576496339455183;1.0000201546722782
70.34227;0.988260374930914;0.8332223664644325;0.843109024677488;-0.07899737143839455;-0.07993642768500149;9.999927460843022;0.8559601351516907;-0.05619497897349614;0.9868436669321249;0.9999889768934518;0.8576495884481424;1.00002074262523
70.35227;0.9882601250948586;0.833222180532105;0.8431095378260139;-0.07899737136909046;-0.07993642800104926;9.999925168493643;0.8559613265213402;-0.05619497917593855;0.9868453432327989;0.9999873932826603;0.8576496020954085;1.0000213776437448
70.36227;0.9882598475827464;0.8332220025411294;0.8431100792435631;-0.0789973713210523;-0.07993642830943921;9.999922307352978;0.8559625247727365;-0.05619497937092916;0.9868470929518929;0.9999857295358549;0.8576496753602005;1.0000220582364912
70.37227;0.9882595413948675;0.8332218318996164;0.843110646240769;-0.07899737129320661;-0.07993642861004414;9.99991891083434;0.8559637242436442;-0.05619497955896978;0.9868489137287919;0.999983985970227;0.8576498073416164;1.0000227815312623
70.38227;0.988259206476583;0.8332216685563993;0.8431112357153072;-0.07899737128440235;-0.07993642890264487;9.999915006611406;0.8559649191284733;-0.056194979740344264;0.9868508015036797;0.9999821635200042;0.8576499957710185;1.0000235444549552
70.39227;0.9882588440230846;0.8332215134407043;0.8431118448481713;-0.0789973712936044;-0.07993642918685832;9.999910611960527;0.8559661038283112;-0.056194979914970876;0.9868527514217902;0.9999802634767389;0.8576502379272705;1.000024344239738
70.40227;0.9882584566133025;0.8332213683333775;0.8431124718567945;-0.07899737132021971;-0.07993642946247775;9.99990573831914;0.8559672732444427;-0.056194980082651336;0.9868547582702528;0.9999782874661274;0.8576505316476516;1.0000251781523681
70.41227;0.9882580482295182;0.833221235413899;0.8431131163961691;-0.078997371364061;-0.07993642972979752;9.999900406249466;0.855968422729331;-0.056194980243380675;0.9868568167565024;0.9999762378272724;0.8576508753160713;1.0000260435432728
70.42227;0.9882576233212733;0.833221116927847;0.8431137794713944;-0.07899737142507733;-0.07993642998950827;9.999894655378652;0.8559695475996605;-0.05619498039724183;0.9868589214202429;0.9999741179499444;0.8576512669478419;1.0000269380538898
70.43227;0.9882571858568655;0.8332210154692256;0.8431144629036066;-0.07899737150321749;-0.07993643024230546;9.999888536776941;0.8559706425329621;-0.05619498054422481;0.9868610660724375;0.9999719327818488;0.8576517038678477;1.0000278592720921
70.44227;0.9882567390380816;0.8332209342604353;0.8431151685900156;-0.07899737159844522;-0.07993643048861365;9.999882097260423;0.8559717015728928;-0.05619498068435466;0.9868632438718234;0.9999696893082515;0.857652183728663;1.0000288044725774
70.45227;0.9882562850470478;0.8332208769401236;0.8431158981089049;-0.0789973717107457;-0.0799364307285798;9.99987537471777;0.8559727186287992;-0.056194980817781126;0.9868654478596528;0.9999673961508289;0.8576527057871939;1.0000297710402575
70.46227;0.9882558249128414;0.8332208474937998;0.843116652678458;-0.07899737183998419;-0.07993643096213385;9.999868408231999;0.8559736877096468;-0.0561949809447136;0.9868676712490372;0.9999650628107414;0.8576532711260945;1.0000307568388271
70.47227;0.9882553589532017;0.8332208501904128;0.8431174327221218;-0.0789973719858441;-0.0799364311890301;9.999861245173776;0.8559746027822941;-0.05619498106535265;0.9868699079657434;0.9999626991570014;0.8576538817596423;1.0000317601297257
70.48227;0.9882548873531153;0.8332208890642343;0.8431182373916012;-0.07899737214804475;-0.07993643140903407;9.999853933506152;0.8559754579386237;-0.056194981179827574;0.9868721531326087;0.999960314879132;0.8576545394625683;1.00003277956466
70.49227;0.9882544101551453;0.8332209675308899;0.8431190648441744;-0.07899737232651527;-0.07993643162211173;9.999846512561263;0.8559762481841942;-0.05619498128826511;0.9868744026678963;0.9999579190402512;0.8576552452955419;1.0000338142054395
70.50227;0.9882539269029723;0.8332210885177244;0.8431199126954229;-0.07899737252119457;-0.07993643182820782;9.999839014332704;0.8559769701785198;-0.05619498139072545;0.9868766525154348;0.9999555201057975;0.8576559998612486;1.0000348633506688
70.51227;0.9882534365818353;0.8332212548751776;0.8431207783204693;-0.07899737273164979;-0.07993643202676387;9.999831469361041;0.8559776222548331;-0.05619498148682652;0.9868788984015204;0.9999531264423415;0.8576568032546048;1.000035926512286
70.52227;0.9882529378473695;0.833221469855842;0.843121659607315;-0.07899737295697112;-0.0799364322166284;9.99982391047054;0.8559782036684216;-0.05619498157569789;0.9868811360818236;0.9999507465290849;0.8576576548646783;1.0000370030280674
70.53227;0.9882524290490128;0.8332217370136583;0.843122555836179;-0.07899737319605638;-0.07993643239647638;9.999816374084356;0.8559787138446457;-0.056194981656411847;0.9868833615242425;0.9999483885756413;0.8576585539294078;1.0000380906300539
70.54227;0.9882519081781698;0.8332220591818447;0.8431234675000506;-0.07899737344801745;-0.07993643256526549;9.999808898775727;0.8559791526258613;-0.056194981728158726;0.9868855707659501;0.9999460604228794;0.8576595000342997;1.0000391843132748
70.55227;0.9882513732451367;0.8332224376122165;0.8431243951930749;-0.07899737371234798;-0.07993643272244023;9.999801524459537;0.8559795209823237;-0.05619498179003046;0.9868877595786548;0.9999437699047122;0.8576604930291086;1.0000402770800385
70.56227;0.9882508226566846;0.8332228722333442;0.8431253391124336;-0.07899737398871273;-0.07993643286785725;9.999794294292885;0.8559798210476399;-0.05619498184104415;0.9868899234145234;0.9999415251044141;0.8576615331466264;1.0000413618938875
70.57227;0.9882502551553957;0.8332233623807961;0.8431262996542491;-0.07899737427671584;-0.0799364330015928;9.999787251767795;0.8559800558822737;-0.056194981880483344;0.9868920579461126;0.9999393342193044;0.8576626207253161;1.0000424331248392
70.58227;0.988249669415656;0.8332239071253295;0.8431272783298446;-0.0789973745758844;-0.07993643312393875;9.999780435240714;0.8559802292389513;-0.056194981908050216;0.9868941597093143;0.9999372047902578;0.8576637549732682;1.0000434866502363
70.59227;0.9882490635643709;0.8332245053273555;0.8431282783396834;-0.0789973748856841;-0.07993643323548787;9.999773879988338;0.8559803447150782;-0.05619498192376397;0.9868962262425731;0.9999351426854226;0.8576649331422831;1.00004451933638
70.60227;0.9882484355172642;0.8332251558153184;0.8431293042872477;-0.07899737520554152;-0.0799364333369503;9.999767619945532;0.8559804049060192;-0.056194981927813;0.9868982557777051;0.999933151976379;0.857666150678601;1.0000455287417043
70.61227;0.9882477841683345;0.8332258578902514;0.8431303612459999;-0.07899737553483115;-0.07993643342886214;9.999761681563955;0.855980411605335;-0.05619498192046071;0.986900246558701;0.9999312359760492;0.8576674017492456;1.000046512476992
70.62227;0.988247109948337;0.8332266118621889;0.8431314540516689;-0.07899737587262468;-0.07993643351153142;9.999756082774887;0.8559803665044888;-0.0561949819021459;0.986902196078669;0.9999293981702704;0.8576686800059935;1.00004746724877
70.63227;0.9882464144542017;0.8332274189219355;0.8431325870672397;-0.07899737621738252;-0.07993643358518765;9.999750841619045;0.8559802711765255;-0.056194981873732744;0.9869041014389641;0.9999276421486847;0.8576699792765764;1.0000483888190645
70.64227;0.9882457002260082;0.8332282804546359;0.8431337642440537;-0.07899737656704675;-0.07993643365015073;9.999745979559815;0.8559801265641641;-0.05619498183660961;0.9869059610023051;0.9999259711480973;0.8576712938527202;1.0000492725587715
70.65227;0.9882449708640823;0.8332291972939735;0.8431349895098479;-0.07899737691950816;-0.07993643370686808;9.99974151543639;0.8559799329511772;-0.05619498179243913;0.986907775781458;0.9999243875199951;0.8576726186094852;1.000050113322337
70.66227;0.9882442308402378;0.8332301690622185;0.8431362673768955;-0.07899737727283514;-0.07993643375587266;9.999737460451222;0.8559796903289265;-0.05619498174269791;0.9869095494902217;0.9999228920375949;0.8576739489081805;1.0000509050745388
70.67227;0.9882434845564846;0.8332311940631909;0.8431376031351835;-0.07899737762501113;-0.0799364337977988;9.999733817678662;0.8559793987343677;-0.05619498168838307;0.986911287226095;0.9999214842344052;0.8576752802758494;1.000051641125836
70.68227;0.988242735406891;0.8332322699327909;0.8431390019539221;-0.07899737797368638;-0.07993643383329481;9.99973058685868;0.8559790585981423;-0.05619498163017195;0.9869129939023206;0.9999201643350377;0.8576766083441364;1.0000523147559397
70.69227;0.9882419857192102;0.8332333944119954;0.8431404676027096;-0.07899737831630109;-0.0799364338627156;9.999727772980517;0.8559786709530843;-0.05619498156883857;0.9869146743441933;0.9999189348037164;0.8576779287939382;1.0000529197158219
70.70227;0.9882412369508544;0.8332345657774094;0.8431420020311817;-0.07899737865039769;-0.07993643388591284;9.99972538652232;0.8559782372305428;-0.05619498150547562;0.9869163348724136;0.9999177996608659;0.857679236976085;1.0000534501943406
70.71227;0.9882404899767137;0.833235782818349;0.843143605455882;-0.07899737897391064;-0.07993643390227202;9.999723436448345;0.8559777593775163;-0.05619498144146031;0.986917983856589;0.9999167622192758;0.8576805279445898;1.0000539004538962
70.72227;0.9882397460025892;0.8332370442447322;0.843145276422302;-0.07899737928536922;-0.07993643391066527;9.999721932022657;0.8559772406676522;-0.056194981378261816;0.9869196303788779;0.9999158235530261;0.8576817971257484;1.000054264541927
70.73227;0.9882390075725835;0.8332383482460404;0.843147012082994;-0.07899737958403746;-0.07993643390930959;9.999720887268106;0.8559766856541597;-0.0561949813171226;0.9869212826974884;0.9999149829421238;0.8576830406643596;1.0000545362056197
70.74227;0.9882382786968231;0.833239693078758;0.8431488085752856;-0.078997379869886;-0.07993643389588402;9.999720310609014;0.8559760991108908;-0.056194981258932776;0.9869229474407102;0.9999142389262796;0.8576842552670237;1.000054709390414
70.75227;0.9882375641287925;0.8332410776393459;0.8431506614384959;-0.07899738014331355;-0.07993643386791327;9.99972019177809;0.8559754855581198;-0.05619498120446683;0.9869246290188126;0.999913589372287;0.8576854383781655;1.000054779251394
70.76227;0.9882368687535278;0.833242501010801;0.8431525658516869;-0.07899738040490681;-0.07993643382321565;9.999720504477143;0.855974849338313;-0.056194981154691036;0.9869263294208289;0.9999130309011083;0.8576865887101256;1.0000547431095905
70.77227;0.9882361972223497;0.8332439619692567;0.8431545161248655;-0.0789973806553927;-0.07993643376022629;9.999721214916764;0.8559741945420403;-0.05619498111084342;0.9869280491659279;0.9999125589539491;0.857687706519939;1.0000546007693527
70.78227;0.9882355532112648;0.8332454588600086;0.8431565050533368;-0.07899738089559605;-0.07993643367801205;9.999722288563142;0.8559735248142096;-0.056194981074188695;0.9869297888770362;0.9999121685821916;0.8576887932853775;1.0000543535258515
70.79227;0.9882349387108177;0.8332469892445595;0.8431585245213002;-0.07899738112623741;-0.07993643357608254;9.999723701381193;0.8559728433710833;-0.05619498104578314;0.9869315497145392;0.9999118547203234;0.8576898508727474;1.0000540026018452
70.80227;0.9882343544367701;0.8332485496559487;0.843160566872404;-0.07899738134771742;-0.07993643345429587;9.99972545035376;0.8559721532136042;-0.056194981026636386;0.9869333323817494;0.9999116118699687;0.8576908806915509;1.0000535489839022
70.81227;0.9882338009585955;0.8332501357863706;0.843162625055611;-0.07899738156023296;-0.07993643331286321;9.999727552122993;0.8559714571650633;-0.05619498101788129;0.9869351363967921;0.999911434385789;0.8576918831767443;1.0000529944663323
70.82227;0.9882332791048818;0.8332517423638833;0.8431646918501285;-0.07899738176405068;-0.07993643315216215;9.99973002983414;0.8559707580245629;-0.05619498102045067;0.9869369604612034;0.9999113173471502;0.8576928579242667;1.0000523418196252
70.83227;0.9882327896819332;0.8332533626794764;0.8431667599653568;-0.07899738195958192;-0.07993643297236029;9.999732904510422;0.8559700586105689;-0.05619498103469834;0.9869388032986055;0.9999112570240272;0.8576938044379707;1.0000515937757877
70.84227;0.9882323331982904;0.8332549889627083;0.8431688227502985;-0.07899738214737688;-0.07993643277326223;9.99973620148702;0.8559693611815323;-0.056194981060579914;0.9869406640673245;0.9999112508130552;0.8576947223163235;1.0000507522440776
70.85227;0.9882319096370527;0.8332566137178482;0.843170874553022;-0.07899738232811922;-0.07993643255451299;9.999739956496565;0.8559686669627006;-0.056194981098056936;0.9869425420908632;0.9999112971873142;0.8576956103190168;1.000049818314379
70.86227;0.9882315184770055;0.8332582306450257;0.8431729107682675;-0.07899738250254;-0.0799364323157795;9.999744212232546;0.8559679760125819;-0.05619498114721697;0.9869444365930022;0.9999113955160706;0.857696465728109;1.0000487928003787
70.87227;0.9882311590330346;0.8332598344052864;0.8431749277795104;-0.07899738267133237;-0.07993643205667503;9.999749013773352;0.8559672872114925;-0.05619498120831683;0.9869463464464908;0.999911545086441;0.8576972851468728;1.0000476773026006
70.88227;0.9882308307116839;0.8332614199174688;0.8431769228938399;-0.07899738283515825;-0.07993643177669124;9.999754402092327;0.8559665986712758;-0.056194981281869595;0.9869482695678108;0.9999117438311919;0.8576980658854726;1.0000464748957405
70.89227;0.9882305331370745;0.8332629821182584;0.84317889450508;-0.07899738299469736;-0.07993643147527497;9.999760404239975;0.8559659084161326;-0.05619498136851289;0.9869502025920253;0.999911988124539;0.8576988064384753;1.0000451894304603
70.90227;0.9882302664311031;0.8332645162834902;0.8431808424594683;-0.07899738315067084;-0.0799364311518234;9.99976702714424;0.8559652148929257;-0.05619498146876606;0.986952140943039;0.9999122734746146;0.8576995057954007;1.0000438243536816
70.91227;0.9882300313063492;0.83326601846657;0.8431827677963223;-0.07899738330368926;-0.07993643080568591;9.999774259118576;0.8559645170097289;-0.056194981583011124;0.9869540787558387;0.9999125950010815;0.857700162822305;1.000042382286863
70.92227;0.9882298285312711;0.8332674856407606;0.8431846716177456;-0.07899738345391762;-0.07993643043631721;9.999782077437118;0.8559638140111805;-0.056194981711661436;0.986956008957121;0.9999129477694579;0.8577007766055977;1.0000408653183959
70.93227;0.9882296582561843;0.8332689155126062;0.8431865544036095;-0.07899738360091778;-0.07993643004332475;9.99979045546055;0.8559631057242653;-0.05619498185523894;0.986957923880484;0.9999133272241457;0.85770134723873;1.0000392752935054
70.94227;0.9882295199052544;0.8332703064624538;0.843188416390996;-0.07899738374383676;-0.07993642962635523;9.99979936685629;0.8559623925917413;-0.05619498201423365;0.9869598162383748;0.9999137293382533;0.8577018762807357;1.0000376137127769
70.95227;0.988229412631741;0.8332716575747305;0.8431902577578874;-0.07899738388185204;-0.07993642918499998;9.999808788605522;0.8559616748720198;-0.056194982188963974;0.986961679784886;0.9999141506070481;0.8577023664088428;1.0000358814790609
70.96227;0.988229335828631;0.8332729682071206;0.8431920778511925;-0.07899738401465992;-0.07993642871880857;9.99981870005463;0.8559609516609431;-0.056194982379658455;0.9869635090960066;0.9999145881468762;0.857702820187867;1.0000340789414708
70.97227;0.9882292895120025;0.8332742373089299;0.8431938746852318;-0.07899738414259133;-0.07993642822758955;9.999829076520056;0.8559602208987255;-0.05619498258659297;0.9869652992527729;0.9999150397664793;0.8577032391685363;1.0000322064760252
70.98227;0.9882292747340783;0.8332754630952405;0.8431956456678441;-0.07899738426630513;-0.07993642771184016;9.99983987885896;0.8559594804920627;-0.05619498281014036;0.9869670461654304;0.9999155036832771;0.8577036245313515;1.0000302649684822
70.99227;0.9882292937801744;0.8332766431798428;0.8431973887727324;-0.07899738438646109;-0.07993642717277383;9.999851045816285;0.8559587288407371;-0.05619498305082296;0.9869687471174994;0.999915977893313;0.8577039780310657;1.000028255662636
71.00227;0.988229349741891;0.8332777749407556;0.8431991032206598;-0.07899738450367562;-0.07993642661191772;9.999862501580445;0.8559579636956824;-0.05619498330926137;0.9869704009298792;0.9999164602701007;0.8577043018150585;1.0000261798789647
71.01227;0.9882294458454073;0.833278855934855;0.8432007890955886;-0.07899738461867808;-0.07993642603069381;9.999874172944791;0.8559571810288467;-0.05619498358600692;0.9869720074867598;0.9999169497107724;0.8577045980219312;1.0000240388347805
71.02227;0.9882295852719118;0.8332798842080431;0.8432024461986843;-0.07899738473241026;-0.07993642543029142;9.999885993660543;0.8559563753008853;-0.056194983881599915;0.9869735669738796;0.9999174467897243;0.8577048689317697;1.0000218336386812
71.03227;0.9882297708439265;0.8332808584038469;0.8432040735560249;-0.07899738484599879;-0.07993642481178238;9.999897893195005;0.8559555400559697;-0.05619498419675617;0.9869750790748392;0.9999179530024896;0.8577051174254315;1.000019565557512
71.04227;0.9882300036037098;0.8332817776748936;0.8432056695668257;-0.07899738496063403;-0.07993642417618715;9.999909788915373;0.8559546683113999;-0.05619498453231617;0.98697654252365;0.9999184695533413;0.8577053474199733;1.0000172358667008
71.05227;0.9882302814254088;0.8332826411881175;0.843207231943895;-0.07899738507748298;-0.07993642352443796;9.999921588152702;0.8559537536439826;-0.05619498488908282;0.9869779558672352;0.9999189967600342;0.8577055633591693;1.0000148450133584
71.06227;0.9882305993664156;0.8332834474426617;0.8432087580941952;-0.07899738519783182;-0.0799364228573393;9.999933188540831;0.8559527912202142;-0.0561949852677208;0.9869793187816507;0.9999195343157242;0.8577057687383997;1.00001239223391
71.07227;0.9882309512815918;0.8332841942214796;0.8432102458522974;-0.07899738532330738;-0.07993642217555146;9.999944473756747;0.8559517776295901;-0.05619498566873757;0.9869806325501613;0.9999200820128258;0.8577059653436975;1.0000098765866707
71.08227;0.9882313309216614;0.8332848791886975;0.8432116935304974;-0.07899738545578536;-0.07993642147967113;9.999955315660866;0.855950710692891;-0.056194986092610706;0.9869818998519561;0.9999206398447411;0.8577061538411154;1.0000072985266921
71.09227;0.9882317320230165;0.8332855004878653;0.8432130997063381;-0.07899738559702123;-0.07993642077046796;9.99996558849271;0.8559495896878005;-0.05619498653992601;0.9869831243885546;0.9999212075642925;0.8577063345383316;1.0000046605929627
71.10227;0.9882321481915932;0.8332860569114408;0.8432144633228662;-0.07899738574844029;-0.0799364200491488;9.999975185642684;0.8559484148411977;-0.05619498701130349;0.9869843102602855;0.9999217849117309;0.85770650757115;1.000001967092035
71.11227;0.9882325733461684;0.8332865473355284;0.8432157840525941;-0.078997385911253;-0.07993641931745729;9.999984026504542;0.8559471864897634;-0.05619498750713181;0.9869854614777596;0.9999223721773172;0.8577066730556571;0.9999992234949219
71.12227;0.9882330028508727;0.8332869698349968;0.8432170627738447;-0.07899738608665018;-0.07993641857754274;9.999992053017566;0.8559459048272566;-0.05619498802728189;0.9869865819112384;0.999922970298503;0.857706831538062;0.9999964360736692
71.13227;0.9882334342320087;0.8332873213681707;0.8432183014440452;-0.0789973862758089;-0.07993641783167672;9.999999225946468;0.8559445698832088;-0.05619498857088816;0.9869876749547133;0.9999235806409353;0.8577069840635391;0.9999936118459503
71.14227;0.9882338668079209;0.8332875980741006;0.84321950225761;-0.07899738647975774;-0.07993641708208514;10.000005527030538;0.855943181318672;-0.056194989136295434;0.9869887428028188;0.9999242045999261;0.8577071316493287;0.9999907586090929
71.15227;0.9882343010658066;0.8332877957578935;0.8432206669913945;-0.07899738669929159;-0.07993641633098983;10.000010960261099;0.8559417381718372;-0.0561949897213048;0.9869897860899061;0.9999248431594401;0.8577072748747062;0.999987884800326
71.16227;0.9882347380212659;0.8332879104880935;0.843221796769734;-0.07899738693484709;-0.07993641558044529;10.000015547213026;0.8559402390156288;-0.056194990323572454;0.9869908039935092;0.9999254964374417;0.8577074137155802;0.9999849986446818
71.17227;0.9882351784429123;0.833287939515581;0.8432228921374613;-0.07899738718626734;-0.07993641483194586;10.000019319860867;0.8559386826920363;-0.056194990940843015;0.9869917947188978;0.9999261634241678;0.8577075474390826;0.9999821067665199
71.18227;0.9882356225924854;0.8332878824005613;0.8432239535299537;-0.07899738745275255;-0.07993641408647871;10.00002231416633;0.8559370690589794;-0.05619499157090774;0.9869927560281618;0.9999268424786217;0.8577076751112797;0.9999792139850153
71.19227;0.9882360704873936;0.8332877412301141;0.8432249814024778;-0.07899738773313703;-0.07993641334500348;10.00002457372901;0.8559353991408402;-0.056194992211463325;0.9869936851781981;0.9999275319724448;0.8577077965989626;0.9999763247913942
71.20227;0.9882365222270626;0.8332875193664412;0.8432259760030836;-0.07899738802626985;-0.07993641260861208;10.000026165950308;0.8559336745604422;-0.05619499286017884;0.9869945786985223;0.9999282301378168;0.8577079127766465;0.9999734448557099
71.21227;0.9882369784283496;0.833287220081011;0.8432269380122875;-0.0789973883312213;-0.07993641187831597;10.000027187364948;0.8559318967812717;-0.05619499351497452;0.9869954325749135;0.999928934454113;0.8577080248718366;0.9999705813529793
71.22227;0.9882374406158477;0.833286846095925;0.8432278695361395;-0.07899738864719663;-0.07993641115485514;10.000027745059555;0.8559300666819564;-0.05619499417424212;0.9869962424888667;0.9999296412677868;0.8577081345062731;0.9999677421125414
71.23227;0.9882379114793852;0.8332863997010264;0.8432287738886829;-0.07899738897339628;-0.07993641043863839;10.000027937251224;0.855928184504818;-0.0561949948368867;0.9869970040761096;0.9999303459648677;0.8577082445635603;0.9999649348618133
71.24227;0.9882383948741453;0.8332858832171935;0.8432296544943734;-0.07899738930898186;-0.07993640972990533;10.000027850243255;0.8559262504933932;-0.056194995502278196;0.9869977133896906;0.9999310433670667;0.857708359074541;0.9999621677251945
71.25227;0.9882388952502607;0.8332852996452617;0.8432305142975157;-0.07899738965293637;-0.07993640902900077;10.000027560632654;0.8559242660581063;-0.05619499617026719;0.9869983671277004;0.999931727885983;0.8577084817111278;0.9999594501586859
71.26227;0.9882394170746498;0.8332846531249718;0.8432313556902423;-0.07899739000385497;-0.07993640833645367;10.000027131496443;0.8559222341913737;-0.05619499684113549;0.986998962514927;0.9999323938340514;0.8577086143199623;0.9999567934817728
71.27227;0.9882399646476553;0.8332839488976498;0.8432321801665495;-0.07899739035999277;-0.07993640765295901;10.000026606966191;0.855920158831371;-0.05619499751537786;0.9869994974086586;0.999933036519246;0.8577087564935285;0.9999542107843872
71.28227;0.9882405418646178;0.8332831928326452;0.8432329880469939;-0.07899739071952701;-0.07993640697946776;10.000026014895404;0.8559180443168851;-0.056194998193658224;0.9869999705694698;0.9999336534689395;0.8577089060594826;0.9999517156541193
71.29227;0.9882411517526759;0.8332823911677217;0.8432337788896368;-0.07899739108074592;-0.07993640631716509;10.000025377842965;0.8559158954298333;-0.05619499887696817;0.9870003818884934;0.9999342442990651;0.8577090594237874;0.9999493205728746
71.30227;0.9882417962846721;0.8332815505914355;0.8432345523520012;-0.07899739144215656;-0.0799364056673225;10.000024722612686;0.8559137176602569;-0.05619499956656261;0.9870007325915636;0.9999348095768855;0.8577092112390444;0.999947036576012
71.31227;0.9882424768278615;0.8332806781011375;0.8432353086607619;-0.07899739180245935;-0.07993640503144332;10.000024081406156;0.8559115172396518;-0.0561950002636383;0.9870010246465729;0.9999353505484021;0.8577093544534287;0.9999448737032395
71.32227;0.9882431942080444;0.8332797807607273;0.8432360479660452;-0.07899739216025249;-0.07993640441150272;10.000023488822295;0.8559093005202992;-0.05619500096913834;0.9870012595959882;0.9999358697289438;0.8577094811685948;0.9999428408485476
71.33227;0.9882439478128416;0.8332788658652844;0.8432367696404692;-0.07899739251377376;-0.07993640380969985;10.000022982941456;0.8559070731523291;-0.05619500168380013;0.9870014379722488;0.9999363706016654;0.8577095829852179;0.9999409454389
71.34227;0.988244735007353;0.8332779412374857;0.8432374728621566;-0.07899739286100059;-0.07993640322809678;10.000022607015204;0.8559048397662792;-0.056195002408207566;0.9870015590161988;0.9999368563163488;0.857709650425063;0.999939193800173
71.35227;0.9882455514448679;0.8332770150638289;0.8432381575429084;-0.07899739319994713;-0.07993640266868536;10.000022406482652;0.8559026037777847;-0.05619500314282144;0.9870016204829692;0.9999373289885976;0.8577096727198744;0.9999375916313351
71.36227;0.9882463917623461;0.833276095564355;0.8432388244230381;-0.07899739352895345;-0.07993640213342591;10.000022428331153;0.8559003672608878;-0.05619500388810705;0.9870016190801317;0.9999377900117409;0.8577096384257366;0.9999361441812792
71.37227;0.9882472504659351;0.8332751910349818;0.8432394746446255;-0.07899739384690323;-0.07993640162399149;10.000022723060367;0.8558981314443271;-0.056195004644646676;0.987001551616423;0.9999382406496035;0.8577095361659832;0.999934856213558
71.38227;0.9882481225903489;0.8332743096642962;0.8432401094139682;-0.07899739415329342;-0.07993640114164496;10.000023342562157;0.8558958972888283;-0.05619500541312154;0.9870014163544142;0.9999386824058939;0.8577093551405984;0.9999337314621878
71.39227;0.9882490038084483;0.8332734587984834;0.8432407297767135;-0.07899739444819429;-0.0799364006872959;10.00002433464712;0.8558936656228666;-0.05619500619418236;0.98700121342476;0.999939116909925;0.857709085536417;0.9999327715035868
71.40227;0.988249890677015;0.8332726448933522;0.8432413364213829;-0.07899739473207978;-0.07993640026150206;10.000025736343636;0.855891437389437;-0.05619500698828012;0.9870009440464885;0.9999395453718505;0.8577087190746655;0.9999319749071207
71.41227;0.9882507812326982;0.8332718741535494;0.8432419296191954;-0.07899739500548462;-0.0799363998644988;10.000027569875696;0.8558892141453776;-0.05619500779550935;0.9870006100004624;0.9999399681766333;0.8577082495883689;0.9999313376831106
71.42227;0.9882516752582363;0.8332711523384447;0.8432425090013708;-0.07899739526880978;-0.07993639949635052;10.000029845845276;0.8558869986415129;-0.05619500861544366;0.9870002139011272;0.9999403853547905;0.8577076729891022;0.9999308546865822
71.43227;0.9882525742882778;0.8332704842851509;0.8432430732040865;-0.0789973955225372;-0.07993639915701481;10.00003257102779;0.8558847954064237;-0.05619500944708614;0.9869997592640204;0.9999407976225618;0.8577069865488334;0.999930520677885
71.44227;0.9882534815118584;0.833269874186157;0.8432436200341001;-0.07899739576756477;-0.07993639884626207;10.000035755416397;0.8558826104324719;-0.05619501028909937;0.9869992503680487;0.9999412067472988;0.8577061885215879;0.999930330261517
71.45227;0.9882544010218817;0.8332693256879563;0.8432441468540155;-0.07899739600515224;-0.07993639856380844;10.000039414234044;0.8558804497612632;-0.056195011140090054;0.9869986925595663;0.99994161483245;0.857705278273015;0.999930277459372
71.46227;0.9882553364389737;0.8332688413918491;0.8432446502478181;-0.07899739623645606;-0.07993639830971914;10.000043561510081;0.8558783188055914;-0.05619501199879524;0.9869980922876159;0.9999420232081783;0.8577042559632748;0.9999303558250652
71.47227;0.9882562900030908;0.8332684225292304;0.8432451252799268;-0.07899739646224846;-0.07993639808459653;10.00004820254119;0.855876223364562;-0.0561950128642834;0.9869974562949748;0.9999424316872572;0.8577031219448553;0.9999305584339979
71.48227;0.9882572631903938;0.8332680691484783;0.8432455656204045;-0.07899739668315445;-0.07993639788938355;10.00005333236034;0.8558741706644017;-0.05619501373589337;0.9869967907902567;0.9999428388306675;0.8577018766684502;0.999930877761163
71.49227;0.9882582579919035;0.8332677807264508;0.843245964838033;-0.07899739690005678;-0.0799363977251317;10.000058933504368;0.8558721691460145;-0.05619501461284425;0.9869961008128995;0.9999432434493244;0.8577005208541746;0.9999313062634075
71.50227;0.9882592768220999;0.8332675568197638;0.8432463177030984;-0.07899739711423251;-0.07993639759288633;10.000064976002992;0.8558702277832264;-0.056195015494075504;0.9869953894228682;0.9999436460436429;0.8576990552121875;0.9999318367842032
71.51227;0.9882603214332416;0.8332673971480513;0.8432466203580434;-0.07899739732714962;-0.07993639749359925;10.000071427355708;0.8558683554574769;-0.05619501637841874;0.9869946575059169;0.9999440484850302;0.8576974799091565;0.9999324622096254
71.52227;0.9882613928076771;0.8332673013616189;0.8432468696375884;-0.0789973975401173;-0.07993639742805077;10.000078261240489;0.8558665599925589;-0.05619501726467122;0.9869939046561134;0.9999444526433399;0.8576957947110683;0.9999331755003199
71.53227;0.9882624920221494;0.8332672690094312;0.8432470626278356;-0.07899739775398844;-0.07993639739672923;10.000085455429582;0.8558648475525799;-0.05619501815153566;0.9869931303385159;0.9999448597719087;0.8576939999829895;0.9999339701526483
71.54227;0.9882636208355997;0.8332672991041701;0.8432471966354727;-0.07899739796905693;-0.07993639739966146;10.000092989389797;0.8558632233638798;-0.05619501903767156;0.9869923345619875;0.9999452707090151;0.8576920979283201;0.9999348401923972
71.55227;0.9882647814848551;0.833267389372212;0.8432472689201086;-0.0789973981851238;-0.07993639743633016;10.000100850213965;0.8558616927957953;-0.05619501992179209;0.9869915176854539;0.9999456863459864;0.8576900932239346;0.9999357799732401
71.56227;0.9882659758034822;0.8332675365365338;0.8432472764352376;-0.07899739840154917;-0.0799363975057728;10.000109036579358;0.8558602614448699;-0.056195020802695464;0.9869906799423591;0.9999461083619718;0.857687992562522;0.9999367840704196
71.57227;0.9882672044602769;0.8332677373964807;0.8432472164184693;-0.07899739861727798;-0.0799363976067757;10.000117552556373;0.855858934319889;-0.05619502167931977;0.9869898214108778;0.9999465396776174;0.8576858035496655;0.9999378466982661
71.58227;0.9882684674956026;0.8332679891973529;0.8432470874077302;-0.07899739883093351;-0.07993639773808434;10.000126397200756;0.8558577152865812;-0.05619502255075981;0.9869889416932667;0.9999469839848457;0.8576835335633767;0.9999389612136936
71.59227;0.9882697656837948;0.8332682888085564;0.8432468894253523;-0.07899739904105159;-0.07993639789870984;10.000135554098927;0.8558566075596986;-0.05619502341617128;0.9869880390997029;0.9999474447048933;0.8576811891175499;0.9999401208545463
71.60227;0.9882711008220891;0.8332686313723099;0.8432466232315933;-0.0789973992464485;-0.07993639808814341;10.000144986132188;0.8558556146854196;-0.05619502427479713;0.9869871105468714;0.9999479239630561;0.8576787762627999;0.999941319914788
71.61227;0.9882724748698231;0.8332690098252777;0.8432462898482018;-0.07899739944640773;-0.07993639830620684;10.000154643164349;0.8558547411915401;-0.0561950251261712;0.9869861521284987;0.9999484221981543;0.8576763017622333;0.9999425543746865
71.62227;0.9882738893819463;0.8332694161786449;0.8432458909186723;-0.07899739964056242;-0.07993639855272702;10.000164477861617;0.8558539925979897;-0.056195025970104825;0.9869851597509368;0.9999489386683172;0.8576737738617525;0.9999438222849905
71.63227;0.9882753452027613;0.833269843323538;0.8432454288726089;-0.07899739982888361;-0.07993639882721934;10.00017445517277;0.8558533749053425;-0.05619502680636798;0.9869841302393789;0.9999494718205147;0.8576712017315525;0.999945123559912
71.64227;0.9882768416745178;0.8332702854115407;0.8432449062500498;-0.07899740001185895;-0.07993639912858634;10.000184549285033;0.8558528936603935;-0.05619502763440928;0.9869830620807255;0.9999500191479894;0.8576685944709443;0.999946458701833
71.65227;0.9882783760026324;0.8332707370352243;0.8432443254139499;-0.07899740019036532;-0.07993639945498333;10.000194738663373;0.8558525527823201;-0.05619502845323604;0.9869819545514859;0.9999505776165024;0.8576659608958113;0.9999478276041793
71.66227;0.9882799432835683;0.8332711928695185;0.8432436894377328;-0.07899740036520017;-0.07993639980402566;10.000205007037476;0.8558523541761714;-0.05619502926148043;0.9869808062684446;0.9999511447711212;0.8576633097389518;0.9999492294802642
71.67227;0.988281536603259;0.8332716479164952;0.8432430026492652;-0.07899740053687258;-0.07993640017331227;10.000215344528177;0.8558522982962704;-0.05619503005755716;0.9869796145694804;0.9999517197363206;0.8576606499621754;0.9999506629132995
71.68227;0.9882831474115072;0.833272097285287;0.843242269587751;-0.07899740070574034;-0.07993640056088971;10.000225745955236;0.8558523844326803;-0.056195030839598294;0.9869783757577489;0.9999523036222479;0.8576579910699482;0.9999521252979271
71.69227;0.9882847663490643;0.8332725354138787;0.8432414936321461;-0.07899740087197442;-0.07993640096532975;10.000236207594998;0.8558526106625698;-0.05619503160528992;0.9869770857185224;0.9999528988388259;0.8576553428004529;0.9999536127124822
71.70227;0.9882863837710288;0.8332729554555588;0.8432406768113528;-0.0789974010353254;-0.07993640138563511;10.000246724105487;0.8558529742396286;-0.056195032352015215;0.9869757406370006;0.9999535076856207;0.8576527142974697;0.9999551203513154
71.71227;0.988287990106081;0.8332733493453113;0.8432398205963352;-0.07899740119513159;-0.07993640182118512;10.000257288276217;0.8558534720313783;-0.05619503307727966;0.9869743380043423;0.9999541316227516;0.8576501133079982;0.9999566426258079
71.72227;0.9882895764570608;0.8332737087211779;0.8432389267184058;-0.07899740135054371;-0.07993640227167106;10.000267891185603;0.8558541004743462;-0.05619503377901576;0.9869728775703223;0.9999547715132098;0.8576475460235928;0.9999581734736737
71.73227;0.9882911352622714;0.833274026238801;0.8432379974242525;-0.07899740150064605;-0.07993640273699505;10.000278521549575;0.8558548553188223;-0.05619503445556717;0.9869713610333034;0.9999554276562987;0.8576450177731465;0.999959707358137
71.74227;0.988292660924989;0.8332742966186373;0.8432370351493107;-0.07899740164445121;-0.07993640321700841;10.000289167626477;0.8558557315088948;-0.0561950351055813;0.9869697909505638;0.9999560994268629;0.8576425334656088;0.9999612397206443
71.75227;0.9882941499429672;0.8332745172805333;0.8432360418318442;-0.0789974017808346;-0.07993640371109788;10.000299822766989;0.855856723288686;-0.05619503572793192;0.9869681706774808;0.9999567851832002;0.857640097368912;0.9999627663312538
71.76227;0.9882956004602043;0.8332746885566694;0.8432350183889694;-0.0789974019085033;-0.0799364042179971;10.000310491741445;0.8558578242894379;-0.05619503632150535;0.9869665045896947;0.9999574821492773;0.8576377130454448;0.9999642826818281
71.77227;0.9882970120665083;0.8332748131858101;0.8432339649404135;-0.07899740202609308;-0.07993640473597713;10.000321188858576;0.8558590276321171;-0.056195036884825814;0.986964797312375;0.9999581865247122;0.8576353835127078;0.9999657841710867
71.78227;0.9882983855985906;0.8332748950204975;0.8432328816190131;-0.07899740213220838;-0.07993640526302678;10.000331925582026;0.8558603262138813;-0.056195037415691894;0.9869630530908866;0.999958894298316;0.8576331113803761;0.999967266393835
71.79227;0.9882997222456738;0.8332749379685342;0.8432317693189726;-0.07899740222532636;-0.07993640579693596;10.000342702862827;0.8558617130236762;-0.05619503791106735;0.9869612759179559;0.9999596017654345;0.8576308990748926;0.9999687247202599
71.80227;0.9883010231236569;0.83327494620194;0.8432306299406183;-0.07899740230375625;-0.07993640633561518;10.000353516195993;0.855863181706091;-0.05619503836746044;0.9869594696134547;0.9999603054597818;0.8576287490360411;0.9999701538749078
71.81227;0.9883022901482831;0.8332749248974637;0.8432294661530111;-0.07899740236567852;-0.07993640687732054;10.000364362852908;0.8558647273058381;-0.05619503878159707;0.9869576372480932;0.9999610022994533;0.8576266637734079;0.9999715487611855
71.82227;0.9883035267449004;0.833274880149537;0.843228281122208;-0.0789974024091954;-0.07993640742037807;10.000375243614945;0.8558663463436679;-0.05619503915076192;0.9869557801370217;0.9999616898102801;0.8576246461832371;0.9999729055059831
71.83227;0.9883047372825114;0.8332748181507423;0.8432270783465803;-0.0789974024324356;-0.0799364079629868;10.00038615818672;0.8558680357533464;-0.0561950394726114;0.9869538973801857;0.9999623659711435;0.8576227002632113;0.9999742210971929
71.84227;0.988305925777563;0.8332747446249484;0.8432258614468909;-0.07899740243377901;-0.07993640850352145;10.000397097027705;0.855869791565016;-0.05619503974501916;0.9869519861955534;0.9999630286022154;0.8576208311646853;0.9999754928575929
71.85227;0.9883070950221664;0.8332746647307686;0.8432246340659398;-0.07899740241214825;-0.07993640904077283;10.00040803806163;0.8558716085338908;-0.0561950399663334;0.9869500426094748;0.9999636746456935;0.8576190440334105;0.9999767190246387
71.86227;0.9883082467729264;0.8332745831461731;0.8432233999194126;-0.07899740236718297;-0.07993640957377737;10.000418950004624;0.8558734803307336;-0.056195040135604626;0.9869480623635893;0.9999643002539753;0.8576173429918772;0.9999778991429219
71.87227;0.988309382246457;0.8332745041456093;0.8432221629840705;-0.0789974022992741;-0.07993641010163674;10.000429796255974;0.8558753997704882;-0.05619504025236953;0.9869460416431296;0.9999649017210245;0.857615731291428;0.9999790335557562
71.88227;0.9883105019446108;0.8332744311975316;0.8432209277253715;-0.07899740220949866;-0.07993641062344842;10.000440534498681;0.8558773591598983;-0.056195040316343835;0.9869439772602845;0.999965476316807;0.8576142118700519;0.9999801229764951
71.89227;0.9883116052866792;0.8332743661881079;0.8432196989794878;-0.07899740209937604;-0.07993641113808735;10.000451109956611;0.8558793501668865;-0.0561950403274086;0.9869418667038944;0.9999660224710528;0.8576127872374977;0.9999811683161212
71.90227;0.9883126911815382;0.8332743091718521;0.8432184817971914;-0.078997401970615;-0.07993641164401936;10.000461450737292;0.8558813634518344;-0.05619504028578394;0.986939708390834;0.9999665393164245;0.8576114589317179;0.9999821702535153
71.91227;0.9883137593942869;0.8332742587140824;0.8432172818239017;-0.07899740182506441;-0.07993641213945812;10.000471477234118;0.8558833887774411;-0.056195040192222545;0.9869375016050453;0.9999670261746334;0.8576102275177154;0.9999831289533466
71.92227;0.9883148115969921;0.8332742122141645;0.8432161058564246;-0.07899740166477112;-0.07993641262265472;10.00048111967967;0.8558854151740661;-0.05619504004803679;0.986935245823191;0.9999674825133095;0.8576090929909919;0.999984044155406
71.93227;0.9883158514842248;0.8332741663268984;0.8432149618089392;-0.07899740149207643;-0.0799364130919887;10.000490327086125;0.8558874311427498;-0.05619503985490843;0.9869329401860832;0.9999679082675181;0.8576080550759642;0.9999849150574164
71.94227;0.9883168838753023;0.833274117814752;0.8432138579181048;-0.07899740130971036;-0.07993641354594541;10.000499062030125;0.8558894251268442;-0.05619503961481362;0.9869305839325969;0.9999683041120245;0.8576071134940937;0.9999857401453911
71.95227;0.9883179132090015;0.833274064050441;0.8432128018845784;-0.07899740112063469;-0.07993641398323142;10.000507290772605;0.8558913858629298;-0.05619503933017911;0.9869281774929153;0.9999686712773688;0.8576062678951824;0.9999865178967452
71.96227;0.9883189422870801;0.8332740024582943;0.8432118001571384;-0.07899740092759805;-0.07993641440294685;10.000514982159306;0.8558933026982664;-0.05619503900396617;0.9869257232763968;0.9999690114905859;0.8576055175297643;0.999987248123195
71.97227;0.9883199719750516;0.8332739298213072;0.843210857094787;-0.07899740073285746;-0.07993641480455084;10.000522113086488;0.8558951660165282;-0.05619503863947464;0.9869232257546604;0.9999693276626977;0.8576048614159133;0.9999879324141013
71.98227;0.9883210018394879;0.8332738425194784;0.8432099748526607;-0.07899740053835128;-0.07993641518767156;10.000528669419785;0.8558969673886009;-0.056195038239963836;0.9869206908726629;0.999969624181555;0.8576042984751706;0.9999885732948809
71.99227;0.9883220308684799;0.8332737374277038;0.8432091541854829;-0.07899740034591175;-0.07993641555192729;10.00053464563941;0.8558986994213245;-0.05619503780847024;0.986918125070958;0.9999699058734888;0.8576038267521466;0.9999891733636531
72.00227;0.9883230576116232;0.8332736125170738;0.8432083951783927;-0.07899740015710932;-0.07993641589680646;10.00054004923773;0.8559003554808362;-0.05619503734799622;0.9869155347688566;0.9999701765528443;0.8576034424905605;0.9999897351588878
72.01227;0.9883240799432692;0.8332734666713454;0.8432076979566941;-0.07899739997309373;-0.07993641622164317;10.000544907018796;0.855901929225486;-0.05619503686164026;0.986912926506925;0.99997043856185;0.8576031400711892;0.9999902611221935
72.02227;0.9883250950820534;0.8332732992143497;0.8432070636249948;-0.078997399794726;-0.07993641652565514;10.00054926553439;0.8559034143180081;-0.056195036352409695;0.9869103068773813;0.9999706934785135;0.8576029130202958;0.9999907532329245
72.03227;0.9883261004522998;0.8332731098158546;0.8432064947208937;-0.07899739962264829;-0.07993641680806693;10.000553177969117;0.8559048049111603;-0.05619503582310172;0.9869076819148997;0.9999709424375747;0.8576027554939987;0.999991212987412
72.04227;0.9883270949735724;0.833272898721758;0.8432059947543729;-0.07899739945726357;-0.07993641706838363;10.000556685886313;0.8559060963976333;-0.056195035276486026;0.986905056591313;0.9999711851783795;0.8576026626892869;0.9999916417472288
72.05227;0.9883280797396479;0.8332726669954217;0.8432055674565948;-0.07899739929890602;-0.07993641730670202;10.000559815816485;0.855907285480964;-0.05619503471540065;0.98690243504844;0.9999714196210868;0.8576026299287959;0.9999920406744233
72.06227;0.9883290579378443;0.8332724166931117;0.8432052164559389;-0.07899739914802514;-0.07993641752385555;10.000562591047203;0.8559083697547043;-0.05619503414250077;0.9868998214043992;0.999971643134396;0.8576026521325023;0.9999924103914526
72.07227;0.9883300340173956;0.8332721508429493;0.8432049451966745;-0.07899739900516292;-0.07993641772126199;10.00056503885619;0.8559093472914163;-0.05619503355999219;0.9868972202535272;0.99997185372587;0.8576027243127522;0.9999927508398412
72.08227;0.9883310121233645;0.8332718730628866;0.8432047566835305;-0.0789973988710252;-0.0799364179005621;10.000567188300248;0.8559102164156407;-0.0561950329695989;0.9868946363268395;0.9999720498710658;0.8576028420306406;0.9999930615306111
72.09227;0.9883319946412178;0.8332715870837868;0.843204653304042;-0.07899739874682639;-0.07993641806332479;10.000569069773452;0.855910976051557;-0.056195032372667014;0.9868920735985999;0.999972229873443;0.857603001364222;0.9999933423866485
72.10227;0.9883329814226887;0.833271296466924;0.8432046366932918;-0.07899739863448611;-0.07993641821099576;10.000570716173913;0.8559116263457399;-0.05619503177029273;0.9868895344623253;0.9999723922602954;0.857603198896737;0.9999935944333788
72.11227;0.9883339697190272;0.8332710042751021;0.8432047073214071;-0.07899739853645922;-0.07993641834503658;10.000572158422537;0.8559121686556882;-0.0561950311634295;0.986887019673883;0.9999725371989099;0.857603431740032;0.9999938198613119
72.12227;0.9883349548431073;0.8332707124772926;0.8432048645043968;-0.07899739845531346;-0.07993641846701205;10.000573417341947;0.85591260500934;-0.05619503055297425;0.9868845290250086;0.9999726668816613;0.8576036971508685;0.9999940222675971
72.13227;0.9883359310445501;0.8332704212857216;0.8432051070123168;-0.07899739839314794;-0.0799364185784279;10.000574499052066;0.8559129374207362;-0.056195029939788345;0.9868820617425804;0.99997278435847;0.8576039921836065;0.9999942066242066
72.14227;0.9883368920398661;0.8332701290504674;0.8432054332872718;-0.07899739835117967;-0.07993641868053715;10.000575399445305;0.8559131671603842;-0.05619502932458118;0.9868796165592821;0.9999728923742442;0.8576043142272964;0.9999943781423135
72.15227;0.9883378314902824;0.8332698332348178;0.843205841153074;-0.07899739832970416;-0.07993641877443139;10.000576118490194;0.8559132946407642;-0.05619502870776422;0.9868771921988636;0.9999729928273564;0.8576046620037256;0.9999945412010024
72.16227;0.9883387437553844;0.8332695320267057;0.843206327563098;-0.07899739832829143;-0.0799364188611546;10.000576675881481;0.8559133200625084;-0.05619502808952205;0.9868747877758406;0.9999730867871973;0.8576050359418322;0.9999946991283166
