time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.17227;0.988339624293393;0.8332692251905608;0.8432068884602014;-0.07899739834610628;-0.0799364189415048;10.000577114583438;0.855913244015945;-0.0561950274699686;0.9868724024301694;0.9999731746942367;0.857605437880811;0.9999948540647307
72.18227;0.9883404688701585;0.8332689133205786;0.8432075188457244;-0.07899739838218943;-0.07993641901583307;10.000577489110347;0.855913067561171;-0.05619502684909284;0.986870034896446;0.9999732558892243;0.8576058705099628;0.9999950065019314
72.19227;0.9883412723974812;0.8332685967334271;0.8432082134500595;-0.07899739843557246;-0.07993641908420482;10.000577850901958;0.855912791914502;-0.056195026226746235;0.9868676837836244;0.9999733279107518;0.8576063363665855;0.9999951548448012
72.20227;0.988342029105372;0.8332682752588005;0.8432089677223541;-0.07899739850530449;-0.07993641914681626;10.000578243029631;0.8559124181747314;-0.05619502560278562;0.9868653478161914;0.9999733869080988;0.8576068370277063;0.9999952957352983
72.21227;0.9883427337596044;0.8332679484050101;0.8432097784150737;-0.07899739859037144;-0.07993641920431371;10.000578706677421;0.8559119473028513;-0.056195024976988646;0.9868630249893711;0.9999734289203472;0.8576073734934404;0.999995425416372
72.22227;0.9883433823090818;0.833267615420361;0.8432106437035288;-0.07899739868946822;-0.07993641925771654;10.000579289762992;0.8559113800896645;-0.05619502434884035;0.9868607117046966;0.9999734506717235;0.857607946852207;0.9999955407443983
72.23227;0.9883439715760637;0.833267275531957;0.8432115630298928;-0.07899739880077628;-0.07993641930809162;10.000580044473454;0.8559107172591414;-0.056195023717594314;0.9868584035391509;0.9999734497023695;0.857608558407261;0.9999956388555213
72.24227;0.9883444988507224;0.833266928383369;0.8432125363406874;-0.0789973989218676;-0.07993641935639709;10.000581016617154;0.855909960026427;-0.05619502308258711;0.9868560967260499;0.9999734242465487;0.8576092098140903;0.9999957168317042
72.25227;0.9883449622310073;0.8332665741503569;0.8432135627529895;-0.07899739904985228;-0.07993641940354267;10.00058223648909;0.8559091103162229;-0.05619502244358749;0.9868537888685824;0.9999733729972919;0.8576099032464791;0.9999957721484766
72.26227;0.9883453611668009;0.8332662132645992;0.8432146398998015;-0.07899739918176607;-0.07993641945047554;10.000583715866707;0.8559081702204623;-0.05619502180095974;0.986851479501017;0.9999732950925667;0.8576106413476607;0.999995802992546
72.27227;0.9883456959940967;0.8332658463748338;0.8432157643425267;-0.07899739931484726;-0.07993641949831976;10.000585452970839;0.8559071419625058;-0.05619502115547204;0.9868491709798205;0.9999731900346445;0.8576114267554596;0.9999958081898308
72.28227;0.9883459670127547;0.8332654745114104;0.8432169319890277;-0.07899739944655149;-0.07993641954859557;10.000587440112604;0.8559060287496401;-0.05619502050786967;0.9868468690665638;0.9999730572651219;0.8576122613052399;0.9999957869797911
72.29227;0.9883461741086184;0.8332650987996305;0.8432181380790964;-0.07899739957446117;-0.07993641960319858;10.00058966832902;0.8559048351034623;-0.056195019858574544;0.9868445827219531;0.9999728959210674;0.8576131458129803;0.9999957387634152
72.30227;0.988346316591581;0.8332647201327811;0.8432193769873717;-0.0789973996962091;-0.07993641966399953;10.000592127440319;0.8559035662879356;-0.056195019207698094;0.9868423227694508;0.9999727050794763;0.8576140805795864;0.9999956632227441
72.31227;0.9883463932475754;0.8332643396515795;0.8432206423850201;-0.0789973998095377;-0.07993641973251352;10.000594803899387;0.8559022279155153;-0.056195018555203397;0.9868400998656223;0.9999724844711277;0.8576150657832377;0.9999955607088735
72.32227;0.9883464027700722;0.8332639593951339;0.843221928044977;-0.07899739991249284;-0.07993641980993438;10.000597681939015;0.8559008257623588;-0.05619501790099407;0.986837923021511;0.9999722351700392;0.8576161011669363;0.9999954324076218
72.33227;0.9883463438466306;0.8332635822161139;0.8432232287883248;-0.07899740000362408;-0.0799364198972799;10.000600744624919;0.8558993650866222;-0.05619501724487491;0.9868357993874589;0.9999719596709223;0.8576171855753826;0.9999952803747928
72.34227;0.9883462149541086;0.8332632110293091;0.843224540981759;-0.0789974000820625;-0.07993641999536362;10.000603969362558;0.8558978499461134;-0.056195016586442395;0.9868337351434253;0.9999716613148109;0.8576183171486129;0.9999951075106213
72.35227;0.9883460146582888;0.8332628479534632;0.8432258622635684;-0.07899740014742161;-0.0799364201047086;10.000607324291936;0.8558962833138325;-0.056195015924911364;0.9868317364774806;0.9999713434119596;0.8576194935042656;0.9999949173481828
72.36227;0.9883457418992342;0.8332624941393375;0.8432271910092196;-0.07899740019962673;-0.07993642022566376;10.000610772486036;0.8558946677551411;-0.05619501525897197;0.9868298098489249;0.9999710087677844;0.8576207113734443;0.9999947140262981
72.37227;0.988345395721476;0.8332621503168464;0.8432285263152367;-0.07899740023890092;-0.07993642035858615;10.00061427986471;0.8558930057170117;-0.056195014586930866;0.9868279621719351;0.9999706598833756;0.8576219662206401;0.9999945024375166
72.38227;0.9883449752261857;0.8332618172608699;0.8432298679461;-0.07899740026604737;-0.07993642050391313;10.000617816554632;0.8558912992816343;-0.05619501390710343;0.986826201110061;0.9999702993041831;0.8576232522212547;0.9999942879146604
72.39227;0.9883444798278014;0.8332614959193376;0.8432312155463045;-0.07899740028262774;-0.0799364206622497;10.000621350168846;0.8558895506818402;-0.056195013218089285;0.986824534456848;0.9999699297903665;0.8576245627865013;0.9999940754752062
72.40227;0.9883439093946496;0.8332611875448463;0.84323256790096;-0.07899740029062065;-0.07993642083435272;10.000624841876533;0.8558877637692065;-0.056195012518754084;0.9868229689723873;0.9999695544508663;0.8576258911877569;0.9999938692962941
72.41227;0.9883432646065892;0.8332608936352377;0.8432339230555574;-0.07899740029188006;-0.07993642102087246;10.000628251088653;0.8558859446807852;-0.05619501180811021;0.9868215100163262;0.9999691769508795;0.8576272307191972;0.999993672541741
72.42227;0.9883425467749521;0.8332606153706025;0.8432352791899024;-0.07899740028766995;-0.07993642122222393;10.000631541412435;0.8558841011646549;-0.05619501108531004;0.9868201616286485;0.9999688018175014;0.8576285748353871;0.999993487288652
72.43227;0.9883417568118689;0.8332603533689109;0.8432366358428107;-0.0789974002783636;-0.07993642143869485;10.000634679521173;0.8558822415840874;-0.0561950103497824;0.9868189262149751;0.9999684346449013;0.8576299175054595;0.999993314717441
72.44227;0.9883408951895362;0.8332601082467398;0.8432379943884967;-0.07899740026360781;-0.0799364216703594;10.000637628717827;0.8558803738576266;-0.05619500960144281;0.986817804464127;0.9999680815754945;0.8576312533900864;0.9999931554974948
72.45227;0.9883399629325437;0.8332598809858108;0.8432393570130071;-0.07899740024278218;-0.0799364219168003;10.000640342773771;0.855878504595995;-0.056195008840771214;0.9868167959322586;0.9999677482866873;0.8576325775132493;0.9999930101095375
72.46227;0.988338962255856;0.8332596727108235;0.8432407252855773;-0.07899740021533282;-0.07993642217706948;10.000642762451287;0.8558766391090827;-0.05619500806860666;0.9868158994820576;0.9999674401573115;0.8576338845617467;0.9999928792808813
72.47227;0.9883378967867341;0.833259484632719;0.8432420994535689;-0.07899740018087728;-0.07993642244993727;10.000644819469686;0.8558747814711737;-0.05619500728584728;0.986815113186805;0.9999671635753972;0.8576351686624732;0.999992764271389
72.48227;0.9883367714229988;0.8332593184104605;0.8432434784183764;-0.07899740013907154;-0.0799364227340991;10.000646448102858;0.8558729338511432;-0.056195006493307866;0.9868144342894052;0.999966926217734;0.857636424196993;0.9999926662208033
72.49227;0.9883355917328791;0.8332591762419621;0.8432448602785585;-0.07899740008950701;-0.07993642302827078;10.000647591516717;0.8558710963123863;-0.05619500569179066;0.9868138597117111;0.9999667364220238;0.8576376470971704;0.9999925850692557
72.50227;0.9883343632731268;0.8332590599683428;0.8432462429489971;-0.07899740003184869;-0.07993642333131283;10.000648198359206;0.8558692678249363;-0.05619500488223104;0.9868133865881067;0.9999666031036439;0.8576388354169775;0.9999925195918744
72.51227;0.9883330915088959;0.8332589700784196;0.843247624067772;-0.07899739996587128;-0.07993642364218671;10.0006482233235;0.8558674475051204;-0.056195004065646204;0.9868130118437057;0.9999665353767218;0.8576399887128044;0.9999924683666179
72.52227;0.9883317823987049;0.8332589059329302;0.8432490005572841;-0.07899739989116794;-0.07993642395971859;10.000647633288724;0.855865635477841;-0.05619500324290943;0.986812731290501;0.9999665411077646;0.8576411073191952;0.9999924303291339
72.53227;0.9883304428750072;0.8332588664508644;0.8432503685572201;-0.0789973998069142;-0.07993642428262807;10.000646404983808;0.8558638332430568;-0.05619500241468849;0.9868125395979007;0.999966625643237;0.8576421921316068;0.9999924049205249
72.54227;0.9883290806739219;0.8332588505171242;0.8432517237473233;-0.07899739971198244;-0.07993642460982955;10.000644517501247;0.8558620432477498;-0.05619500158150728;0.9868124307666768;0.9999667917686164;0.8576432440801903;0.9999923923882724
72.55227;0.9883277035697648;0.8332588575471781;0.8432530620069653;-0.07899739960511444;-0.07993642494053584;10.000641951659853;0.855860268553574;-0.056195000743664736;0.9868123980113845;0.9999670402503333;0.8576442635782456;0.9999923940180595
72.56227;0.9883263188471209;0.8332588878707223;0.8432543802083677;-0.0789973994850067;-0.07993642527400863;10.00063869159219;0.8558585132519846;-0.0561949999012176;0.9868124333809912;0.9999673699041051;0.8576452511377745;0.9999924117005029
72.57227;0.988324933584663;0.8332589425455026;0.8432556765948999;-0.07899739935051783;-0.0799364256091467;10.000634724838283;0.8558567823630036;-0.05619499905423038;0.9868125280038451;0.9999677776627168;0.8576462083094255;0.9999924468239744
72.58227;0.9883235551400751;0.8332590229376542;0.8432569502575867;-0.07899739920091702;-0.07993642594414763;10.00063004592691;0.8558550808895528;-0.05619499820288626;0.9868126730209764;0.9999682594153358;0.857647137454013;0.9999924996914242
72.59227;0.9883221912628155;0.8332591302242947;0.8432581999118165;-0.0789973990359705;-0.07993642627643743;10.000624661032298;0.8558534133049227;-0.056194997347198565;0.9868128604342392;0.9999688109329907;0.8576480409212053;0.9999925701254485
72.60227;0.9883208495921462;0.8332592650119336;0.8432594232529029;-0.07899739885586797;-0.07993642660307514;10.0006185887192;0.8558517837921776;-0.05619499648685835;0.9868130838540438;0.9999694279771193;0.8576489205635335;0.9999926581296524
72.61227;0.9883195368275527;0.833259427362857;0.843260617656846;-0.07899739866107565;-0.0799364269214783;10.00061185784764;0.8558501965821268;-0.0561949956215444;0.9868133393623295;0.9999701059045493;0.8576497774689448;0.9999927639788965
72.62227;0.9883182586349959;0.8332596170292125;0.8432617811525277;-0.0789973984521798;-0.07993642722983399;10.0006045036248;0.8558486562255059;-0.056194994751181185;0.9868136254530446;0.9999708395687427;0.8576506119720477;0.999992888528018
72.63227;0.9883170200763329;0.8332598335669135;0.8432629126937653;-0.07899739822971046;-0.07993642752687456;10.000596562386981;0.8558471677809841;-0.05619499387589301;0.9868139420773839;0.9999716232841372;0.8576514241321446;0.9999930340261074
72.64227;0.988315825188098;0.8332600762730086;0.8432640119875996;-0.07899739799412964;-0.07993642781136935;10.000588068474048;0.855845736657264;-0.056194992995933994;0.9868142898866513;0.9999724505303548;0.8576522143347847;0.9999932045919769
72.65227;0.9883146760182756;0.8332603441837821;0.8432650791856662;-0.07899739774617426;-0.07993642808185726;10.000579054611816;0.8558443682740688;-0.056194992111607896;0.9868146696586754;0.9999733140137503;0.8576529835360345;0.9999934054442693
72.66227;0.9883135727273473;0.8332606362860466;0.8432661148421149;-0.07899739748716253;-0.07993642833668535;10.00056955442267;0.8558430678048601;-0.05619499122319089;0.9868150821191013;0.999974205922811;0.8576537331470787;0.9999936411412551
72.67227;0.9883125147189998;0.8332609514036117;0.8432671200072221;-0.07899739721891517;-0.07993642857413771;10.000559604553043;0.8558418400329725;-0.056194990331099134;0.9868155286205681;0.9999751178217057;0.8576544651556366;0.9999939143143096
72.68227;0.9883115014589466;0.8332612874412736;0.8432680956560812;-0.07899739694347352;-0.07993642879267486;10.000549243808981;0.855840689299653;-0.05619498943608854;0.9868160115809594;0.9999760406731264;0.8576551825521068;0.9999942261077779
72.69227;0.9883105330728612;0.8332616410156091;0.8432690419827626;-0.0789973966626688;-0.07993642899123231;10.000538510099437;0.8558396193039413;-0.05619498853914654;0.9868165335070549;0.999976965337782;0.857655889141713;0.9999945776862879
72.70227;0.9883096110359496;0.8332620083867727;0.8432699585580264;-0.07899739637767776;-0.07993642916936626;10.000527439302674;0.8558386327615612;-0.05619498764132903;0.9868170954219466;0.9999778833117481;0.8576565886117014;0.9999949709905075
72.71227;0.9883087379265904;0.8332623864996681;0.8432708452763357;-0.07899739608911953;-0.07993642932716434;10.00051606739877;0.8558377315009409;-0.05619498674370624;0.9868176962395365;0.9999787872835515;0.8576572838646037;0.9999954081720698
72.72227;0.988307916470219;0.8332627726748322;0.8432717033485051;-0.07899739579757056;-0.07993642946497233;10.000504430301367;0.8558369170577871;-0.056194985847283246;0.9868183333307278;0.9999796711772216;0.8576579769242895;0.9999958906700886
72.73227;0.988307149204875;0.8332631637662148;0.8432725354778832;-0.07899739550373411;-0.07993642958312595;10.000492560808036;0.8558361910878257;-0.05619498495306555;0.9868190033096437;0.9999805298280084;0.8576586687142936;0.9999964187267468
72.74227;0.9883064385782305;0.833263555940648;0.843273345218533;-0.07899739520834413;-0.07993642968187595;10.000480488193887;0.8558355553977789;-0.05619498406233591;0.9868197026645271;0.9999813582711917;0.8576593583691312;0.9999969913984811
72.75227;0.9883057867842691;0.8332639447979446;0.8432741363215835;-0.07899739491227364;-0.07993642976151648;10.000468238460485;0.8558350115796347;-0.05619498317686226;0.9868204286429463;0.9999821509916941;0.8576600428908538;0.999997606909907
72.76227;0.9883051956350323;0.8332643255104918;0.8432749125219616;-0.07899739461664325;-0.07993642982250164;10.000455834057597;0.8558345602084205;-0.0561949822989341;0.9868211797181496;0.9999829024724608;0.8576607178780455;0.9999982632975064
72.77227;0.9883046666045037;0.8332646929794164;0.8432756774598249;-0.07899739432271474;-0.07993642986537482;10.00044329562371;0.8558342003479977;-0.056194981431273036;0.9868219550771292;0.9999836088308804;0.8576613786129922;0.9999989589175358
72.78227;0.9883042009836016;0.8332650420955219;0.8432764343508845;-0.07899739403180471;-0.07993642989069148;10.00043064472891;0.8558339298985994;-0.05619498057685118;0.9868227542301313;0.9999842684128976;0.8576620206050883;0.9999996921411027
72.79227;0.9883038004838963;0.8332653684020981;0.8432771857428956;-0.07899739374536682;-0.07993642989908632;10.000417908089943;0.8558337461452628;-0.056194979738721486;0.9868235771464865;0.999984880866326;0.8576626399337218;1.0000004603112749
72.80227;0.9883034676172213;0.8332656686444017;0.843277933899329;-0.07899739346502864;-0.07993642989130718;10.000405122927301;0.855833645905108;-0.056194978919785914;0.98682442427205;0.9999854464677969;0.8576632342188542;1.0000012585759739
72.81227;0.9883032051406526;0.8332659404205878;0.8432786809572841;-0.07899739319233728;-0.07993642986813156;10.00039233860508;0.8558336255964091;-0.05619497812249055;0.9868252964403877;0.9999859665713128;0.8576638037053669;1.0000020792114952
72.82227;0.9883030155693209;0.833266181372407;0.843279428005251;-0.07899739292839955;-0.0799364298302962;10.000379611939335;0.8558336815145638;-0.05619497734882635;0.9868261944337162;0.9999864438056085;0.8576643510065317;1.0000029121456586
72.83227;0.9883029014035309;0.8332663888196884;0.8432801747192139;-0.0789973926738614;-0.07993642977851209;10.000367000902049;0.8558338100780617;-0.05619497660066171;0.9868271178472524;0.9999868809879003;0.8576648797009486;1.0000037464711493
72.84227;0.9883028649928126;0.8332665601256412;0.8432809205687819;-0.07899739242916423;-0.0799364297135754;10.000354563683496;0.8558340078600637;-0.05619497587988653;0.9868280642986589;0.9999872800134008;0.8576653932710251;1.0000045715195949
72.85227;0.9883029074839262;0.8332666933512151;0.8432816657512253;-0.07899739219463886;-0.07993642963644311;10.000342362239138;0.8558342715359433;-0.056194975188243484;0.9868290300796746;0.999987642099812;0.8576658946467723;1.0000053767889039
72.86227;0.9883030282795712;0.8332667873754637;0.8432824108541643;-0.07899739197045202;-0.07993642954812834;10.00033046159008;0.8558345978842343;-0.05619497452714528;0.9868300119342527;0.9999879684861531;0.8576663856362748;1.0000061517072363
72.87227;0.988303225869596;0.8332668410764917;0.8432831562621336;-0.07899739175669648;-0.07993642944957478;10.00031892052003;0.8558349834019923;-0.05619497389754058;0.9868310085489476;0.9999882601859551;0.85766686658518;1.0000068864628608
72.88227;0.9883034987392458;0.8332668523460829;0.8432839018246278;-0.07899739155350166;-0.07993642934167684;10.000307784526328;0.8558354236957628;-0.05619497329996778;0.9868320206180354;0.9999885175029233;0.8576673369295965;1.0000075734239713
72.89227;0.9883038451112157;0.8332668180442735;0.8432846467001918;-0.0789973913608377;-0.0799364292253991;10.000297092409632;0.8558359138982168;-0.056194972734965785;0.986833049723117;0.9999887403320709;0.8576677961261313;1.0000082078614052
72.90227;0.9883042622409515;0.8332667345872903;0.8432853896150743;-0.078997391178198;-0.07993642910179664;10.00028688563956;0.8558364497813823;-0.05619497220341598;0.9868340966527712;0.9999889285961201;0.8576682443844847;1.0000087879251554
72.91227;0.9883047464800443;0.8332665982984367;0.8432861292993676;-0.07899739100461696;-0.07993642897180267;10.000277210105171;0.855837027780814;-0.056194971706416665;0.9868351601585075;0.9999890823418311;0.857668682830853;1.0000093139088637
72.92227;0.9883052935666938;0.8332664056813699;0.8432868646160767;-0.0789973908390011;-0.07993642883608516;10.000268117393247;0.8558376438705625;-0.05619497124486067;0.9868362375356594;0.9999892018100089;0.8576691129995987;1.0000097868478333
72.93227;0.9883058982373761;0.8332661538216886;0.8432875946602293;-0.07899739068040582;-0.07993642869521866;10.000259664007755;0.8558382932158052;-0.05619497081911023;0.9868373264800752;0.9999892872502548;0.8576695361030462;1.0000102074859052
72.94227;0.9883065538571922;0.833265840401761;0.8432883190865023;-0.07899739052813079;-0.07993642854980637;10.000251902613076;0.8558389715236701;-0.05619497042913029;0.9868384263002025;0.9999893384501514;0.8576699523434342;1.000010575856442
72.95227;0.9883072529547282;0.8332654633865461;0.843289038386362;-0.07899739038176293;-0.07993642840030508;10.000244872092564;0.8558396763129742;-0.05619497007489068;0.9868395378804915;0.999989354324487;0.857670360568468;1.0000108914466372
72.96227;0.988307988138626;0.8332650211627456;0.8432897540119657;-0.07899739024113102;-0.07993642824687071;10.000238593380969;0.8558404065071361;-0.056194969756451954;0.9868406628116798;0.9999893325857783;0.8576707582389;1.000011154048837
72.97227;0.9883087526407667;0.8332645130044344;0.8432904681214447;-0.07899739010608195;-0.07993642808942843;10.000233071148173;0.8558411615401466;-0.05619496947368372;0.986841802393258;0.9999892698087426;0.857671141216431;1.0000113640630766
72.98227;0.9883095402732929;0.8332639389975298;0.8432911826423432;-0.07899738997628968;-0.0799364279278999;10.000228298834944;0.8558419414184292;-0.05619496922606161;0.9868429571992908;0.9999891619642214;0.8576715034332844;1.0000115217827503
72.99227;0.9883103448622232;0.8332632993552702;0.8432918985497619;-0.07899738985131;-0.07993642776247678;10.000224261536532;0.8558427468657428;-0.05619496901278232;0.9868441271897499;0.9999890050955995;0.8576718373468639;1.0000116266683057
73.00227;0.9883111596591693;0.8332625939694148;0.843292616314459;-0.07899738973086018;-0.07993642759371522;10.000220932584936;0.8558435787691557;-0.05619496883292948;0.9868453123477514;0.9999887959247004;0.8576721352842239;1.0000116774351777
73.01227;0.9883119771177243;0.8332618228710651;0.8432933368205542;-0.07899738961516359;-0.07993642742241645;10.000218271882371;0.8558444379672879;-0.05619496868547106;0.9868465137960902;0.9999885320574551;0.8576723902436062;1.0000116730555149
73.02227;0.9883127891355826;0.8332609870876626;0.8432940618607706;-0.07899738950509838;-0.07993642724946594;10.000216232623972;0.8558453254370352;-0.05619496856922545;0.9868477345035143;0.9999882115743787;0.8576725962154733;1.000011613483304
73.03227;0.9883135874690326;0.8332600890720749;0.8432947942441542;-0.07899738940202689;-0.07993642707571359;10.000214768392786;0.8558462417740271;-0.05619496848280655;0.9868489785799696;0.999987832139006;0.8576727488020159;1.0000114996622829
73.04227;0.9883143641096082;0.8332591327870242;0.8432955376817597;-0.07899738930741149;-0.07993642690207407;10.00021383482811;0.8558471864604683;-0.056194968424525815;0.9868502496531342;0.9999873906350111;0.857672845226989;1.000011333902077
73.05227;0.9883151119763937;0.8332581235866114;0.8432962965956233;-0.07899738922248814;-0.07993642672994924;10.000213387053096;0.8558481581403217;-0.056194968392369336;0.9868515500492303;0.9999868841393785;0.8576728839556947;1.000011120338593
73.06227;0.9883158255380328;0.8332570677888185;0.8432970758388962;-0.07899738914819858;-0.0799364265615737;10.000213377385133;0.8558491555630752;-0.05619496838405469;0.9868528810581464;0.9999863108914172;0.8576728649936413;1.0000108645114352
73.07227;0.9883165006406234;0.8332559721396465;0.8432978801151875;-0.0789973890852008;-0.07993642639989595;10.000213758566979;0.8558501780138315;-0.05619496839714087;0.9868542429488104;0.9999856697969197;0.8576727900208232;1.000010572538343
73.08227;0.9883171338715849;0.8332548433829412;0.8432987135454354;-0.07899738903389039;-0.07993642624817268;10.000214488047227;0.8558512251876464;-0.0561949684292192;0.9868556342320333;0.9999849596136423;0.8576726616201307;1.0000102505060346
73.09227;0.9883177220433874;0.8332536878232631;0.8432995799113995;-0.07899738899464943;-0.07993642610962635;10.000215526537069;0.8558522972857745;-0.05619496847811894;0.9868570513754353;0.9999841790888417;0.8576724825379238;1.0000099038874413
73.10227;0.9883182618574465;0.8332525108417796;0.8433004830066092;-0.07899738896820847;-0.07993642598729869;10.000216834762167;0.8558533952334075;-0.05619496854189934;0.9868584897750908;0.999983327088606;0.8576722555784538;1.000009537067374
73.11227;0.9883187501135234;0.8332513165923136;0.8433014263363271;-0.07899738895582752;-0.07993642588405586;10.00021837706741;0.8558545204370317;-0.056194968618603555;0.9868599447052352;0.9999824024494104;0.8576719838048663;1.0000091533374567
73.12227;0.9883191846861621;0.8332501080187433;0.8433024124572417;-0.07899738895917754;-0.07993642580260814;10.00022012839938;0.8558556744795414;-0.056194968706148686;0.9868614114636509;0.9999814044041442;0.8576716707365633;1.0000087552207408
73.13227;0.9883195651529686;0.8332488872897224;0.8433034426158904;-0.07899738897993702;-0.07993642574538155;10.000222070827688;0.8558568593599285;-0.05619496880246917;0.9868628854975006;0.9999803332371127;0.8576713202845515;1.0000083451311845
73.14227;0.9883198923106316;0.8332476563135951;0.8433045167093578;-0.07899738901937589;-0.07993642571425247;10.000224181375286;0.8558580777567293;-0.05619496890566269;0.9868643625525011;0.9999791904825549;0.8576709364396796;1.0000079263297903
73.15227;0.9883201671207404;0.8332464169850204;0.8433056334028282;-0.078997389078276;-0.07993642571042314;10.000226430843686;0.8558593328305584;-0.05619496901412024;0.9868658386271304;0.9999779784770093;0.857670523025975;1.000007502970362
73.16227;0.9883203899521154;0.8332451715271725;0.8433067904670876;-0.07899738915716567;-0.07993642573458036;10.000228797242595;0.8558606280431353;-0.056194969126723934;0.9868673100059522;0.9999766998572316;0.8576700836962804;1.0000070786221664
73.17227;0.9883205610146341;0.8332439227665204;0.8433079852559856;-0.07899738925654898;-0.07993642578708432;10.000231272113684;0.8558619670544345;-0.056194969242913104;0.9868687727444762;0.999975357776682;0.8576696221155304;1.0000066551517803
73.18227;0.9883206812526101;0.8332426739171864;0.8433092149017762;-0.07899738937697806;-0.07993642586787078;10.000233851082339;0.8558633533699223;-0.056194969362461884;0.9868702217095363;0.999973956281073;0.8576691420012396;1.0000062333534254
73.19227;0.9883207518943143;0.8332414283060859;0.843310476071565;-0.07899738951908412;-0.07993642597616542;10.000236523726025;0.855864790155855;-0.056194969485206706;0.98687165090295;0.9999725003308965;0.8576686469970386;1.0000058138138128
73.20227;0.9883207734355849;0.8332401893541137;0.8433117648826816;-0.07899738968356255;-0.0799364261104911;10.000239272926624;0.8558662803781735;-0.05619496961092828;0.9868730548742661;0.9999709957451423;0.8576681409742278;1.0000053967431077
73.21227;0.9883207460936588;0.8332389606433759;0.8433130770904299;-0.078997389870996;-0.079936426269077;10.000242081001405;0.855867826652302;-0.05619496973930715;0.9868744294638481;0.9999694488488085;0.8576676285786223;1.0000049814956968
73.22227;0.988320671084546;0.8332377461691973;0.8433144080094277;-0.0789973900816846;-0.079936426450242;10.00024493565668;0.8558694307199067;-0.056194969869962294;0.9868757718122689;0.9999678656983353;0.8576671150732288;1.0000045665113968
73.23227;0.9883205509132712;0.833236550894263;0.8433157527046178;-0.07899739031561989;-0.07993642665252199;10.000247832789709;0.8558710932366419;-0.056194970002668126;0.9868770803876226;0.9999662514808593;0.8576666058795727;1.000004149824356
73.24227;0.9883203889101457;0.8332353809602298;0.8433171068823069;-0.07899739057233993;-0.07993642687465606;10.000250778351578;0.8558728140319869;-0.0561949701375573;0.9868783547018687;0.9999646105020333;0.8576661065973783;1.000003729872905
73.25227;0.9883201888807532;0.833234243036556;0.843318467305096;-0.07899739085063096;-0.07993642711552468;10.000253790922667;0.8558745921372183;-0.056194970275000186;0.9868795942531338;0.9999629466851535;0.8576656230138652;1.0000033057490525
73.26227;0.9883199548286543;0.8332331435721844;0.8433198314123519;-0.07899739114854495;-0.0799364273740659;10.000256901139005;0.8558764254235023;-0.05619497041530714;0.9868807978088379;0.9999612645035928;0.8576651610853355;1.0000028765652214
73.27227;0.9883196907601748;0.8332320886316268;0.8433211972364283;-0.07899739146385594;-0.07993642764909215;10.000260141926205;0.8558783104726772;-0.05619497055866258;0.9868819641184404;0.9999595698251276;0.8576647270223665;1.0000024410091526
73.28227;0.988319400339496;0.8332310837820668;0.8433225637115545;-0.07899739179449329;-0.0799364279390464;10.000263534758115;0.8558802428921043;-0.056194970705318925;0.9868830927220922;0.9999578699127901;0.8576643268168294;1.0000019977862948
73.29227;0.9883190864547043;0.8332301337302125;0.8433239306246778;-0.07899739213866487;-0.07993642824214027;10.000267084414583;0.855882217627744;-0.05619497085574288;0.9868841833651432;0.9999561726582847;0.8576639655152448;1.0000015458274218
73.30227;0.9883187515106562;0.8332292422118485;0.8433252979116167;-0.07899739249469194;-0.07993642855686048;10.000270786864986;0.8558842289109838;-0.05619497101057509;0.9868852351525453;0.9999544857911662;0.857663647145341;1.0000010833680844
73.31227;0.9883183979570519;0.8332284123297602;0.843326664779163;-0.07899739286075218;-0.07993642888210521;10.00027464220107;0.8558862701065084;-0.05619497117055769;0.9868862470330388;0.9999528168351944;0.8576633754745046;1.0000006067964395
73.32227;0.9883180282281201;0.8332276470976163;0.843328029205968;-0.07899739323490128;-0.07993642921684972;10.000278658891764;0.8558883337233467;-0.05619497133652808;0.9868872186469112;0.9999511735244963;0.8576631549172473;1.0000001105634926
73.33227;0.9883176447094713;0.8332269498822199;0.8433293879227736;-0.07899739361540808;-0.07993642955994301;10.00028284851877;0.8558904114663749;-0.05619497150943644;0.9868881500689177;0.9999495636660123;0.8576629906589152;0.9999995881801834
73.34227;0.9883172499184898;0.8332263244918167;0.8433307371679429;-0.0789973940010392;-0.07993642991017666;10.000287218086378;0.8558924945089531;-0.0561949716903499;0.9868890413601118;0.9999479946779302;0.857662887990298;0.9999990332261303
73.35227;0.988316846577672;0.8332257747548056;0.8433320736077222;-0.078997394391091;-0.0799364302663526;10.000291762345464;0.8558945740231667;-0.0561949718804402;0.986889892592267;0.9999464736382234;0.8576628514437091;0.9999984398165168
73.36227;0.988316437714304;0.8332253037467422;0.8433333940511268;-0.0789973947852533;-0.07993643062734315;10.000296464779598;0.855896641577972;-0.056194972080991085;0.9868907034991068;0.9999450073216466;0.8576628844310611;0.999997802711252
73.37227;0.988316026734514;0.8332249134915476;0.8433346947535367;-0.0789973951833845;-0.0799364309922569;10.000301309418354;0.8558986891729765;-0.05619497229331283;0.9868914729149347;0.9999436015680758;0.8576629896682941;0.9999971174084645
73.38227;0.9883156174792387;0.8332246053137649;0.8433359717839978;-0.07899739558527742;-0.07993643136041449;10.000306289669144;0.8559007089766196;-0.056194972518512125;0.9868921985193113;0.9999422607812977;0.8576631695762555;0.9999963801417169
73.39227;0.988315213948663;0.8332243798408316;0.8433372215624095;-0.07899739599058844;-0.07993643173106628;10.000311408835309;0.8559026933596465;-0.05619497275748075;0.9868928769016849;0.9999409882024636;0.8576634262914657;0.9999955872029631
73.40227;0.9883148192994838;0.8332242367368865;0.8433384404855488;-0.07899739639887925;-0.07993643210342471;10.000316674618434;0.8559046352789396;-0.056194973011226154;0.9868935038990572;0.9999397864878768;0.8576637615786173;0.9999947343087925
73.41227;0.988314435101856;0.833224175073064;0.8433396243204356;-0.07899739680966504;-0.07993643247695648;10.000322088966094;0.8559065283699684;-0.056194973281055764;0.9868940750024255;0.9999386579863246;0.8576641760901168;0.9999938169666848
73.42227;0.9883140618711862;0.833224194110935;0.8433407679995549;-0.07899739722255526;-0.07993643285130662;10.000327641454135;0.8559083669621733;-0.05619497356829152;0.9868945862405689;0.9999376047499311;0.8576646682692449;0.9999928309768399
73.43227;0.9883137002496345;0.8332242938464841;0.8433418659314768;-0.07899739763734602;-0.07993643322599864;10.00033331204967;0.8559101463002994;-0.05619497387387677;0.9868950355885171;0.999936628707897;0.8576652342882349;0.9999917723899132
73.44227;0.9883133516247701;0.8332244749577145;0.8433429127048231;-0.07899739805395356;-0.07993643360047195;10.00033907688629;0.8559118624478856;-0.05619497419838928;0.9868954235816556;0.9999357318963981;0.8576658685435828;0.9999906373017337
73.45227;0.9883130179385016;0.8332247381259258;0.8433439031666083;-0.07899739847240744;-0.07993643397438861;10.000344910887256;0.8559135117036725;-0.056194974542240435;0.9868957525543854;0.9999349165407335;0.857666563676652;0.9999894220156593
73.46227;0.9883127014201132;0.8332250832776293;0.8433448316781671;-0.07899739889290304;-0.07993643434766258;10.000350792944815;0.8559150901763496;-0.05619497490555254;0.9868960254607337;0.9999341852360578;0.8576673108567814;0.9999881240173192
73.47227;0.9883124045475836;0.8332255096526123;0.8433456922128943;-0.07899739931576213;-0.07993643472018899;10.00035671703619;0.8559165938726379;-0.056194975287938174;0.9868962453053086;0.9999335410212471;0.8576681007926219;0.9999867432810187
73.48227;0.9883121300942553;0.8332260167224881;0.8433464796482619;-0.0789973997413345;-0.07993643509173268;10.000362697868818;0.8559180189609351;-0.05619497568855126;0.9868964155130625;0.9999329869847621;0.8576689246769452;0.9999852828269933
73.49227;0.9883118814929779;0.8332266045326735;0.8433471902011538;-0.07899740016981517;-0.07993643546196771;10.000368764013274;0.855919361890433;-0.0561949761061858;0.9868965405850743;0.9999325260125814;0.8576697746271182;0.9999837481896718
73.50227;0.9883116630884317;0.8332272729598196;0.8433478204374216;-0.07899740060100995;-0.07993643583047377;10.000374948680781;0.8559206189645491;-0.056194976539296296;0.986896625983704;0.9999321608846621;0.8576706436372431;0.9999821464823183
73.51227;0.9883114794412929;0.8332280209438234;0.8433483665663257;-0.07899740103431238;-0.07993643619679466;10.0003812879508;0.8559217856230434;-0.05619497698623696;0.9868966773055401;0.9999318938623717;0.8576715251823022;0.9999804857985551
73.52227;0.9883113341593384;0.8332288463984366;0.8433488246904793;-0.07899740146893769;-0.07993643656054897;10.000387821964742;0.8559228567256428;-0.05619497744562982;0.9868966994742934;0.999931725908552;0.857672412934202;0.9999787745998329
73.53227;0.9883112293833981;0.8332297467664678;0.8433491913887988;-0.0789974019042411;-0.07993643692138803;10.000394592212855;0.8559238277194144;-0.056194977916413015;0.9868966961932161;0.9999316567969341;0.8576733007393892;0.9999770209568938
73.54227;0.9883111662891955;0.8332307196037804;0.8433494640587438;-0.07899740234005877;-0.07993643727876476;10.000401637154575;0.8559246951467313;-0.05619497839774782;0.9868966700689457;0.9999316862579638;0.8576741827365455;0.9999752325053076
73.55227;0.9883111459852766;0.8332317627135193;0.8433496408950872;-0.07899740277687654;-0.07993643763180353;10.000408988203901;0.8559254564041875;-0.0561949788892062;0.9868966235546885;0.9999318146740113;0.8576750536840345;0.9999734166867692
73.56227;0.9883111698686857;0.8332328740033803;0.8433497208031598;-0.07899740321556183;-0.07993643797943246;10.000416665649485;0.8559261097419426;-0.056194979390884796;0.986896559744693;0.9999320427079894;0.8576759094236801;0.9999715801938531
73.57227;0.9883112390508116;0.8332340512731241;0.8433497031839036;-0.07899740365683185;-0.07993643832052866;10.000424679287532;0.8559266547286885;-0.056194979903078555;0.986896482335092;0.999932370724;0.8576767473387289;0.9999697283895636
73.58227;0.9883113534303086;0.8332352920960698;0.8433495874991189;-0.07899740410095674;-0.07993643865391252;10.000433036956316;0.8559270926708349;-0.05619498042598017;0.9868963950058715;0.9999327986024102;0.8576775665436074;0.9999678655494634
73.59227;0.9883115118469925;0.8332365939030962;0.8433493730025091;-0.07899740454775214;-0.0799364389783061;10.000441755248348;0.8559274263372619;-0.05619498095980316;0.9868963006115894;0.9999333259634556;0.8576783669887506;0.9999659950538032
73.60227;0.9883117134099876;0.833237954246613;0.8433490589378819;-0.07899740499654463;-0.07993643929235102;10.000450865175628;0.8559276592292755;-0.05619498150507208;0.9868962008478362;0.9999339520735471;0.8576791480227584;0.9999641195855505
73.61227;0.988311958066202;0.8332393710682776;0.8433486449852848;-0.07899740544619344;-0.07993643959463677;10.000460410116082;0.855927794953837;-0.056194982062745306;0.9868960967409545;0.999934675161788;0.8576799083943658;0.9999622423600533
73.62227;0.9883122462254698;0.8332408428710211;0.8433481315863692;-0.07899740589530566;-0.07993643988374456;10.000470437500843;0.855927836329491;-0.05619498263404175;0.9868959890319837;0.9999354922751477;0.857680647166344;0.9999603680412851
73.63227;0.9883125789590531;0.8332423689687877;0.8433475201807503;-0.07899740634248922;-0.07993644015840076;10.00048099135672;0.8559277844196133;-0.056194983220068405;0.9868958780985799;0.9999364002319677;0.8576813636468027;0.9999585020162912
73.64227;0.9883129582702563;0.8332439496105088;0.8433468132092488;-0.07899740678653212;-0.07993644041757345;10.000492114040142;0.8559276383516866;-0.05619498382159947;0.9868957640265407;0.9999373967343904;0.8576820567204873;0.9999566495654466
73.65227;0.9883133859658534;0.8332455856872539;0.8433460136144545;-0.07899740722639137;-0.07993644066024691;10.000503855404865;0.8559273958629935;-0.05619498443913622;0.9868956467711224;0.9999384807066239;0.8576827247254455;0.9999548161359534
73.66227;0.9883138618690103;0.8332472782058461;0.8433451239511822;-0.07899740766097227;-0.07993644088509319;10.000516274986467;0.8559270542007441;-0.05619498507297994;0.9868955264635066;0.9999396519574878;0.8576833659481452;0.999953007646392
73.67227;0.9883143835920638;0.8332490276823904;0.8433441455425109;-0.07899740808892258;-0.07993644109049222;10.000529429730015;0.8559266109536356;-0.056194985723183336;0.98689540385272;0.9999409103891964;0.8576839793109844;0.9999512298209939
73.68227;0.9883149478976822;0.8332508336495628;0.8433430784944567;-0.07899740850866756;-0.07993644127486488;10.000543361411767;0.8559260641643041;-0.056194986389553496;0.9868952802871249;0.9999422549327922;0.8576845649861928;0.9999494873651613
73.69227;0.9883155518509287;0.8332526945983203;0.8433419225489333;-0.07899740891858224;-0.07993644143691253;10.000558095419432;0.855925411817459;-0.05619498707177672;0.986895157421916;0.9999436832444974;0.857685124593335;0.9999477836721192
73.70227;0.9883161934382949;0.8332546080713132;0.84334067778894;-0.07899740931701907;-0.0799364415756357;10.000573642973146;0.8559246515057645;-0.05619498776947124;0.9868950368500182;0.999945192529133;0.8576856605806373;0.9999461207832286
73.71227;0.9883168717169069;0.8332565703637712;0.8433393448931555;-0.0789974097022364;-0.07993644169035931;10.000590001996269;0.8559237806650747;-0.05619498848221877;0.9868949193135558;0.9999467800712805;0.8576861751369776;0.9999444995526531
73.72227;0.9883175861230562;0.8332585762403861;0.8433379251602925;-0.07899741007232847;-0.07993644178078405;10.00060716040246;0.8559227970949562;-0.056194989209680156;0.9868948039805757;0.999948442809507;0.8576866697081751;0.9999429197647326
73.73227;0.9883183357974636;0.8332606191666648;0.8433364204093854;-0.07899741042513761;-0.07993644184684823;10.000625097741628;0.8559216994505937;-0.0561949899514401;0.986894688618409;0.9999501769492835;0.8576871456974503;0.9999413803382803
73.74227;0.9883191197377514;0.8332626915474765;0.8433348326732921;-0.07899741075839854;-0.0799364418885706;10.000643783634521;0.8559204873251995;-0.05619499070669314;0.9868945704228789;0.9999519780566779;0.8576876053350042;0.9999398798778709
73.75227;0.9883199372023732;0.8332647848778905;0.843333163646802;-0.07899741107016148;-0.07993644190614571;10.00066318031309;0.8559191608039948;-0.05619499147434896;0.9868944462943073;0.999953841178863;0.857688051524688;0.9999384169805601
73.76227;0.9883207874846973;0.8332668902330128;0.8433314144682261;-0.07899741135898095;-0.07993644190013055;10.00068325061434;0.8559177203282218;-0.056194992253456505;0.9868943121653302;0.9999557608071461;0.8576884873460041;0.9999369906245131
73.77227;0.9883216690558848;0.8332689987847778;0.8433295859689239;-0.07899741162365195;-0.07993644187146186;10.000703965189357;0.8559161670053193;-0.05619499304352299;0.9868941624751522;0.9999577310659113;0.8576889162638757;0.9999356007535192
73.78227;0.9883225791080469;0.833271102208417;0.8433276787558668;-0.0789974118629845;-0.07993644182131295;10.000725302340921;0.8559145027530747;-0.05619499384450049;0.9868939906743668;0.9999597462212622;0.8576893424155467;0.9999342478090418
73.79227;0.9883235139380117;0.8332731931415585;0.8433256933238604;-0.07899741207597057;-0.07993644175092272;10.000747241453965;0.8559127307265576;-0.05619499465646876;0.9868937905273245;0.9999618009351993;0.8576897701110426;0.9999329316888175
73.80227;0.9883244695067163;0.8332752654086867;0.843323630767023;-0.07899741226202507;-0.07993644166136483;10.000769760588906;0.8559108560311761;-0.05619499547944324;0.9868935574720595;0.9999638899415981;0.8576902030584544;0.9999316515443528
73.81227;0.9883254418803493;0.8332773138801889;0.8433214935169865;-0.07899741242097554;-0.07993644155338785;10.000792840020507;0.8559088857347691;-0.056194996313444975;0.9868932893515194;0.9999660073108249;0.8576906442369122;0.9999304058632452
73.82227;0.9883264274255542;0.833279333962272;0.8433192851359301;-0.0789974125529258;-0.07993644142753148;10.00081646276653;0.8559068281472766;-0.05619499715840852;0.9868929862656101;0.9999681457995736;0.8576910963583063;0.9999291921462314
73.83227;0.9883274225189175;0.83328132132828;0.8433170096269016;-0.07899741265816411;-0.07993644128424625;10.000840613734121;0.8559046922196708;-0.05619499801383196;0.9868926503261616;0.999970296471238;0.8576915618720836;0.999928007326504
73.84227;0.9883284233646177;0.8332832726988345;0.8433146714654988;-0.07899741273709603;-0.07993644112391783;10.000865279021996;0.8559024873846878;-0.05619499887856181;0.986892285851027;0.999972448462845;0.8576920422655168;0.9999268493459729
73.85227;0.9883294264340934;0.8332851868187936;0.8433122759316009;-0.07899741279012824;-0.07993644094703942;10.000890439531572;0.8559002231156392;-0.056194999750936406;0.9868918988462833;0.9999745894906131;0.8576925376008266;0.9999257180989837
73.86227;0.9883304288478687;0.8332870643742416;0.8433098287021362;-0.0789974128175759;-0.07993644075433814;10.000916065226118;0.8558979078037787;-0.056195000629069;0.9868914957233904;0.999976707269559;0.8576930465349427;0.999924614928498
73.87227;0.9883314282332822;0.8332889070541815;0.8433073350552802;-0.07899741281976383;-0.07993644054658046;10.00094211989514;0.8558955478491026;-0.056195001511003935;0.9868910830005325;0.9999787905331285;0.8576935664644608;0.9999235416688596
73.88227;0.9883324225021721;0.8332907168034148;0.843304799366982;-0.07899741279721341;-0.07993644032434252;10.000968571974125;0.8558931476223726;-0.056195002394910126;0.9868906675690086;0.9999808286076949;0.857694094025715;0.9999225001749684
73.89227;0.9883334095741593;0.8332924958250127;0.843302225032285;-0.07899741275071398;-0.07993644008804697;10.00099539850759;0.8558907101883442;-0.05619500327944592;0.9868902556314618;0.9999828105388576;0.8576946258641075;0.9999214928315638
73.90227;0.9883343868001514;0.8332942469672691;0.8432996146298348;-0.07899741268133695;-0.0799364398380047;10.001022578990051;0.8558882384206905;-0.05619500416388854;0.986889851260803;0.9999847252930855;0.857695159105041;0.9999205235170394
73.91227;0.9883353502410614;0.8332959738953581;0.8432969698193019;-0.07899741259040616;-0.07993643957428798;10.001050086931905;0.8558857357312042;-0.05619500504781567;0.986889456948694;0.9999865626073483;0.8576956917306086;0.9999195976994256
73.92227;0.9883362942589634;0.8332976806874615;0.843294291287899;-0.0789974124793818;-0.07993643929675005;10.001077883138255;0.855883206235391;-0.056195005930808804;0.9868890756835353;0.9999883133568609;0.8576962229582005;0.9999187212031184
73.93227;0.9883372124218924;0.8332993709502581;0.8432915799775421;-0.07899741234968262;-0.07993643900533483;10.001105912266533;0.855880654721955;-0.0561950068125201;0.9868887118447907;0.9999899696995268;0.857696753139792;0.9999178986954889
73.94227;0.9883380994143178;0.8333010470725903;0.8432888387988257;-0.07899741220247126;-0.07993643870036454;10.001134101483348;0.8558780861382611;-0.05619500769279718;0.9868883698346282;0.9999915254825457;0.8576972832739613;0.9999171330329366
73.95227;0.988338951709755;0.8333027097784804;0.8432860727110004;-0.0789974120386497;-0.07993643838254232;10.001162357280057;0.8558755046953463;-0.05619500857156775;0.9868880524430864;0.9999929762633074;0.8576978147795412;0.999916425272862
73.96227;0.9883397663454644;0.8333043578591866;0.8432832876640458;-0.07899741185913929;-0.07993643805276701;10.001190570278737;0.8558729137012107;-0.0561950094486261;0.9868877606844957;0.9999943186563316;0.8576983500406622;0.9999157747563409
73.97227;0.9883405394690251;0.8333059886404007;0.8432804899894881;-0.07899741166502586;-0.07993643771191468;10.00121863598857;0.8558703162663253;-0.05619501032354358;0.9868874941810178;0.9999955497741205;0.8576988930737159;0.9999151791146105
73.98227;0.9883412659975309;0.8333075991279352;0.8432776859483105;-0.0789974114574104;-0.0799364373607006;10.001246471522908;0.8558677157740104;-0.05619501119568698;0.9868872514162451;0.9999966670245322;0.8576994491742475;0.9999146344730172
73.99227;0.988341940323361;0.8333091869459538;0.843274881067085;-0.078997411237292;-0.07993643699971972;10.001274011724194;0.8558651156972975;-0.05619501206411568;0.986887030831933;0.9999976680698288;0.8577000235800163;0.9999141363844724
74.00227;0.9883425574007825;0.8333107507702162;0.843272080086899;-0.07899741100561604;-0.07993643662952729;10.001301197028786;0.8558625189634971;-0.056195012927433854;0.9868868321012324;0.9999985509214193;0.8577006198296201;0.999913681104449
74.01227;0.9883431136291496;0.8333122902979222;0.8432692876555961;-0.07899741076332514;-0.07993643625058057;10.001327967674694;0.8558599273967183;-0.056195013784000956;0.9868866555763705;0.9999993142306725;0.8577012387161481;0.9999132663103218
74.02227;0.9883436070380395;0.833313805745497;0.8432665088946963;-0.07899741051135181;-0.07993643586306357;10.001354266782808;0.855857342152965;-0.05619501463235886;0.9868865006400281;0.9999999579039448;0.8577018786546946;0.9999128915278802
74.03227;0.9883440369112482;0.833315297110323;0.843263749461761;-0.07899741025049604;-0.07993643546685665;10.00138004754701;0.8558547648699176;-0.056195015471376654;0.9868863652364519;1.0000004836661098;0.8577025369654515;0.99991255867599
74.04227;0.9883444033673742;0.8333167638730488;0.8432610152230514;-0.07899740998118648;-0.07993643506192932;10.001405277133845;0.8558521987527961;-0.05619501630008016;0.9868862468588369;1.0000008949243677;0.8577032107141727;0.9999122718124718
74.05227;0.9883447069612606;0.8333182057079156;0.8432583117971978;-0.07899740970356393;-0.07993643464880158;10.00142993492147;0.855849649387295;-0.05619501711743163;0.9868861437082219;1.0000011960161803;0.8577038966875579;0.9999120356664567
74.06227;0.9883449483142082;0.8333196232892949;0.8432556443363318;-0.07899740941804372;-0.07993643422850734;10.001454009822176;0.855847124507643;-0.05619501792220125;0.9868860548742526;1.0000013915915147;0.8577045911530179;0.9999118542859146
74.07227;0.9883451276150659;0.8333210178019658;0.8432530175046539;-0.07899740912567627;-0.07993643380224803;10.001477502922413;0.855844632541265;-0.056195018712870665;0.986885979644011;1.0000014863598061;0.8577052897752955;0.9999117304534176
74.08227;0.9883452438752496;0.8333223897588535;0.8432504354644131;-0.0789974088279094;-0.07993643337119867;10.001500430900032;0.855842181246403;-0.05619501948749006;0.9868859169235865;1.000001484863674;0.85770598777337;0.9999116651775586
74.09227;0.9883452945406591;0.8333237385575667;0.843247901887744;-0.07899740852612319;-0.07993643293651732;10.00152282133424;0.8558397774227322;-0.05619502024363724;0.9868858649893699;1.0000013916243176;0.8577066805305593;0.9999116574071868
74.10227;0.9883452758383378;0.8333250626205314;0.8432454197618878;-0.0789974082214598;-0.07993643249952914;10.001544702407445;0.8558374274909075;-0.05619502097866277;0.9868858214556776;1.0000012117411206;0.8577073644164233;0.9999117047349029
74.11227;0.9883451833042658;0.8333263595547081;0.8432429909709649;-0.07899740791509761;-0.07993643206199529;10.00156609487034;0.8558351380872327;-0.0561950216900729;0.9868857836189994;1.0000009504690794;0.8577080370688648;0.9999118045282959
74.12227;0.9883450119288396;0.8333276269554333;0.8432406161068432;-0.07899740760844497;-0.07993643162612424;10.001587013314191;0.8558329161132083;-0.0561950223757552;0.9868857488606251;1.0000006114302626;0.8577086965882837;0.9999119544039456
74.13227;0.9883447564456627;0.8333288637607534;0.8432382945784545;-0.07899740730295288;-0.07993643119431604;10.001607475361723;0.8558307683961321;-0.05619502303400759;0.986885714754742;1.0000001956010347;0.8577093405388605;0.9999121525371482
74.14227;0.9883444123195284;0.8333300704569002;0.8432360251095913;-0.07899740700007861;-0.07993643076891581;10.00162750771573;0.8558287012535973;-0.05619502366351946;0.986885678924545;0.9999997019985503;0.8577099662265327;0.9999123985000663
