time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.15227;0.9883439764506461;0.8333312481342567;0.8432338066563067;-0.07899740670149923;-0.0799364303519729;10.001647146395376;0.8558267203090513;-0.05619502426333955;0.9868856389824684;0.9999991291186261;0.8577105712505816;0.9999126933838419
74.16227;0.9883434465938727;0.8333323982069277;0.843231638700694;-0.07899740640903476;-0.07993642994499693;10.001666433436862;0.8558248306728997;-0.05619502483280856;0.9868855929671926;0.9999984763086969;0.8577111525703303;0.9999130385442228
74.17227;0.988342820452474;0.833333522612636;0.8432295202977013;-0.0789974061243054;-0.07993642954880398;10.001685411905347;0.8558230368198425;-0.05619502537161492;0.9868855397943289;0.999997744034682;0.8577117052965637;0.9999134346601184
74.18227;0.9883420960549747;0.8333346233906442;0.8432274492758037;-0.07899740584852542;-0.07993642916356027;10.001704125535937;0.8558213419418298;-0.056195025879884064;0.9868854790707965;0.9999969330766959;0.857712223093875;0.9999138818128234
74.19227;0.9883412730090714;0.8333357022339531;0.8432254229128513;-0.07899740558253744;-0.07993642878912881;10.001722617754806;0.8558197474920268;-0.05619502635791304;0.9868854108426751;0.999996043893265;0.8577126996947463;0.9999143794919302
74.20227;0.988340352843489;0.83333676062387;0.8432234391256144;-0.07899740532688777;-0.0799364284255448;10.00174092226584;0.8558182532201758;-0.05619502680584567;0.9868853357206916;0.9999950764578873;0.8577131298706338;0.999914926397633
74.21227;0.9883393381586677;0.8333378001230007;0.8432214966744931;-0.0789974050817969;-0.07993642807329754;10.001759054894404;0.8558168574046385;-0.056195027223807134;0.9868852548610594;0.9999940303639036;0.8577135090730541;0.9999155208122704
74.22227;0.9883382320018372;0.8333388222922171;0.8432195944304346;-0.07899740484720731;-0.0799364277332261;10.001777017568795;0.8558155572334618;-0.0561950276121019;0.9868851697054499;0.999992905132763;0.8577138325837557;0.9999161615212988
74.23227;0.9883370380497446;0.8333398281240918;0.8432177305402715;-0.07899740462290389;-0.07993642740613911;10.001794812185286;0.8558143495247794;-0.05619502797114004;0.9868850817779744;0.9999917008479347;0.857714095272976;0.9999168482584363
74.24227;0.988335760638375;0.83334081757301;0.843215902086008;-0.07899740440857152;-0.07993642709260479;10.001812449444854;0.855813231437027;-0.056195028301489085;0.9868849923860207;0.9999904189218708;0.857714291666745;0.9999175806617793
74.25227;0.9883344046371288;0.833341789619905;0.8432141055131713;-0.07899740420386037;-0.07993642679315231;10.001829944763873;0.8558122007877327;-0.05619502860412829;0.9868849022552372;0.9999890618495485;0.8577144158399428;0.9999183566789422
74.26227;0.988332975728809;0.8333427424413997;0.8432123375858339;-0.07899740400834242;-0.07993642650866224;10.001847312239757;0.8558112559740099;-0.05619502888053973;0.9868848113621908;0.9999876319425594;0.8577144615603033;0.999919172672431
74.27227;0.9883314800389533;0.8333436735472907;0.8432105960776545;-0.07899740382133484;-0.07993642624054488;10.00186455707717;0.8558103950665208;-0.05619502913246947;0.9868847189445031;0.9999861307562088;0.8577144228115883;0.9999200246507338
74.28227;0.9883299229036836;0.8333445801409255;0.8432088797080294;-0.07899740364187204;-0.07993642599047025;10.001881662820917;0.8558096144595516;-0.056195029361464706;0.986884623743385;0.9999845595152842;0.8577142942755569;0.9999209080571444
74.29227;0.9883283083631877;0.8333454593226679;0.8432071877487909;-0.07899740346887123;-0.07993642575992839;10.001898590729569;0.8558089088050986;-0.05619502956857749;0.986884524252603;0.9999829194391501;0.857714071788191;0.9999218165718707
74.30227;0.9883266397424716;0.8333463080406125;0.8432055198138853;-0.07899740330133671;-0.07993642555003976;10.001915295679053;0.8558082722761038;-0.05619502975453752;0.9868844187682378;0.9999812117175741;0.8577137528064509;0.9999227421980833
74.31227;0.9883249204102074;0.833347123018271;0.8432038757538328;-0.07899740313856449;-0.07993642536157729;10.001931740488889;0.8558076990782164;-0.05619502992006403;0.9868843057962;0.9999794373685341;0.8577133365260798;0.9999236765734443
74.32227;0.9883231541540505;0.8333479006188007;0.8432022555810769;-0.07899740298020917;-0.07993642519496282;10.001947899695951;0.8558071827690965;-0.05619503006595084;0.9868841845285268;0.9999775973281347;0.8577128237617224;0.9999246119786349
74.33227;0.9883213450798988;0.833348636932228;0.8432006594806892;-0.07899740282606034;-0.07993642505023903;10.001963756063347;0.8558067162184915;-0.05619503019309343;0.9868840546664668;0.9999756928693375;0.8577122168528424;0.9999255416211398
74.34227;0.9883194977458055;0.8333493279584842;0.8431990878543143;-0.07899740267575214;-0.0799364249271585;10.00197929623815;0.8558062926868996;-0.056195030302463735;0.9868839163490322;0.9999737258397458;0.8577115190633932;0.9999264596672702
74.35227;0.9883176178332764;0.8333499698020835;0.8431975415472097;-0.07899740252866946;-0.0799364248253065;10.001994510091558;0.8558059064582767;-0.05619503039480648;0.9868837705044974;0.9999716989811791;0.8577107333182735;0.9999273613367011
74.36227;0.9883157118317097;0.833350559263487;0.8431960221232184;-0.07899740238398109;-0.07993642474406516;10.002009391218573;0.855805552578931;-0.05619503047035466;0.9868836187905538;0.9999696166249843;0.857709861418416;0.9999282431077835
74.37227;0.9883137852929722;0.8333510941924721;0.8431945315403214;-0.0789974022407723;-0.07993642468249652;10.002023931003704;0.8558052266419848;-0.056195030528990296;0.986883463078771;0.9999674850298789;0.8577089043668399;0.9999291026249134
74.38227;0.9883118416909272;0.8333515734409125;0.8431930711911203;-0.07899740209835818;-0.07993642463927936;10.002038107209904;0.8558049244116611;-0.05619503057065825;0.9868833050473;0.9999653118896996;0.8577078633707063;0.9999299380140536
74.39227;0.9883098829795626;0.8333519970679492;0.8431916412497384;-0.07899740195639149;-0.07993642461273635;10.00205187782714;0.8558046407954554;-0.056195030595505846;0.9868831463586552;0.9999631050398782;0.8577067409046466;0.9999307472138598
74.40227;0.9883079107405615;0.8333523662990919;0.8431902411280411;-0.07899740181443998;-0.07993642460109032;10.002065185884751;0.8558043692504463;-0.056195030603678024;0.9868829889871107;0.9999608710640696;0.857705540967135;0.9999315278848535
74.41227;0.9883059266405781;0.8333526829319141;0.8431888704355127;-0.07899740167169135;-0.07993642460287848;10.002077971660851;0.8558041024535347;-0.056195030595217736;0.9868828346285101;0.9999586147876762;0.8577042686671597;0.9999322778134491
74.42227;0.9883039321439834;0.8333529487288469;0.8431875291493475;-0.07899740152734346;-0.07993642461714635;10.002090182204785;0.8558038332259035;-0.056195030570145944;0.9868826839637027;0.9999563398982502;0.8577029300478286;0.9999329953623678
74.43227;0.9883019283948178;0.8333531651550863;0.8431862170986753;-0.07899740138117894;-0.07993642464327215;10.002101770777543;0.8558035547238303;-0.056195030528440895;0.9868825372092416;0.9999540502300841;0.857701531834539;0.9999336797727539
74.44227;0.9882999166926696;0.8333533336781846;0.8431849338675947;-0.07899740123379914;-0.07993642468059926;10.002112690787447;0.8558032606738318;-0.05619503047006345;0.9868823953769004;0.9999517506945186;0.8577000809970374;0.9999343317043871
74.45227;0.9882978989380484;0.8333534562598877;0.8431836793509971;-0.07899740108656579;-0.07993642472823838;10.002122897915763;0.8558029460802477;-0.05619503039514612;0.9868822608921152;0.9999494472883061;0.857698584773958;0.999934953554779
74.46227;0.9882958774988756;0.8333535355578736;0.8431824544629353;-0.07899740094132132;-0.07993642478525495;10.002132366565306;0.8558026072679424;-0.056195030304109876;0.9868821373477953;0.9999471463110406;0.8576970507235491;0.9999355485609663
74.47227;0.9882938546411699;0.8333535751853501;0.8431812616088511;-0.07899740079996308;-0.0799364248508518;10.002141104274457;0.855802241475999;-0.05619503019773987;0.9868820288942961;0.999944853349717;0.8576954863830026;0.9999361193988694
74.48227;0.9882918324875781;0.8333535799366878;0.8431801046872895;-0.07899740066427559;-0.07993642492419217;10.002149147021393;0.8558018469745373;-0.05619503007722601;0.9868819395015676;0.9999425728396778;0.8576938989235932;0.9999366677199141
74.49227;0.9882898138401468;0.8333535552046487;0.8431789884894398;-0.07899740053616537;-0.07993642500421458;10.00215654306976;0.8558014227046995;-0.05619502994401055;0.9868818726620378;0.9999403081819112;0.8576922945613283;0.9999371943369992
74.50227;0.9882878023593071;0.8333535061332739;0.8431779176116478;-0.0789974004178147;-0.07993642508972233;10.002163341551075;0.8558009672120154;-0.056195029799670906;0.9868818319718351;0.9999380621379339;0.8576906778347952;0.9999376992379579
74.51227;0.9882858018253454;0.8333534376156896;0.8431768955493414;-0.07899740031151439;-0.07993642517952883;10.002169590416539;0.8558004784658972;-0.05619502964587954;0.9868818216793336;0.9999358373943706;0.8576890519027409;0.9999381820919335
74.52227;0.9882838159155684;0.8333533544429498;0.8431759248408611;-0.07899740021937056;-0.07993642527250656;10.002175340219926;0.8557999542831938;-0.05619502948416425;0.9868818466391759;0.9999336370089358;0.8576874197983512;0.9999386434460783
74.53227;0.9882818485251449;0.8333532607958252;0.8431750079668362;-0.07899740014296047;-0.07993642536751978;10.002180649581836;0.855799392348482;-0.05619502931571669;0.9868819122475331;0.9999314645907059;0.8576857852857968;0.9999390850597343
74.54227;0.9882799036805946;0.8333531598484124;0.8431741477176066;-0.07899740008314361;-0.079936425463255;10.002185587394157;0.8557987906117105;-0.056195029141522426;0.9868820243428978;0.9999293240431689;0.857684152741662;0.9999395091225208
74.55227;0.9882779849671096;0.8333530538292385;0.8431733468626849;-0.07899740004015925;-0.07993642555825464;10.002190225312315;0.8557981481573921;-0.05619502896251206;0.9868821886747147;0.9999272193991476;0.8576825265113952;0.9999399177467825
74.56227;0.9882760951278762;0.8333529439593496;0.8431726078850545;-0.07899740001367615;-0.07993642565130721;10.002194622553976;0.8557974655917935;-0.05619502877967738;0.9868824102632205;0.999925155326676;0.8576809103892806;0.9999403128697466
74.57227;0.9882742358410535;0.8333528301904166;0.8431719326690308;-0.07899740000283219;-0.07993642574165143;10.002198818631653;0.8557967448860332;-0.056195028594386534;0.9868826932848815;0.9999231373223041;0.8576793074699662;0.9999406962679882
74.58227;0.9882724074650363;0.8333527113290103;0.843171322060586;-0.07899740000661744;-0.07993642582865561;10.002202843245781;0.8557959887971003;-0.05619502840863318;0.9868830415288002;0.9999211711050074;0.8576777202301533;0.9999410700167455
74.59227;0.988270609041954;0.8333525856695168;0.8431707761159567;-0.07899740002429545;-0.07993642591153237;10.002206728684108;0.8557952001397895;-0.056195028224886735;0.9868834583527872;0.9999192623051999;0.8576761507241665;0.999941436956606
74.60227;0.9882688382496424;0.8333524515873113;0.8431702949250551;-0.07899740005544467;-0.07993642598944688;10.002210510528176;0.8557943817720851;-0.05619502804577515;0.9868839455140677;0.9999174167330965;0.8576746009844681;0.9999418005052908
74.61227;0.9882670913446204;0.8333523077993252;0.8431698788333615;-0.07899740009978198;-0.07993642606162811;10.00221422574334;0.8557935373127024;-0.0561950278739448;0.9868845021946011;0.9999156405514575;0.8576730735971103;0.9999421641425784
74.62227;0.9882653638384474;0.8333521532439261;0.8431695277936707;-0.07899740015697805;-0.07993642612733919;10.002217912174842;0.855792671529119;-0.05619502771207254;0.9868851254337027;0.9999139402050911;0.8576715720308884;0.9999425310976251
74.63227;0.9882636513889803;0.8333519869689897;0.8431692407495806;-0.07899740022650288;-0.07993642618594671;10.002221602124393;0.85579178970967;-0.05619502756280867;0.9868858113192224;0.9999123220994216;0.8576701005164891;0.9999429038980976
74.64227;0.9882619501458788;0.8333518083727632;0.8431690158339522;-0.07899740030756049;-0.07993642623700985;10.002225317174235;0.8557908966432667;-0.05619502742849401;0.9868865556994014;0.9999107923885461;0.8576686636259508;0.9999432839645612
74.65227;0.9882602567484983;0.8333516171067874;0.8431688509606655;-0.07899740039913818;-0.07993642628013198;10.002229067075223;0.8557899962928381;-0.05619502731081017;0.9868873541102462;0.9999093574069967;0.8576672655592152;0.9999436722122557
74.66227;0.9882585679681659;0.8333514125907613;0.8431687440449149;-0.07899740050019435;-0.07993642631467507;10.002232843931417;0.8557890920937826;-0.05619502721079209;0.9868882017249835;0.9999080240745507;0.8576659096086875;0.9999440701140037
74.67227;0.9882568803673848;0.8333511942448185;0.843168692828123;-0.07899740060997232;-0.07993642633982483;10.002236621972518;0.8557881871003162;-0.056195027129134226;0.9868890940959534;0.9999067999110367;0.857664598416412;0.9999444803416361
74.68227;0.9882551908907702;0.8333509623154998;0.8431686944342005;-0.07899740072820492;-0.07993642635500119;10.002240374193258;0.8557872837411398;-0.05619502706629851;0.9868900281204096;0.9999056930732707;0.857663334323479;0.9999449070346228
74.69227;0.9882534977965637;0.8333507180289187;0.8431687449952882;-0.07899740085494854;-0.07993642635988821;10.002244087274363;0.855786383220697;-0.05619502702240816;0.9868910023865227;0.999904711869233;0.8576621191080502;0.9999453553688556
74.70227;0.988251800446273;0.8333504629173097;0.8431688397755452;-0.07899740099022404;-0.07993642635410955;10.002247758586126;0.8557854850744057;-0.056195026997140025;0.9868920170709783;0.999903863550376;0.8576609534354318;0.9999458308191732
74.71227;0.9882500985398345;0.833350198207633;0.8431689735566661;-0.07899740113382162;-0.07993642633725594;10.002251389490167;0.8557845876636071;-0.05619502698966722;0.986893073366365;0.9999031536362021;0.8576598365250322;0.9999463393164189
74.72227;0.9882483922937695;0.833349924776151;0.8431691408976976;-0.07899740128520763;-0.07993642630909271;10.002254987268097;0.855783689058177;-0.05619502699871597;0.9868941727091252;0.9999025864808676;0.8576587665260097;0.999946887359212
74.73227;0.9882466829051963;0.833349643522517;0.8431693362391303;-0.07899740144347944;-0.07993642626951974;10.002258564246056;0.8557827876116063;-0.0561950270226216;0.9868953168693201;0.9999021659218292;0.8576577409675806;0.9999474807891963
74.74227;0.9882449721550066;0.8333493556567144;0.8431695540777332;-0.07899740160756236;-0.07993642621861576;10.002262129092749;0.8557818826457658;-0.05619502705934078;0.986896508149831;0.9999018950280631;0.8576567564241618;0.9999481238056455
74.75227;0.9882432618256213;0.8333490626235182;0.8431697894894378;-0.07899740177642334;-0.07993642615695151;10.002265682435645;0.8557809748654474;-0.05619502710669003;0.986897748361447;0.999901775856077;0.8576558082875458;0.9999488193319254
74.76227;0.9882415538752112;0.8333487660760973;0.8431700387201869;-0.0789974019490472;-0.07993642608579014;10.002269216551214;0.8557800658088929;-0.056195027162819204;0.9868990377046925;0.9999018097290366;0.8576548914277459;0.999949570024661
74.77227;0.9882398506484702;0.8333484678835259;0.8431702992338043;-0.07899740212444414;-0.07993642600685;10.00227271012714;0.8557791569461449;-0.0561950272265595;0.986900375007638;0.9999019972292011;0.8576540010665029;0.9999503794181497
74.78227;0.9882381540600373;0.8333481695056446;0.8431705694683101;-0.07899740230180367;-0.07993642592176607;10.002276124576257;0.8557782493333098;-0.056195027297395624;0.9869017588633959;0.9999023377359497;0.8576531330119844;0.9999512520747046
74.79227;0.9882364642789392;0.8333478711617849;0.8431708488879371;-0.07899740248064879;-0.07993642583179363;10.002279408685418;0.8557773442554291;-0.056195027375200234;0.9869031886014311;0.9999028291670998;0.8576522831763754;0.9999521924285504
74.80227;0.9882347791109831;0.8333475716961639;0.8431711379740632;-0.07899740266095721;-0.07993642573789143;10.00228250587766;0.8557764444322187;-0.05619502746000062;0.9869046647442402;0.9999034685232158;0.8576514470251616;0.9999532038027462
74.81227;0.9882330944546476;0.8333472691125677;0.8431714378659004;-0.07899740284318842;-0.07993642564076749;10.002285360840768;0.8557755544008978;-0.05619502755187571;0.9869061888956602;0.9999042530562202;0.8576506195718973;0.999954288077582
74.82227;0.9882314051747279;0.8333469615144149;0.8431717500433347;-0.07899740302810936;-0.07993642554080373;10.002287925212269;0.8557746797550809;-0.056195027651030335;0.9869077627962253;0.9999051811044039;0.8576497957580456;0.9999554455957073
74.83227;0.9882297055074571;0.8333466480217365;0.843172075981621;-0.07899740321643121;-0.07993642543818152;10.002290159605057;0.855773826452151;-0.056195027757890204;0.9869093869386307;0.9999062520988444;0.8576489705903111;0.999956675319583
74.84227;0.9882279890235725;0.8333463290152056;0.843172416807316;-0.07899740340836942;-0.07993642533323808;10.002292031012527;0.8557730004834271;-0.05619502787296622;0.9869110599305793;0.9999074660098272;0.8576481392186072;0.9999579751687475
74.85227;0.9882262489587094;0.8333460058033006;0.843172773467378;-0.07899740360329428;-0.07993642522664383;10.002293506762994;0.8557722075873628;-0.056195027996653935;0.986912779149525;0.9999088227928691;0.8576472974962576;0.9999593424422847
74.86227;0.9882244793563253;0.8333456804164279;0.8431731468617949;-0.07899740379966054;-0.07993642511925872;10.002294550550307;0.8557714532103384;-0.056195028129219296;0.98691454197551;0.9999103222545137;0.8576464424687162;0.9999607743086835
74.87227;0.9882226766072164;0.8333453558584463;0.8431735372821387;-0.07899740399527452;-0.07993642501205694;10.002295126310987;0.855770742353663;-0.05619502827083144;0.9869163465161868;0.9999119638633404;0.8576455724752577;0.9999622682407571
74.88227;0.9882208403321455;0.8333450365034314;0.8431739440283526;-0.07899740418781984;-0.0799364249062508;10.002295205088343;0.8557700791426713;-0.05619502842148988;0.9869181913810768;0.9999137461913166;0.8576446872450126;0.9999638221217816
74.89227;0.9882189727570396;0.8333447278728728;0.8431743658191709;-0.07899740437533086;-0.07993642480333368;10.002294766239167;0.8557694666654733;-0.05619502858107106;0.9869200749560411;0.9999156669457754;0.857643787699349;0.9999654336659863
74.90227;0.9882170773179106;0.8333444354062755;0.8431748012250158;-0.07899740455629545;-0.07993642470498605;10.00229379275295;0.8557689070490394;-0.05619502874958518;0.9869219948032506;0.9999177240693612;0.857642875428345;0.9999670995322992
74.91227;0.9882151578273574;0.8333441630528734;0.8431752484605477;-0.0789974047295084;-0.07993642461287546;10.002292269068876;0.8557684017238142;-0.056195028927274904;0.9869239475343363;0.9999199167888821;0.8576419523992768;0.9999688153479417
74.92227;0.9882132180021826;0.8333439127955787;0.8431757050409346;-0.0789974048939154;-0.07993642452833408;10.00229018581714;0.8557679520212332;-0.056195029114437266;0.9869259294967176;0.9999222452537926;0.857641020879448;0.9999705771238465
74.93227;0.9882112608505288;0.833343684990156;0.8431761683103909;-0.07899740504865622;-0.0799364244522619;10.002287542863643;0.855767559388367;-0.05619502931121602;0.9869279375903222;0.9999247088422157;0.8576400832140229;0.9999723822455353
74.94227;0.988209288421613;0.833343478890722;0.8431766366343199;-0.07899740519337163;-0.07993642438545578;10.002284346698223;0.8557672248906829;-0.05619502951745608;0.986929969056365;0.999927304752659;0.8576391415311898;0.9999742284024628
74.95227;0.9882073021767014;0.8333432932019257;0.8431771100513393;-0.07899740532832095;-0.0799364243288356;10.002280605400406;0.8557669487915016;-0.05619502973256063;0.986932020867821;0.9999300282134458;0.8576381978478486;0.9999761122862306
74.96227;0.9882053034802758;0.8333431264231961;0.8431775902557146;-0.0789974054541028;-0.07993642428325655;10.002276321166013;0.8557667305045488;-0.056195029955371054;0.9869340895070745;0.9999328739293375;0.8576372547376554;0.9999780298763311
74.97227;0.9882032936154274;0.833342976714192;0.843178080459621;-0.07899740557143059;-0.07993642424923075;10.002271487936946;0.8557665688594448;-0.05619503018428362;0.9869361709518373;0.9999358375769313;0.8576363159177449;0.9999799772458088
74.98227;0.9882012736824289;0.8333428413781341;0.8431785849315993;-0.07899740568107609;-0.07993642422670592;10.002266095737488;0.85576646265128;-0.05619503041759038;0.9869382612148762;0.9999389164344579;0.8576353860292252;0.9999819508913277
74.99227;0.9881992451255325;0.8333427169228208;0.8431791081376834;-0.07899740578373102;-0.07993642421495238;10.002260132728795;0.8557664108582949;-0.056195030653636034;0.9869403571485067;0.9999421085262887;0.8576344698486998;0.9999839475777189
75.00227;0.9881972100783529;0.8333426001537647;0.8431796542048271;-0.07899740587988713;-0.07993642421268435;10.002253590002528;0.85576641235512;-0.056195030890745144;0.9869424561182546;0.9999454110343808;0.857633571697366;0.9999859637073765
75.01227;0.9881951709116997;0.8333424888310615;0.8431802270862786;-0.07899740596982062;-0.07993642421836275;10.002246473778417;0.8557664656863025;-0.05619503112721816;0.9869445546479169;0.9999488196969623;0.8576326949520967;0.9999879946933237
75.02227;0.9881931299635363;0.8333423814932518;0.8431808308140204;-0.07899740605356136;-0.07993642423049595;10.002238813011575;0.8557665690210037;-0.05619503136132185;0.9869466479110799;0.9999523294413393;0.8576318413180497;0.99999003478205
75.03227;0.9881910899736744;0.8333422775834548;0.8431814692011996;-0.07899740613097839;-0.07993642424763457;10.002230652459323;0.8557667201525414;-0.056195031591140025;0.9869487305238962;0.9999559353135129;0.857631010800726;0.9999920774121348
75.04227;0.9881890547100731;0.8333421778332177;0.8431821454629372;-0.07899740620209329;-0.07993642426816905;10.002222038658898;0.855766916761841;-0.05619503181454667;0.9869507972710264;0.9999596327516526;0.8576302026473389;0.9999941160491775
75.05227;0.9881870287338759;0.8333420843275133;0.8431828622649051;-0.07899740626721345;-0.07993642429034786;10.002213013804836;0.8557671568838119;-0.0561950320293597;0.9869528432835931;0.9999634169167636;0.8576294158776766;0.9999961446736069
75.06227;0.9881850163715256;0.8333420001274242;0.8431836216223508;-0.07899740632658363;-0.07993642431235821;10.002203619545343;0.8557674387915825;-0.05619503223338014;0.9869548640212744;0.9999672822687471;0.8576286490358251;0.999998157605132
75.07227;0.9881830212854109;0.833341928683351;0.8431844244259062;-0.07899740638000136;-0.07993642433225837;10.002193900677314;0.855767760238136;-0.05619503242441193;0.9869568549204834;0.999971223505236;0.8576278998603707;1.0000001496931872
75.08227;0.9881810465069654;0.833341873342916;0.8431852702737072;-0.07899740642675382;-0.07993642434798626;10.002183902545434;0.8557681182412241;-0.05619503260047877;0.9869588108011734;0.9999752371075384;0.8576271654089437;1.0000021170364042
75.09227;0.9881790941027706;0.8333418369352974;0.8431861577558912;-0.07899740646565466;-0.07993642435759374;10.002173665513272;0.85576850964161;-0.05619503275999328;0.9869607259051488;0.9999793215034121;0.8576264431469367;1.000004057389012
75.10227;0.98817716483867;0.8333418217154153;0.8431870848426227;-0.07899740649509882;-0.07993642435968998;10.002163220606358;0.8557689315372623;-0.05619503290167559;0.986962594745439;0.9999834753327578;0.8576257321678166;1.0000059701912811
75.11227;0.9881752583073614;0.8333418298515005;0.8431880493847727;-0.07899740651326805;-0.07993642435382878;10.002152588094148;0.8557693816361936;-0.05619503302435156;0.9869644125310146;0.9999876959386667;0.8576250327691782;1.0000078563395494
75.12227;0.988173373566692;0.833341863850489;0.8431890496024287;-0.07899740651844367;-0.0799364243403549;10.002141781685493;0.8557698587958109;-0.056195033126826624;0.9869661748070262;0.999991979169303;0.8576243451695098;1.000009717107538
75.13227;0.9881715099228522;0.8333419268106891;0.843190084113155;-0.07899740650927238;-0.07993642431967894;10.00213081512128;0.8557703632066856;-0.056195033207911305;0.9869678774857837;0.9999963192299383;0.8576236695995126;1.000011552819999
75.14227;0.9881696674536447;0.833342022654143;0.8431911514693338;-0.07899740648488385;-0.07993642429168193;10.002119704972802;0.8557708961368099;-0.05619503326647016;0.9869695171249092;1.000000708484337;0.8576230072409792;1.0000133628481074
75.15227;0.9881678472459543;0.8333421556787656;0.8431922497521321;-0.07899740644493786;-0.07993642425588941;10.002108471130875;0.8557714599430308;-0.05619503330136461;0.9869710902348962;1.0000051379460264;0.8576223601754774;1.0000151463364946
75.16227;0.9881660514455672;0.833342329728252;0.843193376621771;-0.07899740638961224;-0.07993642421211242;10.00209713993569;0.8557720585417501;-0.05619503331134292;0.9869725921717449;1.00000959787795;0.8576217304779516;1.0000169022076153
75.17227;0.9881642835445769;0.8333425479840901;0.8431945296496746;-0.07899740631937457;-0.07993642416069713;10.002085748013844;0.8557726972319616;-0.05619503329496413;0.9869740167842938;1.0000140780707234;0.8576211195818676;1.0000186287901434
75.18227;0.9881625489683281;0.8333428129696531;0.843195706479401;-0.07899740623472176;-0.07993642410220539;10.002074342604915;0.8557733813088065;-0.05619503325061974;0.9869753567269423;1.000018568323261;0.8576205282195296;1.0000203240477268
75.19227;0.9881608550527871;0.8333431264495672;0.8431969046387248;-0.07899740613611184;-0.07993642403714855;10.002062981543926;0.8557741149154475;-0.05619503317673287;0.9869766039124057;1.000023059036022;0.8576199567775967;1.0000219863875162
75.20227;0.9881592098872183;0.8333434896326348;0.8431981213869899;-0.07899740602382796;-0.07993642396604775;10.002051730512097;0.8557749010309161;-0.05619503307205122;0.9869777501630113;1.0000275413258863;0.8576194058183166;1.0000236152579403
75.21227;0.9881576207667746;0.8333439034168306;0.8431993538125264;-0.07899740589770646;-0.07993642388951078;10.002040651402577;0.855775741653493;-0.05619503293575799;0.9869787886172033;1.0000320067176098;0.8576188763477113;1.0000252109551673
75.22227;0.9881560935532588;0.8333443683772792;0.8432005989535161;-0.07899740575712914;-0.07993642380828428;10.002029792491648;0.8557766378367089;-0.056195032767354894;0.9869797150362624;1.0000364468455847;0.8576183696845214;1.0000267741923197
75.23227;0.9881546327964372;0.8333448848524018;0.8432018536947807;-0.0789974056013813;-0.07993642372339368;10.002019187043215;0.8557775897977196;-0.05619503256654293;0.9869805272852573;1.0000408538016994;0.8576178870958988;1.000028306510494
75.24227;0.9881532413111458;0.8333454533202501;0.8432031144848261;-0.07899740542999382;-0.07993642363610051;10.002008852505437;0.8557785964902611;-0.056195032333160005;0.9869812236723596;1.0000452208762787;0.8576174294756845;1.00002981070998
75.25227;0.9881519199217133;0.8333460747071554;0.8432043775790471;-0.07899740524281859;-0.0799364235476359;10.001998794803885;0.855779654865597;-0.05619503206714758;0.986981802319375;1.000049542177443;0.8576169969362002;1.0000312897775974
75.26227;0.9881506685336129;0.8333467504232546;0.8432056399383402;-0.0789974050399401;-0.07993642345901988;10.00198901978503;0.8557807599142887;-0.05619503176861116;0.9869822618640048;1.000053811360047;0.857616588172829;1.0000327452414695
75.27227;0.9881494873359796;0.8333474818983884;0.8432068996339889;-0.0789974048215631;-0.07993642337096195;10.001979536279057;0.8557819055478934;-0.05619503143792468;0.9869826020754984;1.0000580212560597;0.8576162003959463;1.0000341765898815
75.28227;0.9881483769618896;0.8333482696378767;0.8432081552314573;-0.07899740458801034;-0.07993642328377495;10.00197034877284;0.8557830857520139;-0.056195031075752584;0.9869828238240034;1.0000621644091674;0.8576158300792971;1.000035581592488
75.29227;0.9881473379269093;0.8333491128084857;0.8432094049910851;-0.0789974043398887;-0.07993642319737661;10.001961452404613;0.855784295354048;-0.05619503068304526;0.986982928846067;1.0000662336329664;0.8576154737018757;1.000036956624377
75.30227;0.9881463701156037;0.8333500096689864;0.843210646752922;-0.07899740407825978;-0.07993642311139515;10.001952835202491;0.855785529883154;-0.05619503026112852;0.9869829194183625;1.0000702226021125;0.8576151281805505;1.0000382967580743
75.31227;0.9881454730050168;0.8333509578010927;0.843211878584074;-0.07899740380474689;-0.07993642302535953;10.001944485252372;0.8557867850686025;-0.05619502981179403;0.9869827981285176;1.0000741264482598;0.8576147912039889;1.0000395960302824
75.32227;0.9881446466820512;0.8333519538679511;0.8432130995212673;-0.07899740352156986;-0.07993642293887085;10.001936394463508;0.8557880566778225;-0.056195029337234956;0.9869825680528426;1.0000779418582537;0.8576144615431815;1.0000408481717034
75.33227;0.988143892848681;0.8333529936742733;0.843214309552138;-0.07899740323139888;-0.07993642285171765;10.001928555804293;0.8557893403679407;-0.05619502883991201;0.9869822331137833;1.0000816663813625;0.8576141390832646;1.0000420473780935
75.34227;0.9881432149630237;0.8333540726429639;0.843215508943983;-0.07899740293707663;-0.07993642276398033;10.001920963284011;0.855790631471415;-0.056195028322466374;0.9869817981115424;1.0000852975333072;0.8576138242033661;1.0000431887136145
75.35227;0.9881426175523668;0.8333551861969553;0.8432166977760532;-0.07899740264129769;-0.07993642267600333;10.001913615121612;0.8557919251835656;-0.056195027787600334;0.9869812684402178;1.0000888323527801;0.857613516999583;1.0000442681642507
75.36227;0.9881421054860882;0.8333563297550086;0.8432178757884892;-0.07899740234634517;-0.07993642258822826;10.001906509908087;0.8557932169425667;-0.05619502723800622;0.9869806495774232;1.0000922674063557;0.8576132173626149;1.000045282460626
75.37227;0.988141683756676;0.833357498505415;0.8432190422485435;-0.07899740205408838;-0.07993642250110815;10.001899638159236;0.8557945026018727;-0.05619502667646411;0.9869799462105873;1.0000955991355363;0.8576129255563474;1.0000462289779253
75.38227;0.988141357537291;0.833358687381336;0.8432201961745432;-0.07899740176609593;-0.07993642241515403;10.001892985266242;0.8557957785384462;-0.05619502610586325;0.9869791621396498;1.0000988241060607;0.8576126422313998;1.0000471056759948
75.39227;0.9881411318245074;0.8333598913015372;0.8432213369772454;-0.07899740148357999;-0.0799364223310055;10.001886545813116;0.855797041751948;-0.05619502552904023;0.9869783016255148;1.0001019387955974;0.8576123682704272;1.000047911103616
75.40227;0.9881410103952527;0.833361105683036;0.8432224644950151;-0.0789974012073583;-0.07993642224937009;10.001880329506527;0.8557982897162387;-0.05619502494861581;0.986977370381352;1.0001049393608046;0.8576121050045539;1.0000486447077603
75.41227;0.9881409950282338;0.8333623269624743;0.8432235778705813;-0.07899740093794738;-0.07993642217079445;10.001874353687557;0.8557995201749986;-0.056195024366841366;0.9869763750124794;1.0001078218755144;0.8576118540685099;1.0000493065269442
75.42227;0.9881410857963223;0.8333635522805639;0.8432246747693743;-0.07899740067553089;-0.0799364220955664;10.001868633972531;0.8558007311235821;-0.05619502378555266;0.9869753218055007;1.0001105828350987;0.8576116165910284;1.0000498957174986
75.43227;0.9881412816069409;0.8333647787489717;0.8432257524707872;-0.07899740041978034;-0.07993642202391307;10.001863178336214;0.855801920689612;-0.0561950232064166;0.9869742159284975;1.000113219273815;0.8576113925579557;1.0000504096058207
75.44227;0.988141580373555;0.8333660036786134;0.8432268093232691;-0.07899740016982945;-0.07993642195615006;10.001857986915102;0.8558030871206797;-0.05619502263126491;0.9869730612098322;1.0001157286116258;0.8576111809861704;1.0000508444924905
75.45227;0.9881419789221059;0.8333672256003316;0.843227844684454;-0.07899739992467412;-0.07993642189253111;10.001853058827944;0.8558042290156194;-0.05619502206218706;0.9869718602829065;1.000118108829259;0.8576109803316645;1.0000511968342225
75.46227;0.9881424723973029;0.833368444854404;0.8432288582900083;-0.07899739968367377;-0.07993642183303085;10.001848396258925;0.8558053452227657;-0.05619502150125413;0.9869706149535772;1.0001203588123853;0.8576107887188289;1.0000514633538065
75.47227;0.9881430538008611;0.8333696632466323;0.8432298499427155;-0.0789973994465145;-0.07993642177733963;10.001844000301793;0.8558064346267257;-0.05619502095011793;0.9869693262823147;1.00012247845717;0.8576106044528973;1.0000516407566824
75.48227;0.9881437145902361;0.8333708833383991;0.8432308192139147;-0.07899739921281644;-0.07993642172504013;10.001839868590707;0.8558074962908667;-0.056195020410023576;0.9869679940174962;1.0001244682756956;0.8576104265636053;1.0000517265076057
75.49227;0.9881444460606342;0.833372108240018;0.8432317653447521;-0.07899739898190214;-0.07993642167570933;10.00183599957938;0.855808529742289;-0.05619501988213851;0.9869666159677953;1.0001263288627422;0.8576102548513077;1.0000517202228028
75.50227;0.9881452404089272;0.8333733419275638;0.8432326873755475;-0.07899739875269458;-0.07993642162889311;10.001832393170064;0.8558095351352248;-0.056195019367553244;0.986965188213732;1.0001280607070393;0.8576100894705961;1.0000516239056014
75.51227;0.9881460904559672;0.8333745892618646;0.8432335842004304;-0.07899739852368047;-0.07993642158410903;10.001829039842976;0.8558105130429894;-0.0561950188670492;0.9869637064878711;1.0001296637839303;0.8576099303641015;1.0000514413398838
75.52227;0.988146988758134;0.833375855300164;0.8432344547616701;-0.07899739829311973;-0.0799364215408741;10.001825911113354;0.8558114642515093;-0.05619501838107586;0.9869621676216451;1.000131137040226;0.8576097768691583;1.0000511778933987
75.53227;0.9881479275676059;0.8333771445225248;0.84323529859537;-0.07899739805945638;-0.07993642149876813;10.001822963176728;0.8558123903166901;-0.05619501790968358;0.9869605693482145;1.0001324784062517;0.8576096275159649;1.000050840399026
75.54227;0.988148899248951;0.8333784603682809;0.8432361162916217;-0.07899739782152217;-0.07993642145756269;10.001820142408905;0.8558132944363641;-0.05619501745233933;0.9869589089827943;1.0001336848456672;0.8576094802462951;1.00005043698417
75.55227;0.988149896276077;0.8333798047842962;0.8432369091530306;-0.07899739757834978;-0.07993642141726308;10.001817384946065;0.8558141814563796;-0.056195017008102574;0.9869571831424592;1.0001347525434472;0.8576093332015454;1.0000499771218745
75.56227;0.9881509111755077;0.8333811779957341;0.8432376779569213;-0.07899739732890512;-0.07993642137797383;10.001814615760242;0.8558150570459412;-0.05619501657605286;0.9869553890317853;1.000135677897653;0.8576091857353345;1.0000494712729096
75.57227;0.988151936879917;0.8333825788264507;0.8432384219955551;-0.07899739707205782;-0.0799364213397503;10.001811750738263;0.8558159273180644;-0.056195016155523525;0.9869535256875167;1.0001364586075772;0.8576090393584955;1.0000489300757622
75.58227;0.9881529672524949;0.8333840052276521;0.8432391393766397;-0.07899739680684816;-0.07993642130260334;10.001808704519625;0.8558167987494204;-0.05619501574610221;0.9869515937478703;1.0001370939115417;0.857608898097577;1.0000483638498963
75.59227;0.988153997387403;0.8333854542714263;0.8432398277829858;-0.07899739653278258;-0.07993642126659492;10.001805401988761;0.8558176772072517;-0.05619501534746533;0.9869495942848667;1.0001375843120843;0.8576087676650969;1.0000477823911826
75.60227;0.988155023477484;0.8333869214734895;0.8432404847220268;-0.0789973962498718;-0.07993642123192676;10.001801784639683;0.855818567148784;-0.056195014959304124;0.9869475282930384;1.000137931405916;0.8576086536301651;1.000047194969723
75.61227;0.9881560425124579;0.8333884008303926;0.8432411076335287;-0.07899739595861101;-0.07993642119896356;10.001797808505636;0.8558194723811917;-0.0561950145815834;0.9869453973705459;1.0001381376209204;0.8576085598106831;1.0000466105914
75.62227;0.9881570524491796;0.8333898861621016;0.8432416943705653;-0.07899739566002976;-0.07993642116812222;10.001793439946091;0.8558203970855718;-0.05619501421471763;0.9869432043072337;1.0001382056698656;0.8576084882215242;1.000046038049562
75.63227;0.9881580523909185;0.8333913721532039;0.8432422435837501;-0.07899739535554821;-0.07993642113981672;10.00178865574171;0.8558213456303726;-0.05619501385934225;0.9869409522845244;1.0001381384731702;0.8576084402331798;1.0000454857557906
75.64227;0.9881590416616337;0.8333928542262993;0.8432427545431824;-0.07899739504664186;-0.07993642111463652;10.001783444406689;0.855822322106765;-0.05619501351603107;0.9869386433261301;1.0001379396535428;0.8576084173911002;1.0000449617174052
75.65227;0.9881600186118714;0.8333943281518879;0.8432432268670351;-0.07899739473462983;-0.07993642109343373;10.001777801404383;0.8558233306692651;-0.05619501318515894;0.9869362776865589;1.000137613425776;0.8576084211790853;1.0000444736880505
75.66227;0.9881609805743193;0.8333957901930742;0.8432436603971641;-0.07899739442080261;-0.07993642107710404;10.001771722318393;0.8558243758784664;-0.05619501286683992;0.986933854446486;1.000137164008583;0.8576084520957389;1.0000440293729977
75.67227;0.9881619245678938;0.8333972377212193;0.8432440549223558;-0.07899739410666418;-0.07993642106634186;10.001765202367915;0.8558254623571708;-0.05619501256106477;0.9869313724810095;1.000136595532184;0.8576085091054868;1.0000436362056
75.68227;0.9881628480742137;0.8333986696011043;0.8432444100012424;-0.0789973937938766;-0.07993642106149232;10.001758236216123;0.855826594163919;-0.056195012267932956;0.9869288319021333;1.0001359119893292;0.8576085901631987;1.0000433006103475
75.69227;0.9881637497436639;0.8334000857235803;0.8432447248417335;-0.07899739348406169;-0.07993642106241822;10.001750811663541;0.8558277742267177;-0.05619501198763049;0.9869262350309687;1.0001351166612502;0.8576086930004598;1.0000430273360836
75.70227;0.9881646296355907;0.8334014861803896;0.8432449977096285;-0.07899739317867345;-0.07993642106850969;10.00174290566867;0.8558290040828426;-0.056195011720215;0.9869235855140841;1.000134211706058;0.8576088151048967;1.0000428188865536
75.71227;0.9881654889567434;0.8334028708997557;0.8432452255084922;-0.07899739287876394;-0.0799364210789205;10.001734489336679;0.8558302842677508;-0.056195011465489365;0.9869208872287548;1.0001331986254989;0.8576089530956174;1.0000426754384637
75.72227;0.9881663299332385;0.8334042395829679;0.8432454042080787;-0.07899739258484183;-0.07993642109283965;10.001725535921308;0.8558316151150654;-0.056195011223151486;0.9869181442847808;1.0001320792291208;0.8576091026596654;1.0000425958488737
75.73227;0.9881671557262879;0.8334055917359582;0.843245529509236;-0.07899739229707953;-0.07993642110965268;10.001716024582375;0.8558329969341604;-0.05619501099322151;0.9869153610838706;1.000130856450287;0.8576092596490997;1.0000425788531975
75.74227;0.9881679696273737;0.8334069266689584;0.8432455972547982;-0.07899739201567474;-0.07993642112900727;10.00170593851006;0.8558344291081232;-0.0561950107762532;0.9869125421839623;1.0001295345794419;0.8576094213390664;1.0000426232174902
75.75227;0.9881687743998288;0.8334082428807655;0.8432456037536975;-0.07899739174115006;-0.07993642115082443;10.001695261044912;0.8558359094144834;-0.056195010573052095;0.9869096924239483;1.000128118689007;0.8576095866265548;1.0000427267527912
75.76227;0.9881695730254493;0.8334095373340504;0.8432455462005318;-0.0789973914742667;-0.07993642117526079;10.00168397854773;0.8558374344818597;-0.05619501038435089;0.9869068172040819;1.00012661424181;0.8576097553405002;1.0000428854488355
75.77227;0.9881703696726052;0.8334108056560454;0.8432454229426364;-0.0789973912154817;-0.07993642120261818;10.001672090307979;0.8558390002984849;-0.05619501021067064;0.9869039228835588;1.0001250275352702;0.8576099274466041;1.0000430939125966
75.78227;0.98817116974053;0.8334120429580314;0.8432452332447768;-0.07899739096460948;-0.07993642123326077;10.001659612780008;0.8558406022684315;-0.05619501005231086;0.9869010174770048;1.000123365909218;0.8576101024052952;1.000043346485594
75.79227;0.9881719796705805;0.8334132446821657;0.8432449768782847;-0.07899739072099667;-0.07993642126744188;10.001646573321604;0.8558422356018824;-0.05619500990955414;0.986898111156155;1.0001216375703323;0.8576102790136323;1.000043637952349
75.80227;0.9881728066979247;0.8334144070365122;0.843244653987838;-0.07899739048372202;-0.07993642130503378;10.001633000026507;0.8558438963328557;-0.05619500978281564;0.9868952157607452;1.0001198517045946;0.8576104559567984;1.0000439636537737
75.81227;0.9881736581783318;0.833415526693736;0.8432442652995652;-0.07899739025165096;-0.07993642134553115;10.001618913467539;0.855845582160143;-0.0561950096724731;0.9868923434747213;1.0001180181336238;0.8576106324757704;1.0000443192188724
75.82227;0.988174540795136;0.8334166003491592;0.8432438127171706;-0.07899739002349108;-0.07993642138835325;10.0016043228732;0.8558472919311255;-0.05619500957868968;0.986889505492905;1.0001161463391708;0.8576108089683221;1.0000447005044735
75.83227;0.9881754601056123;0.8334176245593047;0.8432432999552957;-0.07899738979773398;-0.07993642143309761;10.001589227216314;0.8558490242322578;-0.05619500950145233;0.9868867114225405;1.000114245502002;0.857610987489512;1.0000451039362874
75.84227;0.9881764207088507;0.8334185957677449;0.8432427323625789;-0.07899738957262384;-0.07993642147966766;10.001573619986456;0.855850776651108;-0.05619500944068999;0.9868839694878845;1.0001123256704827;0.8576111715585698;1.0000455265693535
75.85227;0.988177426948238;0.833419510572603;0.8432421158232453;-0.07899738934638069;-0.07993642152832585;10.001557493945269;0.8558525460188116;-0.05619500939630385;0.9868812868366246;1.0001103980753905;0.8576113656153599;1.000045965805325
75.86227;0.9881784836123653;0.8334203659207194;0.843241455716792;-0.07899738911742357;-0.07993642157962062;10.001540841997729;0.8558543287686184;-0.056195009368078676;0.9868786696402196;1.0001084741932134;0.8576115748486716;1.0000464191495448
75.87227;0.9881795958911898;0.8334211592283451;0.8432407563624454;-0.07899738888449537;-0.07993642163411069;10.001523656537104;0.8558561207756031;-0.056195009355646905;0.9868761235527734;1.0001065647698852;0.8576118051498414;1.000046884028843
75.88227;0.988180768244702;0.8334218886539922;0.8432400206388545;-0.07899738864680067;-0.07993642169196416;10.001505932030037;0.855857917114486;-0.05619500935854679;0.986873654421194;1.0001046793312514;0.8576120628874186;1.0000473578694888
75.89227;0.9881820031903727;0.8334225530172774;0.8432392503076966;-0.07899738840394799;-0.07993642175271265;10.001487666561108;0.8558597123529382;-0.056195009376248335;0.9868712681954395;1.0001028260192706;0.8576123547578497;1.00004783840298
75.90227;0.9881833010294739;0.833423151400315;0.8432384472807479;-0.07899738815568329;-0.07993642181536444;10.001468857528911;0.855861501198379;-0.05619500940812027;0.9868689701533427;1.0001010112795874;0.8576126878600604;1.0000483236685556
75.91227;0.9881846603069822;0.8334236829271046;0.843237614478936;-0.07899738790177371;-0.07993642187871632;10.001449499753267;0.8558632787459076;-0.05619500945334154;0.9868667645228018;1.0000992393154302;0.8576130694327748;1.0000488113621273
75.92227;0.9881860786467245;0.8334241466111386;0.8432367554884973;-0.07899738764210307;-0.07993642194156304;10.001429590251643;0.8558650398795564;-0.05619500951086969;0.986864654652607;1.0000975123700842;0.8576135060218718;1.0000492977742363
75.93227;0.9881875532066736;0.8334245414635796;0.8432358739992836;-0.07899738737674328;-0.07993642200276875;10.001409127587118;0.8558667786593496;-0.05619500957957452;0.9868626432335351;1.0000958323635794;0.8576140031311862;1.0000497770354113
75.94227;0.9881890802096045;0.8334248672385195;0.8432349738173975;-0.07899738710600047;-0.07993642206127503;10.001388105879736;0.8558684887960145;-0.05619500965834492;0.9868607322180799;1.000094202421917;0.8576145658214529;1.000050241525051
75.95227;0.9881906547747439;0.8334251250832193;0.8432340587945562;-0.07899738683042072;-0.07993642211609243;10.001366521022995;0.8558701651145955;-0.0561950097460906;0.9868589221763052;1.000092627136451;0.8576151990681072;1.0000506834521887
75.96227;0.9881922719588709;0.8334253172348158;0.8432331323291795;-0.0789973865505108;-0.07993642216628279;10.001344383826458;0.8558718049557849;-0.05619500984185856;0.9868572114559724;1.0000911121879332;0.8576159073746559;1.0000510958521631
75.97227;0.9881939275037577;0.8334254465348415;0.8432321973612811;-0.07899738626641982;-0.07993642221090728;10.001321718437174;0.8558734084783831;-0.056195009944914755;0.9868555960211841;1.0000896640844568;0.8576166947274366;1.0000514722059533
75.98227;0.9881956172157252;0.8334255166029482;0.843231257034575;-0.07899738597807206;-0.07993642224909184;10.001298550892912;0.8558749775802904;-0.05619501005451752;0.986854070305148;1.0000882901770116;0.8576175651302137;1.000051806682471
75.99227;0.9881973364146456;0.8334255319373854;0.8432303149716297;-0.07899738568552608;-0.07993642228021303;10.001274906498962;0.8558765143141717;-0.0561950101697174;0.9868526287700639;1.000086998744399;0.8576185225458699;1.0000520953721057
76.00227;0.9881990804043813;0.8334254974673564;0.8432293749407965;-0.07899738538911642;-0.07993642230389364;10.001250815405704;0.8558780204318182;-0.056195010289408556;0.9868512671644278;1.00008579847517;0.8576195700538217;1.0000523363050067
76.01227;0.9882008452217014;0.8334254182586245;0.8432284409853886;-0.07899738508945699;-0.07993642231981843;10.001226316991309;0.8558794979841946;-0.05619501041232134;0.9868499825149393;1.0000846968784833;0.8576207091670729;1.000052528320775
76.02227;0.988202627919441;0.8334252995883595;0.8432275182372984;-0.07899738478750068;-0.07993642232768074;10.001201461035569;0.8558809494764388;-0.056195010536908514;0.9868487723841305;1.0000836985466535;0.857621939739509;1.0000526704708337
76.03227;0.9882044259518379;0.8334251465640606;0.8432266130032098;-0.07899738448455501;-0.07993642232724116;10.001176303400433;0.8558823777439719;-0.05619501066136329;0.9868476344637018;1.0000828050806037;0.8576232605393632;1.0000527618681256
76.04227;0.9882062360931535;0.8334249632951747;0.843225731554231;-0.07899738418222674;-0.07993642231833341;10.001150897602237;0.8558837858291255;-0.056195010783821574;0.9868465666985333;1.000082016481789;0.857624670250885;1.0000528015645456
76.05227;0.9882080543187806;0.8334247528552826;0.843224878939834;-0.07899738388239509;-0.07993642230082955;10.001125293663938;0.8558851762231964;-0.05619501090266013;0.9868455674944574;1.0000813320635076;0.8576261678082866;1.0000527886645605
76.06227;0.9882098770153408;0.8334245179485817;0.8432240589194547;-0.07899738358705091;-0.07993642227456864;10.001099544007339;0.8558865503335102;-0.05619501101667508;0.9868446353716888;1.0000807505789822;0.8576277518999974;1.0000527224246138
76.07227;0.9882117020538225;0.8334242610762704;0.843223274407189;-0.07899738329796968;-0.07993642223926015;10.00107370371758;0.8558879088387223;-0.05619501112493646;0.9868437685650963;1.000080270381829;0.8576294212289248;1.000052602399714
76.08227;0.9882135283795049;0.8334239844041641;0.8432225272187089;-0.07899738301651929;-0.07993642219437917;10.001047829276605;0.8558892516688904;-0.05619501122652693;0.9868429654723382;1.0000798894372491;0.8576311754335838;1.0000524287399837
76.09227;0.9882153544893193;0.8334236901313244;0.8432218174892798;-0.07899738274367704;-0.07993642213916934;10.001021984423915;0.8558905775844006;-0.056195011320467995;0.986842224837322;1.0000796047862903;0.8576330149516714;1.000052201804367
76.10227;0.988217177186125;0.8334233809203281;0.8432211441315821;-0.07899738248004513;-0.0799364220728196;10.00099624433354;0.8558918846024252;-0.05619501140576687;0.9868415451742399;1.0000794120106609;0.8576349401353036;1.0000519210222483
76.11227;0.9882189912369944;0.8334230595559717;0.8432205060374005;-0.0789973822258567;-0.07993642199457032;10.000970692826817;0.8558931706516724;-0.05619501148143893;0.9868409249955269;1.0000793054761947;0.8576369505723787;1.0000515840796407
76.12227;0.9882207897659311;0.8334227280268995;0.8432199025703688;-0.07899738198116116;-0.07993642190377996;10.000945419489376;0.8558944333972177;-0.05619501154647731;0.9868403637329493;1.0000792791147446;0.857639044691502;1.000051186957223
