time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.13227;0.9882225652419921;0.833422387119445;0.8432193332184361;-0.07899738174598951;-0.07993642180001871;10.000920519274255;0.855895669738637;-0.05619501159993265;0.9868398617645016;1.0000793269434733;0.8576412201509503;1.0000507244099588
76.14227;0.988224310569637;0.8334220371468917;0.8432187972143058;-0.07899738152031781;-0.0799364216829297;10.00089608935367;0.8558968758963673;-0.05619501164123721;0.9868394195343891;1.0000794432250544;0.8576434746095357;1.0000501904433305
76.15227;0.9882260197145878;0.833421679114946;0.8432182934301391;-0.07899738130420719;-0.07993642155210069;10.000872219716083;0.8558980483064713;-0.056195011670414755;0.9868390368787018;1.0000796226595663;0.8576458052812528;1.000049579095971
76.16227;0.9882276878959694;0.8334213151816348;0.8432178206311067;-0.07899738109809559;-0.07993642140719097;10.00084898333313;0.8558991843839382;-0.05619501168783537;0.986838713004284;1.0000798603415464;0.8576482076208024;1.0000488856182945
76.17227;0.9882293115922561;0.833420948024885;0.8432173776580166;-0.07899738090268091;-0.07993642124789717;10.000826433975064;0.8559002822949134;-0.056195011693677056;0.9868384466765453;1.0000801510611206;0.8576506752458454;1.0000481072385146
76.18227;0.9882308885899915;0.833420580009797;0.8432169629472525;-0.07899738071861444;-0.07993642107365763;10.000804609205769;0.8559013403355125;-0.056195011687543636;0.9868382362408797;1.0000804887023058;0.8576532009406336;1.0000472431573117
76.19227;0.9882324180708167;0.8334202129508574;0.8432165742500664;-0.07899738054655801;-0.07993642088352561;10.00078353036684;0.8559023567568385;-0.05619501166864604;0.9868380796203753;1.0000808664518128;0.8576557767181133;1.000046294346083
76.20227;0.9882339004863265;0.8334198478175245;0.8432162093997483;-0.07899738038725954;-0.07993642067635376;10.00076319957451;0.8559033298456886;-0.056195011636282245;0.9868379743549008;1.0000812774641827;0.8576583932764744;1.0000452634332697
76.21227;0.9882353373344166;0.8334194842169518;0.8432158669497704;-0.0789973802412936;-0.07993642045104245;10.000743599248654;0.8559042575873711;-0.05619501159002301;0.9868379177269061;1.0000817156877306;0.8576610404210341;1.0000441540406082
76.22227;0.9882367309735143;0.8334191204489841;0.843215545589923;-0.0789973801089064;-0.07993642020667403;10.000724694788964;0.8559051372052573;-0.05619501152971635;0.9868379069282984;1.0000821760944554;0.8576637079232855;1.0000429696266937
76.23227;0.9882380840630528;0.8334187541175611;0.8432152430842631;-0.07899737999026968;-0.07993641994256719;10.000706437887827;0.855905965645379;-0.056195011455651624;0.9868379390288156;1.0000826537710985;0.8576663860962013;1.0000417132362702
76.24227;0.9882393985994663;0.8334183828612225;0.8432149555679507;-0.07899737988581973;-0.0799364196582311;10.000688767962075;0.8559067408388105;-0.05619501136871743;0.9868380110927886;1.0000831436801667;0.8576690665059657;1.0000403881778408
76.25227;0.9882406755646906;0.8334180050136248;0.8432146775667758;-0.0789973797963355;-0.07993641935321767;10.00067161099731;0.8559074624593737;-0.05619501127019855;0.9868381201512033;1.0000836420666126;0.857671742281446;1.000038998048311
76.26227;0.9882419157921564;0.8334176197606157;0.8432144029349059;-0.07899737972278298;-0.07993641902707428;10.000654883875528;0.855908131663579;-0.056195011161221574;0.986838262057396;1.0000841474191473;0.8576744073547912;1.0000375462367892
76.27227;0.9882431211418846;0.8334172266117575;0.84321412608533;-0.07899737966612998;-0.07993641867946522;10.00063850975079;0.8559087502957013;-0.056195011042413645;0.9868384304721427;1.000084660048333;0.8576770555432521;1.0000360363656706
76.28227;0.9882442949149721;0.8334168250285213;0.8432138427858149;-0.0789973796271364;-0.07993641831030476;10.000622433446585;0.8559093201284498;-0.05619501091412083;0.9868386177681862;1.0000851814210716;0.8576796801710223;1.000034473292781
76.29227;0.9882454412707184;0.8334164147011162;0.8432135502373788;-0.07899737960600119;-0.07993641791972464;10.000606625270088;0.8559098425354938;-0.056195010776770665;0.9868388165338222;1.0000857134559564;0.8576822740664715;1.000032863234756
76.30227;0.9882465639617882;0.8334159958443733;0.8432132466587543;-0.07899737960210408;-0.07993641750792453;10.000591074639157;0.8559103187593792;-0.05619501063095048;0.9868390195553458;1.0000862577721372;0.8576848299009964;1.00003121295646
76.31227;0.9882476653553115;0.8334155690126525;0.8432129309393637;-0.07899737961419771;-0.0799364170751957;10.000575781295968;0.8559107504191792;-0.05619501047729997;0.9868392186420051;1.0000868156990088;0.8576873406184771;1.0000295290113903
76.32227;0.988248746448523;0.8334151345051126;0.8432126024853498;-0.07899737964084248;-0.07993641662211866;10.000560754628644;0.8559111399186559;-0.056195010316409624;0.986839403821198;1.000087388824104;0.8576897995938028;1.0000278175912376
76.33227;0.9882498072430242;0.8334146919344697;0.8432122614646044;-0.07899737968056923;-0.07993641614967512;10.000546022923732;0.8559114906980803;-0.056195010148663516;0.9868395640000681;1.0000879789345267;0.8576922005390875;1.0000260842365067
76.34227;0.9882508469258758;0.8334142403894202;0.8432119090951232;-0.07899737973181235;-0.07993641565913175;10.000531633536168;0.8559118069274126;-0.05619500997417722;0.986839688796479;1.0000885873426195;0.8576945374685137;1.000024333013119
76.35227;0.9882518641987408;0.833413778730508;0.8432115469282618;-0.07899737979301695;-0.07993641515176657;10.000517634284568;0.8559120926652213;-0.056195009793178353;0.9868397696548238;1.000089214383001;0.8576968049909752;1.0000225666047908
76.36227;0.9882528576065357;0.8334133055363409;0.8432111760828532;-0.07899737986281449;-0.0799364146287396;10.000504056801596;0.8559123512935871;-0.05619500960642976;0.9868397998132628;1.0000898593259981;0.8576989986021734;1.00002078761802
76.37227;0.9882538252365606;0.8334128188821528;0.8432107977532577;-0.0789973799399535;-0.07993641409118635;10.000490919076006;0.8559125853162002;-0.05619500941511943;0.9868397742174978;1.0000905208557542;0.8577011145546637;1.0000189992568662
76.38227;0.988254763946272;0.833412316174456;0.8432104137411611;-0.07899738002313916;-0.07993641354032675;10.00047823714252;0.8559127962587533;-0.056195009220598904;0.9868396892039305;1.000091198063256;0.8577031495823324;1.0000172047527693
76.39227;0.9882556691727797;0.8334117939231728;0.8432100261256796;-0.07899738011108956;-0.07993641297746328;10.000466029915419;0.8559129850472003;-0.056195009024358;0.9868395416437511;1.0000918910595846;0.8577051008014575;1.0000154068075977
76.40227;0.9882565358347944;0.8334112474921016;0.8432096367746418;-0.0789973802026589;-0.07993641240384257;10.000454320442497;0.8559131526368063;-0.056195008828005155;0.9868393283307019;1.0000926008136402;0.8577069657780105;1.0000136074511157
76.41227;0.98825735953126;0.8334106713672533;0.8432092466266925;-0.07899738029669748;-0.07993641182065578;10.000443139166563;0.8559133000718325;-0.05619500863312264;0.9868390463695326;1.0000933286168865;0.85770874274059;1.0000118076896563
76.42227;0.9882581373631992;0.8334100601051974;0.8432088547800461;-0.0789973803918063;-0.07993641122937248;10.000432521149047;0.8559134281277471;-0.05619500844108847;0.9868386942550625;1.0000940753773222;0.8577104310179083;1.0000100075849123
76.43227;0.9882588683093312;0.8334094091261149;0.8432084585411541;-0.07899738048632127;-0.079936410631931;10.000422495883432;0.8559135372715183;-0.05619500825304614;0.986838272268921;1.0000948411949453;0.8577120315588633;1.00000820707184
76.44227;0.988259553000885;0.8334087147933319;0.843208054681103;-0.07899738057859422;-0.07993641003049524;10.000413080468675;0.8559136278507425;-0.056195008070108146;0.9868377819919197;1.0000956254250317;0.8577135466576427;1.0000064059681772
76.45227;0.9882601929791648;0.8334079742403289;0.84320764062067;-0.0789973806673816;-0.0799364094272192;10.000404285785919;0.855913699995708;-0.05619500789357702;0.986837225801339;1.0000964266623198;0.8577149788167614;1.000004603153848
76.46227;0.9882607898647121;0.8334071853132482;0.8432072146973308;-0.078997380751985;-0.07993640882416585;10.000396130262015;0.8559137531679992;-0.05619500772497635;0.9868366061690436;1.0000972427321475;0.8577163301037167;1.0000027965099711
76.47227;0.9882613447320787;0.8334063466892474;0.8432067760533973;-0.0789973808320707;-0.07993640822311746;10.00038864265467;0.855913785447686;-0.05619500756592606;0.9868359250201107;1.0000980716143153;0.857717602205303;1.0000009834180745
76.48227;0.9882618577716019;0.833405458211539;0.8432063248495766;-0.0789973809073552;-0.07993640762548623;10.000381848746345;0.8559137931603253;-0.05619500741798248;0.9868351838468253;1.0000989129351172;0.857718796497342;0.9999991609213639
76.49227;0.9882623284478056;0.8334045207305607;0.843205862395019;-0.07899738097727765;-0.07993640703248928;10.000375756884054;0.8559137714411885;-0.05619500728251038;0.9868343838181394;1.0000997682837736;0.8577199142972832;0.9999973259490706
76.50227;0.988262755983524;0.8334035349140088;0.8432053905889343;-0.07899738104088341;-0.07993640644517913;10.000370354281484;0.8559137149831029;-0.05619500716070493;0.9868335254797524;1.0001006399265917;0.857720957337907;0.9999954757191393
76.51227;0.9882631395779292;0.833402500250065;0.8432049113353657;-0.07899738109701346;-0.07993640586424068;10.00036561180771;0.855913618161972;-0.056195007053815;0.9868326088309108;1.0001015292458086;0.8577219281149544;0.9999936076786734
76.52227;0.9882634784476803;0.8334014156000574;0.8432044265385873;-0.07899738114446651;-0.07993640528999787;10.000361492403947;0.855913474828892;-0.05619500696327632;0.9868316339391867;1.0001024361670385;0.8577228299243121;0.999991719317809
76.53227;0.9882637720286583;0.83340028050987;0.843203938344048;-0.07899738118195472;-0.07993640472266669;10.000357959223592;0.8559132785260769;-0.0561950068906027;0.9868306015487661;1.000103359620055;0.8577236664717593;0.9999898084341249
76.54227;0.9882640202285577;0.8333990955225552;0.8432034494183651;-0.0789973812080671;-0.07993640416237735;10.000354975556457;0.8559130236007896;-0.05619500683726699;0.9868295130276269;1.000104298045429;0.8577244412748821;0.9999878732373209
76.55227;0.9882642233570287;0.8333978612531313;0.8432029631610906;-0.07899738122139245;-0.0799364036089785;10.00035249595399;0.8559127064095413;-0.056195006804672425;0.9868283695132122;1.0001052492062883;0.8577251571929513;0.9999859121423202
76.56227;0.9882643816560291;0.833396577584851;0.8432024838242107;-0.07899738122075141;-0.0799364030621198;10.000350460201538;0.8559123254984458;-0.05619500679418068;0.9868271713895412;1.0001062096961608;0.8577258161888283;0.9999839238520964
76.57227;0.9882644952299189;0.8333952441183416;0.843202016396968;-0.0789973812052765;-0.07993640252157358;10.000348797353986;0.8559118810224204;-0.05619500680721438;0.9868259185988154;1.0001071750282204;0.8577264194500585;0.9999819073852839
76.58227;0.9882645648578587;0.8333938612513802;0.8432015656527729;-0.07899738117429245;-0.07993640198733734;10.000347436062494;0.8559113739077899;-0.05619500684545304;0.9868246105543806;1.000108140228843;0.8577269679193854;0.9999798622327336
76.59227;0.9882645928234343;0.8333924304340213;0.8432011348984713;-0.07899738112734928;-0.0799364014594842;10.000346313491386;0.8559108049965006;-0.0561950069109211;0.986823245791164;1.0001090999460436;0.8577274631607409;0.9999777895016988
76.60227;0.9882645827834257;0.8333909536964317;0.8432007258813163;-0.07899738106440968;-0.0799364009381469;10.000345375855673;0.8559101749287961;-0.056195007005615694;0.9868218229788309;1.0001100479110598;0.8577279080194107;0.9999756926319097
76.61227;0.9882645386525366;0.8333894335081201;0.8432003394374419;-0.07899738098597986;-0.07993640042381256;10.000344575150644;0.8559094847292767;-0.056195007130825717;0.9868203426156557;1.0001109766778125;0.8577283062798422;0.9999735760570805
76.62227;0.9882644632046511;0.8333878730517056;0.8431999757506415;-0.07899738089317852;-0.07993639991762133;10.000343872918803;0.8559087362785139;-0.05619500728680096;0.9868188072259831;1.0001118782380174;0.8577286618596147;0.9999714435029544
76.63227;0.9882643574436348;0.8333862766706602;0.8431996346436854;-0.07899738078763209;-0.07993639942131094;10.000343243282726;0.8559079327221173;-0.056195007473134134;0.9868172200295651;1.0001127449535536;0.8577289786362974;0.9999692978224705
76.64227;0.9882642212077054;0.8333846502552982;0.8431993158685155;-0.07899738067120742;-0.07993639893686812;10.000342666066334;0.8559070785522248;-0.056195007689381016;0.9868155838229201;1.0001135696275958;0.8577292608318866;0.9999671414208716
76.65227;0.988264053914845;0.8333830010952255;0.843199018727086;-0.07899738054578924;-0.07993639846622383;10.000342119925778;0.8559061786475514;-0.05619500793518497;0.9868139008637937;1.0001143448384187;0.8577295131393791;0.9999649764724071
76.66227;0.9882638542931205;0.8333813373598059;0.8431987418194643;-0.07899738041306803;-0.079936398011134;10.000341579306909;0.8559052370932793;-0.05619500820989748;0.9868121729941788;1.000115062859354;0.8577297403529743;0.9999628052532579
76.67227;0.9882636198445887;0.8333796673195752;0.8431984836380454;-0.07899738027434092;-0.07993639757304508;10.000341013176001;0.8559042568538101;-0.05619500851224551;0.9868104014508696;1.0001157163271792;0.8577299474251759;0.9999606301910081
76.68227;0.9882633471505882;0.8333779983613127;0.8431982430078565;-0.07899738013060781;-0.07993639715289722;10.00034038957371;0.8559032399535608;-0.05619500884039803;0.9868085867817952;1.0001162989334396;0.8577301397819392;0.9999584540431268
76.69227;0.9882630326229245;0.8333763369095053;0.8431980186601865;-0.07899737998287878;-0.07993639675118207;10.000339681058549;0.8559021877589618;-0.056195009192286725;0.98680672899037;1.0001168056665177;0.8577303227584071;0.9999562804720014
76.70227;0.9882626730628076;0.8333746891450213;0.8431978088638992;-0.07899737983232182;-0.07993639636828127;10.000338862558309;0.8559011015175598;-0.05619500956584185;0.9868048278389293;1.000117232328125;0.8577305011517636;0.9999541136776214
76.71227;0.9882622657607377;0.833373060731492;0.8431976118574229;-0.07899737968028811;-0.07993639600459765;10.000337906403752;0.8558999827404092;-0.056195009959002784;0.9868028834536744;1.0001175750433837;0.8577306799018458;0.9999519574904729
76.72227;0.9882618078105774;0.8333714556834614;0.8431974264217429;-0.07899737952830724;-0.0799363956603029;10.00033678401444;0.8558988329862872;-0.05619501036952228;0.9868008967201116;1.0001178304165286;0.8577308647420994;0.9999498152928313
76.73227;0.9882612951359951;0.8333698760338869;0.8431972518566042;-0.07899737937796711;-0.079936395335202;10.000335471391033;0.8558976537726357;-0.05619501079473191;0.9867988694429033;1.0001179958057778;0.8577310618067612;0.9999476903624331
76.74227;0.9882607223090374;0.8333683225380484;0.843197087629145;-0.07899737923069432;-0.0799363950289339;10.000333950424073;0.8558964469831443;-0.05619501123151699;0.986796804602992;1.0001180695908403;0.8577312765730015;0.9999455861863145
76.75227;0.9882600835291249;0.8333667955065694;0.8431969334212036;-0.07899737908745474;-0.0799363947410992;10.00033220808543;0.8558952150349117;-0.056195011676563496;0.9867947062856774;1.0001180511730199;0.857731513205233;0.9999435065657415
76.76227;0.9882593745009102;0.8333652953109635;0.8431967896823542;-0.07899737894856486;-0.07993639447120357;10.000330234999108;0.8558939606708659;-0.056195012126771395;0.9867925798717732;1.0001179404656426;0.8577317744566286;0.9999414551470737
76.77227;0.9882585939266355;0.8333638226535189;0.8431966579728243;-0.07899737881382832;-0.07993639421864052;10.000328021088242;0.8558926865788521;-0.05619501257959314;0.9867904326096079;1.000117737593475;0.857732061391375;0.9999394350218822
76.78227;0.9882577427956323;0.8333623786984901;0.8431965405258693;-0.07899737868277236;-0.07993639398267399;10.000325553572104;0.8558913947053651;-0.05619501303309383;0.9867882729080478;1.0001174427988013;0.8577323732299836;0.999937448856042
76.79227;0.988256822315186;0.8333609651380435;0.8431964393610543;-0.07899737855483221;-0.07993639376238484;10.000322821145529;0.8558900857518931;-0.056195013485844617;0.986786108195765;1.0001170561685013;0.8577327078423663;0.9999354989340942
76.80227;0.9882558330600513;0.8333595841486836;0.8431963559174304;-0.07899737842964849;-0.07993639355672288;10.000319821613866;0.8558887596890827;-0.056195013936773286;0.9867839432259424;1.0001165771699;0.8577330623736785;0.999933586762974
76.81227;0.9882547757594843;0.833358238133534;0.8431962913689112;-0.07899737830738533;-0.07993639336462631;10.000316567102779;0.8558874172587267;-0.056195014385011226;0.9867817804320766;1.0001160044501818;0.8577334336196141;0.9999317123727353
76.82227;0.9882536523230292;0.8333569294997377;0.8431962466719948;-0.07899737818875084;-0.079936393185087;10.000313079718289;0.8558860610788028;-0.05619501482987346;0.9867796215897525;1.000115336702483;0.8577338180705169;0.9999298739841403
76.83227;0.9882524655500339;0.8333556609641817;0.8431962223571577;-0.0789973780747219;-0.07993639301717818;10.000309383934136;0.8558846952801583;-0.056195015270921626;0.986777468963096;1.000114573687912;0.8577342116988307;0.9999280687039047
76.84227;0.9882512173156602;0.8333544361334241;0.8431962186777272;-0.07899737796632682;-0.07993639285994934;10.000305507185923;0.8558833245551893;-0.05619501570784183;0.9867753258043506;1.0001137162176392;0.8577346101254862;0.99992629356305
76.85227;0.988249907197426;0.8333532594508894;0.8431962355895584;-0.0789973778645689;-0.07993639271218131;10.000301483641595;0.855881953501051;-0.05619501614013769;0.9867731965786571;1.0001127656841635;0.8577350093461557;0.9999245459195348
76.86227;0.988248533073994;0.8333521355318841;0.8431962724259021;-0.07899737777033249;-0.07993639257229426;10.000297350875881;0.8558805858577407;-0.05619501656701055;0.9867710869484496;1.0001117233792964;0.8577354062303957;0.9999228236478884
76.87227;0.9882470928647773;0.8333510686987413;0.84319632805291;-0.07899737768434219;-0.07993639243852863;10.000293139953566;0.8558792237258873;-0.05619501698752727;0.9867690037873063;1.0001105896487534;0.8577357984528737;0.9999211254332335
76.88227;0.9882455856092789;0.8333500629016378;0.8431964015538562;-0.07899737760710644;-0.07993639230932753;10.000288869945978;0.8558778676292967;-0.05619501740081842;0.9867669551558462;1.0001093636435094;0.8577361845334855;0.9999194502111141
76.89227;0.9882440108577675;0.8333491217269825;0.8431964928879787;-0.07899737753878164;-0.0799363921837138;10.000284553776572;0.855876517319579;-0.056195017806235724;0.986764950082536;1.000108043534092;0.8577365641230772;0.999917796005047
76.90227;0.988242367357394;0.8333482484002134;0.8431966027732134;-0.07899737747926168;-0.0799363920612841;10.000280205634782;0.8558751724827386;-0.05619501820338903;0.9867629982563451;1.000106627058014;0.8577369378680241;0.999916160032733
76.91227;0.9882406531602068;0.8333474456975688;0.8431967312673393;-0.07899737742842945;-0.07993639194189102;10.000275838265049;0.8558738330687211;-0.05619501859192129;0.9867611096731684;1.000105112688413;0.8577373069296171;0.9999145403701343
76.92227;0.9882388671606321;0.8333467156190992;0.8431968759994047;-0.07899737738620301;-0.07993639182553212;10.000271454652799;0.85587249912505;-0.056195018971268794;0.9867592941407892;1.0001035002076102;0.857737672507873;0.9999129374531558
76.93227;0.9882370101431632;0.83334605885761;0.8431970317457802;-0.07899737735247406;-0.07993639171245795;10.000267043831085;0.8558711704988422;-0.0561950193407392;0.9867575605210636;1.0001017896515683;0.857738035334495;0.9999113541587008
76.94227;0.9882350846911121;0.8333454745211903;0.8431971916491642;-0.07899737732717826;-0.07993639160309265;10.000262577270107;0.855869847116171;-0.056195019699751415;0.986755916353103;1.0000999798585464;0.8577383954997343;0.9999097947210212
76.95227;0.9882330947230866;0.8333449606860084;0.8431973486441743;-0.07899737731036419;-0.07993639149781809;10.000258005060122;0.855868529353167;-0.056195020047969134;0.9867543686000436;1.0000980680878344;0.8577387526053611;0.9999082635936667
76.96227;0.9882310449266926;0.8333445152751208;0.8431974958356746;-0.07899737730210961;-0.07993639139682132;10.000253261887032;0.8558672179268214;-0.056195020385384604;0.986752924416052;1.0000960504740979;0.8577391057528448;0.9999067650640966
76.97227;0.9882289398519106;0.8333441361782782;0.8431976260893641;-0.07899737730245858;-0.07993639129999572;10.000248278056114;0.8558659135371596;-0.05619502071227256;0.9867515907825424;1.0000939226342571;0.8577394536216376;0.9999053035445405
76.98227;0.9882267833349831;0.8333438208443112;0.8431977318595677;-0.07899737731146637;-0.07993639120700294;10.000242982825323;0.8558646162891396;-0.05619502102885891;0.9867503736884237;1.000091680397421;0.8577397948714445;0.9999038840821499
76.99227;0.9882245788731624;0.8333435664722818;0.8431978061300356;-0.07899737732920638;-0.07993639111742933;10.000237305753599;0.8558633252188351;-0.056195021334990186;0.9867492774270118;1.0000893203603418;0.8577401283102549;0.9999025127197924
77.00227;0.988222330086278;0.8333433706977914;0.8431978439535531;-0.07899737735575307;-0.07993639103083039;10.000231189125413;0.8558620384859058;-0.05619502163003377;0.9867483042005325;1.000086839934559;0.8577404524993123;0.99990119640424
77.01227;0.9882200406317109;0.8333432314186147;0.8431978429558333;-0.07899737739124747;-0.079936390946787;10.000224603420737;0.8558607540712888;-0.05619502191286592;0.98674745449007;1.0000842369737166;0.8577407654581312;0.999899942195591
77.02227;0.9882177140059424;0.8333431460894614;0.8431978027271241;-0.078997377435983;-0.07993639086509774;10.000217544461458;0.8558594702238391;-0.05619502218200699;0.98674672755443;1.00008150927296;0.857741065012737;0.9998987560768889
77.03227;0.9882153537274843;0.8333431119323597;0.8431977240779036;-0.07899737749031249;-0.07993639078594447;10.000210016679393;0.8558581852698206;-0.05619502243597577;0.9867461211921654;1.0000786545735079;0.8577413492021556;0.9998976421781591
77.04227;0.9882129638517558;0.8333431261726664;0.8431976083737562;-0.07899737755438667;-0.07993639070988254;10.000202026478721;0.8558568973655714;-0.05619502267352111;0.986745631455919;1.0000756710872247;0.8577416162855508;0.9998966025874827
77.05227;0.9882105489253153;0.8333431854917268;0.8431974570134896;-0.07899737762810469;-0.07993639063772202;10.00019358836771;0.8558556044470869;-0.05619502289368024;0.9867452529370575;1.000072557868739;0.8577418647452884;0.9998956377058321
77.06227;0.9882081131013397;0.833343285772563;0.843197271010227;-0.07899737771130456;-0.07993639057038454;10.000184729190572;0.8558543043772142;-0.05619502309595052;0.9867449792752725;1.0000693147618533;0.8577420934762158;0.9998947474741606
77.07227;0.9882056594871661;0.833343422200321;0.8431970506536319;-0.07899737780376248;-0.07993639050879657;10.00017548451785;0.855852995552036;-0.056195023280423334;0.9867448038623081;1.0000659422308167;0.8577423017515255;0.9998939326401192
77.08227;0.9882031900271524;0.8333435895621619;0.8431967955503762;-0.07899737790508392;-0.0799363904539911;10.000165891848575;0.8558516771610337;-0.05619502344766516;0.986744720543799;1.000062441573609;0.857742488725384;0.9998931949435923
77.09227;0.9882007054663299;0.8333437830451685;0.8431965049038277;-0.07899737801488664;-0.0799363904073506;10.000155985179191;0.8558503487232895;-0.056195023598553294;0.9867447233211015;1.0000588152561978;0.8577426530604408;0.9998925367603521
77.10227;0.9881982059163341;0.8333439986426344;0.8431961774292571;-0.07899737813315992;-0.07993639037071437;10.000145794416005;0.8558490100210735;-0.056195023734166266;0.9867448050793386;1.000055066905107;0.857742793134952;0.9998919610678484
77.11227;0.9881956920407858;0.8333442331114571;0.8431958111099503;-0.0789973782604566;-0.07993639034632756;10.000135349881656;0.8558476618058971;-0.05619502385556018;0.9867449571056227;1.000051201198855;0.8577429070940259;0.999891471368365
77.12227;0.988193165648959;0.8333444844845742;0.8431954037181131;-0.07899737839781282;-0.07993639033667359;10.000124683772201;0.855846306360715;-0.05619502396351859;0.9867451699776218;1.0000472237466267;0.8577429925137395;0.9998910707626872
77.13227;0.9881906296977989;0.8333447525742003;0.8431949536412017;-0.07899737854651417;-0.07993639034412864;10.00011382648194;0.855844947148419;-0.05619502405847955;0.9867454345504698;1.0000431408693442;0.8577430467694115;0.9998907607737301
77.14227;0.9881880883986239;0.8333450387342684;0.84319445995895;-0.07899737870794497;-0.07993639037054008;10.000102805204122;0.8558435879632186;-0.0561950241405464;0.986745742639621;1.0000389593171406;0.8577430683458893;0.9998905411407982
77.15227;0.9881855465934476;0.833345345337229;0.843193922180817;-0.07899737888355703;-0.0799363904169922;10.000091645108059;0.855842232375836;-0.056195024209514756;0.9867460876959474;1.000034686027881;0.8577430577859194;0.9998904103886445
77.16227;0.9881830081342083;0.8333456751100602;0.8431933403178656;-0.0789973790747917;-0.07993639048385938;10.000080368740301;0.8558408835079878;-0.056195024264970944;0.9867464649086439;1.0000303280737646;0.8577430171436902;0.9998903663870521
77.17227;0.9881804752682829;0.8333460301754722;0.8431927152060675;-0.07899737928298711;-0.07993639057099326;10.000068992316349;0.855839543978942;-0.056195024306380216;0.9867468702715135;1.000025892764422;0.8577429486638517;0.9998904068223314
77.18227;0.9881779496858634;0.8333464111146809;0.8431920487002516;-0.07899737950937326;-0.07993639067789701;10.00005752096348;0.8558382158807916;-0.05619502433309727;0.9867472997895012;1.0000213883112303;0.8577428542699665;0.9998905299343418
77.19227;0.9881754332401333;0.833346816710186;0.8431913437984248;-0.07899737975504234;-0.07993639080395784;10.00004594977318;0.8558369006850339;-0.056195024344293375;0.9867477500060144;1.0000168250458998;0.8577427356384442;0.9998907349144104
77.20227;0.9881729278025756;0.8333472448588829;0.8431906049266972;-0.0789973800207869;-0.07993639094873621;10.000034271570197;0.8558355994135286;-0.056195024338917446;0.9867482184850406;1.0000122156890727;0.8577425937078768;0.9998910212549018
77.21227;0.9881704355844599;0.8333476939176336;0.8431898375907665;-0.0789973803069626;-0.07993639111200837;10.00002248278181;0.8558343130780117;-0.05619502431591517;0.9867487029878482;1.0000075740972365;0.8577424282550756;0.9998913882389174
77.22227;0.9881679596534575;0.8333481631810208;0.8431890471688237;-0.0789973806135334;-0.07993639129356556;10.000010584284405;0.8558330428154737;-0.05619502427452515;0.9867492008398129;1.0000029138399407;0.8577422388330691;0.9998918354194017
77.23227;0.9881655036563488;0.8333486524835241;0.8431882379754743;-0.07899738094019189;-0.0799363914931534;9.999998580761897;0.8558317894833161;-0.05619502421433439;0.9867497095316323;0.9999982475468763;0.8577420262371185;0.9998923632144215
77.24227;0.9881630712923147;0.8333491614501609;0.8431874128809667;-0.07899738128641765;-0.0799363917105483;9.999986480216721;0.8558305531836858;-0.05619502413514408;0.9867502274290825;0.9999935869855185;0.8577417925677044;0.9998929727776784
77.25227;0.9881606661316086;0.8333496887173952;0.8431865731051992;-0.07899738165140853;-0.07993639194556255;9.999974295082703;0.8558293333429619;-0.0561950240367264;0.9867507537445268;0.9999889432313939;0.8577415400648257;0.9998936652972872
77.26227;0.9881582915620969;0.833350231727868;0.8431857184493663;-0.0789973820339675;-0.07993639219799108;9.999962046780261;0.8558281289730083;-0.05619502391857041;0.9867512879472625;0.9999843262119913;0.857741270374135;0.9998944418272561
77.27227;0.9881559506609697;0.8333507868413165;0.8431848484420091;-0.07899738243269104;-0.0799363924673661;9.999949770398011;0.8558269382263806;-0.05619502377975071;0.9867518291411032;0.9999797440562095;0.8577409845604351;0.9998953037683543
77.28227;0.9881536459292242;0.8333513491810515;0.8431839637736124;-0.07899738284641605;-0.07993639275260644;9.999937511781916;0.8558257580113725;-0.05619502361899483;0.9867523759584806;0.9999752027592194;0.8577406832947656;0.9998962527997763
77.29227;0.9881513793375121;0.8333519129515491;0.8431830666545612;-0.07899738327427977;-0.07993639305217753;9.999925317267135;0.8558245848574996;-0.056195023434992;0.9867529265917677;0.9999707061232697;0.8577403670050104;0.9998972904693342
77.30227;0.9881491530495292;0.8333524722458441;0.8431821599869481;-0.07899738371533897;-0.0799363933646967;9.9999132291542;0.8558234161929709;-0.056195023226654504;0.9867534787467711;0.9999662563113152;0.8577400356601813;0.9998984184601166
77.31227;0.9881469699839122;0.8333530214728576;0.8431812461558813;-0.07899738416839593;-0.07993639368917563;9.999901294133423;0.8558222508127495;-0.056195022993080816;0.9867540304505763;0.9999618546075622;0.8577396884185554;0.9998996391889738
77.32227;0.9881448334847599;0.8333535558620456;0.8431803262613021;-0.07899738463207162;-0.07993639402490786;9.999889573624715;0.8558210884718319;-0.05619502273340244;0.9867545813132492;0.9999575015677468;0.8577393238591515;0.9999009559706368
77.33227;0.9881427466633748;0.8333540717620325;0.8431794002312344;-0.07899738510478856;-0.07993639437151684;9.999878143767399;0.8558199292781986;-0.05619502244672511;0.986755132703635;0.9999531968640403;0.8577389404143657;0.9999023724846214
77.34227;0.9881407123664147;0.8333545659084604;0.8431784671605412;-0.07899738558481842;-0.07993639472891727;9.999867085511607;0.8558187737198896;-0.05619502213222279;0.9867556869363091;0.999948939289977;0.8577385363595345;0.9999038916385221
77.35227;0.9881387339534461;0.8333550349048314;0.8431775256288399;-0.0789973860705057;-0.07993639509698308;9.999856472387465;0.8558176230714671;-0.05619502178925601;0.986756246734223;0.9999447271469498;0.8577381098638209;0.999905514419177
77.36227;0.988136815752237;0.8333554755686534;0.8431765744121805;-0.07899738656047435;-0.07993639547531456;9.999846363781193;0.8558164794183721;-0.056195021417283664;0.9867568153389913;0.9999405591271074;0.8577376596046636;0.999907239384782
77.37227;0.9881349623258487;0.8333558851439841;0.8431756129632644;-0.0789973870536761;-0.07993639586327854;9.999836809917873;0.8558153455507255;-0.05619502101558715;0.9867573965721199;0.9999364351338393;0.8577371849821259;0.9999090628416883
77.38227;0.9881331776260494;0.8333562612297241;0.8431746411867324;-0.07899738754925871;-0.07993639626021752;9.999827866649365;0.8558142249542264;-0.05619502058310243;0.9867579946316499;0.9999323564146189;0.857736685351419;0.9999109792611396
77.39227;0.988131464810202;0.8333566019776596;0.8431736590406524;-0.07899738804651056;-0.07993639666554876;9.999819602240619;0.8558131215170641;-0.05619502011849695;0.9867586137884741;0.999928325146184;0.8577361596342322;0.999912981519124
77.40227;0.9881298257326624;0.833356906337195;0.8431726662286227;-0.0789973885450117;-0.07993639707854802;9.999812085532128;0.8558120390821177;-0.05619501962039531;0.9867592577904372;0.9999243441860426;0.8577356068718501;0.9999150611087015
77.41227;0.9881282601635322;0.833357173729118;0.8431716620679839;-0.0789973890446513;-0.07993639749820035;9.99980537083182;0.8558109810796475;-0.05619501908771773;0.9867599294058674;0.999920417268357;0.8577350266326973;0.9999172087594903
77.42227;0.9881267662345562;0.8333574035252279;0.843170645811668;-0.07899738954541735;-0.07993639792347026;9.999799491935319;0.8558099501560211;-0.05619501851997539;0.9867606306039329;0.9999165491932918;0.8577344188480291;0.999919415170107
77.43227;0.9881253416563494;0.8333575951080695;0.8431696171558695;-0.07899739004716466;-0.07993639835363747;9.999794463379315;0.8558089482498363;-0.05619501791732736;0.9867613629874866;0.999912745431929;0.8577337834715318;0.9999216716202428
77.44227;0.988123983866651;0.8333577483292426;0.8431685760442441;-0.07899739054937685;-0.07993639878823752;9.99979028555833;0.8558079771540666;-0.056195017280511204;0.9867621279907511;0.9999090110008194;0.857733120196538;0.9999239706379422
77.45227;0.988122689715195;0.83335786375696;0.8431675218833572;-0.07899739105098963;-0.07993639922683037;9.999786948831215;0.8558070386177296;-0.05619501661074476;0.9867629266617463;0.9999053499231261;0.8577324283679829;0.9999263061189744
77.46227;0.9881214563060227;0.833357942462233;0.8431664533994851;-0.07899739155039479;-0.07993639966911209;9.9997844350237;0.8558061341261584;-0.05619501590956263;0.9867637593082752;0.9999017663053228;0.8577317073660331;0.9999286727708971
77.47227;0.988120282150372;0.8333579856065325;0.843165368982885;-0.07899739204558598;-0.07993640011516452;9.999782719289424;0.8558052652642888;-0.056195015178617344;0.9867646253342905;0.9998982653654014;0.8577309573315931;0.9999310655563148
77.48227;0.9881191673409375;0.8333579943498338;0.8431642666309134;-0.07899739253437041;-0.07993640056532299;9.999781774881859;0.8558044344018944;-0.05619501441950181;0.9867655230925969;0.9998948529347682;0.8577301793762404;0.9999334792146503
77.49227;0.988118113213434;0.833357970151643;0.8431631440201842;-0.07899739301463576;-0.07993640101987987;9.999781576663224;0.8558036449658403;-0.0561950136337456;0.9867664496974295;0.9998915345891202;0.8577293750646706;0.9999359081495991
77.50227;0.988117121939567;0.8333579152254301;0.8431619991547472;-0.07899739348468349;-0.07993640147897155;9.999782095078336;0.8558029010880636;-0.05619501282295831;0.9867674011370824;0.9998883158111365;0.8577285460547209;0.9999383469610715
77.51227;0.9881161960670519;0.8333578328907146;0.8431608307255223;-0.07899739394330177;-0.07993640194257189;9.999783285853932;0.8558022069367149;-0.05619501198880466;0.9867683729716764;0.9998852024241673;0.8577276942463914;0.9999407906808386
77.52227;0.9881153383260519;0.8333577275185917;0.8431596376304522;-0.0789973943893569;-0.07993640241050234;9.999785087759289;0.8558015663000968;-0.0561950111328301;0.986769361208991;0.9998821999426151;0.8577268219736054;0.9999432341651205
77.53227;0.9881145514465308;0.8333576041435682;0.8431584186521429;-0.07899739482155148;-0.07993640288233912;9.999787430722515;0.8558009826626806;-0.056195010256422054;0.9867703624847176;0.9998793127110578;0.8577259320019406;0.9999456720079019
77.54227;0.988113837391086;0.8333574681688297;0.8431571729099961;-0.07899739523870891;-0.07993640335731303;9.99979024580754;0.8558004592046848;-0.05619500936094397;0.9867713734517961;0.9998765442174217;0.8577250274235843;0.9999480996112635
77.55227;0.988113196567838;0.8333573253334708;0.8431559000344453;-0.07899739563994398;-0.07993640383446045;9.999793464559176;0.8557999982110014;-0.05619500844792161;0.9867723902238831;0.9998738979288051;0.8577241113704408;0.9999505137255592
77.56227;0.9881126281675287;0.8333571816831087;0.843154599634222;-0.0789973960244055;-0.07993640431289467;9.999797011287088;0.8557996007193768;-0.05619500751912562;0.9867734085006797;0.9998713775418187;0.8577231865029171;0.9999529120438786
77.57227;0.9881121311636397;0.8333570436500717;0.8431532708277968;-0.07899739639097791;-0.07993640479199139;9.999800804112597;0.8557992670688257;-0.05619500657644585;0.9867744239611302;0.999868986365592;0.8577222546322976;0.999955293473174
77.58227;0.9881117048208684;0.8333569182672442;0.8431519121131723;-0.07899739673818335;-0.0799364052714719;9.999804763698597;0.855798997499931;-0.05619500562172899;0.9867754324009419;0.999866726551113;0.857721316914261;0.9999576588067656
77.59227;0.9881113489772044;0.8333568125105424;0.8431505213710953;-0.07899739706421126;-0.07993640575131358;9.999808816046176;0.8557987925360991;-0.05619500465679612;0.9867764295965128;0.9998645994600798;0.8577203745164433;0.9999600102728436
77.60227;0.9881110643887046;0.8333567317667667;0.8431490961600624;-0.07899739736704472;-0.07993640623145834;9.999812883345054;0.8557986536229952;-0.056195003683576036;0.9867774109982387;0.9998626066739198;0.8577194289156213;0.9999623506909094
77.61227;0.9881108527686261;0.833356678966115;0.8431476343347918;-0.07899739764469078;-0.07993640671150469;9.999816870813728;0.855798583176925;-0.05619500270414131;0.9867783718993475;0.999860749839157;0.8577184814996193;0.9999646834933313
77.62227;0.9881107163382342;0.8333566549878809;0.843146134375975;-0.07899739789538472;-0.07993640719061028;9.999820666024794;0.8557985833547431;-0.05619500172051922;0.9867793080781578;0.9998590293874192;0.8577175334166476;0.9999670129807005
77.63227;0.9881106566785238;0.8333566594530819;0.8431445953173382;-0.07899739811768597;-0.0799364076676706;9.999824155144282;0.855798655033556;-0.056195000734448046;0.9867802158041507;0.9998574441127466;0.8577165862242179;0.9999693440163698
77.64227;0.9881106734795806;0.8333566908988826;0.8431430168252877;-0.07899739831055605;-0.07993640814166654;9.999827244598245;0.8557987981813043;-0.05619499974725477;0.9867810916017667;0.9998559925515338;0.8577156427356369;0.9999716813682171
77.65227;0.9881107643131906;0.8333567465407227;0.8431413993512099;-0.07899739847342412;-0.07993640861195091;9.99982987423971;0.8557990124217948;-0.05619499875977082;0.9867819327368131;0.9998546746435961;0.8577147071329321;0.9999740288556189
77.66227;0.9881109252757175;0.8333568225562769;0.8431397440283176;-0.07899739860619005;-0.07993640907824268;9.999832015158615;0.8557992966790398;-0.056194997772394346;0.9867827376786361;0.999853491917695;0.8577137841298454;0.9999763883835928
77.67227;0.9881111515709987;0.8333569150202734;0.8431380524595069;-0.07899739870919792;-0.07993640954034685;9.999833663934643;0.8557996485578168;-0.056194996785338944;0.9867835060487163;0.9998524464415848;0.8577128780147116;0.9999787596618174
77.68227;0.9881114376046445;0.8333570207777345;0.8431363263805598;-0.07899739878315482;-0.07993640999796543;9.999834841330829;0.8558000643109566;-0.056194995798775085;0.9867842385730662;0.999851540351838;0.8577119920465901;0.999981141072203
77.69227;0.9881117769500503;0.8333571376889922;0.8431345672221642;-0.07899739882903466;-0.07993641045079355;9.999835582151588;0.8558005392814629;-0.05619499481293243;0.9867849370418826;0.9998507764431686;0.8577111284160959;0.9999835307094653
77.70227;0.9881121627219334;0.833357264142418;0.8431327759727031;-0.07899739884815839;-0.0799364108985861;9.999835919603905;0.8558010682886137;-0.056194993828318184;0.9867856040832046;0.9998501580254191;0.8577102887408687;0.9999859267147533
77.71227;0.9881125879537626;0.833357398138843;0.8431309532366442;-0.07899739884243989;-0.07993641134104743;9.99983588092883;0.8558016459151048;-0.05619499284579354;0.9867862429636732;0.9998496873228264;0.8577094741606784;0.9999883273695164
77.72227;0.9881130456217544;0.8333575367987072;0.8431290992453154;-0.07899739881443668;-0.07993641177788319;9.999835489543095;0.8558022668438392;-0.05619499186652504;0.9867868574324612;0.9998493640144703;0.8577086852769787;0.9999907312254496
77.73227;0.9881135289458732;0.8333576766957935;0.8431272141211825;-0.0789973987669727;-0.07993641220907659;9.999834765941207;0.8558029261091152;-0.056194990892050135;0.9867874515209594;0.9998491855321234;0.8577079228921319;0.9999931367452434
77.74227;0.9881140322064623;0.8333578145739033;0.8431252982394934;-0.07899739870264127;-0.07993641263495663;9.999833731636867;0.855803619235016;-0.056194989924272944;0.986788029585293;0.9998491487641428;0.8577071889207069;0.9999955418300063
77.75227;0.9881145516158777;0.8333579479411302;0.8431233523017364;-0.07899739862363706;-0.07993641305589533;9.999832414758052;0.8558043422052939;-0.05619498896531439;0.9867885966132758;0.9998492510957626;0.8577064865409005;0.9999979440618673
77.76227;0.9881150854324534;0.8333580750112628;0.8431213773336951;-0.07899739853193885;-0.07993641347199017;9.9998308489467;0.8558050911708792;-0.05619498801743783;0.9867891585530701;0.9998494898202147;0.8577058197224651;1.0000003411419487
77.77227;0.9881156327434254;0.833358194397958;0.8431193747770092;-0.07899739842948879;-0.07993641388307186;9.999829065193065;0.855805862087437;-0.056194987082930865;0.9867897224584798;0.9998498611337054;0.8577051925955996;1.0000027310223198
77.78227;0.9881161918876912;0.833358305325455;0.8431173468229438;-0.07899739831814641;-0.07993641428887505;9.999827086185004;0.8558066503428453;-0.0561949861638113;0.9867902959404722;0.9998503597275833;0.85770460899483;1.0000051121137714
77.79227;0.9881167602255306;0.8333584075372293;0.8431152968590279;-0.07899739819956499;-0.07993641468899665;9.999824929171977;0.8558074505253721;-0.05619498526158556;0.9867908860893116;0.9998509788923714;0.8577040725958438;1.0000074832200216
77.80227;0.9881173351962511;0.8333585007340618;0.8431132292071352;-0.07899739807507916;-0.0799364150827977;9.999822613001731;0.8558082570206503;-0.056194984377158426;0.9867914988689225;0.999851710713491;0.8577035870403366;1.0000098431405218
77.81227;0.9881179149128811;0.8333585848324884;0.8431111481954755;-0.07899739794553311;-0.07993641546954176;9.999820161722658;0.8558090651788622;-0.056194983510808184;0.9867921390332588;0.9998525461571207;0.8577031551789401;1.0000121907307966
77.82227;0.9881184979802985;0.8333586609064899;0.8431090576661097;-0.07899739781120733;-0.07993641584863963;9.999817601355543;0.8558098715016708;-0.056194982662346224;0.9867928099905149;0.9998534754012455;0.8577027784879799;1.0000145251646424
77.83227;0.9881190835458568;0.8333587317101869;0.8431069615287827;-0.0789973976720107;-0.07993641621988419;9.99981495646445;0.8558106728942193;-0.056194981831551596;0.9867935137491729;0.9998544883438544;0.8577024575923949;1.000016845801479
77.84227;0.9881196714023978;0.8333588013745277;0.8431048647261364;-0.07899739752784157;-0.07993641658354296;9.999812253536264;0.8558114664654866;-0.05619498101852439;0.9867942510489512;0.9998555750780214;0.8577021931378982;1.0000191519815438
77.85227;0.9881202616780436;0.8333588743225833;0.8431027732513543;-0.07899739737897725;-0.07993641694016437;9.999809521485618;0.8558122496336477;-0.056194980223636136;0.9867950214131399;0.9998567265448707;0.8577019861350998;1.0000214433122012
77.86227;0.9881208545771709;0.8333589539652019;0.8431006933005432;-0.07899739722629613;-0.07993641729038721;9.999806784610056;0.8558130197086804;-0.056194979447293396;0.9867958232971592;0.9998579345999291;0.8577018377143645;1.0000237204272233
77.87227;0.9881214505096546;0.8333590422281761;0.8430986308205876;-0.07899739707118363;-0.07993641763499072;9.999804058519686;0.855813773490729;-0.05619497868982162;0.9867966543958292;0.9998591909340865;0.8577017489064226;1.0000259856536642
77.88227;0.9881220500699225;0.8333591402756996;0.8430965915793652;-0.07899739691523942;-0.07993641797495342;9.999801345588908;0.8558145072909432;-0.05619497795151688;0.9867975114757921;0.9998604861855543;0.8577017206932387;1.000028243076081
77.89227;0.9881226535679605;0.8333592492994023;0.8430945812220939;-0.07899739675995486;-0.0799364183113357;9.999798627032428;0.8558152170880288;-0.056194977232812325;0.9867983899115096;0.9998618102726833;0.8577017539589546;1.0000304974685177
77.90227;0.9881232605509699;0.8333593703237241;0.8430926048451739;-0.07899739660645612;-0.07993641864504634;9.999795866431835;0.8558158987504965;-0.05619497653439721;0.9867992839935257;0.9998631531892439;0.8577018493129291;1.0000327523288841
77.91227;0.9881238692628123;0.8333595037900438;0.8430906662042994;-0.07899739645545711;-0.07993641897664247;9.999793026950249;0.855816548324443;-0.05619497585706605;0.9868001876231071;0.9998645055451514;0.8577020070800501;1.0000350088574093
77.92227;0.9881244763203582;0.8333596498665118;0.8430887678768156;-0.07899739630752343;-0.07993641930629349;9.999790086345262;0.8558171622870103;-0.05619497520145348;0.9868010946353515;0.9998658589565548;0.8577022271561525;1.0000372666970763
77.93227;0.9881250776338141;0.833359808838087;0.8430869126148915;-0.07899739616337491;-0.07993641963387242;9.99978703937034;0.8558177378065449;-0.05619497456799591;0.9868019995531057;0.9998672060236569;0.8577025083863008;1.0000395248752176
77.94227;0.9881256697357568;0.8333599810952835;0.8430851038982411;-0.07899739602387562;-0.07993641995915435;9.99978389170814;0.8558182727577174;-0.056194973957017114;0.9868028984873706;0.9998685396630033;0.8577028479063846;1.000041781905556
77.95227;0.9881262498974819;0.8333601670924166;0.8430833447287648;-0.07899739588991636;-0.07993642028208395;9.9997806541046;0.8558187653469563;-0.05619497336876296;0.9868037888335436;0.9998698525599585;0.8577032409263576;1.0000440356538989
77.96227;0.9881268155772452;0.8333603669036088;0.8430816362239979;-0.07899739576243395;-0.07993642060280363;9.999777338730599;0.8558192141926957;-0.05619497280347782;0.9868046684447289;0.9998711375184526;0.8577036811528849;1.0000462833494728
77.97227;0.9881273639741864;0.833360579269347;0.8430799773266365;-0.07899739564241438;-0.07993642092137213;9.999773955702857;0.8558196192010036;-0.05619497226145198;0.986805535314237;0.9998723882121002;0.8577041616129485;1.0000485215241277
77.98227;0.9881278912003224;0.8333608012044142;0.8430783653343807;-0.07899739553088014;-0.0799364212375867;9.99977051062603;0.8558199820697568;-0.056194971742866445;0.9868063873908356;0.999873599130184;0.8577046753456156;1.0000507459977894
77.99227;0.9881283910860823;0.833361028615168;0.8430767965882221;-0.07899739542886249;-0.07993642155105765;9.999767007529078;0.8558203057315288;-0.05619497124762606;0.986807222448428;0.9998747647687178;0.857705215874818;1.0000529519253818
78.00227;0.9881288546293849;0.8333612571295592;0.8430752670524378;-0.07899739533722121;-0.07993642186122973;9.999763456322272;0.8558205935218544;-0.056194970775410226;0.9868080382320026;0.9998758794209516;0.8577057774538839;1.0000551336447592
78.01227;0.9881292708003765;0.833361482505703;0.8430737726869155;-0.07899739525653827;-0.07993642216724298;9.9997598764752;0.8558208487197472;-0.05619497032578162;0.9868088327446092;0.9998769383996464;0.8577063548607095;1.0000572847644977
78.02227;0.9881296280729319;0.8333617007705592;0.8430723094863539;-0.07899739518718986;-0.07993642246783499;9.999756291823678;0.8558210743600702;-0.056194969898326175;0.986809604847147;0.9998779398292877;0.8577069428904167;1.0000593989670585
78.03227;0.9881299155277508;0.8333619084548048;0.843070873417141;-0.07899739512931078;-0.07993642276140855;9.99975272131632;0.8558212733020548;-0.056194969492834146;0.9868103547042039;0.9998788847615308;0.8577075359284406;1.0000614707440931
78.04227;0.988130123213568;0.833362103160257;0.8430694606768567;-0.07899739508269464;-0.07993642304623239;9.999749174563014;0.8558214481495745;-0.05619496910925891;0.9868110829540305;0.9998797753863451;0.8577081278485572;1.000063495314134
78.05227;0.9881302423020369;0.8333622840334635;0.8430680681171921;-0.07899739504676681;-0.07993642332071342;9.999745652002034;0.8558216007591456;-0.05619496874754857;0.9868117894561045;0.9998806139187824;0.857708712710813;1.0000654681177032
78.06227;0.9881302656482287;0.8333624514362239;0.8430666936762569;-0.07899739502051871;-0.07993642358362214;9.99974214508831;0.8558217321555984;-0.056194968407600306;0.9868124733889005;0.9998814030563227;0.8577092860211487;1.000067384360535
78.07227;0.9881301883580064;0.8333626061588111;0.8430653370098238;-0.07899739500256979;-0.07993642383403779;9.99973864000277;0.855821843100861;-0.05619496808928594;0.9868131340768522;0.9998821465833084;0.8577098451402053;1.000069239031189
78.08227;0.9881300076380375;0.8333627490949727;0.8430639997567024;-0.07899739499148896;-0.07993642407095243;9.99973512521432;0.855821934559076;-0.05619496779254187;0.9868137712279337;0.9998828492890482;0.8577103887132599;1.0000710275309672
78.09227;0.9881297223708804;0.833362881447196;0.8430626850384458;-0.07899739498602894;-0.07993642429293896;9.999731593135271;0.8558220076541259;-0.05619496751756668;0.9868143848171462;0.9998835162040987;0.8577109163142139;1.0000727459674574
78.10227;0.9881293330161183;0.8333630048762863;0.8430613970585855;-0.0789973949851608;-0.07993642449823736;9.999728034877293;0.8558220632095639;-0.0561949672649687;0.9868149748838222;0.9998841516211665;0.8577114282774715;1.0000743907767087
78.11227;0.9881288417023198;0.8333631213091139;0.8430601410499874;-0.07899739498815904;-0.07993642468507375;9.999724438184426;0.855822101355347;-0.05619496703562495;0.986815541325266;0.9998847588052474;0.8577119253281501;1.0000759585707892
