time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.12227;0.9881282521463098;0.8333632323246916;0.8430589228410121;-0.07899739499468098;-0.07993642485197787;9.999720788890198;0.855822121727192;-0.056194966830349816;0.9868160841585175;0.9998853404252892;0.857712408791226;1.0000774466186675
78.13227;0.98812756901999;0.8333633383088698;0.8430577481160632;-0.0789973950046155;-0.07993642499796398;9.999717066392668;0.8558221238918641;-0.056194966649745354;0.9868166040294596;0.999885898720812;0.8577128812726772;1.0000788536035674
78.14227;0.9881267969478218;0.8333634378966044;0.8430566220185888;-0.07899739501784707;-0.07993642512240139;9.999713235589686;0.8558221076138661;-0.05619496649423659;0.9868171021232387;0.9998864352611606;0.8577133464781078;1.0000801799622365
78.15227;0.9881259400880582;0.8333635278909126;0.8430555493340994;-0.0789973950342155;-0.0799364252247845;9.999709251444056;0.8558220732524481;-0.05619496636405059;0.9868175793610631;0.9998869510430479;0.8577138083547069;1.0000814276244836
78.16227;0.9881250026365901;0.833363603783821;0.8430545348335117;-0.07899739505364278;-0.07993642530473728;9.999705076567821;0.8558220217599529;-0.05619496625923971;0.9868180358461023;0.9998874469454158;0.8577142707983174;1.0000825996647842
78.17227;0.9881239895128594;0.8333636607363117;0.8430535830933227;-0.07899739507617809;-0.0799364253620836;9.999700691504223;0.8558219537693335;-0.056194966179854255;0.986818471360554;0.9998879244065513;0.8577147379366749;1.0000836999044678
78.18227;0.9881229066178632;0.8333636940383867;0.8430526980470446;-0.07899739510186483;-0.07993642539671052;9.999696091267143;0.8558218691265237;-0.05619496612598791;0.9868188864088194;0.9998883863398547;0.8577152138838728;1.0000847323846864
78.19227;0.9881217605006892;0.8333636989220776;0.8430518830393877;-0.07899739513070245;-0.07993642540839958;9.999691282883957;0.8558217677824516;-0.056194966097528186;0.986819282651476;0.9998888372530524;0.8577157016448812;1.0000857010042388
78.20227;0.9881205575928416;0.8333636709198172;0.8430511411727781;-0.07899739516278301;-0.0799364253969404;9.999686289420131;0.8558216509059621;-0.05619496609392258;0.9868196623281261;0.9998892822779908;0.8577162022872096;1.0000866091936176
78.21227;0.9881193036950496;0.8333636065466153;0.8430504754609327;-0.07899739519824124;-0.07993642536246343;9.999681150468602;0.8558215212356302;-0.05619496611428351;0.9868200273053112;0.9998897263056148;0.8577167149816138;1.0000874595107714
78.22227;0.9881180042662534;0.8333635029161927;0.843049888933903;-0.078997395237034;-0.07993642530559242;9.999675917678065;0.8558213826524531;-0.05619496615760019;0.9868203787531677;0.9998901735111321;0.8577172375825121;1.0000882536266422
78.23227;0.9881166651223631;0.8333633568857332;0.843049384747486;-0.07899739527885667;-0.07993642522720983;9.999670651080308;0.8558212395273421;-0.056194966222738854;0.9868207175988005;0.9998906274243108;0.8577177674578006;1.0000889927451957
78.24227;0.9881152925208158;0.8333631649849953;0.8430489662677125;-0.07899739532319144;-0.07993642512821379;9.999665413619015;0.8558210965156585;-0.0561949663084208;0.9868210449266304;0.9998910918366851;0.8577183020661752;1.0000896782194166
78.25227;0.9881138923790669;0.8333629234642321;0.8430486370824816;-0.07899739536939647;-0.07993642500962048;9.999660263085717;0.8558209583744135;-0.05619496641326369;0.9868213620162763;0.9998915712756836;0.8577188390382864;1.0000903122512377
78.26227;0.988112469708053;0.8333626279844757;0.8430484007925245;-0.07899739541676544;-0.07993642487270626;9.99965524805953;0.8558208292875996;-0.05619496653572287;0.986821670089952;0.9998920701757372;0.8577193759891681;1.0000908978723182
78.27227;0.9881110289269941;0.8333622738572173;0.843048260760745;-0.07899739546449523;-0.07993642471889051;9.999650408609378;0.8558207126049868;-0.0561949666740806;0.9868219695988122;0.9998925915006287;0.8577199100689086;1.0000914381434012
78.28227;0.9881095740930175;0.833361856919238;0.8430482197582934;-0.07899739551162893;-0.07993642454954897;9.999645778310864;0.8558206114608442;-0.056194966826552846;0.986822259404135;0.9998931357808762;0.8577204374409303;1.0000919358230391
78.29227;0.9881081082945165;0.8333613741257868;0.8430482794800725;-0.07899739555711206;-0.07993642436600278;9.999641390467843;0.8558205291912578;-0.05619496699134597;0.9868225366743532;0.9998937012883526;0.8577209531386802;1.0000923934147357
78.30227;0.9881066332729281;0.8333608237103234;0.8430484401533068;-0.07899739559999736;-0.07993642416966042;9.999637287185154;0.8558204693551894;-0.056194967166647104;0.9868227976446782;0.999894284968953;0.8577214512132372;1.0000928125107267
78.31227;0.9881051498016198;0.8333602052579236;0.8430486998981347;-0.07899739563965602;-0.079936423962113;9.999633520484878;0.855820436116566;-0.056194967350532206;0.9868230384582664;0.9998948829123261;0.8577219248873449;1.0000931927650845
78.32227;0.9881036577105377;0.8333595194931687;0.8430490541701426;-0.07899739567584463;-0.07993642374506933;9.99963014355473;0.8558204342514707;-0.05619496754090833;0.9868232556844896;0.9998954905841625;0.8577223669421085;1.000093531980358
78.33227;0.9881021556917546;0.833358767789111;0.8430494961844317;-0.07899739570849316;-0.0799364235201628;9.999627202330368;0.8558204679955029;-0.05619496773568798;0.9868234464847064;0.9998961036076143;0.8577227705551812;1.000093827469497
78.34227;0.9881006420038487;0.8333579518306248;0.8430500179802155;-0.0789973957373036;-0.0799364232888228;9.999624735171144;0.8558205401557021;-0.056194967932911996;0.9868236080553355;0.9998967180384738;0.8577231299472866;1.000094076860574
78.35227;0.9880991155812773;0.8333570735276743;0.8430506113464933;-0.07899739576154036;-0.07993642305238623;9.999622778008911;0.8558206527280733;-0.0561949681306092;0.9868237370085033;0.9998973296217358;0.8577234402156262;1.0000942779606004
78.36227;0.9880975763191792;0.8333561352801047;0.8430512682944888;-0.07899739578004701;-0.07993642281222026;9.999621367221941;0.8558208080464194;-0.05619496832675404;0.9868238299553449;0.9998979336751387;0.8577236968091027;1.0000944292797238
78.37227;0.988096024586145;0.8333551405478615;0.8430519811719384;-0.07899739579131672;-0.07993642256962155;9.99962053843671;0.8558210092051459;-0.056194968519487354;0.9868238848706902;0.9998985258124877;0.8577238950903262;1.0000945309928613
78.38227;0.9880944610082042;0.8333540939081742;0.8430527429239646;-0.07899739579368989;-0.07993642232571531;9.999620323917524;0.8558212595785252;-0.056194968707294415;0.9868239019067391;0.9998991021311571;0.8577240302418815;1.0000945848695348
78.39227;0.9880928866324685;0.8333530003582754;0.8430535476697522;-0.07899739578563116;-0.07993642208159538;9.999620749080066;0.8558215619523026;-0.056194968888916716;0.9868238832143569;0.999899658878967;0.8577240978090439;1.0000945934777459
78.40227;0.9880913027857693;0.8333518649115927;0.8430543909480657;-0.07899739576590678;-0.07993642183854589;9.999621826733552;0.8558219179851073;-0.056194969063173665;0.9868238322475016;0.9999001922310973;0.8577240941089068;1.000094559506507
78.41227;0.9880897111423069;0.8333506928078812;0.8430552693400593;-0.0789973957337302;-0.07993642159794466;9.999623554113809;0.8558223284686476;-0.05619496922898653;0.9868237531744297;0.9999006980038915;0.8577240160218756;1.0000944851455404
78.42227;0.9880881145878323;0.8333494894643321;0.8430561804560335;-0.07899739568899002;-0.07993642136087481;9.999625921029148;0.85582279420765;-0.056194969385503925;0.986823650251305;0.9999011713526837;0.8577238609361552;1.0000943717539696
78.43227;0.988086517818828;0.833348259964871;0.8430571234627892;-0.07899739563227162;-0.0799364211279828;9.999628918983866;0.8558233163470776;-0.056194969532010766;0.9868235269791974;0.9999016071396907;0.8577236271568467;1.0000942201104597
78.44227;0.9880849268411283;0.8333470087523307;0.8430580989199231;-0.07899739556444446;-0.0799364208996804;9.999632537631268;0.8558238955197731;-0.05619496966768844;0.9868233857191177;0.9999020005894111;0.8577233144018965;1.0000940308394828
78.45227;0.9880833482186847;0.8333457397874229;0.8430591080144049;-0.07899739548624837;-0.07993642067637978;9.999636754250341;0.8558245311707686;-0.056194969791605515;0.9868232279035379;0.9999023475682647;0.8577229235355146;1.0000938048068555
78.46227;0.9880817890238904;0.8333444567294203;0.8430601522440808;-0.0789973953982476;-0.07993642045864134;9.999641527052137;0.8558252218549222;-0.05619496990299879;0.9868230542992036;0.9999026451432504;0.8577224553770136;1.000093543525069
78.47227;0.9880802569236482;0.8333431627278258;0.843061233406021;-0.07899739530095305;-0.0799364202471137;9.99964679897345;0.8558259654857467;-0.0561949700014362;0.9868228652025692;0.9999028923327171;0.8577219102566843;1.0000932489813683
78.48227;0.9880787595449151;0.8333418601415016;0.8430623533102417;-0.07899739519489753;-0.07993642004238288;9.99965250554986;0.8558267593343877;-0.056194970086646305;0.9868226605256434;0.9999030901508182;0.8577212889194479;1.000092922508102
78.49227;0.9880773036796601;0.8333405508712315;0.8430635134806449;-0.07899739508069606;-0.07993641984501458;9.999658577517868;0.8558276002398054;-0.05619497015832283;0.9868224398387262;0.9999032409811396;0.8577205932071992;1.0000925637259748
78.50227;0.9880758952592562;0.8333392374294628;0.8430647152994922;-0.07899739495906873;-0.0799364196556697;9.999664946156699;0.8558284846571357;-0.05619497021615944;0.9868222028423985;0.9999033479115674;0.857719825929815;1.0000921707994064
78.51227;0.9880745399946967;0.8333379240668074;0.8430659601998003;-0.07899739483061126;-0.0799364194750961;9.999671550819496;0.8558294085154957;-0.05619497025997011;0.98682195005615;0.9999034145320217;0.8577189908858326;1.000091741660464
78.52227;0.9880732437990529;0.8333366170382788;0.843067249247684;-0.07899739469544974;-0.07993641930395892;9.999678336700658;0.8558303673227998;-0.056194970289693974;0.9868216829121916;0.9999034449274677;0.8577180932030816;1.0000912746142714
78.53227;0.9880720126313012;0.8333353236806951;0.8430685825055071;-0.07899739455320144;-0.07993641914257756;9.99968525128215;0.8558313562584077;-0.05619497030536474;0.9868214035356985;0.9999034436107008;0.8577171390399738;1.0000907677448212
78.54227;0.9880708522979947;0.8333340509285472;0.8430699590900015;-0.07899739440315269;-0.07993641899088463;9.999692250309279;0.8558323698753205;-0.056194970307189986;0.98682111484385;0.9999034157341705;0.8577161345184346;1.000090218257443
78.55227;0.9880697683779698;0.8333328045077206;0.8430713778769334;-0.07899739424436607;-0.07993641884878197;9.999699302209102;0.8558334020669539;-0.05619497029563391;0.9868208202698869;0.9999033670705938;0.8577150848130659;1.0000896226917175
78.56227;0.988068766102962;0.8333315892039641;0.8430728381192759;-0.07899739407574712;-0.0799364187165364;9.99970638290187;0.8558344467421029;-0.056194970271334334;0.9868205225597934;0.9999033032952538;0.857713993730067;1.0000889774667774
78.57227;0.988067850313996;0.833330409259461;0.8430743396095038;-0.07899739389617866;-0.07993641859479013;9.999713471027802;0.8558354985054007;-0.05619497023492334;0.9868202226453182;0.9999032295502054;0.8577128636491602;1.0000882788025722
78.58227;0.9880670253725955;0.8333292683031374;0.8430758823696485;-0.07899739370469576;-0.07993641848426172;9.999720549435159;0.855836552811119;-0.05619497018701967;0.9868199192731757;0.9999031506861767;0.8577116961128135;1.0000875224078594
78.59227;0.9880662951281012;0.8333281689100934;0.8430774659281233;-0.07899739350056335;-0.0799364183856051;9.999727606939748;0.8558376056435356;-0.05619497012833526;0.9868196092268028;0.9999030714120799;0.8577104928824388;1.00008670386886
78.60227;0.9880656635044807;0.8333271121997509;0.8430790886532821;-0.07899739328326276;-0.07993641829949887;9.999734637405652;0.8558386534603012;-0.05619497005960447;0.9868192887590247;0.999902996317822;0.8577092562985739;1.00008581932916
78.61227;0.9880651352659793;0.8333260981882111;0.8430807478724502;-0.07899739305250279;-0.07993641822655703;9.999741636015406;0.855839693971865;-0.05619496998156279;0.98681895572173;0.9999029305460719;0.8577079886361625;1.0000848657269372
78.62227;0.988064716152548;0.8333251269250358;0.843082440475842;-0.07899739280823341;-0.07993641816713659;9.999748590646977;0.8558407269723727;-0.05619496989520436;0.9868186100068348;0.9999028808488779;0.8577066917652926;1.0000838409718038
78.63227;0.9880644127096121;0.8333241994969449;0.8430841630662224;-0.07899739255059307;-0.07993641812141146;9.999755474287305;0.8558417544348188;-0.056194969801961994;0.986818252392598;0.9999028554373908;0.8577053674046962;1.000082744364565
78.64227;0.9880642317489989;0.8333233180871927;0.8430859119391706;-0.07899739227986428;-0.07993641808951445;9.999762249561568;0.8558427797255709;-0.056194969703600356;0.9868178840557131;0.9999028623005154;0.8577040172082547;1.000081576733035
78.65227;0.9880641791966324;0.8333224851610335;0.8430876837124901;-0.078997391996582;-0.07993641807140484;9.999768884199177;0.8558438063538866;-0.056194969601966724;0.9868175065204103;0.9999029076071309;0.8577026432398074;1.0000803401034837
78.66227;0.9880642595063941;0.8333217023510842;0.8430894761125804;-0.07899739170161692;-0.07993641806666091;9.999775363296491;0.8558448375637119;-0.0561949694987586;0.9868171208668947;0.9999029954180617;0.8577012489178412;1.0000790375911965
78.67227;0.9880644758588827;0.8333209695546351;0.8430912881012125;-0.0789973913959682;-0.07993641807451896;9.999781688596965;0.855845876918192;-0.056194969395411846;0.9868167272628865;0.9999031286160475;0.8576998392359158;1.0000776737954207
78.68227;0.9880648299823813;0.833320284687829;0.8430931198304912;-0.07899739108054614;-0.079936418094049;9.999787873063914;0.8558469285303741;-0.056194969293011016;0.9868163254713168;0.9999033101745165;0.8576984199681128;1.0000762548710167
78.69227;0.9880653218090453;0.833319644733091;0.8430949727424129;-0.07899739075621878;-0.07993641812426674;9.999793941830355;0.8558479965682282;-0.056194969192218364;0.9868159153682037;0.9999035436827987;0.8576969965256718;1.000074787985311
78.70227;0.9880659496549498;0.8333190477618208;0.8430968490604487;-0.07899739042384092;-0.07993641816421145;9.999799932652728;0.8558490845224901;-0.05619496909338102;0.9868154971478541;0.9999038329443929;0.8576955734415868;1.0000732807196913
78.71227;0.9880667108127387;0.8333184940606394;0.8430987507583649;-0.0789973900841179;-0.07993641821298472;9.999805887865483;0.8558501947359435;-0.056194968996733145;0.9868150711742505;0.9999041816608815;0.8576941549078341;1.000071740572047
78.72227;0.988067602492307;0.8333179856837333;0.8431006791486142;-0.07899738973764808;-0.07993641826967163;9.999811844524551;0.8558513283408241;-0.056194968902556035;0.9868146375125226;0.9999045934537586;0.8576927454187594;1.0000701746010108
78.73227;0.988068622486329;0.8333175256400804;0.8431026353947513;-0.0789973893852575;-0.07993641833322315;9.999817829904433;0.85585248513371;-0.05619496881117705;0.9868141958846098;0.9999050713482966;0.8576913495772486;1.000068589272468
78.74227;0.9880697684313222;0.8333171171304334;0.8431046208624748;-0.07899738902814304;-0.07993641840242512;9.99982386253277;0.8558536633832119;-0.05619496872273024;0.9868137458075232;0.9999056169388411;0.8576899715466217;1.0000669903605839
78.75227;0.9880710363991098;0.8333167621519942;0.8431066366808475;-0.07899738866765146;-0.07993641847601202;9.999829957670304;0.8558548601830095;-0.05619496863697927;0.9868132859430647;0.9999062299411808;0.8576886148444688;1.0000653829310173
78.76227;0.9880724208499583;0.8333164602359613;0.8431086833365925;-0.07899738830509173;-0.07993641855291075;9.999836134167856;0.8558560727018691;-0.056194968553451276;0.9868128132747699;0.9999069079852475;0.8576872823793785;1.000063771489663
78.77227;0.9880739158242403;0.8333162089198642;0.8431107605854206;-0.07899738794163894;-0.07993641863244737;9.99984241696441;0.8558572995894377;-0.05619496847169836;0.9868123234384641;0.9999076469656178;0.8576859768244225;1.0000621601894033
78.78227;0.9880755156090453;0.8333160050108456;0.8431128669969279;-0.0789973875781774;-0.07993641871435597;9.999848835733015;0.8558585411538634;-0.05619496839155415;0.9868118119814382;0.9999084421030071;0.8576847012180301;1.0000605532067373
78.79227;0.9880772144735114;0.8333158448233313;0.8431149994826258;-0.07899738721519182;-0.07993641879862345;9.999855423336818;0.8558597984163789;-0.0561949683132967;0.9868112753474366;0.9999092885842804;0.8576834590536722;1.0000589555700212
78.80227;0.988079006350426;0.8333157239063144;0.8431171536134799;-0.07899738685279686;-0.07993641888534007;9.99986221465627;0.8558610722983581;-0.05619496823748416;0.9868107114218945;0.99991018135568;0.8576822538302521;1.0000573738635947
78.81227;0.9880808848338519;0.8333156375931446;0.8431193243284565;-0.07899738649093618;-0.07993641897467714;9.999869249423591;0.8558623633797952;-0.056194968164581395;0.9868101199900342;0.9999111149268978;0.8576810884840911;1.0000558158956636
78.82227;0.9880828432394825;0.8333155823209207;0.84312150646619;-0.0789973861296283;-0.07993641906687353;9.999876573513948;0.8558636720086668;-0.05619496809484821;0.9868095023967013;0.9999120833636017;0.8576799649496549;1.0000542899595177
78.83227;0.988084874583554;0.8333155561901876;0.8431236951829938;-0.07899738576892425;-0.0799364191620305;9.999884229687902;0.8558649983936271;-0.056194968028566085;0.9868088601058658;0.9999130800210092;0.8576788844794608;1.0000528044811956
78.84227;0.9880869713973663;0.8333155578756409;0.8431258859948311;-0.07899738540860485;-0.07993641925995103;9.999892249116094;0.8558663424305415;-0.05619496796616304;0.986808193627038;0.9999140971806979;0.8576778487336002;1.0000513674479665
78.85227;0.9880891257721746;0.8333155853321779;0.8431280743009877;-0.07899738504798381;-0.07993641936041995;9.999900652083934;0.8558677035397025;-0.05619496790808738;0.9868075027059463;0.9999151261052867;0.8576768604141074;1.0000499854899372
78.86227;0.9880913298088679;0.8333156356267047;0.8431302551419317;-0.07899738468585964;-0.07993641946370143;9.999909450711463;0.8558690807393559;-0.05619496785465357;0.9868067870100204;0.9999161580786444;0.8576759227685811;1.0000486633896948
78.87227;0.9880935756200749;0.8333157055029206;0.8431324234500216;-0.07899738432057204;-0.07993641957072482;9.999918652970699;0.8558704725214421;-0.05619496780583174;0.9868060464183673;0.9999171860398434;0.8576750387824018;1.0000474047485768
78.88227;0.9880958549969933;0.8333157921951152;0.8431345741152743;-0.07899738395028087;-0.07993641968286536;9.999928269459044;0.8558718763128624;-0.05619496776098036;0.986805280594536;0.9999182049875056;0.8576742107723627;1.000046213302938
78.89227;0.988098159888385;0.8333158937625068;0.8431367020133496;-0.07899738357326191;-0.07993641980162725;9.999938315275658;0.8558732884655325;-0.05619496771877021;0.9868044885011593;0.9999192107748137;0.857673440029883;1.000045093054538
78.90227;0.988100483625456;0.8333160083071903;0.8431388027600001;-0.0789973831878837;-0.07993641992843335;9.999948803483633;0.855874705127231;-0.05619496767734306;0.9868036686867822;0.999920199213369;0.8576727266603517;1.0000440472102534
78.91227;0.9881028217650834;0.8333161332479142;0.8431408736896681;-0.07899738279243762;-0.07993642006450831;9.999959738221401;0.8558761225039437;-0.05619496763456345;0.9868028197903471;0.9999211662653261;0.857672070004641;1.000043077546813
78.92227;0.9881051718851849;0.8333162660322821;0.8431429138525244;-0.07899738238521235;-0.07993642021089642;9.999971113344472;0.8558775358514874;-0.056194967588296584;0.9868019403562079;0.999922108505256;0.8576714690898771;1.00004218450062
78.93227;0.9881075325149028;0.8333164055507981;0.8431449227537898;-0.07899738196467253;-0.07993642036861202;9.999982915092163;0.8558789389056285;-0.05619496753664764;0.986801028282013;0.9999230235428404;0.8576709227492272;1.0000413672891346
78.94227;0.9881099020453143;0.8333165522831891;0.8431468990936928;-0.07899738152938034;-0.07993642053868717;9.999995123994982;0.8558803247326724;-0.05619496747817179;0.9868000804689401;0.9999239101019598;0.8576704297292582;1.000040623606727
78.95227;0.9881122783623997;0.8333167068775191;0.8431488410842725;-0.07899738107784873;-0.07993642072196473;10.00000771058245;0.8558816864525222;-0.05619496741206821;0.9867990928626191;0.9999247675054524;0.8576699890291969;1.0000399496734893
78.96227;0.9881146588407382;0.8333168690427202;0.8431507476047606;-0.07899738060868082;-0.07993642091892258;10.000020630522513;0.8558830170002285;-0.05619496733819582;0.9867980612841847;0.9999255953123194;0.8576696001499878;1.0000393414916304
78.97227;0.9881170403039886;0.8333170377074793;0.8431526184274232;-0.0789973801208007;-0.0799364211298293;10.000033833737675;0.8558843091559606;-0.056194967256891416;0.986796982530464;0.9999263935966312;0.857669262872143;1.0000387959710535
78.98227;0.9881194194167013;0.8333172116104929;0.8431544536489112;-0.07899737961342568;-0.07993642135497223;10.000047283514961;0.855885556310135;-0.05619496716861068;0.9867958547808379;0.9999271631091862;0.8576689768486013;1.0000383109160418
78.99227;0.9881217935201178;0.8333173898160605;0.8431562533457095;-0.07899737908588157;-0.07993642159458107;10.000060961043252;0.8558867531901581;-0.05619496707346828;0.9867946775827523;0.9999279047557956;0.8576687415509733;1.0000378849758282
79.00227;0.988124160968863;0.8333175722823762;0.8431580177008168;-0.07899737853746173;-0.07993642184857268;10.000074848789263;0.8558878963394972;-0.05619496697115845;0.9867934515962301;0.9999286192325689;0.8576685563964367;1.0000375178817038
79.01227;0.9881265206522625;0.8333177601503924;0.843159747242963;-0.07899737796729628;-0.07993642211650227;10.000088916441038;0.8558889843939838;-0.05619496686136978;0.9867921777185619;0.9999293074858818;0.8576684206836858;1.000037210475733
79.02227;0.9881288718848281;0.8333179553339706;0.8431614430893497;-0.07899737737429686;-0.07993642239773527;10.000103123280697;0.8558900178424562;-0.05619496674411784;0.9867908562917146;0.9999299713608258;0.8576683335471429;1.0000369647316358
79.03227;0.9881312150718583;0.8333181598126795;0.8431631071170728;-0.07899737675727894;-0.07993642269150113;10.000117426243763;0.8558909985356402;-0.056194966619748925;0.9867894875351522;0.9999306137805998;0.8576682939260223;1.0000367835429473
79.04227;0.9881335516732455;0.8333183750522207;0.8431647416141872;-0.07899737611507986;-0.07993642299681837;10.000131787711997;0.855891929633284;-0.05619496648892325;0.9867880727823182;0.999931238243119;0.8576683006645988;1.00003666991625
79.05227;0.9881358829908368;0.8333186014954345;0.8431663485441904;-0.07899737544660171;-0.07993642331259046;10.000146180646778;0.8558928155967743;-0.0561949663527026;0.9867866153287304;0.9999318476263873;0.8576683528922799;1.000036626070318
79.06227;0.9881382090560563;0.8333188383559387;0.8431679291920784;-0.07899737475095327;-0.07993642363793499;10.000160583707848;0.8558936611203213;-0.05619496621256084;0.9867851205479581;0.9999324429176689;0.8576684499876762;1.0000366530391787
79.07227;0.9881405283960544;0.8333190839016005;0.8431694845331377;-0.07899737402763579;-0.07993642397244638;10.000174973292959;0.8558944697437885;-0.05619496607020588;0.9867835955375376;0.9999330230160939;0.8576685911846611;1.0000367510067802
79.08227;0.9881428384347262;0.8333193360229456;0.8431710157252624;-0.07899737327658116;-0.07993642431608577;10.000189323586891;0.8558952438437076;-0.05619496592728471;0.9867820488146688;0.9999335860303145;0.8576687757925961;1.0000369199126644
79.09227;0.9881451358815172;0.8333195930551386;0.8431725239750177;-0.07899737249810813;-0.07993642466884254;10.000203609363627;0.8558959854125051;-0.05619496578530762;0.9867804902505162;0.9999341307697174;0.8576690037329497;1.0000371596485924
79.10227;0.9881474168308891;0.8333198545492843;0.8431740101687473;-0.07899737169301807;-0.0799364250304349;10.000217804051788;0.8558966961951389;-0.05619496564594934;0.9867789306649564;0.9999346572290514;0.8576692753012154;1.0000374702868482
79.11227;0.9881496767664858;0.8333201212591326;0.8431754747496761;-0.07899737086271505;-0.07993642540008387;10.000231874563719;0.8558973771916252;-0.05619496551118108;0.9867773809865469;0.9999351664738302;0.857669590306395;1.0000378529656868
79.12227;0.9881519103657748;0.8333203945703818;0.8431769173964794;-0.07899737000904693;-0.07993642577643913;10.000245777108724;0.8558980282116947;-0.05619496538295108;0.9867758515634854;0.9999356602926666;0.8576699477170951;1.0000383103911255
79.13227;0.9881541111249049;0.833320676247729;0.8431783367893736;-0.0789973691340317;-0.07993642615767804;10.000259457520837;0.8558986478610939;-0.05619496526293755;0.9867743518277475;0.9999361405326228;0.85767034609161;1.0000388456547527
79.14227;0.988156271443971;0.8333209682606266;0.8431797309469938;-0.07899736823978465;-0.0799364265417816;10.000272860382916;0.8558992337805118;-0.05619496515253554;0.9867728905882439;0.9999366085435357;0.8576707841636974;1.0000394603689096
79.15227;0.9881583833986901;0.8333212722906344;0.8431810973328538;-0.07899736732852082;-0.07993642692700774;10.000285943067244;0.8558997831321365;-0.05619496505271464;0.9867714767402791;0.9999370652471495;0.8576712613259515;1.0000401538520183
79.16227;0.988160439482522;0.8333215896139664;0.843182432465834;-0.07899736640242926;-0.07993642731223183;10.000298679116323;0.8559002933362211;-0.05619496496379427;0.9867701190843534;0.9999375115675563;0.857671777912502;1.000040923526558
79.17227;0.9881624328187925;0.8333219214802398;0.8431837319613901;-0.07899736546356488;-0.07993642769693385;10.00031105182597;0.8559007625637365;-0.05619496488555889;0.9867688249468859;0.9999379483720824;0.8576723348664872;1.0000417662113597
79.18227;0.9881643570946509;0.8333222692152016;0.8431849913833768;-0.07899736451394465;-0.0799364280809909;10.000323053995132;0.855901190078418;-0.05619496481772656;0.9867675989549666;0.9999383761326475;0.8576729326756939;1.0000426796109998
79.19227;0.9881662067682772;0.8333226341825216;0.8431862069533883;-0.0789973635557383;-0.07993642846437764;10.00033469006083;0.8559015763803813;-0.05619496476023868;0.9867664433464002;0.9999387952765179;0.8576735705025641;1.0000436627621483
79.20227;0.9881679776849346;0.833323018042121;0.8431873752207278;-0.07899736259136488;-0.07993642884696595;10.000345973286194;0.8559019226406724;-0.05619496471312957;0.9867653594799858;0.999939206656943;0.8576742464727343;1.0000447153564573
79.21227;0.9881696672909162;0.8333234226037176;0.8431884925613677;-0.07899736162347103;-0.07993642922860775;10.000356924712527;0.8559022304492843;-0.05619496467631428;0.9867643489658008;0.999939610941739;0.8576749581721266;1.0000458367796734
79.22227;0.9881712741149645;0.8333238491400188;0.84318955557828;-0.07899736065482973;-0.0799364296092032;10.000367571999385;0.8559025026290031;-0.056194964649672365;0.986763414157077;0.9999400075245538;0.857675702382426;1.000047025563879
79.23227;0.9881727975374129;0.8333242983837106;0.8431905617485769;-0.07899735968819256;-0.0799364299885107;10.000377943267337;0.8559027436836566;-0.05619496463340269;0.9867625586404531;0.9999403946813711;0.8576764749543141;1.0000482796882186
79.24227;0.9881742381008081;0.8333247711549526;0.8431915093746083;-0.07899735872621554;-0.07993643036602778;10.00038805981386;0.8559029590530303;-0.05619496462813758;0.9867617872189692;0.9999407712339136;0.8576772709603518;1.0000495974850372
79.25227;0.9881755971865904;0.8333252684324473;0.8431923973267765;-0.07899735777142462;-0.07993643074101088;10.000397931498297;0.8559031541534582;-0.05619496463456939;0.9867611050791323;0.9999411377973314;0.8576780844261145;1.000050978038961
79.26227;0.9881768760610488;0.8333257910762477;0.8431932250911703;-0.07899735682609334;-0.07993643111234912;10.000407557661156;0.8559033341204743;-0.056194964653114285;0.9867605173717013;0.9999414963533794;0.8576789082532901;1.0000524204192238
79.27227;0.9881780756649221;0.8333263399215003;0.8431939923428357;-0.07899735589224;-0.07993643147851556;10.000416929784516;0.8559035040244181;-0.05619496468407349;0.9867600295599191;0.999941849327601;0.8576797348972818;1.0000539229151881
79.28227;0.9881791970555075;0.8333269156965343;0.8431946981665318;-0.07899735497181418;-0.07993643183782317;10.000426028983568;0.8559036688698024;-0.0561949647280033;0.986759647343818;0.9999421989093461;0.8576805569305939;1.0000554830524726
79.29227;0.9881802413856485;0.833327518437905;0.8431953409262357;-0.07899735406672743;-0.07993643218861346;10.000434825064005;0.8559038330909708;-0.056194964785766445;0.9867593759564782;0.9999425463686874;0.8576813669612166;1.0000570974389063
79.30227;0.9881812096461351;0.8333281473881667;0.84319591827489;-0.07899735317865604;-0.07993643252911999;10.000443286902431;0.8559039998531057;-0.056194964858258964;0.9867592196103959;0.9999428921249403;0.8576821579161072;1.0000587615212084
79.31227;0.9881821028031316;0.8333288015991424;0.8431964271507041;-0.07899735230897748;-0.07993643285736561;10.000451394311296;0.8559041709069342;-0.056194964946212685;0.9867591816242198;0.9999432364914445;0.8576829241117001;1.0000604702056874
79.32227;0.9881829220195366;0.8333294801589537;0.8431968647939224;-0.07899735145891863;-0.07993643317144704;10.000459138519588;0.855904347216058;-0.056194965050265576;0.9867592650368302;0.9999435797376618;0.8576836619714582;1.000062218795464
79.33227;0.988183668825386;0.833330181812141;0.8431972298470826;-0.07899735062955013;-0.07993643346990427;10.000466519688572;0.8559045296982452;-0.05619496517115537;0.9867594726130378;0.9999439213124639;0.8576843696089144;1.0000640032744488
79.34227;0.9881843453633595;0.8333309047338685;0.843197521945518;-0.07899734982165232;-0.07993643375168163;10.000473547612001;0.8559047194700847;-0.056194965309819385;0.9867598060423973;0.9999442592426753;0.85768504581299;1.0000658199548578
79.35227;0.9881849540875519;0.833331646524005;0.843197740824802;-0.07899734903572059;-0.07993643401577083;10.000480238370201;0.8559049175743121;-0.056194965467283954;0.986760265320361;0.9999445904722589;0.8576856894449639;1.0000676649505245
79.36227;0.9881854966494775;0.8333324042407732;0.8431978861495492;-0.0789973482719744;-0.07993643426092087;10.000486605559665;0.8559051245228404;-0.05619496564453292;0.9867608487223936;0.9999449117828664;0.8576862993208275;1.0000695340707544
79.37227;0.988185973142777;0.8333331747859299;0.84319795713751;-0.07899734753027145;-0.07993643448556823;10.000492652912985;0.855905339964171;-0.056194965842597866;0.9867615534576196;0.9999452202552218;0.8576868742568539;1.0000714231611925
79.38227;0.9881863825810014;0.8333339553115029;0.843197951720391;-0.07899734681005602;-0.0799364346880838;10.000498381107759;0.8559055626858778;-0.056194966062565826;0.9867623765439517;0.9999455132163257;0.8576874133184598;1.0000733279228522
79.39227;0.9881867235601091;0.8333347431093371;0.8431978665832134;-0.07899734611045646;-0.07993643486717456;10.000503806788679;0.8559057910412773;-0.05619496630528782;0.986763315046954;0.999945788526008;0.8576879155843907;1.0000752425437982
79.40227;0.9881869939398937;0.8333355354268072;0.8431976979042793;-0.07899734543048531;-0.0799364350220028;10.000508970758077;0.8559060233877355;-0.056194966571254515;0.9867643660044548;0.9999460452645111;0.8576883792607949;1.0000771581882113
79.41227;0.9881871903799643;0.8333363295864193;0.8431974417736843;-0.07899734476916632;-0.07993643515211381;10.000513927946173;0.8559062577637596;-0.056194966860813766;0.9867655264070448;0.999946283668072;0.8576888014377196;1.0000790632058554
79.42227;0.9881873090888793;0.8333371229850435;0.8431970946548444;-0.07899734412562168;-0.07993643525743256;10.000518733794388;0.855906491095347;-0.05619496717427902;0.986766792923701;0.9999465039360791;0.8576891787294553;1.0000809450580495
79.43227;0.9881873471560684;0.8333379126971427;0.8431966538069151;-0.07899734349918452;-0.07993643533805893;10.000523439544757;0.8559067191845817;-0.056194967511724495;0.9867681614409702;0.9999467054654395;0.8576895078188093;1.0000827922364168
79.44227;0.9881873029776036;0.833338695073824;0.843196117434267;-0.07899734288938683;-0.07993643539389221;10.000528098110143;0.8559069375060177;-0.05619496787272468;0.9867696266552604;0.9999468871842487;0.857689785638337;1.0000845950766741
79.45227;0.9881871757503402;0.8333394657950263;0.8431954850837038;-0.07899734229579751;-0.07993643542462649;10.000532772884542;0.8559071417689632;-0.056194968256330954;0.9867711823371778;0.9999470477911147;0.8576900095729969;1.0000863456788238
79.46227;0.9881869648581745;0.8333402203129316;0.8431947578292095;-0.07899734171790436;-0.07993643543008556;10.000537536808647;0.8559073280132896;-0.056194968661358834;0.9867728226339407;0.9999471854794251;0.857690177850793;1.0000880378249002
79.47227;0.9881866698853288;0.8333409544004249;0.8431939381779566;-0.07899734115511048;-0.07993643541043699;10.000542460623313;0.8559074926334705;-0.05619496908676061;0.9867745430414464;0.9999472977440321;0.8576902897024036;1.000089667096208
79.48227;0.9881862910612076;0.8333416645730355;0.8431930304058959;-0.07899734060684328;-0.07993643536623352;10.000547605887075;0.8559076323629824;-0.05619496953174656;0.9867763399225803;0.9999473817884041;0.8576903449479044;1.0000912303374159
79.49227;0.9881858291176242;0.83334234796733;0.8431920405502972;-0.07899734007279861;-0.07993643529832918;10.000553026163782;0.8559077440813176;-0.05619496999553136;0.9867782096519363;0.999947435383989;0.8576903435402625;1.000092724385333
79.50227;0.9881852851068197;0.8333430017662946;0.8431909753808734;-0.07899733955305233;-0.07993643520764311;10.000558765884994;0.8559078246327462;-0.05619497047688998;0.9867801484810284;0.9999474571916048;0.8576902853334534;1.0000941456102037
79.51227;0.9881846612049581;0.8333436229949595;0.8431898413889535;-0.078997339047953;-0.07993643509503497;10.00056486105181;0.8559078710347822;-0.05619497097386723;0.9867821525126026;0.9999474461938651;0.8576901698899617;1.0000954910295985
79.52227;0.9881839613511955;0.8333442086464861;0.8431886445412599;-0.07899733855812213;-0.07993643496139477;10.000571346321838;0.8559078808828949;-0.056194971483840936;0.9867842173390662;0.9999474011343221;0.8576899967774518;1.0000967594223025
79.53227;0.9881831906224492;0.8333447554610152;0.8431873902343827;-0.0789973380845224;-0.07993643480774758;10.000578255752696;0.8559078522591126;-0.056194972003799235;0.9867863379458515;0.999947320676695;0.8576897659321927;1.0000979511673345
79.54227;0.9881823541744582;0.8333452595626913;0.8431860831586989;-0.07899733762836905;-0.07993643463536255;10.000585614866056;0.8559077832517484;-0.05619497253062354;0.9867885088124629;0.9999472040457887;0.8576894770711839;1.0000990675429025
79.55227;0.9881814567301282;0.8333457165111463;0.8431847274061794;-0.07899733719092324;-0.0799364344458087;10.000593437319544;0.8559076719865997;-0.05619497306135713;0.9867907238618471;0.9999470516124995;0.8576891290342893;1.0001001101578288
79.56227;0.9881805028061841;0.8333461218530509;0.8431833267649875;-0.078997336773253;-0.07993643424081531;10.000601725657376;0.8559075173627679;-0.05619497359337015;0.986792976431844;0.999946865154274;0.8576887202240085;1.0001010800733707
79.57227;0.9881794974338323;0.8333464718102285;0.8431818848731375;-0.07899733637607387;-0.07993643402207627;10.000610468745716;0.8559073195537058;-0.05619497412433175;0.9867952589474791;0.9999466478428103;0.8576882495527268;1.0001019770016766
79.58227;0.9881784467007824;0.8333467636507075;0.8431804049832929;-0.07899733599972866;-0.07993643379115029;10.000619640086384;0.85590707981353;-0.0561949746521999;0.9867975623105429;0.9999464040993158;0.8576877168444769;1.0001027994896172
79.59227;0.9881773578033162;0.8333469957440839;0.843178889572716;-0.07899733564424521;-0.07993643354939793;10.000629197869571;0.8559068002262037;-0.05619497517532387;0.9867998760299463;0.9999461393196047;0.8576871224755606;1.0001035454873706
79.60227;0.9881762393784727;0.8333471674027308;0.8431773403601449;-0.07899733530946923;-0.07993643329797767;10.000639086529022;0.8559064836491619;-0.056194975692416285;0.9868021889802983;0.999945859698769;0.8576864666842571;1.0001042128878905
79.61227;0.9881751021266881;0.8333472783404008;0.84317575883447;-0.0789973349953129;-0.07993643303799117;10.00064924622727;0.855906133655232;-0.056194976202257524;0.9868044896897055;0.9999455722178708;0.8576857490647188;1.0001048000609258
79.62227;0.9881739583500124;0.8333473280382633;0.8431741469844921;-0.0789973347020354;-0.07993643277065854;10.000659623970053;0.8559057543839913;-0.05619497670339014;0.9868067667613748;0.9999452844160367;0.8576849687653992;1.0001053051730984
79.63227;0.9881728201879184;0.8333473155725869;0.8431725075958392;-0.07899733443032507;-0.07993643249737449;10.000670176717358;0.8559053500019013;-0.05619497719419243;0.9868090101089447;0.9999450038235849;0.857684125397895;1.00010572467421
79.64227;0.9881716979861946;0.8333472396295887;0.8431708437045127;-0.07899733418108482;-0.07993643221965248;10.000680870168326;0.8559049238961806;-0.05619497767320193;0.9868112117289854;0.9999447372247146;0.8576832196464601;1.0001060531951762
79.65227;0.9881706000290182;0.8333470983726933;0.8431691578417604;-0.07899733395514835;-0.079936431938963;10.000691674267458;0.8559044784017598;-0.056194978139183324;0.9868133654778117;0.9999444904654887;0.8576822530258355;1.0001062848075015
79.66227;0.9881695333752198;0.8333468896389898;0.8431674520806439;-0.07899733375313805;-0.07993643165653433;10.000702554565779;0.8559040151981198;-0.05619497859093732;0.9868154668231293;0.9999442689185009;0.8576812274281924;1.0001064140876645
79.67227;0.988168504498927;0.8333466116374365;0.8431657288737678;-0.07899733357538322;-0.07993643137331802;10.000713464330584;0.8559035357150794;-0.056194979027246406;0.9868175128385902;0.999944077671172;0.857680144921143;1.0001064367091443
79.68227;0.9881675191848031;0.8333462636789627;0.843163991755652;-0.07899733342179038;-0.07993643109014309;10.000724342348045;0.8559030411512748;-0.05619497944706889;0.9868195018382827;0.9999439215373352;0.8576790080775449;1.000106349845744
79.69227;0.9881665822494237;0.8333458464077976;0.8431622454120614;-0.07899733329173053;-0.0799364308077971;10.000735120300954;0.8559025321092318;-0.05619497984966679;0.9868214326350719;0.9999438049694662;0.8576778208805907;1.000106152571346
79.70227;0.9881656975036999;0.8333453614882609;0.8431604953727215;-0.07899733318403496;-0.07993643052690633;10.00074573463233;0.8559020083332348;-0.05619498023439513;0.9868233039516969;0.9999437315974021;0.8576765892252513;1.0001058461060286
79.71227;0.9881648677656127;0.8333448112717557;0.8431587476346024;-0.07899733309702951;-0.07993643024777214;10.000756130491306;0.8559014690313544;-0.05619498060041089;0.9868251141112082;0.9999437044141317;0.8576753203714836;1.000105433187014
79.72227;0.9881640950680929;0.8333441984335702;0.8431570083051844;-0.07899733302857698;-0.07993642997028401;10.000766255755858;0.8559009133306363;-0.0561949809466465;0.9868268609768145;0.9999437265667454;0.8576740220966437;1.0001049169125442
79.73227;0.9881633814055354;0.8333435254035217;0.8431552833746011;-0.07899733297634104;-0.07993642969398974;10.000776055642659;0.8559003403740384;-0.056194981272009295;0.986828542198533;0.9999438010796562;0.8576727025027078;1.0001043004004277
79.74227;0.9881627292064316;0.8333427939476367;0.8431535786851088;-0.07899733293818186;-0.07993642941828584;10.000785475134682;0.8558997493024002;-0.0561949815755857;0.9868301556426345;0.9999439298320304;0.8576713701270856;1.0001035872139596
79.75227;0.9881621408040415;0.8333420051643879;0.8431518999319413;-0.07899733291226389;-0.0799364291424891;10.000794464592564;0.8558991391929822;-0.056194981856726584;0.9868316995733979;0.9999441136248786;0.8576700332879296;1.000102781615293
79.76227;0.9881616179138131;0.83334115998109;0.8431502524727785;-0.07899733289694388;-0.07993642886579656;10.000802983294179;0.8558985086424541;-0.0561949821151026;0.9868331723533739;0.9999443529907094;0.8576686988872179;1.0001018883007904
79.77227;0.9881611619001436;0.8333402596918765;0.8431486411550527;-0.07899733289080763;-0.07993642858735099;10.000811002274137;0.8558978552897204;-0.056194982350743834;0.9868345722430436;0.9999446483099615;0.8576673718219162;1.0001009116480584
79.78227;0.9881607742256387;0.8333393059628701;0.8431470704226874;-0.07899733289290457;-0.07993642830647384;10.00081850792903;0.8558971761091079;-0.0561949825640185;0.9868358977228052;0.9999449994903257;0.8576660552312196;1.0000998551253295
79.79227;0.9881604567508565;0.8333383007781251;0.843145544522529;-0.07899733290292746;-0.07993642802297568;10.00082550362485;0.8558964681934945;-0.056194982755685456;0.9868371477691393;0.9999454058922972;0.8576647510160623;1.0000987216627022
79.80227;0.9881602117709399;0.8333372467085415;0.8431440679968597;-0.0789973329209785;-0.07993642773728128;10.000832006226585;0.8558957288519471;-0.05619498292698724;0.9868383217766318;0.999945866484512;0.8576634605188734;1.0000975144409396
79.81227;0.9881600415210533;0.8333361468832133;0.8431426463152257;-0.07899733294703412;-0.07993642745007783;10.000838038840941;0.8558949551954953;-0.0561949830794874;0.9868394194356903;0.9999463799945144;0.857662185338702;1.0000962371689879
79.82227;0.9881599476143169;0.8333350046879399;0.8431412856207541;-0.07899733298072435;-0.07993642716169508;10.00084362500875;0.8558941441363949;-0.05619498321471579;0.9868404403452069;0.9999469445479894;0.8576609277253736;1.0000948941209282
79.83227;0.9881599305423487;0.8333338241108738;0.8431399915265224;-0.078997333021481;-0.07993642687189734;10.000848792452636;0.8558932926024533;-0.056194983334044483;0.9868413835246244;0.999947556840932;0.8576596903548105;1.0000934900472715
79.84227;0.9881599890430078;0.8333326105894067;0.8431387679960279;-0.07899733306857154;-0.07993642658026234;10.000853583692885;0.8558923979146168;-0.05619498343886584;0.9868422478613184;0.9999482117753336;0.8576584759847747;1.0000920296837612
79.85227;0.9881601205094036;0.8333313711971182;0.8431376170484837;-0.07899733312104754;-0.07993642628656548;10.000858056828598;0.8558914585869857;-0.056194983530835976;0.9868430331256877;0.9999489030030382;0.8576572873101203;1.000090517672227
79.86227;0.988160322947157;0.8333301140091872;0.8431365390520794;-0.07899733317792368;-0.07993642599074068;10.00086227254973;0.8558904741850926;-0.0561949836119255;0.9868437402716129;0.9999496238903367;0.8576561270513047;1.0000889590452284
79.87227;0.988160596367711;0.8333288475669512;0.843135532908152;-0.07899733323841107;-0.0799364256925917;10.000866280325408;0.8558894439570178;-0.056194983684268805;0.9868443709022032;0.9999503683150882;0.857654998409139;1.0000873588559105
79.88227;0.9881609422975743;0.8333275806715505;0.8431345961574283;-0.0789973333018673;-0.0799364253916165;10.000870114102176;0.855888366727298;-0.056194983750168806;0.9868449265627209;0.9999511312832352;0.8576539054626157;1.000085721180533
79.89227;0.9881613628292547;0.8333263218733393;0.8431337253858942;-0.0789973333676037;-0.07993642508706116;10.000873798968746;0.855887242379336;-0.05619498381212433;0.9868454089382822;0.9999519095778984;0.8576528530750125;1.0000840492571659
79.90227;0.9881618604510625;0.8333250786659263;0.8431329166340815;-0.07899733343490653;-0.07993642477805289;10.000877362049367;0.8558860725475351;-0.05619498387251342;0.9868458210423566;0.9999527020266491;0.8576518467244574;1.0000823468031879
79.91227;0.9881624382620942;0.8333238571504743;0.8431321655801111;-0.07899733350324464;-0.07993642446369653;10.000880835673122;0.8558848598992922;-0.05619498393334807;0.9868461676302573;0.9999535087165531;0.8576508922282969;1.0000806191449567
79.92227;0.9881630997834336;0.8333226622468094;0.8431314680827299;-0.07899733357236458;-0.0799364241432449;10.000884248208628;0.8558836072693526;-0.056194983996459814;0.9868464541756131;0.9999543295764597;0.8576499950008728;1.0000788730391266
79.93227;0.9881638484533789;0.833321498011264;0.8431308211815509;-0.07899733364218581;-0.07993642381640964;10.00088761601009;0.8558823174961373;-0.05619498406371211;0.9868466857804404;0.9999551636350011;0.8576491593835891;1.0000771154733992
79.94227;0.9881646874971535;0.8333203683253033;0.8431302238502133;-0.07899733371268126;-0.07993642348361824;10.000890947228509;0.8558809934791859;-0.056194984136910535;0.9868468668493063;0.9999560094401413;0.8576483884392953;1.0000753528499318
79.95227;0.9881656199236338;0.8333192779350799;0.8431296769920102;-0.07899733378386417;-0.0799364231459504;10.000894249160488;0.8558796377494509;-0.05619498421751389;0.9868470012351522;0.9999568658817675;0.8576476836418603;1.0000735907201501
79.96227;0.9881666479037555;0.8333182325338859;0.8431291825232273;-0.07899733385580698;-0.07993642280471012;10.000897532653996;0.8558782521296547;-0.05619498430628471;0.9868470926346142;0.9999577322946989;0.8576470444147934;1.000071833644394
79.97227;0.9881677719835992;0.8333172373157488;0.84312874224863;-0.07899733392870845;-0.0799364224609195;10.000900813900179;0.8558768382123968;-0.05619498440305029;0.9868471451515382;0.9999586076401731;0.8576464681905741;1.000070085519993
79.98227;0.9881689908971278;0.8333162954931238;0.8431283572892545;-0.07899733400303938;-0.0799364221150659;10.000904111916828;0.8558753982237219;-0.056194984506817015;0.9868471635631175;0.9999594899857422;0.8576459510162944;1.0000683499892296
79.99227;0.9881703015972102;0.8333154080700585;0.8431280279009254;-0.07899733407954926;-0.07993642176722163;10.000907442819313;0.8558739355016549;-0.05619498461624729;0.9868471527362894;0.9999603770501978;0.8576454884822179;1.000066630180134
80.00227;0.9881716993396917;0.8333145744800078;0.8431277537975768;-0.07899733415906172;-0.07993642141744671;10.000910812529279;0.8558724542935324;-0.056194984730184375;0.9868471163964821;0.9999612670870626;0.8576450767138742;1.0000649280474652
80.01227;0.9881731783795541;0.8333137933791379;0.8431275349649813;-0.07899733424232147;-0.07993642106621604;10.000914211128123;0.8558709592802831;-0.05619498484787103;0.9868470565028817;0.9999621595071305;0.8576447125568385;1.0000632437163304
80.02227;0.9881747331604053;0.8333130632916083;0.843127372078252;-0.07899733433000783;-0.079936420714539;10.000917615736833;0.8558694553792785;-0.05619498496884643;0.9868469741268876;0.9999630551855225;0.8576443928436224;1.000061575277049
80.03227;0.9881763592588838;0.8333123828104229;0.843127266266645;-0.0789973344228667;-0.07993642036363086;10.00092099586534;0.8558679475863072;-0.05619498509276236;0.9868468708064118;0.9999639562338531;0.8576441138155962;1.000059919550898
80.04227;0.9881780534975367;0.8333117502918236;0.843127218760059;-0.07899733452185782;-0.07993642001452772;10.00092431369564;0.8558664405928403;-0.05619498521921521;0.9868467489774239;0.9999648651090598;0.8576438709597609;1.000058273426697
80.05227;0.9881798131477164;0.8333111635348032;0.8431272307714092;-0.07899733462805014;-0.07993641966813851;10.000927530980306;0.8558649386059229;-0.05619498534761873;0.9868466117044077;0.9999657832844485;0.8576436591270802;1.0000566348468964
80.06227;0.9881816349116238;0.8333106200215623;0.8431273036059663;-0.07899733474230614;-0.0799364193255395;10.000930620723008;0.8558634454055287;-0.05619498547726112;0.9868464621768109;0.9999667104291676;0.857643473351462;1.0000550027509154
80.07227;0.9881835146157645;0.8333101174232873;0.8431274384982969;-0.07899733486509997;-0.07993641898812831;10.000933568580791;0.855861964029528;-0.0561949856076657;0.9868463027959723;0.9999676449659225;0.8576433098451167;1.0000533761164918
80.08227;0.9881854474763162;0.83330965364888;0.8431276362678971;-0.07899733499650627;-0.07993641865760143;10.000936369971361;0.8558604962663378;-0.05619498573903617;0.9868461344815521;0.9999685852662206;0.857643166117502;1.0000517530598168
80.09227;0.9881874279360607;0.8333092267147288;0.8431278977977616;-0.07899733513617138;-0.07993641833569572;10.000939027401134;0.8558590429282682;-0.056194985872255354;0.9868459570497939;0.9999695303507263;0.8576430402653501;1.000050130737832
