time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.10227;0.988189448903394;0.8333088348779295;0.8431282249074441;-0.07899733528332628;-0.07993641802377924;10.000941545019542;0.8558576048676424;-0.05619498600840356;0.986845770330315;0.9999704796921404;0.8576429302852699;1.000048506164909
80.11227;0.9881915015918324;0.8333084766634493;0.8431286200963336;-0.07899733543700196;-0.07993641772256715;10.000943927762263;0.8558561836265657;-0.05619498614840421;0.9868455751605596;0.9999714321642239;0.8576428339374199;1.0000468771110982
80.12227;0.9881935768583723;0.8333081507148071;0.8431290856762927;-0.07899733559621262;-0.07993641743203198;10.000946185339854;0.8558547811075772;-0.056194986293030734;0.9868453737432402;0.9999723852675781;0.8576427488104709;1.0000452420250534
80.13227;0.9881956667116366;0.8333078557856815;0.8431296237380118;-0.07899733575989965;-0.07993641715149263;10.000948332495248;0.8558533987399054;-0.05619498644298131;0.9868451694199546;0.9999733354925167;0.857642672169889;1.0000435995667651
80.14227;0.9881977641256173;0.8333075907552788;0.8431302365097215;-0.07899733592675792;-0.079936416879842;10.000950382855976;0.8558520369720545;-0.056194986598878;0.9868449660255051;0.9999742793575029;0.8576426006842496;1.0000419488851686
80.15227;0.988199862062649;0.8333073544975806;0.8431309262844905;-0.07899733609505684;-0.0799364166157459;10.000952341330494;0.8558506956481793;-0.056194986761227694;0.9868447669826059;0.9999752146129097;0.8576425300896655;1.0000402902642451
80.16227;0.9882019538090735;0.8333071458208604;0.843131695044546;-0.07899733626269292;-0.07993641635771792;10.00095420304246;0.8558493751327888;-0.05619498693040212;0.9868445749244642;0.9999761409353081;0.8576424550622741;1.0000386254171902
80.17227;0.9882040341065464;0.8333069636814062;0.8431325440347477;-0.0789973364274636;-0.0799364161042028;10.000955958093796;0.8558480769348628;-0.05619498710676561;0.9868443923503637;0.9999770596016739;0.8576423696880221;1.0000369571962562
80.18227;0.9882060993249657;0.8333068074535775;0.8431334735062299;-0.07899733658720316;-0.07993641585367732;10.000957594825174;0.8558468031974888;-0.05619498729094326;0.9868442222109747;0.9999779724477846;0.8576422680893029;1.0000352888067765
80.19227;0.9882081468385432;0.8333066768917963;0.8431344826447559;-0.07899733673988273;-0.07993641560465234;10.000959099718957;0.8558455560321986;-0.056194987483944636;0.9868440674367307;0.9999788807264693;0.8576421446929616;1.0000336234722214
80.20227;0.9882101746242902;0.8333065720659584;0.8431355697534474;-0.07899733688382914;-0.07993641535578487;10.000960454720977;0.8558443371760246;-0.05619498768696711;0.9868439300785147;0.9999797845276058;0.8576419944127994;1.0000319649234182
80.21227;0.9882121810868325;0.8333064937052556;0.8431367327318455;-0.07899733701786586;-0.07993641510609814;10.000961633034526;0.855843147661003;-0.05619498790114296;0.9868438106382863;0.9999806828258314;0.8576418129692773;1.0000303177379897
80.22227;0.9882141648368737;0.8333064434990214;0.8431379690927105;-0.07899733714146585;-0.07993641485501668;10.00096259435978;0.8558419878851463;-0.05619498812745631;0.9868437078057153;0.9999815734599918;0.8576415970928369;1.0000286871307582
80.23227;0.9882161244565414;0.8333064238632256;0.8431392751972371;-0.07899733725495053;-0.07993641460244381;10.00096328088032;0.8558408582479646;-0.05619498836670297;0.9868436189621382;0.9999824527016756;0.8576413444779976;1.0000270784874028
80.24227;0.9882180583793069;0.8333064374991587;0.8431406457078908;-0.07899733735933429;-0.07993641434888969;10.00096362175428;0.8558397591007245;-0.0561949886194194;0.9868435408904213;0.9999833151627561;0.8576410536268947;1.0000254968489568
80.25227;0.988219965247615;0.833306487093625;0.8431420737554438;-0.07899733745577601;-0.07993641409513765;10.000963548118806;0.8558386897726693;-0.05619498888585357;0.9868434698551973;0.9999841548217036;0.8576407239091658;1.000023946773597
80.26227;0.9882218444080029;0.8333065749651395;0.8431435513703869;-0.07899733754511003;-0.07993641384173436;10.000963007111585;0.8558376484556696;-0.056194989165995114;0.9868434012028238;0.9999849664108166;0.8576403559313559;1.0000224323942626
80.27227;0.9882236954560336;0.8333067028448342;0.8431450701776486;-0.078997337627765;-0.07993641358891629;10.000961967782208;0.8558366331150626;-0.056194989459659485;0.9868433294816903;0.9999857459829178;0.8576399513975013;1.0000209567232867
80.28227;0.9882255167080288;0.8333068720441489;0.8431466223475423;-0.07899733770399915;-0.07993641333669438;10.000960419936167;0.8558356420383663;-0.056194989766658175;0.9868432493660633;0.9999864907016119;0.8576395124021338;1.0000195202569664
80.29227;0.9882273039240305;0.8333070833845901;0.8431482010855147;-0.0789973377742712;-0.07993641308474442;10.000958367354473;0.8558346740928874;-0.056194990087036295;0.9868431563519675;0.9999871985039758;0.8576390413706461;1.0000181204855116
80.30227;0.9882290503374587;0.833307337089297;0.8431498005867998;-0.0789973378396118;-0.07993641283243039;10.000955820697698;0.8558337286611309;-0.05619499042122209;0.9868430465955764;0.9999878679266215;0.8576385414140633;1.0000167534692717
80.31227;0.9882307475127408;0.833307633320935;0.8431514159778123;-0.07899733790176881;-0.07993641257914229;10.000952795867644;0.8558328046681607;-0.05619499076989133;0.9868429162749074;0.9999884978396703;0.8576380161699383;1.000015416234887
80.32227;0.9882323865166235;0.8333079726405064;0.8431530429743475;-0.07899733796298279;-0.07993641232457105;10.000949314053326;0.8558319000384566;-0.056194991133611163;0.9868427614157719;0.9999890873784438;0.8576374691985039;1.000014107929027
80.33227;0.9882339591629405;0.8333083558710506;0.8431546774050681;-0.07899733802555634;-0.07993641206879305;10.000945398778091;0.8558310125483483;-0.056194991512523496;0.9868425788378448;0.9999896368861698;0.8576369029272327;1.0000128296345805
80.34227;0.9882354584007103;0.8333087837565871;0.8431563152625279;-0.07899733809152672;-0.07993641181233986;10.000941074638448;0.8558301403662789;-0.0561949919062259;0.9868423673093999;0.9999901491725793;0.8576363178891149;1.0000115838260741
80.35227;0.9882368776204878;0.8333092566658823;0.8431579526453975;-0.07899733816259001;-0.07993641155608866;10.000936369954935;0.8558292815020745;-0.056194992313983075;0.9868421275597093;0.9999906295390285;0.8576357131439057;1.000010373772069
80.36227;0.9882382102363482;0.8333097743066586;0.8431595851323641;-0.07899733824006185;-0.07993641130090207;10.000931318820834;0.855828433447103;-0.05619499273507532;0.9868418615291008;0.9999910848001234;0.8576350870467285;1.0000092029055943
80.37227;0.9882394505294468;0.8333103351208617;0.8431612077231231;-0.07899733832474928;-0.07993641104740479;10.000925961946708;0.8558275933396845;-0.05619499316878899;0.9868415718302239;0.9999915223446345;0.8576344380272786;1.000008074329905
80.38227;0.9882405944173022;0.83331093602951;0.8431628161152276;-0.07899733841683179;-0.07993641079613359;10.000920348776598;0.8558267581963465;-0.056194993614230145;0.9868412612491715;0.9999919490621828;0.857633765538521;1.0000069909225482
80.39227;0.9882416387643287;0.8333115734310926;0.8431644081003651;-0.07899733851582351;-0.07993641054778218;10.000914538673563;0.855825925298889;-0.0561949940704966;0.9868409323084314;0.9999923704105518;0.857633070051868;1.0000059560670234
80.40227;0.9882425802443048;0.833312244222946;0.8431659833098009;-0.07899733862086919;-0.07993641030318184;10.000908596101869;0.8558250925479455;-0.056194994536916565;0.9868405873283388;0.9999927902548584;0.8576323520691971;1.0000049741318082
80.41227;0.9882434150088392;0.8333129456543844;0.8431675418019223;-0.07899733873133916;-0.07993641006312559;10.000902580961592;0.8558242584760696;-0.056194995012948584;0.986840228199753;0.9999932109063231;0.8576316116326879;1.0000040501422849
80.42227;0.988244139645817;0.8333136746811076;0.8431690836695723;-0.07899733884713864;-0.07993640982827334;10.00089654259116;0.8558234223312127;-0.05619499549815162;0.9868398555480135;0.9999936332142694;0.8576308486430111;1.0000031890014764
80.43227;0.9882447530537093;0.8333144275681981;0.8431706098492472;-0.07899733896852343;-0.07993640959918112;10.000890522202768;0.8558225842182827;-0.0561949959923607;0.9868394686522273;0.9999940568291437;0.8576300632172201;1.0000023949644028
80.44227;0.9882452571322445;0.8333151999635321;0.843172122211414;-0.07899733909580801;-0.07993640937656768;10.00088455773129;0.8558217446572775;-0.056194996495659205;0.9868390662477453;0.9999944804818178;0.8576292559358178;1.00000167166099
80.45227;0.9882456553460319;0.833315987430342;0.8431736227681836;-0.07899733922928694;-0.07993640916161894;10.000878684433825;0.855820903984409;-0.05619499700828878;0.9868386470749312;0.9999949028994044;0.8576284280614344;1.0000010223266198
80.46227;0.9882459510479605;0.8333167857309444;0.8431751137570612;-0.07899733936933039;-0.07993640895587531;10.000872928146915;0.8558200625537895;-0.056194997530667146;0.9868382102947773;0.9999953240444778;0.8576275813293543;1.0000004497049453
80.47227;0.9882461469436963;0.8333175903979818;0.8431765985495668;-0.07899733951638926;-0.07993640876076216;10.000867294043204;0.8558192215464193;-0.056194998063149676;0.9868377563103758;0.9999957451338389;0.8576267172786184;0.9999999557291085
80.48227;0.9882462454106435;0.8333183965330007;0.8431780814889073;-0.07899733967084076;-0.07993640857715181;10.000861767393795;0.8558183834928104;-0.056194998605632554;0.9868372872583104;0.9999961675705393;0.8576258366102048;0.9999995418748421
80.49227;0.9882462492933368;0.8333191993933928;0.843179566481305;-0.07899733983287183;-0.07993640840524613;10.000856328719168;0.8558175519725137;-0.056194999157546915;0.9868368062504985;0.9999965924301045;0.8576249392474319;0.9999992100671065
80.50227;0.9882461625562939;0.8333199950203503;0.8431810560033962;-0.07899734000237645;-0.07993640824477731;10.000850961862248;0.8558167308071837;-0.056194999718165835;0.9868363162640921;0.9999970210725903;0.8576240251945937;0.9999989628497599
80.51227;0.9882459904266447;0.8333207806127443;0.8431825507751665;-0.07899734017875708;-0.07993640809518697;10.000845652010655;0.8558159235607565;-0.0561950002867497;0.9868358199691382;0.9999974558475581;0.8576230949943595;0.9999988028475616
80.52227;0.988245739458736;0.833321554810351;0.8431840493080123;-0.07899734036087508;-0.07993640795559144;10.000840388623809;0.8558151335094697;-0.05619500086249516;0.9868353197477615;0.9999978995252173;0.8576221493349646;0.9999987324548982
80.53227;0.9882454172419903;0.8333223172816591;0.8431855477203397;-0.07899734054736614;-0.07993640782471448;10.000835171493677;0.8558143635946882;-0.05619500144451091;0.9868348172433781;0.9999983539112334;0.8576211890309317;0.9999987535964844
80.54227;0.9882450314260335;0.8333230672688834;0.8431870402908789;-0.07899734073708795;-0.07993640770095893;10.000830009749842;0.8558136163134518;-0.056195002031896334;0.9868343135956272;0.9999988194303254;0.8576202154476349;0.9999988674565513
80.55227;0.9882445890126943;0.8333238024696602;0.8431885202438032;-0.07899734092934894;-0.0799364075825935;10.00082491304778;0.8558128940759352;-0.05619500262388768;0.9868338104129691;0.9999992957133498;0.8576192301523743;0.9999990747361148
80.56227;0.9882440963287704;0.833324519637145;0.8431899803376969;-0.07899734112385458;-0.07993640746804656;10.00081988165514;0.8558121996925563;-0.05619500321990807;0.9868333098062869;0.9999997823000758;0.8576182341627706;0.999999376031281
80.57227;0.9882435591244049;0.8333252157861942;0.8431914135661877;-0.07899734132042932;-0.07993640735623195;10.000814904000809;0.8558115358702127;-0.05619500381937045;0.9868328133441214;1.0000002790385962;0.8576172280439838;0.9999997714953983
80.58227;0.9882429828262065;0.833325888341501;0.8431928139859538;-0.07899734151868201;-0.07993640724655772;10.000809959172983;0.8558109042438163;-0.05619500442149461;0.9868323213468103;1.0000007855492488;0.8576162126825329;1.0000002604723293
80.59227;0.9882423729149581;0.8333265347478396;0.8431941768030176;-0.07899734171799316;-0.07993640713847804;10.000805017404636;0.8558103053138483;-0.05619500502545745;0.9868318330592704;1.0000013004922126;0.8576151894711366;1.0000008421476791
80.60227;0.9882417349259062;0.8333271522718043;0.8431954975415605;-0.07899734191778332;-0.07993640703108766;10.000800043387283;0.8558097387496021;-0.0561950056306586;0.98683134746815;1.0000018219766238;0.8576141595840444;1.000001516541134
80.61227;0.9882410741250013;0.8333277376353054;0.8431967712464401;-0.07899734211761873;-0.07993640692320832;10.00079500572622;0.855809203402236;-0.05619500623673956;0.9868308643233085;1.0000023481815483;0.8576131236811133;1.0000022844686862
80.62227;0.9882403953906157;0.8333282868448877;0.843197992375365;-0.07899734231718554;-0.07993640681372247;10.000789887281197;0.8558086977278903;-0.0561950068434716;0.9868303845175507;1.000002877330319;0.857612082396173;1.0000031461680907
80.63227;0.9882397036414674;0.8333287956461498;0.8431991551230168;-0.07899734251643668;-0.07993640670184221;10.000784692166816;0.8558082202639927;-0.05619500745075276;0.9868299094557696;1.0000034079199172;0.8576110363101659;1.0000040999532236
80.64227;0.9882390042076377;0.8333292602512614;0.8432002535668549;-0.078997342715782;-0.07993640658730991;10.000779443418146;0.8558077695833565;-0.05619500805838318;0.9868294402475853;1.0000039389249644;0.8576099855434691;1.0000051423207685
80.65227;0.9882383022958972;0.8333296783311241;0.8432012816696315;-0.07899734291599686;-0.079936406470429;10.000774167187876;0.8558073444685441;-0.05619500866547838;0.9868289775125018;1.0000044690979222;0.8576089301490893;1.0000062687673121
80.66227;0.9882376022883762;0.8333300496136857;0.8432022337744117;-0.07899734311787542;-0.07993640635194224;10.00076887450136;0.8558069439124275;-0.05619500927027798;0.9868285213551378;1.000004996408017;0.8576078707460525;1.00000747411817
80.67227;0.9882369079835372;0.8333303753672097;0.8432031059207021;-0.07899734332197376;-0.07993640623290382;10.000763554693037;0.8558065661541393;-0.05619500987065235;0.9868280713064832;1.0000055184517374;0.8576068083113042;1.000008752230126
80.68227;0.9882362231785036;0.8333306576974763;0.8432038972841099;-0.07899734352868501;-0.07993640611450509;10.000758179383444;0.8558062081793398;-0.056195010464556314;0.9868276268243207;1.000006033038736;0.8576057437055707;1.0000100953117312
80.69227;0.988235551485569;0.8333308990127233;0.8432046105210637;-0.07899734373853329;-0.07993640599800259;10.000752711307221;0.8558058667142016;-0.05619501104998681;0.9868271881173399;1.0000065382756886;0.8576046776260011;1.0000114938386513
80.70227;0.9882348956323319;0.8333311013832566;0.8432052507428588;-0.07899734395239472;-0.07993640588488247;10.000747116166112;0.855805539180288;-0.056195011624833965;0.9868267565269471;1.0000070322518457;0.8576036105472515;1.0000129376929479
80.71227;0.988234257369506;0.8333312665138809;0.8432058239989907;-0.0789973441713922;-0.07993640577691745;10.000741372643482;0.8558052233431175;-0.05619501218709383;0.9868263343364599;1.0000075129924382;0.8576025425599899;1.0000144178303396
80.72227;0.9882336381850654;0.833331396279762;0.8432063362837122;-0.07899734439645759;-0.07993640567588724;10.000735476614048;0.8558049165749546;-0.05619501273538942;0.9868259244482009;1.0000079791124525;0.8576014734747218;1.0000159276928022
80.73227;0.988233039793916;0.8333314929213552;0.843206793253806;-0.07899734462796361;-0.07993640558317704;10.000729438680672;0.8558046161558754;-0.05619501326923666;0.9868255301506189;1.000008430654612;0.8576004029822658;1.0000174635573071
80.74227;0.9882324638573586;0.8333315588539054;0.8432072003985196;-0.07899734486569752;-0.07993640549951213;10.000723278643713;0.8558043205436742;-0.056195013788746855;0.9868251548221014;1.0000088693666347;0.8575993305795951;1.0000190235180253
80.75227;0.9882319116743465;0.8333315965227278;0.8432075634284039;-0.07899734510897014;-0.07993640542500234;10.000717028843717;0.8558040302074488;-0.05619501429410941;0.9868248019042196;1.0000092983512723;0.8575982555128218;1.0000206064088717
80.76227;0.9882313843024462;0.833331608238788;0.843207888232836;-0.07899734535678178;-0.07993640535948954;10.000710744331037;0.855803747200285;-0.05619501478528368;0.9868244750970211;1.0000097216200292;0.8575971766832755;1.0000222116043458
80.77227;0.988230882688071;0.8333315958196589;0.8432081801996537;-0.07899734560819523;-0.07993640530295729;10.000704501242659;0.8558034740873534;-0.05619501526203835;0.9868241777529827;1.0000101436264361;0.857596092290728;1.000023839123622
80.78227;0.9882304079339824;0.8333315605936608;0.8432084437770837;-0.07899734586273488;-0.07993640525575829;10.000698383974662;0.8558032131408815;-0.05619501572413603;0.986823911809266;1.0000105683179674;0.8575950001846392;1.0000254897792182
80.79227;0.9882299619115901;0.8333315039289815;0.8432086827699469;-0.07899734612042253;-0.07993640521850415;10.000692474978377;0.8558029661871512;-0.056195016171386156;0.9868236774696371;1.0000109980941854;0.8575938991078911;1.0000271653642272
80.80227;0.988229547445224;0.8333314273835275;0.8432089006539331;-0.07899734638148055;-0.07993640519179884;10.000686844570346;0.8558027349427112;-0.0561950166037012;0.9868234733579767;1.000011433737387;0.8575927893941447;1.0000288683972938
80.81227;0.9882291675566187;0.8333313325249079;0.8432091004072358;-0.07899734664603056;-0.07993640517615119;10.00068153886551;0.8558025213001603;-0.05619501702132823;0.9868232968979936;1.0000118753419074;0.8575916730024573;1.0000306017878708
80.82227;0.9882288242818459;0.8333312214412807;0.8432092845760362;-0.07899734691385975;-0.07993640517202363;10.000676580927273;0.855802327313148;-0.056195017424962045;0.9868231448681983;1.0000123232885034;0.8575905532191915;1.0000323690598918
80.83227;0.9882285180098036;0.8333310973984306;0.8432094559147058;-0.07899734718427107;-0.07993640517988383;10.000671985164493;0.8558021553107589;-0.056195017815553076;0.9868230134935705;1.0000127788193451;0.8575894336386031;1.0000341744205883
80.84227;0.9882282480478739;0.8333309644643477;0.8432096177005204;-0.07899734745612792;-0.07993640520012504;10.000667766436555;0.8558020083559432;-0.05619501819410814;0.9868228984982191;1.000013244165428;0.8575883171592675;1.0000360221072706
80.85227;0.9882280137910662;0.8333308267594804;0.8432097733205646;-0.07899734772803833;-0.07993640523280093;10.000663942024737;0.8558018903079574;-0.05619501856161675;0.9868227955712069;1.0000137219832477;0.8575872059265812;1.0000379159000625
80.86227;0.988227814967011;0.8333306880670905;0.8432099259302034;-0.07899734799859365;-0.07993640527747532;10.000660533819582;0.8558018052857528;-0.05619501891889243;0.9868227010540328;1.000014214333689;0.8575861017942861;1.000039859238672
80.87227;0.9882276510087227;0.833330551475413;0.8432100785727837;-0.07899734826659462;-0.07993640533331504;10.000657567512935;0.8558017573798131;-0.056195019266452845;0.9868226128856153;1.0000147216196065;0.8575850065389632;1.0000418552002126
80.88227;0.9882275210495786;0.8333304192035338;0.8432102337661681;-0.07899734853116916;-0.07993640539924098;10.0006550635023;0.8558017506008997;-0.05619501960483218;0.9868225310367444;1.0000152420287511;0.8575839218757644;1.0000439062215092
80.89227;0.9882274246270301;0.8333302929289689;0.8432103923479451;-0.07899734879184614;-0.079936405473974;10.000653024275731;0.8558017886202463;-0.05619501993513686;0.9868224568346227;1.000015772555401;0.8575828495819867;1.0000460140376286
80.90227;0.9882273620803621;0.8333301743804079;0.8432105531591804;-0.0789973490485938;-0.07993640555595273;10.000651430693067;0.8558018746116198;-0.05619502025919169;0.9868223918903952;1.0000163106837774;0.8575817915148514;1.000048179776763
80.91227;0.9882273348268971;0.8333300657478522;0.8432107138473962;-0.07899734930163174;-0.0799364056433515;10.000650249277735;0.8558020112117514;-0.05619502057915977;0.9868223374082418;1.0000168541724765;0.8575807495402638;1.0000504038650837
80.92227;0.9882273459319998;0.8333299694980659;0.843210871645211;-0.07899734955106089;-0.07993640573437538;10.000649442924226;0.8558022007093626;-0.05619502089708158;0.9868222941172976;1.0000173992923855;0.8575797255398181;1.0000526855395735
80.93227;0.9882274002024053;0.8333298877159091;0.8432110240264953;-0.0789973497965554;-0.07993640582760386;10.000648977618873;0.8558024457973937;-0.05619502121463757;0.9868222626134536;1.0000179400646305;0.8575787211895198;1.000055022533075
80.94227;0.9882275031508707;0.8333298217026821;0.8432111690951303;-0.07899735003727036;-0.07993640592200217;10.000648819721384;0.8558027498683539;-0.05619502153307555;0.9868222437717481;1.0000184692363712;0.8575777375106437;1.000057412020948
80.95227;0.9882276593848858;0.8333297718156708;0.8432113051654773;-0.07899735027201227;-0.07993640601653862;10.000648929977027;0.8558031162248853;-0.05619502185310827;0.9868222390098546;1.0000189797303076;0.8575767747044759;1.000059852085633
80.96227;0.9882278716455776;0.8333297368957369;0.843211430223301;-0.07899735049942934;-0.07993640610981409;10.00064926384376;0.8558035474469712;-0.05619502217483109;0.9868222501917682;1.000019465350585;0.8575758323448222;1.0000623416063135
80.97227;0.9882281408518141;0.8333297137933583;0.843211542156117;-0.07899735071802197;-0.07993640620007478;10.0006497763668;0.8558040455996982;-0.056195022497763585;0.9868222792733877;1.0000199208661333;0.8575749095674013;1.000064879047246
80.98227;0.988228466322557;0.8333296977522484;0.8432116395641196;-0.07899735092615093;-0.07993640628552129;10.000650425858906;0.855804612614626;-0.056195022820898756;0.9868223279720582;1.0000203422595462;0.8575740055784503;1.000067462406245
80.99227;0.9882288458249691;0.8333296835937236;0.8432117222646678;-0.0789973511220817;-0.07993640636464777;10.000651174555497;0.8558052500213021;-0.056195023142820245;0.986822397410103;1.0000207270222494;0.8575731207391987;1.000070090238172
81.00227;0.9882292758393562;0.8333296673883506;0.8432117909309574;-0.0789973513040101;-0.07993640643641153;10.000651988758463;0.8558059579073167;-0.05619502346204675;0.9868224879755936;1.0000210739000939;0.8575722570918604;1.0000727619808605
81.01227;0.9882297523405793;0.8333296473039458;0.843211846667225;-0.07899735147021547;-0.07993640650030324;10.000652840004031;0.8558067341715794;-0.05619502377730547;0.9868225997828038;1.0000213823560151;0.8575714175886022;1.0000754773848246
81.02227;0.9882302717445359;0.8333296226996756;0.8432118912577947;-0.0789973516193014;-0.07993640655643312;10.000653702561;0.8558075748634645;-0.056195024087344156;0.986822733097224;1.0000216523311891;0.8575706051453401;1.0000782358469498
81.03227;0.9882308309910082;0.8333295928672301;0.8432119273458415;-0.07899735175029704;-0.0799364066054462;10.000654545567578;0.855808475005851;-0.05619502439061847;0.9868228880557564;1.0000218841441315;0.85756982248768;1.0000810359663679
81.04227;0.9882314266856125;0.8333295567976008;0.8432119581713405;-0.07899735186252843;-0.07993640664830824;10.000655329371506;0.8558094291553298;-0.05619502468535117;0.9868230643540445;1.0000220781151572;0.8575690723411004;1.0000838756445138
81.05227;0.9882320545140688;0.8333295132887566;0.8432119874575016;-0.07899735195539995;-0.07993640668607613;10.000656012716341;0.8558104315515944;-0.056195024969676995;0.9868232616030715;1.0000222340420424;0.8575683576648818;1.0000867522831027
81.06227;0.9882327094514353;0.8333294604577699;0.8432120192093101;-0.07899735202828935;-0.07993640671962847;10.000656562934125;0.8558114761825787;-0.056195025241523096;0.9868234797263229;1.0000223508560888;0.857567682116625;1.0000896623370021
81.07227;0.9882333862674241;0.8333293957005667;0.8432120570535219;-0.07899735208059079;-0.07993640674968261;10.000656959000136;0.8558125571554611;-0.056195025498443726;0.9868237187391328;1.0000224267048947;0.8575670504454855;1.0000926007648876
81.08227;0.9882340798437488;0.8333293168881846;0.8432121039023407;-0.07899735211189647;-0.07993640677699804;10.000657186895316;0.8558136689884727;-0.05619502573757178;0.9868239784734875;1.0000224590938607;0.8575664685618415;1.0000955610677449
81.09227;0.9882347852118667;0.8333292231281043;0.8432121623205538;-0.07899735212219956;-0.07993640680224039;10.000657231574706;0.8558148061669442;-0.056195025955661074;0.9868242589100408;1.0000224445921189;0.8575659433977334;1.0000985360773171
81.10227;0.9882354977381831;0.8333291141535338;0.8432122349764175;-0.0789973521119313;-0.07993640682574861;10.000657068351037;0.8558159625035505;-0.056195026149327004;0.9868245605032863;1.000022378924299;0.8575654826710961;1.0001015189190083
81.11227;0.9882362138742327;0.8333289892313209;0.8432123248751348;-0.07899735208185742;-0.07993640684749402;10.000656657313723;0.8558171314351235;-0.05619502631551738;0.9868248837370025;1.0000222579725364;0.8575650946286453;1.0001045029858757
81.12227;0.9882369320463249;0.8333288463922909;0.8432124352996858;-0.07899735203296344;-0.07993640686705325;10.000655943705612;0.8558183069958495;-0.05619502645190002;0.9868252283933204;1.00002207874876;0.8575647875609023;1.0001074813164936
81.13227;0.9882376528003255;0.8333286826437255;0.8432125694826148;-0.07899735196644918;-0.07993640688372229;10.000654863909935;0.8558194841567591;-0.056195026556717424;0.9868255932269487;1.0000218395691205;0.857564569009873;1.000110446561016
81.14227;0.9882383777787853;0.8333284949262683;0.84321273060844;-0.07899735188382563;-0.07993640689667868;10.00065335523605;0.855820658145059;-0.056195026628255214;0.986825976127549;1.0000215396239465;0.857564445063113;1.0001133914876066
81.15227;0.9882391084009488;0.8333282807320538;0.8432129221053432;-0.07899735178698596;-0.07993640690489869;10.00065136437225;0.855821823793065;-0.05619502666467105;0.986826374490153;1.0000211782780486;0.8575644200977864;1.000116309814652
81.16227;0.9882398458427215;0.8333280381449455;0.8432131475687118;-0.07899735167819218;-0.07993640690709897;10.000648849233883;0.8558229758552814;-0.05619502666433321;0.9868267852230568;1.0000207541004047;0.8575644969718139;1.0001191970369046
81.17227;0.9882405917778427;0.8333277656607231;0.8432134106336446;-0.07899735155999574;-0.07993640690186299;10.00064577560601;0.8558241097551862;-0.056195026626115405;0.9868272043042418;1.0000202645348564;0.8575646773793835;1.0001220504435508
81.18227;0.9882413482045656;0.8333274621133497;0.8432137149400972;-0.07899735143506109;-0.07993640688789863;10.000642113718039;0.8558252218038797;-0.056195026549423814;0.9868276265775967;1.0000197068645627;0.8575649620207138;1.000124868614206
81.19227;0.988242116757287;0.8333271267803404;0.8432140636503782;-0.07899735130584906;-0.07993640686437783;10.000637836709213;0.8558263088705821;-0.056195026434152036;0.9868280460297936;1.0000190788583194;0.8575653505687173;1.000127651192304
81.20227;0.988242898331413;0.8333267592951019;0.8432144589246265;-0.07899735117450218;-0.07993640683094698;10.000632919307165;0.8558273679121341;-0.0561950262807173;0.9868284567515138;1.0000183786793078;0.8575658418353188;1.0001303986596248
81.21227;0.9882436930795161;0.8333263594254482;0.843214901930798;-0.07899735104312247;-0.07993640678729537;10.000627336883385;0.855828395586544;-0.05619502609017037;0.9868288547445441;1.0000176058549102;0.8575664338895846;1.0001331117916974
81.22227;0.9882445007686719;0.8333259270712304;0.8432153929716938;-0.07899735091389827;-0.07993640673282285;10.000621068672089;0.855829388336977;-0.05619502586419174;0.9868292386291306;1.000016762736775;0.8575671237920836;1.0001357911742372
81.23227;0.9882453211050958;0.833325462375611;0.8432159314246951;-0.0789973507889881;-0.07993640666683884;10.000614106421384;0.8558303430758314;-0.05619502560479643;0.986829608174696;1.0000158542185151;0.8575679075571752;1.0001384369470765
81.24227;0.988246153502126;0.8333249657523287;0.843216515867821;-0.07899735067055103;-0.07993640658909171;10.00060646049997;0.8558312575885255;-0.05619502531395084;0.9868299631936598;1.000014885883998;0.8575687805602114;1.000141048572499
81.25227;0.988246996035626;0.8333244379918623;0.8432171445926439;-0.07899735056074883;-0.07993640650002323;10.00059815359995;0.8558321301202206;-0.056195024993463044;0.9868303039698073;1.0000138624368828;0.8575697382473919;1.0001436244546689
81.26227;0.9882478444681733;0.8333238808899193;0.8432178160747935;-0.07899735046156099;-0.07993640640054735;10.000589207099747;0.85583295906254;-0.05619502464507353;0.9868306314348397;1.000012787315543;0.8575707768819449;1.0001461615132077
81.27227;0.9882486928349277;0.8333232979223589;0.8432185287317104;-0.07899735037459853;-0.07993640629172122;10.00057963466021;0.855833743271883;-0.05619502427040663;0.9868309466027627;1.0000116626405322;0.8575718936055076;1.0001486555091146
81.28227;0.98824953542719;0.833322693893067;0.8432192801383412;-0.07899735030101403;-0.07993640617455042;10.000569446320604;0.8558344822007565;-0.05619502387081998;0.9868312501939878;1.0000104886688213;0.8575730860039689;1.0001511024482097
81.29227;0.9882503686073653;0.8333220739347657;0.8432200668089304;-0.07899735024159736;-0.07993640604984227;10.000558652989627;0.855835175361655;-0.056195023447494906;0.9868315429518907;1.0000092636504727;0.857574351796731;1.000153499655631
81.30227;0.9882511911489884;0.8333214430015421;0.8432208845909089;-0.07899735019704854;-0.07993640591810605;10.000547264750177;0.8558358216823034;-0.05619502300178375;0.9868318264971374;1.0000079847725634;0.8575756886300783;1.0001558455358601
81.31227;0.9882520032355926;0.8333208060219204;0.8432217287666045;-0.07899735016815543;-0.07993640577962419;10.000535287529015;0.8558364194948752;-0.05619502253543201;0.9868321036635295;1.000006649399513;0.8575770941215592;1.0001581388907885
81.32227;0.9882528056343719;0.8333201682700027;0.8432225942719014;-0.07899735015563551;-0.07993640563464324;10.00052272318246;0.8558369673034422;-0.056195022050466795;0.9868323779306036;1.0000052558645562;0.8575785660311676;1.0001603785525668
81.33227;0.988253599536445;0.8333195357939297;0.8432234763912326;-0.07899735015981223;-0.07993640548356337;10.000509574440638;0.8558374645297382;-0.05619502154890881;0.9868326527695903;1.0000038036094963;0.8575801019643139;1.0001625632471758
81.34227;0.9882543861760867;0.8333189155517252;0.843224370855271;-0.07899735018055556;-0.07993640532702484;10.000495855421788;0.8558379115852693;-0.05619502103252719;0.9868329308754877;1.000002292714978;0.8575816989112974;1.0001646917100087
81.35227;0.9882551665142085;0.8333183148534858;0.8432252734621178;-0.07899735021733977;-0.07993640516581313;10.000481602123857;0.8558383098100089;-0.056195020502798065;0.9868332131281422;1.0000007233514716;0.8575833532464725;1.0001667629919433
81.36227;0.988255941952445;0.8333177409447347;0.8432261800189946;-0.07899735026902267;-0.0799364050008514;10.00046686977749;0.855838661537333;-0.05619501996105127;0.986833498170424;0.9999990957738768;0.8575850608161059;1.0001687764651244
81.37227;0.988256715460528;0.8333172013418602;0.8432270862074492;-0.07899735033375746;-0.07993640483347803;10.000451716426587;0.8558389694247607;-0.05619501940860768;0.9868337830493299;0.9999974108242824;0.8575868166436882;1.000170731518215
81.38227;0.9882574917250816;0.8333167038946406;0.8432279877175771;-0.07899735040941881;-0.07993640466558764;10.000436192712733;0.8558392352403887;-0.056195018846785856;0.9868340643166099;0.9999956704975551;0.8575886148834782;1.0001726277164613
81.39227;0.9882582761940464;0.8333162560128365;0.8432288808945564;-0.07899735049407168;-0.07993640449930456;10.000420347276561;0.8558394597664084;-0.056195018276803725;0.9868343385985097;0.9999938779839452;0.8575904496387285;1.0001744655452551
81.40227;0.9882590742780641;0.8333158639342231;0.8432297628615675;-0.07899735058602401;-0.07993640433646776;10.000404234026172;0.8558396438011768;-0.056195017699670315;0.9868346022929985;0.9999920367802085;0.8575923157202942;1.0001762469377142
81.41227;0.9882598914004672;0.8333155325900218;0.8432306314088788;-0.07899735068375342;-0.07993640417840217;10.000387910437814;0.8558397886173422;-0.05619501711604446;0.9868348510696212;0.9999901495041782;0.8575942084501308;1.0001779750779771
81.42227;0.9882607331598116;0.8333152656036557;0.8432314855342579;-0.07899735078601192;-0.07993640402612198;10.000371431113383;0.855839895806664;-0.0561950165261174;0.9868350800860557;0.9999882175789891;0.8575961230634026;1.0001796537050793
81.43227;0.9882616049973045;0.8333150650757847;0.8432323257557648;-0.07899735089168522;-0.07993640388051088;10.000354848175826;0.8558399672727286;-0.05619501592984919;0.9868352851783135;0.9999862419136969;0.8575980546356553;1.0001812866599367
81.44227;0.9882625116192274;0.8333149311999224;0.843233153223379;-0.07899735099942881;-0.07993640374212072;10.000338221403974;0.8558400053409455;-0.05619501532747908;0.9868354637231431;0.999984223827848;0.8575999987098281;1.0001828781110822
81.45227;0.9882634566248529;0.8333148617818975;0.8432339685047158;-0.07899735110783326;-0.07993640361101757;10.000321623040875;0.8558400128133775;-0.056195014719783984;0.9868356144955274;0.99998216607788;0.8576019517054436;1.0001844326779807
81.46227;0.9882644423108884;0.8333148522494034;0.8432347714132945;-0.07899735121596115;-0.07993640348706893;10.00030512917023;0.8558399926953295;-0.056195014108002414;0.986835737664076;0.9999800736674249;0.8576039106490643;1.000185954809662
81.47227;0.9882654696140077;0.8333148965425474;0.8432355617048048;-0.07899735132342331;-0.07993640337038933;10.000288812468296;0.8558399478013079;-0.05619501349369509;0.9868358345978219;0.9999779532578943;0.857605873056991;1.000187448231601
81.48227;0.9882665386522976;0.8333149879584938;0.8432363396596935;-0.07899735143005845;-0.07993640326154708;10.000272744622656;0.8558398811560519;-0.056195012878585894;0.9868359067243591;0.9999758113731202;0.8576078370154733;1.0001889157447483
81.49227;0.9882676495769487;0.8333151192633236;0.8432371062755297;-0.0789973515358514;-0.07993640316147105;10.000256999846624;0.8558397968676164;-0.05619501226444488;0.9868359545827587;0.9999736531575528;0.8576098006716987;1.0001903590476524
81.50227;0.9882688028381194;0.8333152826649278;0.8432378631760558;-0.07899735164107695;-0.07993640307120073;10.000241655395499;0.855839699899837;-0.056195011653100535;0.9868359778922119;0.9999714825205522;0.8576117616523162;1.0001917789543222
81.51227;0.9882699988609592;0.8333154701509758;0.8432386124227664;-0.07899735174630634;-0.07993640299161187;10.000226788288408;0.8558395945749854;-0.05619501104642009;0.9868359763538948;0.9999693026373127;0.8576137174465445;1.000193175773582
81.52227;0.9882712378404583;0.8333156741719385;0.8432393563793397;-0.07899735185225487;-0.07993640292330198;10.000212468730796;0.8558394831656386;-0.0561950104462387;0.9868359502367439;0.9999671156664193;0.857615666286315;1.0001945495428766
81.53227;0.9882725198077086;0.8333158885842811;0.8432400973180669;-0.07899735195951635;-0.07993640286678276;10.000198756495411;0.8558393657392201;-0.05619500985427005;0.9868358998130563;0.9999649222693727;0.857617607298176;1.0001959005412429
81.54227;0.988273844517004;0.8333161094323109;0.8432408366430955;-0.07899735206827262;-0.07993640282283028;10.00018570241897;0.8558392414457013;-0.0561950092719093;0.9868358243053619;0.9999627218575899;0.8576195398341607;1.0001972297246196
81.55227;0.9882752112390845;0.8333163348737498;0.843241574362235;-0.07899735217822665;-0.07993640279265936;10.000173353039225;0.8558391097389012;-0.05619500870016368;0.9868357216089846;0.9999605132361314;0.8576214628435617;1.000198538297805
81.56227;0.9882766186403864;0.8333165644159862;0.8432423094208406;-0.07899735228877151;-0.07993640277777707;10.000161758677043;0.8558389703044771;-0.05619500813985713;0.9868355888854687;0.9999582950973765;0.857623374675527;1.0001998268590553
81.57227;0.9882780649779602;0.8333167982037956;0.8432430405740402;-0.07899735239920923;-0.0799364027797306;10.000150980623188;0.8558388226577452;-0.05619500759173496;0.9868354232095843;0.9999560663300592;0.8576252731546404;1.0002010952011737
81.58227;0.9882795487562605;0.8333170363379426;0.8432437668473884;-0.07899735250899355;-0.0799364027999155;10.000141086961781;0.8558386663248043;-0.05619500705632187;0.986835222018825;0.9999538261930093;0.8576271556959184;1.0002023425721347
81.59227;0.9882810685583011;0.833317278434002;0.8432444874811271;-0.07899735261788494;-0.0799364028393966;10.000132138210258;0.8558385015795464;-0.056195006533863785;0.9868349838615017;0.999951574358368;0.8576290192397856;1.000203567778555
81.60227;0.9882826218540062;0.8333175241895603;0.8432452019545098;-0.0789973527258285;-0.07993640289885148;10.000124176947283;0.8558383301817498;-0.056195006024438485;0.9868347088941366;0.9999493110392131;0.8576308601002955;1.0002047693947518
81.61227;0.9882842047970175;0.8333177742002642;0.8432459097215484;-0.07899735283269581;-0.07993640297869502;10.000117226712469;0.8558381551396916;-0.0561950055280214;0.9868343983964184;0.9999470371461445;0.8576326738539777;1.0002059459528119
81.62227;0.9882858134867758;0.8333180293986118;0.8432466093620594;-0.07899735293813738;-0.07993640307915931;10.000111295757454;0.8558379798536802;-0.05619500504441289;0.9868340543739482;0.9999447542783365;0.8576344554307535;1.000207096135458
81.63227;0.9882874451360859;0.8333182896336938;0.843247298222082;-0.07899735304161819;-0.07993640320016358;10.000106386880669;0.855837807799498;-0.05619500457308811;0.9868336798885593;0.999942465127449;0.8576361998885309;1.0002082192367427
81.64227;0.9882890978251293;0.8333185533031119;0.8432479729314397;-0.07899735314252407;-0.07993640334116899;10.000102508920854;0.8558376426083355;-0.05619500411313636;0.9868332787724773;0.9999401741484852;0.857637903598063;1.0002093150522684
81.65227;0.9882907689254476;0.8333188184205689;0.8432486299564558;-0.07899735324017276;-0.07993640350134981;10.000099674537546;0.85583748797843;-0.056195003663324104;0.9868328543695603;0.9999378873858936;0.8576395650180475;1.0002103829418787
81.66227;0.9882924536563044;0.8333190839117017;0.8432492659104492;-0.07899735333376341;-0.07993640367983307;10.000097887957129;0.8558373474415157;-0.05619500322223934;0.9868324089080414;0.9999356118334422;0.8576411849335214;1.0002114211195778
81.67227;0.9882941451083649;0.8333193499739382;0.8432498778612777;-0.07899735342237284;-0.0799364038755518;10.000097138364826;0.8558372243719551;-0.05619500278860219;0.9868319440915481;0.9999333554048938;0.8576427660599896;1.0002124266911208
81.68227;0.9882958354345045;0.8333196175230356;0.8432504636142629;-0.07899735350506554;-0.07993640408701219;10.00009739701766;0.8558371224248013;-0.056195002361676356;0.986831461697512;0.9999311270742341;0.8576443120129038;1.000213396391738
81.69227;0.9882975167133563;0.8333198875749162;0.8432510217725246;-0.07899735358112607;-0.07993640431233483;10.000098616078628;0.855837045863452;-0.05619500194151162;0.9868309636139874;0.9999289364127981;0.8576458262942476;1.000214327722093
81.70227;0.9882991810595606;0.8333201609893371;0.8432515515170651;-0.07899735365028031;-0.07993640454927661;10.000100737950381;0.8558369995779092;-0.056195001528774616;0.9868304520012304;0.9999267929867618;0.8576473114490765;1.0002152193368374
81.71227;0.9883008209496433;0.8333204383711995;0.8432520522537743;-0.07899735371286021;-0.07993640479516137;10.000103709971892;0.8558369888370916;-0.05619500112428104;0.9868299295983833;0.9999247062152111;0.8576487682605403;1.0002160705369443
81.72227;0.9883024297504653;0.8333207200119809;0.8432525232626491;-0.07899735376990029;-0.07993640504706802;10.000107489743543;0.8558370183198264;-0.05619500072857809;0.9868293996448962;0.999922685405663;0.8576501956620781;1.0002168811861436
81.73227;0.9883040015333729;0.8333210062347218;0.8432529633858561;-0.07899735382299782;-0.07993640530215469;10.00011204401166;0.8558370907553897;-0.05619500034170338;0.9868288657686081;0.9999207392196515;0.8576515918201522;1.0002176519082244
81.74227;0.9883055303632834;0.8333212980059949;0.8432533708354947;-0.07899735387399469;-0.07993640555777075;10.00011735096197;0.8558372064105032;-0.056194999963210375;0.9868283322357658;0.9999188746115537;0.8576529557406617;1.0002183836219516
81.75227;0.9883070099106984;0.8333215969615188;0.8432537431906825;-0.07899735392476764;-0.0799364058113892;10.00012340198583;0.8558373639585307;-0.05619499959243809;0.9868278042243659;0.9999170965188974;0.8576542884632085;1.0002190770591073
81.76227;0.988308433694633;0.833321904914542;0.8432540774357971;-0.07899735397714619;-0.07993640606054295;10.00013019432963;0.8558375615669507;-0.05619499922879946;0.9868272876821454;0.9999154084974267;0.8576555933652499;1.0002197330073397
81.77227;0.9883097957361953;0.8333222235096902;0.8432543700965099;-0.07899735403276331;-0.07993640630296135;10.00013771717934;0.8558377970277778;-0.056194998871955525;0.9868267887628429;0.9999138132184917;0.8576568755007219;1.0002203526308597
81.78227;0.9883110909622902;0.8333225540242979;0.8432546176988543;-0.07899735409292052;-0.07993640653686912;10.000145945377728;0.8558380675065935;-0.05619499852172377;0.986826313323306;0.9999123128624178;0.8576581405326842;1.0002209375720825
81.79227;0.9883123152455776;0.833322897287975;0.8432548172157386;-0.07899735415862687;-0.07993640676105045;10.000154845294809;0.8558383695374787;-0.056194998177843486;0.9868258668731248;0.9999109095133157;0.8576593940493297;1.0002214904448783
81.80227;0.9883134658898628;0.8333232536510946;0.8432549657871817;-0.07899735423066877;-0.07993640697460402;10.000164376540827;0.8558386994239636;-0.05619499784000314;0.9868254549012803;0.9999096049020766;0.8576606409735748;1.0002220152424859
81.81227;0.9883145422982247;0.8333236225986483;0.8432550597824364;-0.07899735430977999;-0.07993640717685188;10.000174482922692;0.8558390543100768;-0.05619499750802034;0.9868250829961881;0.999908399765138;0.8576618849040375;1.0002225168542893
81.82227;0.9883155459257731;0.8333240021607083;0.8432550946183269;-0.07899735439703161;-0.07993640736750653;10.00018509272131;0.8558394328981489;-0.05619499718178357;0.9868247562157239;0.9999072935987786;0.8576631283573012;1.0002230004890533
81.83227;0.9883164800623048;0.8333243887615456;0.8432550660994015;-0.07899735449396826;-0.07993640754669537;10.000196134601682;0.8558398347122672;-0.05619499686107037;0.9868244782391549;0.999906284588859;0.8576643738906948;1.0002234716667544
81.84227;0.9883173496667459;0.8333247778438043;0.8432549718681518;-0.07899735460219996;-0.07993640771478756;10.000207549166875;0.8558402591127935;-0.05619499654559674;0.9868242514086127;0.999905369346218;0.8576656246991533;1.0002239362936431
81.85227;0.9883181605201058;0.8333251649252997;0.8432548114503666;-0.07899735472292439;-0.07993640787220667;10.000219289507138;0.8558407050887447;-0.05619499623524438;0.9868240777079116;0.9999045429838775;0.8576668840390707;1.000224400643794
81.86227;0.9883189183920307;0.8333255463534338;0.8432545851192139;-0.07899735485689105;-0.07993640801921562;10.000231316354176;0.8558411709402338;-0.05619499593008209;0.9868239595142302;0.9999037995149349;0.8576681543776997;1.0002248715087263
81.87227;0.9883196291647324;0.8333259199536309;0.8432542929264366;-0.07899735500480265;-0.07993640815565466;10.000243590681993;0.855841653695092;-0.056194995630126705;0.9868238995481714;0.9999031320582945;0.8576694372756617;1.0002253565850556
81.88227;0.9883202991912428;0.8333262858094654;0.8432539346589769;-0.07899735516762155;-0.07993640828072451;10.000256069743845;0.855842148925568;-0.056194995335312956;0.9868239004563749;0.9999025329910264;0.8576707338536759;1.0002258645523876
81.89227;0.9883209349132667;0.8333266459317954;0.8432535101492193;-0.07899735534627604;-0.07993640839308612;10.000268705532026;0.8558426512388139;-0.05619499504580378;0.9868239642486806;0.9999019939836286;0.8576720452088441;1.0002264043219404
81.90227;0.9883215419277256;0.8333270027147095;0.8432530193326031;-0.07899735554111026;-0.07993640849136788;10.000281443212366;0.8558431553703981;-0.05619499476208825;0.986824092071996;0.9999015060890412;0.857673372515441;1.000226983850071
81.91227;0.9883221244638256;0.833327357930395;0.8432524620152648;-0.0789973557517295;-0.0799364085745324;10.0002942250312;0.8558436570533575;-0.05619499448467776;0.9868242849251433;0.9999010603159192;0.8576747167364612;1.000227609270708
81.92227;0.9883226854556759;0.8333277126839961;0.8432518377686862;-0.07899735597720876;-0.07993640864165583;10.00030699861446;0.8558441532549416;-0.05619499421386724;0.9868245445452593;0.9999006482069311;0.8576760781731825;1.0002282849157935
81.93227;0.9883232264603167;0.833328067368564;0.8432511463654876;-0.07899735621635481;-0.07993640869156676;10.000319724038903;0.8558446419367332;-0.05619499394984193;0.9868248735109196;0.9999002620874726;0.8576774563722962;1.000229013808003
81.94227;0.9883237472251386;0.8333284214258624;0.8432503879833022;-0.07899735646790147;-0.0799364087229404;10.000332374880731;0.8558451213610077;-0.05619499369295955;0.9868252749618752;0.9998998952431115;0.8576788500488719;1.0002297975787213
81.95227;0.9883242455969956;0.8333287734805079;0.843249562688997;-0.07899735673056736;-0.07993640873465482;10.000344930949948;0.855845589963892;-0.056194993443881576;0.9868257523871189;0.9998995417211249;0.8576802563044099;1.0002306358836168
81.96227;0.9883247182545037;0.8333291219386115;0.8432486703450225;-0.07899735700302472;-0.07993640872591057;10.000357374752758;0.8558460472241426;-0.05619499320348266;0.9868263091669376;0.9998991955486147;0.8576816699844436;1.000231525990453
81.97227;0.9883251618371993;0.8333294655951883;0.8432477114154365;-0.07899735728388209;-0.07993640869615883;10.000369694909018;0.8558464939308728;-0.05619499297277089;0.9868269479767494;0.9998988504057877;0.8576830841540536;1.0002324628210904
81.98227;0.9883255738948996;0.8333298039576337;0.8432466876809884;-0.07899735757169402;-0.07993640864513918;10.000381880817832;0.8558469312466662;-0.056194992752856325;0.9868276706045339;0.9998985004375963;0.8576844909299715;1.000233439743538
81.99227;0.9883259532679344;0.8333301371209559;0.8432456020038821;-0.07899735786502046;-0.0799364085730305;10.000393912785654;0.8558473599077816;-0.056194992544863105;0.9868284781560753;0.9998981412556329;0.8576858819716796;1.0002344498900442
82.00227;0.9883262996931981;0.8333304650298092;0.8432444573121582;-0.07899735816255064;-0.07993640848053707;10.000405760947388;0.8558477802723816;-0.056194992349846484;0.9868293715325569;0.9998977702303129;0.8576872490365657;1.000235486745231
82.01227;0.9883266130349804;0.8333307865706361;0.8432432559819258;-0.07899735846321118;-0.07993640836876077;10.000417390320164;0.8558481926969209;-0.0561949921687825;0.9868303520069053;0.9998973857661471;0.8576885847651797;1.0002365435939249
82.02227;0.988326892481688;0.8333310995923555;0.8432419999775748;-0.07899735876623344;-0.07993640823894325;10.000428766201184;0.8558485978796739;-0.05619499200264757;0.9868314212821293;0.9998969857627353;0.8576898831314149;1.000237613373834
82.03227;0.9883271359759606;0.833331402025307;0.8432406908717046;-0.0789973590711505;-0.07993640809234659;10.00043985189552;0.855848997139779;-0.05619499185245166;0.9868325810099089;0.9998965666103479;0.8576911391869895;1.0002386898543003
82.04227;0.9883273403632807;0.8333316926878335;0.8432393298512728;-0.07899735937761776;-0.07993640793024999;10.000450600606607;0.8558493921886914;-0.056194991719040646;0.9868338324189354;0.9998961236102111;0.857692348564239;1.00023976865074
82.05227;0.9883275022114026;0.8333319710213507;0.8432379180339573;-0.07899735968527584;-0.07993640775385717;10.000460953819164;0.8558497842876612;-0.05619499160283366;0.9868351765349563;0.9998956522052383;0.8576935071662053;1.0002408465481214
82.06227;0.9883276187783567;0.8333322367118606;0.8432364566034352;-0.0789973599938413;-0.07993640756414865;10.000470845784463;0.8558501737840353;-0.05619499150379696;0.9868366146600024;0.99989514885547;0.8576946110482634;1.000241920065048
82.07227;0.9883276885535519;0.8333324897199862;0.8432349469621339;-0.07899736030314877;-0.07993640736179126;10.000480211192274;0.8558505606777571;-0.05619499142170896;0.9868381480413813;0.9998946109796102;0.8576956566973397;1.0002429850789027
