time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.08227;0.9883277111260705;0.833332730212898;0.8432333912753859;-0.07899736061315744;-0.07993640714712394;10.000488993350224;0.8558509453265275;-0.056194991356488984;0.9868397768880882;0.9998940367382714;0.857696641397429;1.000244037391818
82.09227;0.9883276867932101;0.8333329582156658;0.8432317929269671;-0.07899736092405138;-0.07993640692021425;10.000497144609284;0.8558513280842193;-0.05619499130835345;0.9868414999905597;0.9998934253638029;0.8576975631109081;1.0002450729124268
82.10227;0.988327616291061;0.8333331734135657;0.8432301561820484;-0.0789973612361762;-0.07993640668095803;10.000504623805472;0.8558517083591372;-0.05619499127780506;0.9868433147818244;0.9998927773847811;0.8576984202105148;1.000246087598898
82.11227;0.9883275005468555;0.8333333756509055;0.8432284852219777;-0.07899736154985752;-0.07993640642912946;10.000511398187044;0.855852084455201;-0.05619499126550768;0.986845217268556;0.9998920940583099;0.8576992116469004;1.0002470780538533
82.12227;0.9883273406712351;0.8333335657266817;0.8432267834695109;-0.07899736186532824;-0.07993640616434973;10.000517446986885;0.8558524543712734;-0.056194991272097074;0.9868472024424397;0.9998913765884657;0.8576999376768579;1.0002480418888835
82.13227;0.9883271382346753;0.8333337453890376;0.8432250533832382;-0.07899736218269332;-0.07993640588605505;10.000522766199591;0.8558528168279884;-0.0561949912980573;0.9868492654806347;0.9998906262215419;0.8577006002973165;1.0002489771261283
82.14227;0.988326895061516;0.833333916700388;0.8432232968520076;-0.0789973625019219;-0.07993640559350006;10.000527370127525;0.8558531716992552;-0.05619499134376955;0.9868514029644766;0.9998898450647012;0.8577012026503164;1.0002498819522905
82.15227;0.9883266126114268;0.8333340820260269;0.8432215165090965;-0.07899736282293844;-0.0799364052858119;10.000531286448656;0.8558535197309711;-0.056194991409612524;0.9868536132317471;0.9998890364469456;0.8577017483527565;1.000250754862755
82.16227;0.9883262917002055;0.833334244522175;0.8432197168672033;-0.07899736314570688;-0.07993640496213118;10.000534554216365;0.8558538621659458;-0.05619499149583608;0.9868558958156867;0.9998882048896525;0.8577022412432298;1.000251593896521
82.17227;0.9883259326729719;0.8333344080107997;0.8432179040910689;-0.07899736347016333;-0.07993640462183552;10.000537227823278;0.8558542005738256;-0.05619499160236192;0.9868582507493907;0.9998873565688328;0.8577026848191739;1.0002523958858853
82.18227;0.9883255359399824;0.8333345766475998;0.8432160848294159;-0.0789973637960907;-0.07993640426472931;10.000539377826431;0.8558545369766963;-0.05619499172878834;0.9868606784242057;0.9998864996063792;0.857703081768585;1.0002531570100774
82.19227;0.988325102525412;0.8333347551527632;0.8432142651843795;-0.07899736412308372;-0.07993640389100026;10.00054108382283;0.8558548739141756;-0.05619499187447337;0.9868631796496756;0.9998856430566564;0.8577034342126592;1.0002538737786395
82.20227;0.9883246340450534;0.8333349487431357;0.8432124502185765;-0.0789973644504426;-0.07993640350094267;10.00054242310964;0.8558552139683079;-0.056194992038718396;0.9868657554578524;0.9998847951222125;0.8577037437747078;1.0002545432154304
82.21227;0.988324132343509;0.8333351623667002;0.8432106438084701;-0.07899736477700309;-0.07993640309474923;10.000543458257694;0.8558555592853492;-0.05619499222109011;0.9868684069821789;0.9998839622621252;0.8577040111370305;1.000255162362328
82.22227;0.9883235994550947;0.83333540029163;0.8432088489108571;-0.07899736510130582;-0.0799364026725603;10.000544226644594;0.8558559112562619;-0.0561949924215869;0.9868711351458194;0.9998831497847586;0.8577042360433706;1.0002557283186766
82.23227;0.9883230375725255;0.8333356659925508;0.8432070683797317;-0.07899736542196448;-0.07993640223455599;10.000544740525894;0.8558562699294612;-0.056194992640515425;0.9868739398360628;0.9998823627024054;0.857704417593817;1.0002562393889998
82.24227;0.9883224486074489;0.8333359616623809;0.8432053059430575;-0.07899736573782142;-0.07993640178092622;10.00054500076741;0.8558566336602879;-0.056194992878198735;0.9868768194474964;0.9998816057999267;0.8577045537590878;1.0002566959301082
82.25227;0.9883218340320319;0.8333362880747335;0.8432035663923979;-0.0789973660480757;-0.07993640131189257;10.000545010914855;0.8558569993323352;-0.05619499313466846;0.9868797711645901;0.9998808831568144;0.8577046406725556;1.0002570995686266
82.26227;0.9883211954606141;0.8333366451756761;0.8432018545259803;-0.0789973663524063;-0.07993640082784183;10.000544779152563;0.855857362799886;-0.05619499340948704;0.9868827911218763;0.9998801976965023;0.8577046732364703;1.000257452074694
82.27227;0.9883205353928742;0.8333370325792665;0.8432001739871052;-0.07899736665079983;-0.07993640032943218;10.00054431221986;0.8558577196064993;-0.05619499370183177;0.9868858744510185;0.9998795508622088;0.8577046466695796;1.0002577551576517
82.28227;0.9883198574021141;0.8333374495373241;0.843198527204158;-0.07899736694330092;-0.07993639981759654;10.000543608536864;0.8558580660064125;-0.056194994010803606;0.9868890159550122;0.9998789423222697;0.8577045575427927;1.0002580102805783
82.29227;0.9883191655486373;0.8333378946099921;0.8431969159197931;-0.07899736722999962;-0.0799363992934517;10.000542657371863;0.8558583996504194;-0.05619499433567108;0.9868922107734311;0.999878370144298;0.857704404254563;1.0002582182496633
82.30227;0.9883184637362492;0.8333383654586506;0.8431953413176194;-0.0789973675111943;-0.07993639875818541;10.000541446356257;0.8558587192043419;-0.05619499467586243;0.9868954543405548;0.9998778318571575;0.8577041868256949;1.0002583790805821
82.31227;0.9883177557425984;0.8333388591020321;0.8431938037841517;-0.07899736778761729;-0.07993639821300427;10.000539967451813;0.8558590231524181;-0.05619499503088408;0.9868987423393829;0.9998773256922096;0.8577039054625111;1.0002584917681565
82.32227;0.9883170453987865;0.8333393724514611;0.8431923029977106;-0.0789973680604757;-0.0799363976592512;10.000538217326197;0.8558593090703094;-0.05619499540037731;0.9869020710064192;0.9998768510080003;0.8577035593050476;1.000258554051787
82.33227;0.9883163366948573;0.8333399021368116;0.8431908384032164;-0.0789973683311762;-0.07993639709871872;10.000536193386406;0.8558595737298048;-0.0561949957840957;0.9869054373054802;0.999876407937959;0.8577031465620258;1.0002585627403762
82.34227;0.9883156337584187;0.833340443541243;0.8431894094603741;-0.07899736860113028;-0.0799363965338161;10.00053388422304;0.8558598131417813;-0.05619499618154538;0.9869088388271606;0.9998759967004036;0.8577026649334606;1.0002585145750988
82.35227;0.9883149400660092;0.8333409907816498;0.8431880158105987;-0.07899736887175259;-0.07993639596715829;10.000531265796988;0.8558600227450547;-0.05619499659161381;0.9869122733953776;0.9998756169394346;0.8577021117830761;1.0002584071601601
82.36227;0.9883142578765927;0.8333415379696099;0.8431866577173661;-0.0789973691444155;-0.0799363954008782;10.000528312023974;0.8558601984280284;-0.05619499701253877;0.9869157384526434;0.9998752677472101;0.8577014846368933;1.0002582392181847
82.37227;0.9883135888757005;0.8333420802958209;0.8431853363879349;-0.07899736942044945;-0.07993639483640624;10.00052500557182;0.8558603373698497;-0.05619499744211065;0.9869192309597413;0.9998749484206604;0.8577007816451788;1.0002580098518508
82.38227;0.9883129345516269;0.8333426142239152;0.8431840544205615;-0.07899736970111756;-0.07993639427472657;10.000521337516215;0.8558604375688591;-0.056194997877968486;0.9869227481076447;0.9998746592312803;0.8577000013015794;1.0002577174568508
82.39227;0.9883122955095348;0.8333431369557774;0.8431828164529455;-0.07899736998749769;-0.07993639371660417;10.00051730147988;0.8558604969063295;-0.05619499831783499;0.9869262879227607;0.9998744015192012;0.8576991419645921;1.0002573594782649
82.40227;0.9883116713840912;0.8333436458922351;0.8431816285086897;-0.07899737028054785;-0.07993639316262204;10.00051289227028;0.855860513148695;-0.056194998759563214;0.986929848969891;0.9998741765511812;0.8576982019252465;1.0002569332336526
82.41227;0.9883110619047113;0.8333441387282727;0.8431804960130962;-0.07899737058124603;-0.07993639261311071;10.000508111749669;0.8558604844820399;-0.056194999201172185;0.9869334296052794;0.9998739840467356;0.8576971798181311;1.000256436472412
82.42227;0.9883104675816115;0.8333446139115079;0.843179422731214;-0.07899737089049416;-0.07993639206798063;10.0005029716957;0.8558604093589993;-0.056194999640938784;0.9869370275666213;0.9998738222422855;0.8576960748884351;1.0002558669341188
82.43227;0.9883098898299277;0.833345070530186;0.8431784110602915;-0.07899737120883207;-0.07993639152660138;10.000497491861035;0.8558602859107525;-0.05619500007740819;0.9869406395435606;0.9998736889608482;0.8576948865930449;1.000255221718716
82.44227;0.9883093312785944;0.8333455074365251;0.8431774619588254;-0.07899737153617613;-0.07993639098804088;10.00049170120653;0.8558601119891639;-0.056195000509362214;0.9869442604118169;0.9998735820899618;0.8576936138015034;1.0002544974909005
82.45227;0.9883087957106109;0.8333459227650355;0.8431765745280722;-0.07899737187178453;-0.0799363904514707;10.000485637883523;0.855859886052496;-0.056195000935862424;0.9869478831779419;0.9998734995802926;0.8576922545892052;1.0002536914636733
82.46227;0.9883082872838803;0.8333463144581275;0.843175746737944;-0.07899737221446501;-0.07993638991615933;10.000479346664157;0.8558596080525237;-0.05619500135632691;0.9869514999556607;0.9998734392160014;0.857690806690752;1.000252802167614
82.47227;0.9883078099956379;0.8333466809654801;0.8431749768324192;-0.0789973725627877;-0.07993638938114565;10.000472875356968;0.8558592794463428;-0.05619500177048567;0.9869551025938523;0.999873398077947;0.8576892682786063;1.0002518295791063
82.48227;0.9883073680068407;0.8333470213939453;0.8431742638743757;-0.07899737291520303;-0.07993638884522745;10.000466263519472;0.8558589026426769;-0.056195002178213764;0.9869586822766335;0.9998733719721393;0.8576876388231712;1.00025077501684
82.49227;0.9883069660549065;0.8333473355507063;0.8431736073194308;-0.0789973732701621;-0.07993638830734909;10.000459531276933;0.8558584806332166;-0.05619500257938854;0.9869622295403442;0.9998733549478551;0.8576859192377935;1.0002496409955752
82.50227;0.9883066092720376;0.8333476244684825;0.8431730064325024;-0.07899737362615188;-0.07993638776686449;10.000452677873612;0.8558580165900448;-0.05619500297379876;0.9869657356190369;0.9998733393877339;0.8576841112155416;1.0002484309372015
82.51227;0.988306302781724;0.8333478907950724;0.8431724601125397;-0.07899737398160814;-0.07993638722345373;10.000445683454792;0.8558575132772701;-0.05619500336107933;0.9869691934938328;0.9998733169876441;0.8576822168182833;1.0002471488623876
82.52227;0.9883060513145713;0.8333481381135522;0.8431719669519374;-0.07899737433497024;-0.07993638667697678;10.000438512810579;0.8558569729710731;-0.05619500374074212;0.9869725978321257;0.9998732795829481;0.8576802386511017;1.0002457990764442
82.53227;0.9883058588922086;0.8333483697365248;0.8431715252151671;-0.07899737468497295;-0.07993638612750939;10.000431123748536;0.8558563978783255;-0.05619500411235281;0.9869759451246095;0.9998732191426203;0.8576781798419109;1.0002443857670718
82.54227;0.9883057289647785;0.8333485882638543;0.8431711329892425;-0.07899737503089704;-0.07993638557545717;10.000423476329424;0.8558557903494443;-0.056195004475679364;0.9869792341878882;0.9998731278124797;0.8576760434372838;1.0002429130554729
82.55227;0.988305664719248;0.8333487959355661;0.8431707885660519;-0.07899737537251077;-0.07993638502148737;10.00041553945714;0.8558551529508264;-0.05619500483056703;0.9869824656839198;0.9998729984773074;0.8576738321441726;1.0002413856704153
82.56227;0.9883056690933371;0.8333489948169517;0.8431704907893348;-0.07899737570976528;-0.0799363844664419;10.00040729444094;0.8558544888163321;-0.056195005176727396;0.9869856404866674;0.9998728254903202;0.8576715491440756;1.0002398091439813
82.57227;0.9883057447634335;0.8333491864523186;0.8431702394557883;-0.07899737604254897;-0.0799363839115783;10.0003987356907;0.8558538023228929;-0.05619500551382103;0.9869887585802447;0.9998726052769774;0.8576691986475076;1.0002381892740053
82.58227;0.9883058943574314;0.8333493716228709;0.8431700356937164;-0.07899737637068745;-0.07993638335883672;10.000389867547534;0.8558530996356742;-0.05619500584174416;0.9869918193190995;0.9998723359821358;0.8576667852340765;1.000236532074127
82.59227;0.9883061205580395;0.8333495506885352;0.84316988184709;-0.0789973766940406;-0.07993638281070081;10.000380700808998;0.8558523881716942;-0.05619500616085519;0.9869948218504738;0.9998720161990695;0.8576643134022365;1.0002348444320237
82.60227;0.9883064253534863;0.8333497239321767;0.8431697809339262;-0.07899737701240683;-0.07993638226990497;10.000371257742987;0.8558516752998621;-0.05619500647207209;0.9869977650096416;0.9998716446429405;0.8576617882144407;1.0002331342088961
82.61227;0.9883068088519931;0.8333498911891781;0.8431697359481672;-0.07899737732521077;-0.0799363817392614;10.00036158206045;0.8558509678178402;-0.05619500677675315;0.9870006470042735;0.9998712213294185;0.8576592158120444;1.0002314093979823
82.62227;0.9883072689362387;0.8333500511427135;0.8431697489363498;-0.07899737763129332;-0.07993638122143983;10.000351739708151;0.8558502719780577;-0.056195007076379054;0.987003465121502;0.9998707485036274;0.8576566028841572;1.0002296773457175
82.63227;0.9883078018163254;0.8333502012120626;0.8431698203783696;-0.0789973779291302;-0.07993638071878632;10.000341811017892;0.8558495929847706;-0.05619500737227823;0.987006215884272;0.9998702299577686;0.8576539560915173;1.000227944064184
82.64227;0.9883084030293224;0.8333503380281303;0.8431699493602887;-0.07899737821745571;-0.07993638023343666;10.000331881743575;0.855848934390462;-0.05619500766551461;0.9870088956565279;0.9998696693897956;0.8576512823023592;1.0002262132541966
82.65227;0.9883090683011357;0.8333504579215377;0.8431701340530984;-0.0789973784957638;-0.07993637976746705;10.00032203131651;0.8558482982561513;-0.056195007956841785;0.9870115012247987;0.999869069580758;0.8576485887564624;1.0002244862118828
82.66227;0.9883097934818487;0.8333505574770679;0.8431703721038142;-0.07899737876423273;-0.07993637932275106;10.000312321066955;0.8558476862076447;-0.05619500824673551;0.987014030051532;0.9998684328614961;0.8576458826374576;1.000222763190541
82.67227;0.9883105738493466;0.8333506342759083;0.8431706608925114;-0.07899737902340288;-0.07993637890071105;10.000302793008538;0.8558471004106044;-0.056195008535632106;0.98701648010212;0.9998677615646009;0.8576431708636248;1.0002210448594278
82.68227;0.9883114036868713;0.8333506873624454;0.8431709977493291;-0.07899737927401122;-0.07993637850222254;10.000293478662426;0.8558465435563557;-0.05619500882422822;0.9870188497087856;0.9998670581153084;0.857640460108558;1.0002193328737585
82.69227;0.9883122766470741;0.8333507170902664;0.8431713802995398;-0.0789973795167732;-0.07993637812760938;10.000284406574867;0.8558460186343045;-0.05619500911349006;0.9870211376974813;0.9998663257500751;0.8576377560393285;1.0002176295501923
82.70227;0.9883131868347989;0.8333507248919267;0.8431718067244951;-0.07899737975207372;-0.07993637777671933;10.000275607037354;0.8558455289502153;-0.056195009404369035;0.987023343333388;0.9998655694662364;0.8576350621031796;1.0002159367479253
82.71227;0.988314129389483;0.8333507135300097;0.8431722758676571;-0.078997379979885;-0.07993637744918446;10.000267116062256;0.8558450776476949;-0.05619500969752814;0.987025466350334;0.9998647958115408;0.8576323794664814;1.000214254832145
82.72227;0.9883150994345064;0.833350687044125;0.8431727873887189;-0.07899738019993632;-0.07993637714470442;10.000258972436589;0.8558446672207805;-0.056195009993091266;0.9870275075463673;0.9998640116109381;0.8576297082660114;1.0002125828712507
82.73227;0.9883160906300122;0.8333506497167973;0.8431733417744262;-0.07899738041199925;-0.07993637686314405;10.000251207594216;0.8558442998490087;-0.05619501029034044;0.9870294691139307;0.9998632229846104;0.8576270487490859;1.0002109195205917
82.74227;0.988317095328806;0.833350605300779;0.8431739400400963;-0.07899738061615998;-0.0799363766044847;10.00024384003295;0.8558439777607366;-0.05619501058769881;0.9870313536950784;0.9998624353543212;0.8576244014771679;1.0002092631575836
82.75227;0.9883181061972987;0.8333505575166569;0.8431745834890485;-0.0789973808128224;-0.0799363763686303;10.000236881684044;0.8558437030374665;-0.05619501088316633;0.9870331629238444;0.9998616534283425;0.857621767125586;1.000207611213763
82.76227;0.9883191175897568;0.8333505106629945;0.8431752735502231;-0.07899738100237216;-0.07993637615512962;10.000230343597604;0.8558434771765424;-0.056195011174691126;0.9870348970457962;0.999860880700448;0.8576191467567367;1.0002059597941926
82.77227;0.9883201254629763;0.8333504693537278;0.8431760110934724;-0.07899738118485784;-0.07993637596305608;10.000224228336887;0.8558433004350264;-0.05619501146016749;0.9870365555942434;0.9998601200248672;0.8576165423277448;1.0002043040000577
82.78227;0.988321126216046;0.8333504380357301;0.8431767955362632;-0.07899738136001895;-0.0799363757911141;10.000218519341265;0.855843171412267;-0.05619501173750817;0.9870381379955784;0.9998593751874273;0.8576139566736196;1.000202638087462
82.79227;0.9883221157730104;0.8333504208400403;0.8431776247961158;-0.07899738152755398;-0.07993637563793052;10.000213180134256;0.8558430875208334;-0.0561950120049639;0.9870396433938703;0.9998586515879817;0.8576113930807759;1.0002009550577162
82.80227;0.9883230895724846;0.8333504214391694;0.8431784958843893;-0.07899738168735906;-0.07993637550234435;10.000208161620828;0.8558430458960974;-0.05619501226133542;0.9870410700840397;0.9998579557655438;0.8576088548530725;1.000199246807662
82.81227;0.9883240432311812;0.8333504425697046;0.8431794050229008;-0.07899738183961144;-0.07993637538341071;10.00020340989537;0.8558430438700563;-0.05619501250602117;0.9870424159296958;0.9998572942623779;0.8576063451934987;1.0001975056272345
82.82227;0.9883249735442008;0.8333504853812193;0.843180347222069;-0.0789973819846782;-0.07993637528029064;10.000198873778283;0.8558430787858542;-0.05619501273898742;0.987043679463047;0.9998566725012586;0.8576038676127961;1.0001957258652865
82.83227;0.9883258792865659;0.8333505491837105;0.8431813162335648;-0.07899738212301172;-0.0799363751923396;10.000194512099775;0.8558431476821666;-0.05619501296062972;0.987044860026591;0.9998560948010755;0.8576014261249845;1.000193904072956
82.84227;0.9883267611624932;0.8333506320387551;0.8431823052365591;-0.0789973822552717;-0.07993637511918625;10.000190291859651;0.8558432472686476;-0.05619501317158585;0.9870459573285739;0.999855565092298;0.857599024583759;1.000192038039686
82.85227;0.9883276209358924;0.8333507316656781;0.8431833076876764;-0.07899738238254882;-0.07993637506048018;10.000186180686567;0.855843374086681;-0.056195013372583445;0.9870469714013347;0.9998550869456809;0.8575966660467562;1.000190126140007
82.86227;0.9883284603458434;0.8333508457154923;0.8431843177380856;-0.07899738250626898;-0.07993637501558924;10.000182148902857;0.8558435247120518;-0.05619501356439916;0.9870479021208399;0.9998546628531108;0.8575943531154434;1.0001881668260961
82.87227;0.9883292804966527;0.8333509717462695;0.8431853304819701;-0.07899738262778308;-0.07993637498373353;10.000178176828422;0.8558436957962218;-0.05619501374789758;0.9870487479887419;0.9998542937082747;0.8575920888096529;1.0001861579578588
82.88227;0.9883300819107969;0.8333511075794707;0.8431863422568083;-0.07899738274820038;-0.07993637496436573;10.000174254876953;0.8558438838074401;-0.05619501392395801;0.9870495062384868;0.999853979334318;0.8575898769134943;1.0001840966471287
82.89227;0.988330864669094;0.8333512513547706;0.8431873503269591;-0.07899738286865993;-0.0799363749572746;10.000170377867343;0.8558440848530966;-0.056195014093327424;0.9870501747859123;0.9998537196907181;0.8575877215567033;1.000181979695269
82.90227;0.9883316283485584;0.833351401011121;0.8431883519467563;-0.07899738299052342;-0.07993637496239375;10.000166535247843;0.8558442949075873;-0.05619501425666783;0.9870507533942359;0.9998535152510858;0.8575856268186547;1.0001798041470853
82.91227;0.9883323720731503;0.8333515539578313;0.8431893439973999;-0.07899738311516553;-0.07993637497962419;10.000162701612563;0.855844510089531;-0.05619501441470611;0.9870512431803743;0.9998533661238296;0.8575835969384459;1.0001775677274896
82.92227;0.9883330946508517;0.8333517071684025;0.8431903235004057;-0.07899738324372349;-0.0799363750088275;10.000158841824696;0.8558447269849618;-0.056195014568185465;0.9870516460054644;0.9998532711707333;0.8575816367476271;1.000175269077818
82.93227;0.9883337942892234;0.8333518577133431;0.843191288001265;-0.07899738337716035;-0.07993637504989637;10.000154929556464;0.8558449432999227;-0.0561950147177177;0.9870519639832991;0.9998532281593056;0.8575797515885325;1.0001729078607706
82.94227;0.988334467911263;0.8333520034298643;0.8431922355520707;-0.07899738351642029;-0.07993637510275677;10.000150956730486;0.8558451579310116;-0.05619501486369833;0.9870521988093688;0.9998532346948988;0.8575779466937881;1.0001704849327202
82.95227;0.988335110928895;0.8333521430223585;0.843193164840777;-0.07899738366238529;-0.07993637516739392;10.00014692428214;0.8558453698982498;-0.05619501500627357;0.987052351372395;0.9998532890690623;0.8575762266228584;1.000168003063613
82.96227;0.9883357176841534;0.8333522756420274;0.8431940755856769;-0.07899738381568544;-0.07993637524392488;10.000142831257682;0.8558455775531241;-0.0561950151454229;0.9870524214872232;0.9998533906122017;0.8575745950989192;1.0001654678953371
82.97227;0.9883362817876238;0.8333524006270674;0.8431949688675933;-0.07899738397639784;-0.07993637533252532;10.000138674708047;0.8558457791155485;-0.056195015281081194;0.9870524075359324;0.9998535396264225;0.8575730551612418;1.0001628873782729
82.98227;0.9883367961930821;0.8333525177095863;0.8431958467239651;-0.07899738414384928;-0.07993637543318982;10.000134454147107;0.8558459735740817;-0.056195015413207774;0.9870523066025595;0.9998537368832472;0.8575716095911436;1.0001602699338814
82.99227;0.9883372533213052;0.8333526270376942;0.8431967107696602;-0.07899738431682275;-0.07993637554542007;10.000130175407682;0.855846160894115;-0.056195015541845875;0.9870521152834453;0.9998539830841343;0.8575702616074018;1.0001576237317253
83.00227;0.9883376452838066;0.8333527284777718;0.8431975611754101;-0.07899738449379821;-0.07993637566807711;10.000125849787194;0.855846341794344;-0.05619501566716934;0.9870518307114782;0.9998542788289612;0.8575690152527834;1.0001549568851076
83.01227;0.9883379645157513;0.8333528211174889;0.8431983971120776;-0.0789973846728457;-0.07993637579961808;10.000121482555455;0.8558465174134026;-0.05619501578953002;0.9870514510185142;0.9998546242020517;0.8575678748736728;1.0001522771102
83.02227;0.9883382047151753;0.8333529038038611;0.8431992175145959;-0.0789973848515117;-0.07993637593844809;10.000117060554638;0.8558466886708679;-0.05619501590943091;0.9870509748819388;0.9998550175938865;0.8575668443500714;1.0001495911799239
83.03227;0.9883383612318718;0.8333529758390786;0.8432000210360409;-0.07899738502706626;-0.07993637608301578;10.000112553208174;0.8558468555729863;-0.056195016027364285;0.9870504012312092;0.9998554553851307;0.8575659270906878;1.0001469047911007
83.04227;0.9883384307964395;0.8333530368959337;0.84320080589579;-0.0789973851968898;-0.07993637623178744;10.000107919240142;0.855847017331877;-0.056195016143607564;0.9870497297192328;0.9998559328792506;0.8575651265022739;1.0001442228355533
83.05227;0.9883384111803718;0.8333530869220273;0.8432015702034261;-0.07899738535853744;-0.07993637638341791;10.000103110171889;0.8558471733571623;-0.05619501625808189;0.9870489607977972;0.9998564452438936;0.8575644459267342;1.000141549487268
83.06227;0.9883383009054353;0.8333531265323283;0.8432023124375015;-0.07899738550941973;-0.07993637653688469;10.000098078053579;0.8558473240979808;-0.056195016370400884;0.9870480949691885;0.9998569876018298;0.8575638876471315;1.000138888175808
83.07227;0.988338098951887;0.833353156718706;0.8432030317474116;-0.07899738564652384;-0.07993637669125578;10.000092784982375;0.8558474714534738;-0.05619501648007967;0.9870471325670008;0.9998575544258331;0.8575634517271605;1.0001362420268327
83.08227;0.9883378045590042;0.8333531780314793;0.8432037277763633;-0.07899738576651417;-0.07993637684549046;10.000087205621053;0.8558476188190212;-0.05619501658671189;0.9870460745694934;0.999858139523783;0.8575631358229567;1.0001336138721388
83.09227;0.9883374169383488;0.8333531906067356;0.8432044001226777;-0.07899738586596816;-0.0799363769985754;10.000081325678815;0.8558477701345807;-0.056195016689986194;0.9870449232254311;0.9998587370104554;0.8575629357667768;1.000131005747318
83.10227;0.9883369348190808;0.8333531945641046;0.8432050479225195;-0.07899738594155753;-0.07993637714959305;10.000075138151105;0.85584792830986;-0.05619501678953223;0.9870436821385832;0.9998593420399995;0.8575628460346963;1.0001284190978572
83.11227;0.9883363561989061;0.8333531900424872;0.8432056696730835;-0.07899738599038988;-0.07993637729761516;10.000068640553975;0.8558480946950542;-0.0561950168847894;0.9870423565560356;0.9998599505660455;0.8575628600547688;1.0001258552968046
83.12227;0.9883356787804475;0.8333531774396996;0.8432062631478978;-0.07899738601032046;-0.07993637744177313;10.000061840458885;0.8558482699280726;-0.056195016975077686;0.9870409534354522;0.9998605589417033;0.8575629704949175;1.0001233154098792
83.13227;0.9883349011740823;0.8333531578738285;0.8432068251512065;-0.07899738599991263;-0.0799363775814916;10.00005476199822;0.8558484545200211;-0.05619501705975859;0.9870394804281343;0.9998611644730471;0.8575631697509409;1.0001207994009396
83.14227;0.9883340237839767;0.8333531331220534;0.8432073514674265;-0.07899738595821225;-0.07993637771665127;10.000047441813205;0.8558486483747579;-0.05619501713833105;0.9870379446095021;0.9998617662403463;0.8575634509322135;1.0001183062084178
83.15227;0.9883330482780575;0.8333531051131139;0.8432078376213187;-0.0789973858845132;-0.07993637784751449;10.00003991995794;0.8558488502730354;-0.05619501721048012;0.9870363524274757;0.9998623648664205;0.8575638083895183;1.0001158350082149
83.16227;0.9883319763871578;0.8333530757728076;0.843208279892448;-0.07899738577812512;-0.07993637797435661;10.00003223604655;0.8558490580190778;-0.056195017276080596;0.9870347105628262;0.9998629617088853;0.8575642368710346;1.0001133856799154
83.17227;0.9883308093272052;0.8333530473031934;0.84320867601283;-0.07899738563827524;-0.07993637809711791;10.00002443044102;0.8558492689689938;-0.05619501733517794;0.9870330261332367;0.9998635581992483;0.8575647305428451;1.0001109581300354
83.18227;0.9883295479522956;0.8333530225117922;0.8432090257975391;-0.07899738546420182;-0.07993637821538765;10.000016545010029;0.8558494804347159;-0.056195017388110356;0.9870313059259448;0.9998641551863264;0.8575652830871829;1.0001085525176179
83.19227;0.9883281930542348;0.8333530052668823;0.8432093314712877;-0.07899738525524168;-0.07993637832867405;10.000008621899271;0.8558496893966737;-0.056195017435765965;0.9870295555537815;0.9998647527060984;0.8575658880817641;1.0001061700076739
83.20227;0.9883267456617374;0.8333530004300612;0.8432095969991994;-0.07899738501084143;-0.0799363784367007;10.000000703157253;0.8558498918774047;-0.056195017479650305;0.9870277788775671;0.9998653506296568;0.8575665391358973;1.0001038122504309
83.21227;0.9883252074195171;0.8333530124302939;0.8432098266980507;-0.07899738473054768;-0.0799363785394164;9.999992828790724;0.8558500831955786;-0.056195017521556916;0.987025978011107;0.9998659493818678;0.8575672303304104;1.0001014804467285
83.22227;0.9883235807675378;0.8333530436776981;0.8432100243877642;-0.07899738441399644;-0.07993637863678363;9.999985028971855;0.8558502591044743;-0.05619501756317505;0.9870241543774672;0.9998665498458034;0.8575679566317644;1.00009917496034
83.23227;0.9883218689647213;0.833353094433855;0.843210193458424;-0.07899738406103055;-0.07993637872858916;9.999977319448881;0.8558504166413229;-0.056195017606052285;0.9870223099361654;0.9998671528979967;0.8575687136968545;1.0000968952036848
83.24227;0.9883200760878621;0.8333531638577676;0.843210336995861;-0.07899738367186088;-0.07993637881431351;9.999969706336682;0.8558505542043912;-0.05619501765174423;0.9870204475364464;0.9998677591855073;0.8575694974285162;1.0000946399374009
83.25227;0.9883182067330427;0.833353251039235;0.8432104577205571;-0.07899738324702026;-0.07993637889326799;9.999962189893882;0.855850671335695;-0.056195017701776775;0.9870185704571821;0.9998683688401949;0.8575703036455172;1.0000924075000095
83.26227;0.9883162656435323;0.8333533557146874;0.8432105580523533;-0.07899738278727333;-0.07993637896496995;9.999954765510656;0.8558507684632191;-0.05619501775749061;0.9870166814217515;0.9998689812293959;0.8575711281878039;1.0000901956603074
83.27227;0.9883142580899403;0.833353478788273;0.8432106399021206;-0.07899738229377087;-0.07993637902928792;9.999947426556686;0.8558508461567998;-0.05619501782002808;0.9870147818842688;0.9998695956031179;0.857571967582719;1.0000880017743488
83.28227;0.9883121909185558;0.8333536223271761;0.8432107041116467;-0.07899738176823234;-0.07993637908633525;9.9999401613731;0.8558509040773022;-0.05619501789041275;0.9870128721593666;0.999870212385706;0.857572819379829;1.0000858233029497
83.29227;0.9883100727642206;0.8333537888914594;0.8432107504131839;-0.07899738121295435;-0.07993637913649364;9.999932945065078;0.8558509406221195;-0.05619501796955275;0.9870109519322103;0.9998708337076826;0.8575736816429415;1.0000836581148638
83.30227;0.9883079129262233;0.8333539804483072;0.8432107781133658;-0.0789973806308454;-0.07993637918062818;9.999925740145493;0.855850953445359;-0.05619501805818966;0.9870090209310767;0.9998714628645747;0.857574552486063;1.0000815044033637
83.31227;0.9883057201249233;0.8333541975469425;0.8432107866350005;-0.07899738002531347;-0.0799363792201281;9.999918507016682;0.8558509402022165;-0.05619501815680168;0.9870070794541215;0.99987210371812;0.8575754303082216;1.0000793601279516
83.32227;0.9883035017836719;0.8333544392288279;0.8432107753766692;-0.07899737939981814;-0.07993637925663565;9.999911213087834;0.8558508991065078;-0.056195018265394574;0.9870051282081568;0.9998727602567249;0.857576314021526;1.0000772222221987
83.33227;0.9883012638055031;0.8333547032488325;0.8432107432619603;-0.07899737875747868;-0.07993637929182312;9.999903835252786;0.8558508293234738;-0.056195018383425846;0.9870031677473604;0.9998734355819225;0.8575772025218882;1.0000750867390462
83.34227;0.9882990110294816;0.8333549865450546;0.8432106885165768;-0.07899737810095217;-0.07993637932739096;9.999896355720015;0.8558507311929925;-0.05619501851007425;0.9870011981724238;0.9998741308390849;0.8575780939817549;1.0000729496160574
83.35227;0.988296748162798;0.8333552859500285;0.8432106088811582;-0.07899737743248374;-0.07993637936509998;9.999888752143187;0.8558506059785187;-0.05619501864452747;0.9869992195013345;0.99987484513355;0.8575789856757823;1.0000708067843376
83.36227;0.9882944806628909;0.8333555982118785;0.8432105023055891;-0.07899737675405179;-0.07993637940665269;9.99988098922994;0.8558504553660206;-0.05619501878602243;0.9869972326129568;0.9998755757906329;0.8575798740172185;1.0000686544755744
83.37227;0.9882922152645158;0.8333559193982999;0.8432103674574173;-0.0789973760675568;-0.0799363794534373;9.999873023523694;0.8558502814314518;-0.056195018933711864;0.9869952401005853;0.9998763188354178;0.8575807546298118;1.0000664899500422
83.38227;0.9882899599015812;0.8333562448749895;0.8432102032061768;-0.07899737537503818;-0.07993637950641591;9.999864818234494;0.8558500867592486;-0.0561950190864559;0.9869932460920003;0.999877070677759;0.857581622704861;1.0000643109519158
83.39227;0.9882877229941011;0.8333565696817176;0.8432100078942596;-0.07899737467886575;-0.07993637956636615;9.999856350373477;0.8558498739370621;-0.0561950192427397;0.9869912549838491;0.9998778296162356;0.8575824735521299;1.0000621142808086
83.40227;0.988285512776861;0.8333568883391655;0.8432097795627269;-0.07899737398173903;-0.07993637963421447;9.999847607393104;0.8558496449424572;-0.05619501940090495;0.9869892704683992;0.9998785955248528;0.857583303401102;1.000059895613584
83.41227;0.9882833373496389;0.8333571945654875;0.8432095166824388;-0.07899737328640838;-0.07993637971101014;9.999838581542514;0.8558494013716433;-0.05619501955946518;0.9869872954505959;0.9998793690306286;0.8575841103467974;1.0000576504346805
83.42227;0.9882812046925106;0.8333574816835182;0.8432092183474622;-0.078997372595356;-0.07993637979755513;9.99982926448989;0.8558491452593397;-0.05619501971713575;0.986985332452452;0.99988015133367;0.8575848946963447;1.0000553745596485
83.43227;0.9882791218831277;0.8333577429046702;0.8432088839018146;-0.07899737191063602;-0.07993637989413577;9.999819649168748;0.8558488793857221;-0.05619501987264502;0.9869833844788335;0.9998809442018121;0.8575856583712954;1.00005306440168
83.44227;0.9882770942500723;0.8333579709354046;0.8432085128168476;-0.07899737123387228;-0.07993638000058921;9.999809735866602;0.8558486068097965;-0.056195020024617466;0.9869814557475987;0.9998817496341164;0.8575864037932189;1.0000507174878808
83.45227;0.9882751248411141;0.8333581579992535;0.8432081047792238;-0.07899737056645499;-0.07993638011655535;9.999799526162924;0.8558483305081537;-0.05619502017163155;0.9869795514105402;0.99988256917102;0.8575871330125351;1.0000483329853507
83.46227;0.9882732142636437;0.8333582967355978;0.8432076593595497;-0.07899736990979696;-0.0799363802416855;9.999789013141783;0.8558480532096449;-0.056195020312306096;0.986977676624637;0.9998834035583417;0.8575878476597963;1.0000459121655638
83.47227;0.9882713612680497;0.8333583809215679;0.8432071757906705;-0.0789973692654038;-0.07993638037574323;9.999778186920588;0.8558477769681049;-0.05619502044525648;0.9869758359407026;0.9998842533726063;0.8575885497398746;1.000043458418492
83.48227;0.9882695636527689;0.8333584054111528;0.8432066531630815;-0.0789973686347669;-0.07993638051862796;9.999767047697027;0.8558475031957749;-0.05619502056903203;0.9869740332354197;0.9998851199325505;0.857589242586522;1.0000409764820173
83.49227;0.9882678186454706;0.8333583656110896;0.8432060903892231;-0.0789973680191698;-0.07993638067037775;9.999755609273983;0.8558472333072773;-0.056195020682154484;0.9869722719284704;0.9998860053850115;0.8575899311168329;1.0000384715588435
83.50227;0.98826612270361;0.8333582570494432;0.8432054863955845;-0.07899736741950956;-0.07993638083120963;9.999743890242053;0.8558469687210665;-0.056195020783237314;0.9869705553537933;0.9998869121663045;0.8575906213847055;1.0000359489661845
83.51227;0.9882644715232077;0.8333580754142608;0.8432048410168704;-0.07899736683638388;-0.07993638100143505;9.999731904826895;0.8558467102469055;-0.056195020871062214;0.9869688869970291;0.9998878429581909;0.8575913196697456;1.0000334141371006
83.52227;0.9882628602137681;0.833357816737436;0.843204155574417;-0.07899736627042844;-0.07993638118119986;9.999719665467635;0.8558464578376442;-0.056195020944508706;0.9869672703837841;0.9998888013197961;0.8575920313146498;1.0000308723958022
83.53227;0.9882612830112136;0.8333574776050079;0.8432034323748636;-0.07899736572245433;-0.07993638137027134;9.999707193882738;0.8558462106110689;-0.05619502100259265;0.9869657089430183;0.9998897921565755;0.8575927602494289;1.0000283284944405
83.54227;0.9882597330285791;0.833357055598508;0.8432026733844622;-0.07899736519323611;-0.07993638156801651;9.99969452907121;0.8558459672747517;-0.05619502104467409;0.9869642060778416;0.9998908214810903;0.8575935095513126;1.0000257866812086
83.55227;0.9882582025219034;0.8333565493400992;0.8432018792657767;-0.07899736468334198;-0.07993638177370474;9.99968172484141;0.8558457273043263;-0.05619502107050499;0.9869627650787797;0.9998918957780119;0.857594282178918;1.0000232509948417
83.56227;0.9882566837386184;0.8333559578886217;0.8432010498615354;-0.07899736419331405;-0.07993638198695817;9.999668837636154;0.8558454917209887;-0.056195021080178195;0.9869613886874827;0.9998930214400091;0.8575950811941004;1.0000207250826496
83.57227;0.9882551702237954;0.8333552807236364;0.8432001849124721;-0.0789973637239619;-0.07993638220789981;9.999655916036039;0.8558452627515043;-0.056195021074172735;0.9869600788119051;0.9998942043825498;0.857595909251716;1.0000182122191312
83.58227;0.9882536575390951;0.8333545188744456;0.8431992835964733;-0.07899736327632566;-0.07993638243699203;9.999643001841802;0.8558450432155537;-0.056195021053326896;0.9869588368112213;0.9998954498207819;0.857596767727557;1.000015715525586
83.59227;0.9882521429846503;0.8333536759844136;0.8431983441136904;-0.0789973628513699;-0.07993638267481284;9.99963013401428;0.855844835835885;-0.05619502101861757;0.9869576639515991;0.9998967619517602;0.8575976565882821;1.0000132379166111
83.60227;0.9882506249449945;0.8333527584880686;0.8431973645596467;-0.07899736244976935;-0.07993638292182524;9.999617345670199;0.8558446425327275;-0.05619502097090021;0.9869565614594891;0.9998981433498632;0.8575985751253703;1.000010782407804
83.61227;0.9882491022719124;0.8333517751311789;0.8431963441991799;-0.07899736207190335;-0.07993638317814064;9.999604660054374;0.8558444644419523;-0.056195020910758585;0.9869555302198284;0.9998995945715567;0.8575995222849604;1.0000083526099381
83.62227;0.9882475742901898;0.8333507362449392;0.843195283816756;-0.07899736171801547;-0.07993638344337123;9.99959208932198;0.8558443024327567;-0.05619502083850114;0.9869545704328864;0.9999011145401998;0.8576004963482193;1.0000059524875091
83.63227;0.988246041448883;0.8333496530171332;0.8431941852414262;-0.07899736138827983;-0.07993638371671674;9.9995796352545;0.8558441576186708;-0.05619502075430345;0.9869536815039617;0.9999027014594238;0.85760149502658;1.000003585646392
83.64227;0.9882445052495809;0.8333485367851892;0.8431930511740581;-0.07899736108255698;-0.07993638399724752;9.999567295213225;0.8558440319141255;-0.05619502065843027;0.9869528625194074;0.9999043537290737;0.8576025161095964;1.0000012545551844
83.65227;0.9882429671750301;0.8333473986047532;0.8431918853554426;-0.07899736080020117;-0.07993638428413845;9.999555070167158;0.8558439280892692;-0.0561950205514052;0.9869521129642204;0.9999060705901684;0.8576035577988856;0.9999989597365927
83.66227;0.988241428092479;0.8333462492955974;0.8431906923451559;-0.07899736054027243;-0.07993638457676529;9.999542967453808;0.8558438488408568;-0.05619502043404334;0.9869514326731754;0.9999078519949749;0.857604618405537;0.9999966997845853
83.67227;0.9882398886025999;0.8333450996001092;0.8431894772599428;-0.07899736030189224;-0.07993638487472389;9.99953099957909;0.8558437956367949;-0.05619502030739375;0.986950821227984;0.9999096976059494;0.8576056960368226;0.9999944723689487
83.68227;0.9882383498117767;0.8333439599652845;0.8431882457284592;-0.07899736008447114;-0.0799363851778533;9.9995191816572;0.8558437683819254;-0.0561950201726527;0.9869502776986997;0.9999116059757648;0.8576067889388029;0.999992275050886
83.69227;0.9882368138512521;0.8333428399773899;0.8431870036274948;-0.0789973598878495;-0.07993638548636019;9.999507531776056;0.8558437660530704;-0.05619502003106653;0.9869498006992798;0.9999135747701576;0.8576078961208885;0.9999901057963566
83.70227;0.9882352834716017;0.8333417479929253;0.84318575697232;-0.07899735971230665;-0.0799363858010116;9.99949607951776;0.8558437875479913;-0.0561950198838977;0.9869493885891407;0.9999156013025583;0.8576090174016339;0.999987963475794
83.71227;0.9882337613769979;0.8333406913484617;0.8431845121414874;-0.078997359558416;-0.07993638612325062;9.999484871253918;0.8558438320031897;-0.05619501973248801;0.9869490398749823;0.9999176825909938;0.8576101526914556;0.9999858475448828
83.72227;0.9882322497207889;0.8333396768818856;0.8431832757545307;-0.07899735942692403;-0.0799363864550956;9.999473961289015;0.8558438986456118;-0.05619501957831122;0.9869487538004144;0.9999198153219337;0.8576113012117372;0.9999837572512471
83.73227;0.9882307491150801;0.8333387112466355;0.8431820543306124;-0.07899735931865524;-0.07993638679881204;9.999463400778417;0.8558439869251417;-0.056195019422944255;0.9869485308128659;0.9999219958853637;0.8576124615750348;0.9999816917042146
83.74227;0.9882292582971088;0.8333378008395599;0.843180854130462;-0.07899735923432077;-0.07993638715643796;9.999453236521068;0.8558440972648312;-0.05619501926803834;0.9869483721984822;0.9999242206913085;0.857613632304764;0.9999796504710843
83.75227;0.9882277755106662;0.83333695143574;0.8431796810649443;-0.07899735917433917;-0.07993638752934232;9.999443513881019;0.8558442314125358;-0.05619501911533263;0.9869482788197682;0.9999264869013323;0.8576148117245429;0.9999776338159658
83.76227;0.9882263000119107;0.8333361679028763;0.843178540813046;-0.0789973591388386;-0.07993638791818614;9.99943427497007;0.8558443918267635;-0.05619501896657664;0.9869482500501701;0.9999287932093582;0.8576159977399013;0.9999756425872539
83.77227;0.9882248324836163;0.8333354541823565;0.8431774391866145;-0.07899735912780194;-0.07993638832324246;9.999425553910392;0.8558445811116353;-0.056195018823313334;0.9869482838129754;0.999931140666466;0.8576171881651442;0.9999736782731198
83.78227;0.9882233748380189;0.8333348131999483;0.8431763822475402;-0.07899735914114656;-0.07993638874455151;9.999417376304642;0.8558448015529102;-0.05619501868676225;0.9869483771914085;0.9999335326743364;0.8576183809578275;0.9999717435283372
83.79227;0.9882219299731232;0.8333342469590016;0.8431753757847104;-0.07899735917859874;-0.07993638918186119;9.999409763096786;0.8558450541756645;-0.056195018557911945;0.9869485269845847;0.9999359738678505;0.857619574124792;0.9999698420543573
83.80227;0.9882205016528673;0.8333337570433088;0.8431744247649081;-0.0789973592394963;-0.0799363896347098;9.99940273330289;0.8558453382387522;-0.056195018437614166;0.9869487304564296;0.9999384693785212;0.8576207656821594;0.9999679770757168
83.81227;0.9882190944187317;0.8333333447594912;0.8431735335663697;-0.07899735932273735;-0.0799363901027304;9.999396305013196;0.8558456515629509;-0.05619501832666804;0.9869489860144249;0.9999410244221788;0.8576219537654713;0.9999661498163911
83.82227;0.9882177129373712;0.8333330109511518;0.8431727063005297;-0.07899735942697479;-0.07993639058587684;9.999390495974515;0.8558459907366838;-0.05619501822605474;0.9869492930948617;0.9999436434852575;0.8576231368490802;0.999964359434396
83.83227;0.9882163607066755;0.8333327561177756;0.8431719464797435;-0.07899735955096501;-0.07993639108433963;9.999385324101478;0.8558463513258127;-0.056195018137115034;0.9869496512100048;0.9999463297393745;0.8576243139426875;0.9999626041704867
83.84227;0.9882150395378628;0.8333325805275773;0.8431712567497004;-0.078997359693704;-0.07993639159834903;9.999380810213914;0.8558467289001405;-0.05619501806140099;0.986950058933407;0.9999490848530321;0.8576254847242936;0.9999608824225541
83.85227;0.9882137505026591;0.8333324841890414;0.843170639004614;-0.07899735985417553;-0.07993639212808921;9.99937698038466;0.8558471199257394;-0.056195018000421475;0.9869505134411818;0.9999519089584232;0.8576266496548548;0.9999591932749121
83.86227;0.9882124948918729;0.8333324668759822;0.843170094597581;-0.07899736003109784;-0.07993639267375821;9.999373866128236;0.8558475211188394;-0.056195017955530766;0.9869510104177273;0.9999548011515855;0.857627809833892;0.9999575367079196
83.87227;0.9882112739764501;0.8333325277355687;0.8431696249560333;-0.07899736022301677;-0.07993639323567288;9.999371506395471;0.8558479282776477;-0.0561950179278455;0.9869515446285777;0.9999577601282235;0.8576289666397053;0.9999559132959974
83.88227;0.9882100882592147;0.8333326645054818;0.8431692318531882;-0.0789973604285331;-0.07993639381418512;9.999369951169337;0.8558483365573599;-0.05619501791811142;0.9869521112362589;0.9999607841269644;0.8576301214013702;0.9999543238109861
83.89227;0.9882089373473384;0.8333328734254414;0.8431689162396216;-0.07899736064630829;-0.07993639440943984;9.999369262095488;0.8558487418762573;-0.05619501792663536;0.9869527065410753;0.9999638707069072;0.8576312749061563;0.9999527692461977
83.90227;0.9882078204928433;0.8333331499027096;0.8431686771846619;-0.07899736087483251;-0.07993639502123677;9.99936950371927;0.8558491413464014;-0.056195017953269685;0.9869533280358537;0.999967016777426;0.8576324268867386;0.9999512506048208
83.91227;0.9882067373593685;0.8333334890294438;0.8431685124784927;-0.07899736111222665;-0.07993639564904079;9.999370731183651;0.8558495321425258;-0.05619501799732466;0.9869539747064854;0.9999702186968471;0.8576335758649354;0.9999497683834052
83.92227;0.9882056886985511;0.8333338858818885;0.8431684195609399;-0.07899736135631319;-0.07993639629203315;9.999372989078536;0.8558499105148251;-0.056195018057599126;0.9869546469144614;0.9999734727264614;0.857634719204645;0.9999483228008497
83.93227;0.9882046762274327;0.8333343354940836;0.8431683958237084;-0.07899736160480363;-0.07993639694918325;9.999376317381794;0.8558502721824227;-0.056195018132692016;0.986955345312945;0.9999767754660275;0.8576358534987084;0.999946914778809
83.94227;0.9882037016560407;0.8333348325558945;0.843168438843078;-0.07899736185532831;-0.0799363976193334;9.999380754012213;0.8558506134930459;-0.05619501822123069;0.9869560699450681;0.99998012354222;0.8576369755529851;0.9999455465918011
83.95227;0.988202766161568;0.833335371567787;0.8431685460981898;-0.07899736210546306;-0.07993639830124305;9.999386331288258;0.8558509320739659;-0.05619501832179475;0.9869568199624402;0.9999835127274282;0.8576380832337916;0.999944221733772
83.96227;0.9882018707274369;0.8333359472449016;0.8431687140691014;-0.07899736235288186;-0.07993639899357641;9.999393068237863;0.8558512265457487;-0.05619501843286743;0.9869575934161878;0.9999869371534479;0.857639175251589;0.9999429443703531
83.97227;0.9882010164368209;0.8333365546114184;0.8431689380776326;-0.07899736259541802;-0.07993639969477849;9.99940096786988;0.8558514959440465;-0.05619501855290503;0.9869583875719529;0.9999903891899917;0.857640250358639;0.999941718582095
83.98227;0.9882002042194037;0.8333371889128091;0.8431692130599524;-0.0789973628311304;-0.07993640040287595;9.999410021304021;0.8558517394704416;-0.0561950186802275;0.9869591998472983;0.9999938598884766;0.8576413073326633;0.9999405474269556
83.99227;0.9881994342030315;0.8333378455646532;0.843169534135708;-0.07899736305849794;-0.07993640111544362;9.999420212081581;0.8558519567382228;-0.056195018812879076;0.9869600281454389;0.9999973396960721;0.8576423459782905;0.9999394325083921
84.00227;0.9881987051719995;0.8333385202532818;0.8431698968252561;-0.0789973632764615;-0.0799364018298317;9.99943151718573;0.8558521481216741;-0.056195018948757246;0.9869608703151428;1.000000819368586;0.8576433677142481;0.9999383744231648
84.01227;0.9881980147820147;0.8333392090396143;0.8431702973894691;-0.07899736348431678;-0.07993640254351204;9.999443904147688;0.8558523145680332;-0.05619501908584481;0.9869617237321741;1.0000042904535085;0.8576443746701494;0.999937373422991
84.02227;0.9881973608022755;0.8333399079402739;0.8431707329694311;-0.07899736368173757;-0.07993640325428628;9.99945732891328;0.8558524575234286;-0.05619501922234924;0.9869625853338413;1.0000077451195077;0.8576453682105335;0.9999364300508976
84.03227;0.9881967427606101;0.8333406119627924;0.8431712011253591;-0.07899736386884838;-0.07993640396017636;9.999471737440803;0.8558525796373185;-0.05619501935678098;0.9869634517631246;1.0000111760018626;0.8576463485135698;0.9999355458147245
84.04227;0.988196162751134;0.8333413147531232;0.843171699099705;-0.07899736404607453;-0.07993640465926115;9.999487066489884;0.8558526849653233;-0.05619501948804768;0.9869643196255102;1.0000145760774088;0.8576473152981018;0.9999347235267546
84.05227;0.9881956249325515;0.8333420096331563;0.8431722235675756;-0.0789973642138414;-0.07993640534982258;9.999503244415237;0.8558527781628998;-0.05619501961544067;0.986965185830034;1.0000179383670762;0.8576482685091803;0.9999339671696423
