time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.06227;0.9881951344273397;0.8333426911006471;0.8431727713362529;-0.07899736437244205;-0.07993640603058971;9.999520196435324;0.855852863787634;-0.05619501973834916;0.986966047580498;1.0000212561340645;0.8576492084215092;0.9999332814547657
84.07227;0.9881946963475803;0.8333433553975365;0.8431733404717295;-0.0789973645222085;-0.07993640670066089;9.999537850494168;0.8558529459387052;-0.05619501985602883;0.9869669021622479;1.000024523661655;0.8576501354232597;0.9999326711284681
84.08227;0.9881943150308126;0.8333439997963444;0.8431739309932478;-0.07899736466373841;-0.07993640735928027;9.999556139577312;0.8558530280234034;-0.05619501996767886;0.9869677469851835;1.0000277365183146;0.8576510498518495;0.9999321399711308
84.09227;0.9881939936046658;0.8333446214372482;0.843174544774963;-0.07899736479776298;-0.07993640800590039;9.999575002197766;0.8558531129205934;-0.05619502007242772;0.9869685793912102;1.0000308910919617;0.8576519521827631;0.9999316902359695
84.10227;0.9881937341151261;0.8333452169021099;0.8431751848190059;-0.07899736492473994;-0.07993640864036217;9.999594380648821;0.8558532033532721;-0.05619502016922518;0.9869693963166258;1.0000339840666732;0.8576528432946094;0.9999313235588453
84.11227;0.9881935379662314;0.8333457828988217;0.8431758543039053;-0.07899736504466438;-0.07993640926280757;9.999614219396266;0.8558533017712318;-0.05619502025705778;0.9869701946667228;1.0000370118078625;0.8576537243610923;0.9999310425617329
84.12227;0.9881934062442124;0.833346317109759;0.8431765559280172;-0.07899736515716788;-0.07993640987346311;9.99963446956355;0.8558534096242233;-0.056195020335180694;0.9869709718594118;1.0000399700623568;0.8576545964887101;0.9999308514376315
84.13227;0.9881933395376308;0.8333468185183004;0.8431772921472946;-0.0789973652616407;-0.07993641047254764;9.999655093719003;0.8558535269242631;-0.05619502040303043;0.9869717258505519;1.0000428549399558;0.8576554603115468;0.9999307550596497
84.14227;0.9881933372484468;0.8333472877046945;0.8431780659256745;-0.0789973653574124;-0.07993641106027774;9.999676064933379;0.8558536525598092;-0.05619502046012131;0.9869724548101602;1.000045663982469;0.8576563156404977;0.9999307575539703
84.15227;0.9881933971607995;0.8333477268466946;0.8431788806760966;-0.07899736544406669;-0.07993641163692333;9.999697367084948;0.8558537845210181;-0.05619502050608561;0.9869731567544935;1.0000483956739583;0.857657161322121;0.9999308615045948
84.16227;0.98819351572028;0.8333481387810531;0.8431797390685376;-0.07899736552157668;-0.07993641220283793;9.999718997182931;0.855853919961924;-0.05619502054078189;0.9869738297128798;1.0000510484324405;0.8576579953539817;0.9999310679114803
84.17227;0.9881936886494191;0.8333485259799726;0.8431806419948076;-0.07899736559012116;-0.0799364127583248;9.999740963436624;0.8558540558377218;-0.056195020564340566;0.986974472135095;1.0000536202306565;0.8576588152281805;0.9999313762308192
84.18227;0.9881939114211583;0.833348890136159;0.8431815889476815;-0.07899736564990427;-0.07993641330350638;9.999763281098044;0.8558541892639948;-0.05619502057695761;0.986975082671309;1.0000561084877608;0.8576596182590727;0.9999317841429372
84.19227;0.9881941792877419;0.8333492320411034;0.8431825791989624;-0.07899736570114721;-0.07993641383841808;9.999785968247439;0.8558543171067949;-0.0561950205786606;0.9869756595959426;1.000058510046513;0.8576604017259349;0.9999322874381593
84.20227;0.9881944873148509;0.8333495516928795;0.8431836123222075;-0.07899736574409941;-0.07993641436321001;9.99980904011523;0.8558544363664858;-0.05619502056946172;0.9869762004911147;1.0000608213831848;0.8576611630714026;0.9999328807126447
84.21227;0.9881948311248195;0.83334984838877;0.8431846881521586;-0.07899736577904365;-0.07993641487833351;9.999832506701543;0.8558545451990759;-0.05619502054977363;0.9869767022665079;1.0000630392252658;0.857661900314825;0.9999335585193388
84.22227;0.9881952078204205;0.8333501205256009;0.8431858070857804;-0.07899736580637144;-0.07993641538447524;9.999856376654247;0.8558546427441638;-0.05619502052059806;0.98697716120902;1.0000651616544998;0.8576626125115687;0.9999343155440582
84.23227;0.9881956160635056;0.8333503655521505;0.8431869704367294;-0.07899736582661106;-0.07993641588208607;9.999880658960581;0.8558547281958178;-0.056195020483393934;0.9869775727794313;1.0000671889688422;0.8576632996442857;0.9999351458180463
84.24227;0.9881960551576544;0.8333505803486321;0.843188180138794;-0.07899736584042623;-0.0799364163710292;9.999905351798873;0.8558548002827147;-0.056195020439926954;0.9869779312917373;1.0000691234374872;0.8576639619970975;0.9999360427964462
84.25227;0.9881965239648605;0.8333507618249809;0.8431894383238304;-0.07899736584862742;-0.07993641685076884;9.999930425742033;0.8558548568912856;-0.05619502039206826;0.986978229918591;1.0000709683664513;0.8576646001640291;0.9999370003605157
84.26227;0.9881970204608057;0.8333509073552297;0.843190747590939;-0.07899736585189358;-0.07993641732068402;9.999955824734489;0.8558548947683429;-0.056195020341385175;0.9869784615368559;1.0000727270876504;0.8576652154878793;0.9999380128798168
84.27227;0.9881975417163871;0.8333510149178414;0.8431921113708247;-0.07899736585042336;-0.07993641778005184;9.999981484982328;0.8558549096510647;-0.05619502028880994;0.9869786201998308;1.0000744021991446;0.8576658099043596;0.9999390744712416
84.28227;0.9881980840369794;0.8333510833908803;0.8431935334884426;-0.07899736584410888;-0.07993641822792585;10.000007346327727;0.85585489686984;-0.056195020234690245;0.9869787019355292;1.000075996019957;0.85766638562779;0.9999401791028669
84.29227;0.9881986433834872;0.8333511128003568;0.8431950173457274;-0.0789973658328651;-0.07993641866319055;10.00003334791064;0.8558548522480764;-0.05619502017913829;0.9869787040789676;1.0000775118842902;0.8576669450929248;0.9999413212548668
84.30227;0.9881992154570678;0.8333511038760728;0.8431965653882167;-0.0789973658165532;-0.07993641908469667;10.000059421713056;0.8558547725655847;-0.05619502012236776;0.9869786242740394;1.0000789544344548;0.857667490791218;0.9999424960695857
84.31227;0.9881997954512123;0.8333510574394853;0.8431981790154659;-0.07899736579482226;-0.07993641949138096;10.00008549381613;0.8558546547873762;-0.056195020064751584;0.9869784606630513;1.0000803287611828;0.8576680251098701;0.9999436995661877
84.32227;0.9882003788914405;0.8333509744282585;0.8431998590957287;-0.078997365767135;-0.07993641988227898;10.000111490155108;0.8558544946226411;-0.056195020006563665;0.9869782128075018;1.000081639520089;0.8576685503849082;0.9999449290023542
84.33227;0.98820096314244;0.8333508563551841;0.8432016066844451;-0.07899736573289208;-0.0799364202563919;10.000137341058545;0.8558542862272092;-0.05619501994770935;0.9869778817854291;1.0000828907214323;0.857669068719841;0.9999461823276549
84.34227;0.988201547738253;0.8333507057180297;0.8432034230649234;-0.07899736569178752;-0.07993642061263395;10.000162986266428;0.855854023487035;-0.056195019887738715;0.9869774694578111;1.0000840862995442;0.8576695813531352;0.999947457207784
84.35227;0.9882021337582416;0.8333505259973503;0.8432053091148176;-0.0789973656442078;-0.07993642095003212;10.000188379612972;0.855853701311827;-0.05619501982595876;0.9869769778672576;1.0000852301302536;0.8576700884026642;0.9999487509522929
84.36227;0.9882027230726469;0.8333503208227935;0.8432072650070646;-0.07899736559125192;-0.07993642126789957;10.000213485934776;0.8558533165360863;-0.05619501976150041;0.9869764087477256;1.0000863248070615;0.8576705894071597;0.9999500614327059
84.37227;0.9882033173135839;0.8333500930436392;0.8432092905559406;-0.07899736553446461;-0.07993642156567728;10.000238273633798;0.8558528689923802;-0.05619501969350477;0.9869757628587262;1.0000873711175955;0.8576710837097912;0.9999513878859788
84.38227;0.9882039172131293;0.8333498451629029;0.8432113852773395;-0.0789973654755109;-0.07993642184270641;10.000262713125057;0.8558523616232531;-0.05619501962146465;0.9869750395688388;1.0000883690049052;0.8576715701806572;0.9999527307599392
84.39227;0.9882045229194639;0.8333495806299993;0.84321354804262;-0.078997365415908;-0.07993642209830823;10.000286778182266;0.8558517991748582;-0.05619501954554882;0.9869742372599571;1.0000893184047677;0.8576720471007553;0.999954090774476
84.40227;0.9882051343911924;0.8333493042329865;0.8432157771912333;-0.07899736535696426;-0.07993642233208842;10.000310445260467;0.8558511872051748;-0.05619501946655357;0.9869733540924727;1.0000902191529435;0.8576725125650939;0.9999554677130322
84.41227;0.9882057513733536;0.8333490211638507;0.8432180710110787;-0.07899736529986384;-0.07993642254421082;10.00033369612797;0.8558505318749886;-0.05619501938540946;0.9869723883170489;1.0000910705196635;0.8576729651087396;0.9999568598535662
84.42227;0.9882063737270749;0.8333487355045848;0.8432204276424113;-0.0789973652456634;-0.0799364227355338;10.000356521131094;0.8558498396404391;-0.056195019302785566;0.9869713383116592;1.0000918709298479;0.8576734045297404;0.9999582642370054
84.43227;0.9882070025132411;0.8333484491796062;0.8432228442329809;-0.07899736519514076;-0.07993642290761747;10.00037891322204;0.8558491168522893;-0.05619501921919524;0.9869702026101936;1.000092618065028;0.8576738319540599;0.9999596762554267
84.44227;0.9882076410091214;0.8333481623793263;0.8432253165720054;-0.07899736514868408;-0.07993642306259087;10.000400858659065;0.8558483692673379;-0.05619501913530901;0.9869689800640415;1.0000933094989113;0.8576742483539848;0.999961088519026
84.45227;0.9882082944559575;0.833347875252543;0.8432278396213744;-0.07899736510634082;-0.07993642320287832;10.000422334408164;0.8558476016232107;-0.056195019052061444;0.9869676701594097;1.0000939436430758;0.8576746532779287;0.99996249154592
84.46227;0.988208968616488;0.833347589336869;0.8432304076622087;-0.07899736506792221;-0.07993642333098103;10.000443310781037;0.8558468180450496;-0.056195018970523314;0.986966273186366;1.0000945202935385;0.8576750452803666;0.9999638764126191
84.47227;0.9882096686157318;0.8333473076833502;0.8432330141007238;-0.07899736503317688;-0.07993642344940488;10.000463754949427;0.8558460227290348;-0.056195018891667316;0.986964790563493;1.0000950403432074;0.8576754226560309;0.9999652362017072
84.48227;0.988210398746407;0.8333470340820286;0.8432356524031807;-0.07899736500204442;-0.07993642356051409;10.00048362908179;0.8558452198270234;-0.05619501881625932;0.9869632253334198;1.0000955049130535;0.857675783271619;0.9999665654049381
84.49227;0.9882111625206534;0.8333467723023037;0.8432383176291401;-0.07899736497464394;-0.07993642366637618;10.000502885227215;0.8558444129981091;-0.05619501874492669;0.9869615822090385;1.0000959147716728;0.8576761243840141;0.9999678591215381
84.50227;0.9882119626747834;0.8333465255917437;0.8432410062965079;-0.07899736495097055;-0.07993642376890914;10.000521467447488;0.8558436053529987;-0.0561950186781053;0.9869598671089836;1.0000962704147836;0.8576764430033013;0.9999691127702853
84.51227;0.9882128011675051;0.8333462961789341;0.8432437147111206;-0.07899736493080867;-0.0799364238701723;10.000539315869126;0.8558427997604487;-0.05619501861589582;0.9869580862877727;1.0000965719004526;0.85767673604642;0.9999703221616877
84.52227;0.988213679045521;0.8333460846454948;0.8432464382876489;-0.07899736491400458;-0.07993642397242569;10.000556361569762;0.8558419994088236;-0.05619501855813126;0.9869562454318195;1.00009681833365;0.8576770000130775;0.999971483946435
84.53227;0.9882145963810198;0.8333458896256777;0.8432491723277653;-0.07899736490075267;-0.07993642407791386;10.00057251865468;0.855841208451322;-0.056195018504631475;0.9869543493738264;1.0000970080728884;0.857677231225973;0.9999725959443944
84.54227;0.9882155522044248;0.8333457082841665;0.843251912600043;-0.0789973648915821;-0.07993642418863595;10.000587687306579;0.8558404322047203;-0.056195018455415996;0.9869524026162989;1.000097139387707;0.8576774268459371;0.9999736567613126
84.55227;0.9882165445564401;0.8333455368117356;0.8432546551165183;-0.07899736488704928;-0.07993642430639941;10.000601767846822;0.855839676478647;-0.0561950184107584;0.9869504102489773;1.0000972107530457;0.8576775852321934;0.9999746653641284
84.56227;0.9882175707266271;0.833345370404785;0.8432573957069394;-0.07899736488744319;-0.07993642443302924;10.000614671893514;0.8558389466823316;-0.05619501837115421;0.9869483782273827;1.000097220725273;0.8576777055791271;0.9999756214940215
84.57227;0.9882186271897364;0.8333452034687489;0.8432601298378112;-0.07899736489271779;-0.07993642457035764;10.000626324927751;0.8558382475926329;-0.056195018337327034;0.9869463126393578;1.0000971674927692;0.8576777880585914;0.9999765260512203
84.58227;0.988219709592399;0.8333450305324743;0.8432628525095058;-0.07899736490257377;-0.07993642471999059;10.00063666809103;0.8558375832521267;-0.05619501831024245;0.9869442191147128;1.0000970490002448;0.857677834072674;0.9999773803852615
84.59227;0.9882208128853065;0.8333448474834133;0.8432655582687196;-0.0789973649165571;-0.0799364248831061;10.000645660484086;0.8558369566098575;-0.05619501829101722;0.9869421032588851;1.0000968637961505;0.8576778458063192;0.9999781851553284
84.60227;0.9882219312242136;0.8333446522671214;0.8432682415323739;-0.07899736493414583;-0.07993642506042939;10.000653275785732;0.8558363696340482;-0.05619501828080261;0.9869399711386255;1.0000966110293767;0.8576778256504879;0.9999789400045405
84.61227;0.9882230582820123;0.8333444446663296;0.8432708967378844;-0.07899736495478404;-0.07993642525224155;10.00065949455942;0.8558358237676332;-0.056195018280750804;0.9869378289445803;1.0000962898806587;0.8576777758083708;0.9999796440603687
84.62227;0.9882241880662542;0.8333442255345551;0.8432735185134039;-0.07899736497781802;-0.07993642545828415;10.000664299170216;0.8558353198010309;-0.05619501829189335;0.9869356828735789;1.0000958999654759;0.8576776978695939;0.9999802965228572
84.63227;0.9882253154214925;0.8333439955410578;0.8432761024069702;-0.07899736500236534;-0.07993642567782235;10.000667677592462;0.8558348572855486;-0.05619501831491564;0.9869335395981246;1.0000954417033914;0.8576775926311498;0.999980897526968
84.64227;0.9882264362271141;0.8333437539774005;0.8432786452500642;-0.07899736502717537;-0.07993642590989206;10.000669633450043;0.8558344344741028;-0.05619501835009764;0.9869314060309528;1.0000949155633803;0.857677460486951;0.9999814491731789
84.65227;0.9882275477951823;0.8333434987516063;0.8432811444766992;-0.07899736505073059;-0.07993642615329988;10.000670186691933;0.8558340488651246;-0.05619501839735094;0.9869292883673435;1.0000943216765317;0.8576773025545448;0.9999819552745923
84.66227;0.9882286491632915;0.8333432272547848;0.8432835972522582;-0.07899736507171916;-0.07993642640644832;10.000669364757288;0.8558336976745633;-0.05619501845613264;0.9869271915466985;1.0000936601926074;0.8576771218961163;0.9999824196941277
84.67227;0.9882297405768348;0.8333429373590163;0.8432860003561798;-0.07899736508940743;-0.07993642666743521;10.000667202141514;0.85583337840768;-0.05619501852538118;0.9869251195493599;1.0000929311010225;0.8576769234673617;0.9999828447587685
84.68227;0.9882308223721866;0.833342628103144;0.8432883507199778;-0.07899736510353746;-0.07993642693434325;10.000663742918194;0.8558330897299731;-0.056195018603661086;0.9869230764215927;1.000092134001945;0.8576767128448878;0.9999832305592417
84.69227;0.9882318941667264;0.8333422993429638;0.843290645697843;-0.07899736511403195;-0.07993642720536318;10.000659035037051;0.8558328316965458;-0.05619501868944408;0.9869210669544298;1.0000912684655985;0.8576764953376821;0.9999835755277738
84.70227;0.9882329550332969;0.8333419509907649;0.8432928827341996;-0.07899736512086993;-0.07993642747876284;10.000653128094033;0.8558326050583392;-0.05619501878125316;0.9869190960912028;1.0000903344089842;0.8576762762199046;0.9999838780561409
84.71227;0.9882340044325016;0.8333415828807688;0.8432950587818444;-0.07899736512418093;-0.07993642775286987;10.000646074541658;0.8558324105756313;-0.05619501887743862;0.9869171684507922;1.0000893323955218;0.8576760612097178;0.9999841377972599
84.72227;0.9882350424031314;0.8333411947596927;0.8432971695537113;-0.07899736512444265;-0.07993642802599119;10.000637925026671;0.855832248660249;-0.056195018975913974;0.9869152889057052;1.0000882639493442;0.8576758564876363;0.9999843561200987
84.73227;0.9882360687187466;0.8333407862886696;0.8432992093896351;-0.07899736512263188;-0.07993642829630959;10.000628722350706;0.8558321191546963;-0.05619501907434946;0.9869134628019843;1.0000871316644575;0.8576756684133414;0.9999845361298216
84.74227;0.9882370825485425;0.8333403577403126;0.84330117230977;-0.07899736512018475;-0.07993642856199447;10.00061850075177;0.855832021185632;-0.05619501917061468;0.986911695216752;1.0000859388011283;0.8576755032774102;0.9999846825418428
84.75227;0.9882380828269162;0.8333399105268159;0.8433030528713068;-0.07899736511873541;-0.07993642882141205;10.000607293900345;0.8558319531910992;-0.05619501926299558;0.9869099904302963;1.0000846883909258;0.8576753669802953;0.9999848015594142
84.76227;0.9882390687751108;0.8333394463987573;0.8433048460661057;-0.07899736511977876;-0.07993642907318584;10.000595142359453;0.8558319134088358;-0.05619501935011277;0.9869083521934052;1.0000833826834676;0.8576752643866502;0.9999849002790028
84.77227;0.9882400401200262;0.8333389662960922;0.8433065471460132;-0.07899736512443654;-0.0799364293160609;10.000582090333532;0.8558319005286135;-0.05619501943079497;0.9869067839908359;1.0000820232694767;0.8576751990841692;0.9999849854277159
84.78227;0.9882409962192337;0.8333384700957689;0.8433081518341479;-0.07899736513347272;-0.07993642954873836;10.0005681801467;0.8558319137843488;-0.05619501950411966;0.9869052887122202;1.0000806112485647;0.857675174029926;0.9999850623318408
84.79227;0.9882419352031929;0.8333379571237555;0.8433096566517354;-0.07899736514761843;-0.07993642977006093;10.000553450752294;0.8558319525472694;-0.05619501956944833;0.9869038682916942;1.0000791475283477;0.8576751921477591;0.9999851348121994
84.80227;0.988242854738319;0.8333374268545214;0.8433110589088242;-0.07899736516794131;-0.07993642997938445;10.000537940927622;0.8558320161600428;-0.056195019626405864;0.9869025237426103;1.000077633513465;0.8576752564696734;0.9999852059423429
84.81227;0.988243753242776;0.83333687936286;0.8433123565261846;-0.07899736519584682;-0.07993643017639387;10.000521698084825;0.855832103925814;-0.05619501967508693;0.9869012554375927;1.0000760717860346;0.8576753703868294;0.9999852790295145
84.82227;0.9882446301973284;0.833336315511231;0.8433135484647245;-0.07899736523279229;-0.0799364303604436;10.000504782237602;0.8558322147322549;-0.056195019716211214;0.9869000638142904;1.0000744666592483;0.8576755378832776;0.9999853578518849
84.83227;0.988245486268776;0.8333357370133564;0.8433146355615777;-0.0789973652801339;-0.07993643053031234;10.000487261399481;0.8558323467578697;-0.05619501975075068;0.986898949879766;1.0000728241399393;0.8576757634925221;0.999985446431655
84.84227;0.9882463235444354;0.8333351462775569;0.8433156208887765;-0.07899736533908638;-0.07993643068456197;10.000469207829138;0.85583249763569;-0.05619501977943796;0.9868979145004259;1.0000711506273219;0.8576760522798316;0.9999855492355783
84.85227;0.9882471451445665;0.8333345461243429;0.843316509613415;-0.07899736541058595;-0.07993643082184976;10.000450693601547;0.855832664766989;-0.056195019802704735;0.9868969577290679;1.0000694513574877;0.8576764094206112;0.9999856707859511
84.86227;0.9882479545902626;0.8333339395879076;0.8433173086642897;-0.0789973654951839;-0.0799364309408342;10.000431781600591;0.8558328457316203;-0.05619501982083246;0.9868960792466283;1.0000677302756718;0.8576768391477524;0.999985814288704
84.87227;0.9882487557501914;0.8333333295949842;0.8433180258041222;-0.0789973655930576;-0.0799364310399764;10.000412518960962;0.8558330388067936;-0.05619501983397581;0.9868952785304023;1.0000659909189746;0.8576773440427857;0.99998598112103
84.88227;0.9882495530242791;0.8333327186440763;0.843318668090984;-0.07899736570404164;-0.07993643111766024;10.00039293931208;0.8558332431245627;-0.056195019842111685;0.9868945544147574;1.0000642369809039;0.8576779247357343;0.9999861714096033
84.89227;0.9882503513359605;0.8333321092144641;0.8433192411563558;-0.0789973658276365;-0.07993643117256148;10.000373071676258;0.8558334582498122;-0.05619501984500432;0.9868939051217358;1.0000624726507346;0.8576785795532609;0.9999863842880774
84.90227;0.9882511560556633;0.8333315048628639;0.8433197500789416;-0.07899736596300086;-0.07993643120381945;10.00035294764372;0.8558336837097248;-0.056195019842227946;0.9868933285880479;1.0000607025199595;0.8576793046488347;0.9999866177837301
84.91227;0.9882519726963195;0.8333309109645299;0.8433202004460488;-0.0789973661089665;-0.0799364312109627;10.000332601843125;0.8558339191133777;-0.05619501983336865;0.9868928227132294;1.0000589305653196;0.8576800946320542;0.9999868687960809
84.92227;0.9882528061889123;0.8333303343031337;0.843320598405595;-0.07899736626413154;-0.07993643119385377;10.000312068805995;0.8558341647117542;-0.05619501981832346;0.9868923856042154;1.0000571593338552;0.8576809432107165;0.9999871328753999
84.93227;0.9882536600814014;0.8333297816885417;0.8433209502053812;-0.07899736642701763;-0.07993643115264701;10.00029138056497;0.8558344216277515;-0.05619501979739295;0.9868920155768167;1.000055390052715;0.857681843956009;0.9999874043359976
84.94227;0.9882545362073559;0.8333292585631278;0.8433212617721522;-0.07899736659618954;-0.07993643108776331;10.000270565392272;0.8558346918271023;-0.05619501977104414;0.9868917111187046;1.0000536232606807;0.8576827908326063;0.9999876773723329
84.95227;0.9882554351126159;0.8333287684593457;0.8433215383391406;-0.07899736677036187;-0.07993643099995251;10.00024964554308;0.8558349780089979;-0.05619501973955513;0.9868914712766116;1.0000518595560828;0.8576837780741846;0.9999879471298962
84.96227;0.9882563568567018;0.8333283132217008;0.8433217840632568;-0.07899736694858997;-0.07993643089021961;10.000228632109122;0.8558352828490521;-0.0561950197028848;0.9868912962857204;1.000050099719536;0.857684800051948;0.9999882098186169
84.97227;0.988257301385226;0.8333278934700373;0.8433220014984992;-0.07899736713039289;-0.07993643075946921;10.00020752238455;0.8558356081516626;-0.056195019660822854;0.9868911878102854;1.000048344612884;0.8576858516580173;0.9999884623904994
84.98227;0.9882582681915988;0.8333275090441369;0.8433221913949508;-0.07899736731572092;-0.07993643060811542;10.000186311621977;0.8558359548382037;-0.05619501961320883;0.9868911486312617;1.0000465958888134;0.8576869290603447;0.9999887024614893
84.99227;0.9882592556687686;0.8333271593550994;0.843322353332152;-0.07899736750490521;-0.07993643043590631;10.000165013495426;0.8558363233351852;-0.056195019560037335;0.986891182137223;1.000044856657888;0.8576880301417832;0.9999889283675092
85.00227;0.9882602608977981;0.8333268434819674;0.8433224864526341;-0.0789973676985728;-0.07993643024198747;10.000143666329034;0.8558367138306668;-0.056195019501364976;0.9868912915764337;1.0000431315269533;0.8576891541671978;0.9999891390924658
85.01227;0.9882612803953515;0.833326559789197;0.8433225896146781;-0.07899736789752704;-0.07993643002519707;10.0001223208947;0.8558371261050066;-0.056195019437211495;0.9868914794363098;1.0000414266886233;0.85769030149895;0.9999893344002622
85.02227;0.9882623111255379;0.8333263057506661;0.8433226615012865;-0.07899736810268738;-0.07993642978445484;10.000101025567282;0.8558375589756226;-0.056195019367583726;0.9868917476638495;1.0000397495788822;0.8576914735194109;0.9999895148216265
85.03227;0.9882633505670935;0.8333260786200113;0.8433227009006119;-0.07899736831505849;-0.07993642951894236;10.00007981852253;0.8558380103551521;-0.05619501929239875;0.9868920981537597;1.0000381076225224;0.8576926719864515;0.9999896806036873
85.04227;0.9882643957437789;0.8333258759230243;0.843322706297196;-0.0789973685357503;-0.07993642922803605;10.000058727113457;0.8558384782403965;-0.05619501921131618;0.9868925325167266;1.000036507114621;0.8576938981643771;0.9999898306144283
85.05227;0.9882654420829466;0.8333256949828192;0.8433226750463025;-0.07899736876599035;-0.07993642891121057;10.00003777078173;0.855838961532063;-0.05619501912374956;0.9868930515058877;1.000034952988043;0.8576951526497276;0.9999899627118054
85.06227;0.9882664830891219;0.8333255324094224;0.8433226036583179;-0.07899736900697754;-0.07993642856807105;10.000016963773557;0.8558394596796078;-0.05619501902905091;0.9868936553662221;1.000033449107401;0.8576964361141325;0.999990074737352
85.07227;0.9882675111568447;0.8333253843813082;0.8433224890704234;-0.07899736925968104;-0.07993642819842604;9.999996318503177;0.8558399716445455;-0.05619501892661817;0.9868943446704107;1.0000319983672614;0.8576977498634912;0.9999901645896963
85.08227;0.9882685191040614;0.833325246962793;0.8433223294442685;-0.0789973695247659;-0.07993642780220231;9.99997585027921;0.8558404957031418;-0.056195018815854265;0.9868951199631413;1.0000306024184802;0.8576990952657544;0.9999902298687231
85.09227;0.9882695015574284;0.8333251157976244;0.8433221240689478;-0.07899736980267011;-0.07993642737928591;9.999955578101222;0.8558410302226384;-0.05619501869612188;0.9868959807164526;1.0000292619315967;0.8577004731514777;0.9999902683545892
85.10227;0.9882704547878287;0.833324985928653;0.8433218729077935;-0.07899737009379412;-0.07993642692942544;9.99993552331109;0.8558415741137179;-0.05619501856668495;0.9868969248484225;1.0000279775958367;0.8577018841170102;0.999990278693838
85.11227;0.9882713752599774;0.8333248522317269;0.8433215760444325;-0.07899737039867812;-0.07993642645218156;9.999915715447779;0.8558421264237244;-0.056195018426657695;0.9868979484014236;1.000026750631341;0.8577033287594213;0.9999902603600392
85.12227;0.9882722590038823;0.8333247100250187;0.8433212331500938;-0.07899737071795257;-0.07993642594699273;9.999896197291996;0.8558426857084492;-0.056195018275107714;0.9868990452429113;1.000025582673641;0.8577048074050778;0.999990213390516
85.13227;0.9882731016638224;0.8333245555747391;0.8433208434147782;-0.07899737105206556;-0.07993642541331217;9.999877017935972;0.8558432500066255;-0.05619501811110291;0.9869002073723354;1.0000244757712788;0.8577063203351913;0.9999901383944063
85.14227;0.9882738978364256;0.8333243863165123;0.8433204059774123;-0.07899737140098816;-0.0799364248506237;9.999858225028401;0.855843817381574;-0.056195017933531405;0.9869014258014284;1.0000234323663135;0.8577078682176109;0.9999900366652511
85.15227;0.988274640597665;0.8333242003954853;0.8433199206396076;-0.07899737176404117;-0.07993642425832453;9.999839864962484;0.8558443862134927;-0.056195017741048174;0.9869026916424035;1.0000224552822605;0.8577094514674342;0.9999899098797812
85.16227;0.9882753222730769;0.8333239957902243;0.8433193885884003;-0.07899737213994476;-0.07993642363564438;9.99982198342093;0.8558449552417696;-0.056195017532328806;0.9869039971509522;1.0000215480581862;0.857711069325212;0.9999897595810006
85.17227;0.988275935842958;0.8333237698161805;0.8433188124656463;-0.0789973725270549;-0.07993642298183354;9.999804621420756;0.8558455239124465;-0.05619501730629954;0.9869053363713577;1.000020715601544;0.8577127198944033;0.9999895869809252
85.18227;0.9882764759292559;0.8333235191083992;0.8433181957530711;-0.07899737292360728;-0.07993642229654131;9.999787810136743;0.855846092616638;-0.056195017062162234;0.9869067049745314;1.0000199648347918;0.8577144006485696;0.9999893930671215
85.19227;0.9882769387020757;0.8333232396859225;0.8433175420747561;-0.07899737332786613;-0.07993642157997939;9.99977157062424;0.8558466623621449;-0.056195016799302215;0.9869080995300995;1.0000193043523822;0.8577161089247738;0.9999891791535528
85.20227;0.9882773214899909;0.8333229268945399;0.8433168550295571;-0.07899737373817994;-0.0799364208329186;9.999755921107097;0.8558472341570299;-0.05619501651714982;0.9869095171537152;1.000018742643856;0.8577178424024706;0.9999889473180967
85.21227;0.9882776233874961;0.8333225753179958;0.8433161388076612;-0.07899737415291913;-0.07993642005677909;9.999740883400014;0.855847808563896;-0.056195016215123024;0.9869109557664717;1.0000182863283393;0.8577195991579608;0.9999887000176594
85.22227;0.9882778461047413;0.833322179067266;0.8433153985729501;-0.07899737457032294;-0.07993641925355612;9.999726482290097;0.8558483856151542;-0.05619501589273738;0.9869124138968998;1.0000179398722109;0.85772137723459;0.9999884395699757
85.23227;0.9882779934134129;0.833321732636534;0.8433146397701029;-0.0789973749884495;-0.07993641842547337;9.999712744738533;0.8558489646965846;-0.056195015549871045;0.9869138892167518;1.0000177060332407;0.8577231742767809;0.9999881681982621
85.24227;0.9882780696729152;0.8333212318291344;0.84331386733181;-0.07899737540534063;-0.07993641757467863;9.999699702385543;0.8558495442097341;-0.05619501518704581;0.9869153770717973;1.0000175856212978;0.8577249873695665;0.9999878880657959
85.25227;0.9882780793497579;0.8333206738810903;0.8433130858765479;-0.07899737581926816;-0.07993641670309068;9.99968739718682;0.8558501212224018;-0.05619501480549013;0.986916870915083;1.0000175770737396;0.857726812894928;0.999987600783943
85.26227;0.9882780278024909;0.8333200563009645;0.8433123003156783;-0.07899737622886852;-0.07993641581249118;9.999675888581399;0.8558506911856091;-0.056195014406885506;0.9869183638166109;1.0000176767183488;0.8577286466196802;0.9999873074931359
85.27227;0.9882779217521175;0.8333193754633538;0.8433115154206251;-0.07899737663314589;-0.07993641490479825;9.999665252546645;0.8558512480800339;-0.05619501399291394;0.986919848984759;1.0000178793559509;0.8577304843815969;0.9999870099320286
85.28227;0.9882777684947568;0.8333186265186219;0.8433107345204673;-0.07899737703145528;-0.07993641398207882;9.999655571874202;0.8558517853496472;-0.056195013565040836;0.9869213194005254;1.0000181790571043;0.8577323230563751;0.9999867104838902
85.29227;0.9882775747610912;0.8333178044707934;0.8433099589763493;-0.07899737742344275;-0.07993641304638306;9.999646923277153;0.8558522971164922;-0.05619501312481863;0.986922767566127;1.0000185703269782;0.8577341609813819;0.9999864106957819
85.30227;0.9882773462567002;0.8333169052451841;0.8433091886268522;-0.07899737780894782;-0.07993641209979468;9.999639362565778;0.8558527785992861;-0.056195012674209434;0.9869241857544875;1.0000190487693665;0.8577359976206828;0.9999861106340135
85.31227;0.9882770876969929;0.8333159263063994;0.8433084225460965;-0.07899737818798327;-0.07993641114458899;9.999632917513354;0.8558532254620794;-0.05619501221537126;0.986925566707617;1.0000196104636379;0.8577378328825901;0.9999858095229038
85.32227;0.988276803245746;0.8333148670627972;0.8433076598515034;-0.07899737856071966;-0.0799364101832952;9.999627591227439;0.8558536330952626;-0.05619501175024024;0.9869269042882263;1.0000202508709795;0.8577396666133157;0.9999855057775567
85.33227;0.9882764970124798;0.833313728633481;0.8433068996800387;-0.07899737892736856;-0.07993640921860364;9.999623366919641;0.8558539965563408;-0.05619501128043321;0.9869281935670453;1.0000209645033231;0.8577414984468911;0.9999851965297033
85.34227;0.9882761726241576;0.833312512395676;0.843306140591784;-0.07899737928807948;-0.07993640825308614;9.999620213477995;0.8558543108757897;-0.056195010807306815;0.9869294301265992;1.0000217455673281;0.8577433275240554;0.9999848779351184
85.35227;0.9882758328694098;0.8333112186795695;0.8433053809922808;-0.0789973796430453;-0.0799364072889257;9.999618090459652;0.8558545713648124;-0.056195010331922035;0.9869306092823315;1.0000225890282854;0.8577451519691085;0.9999845460580266
85.36227;0.9882754807020776;0.8333098471420106;0.8433046202858933;-0.07899737999265723;-0.07993640632792297;9.999616947872278;0.8558547739590968;-0.05619500985506955;0.9869317264176666;1.0000234913065653;0.8577469685420009;0.9999841974311099
85.37227;0.9882751200527989;0.8333083977606259;0.8433038591724754;-0.07899738033731007;-0.07993640537158529;9.999616722678763;0.8558549156224384;-0.056195009377455134;0.9869327780169445;1.000024450390152;0.8577487725695837;0.9999838288771912
85.38227;0.9882747555470409;0.8333068710025984;0.8433030988968822;-0.07899738067701714;-0.07993640442099882;9.999617338950907;0.8558549943090895;-0.05619500889985655;0.9869337619199912;1.0000254655977037;0.8577505584122049;0.9999834372413273
85.39227;0.9882743921073727;0.8333052675847543;0.8433023405127843;-0.07899738101136178;-0.07993640347666094;9.99961871946572;0.8558550084137245;-0.05619500842307475;0.9869346765905829;1.0000265369853312;0.8577523205441222;0.9999830197166769
85.40227;0.9882740346358139;0.8333035887953311;0.8433015845566842;-0.0789973813398892;-0.07993640253856792;9.999620801053233;0.8558549566096876;-0.056195007947872556;0.9869355204416473;1.0000276648253166;0.8577540543725931;0.9999825739572097
85.41227;0.9882736877980884;0.833301837237089;0.843300830950542;-0.07899738166248668;-0.07993640160661179;9.999623536030658;0.8558548379829016;-0.05619500747506697;0.9869362920681009;1.0000288494889547;0.8577557561579224;0.999982097034761
85.42227;0.9882733556395267;0.8333000169874304;0.8433000796412552;-0.07899738197928902;-0.07993640068099835;9.999626880877315;0.8558546517953791;-0.05619500700553225;0.9869369908401696;1.0000300914828455;0.8577574223973897;0.9999815842136022
85.43227;0.9882730407748739;0.8332981330055801;0.8432993315988153;-0.07899738229043789;-0.07993639976227976;9.999630785883202;0.8558543975048645;-0.05619500654016867;0.9869376166152862;1.0000313918525787;0.8577590492042827;0.9999810292528215
85.44227;0.9882727441919905;0.8332961907895043;0.843298588476469;-0.0789973825962022;-0.07993639885108368;9.99963519180297;0.8558540753327094;-0.056195006080092265;0.986938168616546;1.000032752095114;0.8577606321737812;0.9999804256185814
85.45227;0.988272465814039;0.8332941969270055;0.8432978511387179;-0.07899738289713695;-0.07993639794796221;9.999640034407305;0.8558536865411713;-0.05619500562675262;0.9869386447508959;1.0000341725070365;0.8577621666487482;0.9999797672155206
85.46227;0.9882722047791132;0.8332921595866359;0.8432971190179693;-0.07899738319394585;-0.0799363970533449;9.99964525348224;0.8558532332706683;-0.05619500518173475;0.986939042022775;1.0000356507566481;0.8577636476288758;0.9999790492177195
85.47227;0.9882719593961272;0.833290087814484;0.8432963906485792;-0.078997383487312;-0.07993639616738424;9.999650796868224;0.8558527183582643;-0.05619500474650235;0.9869393572616063;1.0000371820692138;0.8577650697215724;0.9999782690289839
85.48227;0.9882717273075589;0.8332879903730098;0.8432956643687747;-0.07899738377790194;-0.07993639528991552;9.999656617594635;0.8558521452997598;-0.056195004322319664;0.9869395875263782;1.000038759960255;0.8577664277656274;0.9999774262967898
85.49227;0.9882715057978723;0.8332858752489507;0.8432949386263489;-0.07899738406643084;-0.07993639442072419;9.999662673704092;0.8558515187823031;-0.0561950039102934;0.9869397306243756;1.0000403767298178;0.8577677173624101;0.9999765219831706
85.50227;0.9882712918496245;0.8332837500117533;0.8432942116200506;-0.07899738435364767;-0.07993639355992445;9.999668931260764;0.8558508453147886;-0.05619500351135783;0.986939785910182;1.0000420236576881;0.857768935067782;0.9999755571749246
85.51227;0.9882710821291443;0.8332816225447088;0.8432934806522789;-0.07899738464026483;-0.07993639270802513;9.999675357823575;0.8558501325083911;-0.05619500312621171;0.9869397546177658;1.0000436912819153;0.8577700788048009;0.9999745321825765
85.52227;0.9882708735337227;0.8332795011324755;0.8432927421517493;-0.07899738492691538;-0.07993639186558972;9.999681911173026;0.8558493876239547;-0.0561950027553061;0.9869396389136995;1.0000453700691332;0.8577711481312602;0.9999734462433866
85.53227;0.9882706638836676;0.8332773938783491;0.8432919924133387;-0.07899738521415568;-0.07993639103307282;9.99968854316329;0.8558486172923906;-0.05619500239887135;0.98693944035027;1.0000470511140644;0.857772143561319;0.9999722981322179
85.54227;0.988270451582524;0.8332753082275713;0.8432912284028075;-0.07899738550263642;-0.07993639021098843;9.999695215540164;0.8558478280043599;-0.05619500205698565;0.9869391591790082;1.0000487268964295;0.8577730654301166;0.9999710874810139
85.55227;0.988270234550228;0.8332732506450022;0.843290448115008;-0.07899738579347185;-0.07993638939990191;9.999701909269117;0.8558470257088139;-0.05619500172967541;0.986938794500464;1.0000503918076156;0.8577739135586023;0.9999698156340102
85.56227;0.9882700100274014;0.8332712267454343;0.843289650234766;-0.0789973860884308;-0.07993638860023189;9.999708623959553;0.8558462150661832;-0.05619500141690978;0.9869383446102349;1.0000520416060696;0.8577746876385732;0.9999684855922165
85.57227;0.9882697756082394;0.8332692421906135;0.8432888336655079;-0.07899738638970445;-0.07993638781230036;9.999715374154352;0.8558453997005946;-0.05619500111848928;0.9869378074580872;1.0000536723888471;0.857775387478744;0.9999671017454517
85.58227;0.9882695300784553;0.8332673033729034;0.8432879975043114;-0.07899738669950523;-0.07993638703663657;9.999722181750313;0.8558445826885113;-0.05619500083408401;0.9869371810171124;1.0000552802143148;0.8577760129773738;0.9999656694599738
85.59227;0.9882692731585576;0.8332654169165657;0.8432871409716981;-0.07899738701984488;-0.07993638627411258;9.999729063064521;0.8558437667326613;-0.05619500056346339;0.986936463383496;1.0000568614346914;0.8577765640900127;0.999964194295866
85.60227;0.9882690047653916;0.8332635885072396;0.8432862628565992;-0.07899738735254988;-0.07993638552583839;9.999736022544765;0.855842954885727;-0.056195000306666784;0.9869356528170083;1.000058413272036;0.8577770410295016;0.9999626813238589
85.61227;0.9882687242732376;0.8332618223663116;0.8432853611444527;-0.07899738769929317;-0.07993638479298316;9.999743059373865;0.8558421513894157;-0.056195000064007135;0.9869347478096596;1.0000599342434773;0.8577774445370572;0.9999611349805462
85.62227;0.9882684300487103;0.833260121855914;0.8432844333634343;-0.0789973880615882;-0.07993638407641904;9.999750174785138;0.855841361477203;-0.05619499983592933;0.986933746877784;1.0000614244001946;0.8577777758156941;0.9999595593377266
85.63227;0.9882681197568775;0.8332584905730904;0.8432834771451175;-0.07899738844084973;-0.07993638337637551;9.999757373782408;0.8558405905527752;-0.05619499962275352;0.9869326482138071;1.0000628851881899;0.8577780361488245;0.9999579582124581
85.64227;0.9882677913038754;0.8332569330851148;0.8432824907062533;-0.07899738883838221;-0.07993638269252451;9.999764665262441;0.8558398439492914;-0.0561949994245572;0.986931450107132;1.0000643185560099;0.8577782265015577;0.9999563350018698
85.65227;0.9882674438186422;0.8332554549245728;0.8432814730329914;-0.07899738925529538;-0.07993638202429282;9.999772059950452;0.8558391273393385;-0.056194999241414;0.986930151975262;1.0000657258607961;0.8577783474902788;0.9999546928847387
85.66227;0.9882670779010184;0.83325406213278;0.8432804233032527;-0.07899738969250872;-0.07993638137097557;9.999779566454594;0.855838446801811;-0.056194999073684075;0.9869287547065877;1.0000671072613023;0.8577783997645924;0.9999530353979258
85.67227;0.9882666949808172;0.8332527607596676;0.843279340323908;-0.07899739015063292;-0.07993638073163223;9.999787191066833;0.8558378082712943;-0.05619499892198454;0.9869272605010326;1.0000684613420534;0.8577783842993797;0.9999513665331652
85.68227;0.9882662968330028;0.8332515565474666;0.8432782230357571;-0.07899739062975727;-0.07993638010507412;9.999794944583643;0.8558372170150614;-0.05619499878694631;0.9869256730775151;1.0000697847388955;0.8577783024845815;0.9999496900570312
85.69227;0.9882658857268385;0.8332504545837427;0.8432770713140391;-0.07899739112955763;-0.0799363794901878;9.999802853894145;0.8558366775133279;-0.05619499866904861;0.9869239977226905;1.0000710722983617;0.8577781560958829;0.9999480090732057
85.70227;0.9882654645219828;0.8332494583482248;0.8432758857186967;-0.07899739164961248;-0.07993637888629929;9.99981096488953;0.8558361936714126;-0.05619499856866229;0.9869222408443362;1.0000723181584352;0.857777947085901;0.9999463265512546
85.71227;0.9882650365460236;0.8332485688361102;0.8432746665524818;-0.07899739218955891;-0.0799363782932046;9.999819326129856;0.8558357690582669;-0.05619499848615509;0.986920409763841;1.0000735168645678;0.857777677464894;0.9999446459128621
85.72227;0.988264605783516;0.8332477849566905;0.8432734135777757;-0.07899739274910442;-0.0799363777109625;9.999827973903244;0.8558354065976327;-0.05619499842190106;0.9869185130101343;1.000074663767578;0.8577773494403423;0.9999429712013226
85.73227;0.988264177404035;0.8332471045367973;0.8432721265936962;-0.07899739332800035;-0.07993637713973467;9.999836940178156;0.8558351077575203;-0.05619499837623921;0.9869165603017592;1.0000757553750297;0.8577769658079224;0.9999413073805337
85.74227;0.9882637577430942;0.833246524883815;0.8432708060653764;-0.0789973939259199;-0.0799363765797667;9.99984626466406;0.8558348720058649;-0.05619499834935768;0.9869145615039409;1.0000767897814995;0.8577765302509693;0.9999396605226406
85.75227;0.9882633530818373;0.8332460430636687;0.8432694533080417;-0.07899739454231688;-0.07993637603135867;9.999855989860679;0.8558346967684461;-0.0561949983411996;0.9869125255037554;1.0000777662038474;0.8577760467919794;0.9999380375758052
85.76227;0.9882629683890505;0.833245655896933;0.843268070352696;-0.07899739517643176;-0.07993637549480986;9.999866150694164;0.8558345781931094;-0.05619499835158429;0.9869104601943763;1.0000786834587665;0.8577755187724521;0.9999364459051848
85.77227;0.9882626070878054;0.8332453596079326;0.843266659925383;-0.0789973958273313;-0.07993637497046809;9.999876770597561;0.8558345125454107;-0.05619499838034803;0.9869083730229152;1.0000795386696602;0.8577749487830231;0.9999348926684712
85.78227;0.9882622711235989;0.833245149633022;0.8432652253135582;-0.07899739649387855;-0.07993637445882262;9.999887860478216;0.8558344965566682;-0.056194998427299477;0.9869062713308461;1.0000803274154206;0.8577743396435875;0.999933384362357
85.79227;0.9882619609293133;0.8332450208423857;0.8432637698070731;-0.078997397174738;-0.07993637396045504;9.999899421611937;0.8558345266577478;-0.056194998492158976;0.9869041623406427;1.0000810448049893;0.8577736949127711;0.9999319266430495
85.80227;0.9882616756746456;0.8332449678459934;0.8432622964034836;-0.07899739786843826;-0.07993637347585805;9.999911452413324;0.8558345986941561;-0.05619499857461762;0.9869020526554289;1.0000816863337543;0.8577730182078334;0.9999305242651803
85.81227;0.9882614140337043;0.83324498492491;0.8432608078346768;-0.07899739857338858;-0.07993637300535703;9.999923950088728;0.8558347080917708;-0.05619499867437093;0.9868999475946343;1.000082248381813;0.8577723122623551;0.9999291813819952
85.82227;0.9882611752183798;0.8332450659338104;0.843259306534042;-0.0789973992878314;-0.07993637254919876;9.999936906101492;0.8558348502999378;-0.0561949987910518;0.986897851102501;1.0000827286443572;0.8577715784021723;0.9999279022696913
85.83227;0.9882609596990825;0.8332452049843673;0.8432577947610015;-0.0789974000099859;-0.0799363721077616;9.999950303349724;0.8558350217679211;-0.05619499892422962;0.9868957663213404;1.0000831265877181;0.8577708164244882;0.9999266921984726
85.84227;0.9882607692811151;0.8332453973324381;0.8432562743664708;-0.07899740073850015;-0.07993637168178147;9.999964118130928;0.8558352203042454;-0.05619499907348578;0.9868936960218714;1.000083443743594;0.8577700251905904;0.9999255574534793
85.85227;0.9882606064264079;0.8332456392955934;0.8432547461206985;-0.07899740147282526;-0.07993637127231536;9.999978321457794;0.8558354446452928;-0.056194999238449714;0.9868916426449784;1.0000836835491298;0.8577692036838631;0.9999245037570691
85.86227;0.9882604733695644;0.8332459277907115;0.8432532098898615;-0.07899740221319682;-0.07993637088050136;9.999992873538668;0.8558356944864065;-0.05619499941885688;0.9868896085639081;1.0000838509392092;0.8577683514336948;0.9999235347414545
85.87227;0.9882603720058889;0.8332462605871453;0.8432516656101963;-0.07899740296034861;-0.07993637050738087;10.000007717191224;0.8558359707891058;-0.05619499961463448;0.9868875965335686;1.0000839516726896;0.8577674682241049;0.999922652309577
85.88227;0.988260304422134;0.833246636284781;0.8432501135310302;-0.07899740371518334;-0.07993637015377061;10.00002277931658;0.8558362756179397;-0.056194999825913944;0.9868856100412622;1.0000839912175974;0.8577665537864755;0.9999218580703678
85.89227;0.9882602730704485;0.833247052913317;0.8432485536547675;-0.07899740447851615;-0.07993636982016479;10.000037977984118;0.855836611449451;-0.05619500005298381;0.9868836536148565;1.0000839741345533;0.8577656077184346;0.9999211539728978
85.90227;0.9882602802000602;0.8332475067212832;0.8432469856271108;-0.07899740525098904;-0.07993636950678955;10.00005323162981;0.8558369803857501;-0.05619500029612946;0.9868817326542847;1.0000839042326164;0.8577646297920865;0.9999205417287077
85.91227;0.9882603270934512;0.8332479926741845;0.8432454093201625;-0.07899740603321129;-0.07993636921384911;10.000068469850875;0.8558373843320375;-0.056195000555384435;0.9868798526815695;1.0000837842447934;0.8577636204046023;0.9999200223204933
85.92227;0.9882604139414752;0.8332485055510566;0.8432438252280962;-0.07899740682594422;-0.07993636894173153;10.00008363717318;0.8558378259471497;-0.05619500083059219;0.9868780187399989;1.000083615169426;0.8577625805900314;0.9999195961336477
85.93227;0.9882605403949059;0.8332490401953421;0.843242234189313;-0.07899740763003142;-0.07993636869097843;10.000098684444257;0.8558383084627658;-0.05619500112170938;0.9868762352798892;1.0000833968094238;0.857761511658581;0.9999192629582012
85.94227;0.9882607060149173;0.8332495911295356;0.8432406370235038;-0.07899740844615064;-0.0799363684621947;10.000113557845175;0.8558388339982407;-0.05619500142872807;0.9868745062962013;1.0000831294634118;0.8577604149390722;0.9999190220652715
85.95227;0.9882609102533266;0.8332501525277132;0.8432390344676169;-0.07899740927468372;-0.07993636825605693;10.000128194159148;0.8558394024329515;-0.056195001751364965;0.9868728354764874;1.0000828151821006;0.857759291919398;0.9999188723648482
85.96227;0.9882611524794973;0.8332507185793979;0.8432374272148244;-0.07899741011567167;-0.07993636807336138;10.000142525408988;0.8558400121481333;-0.05619500208908045;0.9868712264188728;1.0000824574699958;0.8577581446611678;0.9999188120080978
85.97227;0.9882614323122123;0.8332512836470715;0.8432358162170173;-0.07899741096879931;-0.07993636791507297;10.000156492697739;0.8558406613805751;-0.05619500244130075;0.9868696828080822;1.0000820600362392;0.8577569759737668;0.999918838231377
85.98227;0.9882617494617415;0.8332518425678093;0.8432342029979027;-0.07899741183354987;-0.07993636778233801;10.000170057823452;0.8558413484709343;-0.05619500280753123;0.9868682080952342;1.0000816259953897;0.8577557887548315;0.999918947765118
85.99227;0.9882621028980083;0.8332523911903188;0.8432325894400542;-0.07899741270928858;-0.07993636767647092;10.000183206853297;0.8558420707493631;-0.0561950031873875;0.9868668048826218;1.000081157596067;0.8577545845432029;0.9999191365151003
86.00227;0.9882624903078363;0.8332529263008874;0.8432309775467164;-0.07899741359505802;-0.0799363675989262;10.000195949914591;0.8558428231453511;-0.05619500358065747;0.9868654748111362;1.0000806560387323;0.8577533627171737;0.9999193985701396
86.01227;0.9882629085886153;0.8332534451286664;0.8432293697968154;-0.07899741448955076;-0.07993636755114995;10.000208313923892;0.8558435979327995;-0.05619500398732648;0.9868642191298245;1.000080121455832;0.8577521213695734;0.9999197260871436
86.02227;0.988263355157843;0.8332539454516268;0.8432277694694297;-0.07899741539134708;-0.07993636753435814;10.00022032776242;0.8558443857793336;-0.056195004407337684;0.9868630390607045;1.0000795527776736;0.8577508585454395;0.9999201101384794
86.03227;0.9882638285219937;0.833254426296164;0.8432261802580818;-0.0789974162989716;-0.07993636754940896;10.00023201317675;0.8558451771654981;-0.05619500484023803;0.9868619353352772;1.0000789475758982;0.8577495725905704;0.9999205413894426
86.04227;0.9882643275958656;0.8332548882535546;0.8432246054495202;-0.07899741721081802;-0.07993636759675081;10.00024339083583;0.8558459634178217;-0.05619500528518156;0.9868609078359355;1.000078302474545;0.857748261965571;0.9999210104641713
