time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.05227;0.988264851520168;0.8332553330162323;0.843223047243924;-0.07899741812506814;-0.07993636767641554;10.000254489824085;0.8558467370419695;-0.056195005741258776;0.9868599560818627;1.0000776137127536;0.8577469249509805;0.9999215085236104
86.06227;0.988265400103725;0.8332557627926481;0.843221506952518;-0.07899741903959757;-0.07993636778818496;10.000265344344639;0.8558474914171608;-0.05619500620774724;0.9868590794562407;1.0000768774519535;0.8577455594440537;0.9999220282119909
86.07227;0.9882659735267839;0.833256179864527;0.8432199861373805;-0.07899741995206956;-0.07993636793181252;10.000275986738377;0.85584822040723;-0.056195006684206766;0.9868582764929592;1.000076090445826;0.8577441632936148;0.9999225642784758
86.08227;0.988266571960585;0.8332565860572859;0.843218487709654;-0.07899742086023302;-0.07993636810697084;10.000286452537631;0.8558489186845003;-0.05619500717061089;0.9868575444396425;1.0000752509103794;0.8577427353399727;0.9999231131797957
86.09227;0.9882671958443806;0.833256982507143;0.8432170162374014;-0.07899742176211104;-0.07993636831305673;10.000296786156966;0.8558495827316841;-0.05619500766749534;0.986856880091705;1.0000743587625547;0.857741276048733;0.9999236723451972
86.10227;0.9882678460489547;0.8332573698448775;0.8432155775245591;-0.07899742265589306;-0.079936368549161;10.000307037956961;0.855850211336232;-0.05619500817593183;0.9868562810577465;1.0000734152119588;0.8577397868075621;0.9999242397634073
86.11227;0.9882685238924483;0.8332577483706148;0.8432141780535353;-0.07899742353975313;-0.07993636881406105;10.00031726366321;0.8558508046067806;-0.05619500869723337;0.98685574606446;1.000072422251407;0.8577382687940525;0.9999248134492686
86.12227;0.988269231378143;0.8332581181477591;0.843212824601601;-0.0789974244117995;-0.07993636910616858;10.000327522239306;0.8558513621517378;-0.05619500923242799;0.9868552743544692;1.0000713825160608;0.8577367225951965;0.9999253909058835
86.13227;0.9882699711467027;0.8332584788766683;0.8432115237619004;-0.07899742527009196;-0.07993636942365395;10.0003378669157;0.8558518821670115;-0.05619500978177659;0.9868548649464827;1.0000702990703998;0.8577351487051189;0.9999259693481797
86.14227;0.9882707459236729;0.8332588296610628;0.843210281332439;-0.07899742611263455;-0.07993636976471033;10.000348343808264;0.8558523621181243;-0.056195010344594135;0.9868545160185096;1.0000691748569517;0.8577335481659896;0.9999265464457647
86.15227;0.9882715579025124;0.8332591693629069;0.8432091020640631;-0.07899742693728719;-0.07993637012781261;10.000358998954779;0.8558528000786377;-0.05619501091935572;0.9868542248634171;1.000068012723858;0.8577319230148662;0.9999271208811269
86.16227;0.9882724082915402;0.8332594973809363;0.8432079900176213;-0.07899742774176828;-0.07993637051188066;10.000369881363437;0.8558531954295626;-0.056195011504054024;0.9868539885601642;1.0000668157238322;0.857730276593061;0.9999276925081715
86.17227;0.9882732973142514;0.8332598138869902;0.8432069488997777;-0.07899742852395746;-0.0799363709162088;10.00038104191028;0.855853548382923;-0.0561950120966633;0.9868538044072579;1.0000655867212918;0.8577286127508801;0.9999282619762541
86.18227;0.9882742246511885;0.8332601191570115;0.8432059816941212;-0.07899742928222678;-0.07993637134023877;10.000392528404689;0.8558538591596729;-0.05619501269535639;0.9868536695293278;1.0000643283172188;0.8577269341359054;0.9999288299762948
86.19227;0.9882751894185955;0.8332604128742577;0.843205090195629;-0.07899743001544968;-0.0799363717833293;10.000404374577824;0.8558541276877439;-0.05619501329835104;0.9868535802130685;1.0000630436344082;0.8577252415689115;0.9999293968301272
86.20227;0.988276189438396;0.8332606945411162;0.8432042754052651;-0.07899743072280559;-0.07993637224461936;10.000416592087227;0.8558543536313638;-0.056195013903639596;0.9868535315307173;1.0000617364198434;0.8577235346744413;0.9999299625697455
86.21227;0.9882772202971025;0.8332609642355552;0.8432035381161168;-0.07899743140370852;-0.07993637272317138;10.000429172425852;0.8558545366660163;-0.056195014508860504;0.9868535176776171;1.0000604101602089;0.8577218124992139;0.9999305267501907
86.22227;0.9882782749484498;0.8332612223868541;0.8432028786724184;-0.07899743205785441;-0.07993637321829379;10.000442094683612;0.8558546770023764;-0.05619501511130801;0.9868535329322075;1.0000590676663137;0.8577200737074658;0.9999310883609123
86.23227;0.9882793451267173;0.8332614692736442;0.8432022968497598;-0.07899743268511136;-0.07993637372973222;10.000455336637055;0.8558547755631118;-0.05619501570798363;0.9868535718555661;1.0000577112886513;0.8577183164721135;0.9999316467437547
86.24227;0.9882804238211582;0.8332617050648922;0.8432017928793561;-0.07899743328534044;-0.0799363742578031;10.000468884432115;0.8558548334309286;-0.05619501629566525;0.9868536282770579;1.0000563427653157;0.857716538694552;0.9999322028185359
86.25227;0.9882815062457102;0.8332619295434549;0.8432013684047224;-0.0789974338583668;-0.07993637480352062;10.000482732668662;0.8558548511329878;-0.05619501687100219;0.9868536944764216;1.000054962784476;0.8577147388613124;0.9999327596301031
86.26227;0.9882825893274714;0.8332621412515958;0.8432010263407854;-0.07899743440403251;-0.07993637536846444;10.000496875844837;0.8558548286217496;-0.056195017430691545;0.9868537615746732;1.0000535708115657;0.8577129167085259;0.9999333218389707
86.27227;0.9882836716128082;0.8332623374240647;0.8432007703862053;-0.07899743492231415;-0.07993637595445022;10.000511297143904;0.8558547655943355;-0.0561950179716526;0.9868538208467377;1.0000521653672685;0.8577110732937215;0.9999338942425644
86.28227;0.9882847534589179;0.8332625148224548;0.8432006046074667;-0.0789974354134408;-0.07993637656317094;10.000525959031236;0.8558546611695501;-0.05619501849108386;0.9868538651010662;1.0000507448645473;0.8577092107480138;0.9999344805794433
86.29227;0.9882858365613848;0.8332626701590361;0.8432005328673295;-0.07899743587788235;-0.07993637719585273;10.000540801274655;0.8558545134285641;-0.05619501898651625;0.9868538895293986;1.0000493082988886;0.8577073317840945;0.9999350837940807
86.30227;0.9882869232152813;0.8332628001788261;0.8432005583812573;-0.0789974363163211;-0.07993637785319516;10.000555747080108;0.8558543196434555;-0.05619501945582383;0.9868538919104625;1.0000478554287806;0.8577054393393008;0.9999357071872519
86.31227;0.9882880156583962;0.833262902123517;0.8432006837741279;-0.0789974367296701;-0.07993637853561524;10.000570711583538;0.8558540766576193;-0.05619501989714153;0.986853872286596;1.0000463870334957;0.8577035367194878;0.9999363551201136
86.32227;0.9882891156614569;0.8332629742036981;0.8432009115706677;-0.078997437118985;-0.07993637924341569;10.000585608633683;0.8558537811453778;-0.05619502030889262;0.9868538321797614;1.0000449050541234;0.8577016277781353;0.999937032870009
86.33227;0.9882902251328797;0.8332630154523919;0.8432012443802953;-0.07899743748530724;-0.0799363799767821;10.000600354516392;0.8558534302902013;-0.056195020689860646;0.986853773775714;1.0000434121922606;0.8576997168704057;0.9999377457567514
86.34227;0.988291347223733;0.8332630251126409;0.8432016841234278;-0.07899743782972271;-0.07993638073571457;10.000614873658481;0.8558530225430608;-0.05619502103912338;0.9868536998403727;1.000041911377071;0.8576978092338623;0.9999384976647704
86.35227;0.9882924861706215;0.833263002177777;0.8432022310686579;-0.0789974381535211;-0.07993638151985663;10.000629109867944;0.855852557622419;-0.05619502135600988;0.9868536140690319;1.0000404055222163;0.857695911811214;0.999939290070575
86.36227;0.9882936462286417;0.8332629454354072;0.8432028836653092;-0.07899743845811952;-0.07993638232834777;10.00064303052363;0.8558520359552425;-0.056195021640160034;0.986853520926426;1.0000388972562038;0.8576940334339421;0.9999401227520355
86.37227;0.988294831339982;0.833262853910996;0.8432036390730543;-0.07899743874500634;-0.07993638315993154;10.000656620004747;0.8558514579871616;-0.0561950218915329;0.9868534248891789;1.000037388260489;0.8576921836112179;0.99994099527531
86.38227;0.9882960453975574;0.8332627274052578;0.8432044938654679;-0.07899743901592705;-0.07993638401314922;10.000669876979225;0.855850823426249;-0.05619502211041167;0.986853329788384;1.0000358787849606;0.8576903705997528;0.9999419075800835
86.39227;0.9882972924173405;0.8332625667264619;0.8432054442615622;-0.07899743927289915;-0.07993638488635053;10.000682816052496;0.8558501310916756;-0.056195022297472245;0.9868532385923643;1.000034368117714;0.8576886006733662;0.9999428596068418
86.40227;0.9882985762524975;0.8332623731446865;0.8432064855951649;-0.0789974395178858;-0.07993638577767884;10.000695462825824;0.8558493798341845;-0.0561950224538335;0.9868531531283206;1.0000328553907154;0.8576868790847183;0.9999438508445845
86.41227;0.9882998996381556;0.8332621475470863;0.8432076118383314;-0.07899743975250154;-0.07993638668524843;10.000707844875862;0.8558485696726925;-0.05619502258110089;0.9868530738609842;1.0000313396478986;0.8576852109899589;0.999944880199383
86.42227;0.9883012633448877;0.8332618905005743;0.8432088161419221;-0.07899743997794358;-0.07993638760732465;10.000719989615042;0.8558477020848841;-0.0561950226812897;0.9868530004182533;1.000029819499837;0.8576836013667872;0.9999459458668865
86.43227;0.9883026660590323;0.8332616026012118;0.8432100920625558;-0.07899744019507696;-0.07993638854222457;10.000731925697252;0.8558467796484959;-0.05619502275661818;0.9868529323677392;1.0000282929445372;0.8576820544029404;0.9999470450125197
86.44227;0.9883041050264761;0.8332612839548248;0.8432114343245455;-0.07899744040461523;-0.0799363894881675;10.000743674950513;0.8558458057796052;-0.05619502280948667;0.986852869342651;1.0000267574230626;0.8576805730344703;0.9999481739198298
86.45227;0.9883055771940653;0.8332609340774384;0.8432128384225965;-0.07899744060726835;-0.07993639044346554;10.000755240930724;0.8558447843469006;-0.0561950228425139;0.9868528106952055;1.0000252103255662;0.8576791588699652;0.9999493287115052
86.46227;0.9883070796958388;0.8332605533033465;0.8432142999061819;-0.07899744080375154;-0.07993639140680045;10.000766608413139;0.8558437191322302;-0.056195022858287105;0.9868527553414734;1.0000236494705437;0.8576778121932864;0.9999505055956143
86.47227;0.9883086093549512;0.8332601438850312;0.8432158147394727;-0.07899744099467247;-0.07993639237710976;10.000777749576358;0.8558426139575613;-0.056195022859049766;0.9868527021203392;1.0000220728093525;0.8576765320579973;0.9999517006797958
86.48227;0.9883101625719698;0.8332597091239375;0.8432173799668206;-0.07899744118045754;-0.07993639335320356;10.000788629489449;0.8558414731543063;-0.056195022846681285;0.9868526505872071;1.0000204780227087;0.8576753167247385;0.9999529105034916
86.49227;0.9883117362751963;0.8332592519247648;0.8432189932857553;-0.07899744136146422;-0.07993639433365346;10.000799212433378;0.8558403012132388;-0.056195022822923865;0.9868526017302961;1.000018862868544;0.8576741643679954;0.9999541326970963
86.50227;0.9883133288937629;0.8332587745664923;0.8432206520950244;-0.07899744153812477;-0.07993639531699497;10.000809467322954;0.8558391019834611;-0.05619502278953018;0.9868525581516653;1.0000172261967477;0.8576730736580815;0.9999553652698562
86.51227;0.9883149401387781;0.8332582790817449;0.843222352685702;-0.0789974417109188;-0.07993639630174142;10.000819369385583;0.855837878715771;-0.056195022748173784;0.9868525239708218;1.0000155692000556;0.857672043891574;0.9999566050791752
86.52227;0.9883165699238562;0.8332577672659652;0.8432240896296562;-0.07899744188017752;-0.07993639728620174;10.000828902229978;0.8558366349308367;-0.05619502270032721;0.9868525049289633;1.0000138958412723;0.8576710748366859;0.9999578473770577
86.53227;0.9883182179368616;0.8332572405822308;0.8432258561329241;-0.07899744204581423;-0.07993639826846906;10.000838062980659;0.8558353751266276;-0.05619502264727642;0.9868525082310833;1.0000122118620642;0.8576701664421638;0.9999590868387579
86.54227;0.9883198839986499;0.8332567000570222;0.8432276454540888;-0.07899744220704452;-0.07993639924660158;10.00084686169211;0.8558341045548767;-0.05619502259014357;0.9868525414369552;1.0000105234446077;0.8576693184061923;0.999960318526107
86.55227;0.98832156797149;0.8332561462147604;0.8432294519295964;-0.07899744236223723;-0.07993640021880649;10.000855310041821;0.8558328281122486;-0.05619502252980481;0.9868526112358298;1.000008836713557;0.8576685296448421;0.9999615379442778
86.56227;0.9883232692074734;0.8332555793312668;0.8432312709105573;-0.0789974425091379;-0.07993640118343401;10.00086341154572;0.8558315496361187;-0.05619502246684748;0.986852723262488;1.0000071579619567;0.8576677978942875;0.9999627405912151
86.57227;0.9883249862321487;0.8332549993856554;0.8432330983050069;-0.07899744264532631;-0.07993640213874517;10.000871160346339;0.855830272269051;-0.05619502240169654;0.9868528823794854;1.000005493608308;0.8576671202000989;0.999963921389898
86.58227;0.988326716574391;0.8332544055902288;0.843234930239997;-0.07899744276847752;-0.07993640308269027;10.000878539812932;0.8558289987134909;-0.05619502233478612;0.986853092529569;1.0000038493179264;0.8576664942003265;0.9999650747321815
86.59227;0.9883284567137821;0.8332537964934331;0.8432367628083468;-0.0789974428763782;-0.07993640401295618;10.000885517560219;0.8558277309363485;-0.05619502226658871;0.9868533569501686;1.0000022291681536;0.8576659185767171;0.9999661953042908
86.60227;0.9883302021732153;0.8332531705370957;0.8432385917282272;-0.07899744296693521;-0.07993640492719546;10.000892045621441;0.8558264703556141;-0.05619502219757592;0.9868536792206867;1.0000006363318068;0.8576653922487942;0.9999672785903713
86.61227;0.9883319478452435;0.8332525265700625;0.8432404122192676;-0.07899744303821762;-0.0799364058231068;10.00089806940257;0.8558252183249669;-0.0561950221283111;0.9868540637099618;0.9999990746696534;0.8576649135408898;0.9999683202299501
86.62227;0.9883336891137136;0.8332518645878803;0.8432422194001379;-0.07899744308841354;-0.07993640669824138;10.00090353481447;0.8558239758977394;-0.056195022059641844;0.9868545146950591;0.9999975491312237;0.8576644795599414;0.9999693149730284
86.63227;0.9883354232585281;0.8332511859301807;0.8432440087648669;-0.07899744311571857;-0.07993640754982964;10.00090838678119;0.8558227434959194;-0.05619502199276129;0.9868550353459361;0.9999960650779781;0.8576640857404327;0.999970256510595
86.64227;0.9883371497025257;0.8332504923075063;0.8432457764783531;-0.07899744311825196;-0.07993640837501123;10.000912567707593;0.8558215214109997;-0.05619502192896212;0.986855627608645;0.999994627918107;0.8576637263041647;0.999971138193043
86.65227;0.9883388691717289;0.8332497849280668;0.8432475196552109;-0.0789974430940405;-0.0799364091712675;10.000916023927783;0.855820310355546;-0.056195021869339674;0.9868562923295584;0.9999932427452751;0.8576633954075459;0.9999719539551601
86.66227;0.9883405828340429;0.8332490644596301;0.8432492366178604;-0.07899744304113578;-0.07993640993653853;10.000918715085893;0.8558191113761899;-0.056195021814773864;0.986857028881203;0.9999919133804364;0.8576630877082514;0.9999726990183906
86.67227;0.9883422915776746;0.833248331257115;0.8432509269678139;-0.07899744295777969;-0.07993641066905809;10.000920617954156;0.8558179257912518;-0.05619502176596806;0.9868578352525343;0.9999906415833635;0.8576627979299087;0.999973370136387
86.68227;0.9883439953400567;0.8332475855280308;0.8432525914573799;-0.07899744284248023;-0.07993641136727604;10.000921725467098;0.8558167553286237;-0.056195021723379555;0.9868587089577617;0.9999894272493282;0.8576625203949365;0.9999739653819754
86.69227;0.9883456926188418;0.8332468275146439;0.8432542318219103;-0.07899744269406897;-0.07993641202989457;10.000922041903975;0.8558156019492573;-0.056195021687269954;0.9868596473773783;0.9999882693334403;0.8576622491264445;0.9999744837433132
86.70227;0.9883473803159011;0.833246058068891;0.8432558503113529;-0.07899744251172577;-0.07993641265586168;10.00092157115351;0.8558144675344685;-0.05619502165795755;0.9868606474281039;0.999987166870562;0.8576619780922021;0.9999749249086007
86.71227;0.9883490542745188;0.8332452797560139;0.843257448814627;-0.07899744229491415;-0.07993641324443389;10.000920305045922;0.8558133538005207;-0.05619502163600818;0.9868617055107559;0.9999861198765384;0.8576617015664497;0.9999752894797201
86.72227;0.9883507101076096;0.8332444975034521;0.8432590283428861;-0.07899744204333124;-0.07993641379542707;10.000918224133379;0.8558122623388473;-0.05619502162206837;0.9868628176991839;0.9999851297995256;0.8576614145617782;0.9999755796038495
86.73227;0.9883523434698901;0.8332437180132374;0.8432605892805205;-0.07899744175692783;-0.07993641430946836;10.000915307530637;0.8558111943898806;-0.05619502161659036;0.9868639798355463;0.9999841990294438;0.8576611129268209;0.9999757991403442
86.74227;0.988353949884706;0.8332429487109848;0.8432621317101;-0.07899744143591508;-0.0799364147880196;10.000911537671945;0.8558101501636632;-0.05619502161990744;0.9868651870521787;0.9999833297842212;0.8576607933196179;0.999975952909851
86.75227;0.9883555245959507;0.8332421968245506;0.8432636552698255;-0.0789974410806932;-0.07993641523312897;10.000906900545694;0.8558091282202246;-0.0561950216324274;0.9868664330598628;0.9999825230262839;0.8576604532545153;0.999976046335964
86.76227;0.9883570628015894;0.8332414683865519;0.843265158984494;-0.0789974406918694;-0.07993641564712359;10.000901388137509;0.8558081253892467;-0.05619502165455018;0.9868677109461843;0.9999817781655421;0.857660091072248;0.9999760856577875
86.77227;0.9883585604641469;0.8332407674916312;0.8432666415021927;-0.07899744027043523;-0.07993641603243612;10.000895002604256;0.8558071371464839;-0.056195021686533064;0.9868690154345654;0.9999810940280774;0.8576597058601166;0.9999760774704775
86.78227;0.9883600148739833;0.833240096144275;0.8432681015480017;-0.07899743981782617;-0.0799364163914168;10.000887760862392;0.8558061582353655;-0.05619502172851901;0.9868703439307251;0.9999804696535413;0.8576592972797388;0.9999760282039052
86.79227;0.9883614240339736;0.8332394546516931;0.843269538119057;-0.07899743933582123;-0.07993641672611826;10.000879691992871;0.8558051832441781;-0.056195021780518974;0.9868716951498887;0.9999799035277009;0.8576588653564141;0.9999759446516481
86.80227;0.9883627856548057;0.8332388424384162;0.8432709502274701;-0.07899743882651941;-0.07993641703826714;10.00087082674205;0.8558042070850831;-0.05619502184228085;0.9868730674071134;0.9999793924880293;0.8576584103989267;0.9999758343922919
86.81227;0.9883640969213235;0.8332382586846628;0.843272336647455;-0.07899743829239497;-0.07993641732929677;10.00086119287412;0.8558032257723931;-0.05619502191321266;0.9868744582899063;0.9999789319788691;0.8576579327458091;0.9999757049819881
86.82227;0.988365354754647;0.8332377023804213;0.8432736959799544;-0.07899743773624415;-0.07993641760031159;10.000850817424158;0.8558022371729349;-0.056195021992425286;0.9868758647899409;0.9999785172976079;0.8576574322892891;0.9999755631575307
86.83227;0.9883665559319027;0.8332371721712563;0.8432750267621983;-0.07899743716090171;-0.0799364178521591;10.000839727123129;0.8558012408006498;-0.056195022078876486;0.9868772830875959;0.999978144677429;0.8576569084195357;0.9999754150002286
86.84227;0.9883676970637278;0.833236666433373;0.8432763274486149;-0.07899743656882097;-0.07993641808566952;10.000827947912875;0.8558002369066229;-0.05619502217150269;0.9868787086767822;0.9999778118963626;0.8576563604723474;0.999975266141749
86.85227;0.9883687750335177;0.83323618344238;0.8432775965080856;-0.07899743596178797;-0.07993641830187133;10.000815505383809;0.855799225668462;-0.0561950222692391;0.9868801371883505;0.9999775181582253;0.8576557878025797;0.9999751217763166
86.86227;0.9883697880880087;0.833235721200552;0.8432788324446644;-0.07899743534092594;-0.07993641850194443;10.00080242565059;0.8557982066190694;-0.056195022371022925;0.9868815654376406;0.9999772632083015;0.8576551892099137;0.9999749870438936
86.87227;0.9883707367854313;0.8332352772522428;0.8432800332477275;-0.07899743470685952;-0.0799364186869704;10.000788738188017;0.855797178465796;-0.056195022475866926;0.9868829921036815;0.9999770467773548;0.8576545627747486;0.9999748671946739
86.88227;0.9883716243620582;0.8332348489410802;0.8432811958885126;-0.07899743405983899;-0.07993641885774051;10.000774476563935;0.8557961392889789;-0.056195022582989945;0.986884417584636;0.9999768687827578;0.8576539065285715;0.999974766918214
86.89227;0.988372456099215;0.8332344335914299;0.8432823166042305;-0.0789974333999385;-0.07993641901471804;10.00075966897848;0.8557950868312338;-0.056195022691924196;0.9868858431617323;0.9999767293991652;0.8576532190600954;0.999974689517044
86.90227;0.9883732372179808;0.8332340284251729;0.843283391725396;-0.07899743272742867;-0.0799364191581576;10.000744325813939;0.8557940186820815;-0.05619502280252399;0.9868872700645063;0.9999766289875869;0.8576524995754242;0.9999746368361393
86.91227;0.9883739708217966;0.8332336306035124;0.8432844184605388;-0.07899743204296863;-0.07993641928832912;10.000728445945946;0.855792931961938;-0.05619502291483194;0.9868886986720417;0.9999765687396627;0.8576517476858825;0.9999746096676354
86.92227;0.9883746576776811;0.8332332374971524;0.8432853949305046;-0.07899743134747504;-0.0799364194056844;10.00071203547196;0.8557918230275054;-0.05619502302881966;0.9868901280242021;0.999976551569019;0.8576509632310569;0.9999746078153481
86.93227;0.9883752968592913;0.8332328469519226;0.8432863196962129;-0.07899743064210496;-0.07993641951087713;10.000695106815176;0.8557906879931746;-0.05619502314425739;0.9868915559733568;0.9999765816876565;0.8576501460606822;0.9999746304347233
86.94227;0.9883758862959259;0.8332324571933175;0.8432871917859329;-0.07899742992849414;-0.07993641960475582;10.000677664198149;0.8557895231618307;-0.05619502326083662;0.9868929797805537;0.9999766630722917;0.8576492954917669;0.9999746772947458
86.95227;0.9883764237918066;0.8332320667184026;0.8432880109690108;-0.07899742920876805;-0.07993641968843654;10.000659704775439;0.8557883247748982;-0.056195023378355226;0.9868943968733564;0.9999767985045506;0.8576484100438806;0.9999747492749487
86.96227;0.9883769076266192;0.8332316746634686;0.843288777500507;-0.0789974284851419;-0.07993641976335686;10.000641228556766;0.8557870889381523;-0.05619502349680624;0.9868958058231273;0.9999769892842872;0.857647488185153;0.9999748470970049
86.97227;0.9883773361977228;0.833231280900256;0.8432894915077429;-0.07899742775954537;-0.079936419831121;10.000622237676417;0.8557858120980909;-0.05619502361627402;0.9868972068403637;0.9999772351474937;0.8576465292343673;0.9999749702458645
86.98227;0.9883777079284708;0.8332308853020173;0.8432901525682911;-0.07899742703349306;-0.07993641989321132;10.000602729705765;0.8557844916777447;-0.05619502373672495;0.9868986008265819;0.9999775347716944;0.8576455333230676;0.9999751171499787
86.99227;0.9883780215015804;0.8332304873235183;0.8432907597296685;-0.07899742630800109;-0.07993641995088072;10.000582699281031;0.85578312645028;-0.056195023857951325;0.986899987877924;0.9999778862692698;0.8576445009315466;0.9999752856981007
87.00227;0.9883782758404336;0.8332300865052691;0.8432913117641527;-0.07899742558366092;-0.07993642000524284;10.000562147876407;0.8557817163300744;-0.05619502397964717;0.986901366928321;0.9999782865834527;0.8576434330886815;0.9999754737127805
87.01227;0.9883784700406748;0.8332296829688499;0.8432918073039153;-0.0789974248610331;-0.07993642005735621;10.00054108414215;0.855780261691362;-0.056195024101340106;0.9869027362349264;0.9999787303904789;0.8576423321090234;0.9999756791136126
87.02227;0.9883786036261746;0.833229277468128;0.8432922448961956;-0.07899742414091643;-0.07993642010821524;10.000519511916204;0.8557787628534189;-0.056195024222256536;0.9869040938539062;0.9999792101255804;0.8576412017207828;0.9999758995755927
87.03227;0.9883786768595544;0.8332288712134361;0.8432926232736405;-0.0789974234241902;-0.07993642015872725;10.000497427714006;0.855777219988431;-0.056195024341443515;0.9869054386423415;0.9999797177331222;0.857640046191506;0.9999761326121512
87.04227;0.9883786903864017;0.8332284656707174;0.8432929416950203;-0.07899742271150766;-0.07993642020986462;10.000474831417858;0.855775633042652;-0.05619502445801376;0.9869067711662243;0.9999802467779557;0.8576388693721823;0.9999763762985145
87.05227;0.9883786446709089;0.8332280624549517;0.8432931999447876;-0.07899742200315638;-0.07993642026284989;10.000451732895725;0.8557740015309636;-0.05619502457115309;0.9869080930013983;0.9999807929725812;0.8576376742171522;0.9999766294423409
87.06227;0.9883785400282332;0.8332276632791907;0.8432933984131034;-0.078997421299227;-0.07993642031899739;10.000428150710412;0.8557723245158912;-0.05619502467997027;0.9869094052930371;0.9999813534077534;0.8576364626513088;0.9999768910648199
87.07227;0.988378376756488;0.8332272698472228;0.8432935387475843;-0.0789974205998807;-0.07993642037941306;10.000404109199815;0.8557706012517319;-0.05619502478353589;0.9869107077782702;0.9999819259661096;0.8576352359133779;0.999977159905238
87.08227;0.988378155003546;0.833226883421019;0.84329362429249;-0.07899741990537877;-0.07993642044501882;10.000379637556627;0.8557688323790564;-0.056195024881128035;0.9869119983359516;0.9999825091022461;0.857633995114388;0.9999774339166813
87.09227;0.9883778748497637;0.8332265043010534;0.8432936595973898;-0.07899741921603383;-0.07993642051675742;10.000354768845135;0.8557670204353095;-0.05619502497243327;0.986913273675283;0.9999831020436292;0.8576327415220455;0.9999777100507314
87.10227;0.9883775365872716;0.8332261319572152;0.8432936494729402;-0.07899741853234996;-0.07993642059560988;10.000329534328738;0.8557651692145098;-0.05619502505763796;0.986914530426916;0.999983705326362;0.8576314768217368;0.9999779850313633
87.11227;0.9883771408971616;0.8332257657605747;0.843293598462546;-0.07899741785516574;-0.07993642068238788;10.000303958105404;0.8557632829526609;-0.056195025137520574;0.986915765256408;0.9999843206992903;0.8576302036082265;0.9999782565856664
87.12227;0.9883766891302499;0.8332254055455328;0.84329351082797;-0.0789974171856418;-0.07993642077759643;10.00027805789201;0.8557613659743293;-0.05619502521348374;0.9869169749244285;0.9999849502952375;0.8576289256564978;0.9999785239831926
87.13227;0.9883761836150682;0.8332250514015915;0.8432933903531338;-0.07899741652515606;-0.07993642088168167;10.000251849268796;0.8557594227055946;-0.05619502528740705;0.9869181566353024;0.9999855959562524;0.8576276478837804;0.9999787878786445
87.14227;0.9883756275431906;0.8332247027407916;0.8432932401476564;-0.07899741587506613;-0.07993642099542762;10.000225350812563;0.8557574579086066;-0.05619502536144692;0.9869193079225855;0.9999862590485044;0.8576263760535999;0.9999790499436849
87.15227;0.988375024462256;0.8332243577156581;0.8432930631664417;-0.07899741523646842;-0.07993642112002;10.000198589870097;0.8557554768246483;-0.056195025437721285;0.9869204266597258;0.9999869402829638;0.8576251158016449;0.9999793126381503
87.16227;0.9883743779755105;0.8332240138106002;0.843292862805585;-0.07899741461029061;-0.07993642125672304;10.000171605216579;0.8557534847510833;-0.05619502551789913;0.9869215111175232;0.9999876393771749;0.8576238718505699;0.9999795795984071
87.17227;0.9883736917867495;0.8332236687020486;0.8432926428952865;-0.0789974139976088;-0.07993642140646037;10.000144439166906;0.8557514865866234;-0.05619502560324091;0.9869225593920141;0.9999883550325231;0.8576226485409586;0.9999798560026055
87.18227;0.9883729694889611;0.8332233204519213;0.843292407482982;-0.07899741339974013;-0.07993642156958636;10.000117127786764;0.8557494872047361;-0.05619502569494512;0.9869235689159515;0.9999890851257971;0.8576214505358236;0.9999801480507325
87.19227;0.9883722143587426;0.8332229674930369;0.8432921605432138;-0.07899741281804652;-0.07993642174595374;10.000089705939486;0.8557474918118742;-0.05619502579410774;0.9869245365197706;0.9999898267646493;0.8576202823652623;0.9999804620126816
87.20227;0.9883714299843913;0.8332226090761781;0.8432919056373374;-0.07899741225375337;-0.07993642193520753;10.000062218358485;0.8557455053847085;-0.05619502590141863;0.986925458469852;0.999990576517994;0.8576191474582611;0.9999808034404511
87.21227;0.9883706210562876;0.8332222460516454;0.8432916456754335;-0.07899741170795828;-0.07993642213706623;10.000034721099949;0.8557435321774695;-0.05619502601703261;0.9869263303771868;0.9999913310518433;0.8576180476569453;0.9999811769737499
87.22227;0.9883697931738715;0.833221881163273;0.8432913826547817;-0.07899741118171677;-0.07993642235137997;10.00000727353417;0.8557415760675151;-0.05619502614069825;0.9869271476657201;0.9999920876782585;0.8576169834931935;0.9999815865655677
87.23227;0.9883689522250526;0.8332215184188569;0.8432911178311575;-0.07899741067597771;-0.0799364225780833;9.9999799265314;0.8557396408921892;-0.05619502627203852;0.9869279064832891;0.9999928441227406;0.8576159550986087;0.9999820353468633
87.24227;0.9883681040942078;0.833221161949818;0.8432908528299037;-0.07899741019134568;-0.07993642281723569;9.999952715635011;0.8557377303582654;-0.05619502641076781;0.9869286037970473;0.9999935975875477;0.8576149632987035;0.9999825254631487
87.25227;0.9883672542870242;0.833220815155747;0.8432905906895881;-0.07899740972789938;-0.07993642306898523;9.999925662128794;0.8557358480475737;-0.05619502655665254;0.9869292368130643;0.9999943441047454;0.8576140103793013;0.9999830584928963
87.26227;0.9883664074654195;0.833220480492863;0.8432903358172782;-0.07899740928522582;-0.07993642333334168;9.999898777407093;0.8557339974808339;-0.05619502670930433;0.9869298032130543;0.999995078810023;0.8576130997487122;0.9999836358398696
87.27227;0.9883655672693731;0.8332201591444625;0.8432900934932165;-0.07899740886262134;-0.07993642361006324;9.999872067831214;0.8557321819210677;-0.056195026868185075;0.9869303018880955;0.9999957967999666;0.8576122345077913;0.9999842585883599
87.28227;0.9883647364321906;0.8332198506055605;0.8432898696407396;-0.07899740845929211;-0.07993642389867057;9.999845533376888;0.8557304042073186;-0.056195027032835125;0.986930733046618;0.9999964942393557;0.85761141649747;0.9999849271105129
87.29227;0.9883639171302644;0.8332195531913392;0.8432896706730961;-0.0789974080744677;-0.07993642419840599;9.999819161674129;0.8557286670156997;-0.05619502720291937;0.9869310981994519;0.99999716931931;0.8576106466074007;0.9999856406497687
87.30227;0.9883631112573812;0.833219264920913;0.8432895031350554;-0.07899740770745672;-0.0799364245083602;9.999792933234717;0.8557269732195858;-0.05619502737816957;0.9869314003205691;0.99999782222319;0.8576099255196512;0.9999863971227131
87.31227;0.9883623203876272;0.8332189839787768;0.8432893732661267;-0.0789974073575256;-0.07993642482775358;9.99976683879182;0.8557253259284554;-0.05619502755844296;0.9869316436058204;0.9999984541412948;0.8576092540157237;0.9999871934440551
87.32227;0.9883615456296238;0.8332187088936295;0.8432892868881181;-0.07899740702368274;-0.07993642515608616;9.999740890469088;0.8557237284198095;-0.05619502774361318;0.9869318328116956;0.9999990665978163;0.8576086327194906;0.9999880262511098
87.33227;0.9883607873881366;0.8332184382567351;0.8432892495744709;-0.07899740670484637;-0.07993642549317144;9.999715114988271;0.8557221839145995;-0.056195027933244275;0.9869319725723638;0.9999996618459034;0.8576080619483983;0.9999888926031424
87.34227;0.9883600450389246;0.8332181703281292;0.843289266661973;-0.07899740640033168;-0.07993642583910958;9.999689538115986;0.855720694773271;-0.056195028126495745;0.9869320672985022;1.0000002435103579;0.8576075419405107;0.9999897902446122
87.35227;0.9883593170788516;0.8332179031554646;0.8432893430707835;-0.07899740610998819;-0.0799364261941927;9.999664176924204;0.8557192616155871;-0.05619502832242862;0.9869321217280661;1.000000816527955;0.8576070729525239;0.9999907171869596
87.36227;0.9883586016732803;0.8332176350054695;0.8432894831750738;-0.07899740583391288;-0.07993642655877092;9.999639041151283;0.855717883513927;-0.05619502852027751;0.9869321409433791;1.0000013867393645;0.8576066550157594;0.9999916708425144
87.37227;0.9883578968016976;0.8332173651356294;0.8432896905381236;-0.07899740557222276;-0.07993642693313878;9.999614136730973;0.855716559208447;-0.05619502871936913;0.986932129392977;1.000001960409023;0.8576062874733587;0.9999926478138995
87.38227;0.9883572000184243;0.8332170944198672;0.8432899674499503;-0.07899740532495945;-0.07993642731754536;9.99958946879379;0.8557152881587741;-0.05619502891891692;0.9869320901965037;1.0000025436423503;0.8576059689070068;0.9999936448096863
87.39227;0.9883565083311171;0.8332168247344467;0.8432903151876695;-0.07899740509200397;-0.07993642771222828;9.999565043298743;0.8557140707576394;-0.05619502911787074;0.9869320255571596;1.0000031423466267;0.8576056977532527;0.9999946590765515
87.40227;0.9883558185297046;0.8332165577447725;0.8432907351188632;-0.07899740487314814;-0.07993642811734808;9.99954086968418;0.8557129079757811;-0.056195029314929576;0.9869319375921225;1.0000037626307778;0.8576054727549727;0.9999956873987493
87.41227;0.9883551278828664;0.8332162943310438;0.843291229166945;-0.0789974046683018;-0.0799364285330495;9.99951696381068;0.855711801002472;-0.05619502950884699;0.986931828512059;1.0000044106375041;0.8576052929908058;0.9999967253765336
87.42227;0.9883544344967468;0.8332160346186936;0.8432917990369674;-0.07899740447753907;-0.07993642895963325;9.999493346459978;0.8557107511276419;-0.056195029698681266;0.9869316999819931;1.0000050918521888;0.8576051579042708;0.9999977685489708
87.43227;0.9883537369406568;0.8332157781667918;0.8432924450547074;-0.07899740430094535;-0.07993642939748878;9.999470037809472;0.855709759948917;-0.0561950298836593;0.9869315526084342;1.0000058107390748;0.857605066991215;0.999998814304252
87.44227;0.988353033728499;0.8332155240527265;0.8432931658461585;-0.07899740413850696;-0.07993642984691994;9.999447052955787;0.8557088297316633;-0.05619503006303424;0.9869313863873139;1.0000065705185903;0.8576050190924221;0.9999998624707871
87.45227;0.9883523232312559;0.8332152709103222;0.8432939593040948;-0.0789974039901145;-0.0799364303080182;9.999424403483708;0.8557079634748079;-0.056195030236290563;0.9869312018160735;1.000007372515964;0.8576050120836751;1.0000009144327595
87.46227;0.9883516037225208;0.8332150169778954;0.84329482347947;-0.0789974038555637;-0.07993643078042785;9.999402098712823;0.8557071647517146;-0.056195030403298186;0.9869310007373204;1.0000082160346702;0.8576050428431788;1.0000019722758926
87.47227;0.9883508733725077;0.8332147602942689;0.843295756258088;-0.07899740373449508;-0.07993643126322587;9.999380140704089;0.855706437563904;-0.056195030564112854;0.9869307864732905;1.000009099715141;0.8576051067784662;1.0000030386048373
87.48227;0.9883501304166145;0.8332144993360229;0.8432967546314711;-0.07899740362629254;-0.07993643175514407;9.999358524983554;0.8557057863293944;-0.05619503071875949;0.9869305633884582;1.0000100231791171;0.8576051978929413;1.0000041168051108
87.49227;0.9883493734542181;0.8332142334245853;0.8432978142307335;-0.07899740352996051;-0.07993643225490742;9.999337248110631;0.855705216254288;-0.056195030867149116;0.9869303363304891;1.0000109874978382;0.8576053103991043;1.0000052115166853
87.50227;0.9883486017041716;0.8332139624591781;0.843298928965377;-0.07899740344401782;-0.07993643276135144;9.999316306035002;0.8557047336350765;-0.05619503100912488;0.9869301103384917;1.0000119945350276;0.8576054402631142;1.000006328609509
87.51227;0.9883478147572309;0.8332136867375173;0.8433000912858862;-0.07899740336653542;-0.0799364332732028;9.999295684907084;0.8557043454177078;-0.05619503114476364;0.9869298901587289;1.000013045828579;0.8576055849578939;1.000007474259577
87.52227;0.9883470116044359;0.8332134070806423;0.8433012930155102;-0.07899740329536023;-0.07993643378882134;9.999275358382869;0.8557040584765162;-0.05619503127469444;0.9869296794954071;1.0000141418947759;0.8576057424259842;1.000008653840867
87.53227;0.9883461897578522;0.8332131249043829;0.8433025257141721;-0.07899740322830479;-0.07993643430621482;9.999255290075242;0.855703879141276;-0.05619503140015432;0.9869294810819287;1.0000152823623774;0.8576059111481235;1.0000098713327186
87.54227;0.9883453453148797;0.8332128420588089;0.8433037805452013;-0.07899740316308014;-0.07993643482326696;9.99923543524456;0.8557038128083336;-0.056195031522772734;0.9869292976672389;1.000016466302323;0.8576060912856702;1.0000111292856524
87.55227;0.9883444741131013;0.8332125604655194;0.843305047964041;-0.0789974030971024;-0.07993643533796929;9.999215747269227;0.8557038637327764;-0.05619503164416234;0.9869291325975424;1.0000176920621837;0.8576062854090142;1.0000124291813293
87.56227;0.9883435735299365;0.8332122816694982;0.8433063175384047;-0.07899740302753952;-0.07993643584857583;9.999196190126918;0.855704035144662;-0.056195031765648544;0.9869289893458317;1.0000189567410613;0.8576064977347401;1.0000137721029985
87.57227;0.9883426437354991;0.8332120063252677;0.8433075786161428;-0.07899740295165521;-0.07993643635370849;9.999176748756176;0.8557043295518781;-0.05619503188829981;0.9869288707488212;1.0000202559417157;0.8576067323011494;1.0000151595840103
87.58227;0.9883416874378691;0.8332117340870391;0.8433088212953315;-0.07899740286709576;-0.07993643685223886;9.999157432055442;0.8557047489480779;-0.05619503201305339;0.9869287789967134;1.000021583884109;0.8576069918231822;1.000016594092266
87.59227;0.9883407086921799;0.8332114640706273;0.8433100365883249;-0.07899740277189735;-0.07993643734293772;9.999138263897935;0.8557052945668205;-0.056195032140911524;0.9869287164782797;1.0000229337759712;0.8576072779275248;1.0000180786476047
87.60227;0.9883397118081354;0.8332111952710808;0.8433112161104048;-0.07899740266436496;-0.07993643782432452;9.99911926545891;0.8557059662589311;-0.05619503227316069;0.9869286861250137;1.0000242985660208;0.8576075917283985;1.0000196161416086
87.61227;0.9883387006879059;0.8332109270174158;0.8433123522945926;-0.07899740254295265;-0.07993643829486802;9.999100446524055;0.8557067619146193;-0.05619503241142981;0.9869286904059318;1.0000256719221958;0.8576079339383389;1.0000212089241227
87.62227;0.9883376788716572;0.8332106597701344;0.8433134390497556;-0.07899740240613613;-0.07993643875332955;9.999081813447544;0.8557076773701306;-0.05619503255760645;0.9869287304976984;1.000027049086474;0.85760830457429;1.0000228581017687
87.63227;0.9883366500663235;0.8332103955064533;0.8433144717569373;-0.07899740225240286;-0.07993643919900449;9.999063380742987;0.8557087069357076;-0.05619503271367791;0.9869288066752646;1.0000284269160713;0.8576087026473035;1.0000245626849318
87.64227;0.9883356180086351;0.8332101370292354;0.8433154467273074;-0.07899740208034513;-0.07993643963172113;9.99904517503947;0.8557098439853816;-0.05619503288158021;0.9869289190568729;1.0000298026587107;0.8576091263058053;1.0000263195589085
87.65227;0.9883345855583542;0.833209886874679;0.8433163611661991;-0.07899740188869443;-0.07993644005182472;9.999027233848981;0.8557110810979053;-0.056195033063149186;0.9869290681967737;1.000031172624035;0.8576095736232235;1.0000281241210887
87.66227;0.98833355413102;0.8332096468538522;0.8433172135183826;-0.07899740167636624;-0.07993644046021196;9.99900960197888;0.8557124099292516;-0.05619503326008571;0.9869292552628444;1.0000325323881942;0.8576100434615019;1.0000299708086315
87.67227;0.9883325237408822;0.833209418658059;0.8433180035649964;-0.07899740144249148;-0.07993644085806337;9.998992324977365;0.8557138212639538;-0.05619503347388283;0.9869294817631677;1.0000338779746105;0.8576105356968287;1.0000318535042914
87.68227;0.9883314932417884;0.8332092052555095;0.843318732166734;-0.07899740118637483;-0.07993644124630384;9.998975442681884;0.8557153054774826;-0.05619503370576082;0.9869297494998854;1.000035206297737;0.8576110508058568;1.0000337656689733
87.69227;0.9883304606305261;0.8332090115940437;0.8433194009588887;-0.07899740090755927;-0.07993644162525217;9.998958986483242;0.8557168530819378;-0.05619503395651683;0.9869300606041346;1.0000365152177997;0.857611589003714;1.0000356999683435
87.70227;0.9883294236498837;0.8332088434009837;0.8433200121530392;-0.07899740060596097;-0.0799364419946943;9.998942982610659;0.8557184550643546;-0.05619503422623949;0.9869304171717072;1.000037804270692;0.8576121492219029;1.0000376483686813
87.71227;0.9883283805121672;0.8332087053669344;0.8433205682433814;-0.07899740028199691;-0.07993644235420706;9.99892745610593;0.8557201032269958;-0.05619503451409553;0.9869308206384592;1.0000390751395347;0.8576127287355483;1.0000396029804732
87.72227;0.9883273298653299;0.8332086006113238;0.8433210715479525;-0.07899739993678437;-0.07993644270328935;9.9989124273137;0.8557217903004766;-0.05619503481835511;0.9869312712095117;1.0000403308180026;0.8576133238826803;1.000041556626648
87.73227;0.9883262702811799;0.8332085311121596;0.8433215239305003;-0.07899739957212062;-0.07993644304113619;9.99889790884384;0.8557235097083358;-0.05619503513662282;0.9869317678718469;1.0000415742870925;0.8576139310260338;1.0000435028150678
87.74227;0.988325200418192;0.8332084976924898;0.8433219271242116;-0.07899739919006031;-0.0799364433665088;9.99888391065862;0.8557252556881272;-0.05619503546618467;0.9869323086678591;1.000042807930058;0.8576145466827946;1.000045435234169
87.75227;0.9883241197449221;0.833208499594012;0.843322283449514;-0.07899739879251558;-0.07993644367793976;9.998870447114003;0.855727023797433;-0.056195035804305564;0.9869328904727126;1.0000440337962855;0.8576151670145605;1.0000473473799982
87.76227;0.9883230289295484;0.8332085348585481;0.8433225962472004;-0.07899739838113537;-0.07993644397401534;9.998857541076966;0.8557288109478878;-0.056195036148447494;0.9869335087735316;1.0000452540513365;0.8576157876196062;1.0000492329772466
87.77227;0.9883219295064101;0.8332086013114831;0.8433228695310508;-0.07899739795721207;-0.079936444253695;9.998845221380277;0.8557306147396121;-0.056195036496499935;0.9869341580363685;1.00004647120949;0.8576164040854913;1.0000510864139185
87.78227;0.988320823010692;0.8332086968378152;0.8433231069068156;-0.07899739752152277;-0.0799364445165488;9.998833515046131;0.8557324327815928;-0.05619503684676234;0.9869348324709626;1.0000476884113676;0.8576170127588907;1.000052902693751
87.79227;0.9883197103260336;0.8332088192616031;0.8433233106532704;-0.0789973970744181;-0.07993644476255873;9.998822443593959;0.8557342624287912;-0.056195037197642135;0.9869355268908796;1.0000489096196608;0.8576176108404129;1.0000546776881236
87.80227;0.9883185919403294;0.8332089666109255;0.8433234817414481;-0.07899739661618008;-0.07993644499170613;9.998812024427052;0.8557361004141744;-0.05619503754755712;0.9869362369969318;1.000050139013401;0.8576181960710779;1.0000564090739121
87.81227;0.9883174685049106;0.8332091372797771;0.8433236201414207;-0.07899739614723132;-0.07993644520386041;9.998802273171432;0.8557379420663824;-0.05619503789500955;0.9869369588704968;1.0000513802283162;0.8576187666740739;1.000058097174669
87.82227;0.9883163407901686;0.8332093298226001;0.8433237247913119;-0.07899739566806446;-0.07993644539896491;9.998793205474831;0.8557397811814127;-0.056195038238555775;0.9869376886092055;1.000052636605658;0.8576193212069618;1.0000597442760388
87.83227;0.9883152094547151;0.8332095429899581;0.8433237937631957;-0.07899739517919722;-0.07993644557716803;9.99878483453504;0.8557416112626457;-0.056195038576849245;0.9869384220899218;1.000053911323842;0.8576198578913028;1.0000613526136013
87.84227;0.9883140749919238;0.8332097761301636;0.8433238248183711;-0.07899739468142555;-0.07993644573872774;9.998777167582007;0.85574342682158;-0.05619503890882965;0.9869391544135524;1.0000552060156713;0.8576203735857185;1.0000629231724643
87.85227;0.9883129375248063;0.8332100294832958;0.843323816114504;-0.07899739417613988;-0.07993644588389157;9.998770208529786;0.8557452235203169;-0.056195039233891096;0.9869398798831579;1.0000565194625521;0.857620863356183;1.0000644561593286
87.86227;0.9883117964730143;0.8332103040838732;0.8433237670426001;-0.07899739366526082;-0.07993644601297413;9.998763962606118;0.8557469978705516;-0.05619503955178679;0.9869405928114494;1.000057848447861;0.8576213214741466;1.0000659519374855
87.87227;0.9883106504311507;0.8332106010314388;0.843323678718481;-0.07899739315088776;-0.07993644612647743;9.998758440404037;0.8557487475300215;-0.05619503986226443;0.9869412884908193;1.0000591897552655;0.8576217430955665;1.0000674111221952
87.88227;0.9883094976738663;0.8332109206294;0.8433235535413853;-0.07899739263503208;-0.07993644622500772;9.99875366415769;0.8557504718361705;-0.056195040164941285;0.986941963693552;1.0000605411449819;0.8576221254854374;1.0000688338923842
87.89227;0.9883083372271383;0.8332112625519923;0.8433233943095823;-0.0789973921195714;-0.0799364463090309;9.998749667878023;0.8557521719296245;-0.056195040459572916;0.9869426162964646;1.0000619010587162;0.8576224682231576;1.0000702196903977
87.90227;0.9883071700369774;0.8332116266691497;0.8433232037381816;-0.0789973916063742;-0.0799364463786865;9.998746485374742;0.8557538506261525;-0.056195040746200194;0.9869432446183812;1.000063267909542;0.8576227722474853;1.0000715675586338
87.91227;0.9883059994192502;0.8332120132062345;0.843322984134672;-0.0789973910974322;-0.0799364464337753;9.998744139408087;0.8557555117967021;-0.05619504102502209;0.9869438472170963;1.0000646394952082;0.8576230386241842;1.000072876099306
87.92227;0.9883048299180711;0.8332124222349342;0.8433227366610292;-0.0789973905948214;-0.0799364464738496;9.998742644877527;0.855757159130269;-0.056195041296259865;0.9869444228802878;1.00006601293345;0.8576232679509793;1.0000741430550644
87.93227;0.9883036658164607;0.833212853231127;0.8433224605995396;-0.07899739010046793;-0.07993644649830423;9.998742019559499;0.8557587954380469;-0.05619504156002997;0.9869449702367652;1.0000673850854538;0.8576234601535488;1.0000753656835797
87.94227;0.9883025111642545;0.8332133052178512;0.843322153494345;-0.07899738961595645;-0.07993644650644313;9.998742287916839;0.8557604228190728;-0.05619504181619603;0.9869454869594975;1.0000687527287067;0.8576236143922196;1.0000765420606996
87.95227;0.9883013705057379;0.8332137773257063;0.8433218122429028;-0.07899738914265134;-0.07993644649757366;9.998743473386932;0.8557620425252331;-0.05619504206430107;0.9869459694371098;1.000070112283595;0.857623729207635;1.0000776719727906
87.96227;0.9883002488533531;0.8332142687991334;0.8433214341714033;-0.07899738868200079;-0.07993644647111964;9.998745587372024;0.8557636544489723;-0.05619504230375429;0.9869464134054491;1.00007145980294;0.8576238026172394;1.0000787564062754
87.97227;0.9882991510054653;0.8332147784321742;0.8433210172966459;-0.07899738823569646;-0.07993644642667636;9.998748626706975;0.8557652572542813;-0.05619504253424981;0.986946814853926;1.000072791294461;0.8576238320684294;1.000079796345558
87.98227;0.9882980809361656;0.8332153043597103;0.843320560173844;-0.07899738780570204;-0.07993644636405997;9.998752579626332;0.8557668492431222;-0.056195042755873836;0.9869471706533398;1.000074102907407;0.8576238147440571;1.0000807921774784
87.99227;0.9882970417972479;0.8332158443056059;0.843320061652628;-0.0789973873942599;-0.07993644628339613;9.99875742840038;0.8557684290405896;-0.056195042968780994;0.9869474783943555;1.000075391308605;0.8576237480372993;1.0000817440112841
88.00227;0.9882960357571275;0.8332163959713099;0.8433195205908378;-0.07899738700371119;-0.07993644618520206;9.998763145324011;0.8557699954150121;-0.05619504317310351;0.9869477357225285;1.0000766542656438;0.8576236297427542;1.0000826526014728
88.01227;0.9882950630860196;0.8332169572945131;0.8433189362547565;-0.07899738663613544;-0.07993644607036023;9.998769691460708;0.8557715469278603;-0.05619504336928516;0.9869479404977684;1.0000778905022942;0.8576234584440041;1.0000835201617493
88.02227;0.988294122202034;0.8332175261966523;0.8433183090507514;-0.07899738629318469;-0.0799364459398615;9.998777022434464;0.8557730824183089;-0.0561950435583215;0.9869480913411643;1.0000790988838113;0.8576232340844531;1.0000843498754413
88.03227;0.988293211101323;0.8332181003715069;0.8433176407446371;-0.07899738597615133;-0.07993644579449855;9.998785095479349;0.855774601611039;-0.05619504374159846;0.9869481876312047;1.0000802778396716;0.8576229576955324;1.000085144135067
