time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.04227;0.9882923280954797;0.8332186780373961;0.8433169347246199;-0.07899738568594018;-0.07993644563476232;9.998793875544413;0.8557761048758081;-0.05619504392055554;0.9869482295201899;1.0000814250880359;0.8576226304327834;1.0000859033643243
88.05227;0.9882914717471238;0.8332192591044099;0.8433161963119944;-0.07899738542294467;-0.07993644546089267;9.99880334232534;0.8557775925446017;-0.056195044096415354;0.98694821786807;1.0000825374653621;0.857622253216116;1.0000866266133766
88.06227;0.9882906415793088;0.8332198453967942;0.8433154323069932;-0.07899738518703424;-0.07993644527305957;9.99881348834326;0.8557790643256408;-0.056195044269953656;0.9869481535198271;1.0000836107842475;0.8576218272950188;1.0000873128359975
88.07227;0.9882898388918362;0.8332204396522395;0.8433146498252139;-0.07899738497773538;-0.07993644507166527;9.998824300526582;0.8557805190706405;-0.05619504444131984;0.9869480363835071;1.0000846395630212;0.8576213548690508;1.0000879610470155
88.08227;0.9882890661811727;0.8332210443220723;0.8433138550920648;-0.07899738479442046;-0.07993644485748255;9.998835745565113;0.8557819551322574;-0.05619504461008076;0.9869478651680497;1.0000856172127508;0.8576208391234198;1.0000885695184911
88.09227;0.9882883258147966;0.8332216608431616;0.843313052858517;-0.07899738463623038;-0.07993644463149746;9.998847779329187;0.8557833707997982;-0.05619504477549498;0.9869476382166799;1.000086536964128;0.8576202841087346;1.000089135713758
88.10227;0.9882876192311701;0.8332222893405896;0.8433122465254654;-0.07899738450199127;-0.07993644439473234;9.998860366312032;0.8557847642515454;-0.05619504493676943;0.9869473547127007;1.0000873924575742;0.8576196948816291;1.0000896570810782
88.11227;0.9882869468013642;0.8332229288623915;0.8433114382902547;-0.0789973843904433;-0.0799364441482053;9.99887348846165;0.855786133595826;-0.05619504509321988;0.9869470150731957;1.0000881774402048;0.8576190774867459;1.0000901314790924
88.12227;0.9882863077287928;0.8332235776103484;0.8433106290007759;-0.07899738430041403;-0.07993644389294352;9.998887144454988;0.855787477153602;-0.056195045244322665;0.9869466205819858;1.0000888852387375;0.8576184384965199;1.0000905569410052
88.13227;0.9882856997979037;0.833224232852736;0.8433098181587293;-0.07899738423069573;-0.07993644363000003;9.998901343955747;0.8557887933771604;-0.05619504538956208;0.9869461731068707;1.0000895085424784;0.8576177843383712;1.0000909313451967
88.14227;0.9882851195200759;0.8332248915329715;0.843309004229617;-0.078997384179993;-0.07993644336040152;9.998916097953156;0.8557900808727443;-0.05619504552819504;0.9869456750309749;1.0000900393333696;0.8576171207604882;1.0000912525286456
88.15227;0.9882845626976731;0.8332255514850626;0.843308185164234;-0.07899738414704982;-0.07993644308500787;9.998931407908401;0.8557913389859166;-0.05619504565916635;0.9869451291827543;1.000090468953468;0.857616452622098;1.000091518475193
88.16227;0.988284025103679;0.8332262118197775;0.8433073592200889;-0.07899738413073853;-0.07993644280451279;9.998947255980495;0.8557925681866883;-0.05619504578126869;0.9869445388039578;1.000090788868401;0.857615784029526;1.0000917269792937
88.17227;0.9882835031206473;0.8332268722790114;0.843306525643007;-0.07899738413011506;-0.07993644251969714;9.998963604903787;0.8557937695028951;-0.05619504589334267;0.9869439076181039;1.0000909914997358;0.8576151187656436;1.0000918753575927
88.18227;0.9882829940642938;0.8332275326332904;0.843305684567855;-0.07899738414446454;-0.07993644223159174;9.998980409345794;0.8557949434033176;-0.05619504599429486;0.9869432398986983;1.0000910699907304;0.8576144605383897;1.0000919605676721
88.19227;0.9882824963043306;0.8332281927355603;0.8433048363126555;-0.07899738417319696;-0.0799364419412938;9.998997622292919;0.8557960893519598;-0.056195046083074414;0.9869425398664984;1.0000910180593645;0.8576138129319736;1.0000919791840446
88.20227;0.9882820091882704;0.8332288528755021;0.843303980688474;-0.0789973842155875;-0.07993644164973299;9.99901518836652;0.8557972062703618;-0.056195046158793706;0.9869418106257626;1.0000908310953907;0.8576131797791724;1.0000919274178337
88.21227;0.988281532476949;0.8332295140727647;0.8433031169356742;-0.07899738427066133;-0.079936441357679;9.999033038355913;0.8557982931181389;-0.05619504622094586;0.9869410540133285;1.0000905070217827;0.8576125660045745;1.000091802040569
88.22227;0.9882810659068129;0.8332301782308873;0.8433022442697489;-0.0789973843373232;-0.07993644106586008;9.999051096440843;0.8557993492997981;-0.0561950462694767;0.9869402710574287;1.0000900457711763;0.8576119779146758;1.0000916018383341
88.23227;0.9882806096312262;0.8332308479185063;0.8433013623485464;-0.07899738441444361;-0.07993644077508186;9.99906929056311;0.8558003748634329;-0.05619504630461042;0.9869394620156619;1.0000894486848202;0.8576114223149878;1.0000913280525967
88.24227;0.9882801648881615;0.8332315258156721;0.8433004715501644;-0.07899738450078199;-0.07993644048631718;9.999087555740216;0.8558013702486841;-0.05619504632669213;0.9869386264351073;1.0000887189440788;0.8576109053432546;1.0000909835415357
88.25227;0.9882797337879511;0.8332322143847354;0.843299573073755;-0.07899738459485443;-0.07993644020062717;9.999105836500233;0.8558023356538056;-0.056195046336131094;0.9869377631430305;1.000087862011323;0.8576104320420822;1.0000905718468198
88.26227;0.9882793185463111;0.8332329159836822;0.8432986684857401;-0.07899738469498956;-0.07993643991898629;9.999124091729039;0.8558032704785269;-0.05619504633329459;0.986936869639191;1.0000868850842655;0.857610006228581;1.0000900970092093
88.27227;0.9882789214828294;0.8332336327635342;0.8432977591365003;-0.07899738479971734;-0.07993643964224167;9.999142295295657;0.8558041733998312;-0.05619504631839493;0.9869359419306117;1.000085796350617;0.857609630242459;1.000089564089768
88.28227;0.9882785452861294;0.8332343658607845;0.8432968463845425;-0.07899738490805741;-0.0799364393712155;9.999160431998487;0.8558050432749001;-0.056195046291479075;0.986934975497217;1.0000846047107115;0.8576093051331927;1.0000889793748302
88.29227;0.9882781920103894;0.8332351147727981;0.8432959322179475;-0.07899738501934805;-0.07993643910680513;9.999178494010975;0.8558058801723308;-0.05619504625256643;0.9869339664851728;1.000083319334419;0.8576090312978847;1.0000883494696804
88.30227;0.988277861823144;0.8332358778505956;0.8432950189361627;-0.07899738513303133;-0.07993643885006611;9.999196481106043;0.8558066855967299;-0.05619504620178008;0.9869329124803435;1.0000819490793476;0.8576088088002877;1.0000876803296406
88.31227;0.9882775532394282;0.8332366530218115;0.8432941082844487;-0.07899738524875957;-0.07993643860229452;9.999214402180067;0.8558074615956867;-0.05619504613926095;0.9869318129125099;1.000080502644271;0.8576086373648181;1.0000869772389158
88.32227;0.9882772643257126;0.8332374381170043;0.8432932013094961;-0.07899738536648987;-0.0799364383649775;9.999232274281365;0.8558082091271231;-0.056195046065047445;0.9869306690836486;1.0000789890373094;0.8576085167525541;1.0000862449673442
88.33227;0.9882769937118244;0.8332382316456409;0.8432922986964871;-0.07899738548626625;-0.07993643813955159;9.99925011996123;0.855808926994827;-0.05619504597915101;0.986929483962527;1.0000774171575768;0.8576084474948017;1.0000854876760992
88.34227;0.9882767411159273;0.8332390337421087;0.8432914010324621;-0.07899738560795277;-0.07993643792708349;9.999267961818735;0.8558096125250644;-0.05619504588169552;0.986928261655999;1.0000757948639043;0.8576084313286376;1.0000847089930418
88.35227;0.9882765074209503;0.8332398463747757;0.8432905089718786;-0.07899738573115468;-0.07993643772809467;9.9992858185107;0.8558102629951125;-0.05619504577297297;0.9869270062053264;1.0000741286292927;0.8576084709400634;1.000083912148054
88.36227;0.9882762943702633;0.8332406729288806;0.8432896230273114;-0.07899738585524066;-0.07993643754270027;9.999303709963264;0.8558108760969172;-0.056195045653492266;0.9869257207558818;1.000072423664318;0.8576085692150657;1.0000830999390031
88.37227;0.9882761040909164;0.8332415171943448;0.8432887431282885;-0.07899738597946143;-0.0799364373709299;9.999321661939476;0.8558114497406053;-0.05619504552404274;0.986924408280391;1.0000706842189373;0.8576087286452754;1.0000822744255402
88.38227;0.9882759384835728;0.8332423818994942;0.8432878686407002;-0.07899738610306034;-0.0799364372129122;9.999339698868543;0.8558119820710737;-0.056195045385598726;0.9869230725420125;1.0000689142044212;0.8576089511679017;1.0000814366269726
88.39227;0.9882757986966337;0.8332432678717613;0.8432869985037881;-0.07899738622517519;-0.07993643706878369;9.999357832690514;0.8558124714596534;-0.05619504523912133;0.9869217176356421;1.0000671177659066;0.8576092381822692;1.000080586939734
88.40227;0.9882756850277282;0.8332441745588929;0.8432861311830475;-0.07899738634483724;-0.07993643693847707;9.999376058775363;0.8558129163661136;-0.05619504508551726;0.9869203472490778;1.0000652992441559;0.8576095906242781;1.0000797259321854
88.41227;0.9882755969245317;0.8332451012742143;0.8432852651009849;-0.0789973864612361;-0.07993643682157621;9.999394360197622;0.8558133152831519;-0.05619504492567357;0.9869189652156283;1.0000634628163163;0.857610009050109;1.000078854391714
88.42227;0.9882755331187095;0.8332460480693957;0.8432843988631632;-0.0789973865738179;-0.07993643671727825;9.999412713608498;0.8558136668086928;-0.0561950447603714;0.9869175762248928;1.000061612802324;0.857610493617907;1.0000779729038942
88.43227;0.9882754923588005;0.8332470158672391;0.8432835307202137;-0.07899738668217525;-0.07993643662446046;9.999431095596428;0.8558139701203162;-0.056195044590167206;0.986916185698364;1.0000597548003562;0.8576110439805488;1.0000770821944376
88.44227;0.9882754743083889;0.8332480062604523;0.8432826584862003;-0.07899738678609594;-0.07993643654186965;9.999449494561242;0.8558142257118216;-0.05619504441536342;0.9869147996540654;1.0000578962175517;0.8576116590693723;1.0000761839926868
88.45227;0.9882754801726182;0.8332490212656624;0.8432817799743381;-0.07899738688573221;-0.07993643646835627;9.999467917783313;0.8558144352840389;-0.05619504423604924;0.9869134245230026;1.000056045277634;0.8576123371106072;1.000075281174947
88.46227;0.9882755129312806;0.833250063073992;0.843280893106171;-0.07899738698158622;-0.07993643640290658;9.999486384140026;0.8558146006947324;-0.056195044052197586;0.9869120665783659;1.0000542098409484;0.8576130762803833;1.000074377143217
88.47227;0.9882755768686725;0.8332511339403834;0.8432799960558027;-0.07899738707436915;-0.07993643634444939;9.999504917264906;0.8558147235314456;-0.056195043863746734;0.9869107319508119;1.0000523971932018;0.8576138753107025;1.0000734751175349
88.48227;0.9882756767717178;0.833252236243842;0.8432790876271806;-0.07899738716506108;-0.07993643629172986;9.99952354662547;0.8558148053790446;-0.056195043670536814;0.9869094271101375;1.0000506139918537;0.8576147331836219;1.0000725775163726
88.49227;0.9882758174441396;0.8332533725599021;0.8432781670568698;-0.07899738725504044;-0.07993643624340774;9.999542305561619;0.8558148474507673;-0.0561950434721839;0.9869081582344247;1.0000488656481237;0.8576156484171763;1.0000716856787817
88.50227;0.988276003625635;0.8332545454240713;0.8432772331271573;-0.0789973873458628;-0.07993643619839066;9.999561224642497;0.8558148498618191;-0.056195043268043;0.9869069301978175;1.0000471559679893;0.857616618623904;1.0000708002690568
88.51227;0.9882762401849283;0.833255756723913;0.8432762836430989;-0.07899738743882977;-0.07993643615619693;9.999580324419592;0.8558148116081448;-0.05619504305724181;0.9869057474722491;1.00004548792318;0.8576176399894295;1.0000699217350837
88.52227;0.9882765322691217;0.8332570071250773;0.8432753160432155;-0.07899738753478572;-0.07993643611697464;9.999599606600896;0.8558147312781615;-0.05619504283874617;0.9869046162283224;1.0000438646815755;0.8576187071350706;1.0000690499310338
88.53227;0.9882768851123452;0.8332582959554037;0.8432743286031732;-0.0789973876342403;-0.0799364360812711;9.99961904794006;0.8558146078377816;-0.05619504261146883;0.9869035446255942;1.0000422895970102;0.8576198143770332;1.0000681834714547
88.54227;0.9882773036651055;0.8332596217475363;0.8432733208960144;-0.07899738773766869;-0.07993643604990572;9.999638604698319;0.8558144413820233;-0.056195042374396;0.9869025409537628;1.0000407656257024;0.857620957157981;1.0000673201603238
88.55227;0.9882777922206801;0.8332609831501203;0.8432722932705569;-0.07899738784572889;-0.07993643602386777;9.99965822288151;0.8558142339079495;-0.056195042126623525;0.9869016123378935;1.000039295403448;0.8576221322350482;1.0000664583116126
88.56227;0.9882783541520325;0.8332623796355447;0.8432712461987727;-0.07899738795916451;-0.07993643600409436;9.999677844742456;0.8558139891444948;-0.05619504186733139;0.9869007648864533;1.0000378816688542;0.857623337407087;1.0000655976836808
88.57227;0.9882789917496618;0.8332638115545943;0.8432701799123304;-0.07899738807851414;-0.07993643599128915;9.999697413548462;0.8558137112418835;-0.056195041595869716;0.9869000036691934;1.0000365266234776;0.857624571229107;1.000064739462732
88.58227;0.9882797055533368;0.8332652793043834;0.8432690944497546;-0.07899738820398491;-0.0799364359858672;9.999716876866955;0.8558134037310742;-0.05619504131184035;0.9868993322420297;1.0000352305066122;0.8576258323298245;1.0000638853274693
88.59227;0.9882804938366194;0.833266782218636;0.8432679899270763;-0.07899738833555435;-0.07993643598801255;9.999736184419165;0.8558130695275553;-0.05619504101497193;0.9868987524445565;1.000033990721312;0.8576271186940906;1.000063036331857
88.60227;0.9882813534811092;0.8332683185703453;0.8432668666627909;-0.07899738847311474;-0.07993643599773484;9.999755285881243;0.8558127115085801;-0.05619504070495339;0.9868982644052108;1.0000328017408722;0.8576284272366457;1.0000621924671733
88.61227;0.9882822808190032;0.8332698869314882;0.8432657250305352;-0.07899738861659719;-0.0799364360147824;9.999774132891956;0.8558123328658855;-0.05619504038139552;0.9868978668465538;1.0000316562246425;0.8576297537967486;1.0000613528701623
88.62227;0.9882832712735123;0.8332714872350889;0.843264564926384;-0.07899738876593208;-0.07993643603862556;9.999792682555398;0.8558119369400724;-0.056195040043815536;0.9868975578182945;1.00003054692041;0.8576310938605148;1.00006051622494
88.63227;0.9882843192984107;0.83327312040723;0.8432633853059195;-0.0789973889208089;-0.07993643606860705;9.999810898904695;0.8558115272121697;-0.05619503969166647;0.9868973352417789;1.0000294669858967;0.857632443367872;1.0000596806416928
88.64227;0.9882854192129776;0.8332747873431757;0.8432621844668471;-0.07899738908063775;-0.079936436104063;9.999828749152138;0.8558111074260475;-0.05619503932453703;0.9868971966467363;1.0000284088052098;0.8576337987207298;1.000058842953749
88.65227;0.9882865655553832;0.8332764883313469;0.8432609609542028;-0.07899738924480823;-0.07993643614443045;9.999846198985386;0.8558106809719056;-0.05619503894230564;0.9868971386163526;1.0000273641415955;0.8576351564116489;1.0000579985631426
88.66227;0.9882877527437554;0.8332782230507552;0.8432597143503494;-0.07899738941284075;-0.07993643618928357;9.999863210866492;0.8558102503870321;-0.056195038545074315;0.9868971570076954;1.0000263258004347;0.8576365127664212;1.0000571421289135
88.67227;0.9882889751308039;0.8332799905190125;0.8432584454863036;-0.07899738958440074;-0.07993643623814672;9.999879743662396;0.8558098178658543;-0.05619503813307287;0.9868972474429816;1.0000252880875442;0.8576378638837239;1.000056268166995
88.68227;0.988290227226912;0.833281788905331;0.8432571562792407;-0.07899738975942247;-0.07993643629033548;9.999895758585476;0.8558093853343833;-0.05619503770656031;0.9868974049302278;1.000024245562547;0.8576392061527698;1.0000553713994738
88.69227;0.9882915034382824;0.8332836159347206;0.8432558492050605;-0.07899738993824014;-0.07993643634509694;9.999911229332595;0.8558089534587039;-0.05619503726557378;0.9868976232094301;1.0000231923191185;0.8576405373148853;1.0000544474024442
88.70227;0.9882927977636325;0.8332854697432426;0.8432545266287943;-0.07899739012151495;-0.07993643640180256;9.999926141015742;0.8558085212355852;-0.05619503680971227;0.9868978950239405;1.0000221227725816;0.8576418571995461;1.0000534933399565
88.71227;0.9882941039892631;0.8332873492884714;0.8432531906373146;-0.07899739031011306;-0.07993643645987716;9.999940479765574;0.8558080869338714;-0.05619503633830211;0.9868982131711208;1.0000210328517822;0.857643167318822;1.0000525080575717
88.72227;0.988295416560299;0.8332892539788195;0.8432518432105507;-0.07899739050514658;-0.0799364365185922;9.999954230595414;0.8558076492277116;-0.05619503585082923;0.9868985713217869;1.0000199204507365;0.8576444697076411;1.000051491546946
88.73227;0.9882967318520117;0.8332911826007461;0.8432504864781258;-0.07899739070800034;-0.07993643657697239;9.999967380323959;0.8558072076611571;-0.05619503534721683;0.9868989643907841;1.0000187851641207;0.8576457661628122;1.0000504444254394
88.74227;0.9882980488740578;0.8332931324791146;0.843249122901071;-0.07899739092023045;-0.07993643663383591;9.999979911667296;0.8558067628693314;-0.05619503482776789;0.9868993886249222;1.0000176280266513;0.8576470583993409;1.0000493676299105
88.75227;0.9882993690527506;0.8332950998671164;0.8432477545097514;-0.07899739114345528;-0.07993643668795428;9.999991796932806;0.8558063166670751;-0.05619503429287681;0.9868998412604235;1.000016451496049;0.8576483485376981;1.000048262326945
88.76227;0.9883006956382164;0.8332970809628766;0.8432463814233253;-0.07899739137918602;-0.0799364367383482;10.000003003978424;0.8558058714919128;-0.056195033742807654;0.986900320354049;1.0000152593946028;0.8576496391715875;1.0000471301063416
88.77227;0.9883020326720675;0.8332990724129619;0.8432450015137632;-0.07899739162848782;-0.07993643678456254;10.000013510910746;0.8558054297327724;-0.05619503317778034;0.9869008249195416;1.0000140564383773;0.8576509330721969;1.000045973124403
88.78227;0.9883033836245962;0.833301070842131;0.8432436119356912;-0.07899739189165969;-0.0799364368267416;10.000023318624116;0.8558049937320785;-0.05619503259819759;0.9869013543483132;1.0000128471477554;0.8576522328227227;1.0000447939853103
88.79227;0.9883047504903013;0.8333030721954827;0.8432422111185572;-0.07899739216836336;-0.07993643686546141;10.000032448392089;0.8558045660111604;-0.056195032004659876;0.9869019076251997;1.0000116351401236;0.8576535407409327;1.0000435953722377
88.80227;0.9883061337256305;0.8333050720662517;0.8432407993246139;-0.07899739245816699;-0.07993643690139621;10.00004092676644;0.8558041492412776;-0.056195031397788524;0.986902483632394;1.0000104238012044;0.8576548591817149;1.0000423795811362
88.81227;0.9883075328342519;0.833307066465718;0.8432393772949718;-0.07899739276092917;-0.07993643693510726;10.000048773911065;0.8558037462051616;-0.0561950307780893;0.9869030816319823;1.0000092169975474;0.8576561904967789;1.0000411486202903
88.82227;0.9883089464879317;0.8333090519916515;0.8432379446313316;-0.07899739307685612;-0.07993643696711093;10.000055997339283;0.8558033598357011;-0.05619503014582248;0.9869037007893771;1.0000080187833185;0.8576575365109064;1.000039904821928
88.83227;0.988310371858996;0.8333110255108598;0.8432364996559474;-0.07899739340636798;-0.07993643699799571;10.000062588786514;0.8558029930938544;-0.05619502950085846;0.9869043396730469;1.000006832874673;0.8576588983269785;1.0000386509668595
88.84227;0.9883118047364566;0.8333129837356548;0.8432350404925536;-0.07899739374976704;-0.07993643702844096;10.000068533447418;0.8558026487087042;-0.056195028842729096;0.9869049962511008;1.000005662057468;0.8576602768187654;1.0000373901200215
88.85227;0.9883132406461985;0.8333149230452775;0.843233566244247;-0.07899739410697071;-0.07993643705921559;10.00007382862751;0.8558023290589035;-0.05619502817094176;0.9869056679668466;1.0000045076012811;0.8576616732764419;1.0000361260863437
88.86227;0.9883146751984789;0.8333168396716253;0.8432320776923835;-0.07899739447751547;-0.07993643709111053;10.000078492184832;0.8558020362579867;-0.05619502748525258;0.9869063523339754;1.0000033690992216;0.8576630894725008;1.0000348636460799
88.87227;0.9883161032679946;0.8333187299131177;0.843230577163697;-0.07899739486060042;-0.07993643712481772;10.000082554256014;0.8558017724478497;-0.056195026785532315;0.9869070478583708;1.0000022448022463;0.8576645271780866;1.0000336076082874
88.88227;0.9883175187412686;0.8333205903710047;0.8432290676040599;-0.07899739525508306;-0.07993643716087198;10.000086044032654;0.8558015402564094;-0.05619502607146609;0.9869077542998425;1.0000011326283067;0.8576659878385571;1.0000323619832974
88.89227;0.9883189159132478;0.8333224181446303;0.8432275514873294;-0.07899739565954024;-0.07993643719961277;10.000088986012175;0.8558013429164639;-0.0561950253426365;0.9869084723263144;1.0000000310752533;0.8576674728403391;1.0000311301057456
88.90227;0.9883202912483101;0.8333242105174555;0.8432260304734714;-0.07899739607238308;-0.07993643724121195;10.000091407782577;0.8558011837575816;-0.05619502459880906;0.9869092028468359;0.9999989388221083;0.8576689840982746;1.0000299146252918
88.91227;0.9883216438554027;0.8333259644471702;0.8432245062854634;-0.07899739649198954;-0.07993643728578309;10.00009334491476;0.8558010657581104;-0.05619502383989871;0.9869099461269636;0.9999978538250205;0.8576705239910333;1.0000287171629596
88.92227;0.9883229748889416;0.8333276765464562;0.8432229817575746;-0.0789973969167762;-0.07993643733344903;10.000094837655906;0.8558009918684726;-0.056195023065742436;0.986910701370349;0.9999967735806067;0.8576720940483439;1.0000275382169468
88.93227;0.9883242868986607;0.8333293433174568;0.8432214607452453;-0.07899739734513259;-0.07993643738429493;10.00009592697225;0.855800965541941;-0.056195022276089655;0.9869114671125487;0.9999956962886977;0.8576736936977746;1.000026376937502
88.94227;0.9883255833843815;0.8333309611029824;0.8432199471349642;-0.0789973977753684;-0.07993643743803613;10.000096649465299;0.8558009906960168;-0.05619502147077794;0.9869122418777194;0.9999946213626879;0.8576753206231184;1.0000252306897743
88.95227;0.9883268683835416;0.8333325257240994;0.8432184441194951;-0.0789973982057633;-0.07993643749365499;10.000097031508185;0.8558010715479907;-0.056195020649878996;0.9869130246106028;0.9999935488327929;0.8576769721595038;1.0000240950382135
88.96227;0.988328146058152;0.8333340322631925;0.843216954306612;-0.07899739863457962;-0.07993643754958278;10.000097089645484;0.8558012126973136;-0.05619501981377579;0.9869138148345942;0.9999924784486471;0.8576786465334603;1.000022964103532
88.97227;0.9883294200517678;0.8333354754358322;0.8432154799858882;-0.0789973990600077;-0.07993643760425445;10.000096836515938;0.8558014190900451;-0.05619501896311071;0.9869146127767756;0.999991409329136;0.8576803434050402;1.0000218313156097
88.98227;0.9883306927086009;0.8333368501662792;0.8432140231391984;-0.07899739948015934;-0.07993643765653886;10.00009628767092;0.8558016956259903;-0.056195018098594916;0.9869154194726102;0.9999903404919137;0.857682063323755;1.0000206908509774
88.99227;0.9883319649871749;0.833338151863094;0.8432125857025454;-0.07899739989321937;-0.07993643770583828;10.000095469276287;0.8558020463420413;-0.056195017220827655;0.9869162366549041;0.9999892716397656;0.8576838066135595;1.0000195387718391
89.00227;0.9883332369087643;0.8333393765449388;0.8432111699467212;-0.07899740029769034;-0.07993643775179543;10.000094422097405;0.8558024738645605;-0.05619501633023828;0.9869170666826926;0.9999882030861182;0.8576855727923409;1.000018373005425
89.01227;0.9883345075485371;0.8333405207531027;0.8432097784909881;-0.0789974006925366;-0.07993643779388787;10.000093195850079;0.8558029799287316;-0.056195015427179786;0.9869179121825363;0.9999871351268655;0.85768736074293;1.000017192765087
89.02227;0.988335774319454;0.8333415810107035;0.8432084140999293;-0.07899740107710713;-0.07993643783131776;10.000091838507299;0.8558035660139132;-0.05619501451209908;0.9869187748851033;0.9999860681513975;0.857689169322435;1.0000159977308771
89.03227;0.9883370321178524;0.8333425532306843;0.8432070796235802;-0.07899740145090574;-0.07993643786329845;10.000090391803216;0.8558042330605828;-0.056195013585563156;0.9869196550506641;0.999985003590206;0.8576909982273703;1.0000147871058758
89.04227;0.9883382737267429;0.8333434328479246;0.8432057779657074;-0.07899740181349894;-0.07993643788943194;10.000088896094496;0.8558049809321483;-0.05619501264807918;0.9869205525319442;0.9999839445911441;0.8576928484926488;1.0000135594277075
89.05227;0.9883394915427393;0.8333442157234404;0.843204511805582;-0.0789974021645666;-0.07993643790969339;10.000087392088703;0.8558058084368569;-0.05619501170004946;0.9869214680649314;0.9999828950740964;0.8576947218090175;1.0000123130466005
89.06227;0.9883406785451749;0.8333448987999003;0.8432032835249526;-0.07899740250386719;-0.0799364379241162;10.00008591221649;0.8558067139715945;-0.056195010742013746;0.9869224036158118;0.9999818574759877;0.8576966190509447;1.0000110462139826
89.07227;0.9883418278942708;0.8333454798950704;0.8432020952684529;-0.07899740283122665;-0.07993643793274385;10.000084472550238;0.8558076960397167;-0.056195009774925135;0.9869233617696725;0.9999808318066224;0.8576985395493758;1.0000097571839723
89.08227;0.9883429326008042;0.833345957203788;0.8432009485052946;-0.07899740314659812;-0.07993643793590127;10.000083072520745;0.855808752813604;-0.0561950088003144;0.9869243446445787;0.9999798172053654;0.8577004815013133;1.000008445175952
89.09227;0.9883439858609874;0.8333463290487889;0.8431998437269376;-0.07899740345007404;-0.0799364379343512;10.000081697840445;0.8558098815051342;-0.05619500782022208;0.9869253536452863;0.9999788140089877;0.8577024421779116;1.0000071113107198
89.10227;0.9883449813014572;0.8333465937481473;0.8431987807324322;-0.0789974037418448;-0.07993643792908174;10.000080325137878;0.8558110785492308;-0.05619500683679454;0.9869263904944304;0.9999778242681036;0.8577044177176654;1.000005758423341
89.11227;0.9883459127937189;0.8333467494568869;0.8431977586965392;-0.0789974040220098;-0.07993643792092558;10.00007892680362;0.8558123400005958;-0.05619500585187229;0.9869274582045752;0.9999768510037292;0.8577064036631588;1.0000043900587259
89.12227;0.988346774217867;0.8333467941801992;0.8431967758626306;-0.07899740429030498;-0.07993643791040399;10.000077470840623;0.8558136611558596;-0.056195004866987794;0.9869285611160844;0.9999758977916021;0.8577083956534685;1.0000030095335257
89.13227;0.988347559437405;0.8333467259133545;0.8431958297102825;-0.07899740454602043;-0.0799364378978001;10.000075921011845;0.8558150357343702;-0.0561950038836012;0.9869297045690184;0.9999749689435202;0.8577103890605975;1.000001619717341
89.14227;0.9883482629499408;0.8333465427540493;0.8431949175596722;-0.07899740478818276;-0.07993643788317466;10.000074241446972;0.8558164560200806;-0.05619500290320916;0.9869308944226844;0.9999740696535112;0.8577123784467607;1.0000002235401448
89.15227;0.9883488810136118;0.8333462435027521;0.8431940369927097;-0.07899740501582413;-0.07993643786626549;10.000072397802752;0.8558179138873712;-0.05619500192736025;0.9869321359817764;0.9999732062465874;0.8577143578068692;0.9999988242692751
89.16227;0.9883494119678814;0.8333458284767323;0.8431931863487824;-0.078997405228135;-0.07993643784639665;10.000070353611378;0.8558194012384193;-0.05619500095756601;0.9869334330525474;0.999972386341198;0.8577163209065223;0.9999974247412786
89.17227;0.9883498556864431;0.8333452991870215;0.8431923649518229;-0.07899740542453403;-0.07993643782244787;10.000068066923616;0.8558209100416456;-0.056194999994994534;0.9869347881542193;0.999971618516085;0.8577182612537766;0.9999960261915914
89.18227;0.9883502128516223;0.8333446575384739;0.8431915725144662;-0.0789974056046968;-0.07993643779293379;10.000065492045112;0.8558224329384415;-0.056194999040201664;0.9869362031589232;0.999970911847575;0.8577201724274259;0.9999946279542212
89.19227;0.9883504840579872;0.8333439061178568;0.8431908087190854;-0.07899740576847092;-0.07993643775631536;10.000062587943747;0.8558239639124917;-0.056194998093159906;0.9869376793145846;0.9999702752199577;0.8577220488531654;0.999993228439829
89.20227;0.9883506692405423;0.8333430487776202;0.843190073388851;-0.07899740591577001;-0.07993643771135968;10.000059325608802;0.8558254984814785;-0.05619499715348341;0.9869392169246212;0.9999697162138967;0.8577238861872082;0.9999918263478171
89.21227;0.9883507677771456;0.8333420902647726;0.8431893666261862;-0.07899740604648278;-0.07993643765715865;10.00005568888172;0.8558270336466985;-0.05619499622067549;0.9869408150126452;0.9999692405952518;0.857725681169158;0.9999904208552335
89.22227;0.9883507786808493;0.8333410352847216;0.8431886889813872;-0.07899740616037405;-0.07993643759297048;10.000051670161595;0.8558285675155353;-0.056194995294341375;0.9869424710715297;0.9999688525140796;0.8577274312288247;0.999989011599985
89.23227;0.9883507005660491;0.8333398881096672;0.8431880415638179;-0.07899740625719942;-0.07993643751830457;10.00004726591347;0.8558300986405136;-0.0561949943742641;0.9869441814736492;0.9999685542457293;0.8577291338249258;0.9999875995865408
89.24227;0.9883505317134316;0.8333386530908751;0.8431874256756187;-0.07899740633705064;-0.07993643743306629;10.000042478490679;0.8558316254964052;-0.05619499346024797;0.9869459425060902;0.9999683460546538;0.8577307858980779;0.9999861877292022
89.25227;0.9883502708397086;0.833337335051356;0.8431868419624855;-0.07899740640054748;-0.07993643733737449;10.000037321282768;0.8558331462540325;-0.0561949925519737;0.9869477511490856;0.9999682267559902;0.8577323838868612;0.9999847799459349
89.26227;0.98834991832207;0.8333359390990307;0.8431862896590093;-0.0789974064486578;-0.07993643723121645;10.000031818387935;0.8558346589358505;-0.056194991649154966;0.9869496051034936;0.999968194062904;0.8577339240268075;0.9999833800607848
89.27227;0.9883494766651129;0.8333344707358172;0.8431857669449332;-0.07899740648243596;-0.07993643711430719;10.000025998806803;0.8558361618874606;-0.056194990751896774;0.9869515023650771;0.9999682451323538;0.857735402908571;0.9999819915185068
89.28227;0.9883489501201479;0.833332936073498;0.8431852721456503;-0.07899740650308336;-0.07993643698620535;10.000019893184923;0.8558376542603693;-0.056194989860962836;0.9869534409275055;0.9999683777191367;0.8577368182618866;0.9999806171707755
89.29227;0.9883483443399055;0.8333313413882549;0.8431848044417503;-0.0789974065120702;-0.07993643684658118;10.000013537802184;0.8558391362176575;-0.056194988977676955;0.9869554186513203;0.9999685908707546;0.8577381692005661;0.999979258719479
89.30227;0.9883476662138936;0.833329692709587;0.8431843640180934;-0.0789974065108633;-0.07993643669550027;10.000006979781327;0.8558406085711479;-0.05619498810350384;0.9869574327520158;0.9999688846445071;0.8577394558816593;0.9999779164792303
89.31227;0.9883469238111129;0.8333279961808281;0.8431839520638259;-0.0789974065005275;-0.07993643653345979;10.000000274254566;0.8558420719646621;-0.05619498723973606;0.9869594788792445;0.9999692592547216;0.8577406791026347;0.9999765897451465
89.32227;0.9883461264721908;0.8333262585285568;0.8431835702398501;-0.07899740648160501;-0.07993643636110098;9.999993474838734;0.8558435263964949;-0.05619498638744051;0.9869615504844454;0.9999697144027017;0.8577418399407675;0.9999752774054486
89.33227;0.9883452844422725;0.8333244868286571;0.8431832197789646;-0.078997406454393;-0.07993643617900574;9.999986626945516;0.8558449717205343;-0.05619498554752655;0.9869636388981635;0.9999702493224895;0.8577429395203318;0.9999739781643794
89.34227;0.988344407753683;0.8333226878629564;0.8431829012726967;-0.07899740641947045;-0.07993643598782202;9.999979767768036;0.8558464085222307;-0.056194984720956895;0.986965734184675;0.9999708630264317;0.8577439789176307;0.9999726901100854
89.35227;0.9883435051093886;0.8333208678116096;0.8431826154577506;-0.07899740637783194;-0.07993643578836472;9.999972925946638;0.8558478381932376;-0.056194983908917265;0.9869678263828169;0.9999715536208493;0.8577449594302943;0.9999714106385245
89.36227;0.9883425832717367;0.8333190324042139;0.8431823641134872;-0.07899740633040135;-0.07993643558146775;9.999966118488926;0.8558492625726826;-0.056194983112688036;0.9869699062859658;0.9999723169189514;0.8577458833855975;0.9999701373135976
89.37227;0.9883416468384834;0.8333171872359271;0.8431821502348024;-0.07899740627759844;-0.07993643536785047;9.999959351988174;0.8558506841151741;-0.05619498233354763;0.9869719657341488;0.9999731459558653;0.857746754339462;0.9999688684696533
89.38227;0.9883406984978959;0.8333153381023608;0.8431819775178337;-0.07899740621947157;-0.07993643514812228;9.99995262601847;0.8558521058614715;-0.056194981572912014;0.9869739978917387;0.9999740318581056;0.8577475759167574;0.9999676027979338
89.39227;0.9883397399603382;0.833313491430993;0.843181849546;-0.07899740615624726;-0.07993643492274365;9.999945932508554;0.8558535305765753;-0.05619498083233834;0.9869759973405925;0.9999749651098847;0.8577483507687511;0.99996633863879
89.40227;0.9883387728871412;0.8333116545882295;0.8431817689920328;-0.0789974060887176;-0.07993643469209243;9.999939252853979;0.8558549598639629;-0.05619498011340066;0.9869779598359107;0.9999759365021237;0.8577490807974663;0.9999650739225493
89.41227;0.9883377990627606;0.8333098354379971;0.8431817372577997;-0.07899740601808343;-0.07993643445684886;9.999932560402181;0.8558563941783164;-0.05619497941774772;0.9869798820131068;0.9999769375787838;0.8577497677246142;0.9999638067805262
89.42227;0.9883368202134201;0.8333080413717414;0.8431817545676046;-0.07899740594565728;-0.07993643421818128;9.999925833384344;0.8558578338513511;-0.056194978747150647;0.9869817613663774;0.9999779605744665;0.8577504129279016;0.9999625360555899
89.43227;0.9883358377876916;0.8333062787847006;0.8431818201382234;-0.07899740587283506;-0.07993643397731717;9.999919066880336;0.8558592799610412;-0.05619497810327814;0.9869835965038455;0.9999789981469565;0.8577510168360559;0.9999612613960936
89.44227;0.9883348527558333;0.8333045531327286;0.843181932317169;-0.07899740580111167;-0.07993643373502439;9.999912273132905;0.8558607339654732;-0.05619497748735705;0.9869853869514057;0.9999800432647078;0.8577515788341817;0.9999599830854393
89.45227;0.9883338660199429;0.8333028690772015;0.8431820886838916;-0.07899740573205227;-0.07993643349152502;9.999905477583383;0.855862196691636;-0.056194976899912964;0.9869871321251799;0.9999810890559628;0.8577520977724213;0.9999587015940866
89.46227;0.9883328789865005;0.8333012304821695;0.8431822863642684;-0.07899740566740526;-0.07993643324677512;9.999898717297215;0.8558636678805064;-0.056194976340704826;0.9869888304009097;0.9999821283430373;0.8577525723620307;0.9999574169751974
89.47227;0.9883318932412382;0.8332996404354471;0.8431825228709421;-0.07899740560916403;-0.07993643300083039;9.999892038161695;0.8558651465062108;-0.05619497580895147;0.9869904787898854;0.9999831532318055;0.8577530013185464;0.9999561288430949
89.48227;0.988330910025637;0.8332981017044505;0.8431827971585982;-0.07899740555930138;-0.07993643275405223;9.999885487667898;0.8558666311157013;-0.05619497530361656;0.9869920728709517;0.9999841553368101;0.8577533835746064;0.9999548375008103
89.49227;0.9883299302118066;0.8332966172293272;0.8431831103393127;-0.0789974055194438;-0.07993643250704706;9.999879108817238;0.855868119860544;-0.056194974823472056;0.9869936074631245;0.9999851265698865;0.8577537185185649;0.9999535449933702
89.50227;0.9883289542243915;0.8332951898299396;0.8431834656438203;-0.07899740549088204;-0.07993643226050771;9.999872939183184;0.8558696106556197;-0.056194974367134096;0.9869950785034857;0.9999860598794622;0.8577540063223045;0.999952254454007
89.51227;0.9883279822714701;0.8332938217472167;0.8431838677041267;-0.07899740547482699;-0.07993643201529516;9.999867009885591;0.8558711013109327;-0.05619497393329441;0.9869964845211346;0.9999869497363494;0.8577542483126968;0.9999509684718536
89.52227;0.9883270152619775;0.8332925150141839;0.8431843217163456;-0.07899740547261046;-0.07993643177253193;9.99986134720109;0.8558725890621238;-0.05619497352102505;0.9869978258063941;0.9999877923633634;0.8577544465465786;0.9999496882688187
89.53227;0.9883260551539517;0.8332912718312403;0.8431848327025827;-0.07899740548568737;-0.07993643153330528;9.999855982357841;0.8558740701672959;-0.05619497312986642;0.9869991023011658;0.9999885853607494;0.8577546027497926;0.9999484141086483
89.54227;0.9883251042213212;0.8332900938890391;0.8431854051527716;-0.07899740551550699;-0.0799364312984945;9.999850955022977;0.8558755404756763;-0.056194972759587895;0.9870003125505528;0.9999893270567467;0.8577547182081053;0.9999471461846807
89.55227;0.9883241644446192;0.8332889814607259;0.8431860433490631;-0.07899740556345208;-0.0799364310690905;9.999846300758978;0.8558769962415664;-0.056194972410046125;0.9870014542304703;0.9999900165961096;0.8577547946824059;0.9999458848009914
89.56227;0.9883232375180673;0.8332879334862116;0.8431867516857899;-0.07899740563074217;-0.07993643084644066;9.999842038313389;0.8558784342896596;-0.05619497208137273;0.9870025254895164;0.9999906545698607;0.857754834761668;0.999944629480826
89.57227;0.988322324783716;0.833286948221198;0.8431875346018053;-0.07899740571815955;-0.07993643063208956;9.999838168388301;0.8558798516857515;-0.05619497177403724;0.9870035259480623;0.9999912428533649;0.8577548411032112;0.9999433784008946
89.58227;0.988321426990144;0.8332860234098056;0.8431883966084666;-0.07899740582594676;-0.07993643042753036;9.999834681863215;0.8558812451994379;-0.05619497148866416;0.987004456318735;0.9999917835304166;0.8577548155753215;0.999942129090541
89.59227;0.9883205448059266;0.8332851562545328;0.8431893421664909;-0.07899740595401533;-0.07993643023402633;9.999831571241764;0.855882610962563;-0.056194971225828484;0.9870053174630876;0.9999922781146101;0.8577547591842972;0.9999408791304617
89.60227;0.9883196800045803;0.8332843438161223;0.8431903749758523;-0.07899740610216684;-0.07993643005236357;9.999828836587794;0.8558839446131551;-0.05619497098570302;0.9870061104496505;0.9999927274353277;0.8577546725308667;0.9999396257913212
89.61227;0.9883188355315976;0.8332835835053786;0.8431914970997897;-0.07899740627014622;-0.07993642988273031;9.9998264865045;0.8558852417364226;-0.05619497076772896;0.9870068371746727;0.9999931320364401;0.8577545561209067;0.9999383656214845
89.62227;0.9883180137907356;0.8332828729917461;0.8431927083558262;-0.07899740645750791;-0.07993642972492102;9.999824539767358;0.8558864986181866;-0.056194970570868474;0.9870075006912865;0.9999934933605583;0.8577544104422796;0.999937094965791
89.63227;0.9883172150576719;0.8332822097106883;0.8431940062533705;-0.0789974066634477;-0.07993642957845785;9.999823025614438;0.8558877130194723;-0.05619497039428949;0.98700810524868;0.9999938146645604;0.8577542359845877;0.9999358105033265
89.64227;0.9883164378909121;0.8332815909366436;0.8431953868540548;-0.0789974068868186;-0.07993642944247922;9.99982198103693;0.855888884181348;-0.056194970237661596;0.9870086554456644;0.9999941003712225;0.8577540328202865;0.9999345091368582
89.65227;0.988315680722829;0.8332810143080874;0.8431968459846358;-0.07899740712630096;-0.07993642931594462;9.999821449621662;0.8558900120056946;-0.05619497010079201;0.987009154873133;0.9999943549594925;0.8577537999423045;0.9999331881396708
89.66227;0.9883149429449568;0.8332804778449342;0.8431983798185304;-0.07899740738054245;-0.07993642919812292;9.999821480985405;0.855891096277567;-0.05619496998329054;0.9870096058472979;0.999994582547083;0.8577535355378827;0.9999318458299815
89.67227;0.9883142252670241;0.8332799795482964;0.843199985033634;-0.07899740764825389;-0.0799364290885647;9.99982212346598;0.8558921366799411;-0.05619496988474806;0.9870100102071473;0.9999947866795347;0.8577532381447233;0.9999304817582811
89.68227;0.9883135294642738;0.8332795172911928;0.8432016589154627;-0.07899740792831594;-0.07993642898660806;9.999823413149565;0.855893133086413;-0.05619496980491957;0.9870103701541533;0.9999949701256872;0.8577529073983986;0.99992909589282
89.69227;0.9883128573833555;0.8332790891567956;0.8432033992491921;-0.07899740821983921;-0.07993642889125176;9.999825368455879;0.8558940852444707;-0.056194969743510695;0.9870106885365075;0.999995135244443;0.8577525439205677;0.9999276875381726
89.70227;0.9883122096728983;0.833278693756414;0.8432052040113109;-0.07899740852214131;-0.07993642880140078;9.999827990397277;0.8558949923538359;-0.05619496969994887;0.9870109681099656;0.9999952851971216;0.8577521487860742;0.9999262546925538
89.71227;0.9883115851319871;0.8332783302789881;0.8432070708070709;-0.07899740883467647;-0.07993642871594321;9.999831263573572;0.8558958532095494;-0.05619496967345949;0.9870112103651288;0.9999954249718558;0.8577517229020735;0.9999247942525182
89.72227;0.9883109807470444;0.8332779987426009;0.8432089962772259;-0.07899740915701221;-0.07993642863365887;9.999835157085121;0.8558966663517116;-0.05619496966333832;0.987011415269151;0.99999556088443;0.8577512664884712;0.9999233031725836
89.73227;0.9883103919405027;0.8332777005501866;0.8432109761107446;-0.07899740948881798;-0.07993642855317482;9.99983962868656;0.8558974298437423;-0.05619496966921302;0.9870115820901393;0.9999956993945459;0.857750779050747;0.9999217794382746
89.74227;0.98830981339354;0.8332774386734861;0.8432130055342228;-0.07899740982968201;-0.0799364284731507;9.999844632227104;0.8558981412668246;-0.05619496969115634;0.9870117101350668;0.9999958467206448;0.8577502598930496;0.9999202222759701
89.75227;0.9883092403595646;0.8332772169286987;0.8432150793756528;-0.07899741017890348;-0.07993642839279218;9.999850126562178;0.8558987980220513;-0.05619496972960088;0.9870117986202551;0.9999960086024413;0.8577497085788608;0.999918632293522
89.76227;0.9883086692578451;0.8332770386016529;0.843217191738652;-0.07899741053560563;-0.07993642831221597;9.99985608727806;0.8558993972712431;-0.056194969785048156;0.9870118464811263;0.99999618949958;0.8577491254825316;0.9999170113043925
89.77227;0.9883080972958806;0.8332769057072597;0.843219336356634;-0.0789974108989961;-0.07993642823215653;9.999862516343931;0.8558999356575924;-0.056194969857692054;0.987011852914218;0.999996392232021;0.8577485127745971;0.9999153616510386
89.78227;0.9883075220345172;0.8332768196012004;0.8432215074808262;-0.07899741126834026;-0.07993642815330408;9.999869438384065;0.8559004094278538;-0.0561949699471914;0.98701181795534;0.9999966186154161;0.8577478747238573;0.9999136860152992
89.79227;0.9883069412903809;0.8332767818302781;0.8432237001811186;-0.07899741164268599;-0.0799364280758736;9.999876884756205;0.8559008147930872;-0.056194970052657375;0.9870117425241522;0.9999968705006179;0.8577472168081701;0.9999119877297655
89.80227;0.9883063530249598;0.8332767940831133;0.8432259100807311;-0.07899741202068829;-0.07993642799951796;9.999884882792285;0.85590114817966;-0.05619497017282329;0.987011628288998;0.9999971506246242;0.8577465446809429;0.9999102706673515
89.81227;0.9883057551195112;0.8332768575202751;0.8432281330124555;-0.07899741240069659;-0.07993642792331865;9.999893459011664;0.8559014062671354;-0.05619497030634701;0.9870114773032838;0.9999974624370143;0.8577458635277392;0.9999085386892091
89.82227;0.9883051453933313;0.8332769720897288;0.8432303649448223;-0.0789974127809834;-0.07993642784580207;9.999902642704772;0.855901585762352;-0.056194970452042727;0.9870112914165452;0.9999978089216118;0.8577451777742194;0.999906795312618
89.83227;0.9883045220971465;0.8332771360233401;0.8432326023951786;-0.07899741315998601;-0.07993642776510886;9.999912459283925;0.855901683207087;-0.05619497060895448;0.9870110720216554;0.9999981920886069;0.8577444910761521;0.9999050440208875
89.84227;0.9883038846491226;0.8332773461532932;0.8432348423589234;-0.07899741353648834;-0.07993642767928034;9.999922922650722;0.8559016950489965;-0.05619497077642512;0.9870108200548365;0.9999986135113011;0.8577438064276076;0.9999032888234607
89.85227;0.9883032342035578;0.8332775989219742;0.8432370813908976;-0.07899741390960416;-0.07993642758651862;9.999934034022102;0.8559016178983758;-0.05619497095422747;0.987010535976597;0.9999990746368432;0.857743126283088;0.9999015340438463
89.86227;0.9883025738756439;0.8332778908247882;0.8432393150644996;-0.0789974142785521;-0.07993642748530465;9.99994578010016;0.8559014492724643;-0.05619497114254338;0.9870102196910662;0.9999995765389383;0.8577424525568392;0.9998997834552248
89.87227;0.9883019085974674;0.8332782185850287;0.8432415382201739;-0.0789974146423802;-0.07993642737439309;9.999958127367552;0.855901188709085;-0.05619497134167275;0.9870098704335604;1.0000001194180739;0.8577417866688947;0.9998980400156531
89.88227;0.9883012445057527;0.833278579758302;0.8432437457118743;-0.07899741499982506;-0.07993642725278603;9.999971024348;0.855900838049861;-0.056194971551720874;0.987009487012765;1.000000702091673;0.8577411299617836;0.999896306110975
89.89227;0.9883005878126649;0.8332789730357744;0.8432459334799318;-0.07899741534934114;-0.07993642711979997;9.99998441423991;0.8559004008078813;-0.056194971772434814;0.9870090683097144;1.0000013218721633;0.857740484040784;0.9998945834166041
89.90227;0.9882999438013832;0.8332793978488808;0.8432480991909351;-0.07899741568917257;-0.07993642697526927;9.999998241045347;0.8558998817032071;-0.05619497200319729;0.9870086136682191;1.000001975013827;0.857739850391643;0.9998928726275862
89.91227;0.9882993168607942;0.8332798538331421;0.8432502418017135;-0.07899741601743662;-0.07993642681961746;10.000012445737108;0.8558992859339823;-0.05619497224320087;0.9870081229491523;1.0000026577834498;0.8577392297836819;0.9998911737058715
89.92227;0.9882987110333691;0.8332803407910708;0.8432523607850438;-0.07899741633221785;-0.07993642665365888;10.00002696520403;0.85589861789855;-0.05619497249170318;0.9870075960429325;1.000003367646593;0.8577386223581723;0.9998894867244364
89.93227;0.9882981297497914;0.8332808591233948;0.8432544558762807;-0.07899741663163745;-0.07993642647842385;10.000041733133575;0.85589788085771;-0.056194972748116724;0.9870070321990424;1.0000041034785832;0.857738028148439;0.9998878125642543
89.94227;0.9882975752131954;0.8332814102266554;0.8432565267857594;-0.07899741691391512;-0.07993642629508142;10.000056680170943;0.8558970774289633;-0.05619497301181982;0.9870064298669234;1.0000048649677116;0.857737447262102;0.9998861524839898
89.95227;0.9882970487976026;0.8332819961501844;0.8432585726520452;-0.0789974171774118;-0.07993642610485967;10.000071742225124;0.855896209507094;-0.05619497328202677;0.9870057872985555;1.0000056520420257;0.8577368797608594;0.9998845069704053
89.96227;0.9882965519855925;0.8332826183088247;0.8432605919558015;-0.07899741742067293;-0.07993642590903555;10.000086869741146;0.8558952780719453;-0.056194973557967154;0.9870051031993362;1.0000064642317164;0.857736325825971;0.999882875247153
89.97227;0.9882960866123209;0.8332832767512643;0.8432625827375411;-0.07899741764254352;-0.07993642570895108;10.00010202413747;0.8558942835057733;-0.056194973839129685;0.9870043772096938;1.0000073005286247;0.8577357861736872;0.9998812555317658
89.98227;0.9882956545040191;0.8332839706763289;0.8432645427752808;-0.07899741784234197;-0.07993642550599712;10.00011717038199;0.8558932257997692;-0.05619497412540573;0.9870036106045028;1.0000081602593218;0.8577352618923217;0.9998796454190492
89.99227;0.9882952573390859;0.8332846987108384;0.8432664700536102;-0.07899741801996613;-0.07993642530162844;10.00013227738719;0.8558921048297274;-0.05619497441711376;0.9870028061854563;1.0000090434102589;0.8577347535689087;0.9998780426878005
90.00227;0.988294896872003;0.8332854584722309;0.8432683629839377;-0.07899741817574712;-0.07993642509734915;10.000147323185418;0.8558909211827082;-0.056194974714886735;0.9870019672233489;1.000009949877802;0.8577342609225728;0.9998764463085265
90.01227;0.9882945749445957;0.833286246175598;0.8432702198825205;-0.07899741831005629;-0.07993642489465572;10.000162298537632;0.8558896766032555;-0.05619497501955738;0.987001097095954;1.0000108792724858;0.8577337836991331;0.9998748561971725
90.02227;0.9882942932608233;0.8332870565301694;0.8432720386001928;-0.07899741842303501;-0.07993642469503509;10.000177206062054;0.855888373692838;-0.05619497533207394;0.9870001996676613;1.0000118315804676;0.8577333226918641;0.9998732714648705
