time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.03227;0.9882940535397067;0.8332878831060138;0.8432738163492522;-0.078997418514691;-0.07993642449996978;10.000192054031851;0.8558870159565518;-0.056194975653292706;0.986999279422253;1.0000128075943842;0.8577328795968775;0.9998716895335275
90.04227;0.9882938578731922;0.8332887191560374;0.8432755492158677;-0.07899741858507033;-0.07993642431087807;10.000206847121728;0.8558856082680185;-0.0561949759837114;0.9869983413150573;1.0000138086500805;0.8577324562160353;0.9998701076888875
90.05227;0.9882937081664319;0.8332895583566328;0.8432772320736053;-0.07899741863423909;-0.07993642412903015;10.000221582183801;0.8558841566591607;-0.056194976323403735;0.9869973908638962;1.0000148362566335;0.8577320541767507;0.9998685249203445
90.06227;0.9882936047978947;0.8332903952736236;0.8432788593072835;-0.07899741866226595;-0.0799364239555241;10.000236253939415;0.8558826674067308;-0.05619497667219079;0.9869964346814541;1.0000158919479323;0.8577316752696557;0.99986694205219
90.07227;0.9882935460573422;0.8332912257414677;0.8432804256981847;-0.07899741866925819;-0.0799364237913822;10.00025086401415;0.8558811462617884;-0.05619497702993258;0.9869954806631799;1.0000169767631166;0.8577313214755093;0.9998653611562893
90.08227;0.9882935285958936;0.8332920472068491;0.8432819269726465;-0.07899741865520725;-0.07993642363761405;10.000265426100858;0.855879598063317;-0.05619497739685098;0.9869945368572809;1.0000180907323848;0.8577309942295119;0.9998637853708541
90.09227;0.9882935478894033;0.8332928587964532;0.8432833601271302;-0.0789974186199017;-0.07993642349501927;10.000279965507861;0.8558780268123599;-0.05619497777366333;0.9869936097599262;1.0000192329557636;0.8577306939648308;0.9998622187225756
90.10227;0.9882935983479195;0.8332936607634982;0.8432847233314821;-0.07899741856325636;-0.07993642336385381;10.000294512119515;0.8558764361718295;-0.05619497816132197;0.9869927040842779;1.0000204016397982;0.8577304205124935;0.9998606654032992
90.11227;0.9882936734362665;0.8332944537271568;0.843286015013439;-0.07899741848557133;-0.07993642324358688;10.000309092192165;0.8558748297204868;-0.056194978560596555;0.9869918237184775;1.0000215943637367;0.8577301735230803;0.9998591290193304
90.12227;0.988293766241816;0.8332952383477266;0.8432872329833957;-0.07899741838729735;-0.0799364231328306;10.000323724832903;0.8558732106533454;-0.05619497897198378;0.9869909718989176;1.0000228088944236;0.8577299525456705;0.9998576126422306
90.13227;0.9882938703181757;0.8332960150985713;0.843288374589235;-0.07899741826869831;-0.07993642302950751;10.00033842087964;0.8558715816477601;-0.056194979395858186;0.9869901508044192;1.0000240431966159;0.8577297569795985;0.9998561195357778
90.14227;0.9882939801434887;0.8332967838376252;0.8432894372250503;-0.07899741812978658;-0.07993642293112664;10.000353184681543;0.8558699451761879;-0.05619497983238249;0.9869893614939907;1.0000252946695793;0.857729586073238;0.9998546535535623
90.15227;0.9882940908067934;0.8332975436522837;0.8432904182922252;-0.07899741797047953;-0.0799364228349195;10.000368018705757;0.8558683035104434;-0.056194980281256406;0.9869886042859899;1.000026560465564;0.8577294393900793;0.9998532184557031
90.16227;0.9882941973211117;0.8332982932671118;0.8432913150657169;-0.07899741779087682;-0.0799364227378713;10.000382929695132;0.855866658575636;-0.05619498074171708;0.9869878794888243;1.0000278389012907;0.8577293175740246;0.9998518168476962
90.17227;0.9882942943296409;0.8332990316520535;0.8432921248992402;-0.07899741759161552;-0.07993642263686397;10.000397935543441;0.8558650120528452;-0.05619498121274926;0.9869871877102683;1.000029130250438;0.857729222163571;0.9998504499262914
90.18227;0.988294376164888;0.833299758387126;0.8432928454190521;-0.07899741737403485;-0.07993642252887806;10.000413065112577;0.8558633651474107;-0.056194981693158744;0.9869865295360649;1.0000304362769974;0.8577291542511684;0.9998491180824686
90.19227;0.9882944368349212;0.8333004736679419;0.8432934749524749;-0.07899741713987257;-0.07993642241107875;10.000428350935431;0.855861718344734;-0.056194982181533355;0.986985905440671;1.0000317589014132;0.8577291136084146;0.9998478218120113
90.20227;0.988294470109872;0.8333011780891266;0.8432940132780017;-0.07899741689078285;-0.0799364222809226;10.000443821112704;0.8558600716165049;-0.056194982676349814;0.9869853159300748;1.0000330987179709;0.8577290990147122;0.9998465621137652
90.21227;0.9882944698320891;0.8333018725144316;0.8432944616510909;-0.07899741662806072;-0.07993642213643537;10.000459490409073;0.8558584245615766;-0.056194983176108354;0.9869847614249576;1.000034454372873;0.8577291088733936;0.9998453398495275
90.22227;0.9882944301316445;0.8333025580498721;0.8432948218178077;-0.07899741635256213;-0.07993642197646553;10.000475354838754;0.8558567764742848;-0.056194983679213675;0.9869842418806114;1.0000358231149888;0.8577291413190392;0.999844155080903
90.23227;0.988294345443314;0.8333032357639159;0.8432950949540343;-0.07899741606476618;-0.07993642180065509;10.00049139462597;0.8558551264818319;-0.05619498418376736;0.9869837562943357;1.0000372018916677;0.8577291937495944;0.9998430070307988
90.24227;0.9882942104280612;0.833303906188187;0.8432952812702619;-0.07899741576492136;-0.07993642160919597;10.000507582211862;0.8558534737393139;-0.056194984687717275;0.9869833026839084;1.0000385879210274;0.8577292622352295;0.9998418937699628
90.25227;0.9882940198102125;0.8333045693469047;0.8432953803093408;-0.07899741545312963;-0.07993642140266985;10.00052389194905;0.855851817821519;-0.05619498518925141;0.9869828784695507;1.0000399781509723;0.8577293413787208;0.9998408117122051
90.26227;0.988293768606314;0.8333052253239139;0.8432953914555914;-0.07899741512941949;-0.07993642118198893;10.000540308071178;0.8558501588306752;-0.05619498568686273;0.9869824803141543;1.0000413682440876;0.8577294245611681;0.9998397555774581
90.27227;0.988293452994174;0.8333058744315905;0.8432953144560098;-0.0789974147938779;-0.07993642094823017;10.00055682444764;0.8558484968720358;-0.05619498617909333;0.9869821036304954;1.000042752228051;0.857729504390742;0.9998387185880193
90.28227;0.988293070869686;0.8333065172028842;0.8432951499569605;-0.07899741444655882;-0.07993642070242431;10.000573435584935;0.8558468313947575;-0.056194986664477906;0.9869817427716554;1.0000441232397752;0.8577295737219285;0.9998376930661614
90.29227;0.9882926216061142;0.8333071543989653;0.8432948996917353;-0.07899741408720727;-0.07993642044546301;10.000590127574187;0.8558451608924107;-0.05619498714168556;0.9869813921430143;1.0000454747281249;0.8577296269820998;0.999836671418044
90.30227;0.9882921059178609;0.8333077864261105;0.8432945663049642;-0.07899741371522781;-0.07993642017809884;10.000606876450128;0.8558434831712736;-0.05619498760951292;0.9869810473299508;1.0000468014292485;0.8577296606943865;0.999835646950473
90.31227;0.9882915262887495;0.8333084129784056;0.8432941531810129;-0.07899741332980983;-0.07993641990093299;10.000623652112406;0.8558417959692856;-0.05619498806691575;0.9869807051378514;1.0000480995957755;0.8577296726631743;0.9998346146654258
90.32227;0.9882908873659381;0.8333090336365796;0.8432936643704029;-0.07899741293005223;-0.07993641961443847;10.000640423346962;0.8558400973954344;-0.05619498851327816;0.9869803626637398;1.0000493661513226;0.8577296607115783;0.9998335718079057
90.33227;0.9882901959506107;0.8333096485260835;0.8432931043133641;-0.07899741251520599;-0.0799364193191762;10.000657160003763;0.8558383861602129;-0.056194988948543995;0.9869800163244206;1.0000505978172476;0.8577296222128352;0.9998325175759527
90.34227;0.9882894605598973;0.8333102585135005;0.8432924770671891;-0.07899741208484361;-0.07993641901593954;10.000673828672946;0.85583666161707;-0.05619498937299513;0.9869796615792115;1.0000517914095057;0.8577295544361223;0.9998314525439082
90.35227;0.9882886906089985;0.8333108650431219;0.8432917855264261;-0.07899741163880467;-0.07993641870552884;10.000690388032705;0.855834923265387;-0.05619498978696398;0.9869792932700757;1.0000529444350303;0.8577294550061024;0.9998303783991144
90.36227;0.9882878953762761;0.8333114693663293;0.8432910314287864;-0.0789974111771524;-0.07993641838856408;10.000706788830865;0.8558331702538114;-0.056194990190714555;0.9869789058682423;1.0000540545951349;0.8577293219966812;0.9998292976049414
90.37227;0.9882870829455755;0.8333120715146435;0.8432902162500588;-0.07899741070021109;-0.07993641806556136;10.00072297467049;0.8558314020853768;-0.05619499058447316;0.986978494165018;1.0000551188180695;0.8577291537016325;0.9998282125788113
90.38227;0.9882862598277972;0.8333126699347931;0.8432893421148946;-0.07899741020854945;-0.07993641773703114;10.000738886443969;0.8558296202892537;-0.05619499096853125;0.9869780548449919;1.0000561332347853;0.8577289485393523;0.999827124544042
90.39227;0.988285431659359;0.8333132616559817;0.8432884114086512;-0.07899740970291488;-0.07993641740364169;10.000754470462617;0.8558278293099695;-0.056194991343247874;0.9869775869590807;1.0000570939409286;0.8577287052663961;0.9998260330452376
90.40227;0.9882846038526958;0.8333138426944272;0.8432874255693915;-0.07899740918415134;-0.07993641706635675;10.000769680337392;0.8558260358091003;-0.05619499170898801;0.9869770903768333;1.0000579978928084;0.8577284232932778;0.9998249369922223
90.41227;0.9882837811148033;0.833314408912466;0.8432863852376559;-0.07899740865313677;-0.07993641672630555;10.000784473068336;0.8558242472909784;-0.0561949920662608;0.986976564327797;1.0000588436999218;0.8577281030144087;0.9998238358944938
90.42227;0.9882829667904086;0.8333149566056789;0.8432852916707412;-0.07899740811078004;-0.07993641638452403;10.000798807003527;0.8558224710034184;-0.05619499241588987;0.9869760076057095;1.0000596313328771;0.8577277462676205;0.9998227297115091
90.43227;0.9882821633713835;0.833315482298655;0.8432841474542492;-0.07899740755798343;-0.07993641604171223;10.000812639634361;0.8558207134418759;-0.05619499275898726;0.9869754195963243;1.0000603606526564;0.8577273564301244;0.9998216183046831
90.44227;0.9882813735459612;0.8333159826159915;0.8432829564710942;-0.07899740699547433;-0.07993641569815027;10.000825925698118;0.855818980348695;-0.05619499309679879;0.9869748004489962;1.000061030269965;0.8577269374213424;0.9998205015452831
90.45227;0.9882806005758978;0.8333164545925261;0.8432817237183762;-0.07899740642367412;-0.07993641535394072;10.000838622325585;0.8558172770094844;-0.05619499343047901;0.9869741500271576;1.000061637363531;0.8577264926561218;0.999819379489671
90.46227;0.9882798480780778;0.8333168959323823;0.843280454521542;-0.07899740584288867;-0.07993641500924784;10.000850694069586;0.855815608609356;-0.05619499376104048;0.9869734669017751;1.0000621781799979;0.8577260252308605;0.9998182522205351
90.47227;0.9882791198636237;0.8333173050912639;0.8432791534907645;-0.07899740525368047;-0.07993641466428186;10.000862106974012;0.8558139799161351;-0.05619499408953616;0.9869727482814747;1.0000626490206541;0.8577255383951528;0.9998171195809411
90.48227;0.9882784199064177;0.8333176812877743;0.8432778242061141;-0.07899740465697891;-0.07993641431939207;10.00087281931949;0.8558123946517463;-0.05619499441714187;0.9869719906695977;1.0000630473804306;0.8577250354552245;0.9998159811986523
90.49227;0.9882777519447122;0.8333180245851693;0.8432764696369622;-0.07899740405380754;-0.0799364139752832;10.00088278192807;0.8558108559035946;-0.056194994745105295;0.9869711909216158;1.000063372539044;0.8577245192853096;0.9998148370584519
90.50227;0.9882771184883262;0.833318336051831;0.8432750924782768;-0.07899740344490423;-0.07993641363293401;10.000891948228631;0.8558093669819525;-0.05619499507468104;0.9869703470486854;1.0000636250009067;0.8577239915310853;0.9998136877159219
90.51227;0.9882765199630362;0.8333186175033308;0.8432736947997065;-0.07899740283055501;-0.07993641329329453;10.000900284034696;0.8558079314112981;-0.056194995407022386;0.986969458119858;1.0000638055994113;0.8577234524398061;0.9998125333746156
90.52227;0.988275954887261;0.8333188707240611;0.8432722770851939;-0.07899740221067693;-0.07993641295714493;10.00090777257998;0.855806552458657;-0.05619499574312336;0.986968523651816;1.0000639155414686;0.8577229018959358;0.9998113732159268
90.53227;0.9882754210820284;0.8333190967957661;0.8432708375178434;-0.07899740158495026;-0.07993641262519192;10.000914417859684;0.8558052330482444;-0.056194996083861845;0.9869675430756298;1.0000639570406422;0.8577223403810033;0.9998102063477546
90.54227;0.9882749174002209;0.8333192958000158;0.8432693725516627;-0.07899740095292279;-0.07993641229821599;10.000920238660374;0.8558039759440282;-0.05619499642996372;0.9869665153486961;1.0000639337048975;0.8577217690091621;0.9998090334790622
90.55227;0.9882744448348239;0.8333194668925259;0.8432678785717719;-0.07899740031416687;-0.07993641197714393;10.000925249555287;0.8558027836298094;-0.05619499678181029;0.9869654386536627;1.0000638504817223;0.8577211893122476;0.999807857647533
90.56227;0.9882740058673233;0.8333196087863171;0.8432663535358722;-0.07899739966850583;-0.07993641166300923;10.000929448760665;0.8558016580102061;-0.05619499713924419;0.9869643101359409;1.0000637130611372;0.8577206029120419;0.9998066836205162
90.57227;0.9882736031837831;0.8333197203328203;0.8432647975861794;-0.07899739901632259;-0.07993641135686448;10.000932825137;0.8558006004072392;-0.05619499750151992;0.9869631259161474;1.0000635270481102;0.8577200106591345;0.9998055169453292
90.58227;0.9882732397079337;0.8333198008849624;0.8432632121396714;-0.07899739835882522;-0.07993641105982335;10.000935368388054;0.8557996117551453;-0.0561949978675013;0.9869618818602873;1.0000632973413153;0.857719411927326;0.9998043633345731
90.59227;0.9882729191321407;0.8333198503557138;0.8432615986511669;-0.07899739769789;-0.07993641077309728;10.000937068903063;0.8557986928120348;-0.05619499823602032;0.9869605749539715;1.0000630279205327;0.8577188047670653;0.9998032284388209
90.60227;0.9882726452011046;0.8333198690820371;0.843259958420832;-0.07899739703558367;-0.07993641049779411;10.000937914719337;0.8557978443692488;-0.05619499860605602;0.9869592040877238;1.0000627221891354;0.8577181864259955;0.9998021181399547
90.61227;0.9882724204710833;0.8333198577490374;0.8432582931360995;-0.0789973963739392;-0.07993641023471942;10.000937892302808;0.8557970673690188;-0.0561949989766968;0.9869577694535164;1.0000623833525173;0.8577175536918633;0.9998010388554672
90.62227;0.9882722458038695;0.8333198173084516;0.8432566058079399;-0.07899739571497402;-0.07993640998455434;10.000936988727553;0.8557963629133144;-0.056194999347171405;0.9869562716699695;1.0000620145743742;0.8577169029577884;0.9997999970624163
90.63227;0.9882721206560162;0.833319748666613;0.8432549015130637;-0.07899739506063992;-0.07993640974825489;10.000935196193835;0.855795732066146;-0.056194999716919054;0.9869547120377204;1.000061619527303;0.8577162302102495;0.9997989986341762
90.64227;0.9882720438155637;0.8333196524365336;0.8432531866510976;-0.0789973944128762;-0.079936409527123;10.000932519480147;0.8557951754462028;-0.056195000085487265;0.9869530935245395;1.00006120282531;0.8577155313115004;0.9997980490754748
90.65227;0.9882720136415094;0.8333195289791;0.8432514674032305;-0.07899739377381361;-0.07993640932256488;10.000928982295633;0.8557946928979919;-0.05619500045237576;0.986951420949817;1.0000607692752816;0.857714802340789;0.9997971542328639
90.66227;0.988272027473666;0.8333193782437702;0.8432497493243659;-0.07899739314575784;-0.07993640913599821;10.00092462878499;0.8557942834784767;-0.05619500081704542;0.9869496998527523;1.0000603229400429;0.8577140396747953;0.9997963202296685
90.67227;0.9882720815088769;0.8333191994966768;0.8432480381193935;-0.07899739253090335;-0.0799364089688172;10.000919517610233;0.8557939457102461;-0.05619500117904176;0.9869479352610123;1.0000598674810774;0.8577132402530729;0.9997955528826864
90.68227;0.9882721716306947;0.8333189916802153;0.8432463403698806;-0.07899739193110895;-0.07993640882225761;10.000913712351828;0.8557936777977406;-0.05619500153806001;0.9869461313257466;1.0000594069061666;0.8577124021316754;0.9997948576875322
90.69227;0.9882722940183674;0.8333187541838392;0.8432446633726449;-0.07899739134793414;-0.07993640869739797;10.000907274563527;0.8557934776287697;-0.05619500189385116;0.9869442917355729;1.000058945670355;0.8577115247424928;0.9997942402863677
90.70227;0.9882724451013627;0.8333184869869577;0.8432430143075598;-0.07899739078281548;-0.07993640859517263;10.000900259099106;0.8557933425836238;-0.05619500224604442;0.9869424204372931;1.0000584885230075;0.8577106087383388;0.999793706846173
90.71227;0.9882726211483468;0.8333181897181677;0.8432413994337092;-0.07899739023708752;-0.07993640851612858;10.00089271333229;0.8557932694940023;-0.05619500259415281;0.9869405220668984;1.000058040043777;0.8577096557345235;0.9997932638759568
90.72227;0.9882728175303223;0.8333178609173982;0.8432398235427415;-0.07899738971179487;-0.07993640846022185;10.000884678975206;0.8557932551210222;-0.056195002937744105;0.9869386019307792;1.0000576040846356;0.8577086680000083;0.9997929176135713
90.73227;0.9882730282765614;0.8333174990789972;0.8432382900929848;-0.07899738920755248;-0.07993640842704568;10.000876189953239;0.8557932967490316;-0.05619500327640036;0.9869366657407967;1.0000571836607908;0.8577076479883096;0.9997926737318958
90.74227;0.9882732463856159;0.8333171042992994;0.843236802246672;-0.07899738872458698;-0.07993640841632182;10.000867272504278;0.8557933921522686;-0.05619500360957921;0.9869347193366963;1.0000567807305698;0.8577065977602041;0.9997925372333776
90.75227;0.9882734646174539;0.8333166783515754;0.8432353637873186;-0.0789973882628359;-0.0799364084281768;10.000857950616338;0.855793538915237;-0.05619500393681433;0.9869327683763508;1.000056395700698;0.8577055185884714;0.999792511982196
90.76227;0.9882736763880341;0.8333162236721122;0.843233978859141;-0.07899738782197158;-0.0799364084630061;10.000848245831973;0.8557937338839438;-0.05619500425805879;0.9869308176462815;1.000056027189883;0.8577044112497547;0.9997926002801224
90.77227;0.9882738760790469;0.8333157428337875;0.8432326509994876;-0.07899738740133229;-0.07993640852107539;10.000838171683752;0.8557939730957624;-0.05619500457364799;0.9869288702815633;1.000055672193594;0.8577032769894605;0.9997928032299925
90.78227;0.9882740585621663;0.8333152383040566;0.8432313826789206;-0.07899738699982654;-0.07993640860219987;10.000827733138303;0.8557942520597894;-0.056195004883977016;0.9869269276534588;1.0000553265944008;0.8577021181282969;0.9997931215196171
90.79227;0.9882742188252936;0.8333147117802986;0.8432301754350664;-0.07899738661591416;-0.07993640870579291;10.000816932157154;0.8557945664529054;-0.05619500518940006;0.9869249898352529;1.0000549858410932;0.8577009377036128;0.9997935559444568
90.80227;0.9882743523948296;0.8333141636600411;0.8432290296877827;-0.07899738624765824;-0.07993640883118455;10.00080577489573;0.8557949128215043;-0.056195005490254926;0.9869230562620188;1.0000546456670005;0.8576997387710388;0.9997941074731858
90.81227;0.988274456277825;0.8333135932208499;0.8432279441402176;-0.07899738589274258;-0.0799364089779622;10.00079427330925;0.8557952888430113;-0.05619500578675165;0.9869211264836409;1.0000543026827249;0.8576985238718134;0.9997947764637675
90.82227;0.9882745294294758;0.8333129991814493;0.8432269156428924;-0.0789973855486065;-0.07993640914609897;10.000782438292603;0.8557956932812046;-0.05619500607904997;0.9869192005366301;1.000053954637733;0.8576972947793585;0.9997955617378166
90.83227;0.9882745720837879;0.833312380035266;0.843225939598763;-0.07899738521280052;-0.07993640933562515;10.000770279161749;0.8557961255969111;-0.05619500636749607;0.9869172785796929;1.000053600615258;0.8576960530247623;0.9997964603702555
90.84227;0.9882745847859999;0.8333117340388755;0.8432250102592971;-0.07899738488314313;-0.07993640954610938;10.000757812375737;0.8557965853186865;-0.05619500665258416;0.9869153602327948;1.000053241026365;0.8576948009363371;0.9997974674676472
90.85227;0.9882745683858536;0.8333110593249184;0.8432241206745795;-0.07899738455759632;-0.07993640977648253;10.000745061059693;0.8557970717137203;-0.05619500693477321;0.9869134441585881;1.0000528768178012;0.8576935419428533;0.9997985763708322
90.86227;0.9882745244506268;0.833310354285065;0.8432232626387802;-0.07899738423433705;-0.07993641002513498;10.000732045101756;0.8557975837211308;-0.0561950072144311;0.9869115279860816;1.000052508505516;0.8576922801118857;0.9997997799947445
90.87227;0.9882744550605661;0.8333096180537469;0.8432224272661851;-0.07899738391202854;-0.07993641028992153;10.00071877445283;0.8557981195895524;-0.05619500749185787;0.9869096086395048;1.0000521360003358;0.8576910195713588;0.9998010719612446
90.88227;0.9882743627711109;0.8333088506875123;0.8432216060257467;-0.07899738358989401;-0.07993641056817748;10.00070524621686;0.855798676372255;-0.056195007767364476;0.9869076828526084;1.0000517587609108;0.8576897637511357;0.999802447051487
90.89227;0.9882742513317982;0.8333080525979225;0.8432207913418907;-0.07899738326749307;-0.07993641085700903;10.000691441352895;0.8557992500256971;-0.05619500804129231;0.9869057475827937;1.0000513755893397;0.8576885149913862;0.9998039015099858
90.90227;0.9882741261548884;0.8333072238926953;0.8432199765347141;-0.07899738294439153;-0.07993641115362703;10.000677324682677;0.8557998361501357;-0.05619500831375247;0.9869038006781279;1.0000509844624526;0.8576872750780913;0.9998054329526074
90.91227;0.9882739939607915;0.8333063642855116;0.8432191558044166;-0.07899738261996038;-0.07993641145544352;10.00066285438743;0.855800430589419;-0.05619500858429687;0.986901841545873;1.000050582828964;0.8576860460658136;0.9998070400153067
90.92227;0.9882738620777184;0.8333054730858004;0.8432183248209701;-0.07899738229345901;-0.07993641176006203;10.00064799183927;0.8558010294017171;-0.056195008851952104;0.9868998707947964;1.0000501681842433;0.8576848307461293;0.9998087220036
90.93227;0.9882737374681301;0.8333045490777337;0.8432174813599215;-0.0789973819642581;-0.07993641206530491;10.000632700946335;0.855801628910326;-0.05619500911557823;0.9868978887717462;1.0000497382157765;0.857683632529267;0.999810478202665
90.94227;0.9882736254309799;0.8333035907862518;0.8432166253110752;-0.07899738163189778;-0.07993641236934673;10.000616948144721;0.8558022264754988;-0.05619500937420447;0.9868958943217555;1.0000492900360258;0.8576824550621024;0.9998123069409489
90.95227;0.9882735291569594;0.8333025972984865;0.8432157582028336;-0.0789973812960121;-0.07993641267090965;10.00060070975045;0.8558028209278391;-0.056195009627154124;0.9868938851727127;1.0000488195665604;0.8576813020034716;0.9998142051705978
90.96227;0.9882734505603246;0.8333015691202601;0.843214882470277;-0.07899738095629466;-0.07993641296928729;10.000583973436179;0.8558034119040593;-0.05619500987394426;0.9868918596237658;1.0000483219992662;0.8576801765560647;0.9998161686131951
90.97227;0.9882733909757764;0.8333005083097155;0.8432140006682348;-0.07899738061253153;-0.07993641326424021;10.000566731757818;0.8558039990658051;-0.056195010114040427;0.986889818018078;1.0000477924370372;0.8576790810415517;0.9998181916926658
90.98227;0.9882733514005839;0.8332994177662716;0.8432131151018438;-0.07899738026473047;-0.07993641355598873;10.000548977298804;0.8558045820946651;-0.05619501034671546;0.986887762754468;1.0000472262838962;0.8576780172877126;0.9998202674783849
90.99227;0.9882733328023366;0.8332983004891962;0.8432122280037104;-0.07899737991325483;-0.07993641384520186;10.000530700275803;0.8558051609355116;-0.056195010571121064;0.9868856968085884;1.000046619786154;0.857676987285184;0.9998223885038485
91.00227;0.9882733359234938;0.8332971594440753;0.8432113417253747;-0.07899737955882852;-0.0799364141328098;10.00051188599992;0.8558057352452663;-0.05619501078628029;0.9868836226686927;1.0000459702122213;0.8576759935425301;0.9998245479725323
91.01227;0.988273360562427;0.8332959974814476;0.8432104586745808;-0.07899737920243857;-0.07993641441974907;10.000492513537738;0.8558063038378443;-0.056195010990926345;0.9868815429775868;1.0000452755501352;0.857675039084332;0.9998267403747048
91.02227;0.988273405196488;0.8332948168903034;0.8432095812021891;-0.07899737884518199;-0.07993641470686035;10.000472558812728;0.8558068654382655;-0.05619501118351325;0.9868794616132326;1.000044534547377;0.8576741265998431;0.9998289617060006
91.03227;0.9882734670220867;0.8332936189971268;0.8432087115075596;-0.0789973784880852;-0.0799364149949455;10.000451997852057;0.8558074195413403;-0.056195011362449386;0.9868773838800033;1.0000437470291763;0.8576732570926229;0.9998312094532109
91.04227;0.9882735419277445;0.8332924041769174;0.8432078515672266;-0.07899737813191013;-0.07993641528482898;10.000430804169149;0.8558079661685711;-0.05619501152627137;0.9868753159036653;1.0000429140152598;0.8576724294971056;0.9998334821197354
91.05227;0.9882736246313863;0.8332911727237099;0.8432070029312984;-0.07899737777704768;-0.07993641557742548;10.000408952410076;0.8558085055041639;-0.05619501167362902;0.9868732639136268;1.0000420374116321;0.8576716416167278;0.9998357785730643
91.06227;0.9882737095572487;0.8332899259889512;0.8432061665628492;-0.07899737742362327;-0.07993641587384068;10.000386434005604;0.8558090380637176;-0.0561950118032563;0.9868712336835913;1.0000411189978407;0.8576708915634628;0.9998380972676612
91.07227;0.9882737917383844;0.8332886664646598;0.8432053430328108;-0.07899737707170687;-0.07993641617535681;10.000363262071728;0.8558095648611544;-0.05619501191414781;0.9868692299954047;1.0000401596328214;0.8576701789927784;0.9998404356213374
91.08227;0.9882738670368897;0.8332873974438691;0.8432045321951163;-0.07899737672136746;-0.07993641648321964;10.000339460993462;0.8558100872604124;-0.05619501200580178;0.9868672565234572;1.0000391595817562;0.8576695055744666;0.9998427902085748
91.09227;0.9882739322388249;0.8332861229323184;0.8432037322390381;-0.07899737637255543;-0.07993641679841786;10.000315062284729;0.8558106067852514;-0.05619501207823941;0.9868653164374743;1.0000381189947216;0.8576688743834637;0.999845157587263
91.10227;0.9882739848171578;0.8332848471942303;0.8432029398037406;-0.07899737602510411;-0.0799364171216491;10.000290106018555;0.855811125018173;-0.05619501213187478;0.9868634131781797;1.00003703787132;0.8576682886771515;0.9998475354363126
91.11227;0.9882740223148174;0.8332835745285044;0.8432021512429273;-0.07899737567883178;-0.0799364174533488;10.000264638603053;0.8558116432002287;-0.05619501216743379;0.9868615505908731;1.000035916070428;0.8576677513075511;0.9998499235260381
91.12227;0.9882740428679286;0.8332823094493425;0.8432013636062661;-0.07899737533362222;-0.0799364177936162;10.000238709243803;0.8558121618671933;-0.056195012186007344;0.9868597322456477;1.0000347535599192;0.8576672651981152;0.9998523235675132
91.13227;0.9882740466968011;0.8332810563064118;0.8432005751897065;-0.07899737498964092;-0.07993641814214256;10.000212362823254;0.8558126811345013;-0.05619501218919691;0.9868579609741698;1.0000335506814857;0.8576668338341944;0.999854738097445
91.14227;0.9882740362765435;0.833279818886817;0.843199786212958;-0.07899737464743703;-0.07993641849830856;10.000185636147473;0.855813200937168;-0.05619501217910972;0.9868562393761293;1.0000323085640752;0.8576664610037484;0.999857169608473
91.15227;0.9882740148992134;0.8332786003680327;0.8431989992776476;-0.0789973743076971;-0.07993641886138222;10.000158566799659;0.8558137211271861;-0.056195012158078185;0.986854570611422;1.0000310296321715;0.857666150283404;0.9998596205965928
91.16227;0.9882739853821346;0.8332774030602433;0.8431982185728911;-0.07899737397102327;-0.0799364192306236;10.000131203275357;0.8558142421791199;-0.05619501212825244;0.9868529585609628;1.0000297176602893;0.857665905070605;0.9998620940349797
91.17227;0.9882739497659384;0.8332762285639065;0.8431974482651309;-0.07899737363785603;-0.07993641960534704;10.000103607805858;0.8558147657167816;-0.056195012091268585;0.9868514074503941;1.0000283775102652;0.8576657289568904;0.9998645933299622
91.18227;0.9882739099050952;0.8332750784295887;0.8431966920245323;-0.07899737330840707;-0.0799364199850896;10.000075855644186;0.8558152940029435;-0.05619501204810073;0.986849921728562;1.0000270153174275;0.8576656257005464;0.9998671217187717
91.19227;0.9882738686715157;0.8332739539638414;0.8431959536480107;-0.0789973729827487;-0.0799364203697005;10.000048029063002;0.8558158291911171;-0.05619501199915399;0.9868485060193394;1.0000256389675504;0.8576655988493723;0.9998696817552749
91.20227;0.9882738311077408;0.8332728551009966;0.8431952369557527;-0.07899737266101428;-0.07993642075922107;10.000020204172321;0.8558163731030467;-0.05619501194460362;0.9868471644099143;1.0000242578851846;0.8576656512749676;0.9998722753423487
91.21227;0.9882738044875272;0.8332717798058902;0.8431945447842294;-0.07899737234342533;-0.07993642115377148;9.99999243880675;0.8558169270623218;-0.05619501188474888;0.9868458997398812;1.0000228818078072;0.8576657846275925;0.9998749043648064
91.22227;0.9882737968835722;0.8332707245773634;0.8431938785534798;-0.07899737203018421;-0.07993642155343102;9.999964769071816;0.8558174913461768;-0.056195011820017716;0.98684471373264;1.0000215192305184;0.8576659993276511;0.9998775708306508
91.23227;0.9882738154917566;0.8332696853750228;0.8431932388911374;-0.0789973717214153;-0.07993642195806168;9.9999372137815;0.8558180649796439;-0.05619501175061213;0.986843607565511;1.0000201765518186;0.8576662952345017;0.9998802759454127
91.24227;0.988273866204871;0.8332686587905778;0.8431926263314081;-0.07899737141715886;-0.07993642236730483;9.999909780761737;0.8558186461681463;-0.05619501167620761;0.9868425822819692;1.0000188583740395;0.8576666719929972;0.9998830196610814
91.25227;0.9882739542867045;0.8332676431275032;0.8431920418859706;-0.07899737111744327;-0.07993642278071554;9.99988247011061;0.8558192324599372;-0.05619501159595411;0.9868416386878011;1.0000175683274377;0.8576671287428996;0.9998858013505689
91.26227;0.9882740846771361;0.8332666383684183;0.8431914874901731;-0.07899737082241826;-0.0799364231978447;9.999855276987228;0.8558198204287465;-0.05619501150865003;0.9868407768442916;1.0000163093755883;0.8576676638478459;0.9998886205323946
91.27227;0.9882742614008352;0.8332656454675147;0.8431909656829886;-0.07899737053239754;-0.07993642361814536;9.99982819576235;0.8558204056037728;-0.0561950114129888;0.9868399959066179;1.0000150834203896;0.85766827512942;0.9998914773366341
91.28227;0.988274486906666;0.8332646659050829;0.8431904792073946;-0.07899737024780198;-0.07993642404067103;9.999801224165479;0.855820983079671;-0.05619501130782607;0.9868392945046043;1.0000138912481178;0.8576689603145937;0.9998943729933951
91.29227;0.9882747618129174;0.8332637013264522;0.8431900310610984;-0.07899736996905889;-0.07993642446397309;9.999774368397585;0.8558215486859247;-0.0561950111922644;0.9868386711139879;1.000012733279142;0.8576697174382435;0.9998973101019607
91.30227;0.9882750856313134;0.8332627534459026;0.8431896242018317;-0.07899736969649407;-0.07993642488641339;9.999747648535152;0.8558220999665502;-0.0561950110655168;0.9868381240547061;1.0000116099639134;0.8576705452480342;0.999900292398584
91.31227;0.9882754582200436;0.833261824364914;0.8431892610361896;-0.07899736943030826;-0.07993642530641448;9.999721101652032;0.8558226360015595;-0.056195010926861945;0.9868376513864049;1.0000105213184531;0.8576714430403961;0.9999033240543135
91.32227;0.9882758803555941;0.8332609166550091;0.8431889431286657;-0.07899736917066508;-0.07993642572247765;9.99969477710274;0.8558231561991776;-0.056195010775944534;0.9868372510653376;1.0000094667863988;0.8576724099497706;0.999906408667539
91.33227;0.9882763533578723;0.8332600330861811;0.8431886710266777;-0.07899736891787865;-0.07993642613330146;9.999668723977697;0.8558236596463199;-0.056195010613068856;0.9868369214319865;1.0000084460362837;0.8576734447187915;0.9999095483184434
91.34227;0.9882768785298895;0.8332591763930851;0.8431884443625647;-0.078997368672603;-0.07993642653794486;9.999642983410848;0.8558241457708162;-0.05619501043902279;0.9868366622151644;1.0000074597462016;0.8576745461994484;0.9999127432912834
91.35227;0.9882774567415288;0.8332583490808236;0.8431882620721226;-0.07899736843591294;-0.07993642693578211;9.99961758843672;0.8558246147749631;-0.056195010254796514;0.9868364749877853;1.000006509771265;0.8576757138372513;0.9999159925881154
91.36227;0.9882780886287059;0.8332575533266576;0.8431881226836099;-0.07899736820930509;-0.07993642732628878;9.99959256658138;0.8558250669001127;-0.0561950100615953;0.9868363618782556;1.0000055992985706;0.8576769474850209;0.9999192945256491
91.37227;0.9882787749063434;0.8332567911417813;0.8431880250171712;-0.07899736799464767;-0.07993642770889613;9.999567952320035;0.8558255019315433;-0.056195009860842;0.9868363240721827;1.0000047328888464;0.8576782466710423;0.9999226470061381
91.38227;0.9882795161837475;0.8332560643318211;0.8431879686347409;-0.07899736779410632;-0.07993642808316885;9.999543799990102;0.8558259198381953;-0.056195009653917175;0.9868363613667024;1.0000039157517604;0.8576796101718104;0.999926047572704
91.39227;0.988280312506186;0.8332553741398528;0.843187953530573;-0.07899736760998831;-0.079936428449125;9.999520174002404;0.8558263212373393;-0.05619500944189765;0.9868364721595596;1.0000031531356854;0.8576810363760692;0.9999294933054789
91.40227;0.9882811630862148;0.8332547212621075;0.8431879797952584;-0.0789973674443041;-0.07993642880728359;9.999497128073951;0.8558267069144322;-0.0561950092256759;0.986836653738926;1.0000024505781229;0.8576825238111625;0.9999329808292209
91.41227;0.9882820667835395;0.8332541061201764;0.8431880477328143;-0.07899736729816001;-0.07993642915846817;9.999474698510898;0.8558270775334998;-0.05619500900630822;0.9868369028404699;1.000001814094199;0.8576840712210859;0.9999365065535851
91.42227;0.9882830225383575;0.8332535286844134;0.8431881582353223;-0.07899736717159454;-0.07993642950359083;9.999452911181328;0.8558274338221749;-0.05619500878520116;0.9868372160482032;1.0000012497436623;0.8576856771655345;0.9999400666998067
91.43227;0.9882840285480616;0.8332529881535325;0.8431883128843296;-0.07899736706410668;-0.07993642984357156;9.999431793600952;0.85582777645882;-0.056195008564095206;0.986837590115232;1.0000007632969616;0.8576873394462857;0.9999436568070506
91.44227;0.9882850813655569;0.8332524832304451;0.8431885134298116;-0.07899736697531651;-0.0799364301794858;9.999411381555356;0.8558281058723748;-0.056195008344781396;0.9868380222391682;1.0000003603456278;0.857689055242388;0.9999472714704036
91.45227;0.9882861764921097;0.8332520125930404;0.8431887611378603;-0.07899736690527026;-0.0799364305126692;9.99939171032744;0.8558284221965772;-0.05619500812863071;0.9868385099275966;1.0000000460294323;0.8576908219179433;0.999950905239436
91.46227;0.9882873098901697;0.8332515747565903;0.8431890566965963;-0.07899736685432891;-0.07993643084449603;9.99937280074799;0.8558287251019713;-0.0561950079165155;0.9868390506219503;0.9999998241994861;0.8576926370552294;0.9999545536727609
91.47227;0.9882884793055476;0.8332511676489844;0.8431894007253786;-0.07899736682279321;-0.07993643117613822;9.99935465519061;0.8558290136334272;-0.05619500770922475;0.9868396413238738;0.9999996968503003;0.8576944976213832;0.9999582128583457
91.48227;0.988289684728396;0.8332507886592695;0.8431897943693302;-0.07899736681067657;-0.07993643150860111;9.999337262452112;0.8558292861144151;-0.05619500750768318;0.9868402782023346;0.9999996640678765;0.8576963998118627;0.9999618782951546
91.49227;0.988290927358241;0.8332504351268184;0.8431902394417327;-0.07899736681770042;-0.07993643184283258;9.99932060606954;0.8558295400998951;-0.05619500731276476;0.9868409568553086;0.9999997246192545;0.8576983398711762;0.999965545333993
91.50227;0.988292208032867;0.8332501047510038;0.8431907379455427;-0.07899736684316157;-0.07993643217969156;9.999304670914276;0.855829772530252;-0.05619500712514248;0.9868416734009631;0.9999998771563212;0.8577003147382388;0.9999692105803409
91.51227;0.9882935271808942;0.8332497957800115;0.8431912911716722;-0.07899736688585067;-0.07993643251969414;9.999289445733446;0.8558299801222695;-0.05619500694532806;0.9868424250658981;1.0000001207008513;0.8577023219570687;0.9999728721297699
91.52227;0.9882948856957318;0.8332495070370868;0.8431918988120886;-0.07899736694439781;-0.07993643286269639;9.999274929560217;0.8558301600673954;-0.056195006773740605;0.9868432097495733;1.000000453625957;0.8577043591599501;0.9999765287071606
91.53227;0.9882962848075055;0.8332492378196242;0.8431925588018311;-0.07899736701767526;-0.07993643320784942;9.999261142000053;0.8558303108171915;-0.05619500661068025;0.9868440253903278;1.0000008728050875;0.8577064234621323;0.9999801786701084
91.54227;0.9882977255386739;0.8332489878322014;0.843193268038728;-0.07899736710482892;-0.07993643355380037;9.999248124151766;0.855830432582404;-0.05619500645618288;0.9868448695606639;1.0000013744538123;0.8577085108802078;0.9999838190837002
91.55227;0.9882992086979814;0.8332487569571904;0.8431940230176233;-0.07899736720514022;-0.07993643389892083;9.999235924670417;0.8558305275482774;-0.05619500630989977;0.9868457393706421;1.0000019553454527;0.8577106163193932;0.9999874451916972
91.56227;0.9883007347573011;0.8332485447326927;0.8431948198778103;-0.07899736731787413;-0.07993643424148882;9.999224582296371;0.8558305997083355;-0.05619500617121853;0.986846631575673;1.0000026128285806;0.8577127345469533;0.9999910504662154
91.57227;0.9883023033794331;0.8332483500224915;0.8431956543173841;-0.07899736744206375;-0.07993643457979573;9.999214122146777;0.855830654135964;-0.05619500603952724;0.9868475427979947;1.0000033442286966;0.8577148608356909;0.999994626879636
91.58227;0.988303913416856;0.8332481710110976;0.8431965216152263;-0.07899736757641328;-0.079936434912213;9.999204565291643;0.8558306961592055;-0.05619500591435567;0.9868484699818274;1.0000041463978848;0.8577169905160938;0.999998165132198
91.59227;0.9883055639076358;0.8332480051778164;0.843197416776871;-0.07899736771944142;-0.07993643523727521;9.999195938719799;0.8558307311250222;-0.05619500579546566;0.9868494105917773;1.0000050153481184;0.8577191185399683;1.000001655028733
91.60227;0.9883072551932617;0.8332478493929091;0.8431983349194658;-0.07899736786970622;-0.07993643555375195;9.999188282896691;0.8558307646577299;-0.056195005682962595;0.9868503620359768;1.0000059459502866;0.8577212395558531;1.0000050863622059
91.61227;0.98830898887498;0.8332477004835853;0.8431992716603842;-0.07899736802595426;-0.0799364358606723;9.99918165639215;0.8558308030547597;-0.056195005577296855;0.9868513212771268;1.0000069319565779;0.8577233485693975;1.0000084502345439
91.62227;0.9883107669444587;0.8332475558377591;0.8432002231768916;-0.07899736818711686;-0.07993643615742374;9.999176131400503;0.855830853617294;-0.05619500547914069;0.9868522857913574;1.000007966474614;0.8577254419019494;1.000011740143443
91.63227;0.9883125909600531;0.8332474135171528;0.8432011864590749;-0.07899736835224505;-0.0799364364439167;9.999171779278894;0.8558309244075994;-0.056195005389174456;0.9868532548731032;1.0000090421778483;0.8577275175568619;1.0000149524253747
91.64227;0.988314461382544;0.8332472721587356;0.8432021601209118;-0.07899736852056566;-0.07993643672054282;9.999168656935048;0.8558310234373326;-0.05619500530784248;0.9868542293428928;1.0000101508931571;0.8577295748972215;1.0000180861484915
91.65227;0.9883163776410222;0.8332471308823725;0.8432031446894109;-0.07899736869156787;-0.07993643698802015;9.999166801408986;0.8558311577358735;-0.056195005235187945;0.9868552096236429;1.0000112838858812;0.8577316138316331;1.0000211422700005
91.66227;0.9883183390558169;0.8332469893028592;0.8432041417793087;-0.07899736886493161;-0.07993643724727795;9.99916622586875;0.8558313326897946;-0.056195005170798486;0.9868561944130839;1.0000124330005564;0.8577336338302886;1.0000241223131574
91.67227;0.9883203455370121;0.8332468477385442;0.8432051532640562;-0.07899736904030973;-0.07993643749920912;9.99916691434837;0.8558315524115028;-0.05619500511390725;0.9868571811412052;1.0000135909199146;0.8577356335648286;1.0000270277296197
91.68227;0.9883223973925893;0.8332467071020974;0.8432061810846082;-0.07899736921714491;-0.07993643774449766;9.999168821791091;0.8558318206287824;-0.056195005063682;0.9868581666859606;1.000014750509277;0.857737611273795;1.0000298601431312
91.69227;0.9883244943456976;0.8332465684010151;0.8432072270560056;-0.07899736939471763;-0.07993643798373389;9.999171879873082;0.8558321406386198;-0.05619500501940991;0.9868591476172639;1.00001590434987;0.857739564838105;1.0000326212601787
91.70227;0.9883266346276638;0.8332464321938003;0.8432082925503755;-0.07899736957225936;-0.07993643821750022;9.999176004203958;0.8558325146704543;-0.056195004980319534;0.986860120714423;1.000017044563853;0.8577414912140856;1.0000353122705261
91.71227;0.988328814758377;0.8332462981652925;0.8432093784108592;-0.0789973697488533;-0.0799364384463633;9.999181100782108;0.8558329436221389;-0.05619500494537211;0.9868610834138233;1.0000181627257696;0.8577433864852408;1.0000379339278715
91.72227;0.9883310295808517;0.8332461651972941;0.8432104848838353;-0.07899736992328324;-0.0799364386709538;9.999187070346235;0.8558334270584824;-0.05619500491335234;0.9868620339248972;1.000019249918006;0.857745246794255;1.000040487229746
91.73227;0.98833327279461;0.833246031794675;0.8432116115929977;-0.07899737009406328;-0.07993643889194124;9.9991938109222;0.8558339630882544;-0.056195004883111535;0.9868629717290702;1.0000202973158694;0.8577470689748533;1.000042973573021
91.74227;0.9883355381944477;0.8332458964377795;0.8432127577579702;-0.07899737025963983;-0.07993643910991156;9.999201221539682;0.855834548225106;-0.056195004853728504;0.986863898157847;1.0000212973151854;0.85774885084293;1.0000453944265948
91.75227;0.9883378202658206;0.8332457576366689;0.8432139224401579;-0.07899737041868603;-0.07993643932550376;9.99920920667127;0.8558351778467854;-0.05619500482454964;0.9868648161809573;1.0000222446674942;0.8577505912221046;1.0000477510666388
91.76227;0.9883401132774167;0.8332456135639386;0.8432151045338988;-0.07899737057029686;-0.07993643953960466;9.999217681009808;0.855835847015641;-0.05619500479525507;0.9868657298071664;1.000023137185389;0.8577522891239466;1.000050044335163
91.77227;0.98834240992907;0.8332454617479526;0.8432163024474233;-0.0789973707139042;-0.0799364397532083;9.999226577819194;0.8558365506920665;-0.05619500476592613;0.9868666439159427;1.000023975362668;0.8577539428333839;1.0000522742754707
91.78227;0.9883447013492986;0.8332452991821592;0.8432175137442869;-0.0789973708491126;-0.07993643996721636;9.999235851877314;0.8558372834090863;-0.05619500473691497;0.9868675642814975;1.0000247609190527;0.8577555495436814;1.0000544400048714
91.79227;0.98834697863968;0.8332451224485139;0.843218734970901;-0.0789973709758018;-0.07993644018248258;9.999245464729572;0.8558380391062955;-0.05619500470860736;0.9868684971067402;1.000025495869658;0.8577571048175762;1.000056540413752
91.80227;0.9883492336727949;0.8332449276553842;0.843219961837295;-0.07899737109433679;-0.07993644039983361;9.999255364883417;0.85583881154698;-0.05619500468128204;0.9868694483132668;1.0000261827576982;0.8577586021612043;1.000058575235066
91.81227;0.9883514581474216;0.8332447104421257;0.8432211898267539;-0.0789973712054812;-0.07993644061996873;9.999265485499267;0.8558395950118504;-0.0561950046550661;0.9868704233378175;1.0000268246258066;0.8577600336262711;1.0000605457545124
91.82227;0.9883536431666762;0.8332444662955821;0.8432224149153225;-0.07899737131004958;-0.0799364408435379;9.99927575546305;0.8558403845366617;-0.05619500462997096;0.9868714275108185;1.0000274241683793;0.8577613909176105;1.000062455079723
91.83227;0.9883557803704347;0.8332441913030494;0.8432236342493066;-0.07899737140871377;-0.07993644107129197;9.999286104157521;0.8558411758931104;-0.05619500460609657;0.9868724664268801;1.0000279830594818;0.8577626660786621;1.000064307245174
91.84227;0.9883578631234903;0.8332438829701151;0.8432248465746612;-0.07899737150211851;-0.07993644130395165;9.999296460951955;0.8558419657211949;-0.05619500458387406;0.9868735456077683;1.0000285019036113;0.8577638517702297;1.0000661050428288
91.85227;0.9883598870843499;0.8332435405024365;0.843226051916358;-0.07899737159088725;-0.07993644154197388;9.999306761956147;0.8558427516009127;-0.056195004564001186;0.9868746696024288;1.0000289802736924;0.8577649413692913;1.0000678484996552
91.86227;0.9883618499768871;0.8332431644848798;0.8432272508315325;-0.07899737167534723;-0.0799364417855687;9.99931696150318;0.8558435320875747;-0.05619500454720047;0.9868758418007408;1.000029416543333;0.8577659288825928;1.000069535163705
91.87227;0.9883637504240338;0.8332427563495514;0.8432284438898177;-0.07899737175544505;-0.07993644203482192;9.999327033663779;0.8558443067994187;-0.05619500453421021;0.9868770653882407;1.00002980791549;0.8577668091303307;1.0000711612065363
91.88227;0.9883655875790527;0.8332423180905332;0.8432296315939076;-0.0789973718309642;-0.07993644228961871;9.999336960260445;0.855845076242441;-0.05619500452590702;0.9868783441984148;1.0000301508839373;0.8577675783451502;1.0000727222336234
91.89227;0.9883673624742305;0.8332418523162051;0.8432308148891696;-0.07899737190171464;-0.07993644254953083;9.99934672021731;0.8558458412787098;-0.056195004523250575;0.9868796826546257;1.0000304417631092;0.8577682343282184;1.0000742133737044
91.90227;0.9883690787442678;0.8332413624248175;0.8432319957136037;-0.07899737196761078;-0.07993644281397869;9.999356286454693;0.8558466027648821;-0.05619500452722556;0.9868810850389769;1.0000306766523737;0.8577687758675838;1.0000756289999577
91.91227;0.9883707415521613;0.833240852850939;0.8432331767309186;-0.07899737202865324;-0.07993644308245194;9.99936562317415;0.8558473614724641;-0.0561950045390337;0.9868825547476165;1.0000308506887103;0.8577692021871887;1.0000769628550257
91.92227;0.9883723566786319;0.8332403293481727;0.8432343606291901;-0.07899737208487964;-0.07993644335445149;9.999374686472928;0.8558481178416826;-0.056195004560150905;0.9868840943257525;1.0000309579179854;0.8577695129983507;1.0000782084387863
91.93227;0.9883739305224815;0.8332397989858031;0.8432355500578337;-0.07899737213633966;-0.07993644362933747;9.999383432089212;0.8558488717179304;-0.05619500459203177;0.9868857060990444;1.0000309928351494;0.8577697089222943;1.000079359316124
91.94227;0.9883754698117013;0.8332392695279699;0.8432367478366714;-0.07899737218297001;-0.07993644390631123;9.999391820257953;0.855849622319573;-0.05619500463591517;0.9868873923947661;1.0000309517898156;0.8577697915679819;1.0000804093406452
91.95227;0.988376980827509;0.8332387486804966;0.8432379562519247;-0.07899737222451049;-0.07993644418447587;9.999399811668216;0.8558503684192342;-0.0561950046928956;0.9868891548534029;1.0000308325373355;0.8577697631803977;1.0000813527212022
91.96227;0.9883784687598718;0.8332382441689998;0.8432391763070161;-0.07899737226070926;-0.07993644446294956;9.999407362677347;0.8558511088113445;-0.0561950047639769;0.9868909935942586;1.0000306333931512;0.8577696268070246;1.0000821842727812
91.97227;0.9883799375413629;0.8332377643566177;0.8432404083085099;-0.07899737229153773;-0.07993644474092974;9.999414428868633;0.8558518427578812;-0.05619500485002496;0.9868929070302686;1.0000303531952508;0.8577693868226646;1.0000828998809383
91.98227;0.9883813901909554;0.8332373182361147;0.8432416526339341;-0.07899737231706339;-0.07993644501761282;9.999420974813013;0.8558525701364508;-0.05619500495185001;0.9868948916327479;1.0000299914433004;0.857769048662313;1.00008349652237
91.99227;0.988382829259107;0.833236914760944;0.8432429094375853;-0.07899737233715005;-0.07993644529216781;9.999426980569158;0.8558532914701973;-0.05619500507038375;0.9868969415947425;1.0000295488403435;0.8577686180615438;1.0000839717086865
92.00227;0.9883842571501082;0.8332365622057655;0.8432441781627567;-0.07899737235132946;-0.07993644556388811;9.999432441801133;0.8558540078780803;-0.05619500520660391;0.9868990495974219;1.0000290281337436;0.8577681003752056;1.000084322900377
92.01227;0.9883856766350987;0.8332362677726843;0.8432454576880173;-0.07899737235891449;-0.07993644583231549;9.999437367478773;0.8558547209888667;-0.056195005361308;0.9869012082356788;1.000028434179683;0.8577675001863805;1.0000845473989526
