time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.02227;0.9883870912872555;0.8332360376969692;0.8432467469524485;-0.07899737235918661;-0.07993644609718478;9.99944177606858;0.8558554328848472;-0.056195005535055076;0.9869034106649235;1.0000277736227603;0.8577668214632589;1.0000846425171788
92.03227;0.9883885053673346;0.8332358778406267;0.8432480455609465;-0.07899737235157174;-0.07993644635831587;9.999445688396982;0.8558561458802465;-0.05619500572827228;0.986905650551586;1.000027054744135;0.8577660676043587;1.0000846055267159
92.04227;0.9883899241154085;0.8332357938865537;0.8432493535702034;-0.07899737233580378;-0.0799364466154887;9.999449121791299;0.8558568622911976;-0.05619500594139761;0.9869079216738608;1.000026287142868;0.8577652411340834;1.0000844338677877
92.05227;0.9883913544127767;0.8332357908976188;0.8432506705023544;-0.07899737231191722;-0.07993644686823394;9.99945208848551;0.8558575843026576;-0.056195006174831266;0.9869102170812443;1.0000254811930915;0.8577643436617889;1.000084126002895
92.06227;0.988392803857604;0.8332358730403225;0.843251994807701;-0.07899737228007303;-0.07993644711575816;9.999454591853677;0.8558583137003883;-0.0561950064286287;0.9869125288847825;1.0000246472104057;0.8577633763141166;1.0000836818645324
92.07227;0.98839427883145;0.833236043804862;0.8432533242125042;-0.07899737224054276;-0.07993644735717859;9.999456621767779;0.8558590519214344;-0.05619500670220053;0.9869148492781821;1.0000237946320216;0.8577623402955193;1.0000831024629728
92.08227;0.9883957839340928;0.8332363062163318;0.8432546563474845;-0.0789973721938841;-0.07993644759182421;9.99945815479043;0.855859800754591;-0.056195006994131866;0.9869171715702382;1.000022931918102;0.8577612370668124;1.0000823897042357
92.09227;0.9883973224754058;0.8332366625760182;0.843255989245017;-0.07899737214094463;-0.07993644781925228;9.999459156603441;0.8558605629033508;-0.05619500730218047;0.9869194904955518;1.0000220667382373;0.857760068274322;1.0000815466088773
92.10227;0.9883988962894799;0.8332371142523654;0.8432573212552418;-0.07899737208265674;-0.07993644803899541;9.999459588467756;0.8558613417647999;-0.056195007623619474;0.9869218021447409;1.0000212054981683;0.8577588356007005;1.000080576968195
92.11227;0.9884005050187158;0.8332376618046028;0.8432586504816906;-0.07899737201999359;-0.07993644825045187;9.999459419777267;0.8558621406035716;-0.05619500795565534;0.9869241036163809;1.0000203530570593;0.8577575404609491;1.0000794843976393
92.12227;0.988402146026686;0.8332383049107869;0.8432599750033292;-0.07899737195407115;-0.0799364484530227;9.99945863864976;0.8558629615866351;-0.056195008295522805;0.9869263922661319;1.0000195135600263;0.8577561837417029;1.0000782718672967
92.13227;0.9884038147452658;0.8332390425453924;0.8432612940307377;-0.07899737188602612;-0.07993644864619806;9.999457252092778;0.8558638054794138;-0.056195008640426716;0.9869286646443935;1.0000186911109008;0.8577547657813843;1.000076942231972
92.14227;0.9884055050492639;0.833239873629185;0.8432626082794202;-0.07899737181678772;-0.07993644882958399;9.999455277109853;0.8558646722494937;-0.056195008987615966;0.9869309157484264;1.0000178895410952;0.8577532870567798;1.0000754990653347
92.15227;0.9884072100039684;0.8332407972971704;0.8432639187511095;-0.07899737174712194;-0.07993644900296995;9.999452733819139;0.855865561615563;-0.05619500933452668;0.9869331394003357;1.0000171119803016;0.8577517493503299;1.0000739470146096
92.16227;0.9884089225559812;0.8332418130129507;0.8432652255129404;-0.07899737167780643;-0.07993644916629608;9.999449644358227;0.8558664733344503;-0.05619500967885164;0.9869353292293626;1.0000163608236696;0.8577501559793153;1.000072291717703
92.17227;0.9884106354677278;0.8332429206744238;0.8432665279732279;-0.07899737160965575;-0.0799364493195089;9.999446033044848;0.8558674076821494;-0.05619501001852858;0.9869374788379163;1.0000156384846353;0.8577485107989083;1.0000705394596119
92.18227;0.9884123407810825;0.8332441194933545;0.8432678256043513;-0.07899737154354566;-0.07993644946244705;9.999441928594026;0.8558683653736399;-0.05619501035171219;0.9869395811791881;1.0000149483051701;0.8577468176517631;1.000068696401408
92.19227;0.988414029751453;0.8332454063911607;0.8432691178604165;-0.07899737148059041;-0.07993644959483179;9.999437366989243;0.8558693469342078;-0.056195010676784875;0.9869416286212288;1.0000142945402248;0.8577450810232861;1.0000667681276834
92.20227;0.9884156935978896;0.833246776237054;0.8432704037823996;-0.07899737142229854;-0.07993644971637365;9.999432390996493;0.8558703529009463;-0.056195010992380987;0.9869436140281013;1.0000136815185612;0.8577433061951675;1.0000647604606054
92.21227;0.9884173243774285;0.8332482229914071;0.8432716817386978;-0.07899737137051305;-0.07993644982681758;9.999427048760733;0.8558713842674125;-0.05619501129728772;0.9869455313551827;1.0000131127646956;0.8577414981005762;1.0000626800243728
92.22227;0.9884189153826098;0.8332497395695138;0.8432729493604113;-0.07899737132710671;-0.07993644992591226;9.999421394910872;0.8558724420850263;-0.05619501159021441;0.986947375080228;1.0000125906610693;0.8577396605824483;1.0000605331601393
92.23227;0.9884204611822827;0.8332513175068162;0.8432742036508726;-0.07899737129353904;-0.07993645001354047;9.999415493873855;0.855873527276411;-0.05619501186978345;0.9869491397329552;1.0000121168523666;0.8577377971591027;1.000058324643916
92.24227;0.9884219577588703;0.833252947810582;0.8432754408180908;-0.07899737127048513;-0.07993645008983677;9.99940942616688;0.8558746410004613;-0.056195012134986;0.986950820109431;1.000011692813993;0.8577359123359964;1.0000560570170813
92.25227;0.9884234026129635;0.8332546220957767;0.8432766560631031;-0.07899737125780161;-0.0799364501550984;9.999403297178018;0.8558757844745893;-0.05619501238560916;0.9869524112266546;1.0000113198982754;0.8577340120237837;1.0000537303497634
92.26227;0.9884247944234681;0.8332563332253698;0.8432778440717187;-0.07899737125491739;-0.07993645020971382;9.99939723766425;0.8558769582920053;-0.056195012622137275;0.9869539081140327;1.0000109994931536;0.8577321028955947;1.0000513431760771
92.27227;0.9884261324893445;0.8332580755714039;0.8432789998833048;-0.07899737126126047;-0.07993645025421717;9.999391388646323;0.8558781623130282;-0.056195012845476;0.9869553064805661;1.0000107337097295;0.8577301918620702;1.0000488942960601
92.28227;0.9884274163897805;0.8332598450771197;0.8432801191667305;-0.07899737127628949;-0.07993645028937257;9.999385883776792;0.8558793965444587;-0.056195013056841256;0.9869566039866603;1.0000105252900278;0.8577282861555982;1.0000463843204501
92.29227;0.9884286457951897;0.8332616392164565;0.8432811978302682;-0.07899737129920388;-0.07993645031605183;9.999380842044676;0.8558806619441525;-0.05619501325758877;0.98695780081489;1.0000103764771666;0.857726393005235;1.000043816279119
92.30227;0.9884298200499576;0.8332634567340109;0.8432822319485564;-0.07899737132864441;-0.0799364503348162;9.999376368354794;0.8558819603023969;-0.05619501344893601;0.9869588987925633;1.0000102886199402;0.8577245192524803;1.0000411946765018
92.31227;0.9884309378909869;0.8332652972730946;0.843283218182377;-0.07899737136262389;-0.07993645034569351;9.999372559056608;0.8558832940958427;-0.05619501363182221;0.9869598999870859;1.0000102628881;0.8577226720266758;1.0000385240187295
92.32227;0.9884319976915487;0.8332671613349841;0.8432841536887382;-0.07899737139874799;-0.0799364503484651;9.999369508769682;0.8558846666089417;-0.05619501380696897;0.9869608062982441;1.0000103006542198;0.8577208589041314;1.0000358087565815
92.33227;0.9884329978901449;0.8332690506917035;0.8432850358458344;-0.07899737143456288;-0.07993645034304359;9.999367310349554;0.8558860814920495;-0.056195013975051285;0.9869616196303707;1.0000104030338954;0.857719086706293;1.0000330540222333
92.34227;0.988433937596957;0.8332709688007195;0.843285862679538;-0.0789973714678207;-0.07993645032951431;9.99936604864679;0.8558875420671143;-0.05619501413691736;0.9869623417139888;1.0000105703782614;0.8577173608414913;1.0000302652283282
92.35227;0.9884348169111429;0.8332729205242796;0.8432866329938385;-0.07899737149663016;-0.07993645030800733;9.999365795328801;0.8558890509974683;-0.05619501429375435;0.9869629742380625;1.0000108024573844;0.8577156856952727;1.0000274469744868
92.36227;0.9884356361929084;0.8332749109649462;0.8432873455746838;-0.07899737151960205;-0.07993645027882437;9.999366604521656;0.8558906099441137;-0.056195014447032565;0.9869635191409012;1.000011099139749;0.8577140650668051;1.0000246028388828
92.37227;0.9884363950263666;0.8332769441803333;0.8432879986227265;-0.07899737153598217;-0.07993645024265932;9.99936850958605;0.8558922189495296;-0.05619501459825948;0.98696397835036;1.0000114609366915;0.8577125024264222;1.0000217359898076
92.38227;0.9884370921768595;0.8332790225709783;0.8432885900019075;-0.07899737154570777;-0.07993645020045241;9.999371526062879;0.8558938759923752;-0.05619501474881569;0.9869643537346521;1.0000118891078158;0.8577110012201115;1.0000188501222111
92.39227;0.9884377266755818;0.8332811470096267;0.8432891176688679;-0.07899737154936204;-0.07993645015303953;9.999375655852075;0.8558955770711554;-0.0561950148999617;0.9869646476276033;1.0000123851840919;0.8577095651809689;1.0000159502855015
92.40227;0.9884382987000983;0.8332833175156702;0.8432895796664782;-0.07899737154799782;-0.07993645010086455;9.999380891256639;0.8558973169598885;-0.056195015052873304;0.9869648634019574;1.0000129500328396;0.8577081984868252;1.000013042676211
92.41227;0.9884388093638018;0.8332855338701775;0.8432899740862648;-0.07899737154289262;-0.07993645004384861;9.999387225032963;0.8558990903935048;-0.05619501520874262;0.9869650055305127;1.0000135828350918;0.8577069055635924;1.0000101337339027
92.42227;0.9884392600976657;0.8332877955378397;0.8432902994910633;-0.0789973715352689;-0.07993644998168233;9.999394657433472;0.8559008927645432;-0.0561950153689136;0.9869650787569014;1.000014280861203;0.857705690450975;1.0000072298638754
92.43227;0.9884396521679665;0.8332901013844287;0.8432905550347123;-0.07899737152602083;-0.07993644991428217;9.999403193182765;0.8559027201386791;-0.056195015534677976;0.9869650870129406;1.0000150407919661;0.8577045561468218;1.0000043377865422
92.44227;0.9884399864324177;0.8332924499296038;0.8432907399938886;-0.07899737151565221;-0.07993644984186143;9.999412837519447;0.8559045692113656;-0.05619501570675914;0.9869650330230263;1.0000158599907403;0.8577035042289906;1.0000014646430397
92.45227;0.9884402632109716;0.8332948399822331;0.8432908534613593;-0.07899737150447622;-0.07993644976480081;9.999423594170908;0.8559064372861435;-0.05619501588508932;0.9869649186981467;1.0000167361032117;0.8577025347902277;0.9999986177523631
92.46227;0.9884404820123915;0.8332972709730263;0.8432908940799854;-0.07899737149278516;-0.07993644968371842;9.999435458017825;0.8559083222223394;-0.056195016069105;0.9869647456939381;1.0000176665086733;0.8577016469722416;0.9999958041370832
92.47227;0.9884406419139976;0.8332997424215364;0.8432908595328867;-0.0789973714807383;-0.07993644959961616;9.999448405913752;0.855910222449305;-0.05619501625817468;0.9869645155706048;1.0000186487492995;0.8577008398355584;0.9999930300308507
92.48227;0.9884407427388272;0.8333022529001735;0.843290746656549;-0.07899737146813271;-0.07993644951378001;9.999462398573232;0.8559121369501465;-0.05619501645186701;0.9869642298396395;1.0000196804569101;0.8577001126714584;0.999990301075139
92.49227;0.9884407853870906;0.8333047995047681;0.8432905524102791;-0.07899737145440967;-0.0799364494274462;9.9994773894279;0.8559140651751036;-0.056195016650136154;0.986963890327822;1.000020758301637;0.8576994647225957;0.9999876230955368
92.50227;0.9884407711495088;0.8333073780824266;0.8432902745631989;-0.07899737143883348;-0.07993644934151359;9.999493327324146;0.8559160069708135;-0.0561950168534162;0.9869634994674128;1.0000218775386511;0.8576988949412138;0.9999850026357249
92.51227;0.9884407015624357;0.8333099837297155;0.8432899119737083;-0.07899737142048029;-0.07993644925647603;9.99951015707022;0.855917962443239;-0.05619501706242604;0.9869630601094911;1.0000230328404252;0.857698401708839;0.9999824468226791
92.52227;0.9884405788409869;0.8333126112423805;0.8432894650244863;-0.07899737139812246;-0.07993644917257833;9.999527823475503;0.8559199314523882;-0.0561950172778393;0.9869625753146966;1.000024219502249;0.8576979823523022;0.9999799626901572
92.53227;0.9884404058128192;0.8333152554584935;0.8432889354424514;-0.07899737137039547;-0.07993644909010664;9.999546272461108;0.8559219130035081;-0.05619501750008243;0.9869620482928335;1.0000254340984802;0.8576976329850104;0.9999775567734064
92.54227;0.9884401854722336;0.8333179113362511;0.8432883252215122;-0.07899737133613394;-0.07993644900964703;9.999565450693929;0.8559239053070052;-0.05619501772914727;0.986961481976786;1.0000266743150534;0.8576973487722661;0.9999752352169969
92.55227;0.9884399209459742;0.8333205734524418;0.8432876360513601;-0.0789973712944331;-0.07993644893202752;9.99958530985769;0.8559259063330344;-0.05619501796443704;0.986960878274855;1.000027938457937;0.8576971240232151;0.9999730033996063
92.56227;0.9884396158256687;0.8333232353753115;0.8432868697436321;-0.07899737124451991;-0.07993644885796568;9.999605809560872;0.8559279139397972;-0.05619501820484718;0.9869602375521124;1.0000292250894043;0.857696952190643;0.9999708648744777
92.57227;0.9884392740590513;0.8333258898757256;0.8432860285140976;-0.07899737118568995;-0.07993644878795836;9.999626916489756;0.8559299254215348;-0.05619501844899468;0.9869595587810539;1.00003053241367;0.8576968264540924;0.9999688207678439
92.58227;0.9884388993234313;0.8333285298325288;0.8432851147075648;-0.07899737111710035;-0.07993644872245358;9.99964860292924;0.8559319373620501;-0.05619501869543113;0.9869588403855125;1.000031857616513;0.8576967407313866;0.9999668703825356
92.59227;0.9884384946911867;0.8333311490543713;0.8432841306240486;-0.07899737103748791;-0.0799364486616973;9.9996708426074;0.8559339463103378;-0.056195018942799387;0.9869580810790662;1.0000331971196172;0.8576966901120561;0.9999650125284165
92.60227;0.9884380624810806;0.8333337424702773;0.8432830787730939;-0.07899737094520412;-0.07993644860521461;9.999693607337674;0.85593594940863;-0.05619501918982249;0.9869572800477714;1.0000345477483363;0.8576966704317791;0.9999632465018001
92.61227;0.9884376037463111;0.8333363055383458;0.8432819623453142;-0.07899737083852407;-0.07993644855155982;9.999716868300917;0.8559379443426289;-0.056195019435099365;0.9869564366563;1.0000359076270149;0.8576966775992734;0.9999615721862429
92.62227;0.9884371180772971;0.8333388336533256;0.8432807853717126;-0.07899737071593124;-0.07993644849869203;9.999740599836906;0.8559399289476537;-0.056195019677038285;0.9869555499032698;1.000037276080023;0.8576967068390429;0.9999599897510554
92.63227;0.9884366043536784;0.8333413223329306;0.8432795523138172;-0.0789973705761923;-0.07993644844461467;9.999764782271901;0.8559419005112828;-0.056195019914101606;0.9869546178589249;1.0000386533470438;0.8576967522529505;0.9999584993511507
92.64227;0.9884360614793325;0.8333437679637102;0.8432782675905384;-0.07899737041829373;-0.0799364483876899;9.999789395798372;0.855943855019386;-0.05619502014497585;0.9869536379945408;1.0000400402764218;0.8576968074194491;0.9999571005749499
92.65227;0.9884354883039631;0.8333461682652205;0.8432769357490973;-0.07899737024138317;-0.07993644832660801;9.999814406294128;0.8559457872365565;-0.05619502036842062;0.9869526085016597;1.0000414372036812;0.8576968662805067;0.9999557919277693
92.66227;0.988434883637073;0.833348521842227;0.8432755621152199;-0.07899737004472995;-0.07993644826034854;9.999839757452495;0.8559476914551557;-0.056195020583163995;0.9869515292302972;1.0000428433134105;0.8576969232832193;0.9999545707075724
92.67227;0.9884342466272644;0.8333508276568113;0.8432741529732257;-0.07899736982773525;-0.07993644818820585;9.999865375081162;0.8559495615627148;-0.05619502078807768;0.9869504016771086;1.0000442576431876;0.8576969731797707;0.9999534329490538
92.68227;0.9884335765385719;0.8333530854167556;0.8432727151427454;-0.07899736958992382;-0.07993644810982228;9.999891176933952;0.8559513905020204;-0.05619502098224366;0.986949228869874;1.000045679809468;0.85769701111336;0.9999523736850187
92.69227;0.9884328722236851;0.8333552958122632;0.843271255711415;-0.07899736933097815;-0.0799364480251758;9.999917081583341;0.8559531704617594;-0.05619502116477329;0.9869480152738721;1.0000471092660608;0.8576970328666992;0.9999513878505782
92.70227;0.9884321321984311;0.83335745997678;0.843269782286646;-0.07899736905092117;-0.07993644793454958;9.999943015457607;0.8559548937333373;-0.05619502133480349;0.9869467662912483;1.000048544493947;0.8576970349403188;0.9999504713760867
92.71227;0.9884313549692731;0.833359579283045;0.8432683031870161;-0.07899736875016378;-0.07993644783850667;9.999968916497519;0.8559565534425967;-0.05619502149174457;0.9869454877127;1.0000499829102327;0.8576970144875499;0.9999496219364062
92.72227;0.9884305389936874;0.8333616552288261;0.8432668267157676;-0.07899736842943339;-0.0799364477377024;9.999994727973593;0.855958144167515;-0.05619502163542507;0.9869441853804294;1.000051420919675;0.8576969695440189;0.9999488390514879
92.73227;0.9884296826537509;0.8333636886697937;0.8432653598930177;-0.07899736808976272;-0.07993644763266487;10.000020386279747;0.8559596619964499;-0.05619502176609356;0.9869428651854437;1.000052854245252;0.8576968994973136;0.9999481237218936
92.74227;0.9884287846124239;0.8333656793442487;0.8432639079976733;-0.07899736773234001;-0.07993644752381893;10.000045816475613;0.8559611034824058;-0.05619502188454107;0.9869415332842622;1.0000542790927287;0.8576968049348792;0.9999474781137109
92.75227;0.9884278439252998;0.8333676260948952;0.8432624751625903;-0.07899736735830443;-0.07993644741148262;10.000070936326354;0.8559624646777669;-0.05619502199223084;0.9869401956837035;1.0000556931750433;0.857696687076302;0.9999469052294936
92.76227;0.9884268596622295;0.8333695270194728;0.8432610648572498;-0.0789973669686589;-0.07993644729573955;10.000095659899722;0.8559637414037989;-0.05619502209111853;0.9869388573988956;1.0000570950468146;0.8576965477400045;0.9999464084283016
92.77227;0.9884258306587059;0.8333713796312912;0.8432596798959262;-0.07899736656433498;-0.07993644717657129;10.000119899577454;0.8559649301368332;-0.05619502218336032;0.9869375223661344;1.0000584825017198;0.8576963893706672;0.999945991203371
92.78227;0.9884247558259516;0.833373181660014;0.8432583226788423;-0.07899736614646806;-0.07993644705407384;10.000143570579064;0.8559660285234768;-0.05619502227112363;0.9869361939232159;1.0000598522095527;0.8576962145497388;0.9999456571427411
92.79227;0.9884236348567247;0.8333749320174053;0.8432569955147402;-0.07899736571648798;-0.07993644692838339;10.000166597344435;0.8559670352702959;-0.05619502235623478;0.9869348748760229;1.000061200292578;0.85769602547127;0.9999454098183828
92.80227;0.9884224685347345;0.8333766305054463;0.8432557005080208;-0.07899736527585517;-0.07993644679958524;10.000188915539233;0.8559679497146127;-0.056195022439786114;0.986933567334829;1.0000625222548194;0.857695823867703;0.9999452528122234
92.81227;0.9884212583506996;0.8333782764828036;0.8432544391906331;-0.07899736482596727;-0.07993644666792926;10.000210463209266;0.85596877125885;-0.056195022522265346;0.9869322729483798;1.0000638127839974;0.857695611371927;0.9999451894749859
92.82227;0.988420006393509;0.8333798687396837;0.8432532123477373;-0.0789973643682822;-0.0799364465340965;10.000231165628643;0.8559694987035774;-0.05619502260397142;0.9869309931269905;1.0000650661076163;0.857695389552398;0.9999452220183123
92.83227;0.9884187157388818;0.8333814069298684;0.8432520202644872;-0.0789973639041978;-0.07993644639901691;10.000250930393264;0.8559701300858428;-0.056195022685045753;0.9869297289949455;1.0000662763502055;0.8576951592747393;0.9999453506705421
92.84227;0.9884173902278401;0.8333828925240409;0.8432508629768388;-0.07899736343472424;-0.07993644626341341;10.000269657198066;0.8559706634255558;-0.056195022765324176;0.9869284816359185;1.0000674378828303;0.8576949203842548;0.999945573550316
92.85227;0.9884160338304854;0.8333843283558525;0.8432497401716198;-0.07899736296042366;-0.07993644612777305;10.000287249618257;0.8559710975807197;-0.05619502284438516;0.986927252245338;1.0000685458556096;0.8576946720926635;0.9999458871314485
92.86227;0.988414650551679;0.8333857172447198;0.843248651079502;-0.07899736248174306;-0.07993644599276377;10.000303620776577;0.8559714323176015;-0.05619502292148323;0.9869260417251688;1.0000695962129114;0.8576944134433747;0.9999462868131377
92.87227;0.9884132446471501;0.8333870605621364;0.8432475943982245;-0.07899736199933115;-0.07993644585952073;10.000318695504943;0.8559716677408244;-0.05619502299531653;0.9869248505614577;1.0000705850585019;0.8576941439166519;0.9999467675538978
92.88227;0.9884118209210813;0.8333883579874792;0.843246568157519;-0.07899736151406933;-0.07993644572957666;10.000332413337706;0.8559718036515568;-0.0561950230640878;0.9869236791258383;1.0000715083809644;0.8576938642364421;0.9999473249925083
92.89227;0.9884103845506522;0.8333896086589963;0.843245570025467;-0.07899736102699581;-0.07993644560469847;10.000344732703981;0.8559718392244854;-0.056195023125795114;0.9869225275411606;1.00007236201367;0.8576935765969799;0.9999479565712592
92.90227;0.9884089398977413;0.8333908121281085;0.8432445978414369;-0.07899736053925281;-0.07993644548681561;10.000355633772115;0.8559717733061231;-0.056195023178399334;0.9869213952443443;1.0000731414505173;0.8576932840685582;0.9999486618301844
92.91227;0.9884074897379757;0.8333919682498695;0.8432436494776063;-0.07899736005196444;-0.0799364453779134;10.00036511475087;0.8559716051733242;-0.056195023220037534;0.9869202812996449;1.0000738427022928;0.85769298982589;0.9999494417217669
92.92227;0.9884060358918927;0.8333930769836791;0.8432427223372432;-0.07899735956623856;-0.07993644527985405;10.000373181565536;0.8559713352176832;-0.05619502324929092;0.9869191851047362;1.0000744639758319;0.8576926966505791;0.9999502972681212
92.93227;0.9884045801318743;0.8333941384913885;0.8432418134199139;-0.07899735908341728;-0.07993644519423822;10.00037984142232;0.855970965243862;-0.056195023265200185;0.9869181061217921;1.0000750058919772;0.8576924068790281;0.9999512287046876
92.94227;0.9884031246210606;0.8333951529498935;0.8432409198086216;-0.07899735860509977;-0.07993644512237667;10.00038510392322;0.8559704982540671;-0.05619502326710449;0.9869170433872599;1.000075469736986;0.857692122767461;0.9999522358765718
92.95227;0.9884016722742863;0.83339612029315;0.8432400389634588;-0.07899735813289571;-0.07993644506540305;10.00038898132253;0.8559699379012541;-0.056195023254450145;0.9869159960494983;1.000075855985465;0.8576918466489061;0.9999533188559356
92.96227;0.9884002274205642;0.833397040574127;0.8432391685477955;-0.07899735766849211;-0.07993644502440843;10.000391485270733;0.8559692878735374;-0.056195023226607195;0.9869149641973287;1.0000761644674498;0.8576915806968276;0.9999544779371198
92.97227;0.9883987963663562;0.8333979145475058;0.8432383059194215;-0.07899735721397438;-0.07993644500043157;10.000392625792264;0.8559685511631665;-0.056195023182807925;0.9869139493449134;1.0000763950908251;0.8576913269821337;0.9999557134203706
92.98227;0.9883973870180897;0.8333987434174742;0.8432374479270471;-0.07899735677187925;-0.07993644499428017;10.000392414061938;0.8559677295843819;-0.056195023122253045;0.9869129542080861;1.0000765483323641;0.8576910876355031;0.9999570249660306
92.99227;0.988396007872867;0.833399528017845;0.8432365911371885;-0.07899735634499899;-0.07993644500623498;10.000390865821753;0.8559668241700018;-0.05619502304430169;0.9869119813360153;1.0000766257928255;0.857690864473099;0.9999584106789956
93.00227;0.9883946672596484;0.8334002686670439;0.843235732158894;-0.07899735593621456;-0.0799364450358079;10.000388005758623;0.8559658361219858;-0.056195022948535116;0.9869110320720333;1.0000766306593893;0.8576906583479766;0.9999598673946891
93.01227;0.9883933727702727;0.8334009658483867;0.843234868286093;-0.07899735554836614;-0.0799364450817256;10.000383872228;0.8559647671608731;-0.05619502283462691;0.9869101068644139;1.000076567899433;0.857690468824506;0.9999613917809552
93.02227;0.9883921308455177;0.8334016205215077;0.8432339981804878;-0.07899735518423161;-0.07993644514213767;10.00037851775438;0.8559636189785883;-0.05619502270225726;0.9869092054339179;1.0000764442722985;0.8576902947308075;0.9999629806735321
93.03227;0.9883909469721959;0.8334022336053052;0.843233121842973;-0.07899735484668371;-0.07993644521497653;10.000372004716247;0.8559623929505275;-0.056195022551182416;0.9869083262286488;1.0000762674644355;0.8576901352464142;0.9999646308458925
93.04227;0.9883898262422262;0.8334028057056896;0.8432322402151804;-0.07899735453878226;-0.07993644529833692;10.000364399590666;0.8559610905455184;-0.05619502238133124;0.9869074662470658;1.0000760444405594;0.8576899904770378;0.999966338717578
93.05227;0.9883887732756889;0.833403337470885;0.8432313550857224;-0.07899735426371231;-0.07993644539069351;10.000355768986433;0.8559597136768979;-0.05619502219282193;0.9869066216104022;1.0000757806724536;0.8576898617779855;0.9999680999729534
93.06227;0.988387791297179;0.8334038297439117;0.8432304690969445;-0.07899735402462466;-0.07993644549081978;10.000346177177082;0.8559582650625975;-0.05619502198581155;0.9869057881829487;1.0000754804578045;0.8576897524254675;0.9999699097699407
93.07227;0.9883868814305445;0.8334042830126016;0.8432295855412137;-0.07899735382428884;-0.07993644559754355;10.000335681996212;0.8559567487228986;-0.056195021760221946;0.9869049615506997;1.0000751472688907;0.8576896676967783;0.9999717637379569
93.08227;0.9883860428576371;0.8334046967283081;0.8432287080117693;-0.0789973536647503;-0.07993644570965121;10.000324329749018;0.8559551699187502;-0.05619502151567125;0.9869041366751252;1.0000747839318063;0.8576896138939568;0.9999736585676509
93.09227;0.9883852733651609;0.8334050694748811;0.8432278400969395;-0.07899735354736215;-0.07993644582591473;10.000312153079511;0.8559535346032697;-0.05619502125180629;0.9869033081021746;1.0000743927274227;0.8576895974701177;0.9999755915422024
93.10227;0.9883845700413081;0.8334053997222493;0.8432269854670784;-0.07899735347313608;-0.07993644594508517;10.000299172977499;0.8559518491470287;-0.05619502096868358;0.9869024708234374;1.000073975911801;0.8576896245398624;0.9999775597233236
93.11227;0.9883839299813773;0.8334056863156222;0.8432261481799724;-0.07899735344288643;-0.079936446065954;10.000285399882987;0.8559501204469854;-0.05619502066684856;0.9869016207049465;1.0000735369461937;0.8576897002320633;0.9999795599317747
93.12227;0.9883833501675912;0.833405928738609;0.8432253325019735;-0.07899735345700123;-0.07993644618748666;10.000270832312117;0.8559483558305373;-0.05619502034725847;0.9869007539099542;1.0000730811437653;0.8576898281731378;0.9999815896442316
93.13227;0.9883828262782137;0.8334061271855695;0.8432245423533066;-0.07899735351546913;-0.07993644630881552;10.00025545887536;0.8559465623109808;-0.05619502001115779;0.9868998666276906;1.0000726149143055;0.8576900100926805;0.9999836472531092
93.14227;0.9883823517631093;0.8334062823985222;0.8432237808959882;-0.07899735361833488;-0.07993644642911386;10.000239260781322;0.8559447455282392;-0.05619501965986869;0.9868989559519327;1.0000721443044298;0.8576902453733793;0.9999857309506468
93.15227;0.9883819187165926;0.8334063955698551;0.8432230502631543;-0.07899735376590647;-0.07993644654758195;10.000222211947829;0.8559429093752899;-0.056195019294728095;0.9868980205771851;1.0000716736538837;0.8576905312109206;0.9999878375564719
93.16227;0.9883815199134383;0.8334064680827235;0.8432223515286685;-0.07899735395846552;-0.07993644666357842;10.00020428558756;0.8559410566916521;-0.056195018917332286;0.9868970605844086;1.0000712053643486;0.8576908636695304;0.999989962392386
93.17227;0.9883811502665236;0.8334065010519669;0.8432216848748191;-0.07899735419582378;-0.07993644677677653;10.000185465069496;0.8559391898146146;-0.05619501852986778;0.9868960770937846;1.0000707411942011;0.8576912389372227;0.9999921000194779
93.18227;0.9883808074529242;0.8334064953445812;0.8432210496887285;-0.07899735447712197;-0.07993644688719717;10.000165745711662;0.8559373106079556;-0.05619501813516103;0.9868950718306382;1.0000702833586306;0.857691653946377;0.999994245185482
93.19227;0.9883804915052049;0.833406451998947;0.8432204449840253;-0.07899735480108908;-0.07993644699510166;10.000145129418573;0.8559354211782136;-0.05619501773635295;0.9868940463677465;1.0000698337754066;0.8576921063631657;0.9999963934648138
93.20227;0.9883802030397245;0.8334063725011133;0.8432198699349992;-0.07899735516642335;-0.07993644710090814;10.00012362540536;0.8559335246984785;-0.056195017336571576;0.9868930016393158;1.000069393325752;0.8576925946139564;0.9999985413797181
93.21227;0.9883799417176122;0.8334062585933405;0.8432193235891366;-0.0789973555718086;-0.07993644720521598;10.000101254373325;0.8559316249218096;-0.056195016938736915;0.9868919382838296;1.0000689633496966;0.8576931179513234;1.0000006860437471
93.22227;0.9883797061570869;0.833406111258471;0.8432188043812061;-0.0789973560157313;-0.0799364473089138;10.000078042755254;0.8559297251898009;-0.056195016545268574;0.9868908576264741;1.0000685471887119;0.8576936760263679;1.0000028246605126
93.23227;0.9883794943829182;0.8334059297825611;0.8432183103824701;-0.07899735649656704;-0.07993644741319951;10.000054014346556;0.8559278282357106;-0.0561950161579486;0.9868897624570533;1.0000681496731263;0.857694268061368;1.0000049543566216
93.24227;0.9883793044502974;0.8334057125121261;0.8432178396833538;-0.07899735701284895;-0.07993644751936814;10.00002919621284;0.855925936615804;-0.0561950157782304;0.986888657193709;1.0000677763034094;0.8576948924710237;1.0000070720482772
93.25227;0.9883791353679772;0.8334054586797429;0.8432173903292964;-0.07899735756331963;-0.07993644762861558;10.000003629350754;0.8559240528711143;-0.0561950154076224;0.9868875477411951;1.000067433246697;0.8576955474426675;1.0000091737960815
93.26227;0.9883789872470183;0.833405168844812;0.843216960239329;-0.07899735814679279;-0.07993644774213328;9.999977366731338;0.8559221789762389;-0.0561950150478023;0.986886440576171;1.000067127218365;0.8576962319282952;1.0000112543081696
93.27227;0.9883788604292215;0.8334048434233704;0.8432165475155518;-0.07899735876196755;-0.0799364478612407;9.999950468624466;0.8559203156274381;-0.0561950147005188;0.9868853410223135;1.0000668646168471;0.8576969462312748;1.0000133071869248
93.28227;0.9883787546553329;0.83340448156745;0.8432161508056322;-0.07899735940724067;-0.07993644798722711;9.999923008498223;0.8559184623264977;-0.05619501436736772;0.9868842526587409;1.000066650257481;0.8576976915015984;1.0000153257405957
93.29227;0.9883786688662834;0.8334040817772014;0.8432157692752897;-0.07899736008065865;-0.07993644812117044;9.999895077372603;0.8559166185219084;-0.0561950140495613;0.9868831781940727;1.0000664867494382;0.8576984682684929;1.0000173042138412
93.30227;0.988378601503465;0.8334036432427041;0.8432154022320243;-0.07899736077993728;-0.07993644826393652;9.9998667755025;0.8559147848382768;-0.05619501374782673;0.9868821198207941;1.0000663748325067;0.8576992756804347;1.0000192386636262
93.31227;0.9883785507388986;0.8334031665963637;0.8432150486282592;-0.07899736150240834;-0.07993644841602678;9.999838205235069;0.8559129630917438;-0.05619501346241388;0.9868810790378464;1.00006631396942;0.8577001120095994;1.0000211264823564
93.32227;0.9883785147554565;0.8334026536627791;0.8432147065958355;-0.07899736224504858;-0.07993644857733156;9.99980947377776;0.8559111552490982;-0.05619501319311726;0.9868800569807463;1.0000663029574404;0.8577009748599204;1.0000229648214056
93.33227;0.9883784924080549;0.8334021067763985;0.8432143731881134;-0.07899736300473499;-0.07993644874726823;9.999780695000693;0.8559093628075459;-0.056195012939311895;0.9868790547545637;1.000066340498895;0.8577018606203641;1.0000247494579186
93.34227;0.988378483461154;0.8334015284694942;0.8432140444086657;-0.07899736377858049;-0.07993644892522066;9.999751987485991;0.8559075869661105;-0.056195012700198665;0.9868780736941244;1.0000664252061313;0.8577027643230808;1.0000264748381182
93.35227;0.9883784883983698;0.8334009217596666;0.8432137155455612;-0.07899736456411734;-0.07993644911078975;9.999723472120602;0.855905828432058;-0.05619501247526516;0.9868771160841648;1.0000665551979133;0.8577036804965691;1.0000281344768511
93.36227;0.9883785085907117;0.8334002904638924;0.843213382101446;-0.07899736535918918;-0.07993644930379495;9.999695269369978;0.855904086899644;-0.0561950122645554;0.9868761857633661;1.0000667279854034;0.8577046043823106;1.0000297216894913
93.37227;0.9883785461849947;0.8333996389005627;0.8432130410993455;-0.07899736616161794;-0.07993644950435606;9.99966749832932;0.8559023613805073;-0.05619501206861706;0.9868752878985473;1.0000669405310925;0.8577055325819821;1.0000312307597499
93.38227;0.9883786031533279;0.8333989715091332;0.8432126915794761;-0.07899736696900339;-0.07993644971304678;9.99964027473205;0.8559006509404291;-0.05619501188844567;0.9868744280431224;1.000067189144536;0.8577064630248353;1.0000326575946847
93.39227;0.9883786803074145;0.8333982929040825;0.8432123337985401;-0.07899736777887414;-0.07993644993081253;9.999613707405649;0.8558989548471422;-0.05619501172545916;0.986873610984922;1.0000674695133105;0.8577073950376584;1.0000339999319567
93.40227;0.9883787769398305;0.8333976078517303;0.8432119682329455;-0.0789973685889181;-0.0799364501587122;9.99958789574363;0.8558972724899102;-0.056195011581202735;0.986872839764944;1.0000677769768516;0.8577083296031466;1.0000352575470561
93.41227;0.9883788910917878;0.8333969211180012;0.8432115954172712;-0.0789973693969567;-0.07993645039777063;9.999562926057527;0.8558956033848675;-0.05619501145687643;0.9868721152638174;1.000068106821559;0.8577092689277307;1.0000364318441206
93.42227;0.9883790204045352;0.8333962376155661;0.843211216319769;-0.07899737020083329;-0.07993645064896517;9.99953887119308;0.8558939471008712;-0.05619501135309907;0.9868714369173246;1.0000684541887337;0.8577102153955265;1.0000375246333457
93.43227;0.9883791631270478;0.8333955624945603;0.8432108324297172;-0.0789973709985417;-0.07993645091318963;9.999515795674766;0.855892303270155;-0.05619501126992833;0.9868708041196046;1.0000688134836717;0.8577111705169037;1.0000385372630498
93.44227;0.9883793183599093;0.83339490060933;0.8432104452525746;-0.07899737178836654;-0.07993645119116108;9.999493760646747;0.8558906717653105;-0.056195011206876845;0.9868702171838558;1.0000691783495004;0.8577121342919963;1.0000394712499288
93.45227;0.9883794856574931;0.8333942558430992;0.8432100557393533;-0.07899737256873429;-0.07993645148335217;9.999472827814767;0.8558890528818681;-0.05619501116298858;0.9868696775549528;1.000069542359753;0.8577131056381166;1.0000403294416493
93.46227;0.988379664844105;0.8333936311138834;0.8432096641481486;-0.07899737333800512;-0.07993645178993176;9.999453060340473;0.8558874473905123;-0.0561950111370763;0.9868691874047756;1.0000698994493167;0.8577140834744823;1.0000411161141927
93.47227;0.9883798556755887;0.8333930288401267;0.8432092699505318;-0.07899737409449195;-0.07993645211064455;9.999434520683579;0.8558858564737067;-0.05619501112782683;0.9868687488801744;1.0000702442972536;0.8577150673467387;1.0000418362587487
93.48227;0.9883800569438195;0.8333924512161921;0.8432088717790092;-0.07899737483664505;-0.07993645244472522;9.999417272418219;0.855884281624175;-0.056195011133640206;0.9868683634616997;1.0000705725998977;0.8577160574685296;1.0000424945951
93.49227;0.9883802660090225;0.8333918999830409;0.8432084680442243;-0.07899737556322727;-0.07993645279092053;9.999401383700997;0.8558827241523409;-0.056195011152497726;0.9868680317657682;1.0000708806134786;0.8577170546347754;1.000043094452179
93.50227;0.9883804792603859;0.8333913757190082;0.8432080579093811;-0.07899737627339513;-0.07993645314755937;9.999386922571388;0.855881184406592;-0.056195011182125165;0.9868677538648252;1.00007116479715;0.8577180600178926;1.0000436373978105
93.51227;0.9883806928288965;0.8333908774583895;0.8432076418030572;-0.07899737696664326;-0.07993645351285389;9.999373944942905;0.8558796620603623;-0.056195011220315526;0.9868675296393065;1.000071422191464;0.8577190744619477;1.0000441240590834
93.52227;0.9883809028943967;0.8333904033261651;0.8432072211283641;-0.07899737764266772;-0.07993645388554284;9.999362486964335;0.8558781576762333;-0.05619501126495802;0.986867358831117;1.0000716506250065;0.8577200975561039;1.0000445551651884
93.53227;0.9883811053707388;0.8333899515055322;0.8432067974613814;-0.07899737830127694;-0.07993645426527948;9.999352568385701;0.8558766736068185;-0.05619501131374346;0.986867241048426;1.000071848379032;0.8577211275052389;1.0000449320247333
93.54227;0.9883812955664629;0.8333895204668196;0.8432063721284021;-0.07899737894233898;-0.07993645465229236;9.999344198946675;0.8558752132106393;-0.0561950113640974;0.986867175761352;1.00007201394398;0.8577221615553721;1.0000452567381457
93.55227;0.9883814684116785;0.8333891085214836;0.8432059466159918;-0.07899737956559826;-0.07993645504692554;9.99933737567242;0.8558737795398809;-0.05619501141354407;0.9868671624163932;1.0000721460567141;0.8577231958515693;1.0000455324209419
93.56227;0.9883816188656516;0.833388713690099;0.8432055232737505;-0.07899738017037153;-0.07993645544964692;9.999332076633216;0.8558723748157794;-0.05619501146008317;0.9868672008162575;1.000072243808752;0.8577242256103802;1.0000457632473858
93.57227;0.988381742242281;0.8333883341826566;0.8432051054103269;-0.07899738075545125;-0.07993645586112576;9.999328267183223;0.855871000907602;-0.056195011502300614;0.986867290997355;1.0000723065522739;0.8577252469127205;1.000045954111804
93.58227;0.9883818346893931;0.8333879687849179;0.8432046965483873;-0.07899738131931228;-0.07993645628201271;9.999325912559721;0.8558696601006208;-0.05619501153936523;0.9868674322648117;1.0000723335363042;0.8577262585688971;1.0000461097341706
93.59227;0.9883818936409375;0.8333876164299935;0.8432042996813592;-0.07899738186032258;-0.07993645671270379;9.999324977378096;0.8558683551955941;-0.0561950115709084;0.9868676226160851;1.000072323769109;0.8577272620573403;1.0000462332717897
93.60227;0.9883819179440422;0.8333872753144277;0.8432039172359965;-0.07899738237679216;-0.0799364571534026;9.99932541415791;0.8558670889631583;-0.05619501159677992;0.9868678591431082;1.0000722762438852;0.8577282602960903;1.0000463254430894
93.61227;0.9883819075712982;0.8333869433422066;0.8432035514963921;-0.07899738286691106;-0.0799364576043943;9.999327157731408;0.8558658638991796;-0.05619501161707845;0.9868681386256154;1.0000721900816874;0.857729256780769;1.0000463851757089
93.62227;0.9883818622940121;0.8333866199997737;0.8432032048502756;-0.07899738332877138;-0.07993645806613026;9.99933013188486;0.855864682387167;-0.0561950116323371;0.9868684578835584;1.000072064366459;0.8577302551130632;1.0000464109445235
93.63227;0.988381779661604;0.8333863070087834;0.8432028794183886;-0.07899738376060915;-0.07993645853901132;9.999334261501668;0.8558635467982227;-0.056195011643401085;0.9868688140425105;1.0000718976893714;0.8577312586126702;1.000046401484176
93.64227;0.988381654631513;0.8333860068877486;0.8432025763113221;-0.07899738416105026;-0.07993645902318038;9.999339478818715;0.8558624599252153;-0.0561950116512068;0.9868692047388177;1.0000716876449705;0.857732270180822;1.0000463560149764
93.65227;0.9883814813738075;0.8333857213712906;0.8432022953404227;-0.07899738452918222;-0.0799364595184384;9.999345719956901;0.8558614256886268;-0.056195011656634784;0.9868696279074279;1.000071430700613;0.8577332923505308;1.0000462744972238
93.66227;0.9883812548978981;0.833385451135859;0.8432020355532838;-0.07899738486445805;-0.07993646002423149;9.999352917658253;0.8558604490426224;-0.056195011660305674;0.9868700812780056;1.0000711226830563;0.8577343274630386;1.0000461579373632
93.67227;0.9883809711344412;0.833385196754124;0.8432017960492338;-0.07899738516641616;-0.07993646053970803;9.99936099706038;0.8558595349918137;-0.05619501166243416;0.9868705619574738;1.0000707597697363;0.8577353780146552;1.0000460085672087
93.68227;0.9883806260066146;0.8333849597023365;0.8432015764655447;-0.07899738543441534;-0.07993646106374576;9.999369880336122;0.8558586873810461;-0.05619501166284617;0.9868710660497511;1.0000703392582369;0.8577364467055907;1.0000458294542456
93.69227;0.9883802147424764;0.8333847422979279;0.8432013770645285;-0.07899738566755883;-0.07993646159497032;9.99937949974863;0.8558579080431268;-0.056195011661013684;0.9868715889589498;1.0000698597198712;0.8577375362753524;1.0000456235148552
93.70227;0.9883797324814007;0.8333845470398215;0.843201198699166;-0.0789973858647301;-0.07993646213191358;9.999389807260677;0.8558571970361241;-0.05619501165600924;0.9868721267417373;1.0000693211188956;0.8577386497315964;1.0000453926739494
93.71227;0.9883791755828485;0.8333843762195243;0.8432010427367039;-0.07899738602482369;-0.07993646267324488;9.99940076851519;0.8558565537419216;-0.05619501164663753;0.9868726773197574;1.000068724638675;0.8577397903892395;1.0000451377059987
93.72227;0.9883785424209447;0.8333842315736337;0.8432009107814692;-0.07899738614706137;-0.07993646321787379;9.999412348003542;0.8558559779170153;-0.056195011631749975;0.9868732404283793;1.0000680717728299;0.8577409612514271;1.000044858854089
93.73227;0.9883778336335346;0.8333841139284215;0.8432008046601305;-0.07899738623101113;-0.07993646376484125;9.999424504616995;0.855855470100921;-0.05619501161029435;0.9868738166384181;1.0000673636352024;0.857742164419399;1.0000445563046527
93.74227;0.9883770519374567;0.833384023494856;0.8432007270256501;-0.0789973862764459;-0.0799364643130788;9.999437197510346;0.855855031185299;-0.056195011581232905;0.986874406765122;1.0000666008499686;0.8577434008451703;1.000044229391572
93.75227;0.9883762012627525;0.8333839605421234;0.8432006815829243;-0.07899738628336446;-0.07993646486121712;9.999450388393242;0.8558546620075939;-0.0561950115437015;0.9868750122134475;1.0000657836997096;0.8577446701144044;1.0000438760365078
93.76227;0.9883752857101588;0.8333839253441016;0.8432006723858746;-0.07899738625209765;-0.07993646540769644;9.99946403991402;0.8558543633143169;-0.05619501149711026;0.9868756351559347;1.000064912919164;0.8577459704514804;1.000043494005888
93.77227;0.9883743091247558;0.8333839175972009;0.84320070305167;-0.07899738618336674;-0.07993646595121115;9.999478117211698;0.8558541351424763;-0.05619501144103342;0.986876277694184;1.0000639909713793;0.8577472994305201;1.0000430825120101
93.78227;0.9883732751912511;0.83338393636539;0.8432007762805469;-0.07899738607836944;-0.07993646649104821;9.999492591028458;0.8558539761108088;-0.05619501137524469;0.9868769411500261;1.000063022607977;0.8577486548913602;1.0000426425063533
93.79227;0.9883721874791038;0.8333839803487898;0.8432008936596739;-0.07899738593881957;-0.07993646702698921;9.9995074348871;0.8558538838071982;-0.056195011299892406;0.9868776262256734;1.0000620142563403;0.857750035088128;1.0000421756708253
93.80227;0.9883710492744989;0.8333840477294975;0.8432010561084982;-0.07899738576662726;-0.07993646755894654;9.999522620905072;0.8558538553879639;-0.05619501121555585;0.9868783330246087;1.0000609731758725;0.8577514381350196;1.0000416834023989
93.81227;0.9883698632116297;0.833384135838208;0.8432012645537605;-0.07899738556346955;-0.07993646808658776;9.999538125254578;0.8558538872530641;-0.056195011123104974;0.9868790608824617;1.0000599068947371;0.8577528618410559;1.000041167209329
93.82227;0.9883686308109831;0.8333842413902687;0.8432015197261177;-0.07899738533078887;-0.07993646860909796;9.999553933609889;0.855853974797811;-0.05619501102333938;0.9868798088284049;1.0000588223535303;0.8577543040705301;1.0000406298319726
93.83227;0.9883673522382872;0.8333843612476135;0.8432018214487336;-0.0789973850700256;-0.07993646912521465;9.999570032945792;0.8558541131695078;-0.05619501091669193;0.986880576258888;1.000057725182801;0.8577557625448399;1.0000400754685137
93.84227;0.9883660264120965;0.833384492783034;0.8432021687804769;-0.07899738478261716;-0.07993646963357999;9.99958639989603;0.8558542979358649;-0.056195010803287204;0.9868813629315263;1.0000566202810341;0.8577572341229607;1.0000395091742222
93.85227;0.9883646514464688;0.8333846336293407;0.8432025607069205;-0.0789973844697573;-0.07993647013313131;9.99960300105564;0.8558545245777115;-0.05619501068307494;0.9868821684539915;1.000055513056343;0.8577587144940262;1.0000389362338893
93.86227;0.98836322502118;0.8333847816753127;0.8432029965293468;-0.07899738413225806;-0.07993647062307255;9.999619800707833;0.855854787511674;-0.056195010555835034;0.9868829919114129;1.00005441011785;0.8577601985789255;1.0000383616452022
93.87227;0.9883617445176929;0.8333849355773889;0.8432034761133164;-0.07899738377068928;-0.07993647110244241;9.999636762445888;0.8558550801689504;-0.05619501042124078;0.9868838318121531;1.0000533194612475;0.8577616810748044;1.0000377900566377
93.88227;0.9883602074677398;0.8333850947376288;0.8432039998068754;-0.07899738338555715;-0.07993647156986197;9.999653844811228;0.8558553958827633;-0.05619501027904648;0.9868846864278301;1.0000522501867946;0.8577631564871936;1.0000372264347643
93.89227;0.9883586120201111;0.8333852581801856;0.8432045678272055;-0.07899738297728161;-0.07993647202376265;9.999670998548693;0.8558557283972028;-0.05619501012926694;0.9868855541106135;1.0000512117184397;0.8577646188307865;1.0000366765997422
93.90227;0.9883569569332865;0.8333854236617344;0.8432051796649275;-0.07899738254615017;-0.07993647246272749;9.999688167825301;0.8558560722891153;-0.056195009972185635;0.9868864328906497;1.0000502129274311;0.8577660614801914;1.000036147104701
93.91227;0.9883552414801469;0.8333855880376191;0.8432058337875602;-0.07899738209254614;-0.07993647288556598;9.999705295424969;0.8558564232746646;-0.05619500980821655;0.98688731962428;1.0000492616137595;0.8577674777536645;1.0000356447204515
93.92227;0.9883534655891498;0.833385748302055;0.8432065274808723;-0.07899738161725542;-0.07993647329111038;9.999722327857778;0.8558567780582044;-0.05619500963779075;0.9868882097289724;1.0000483644728038;0.8577688620589218;1.0000351754879555
93.93227;0.9883516301766249;0.833385902465905;0.8432072569857681;-0.0789973811214762;-0.07993647367801332;9.999739214762917;0.8558571342031837;-0.05619500946126153;0.986889097863479;1.0000475271072449;0.8577702101465245;1.0000347439166806
93.94227;0.9883497371216468;0.8333860494752644;0.8432080182880806;-0.07899738060667147;-0.07993647404481469;9.999755908572297;0.8558574899148444;-0.0561950092787197;0.9868899784156305;1.000046754218802;0.857771518377226;1.0000343530313738
93.95227;0.9883477886501009;0.8333861885182986;0.8432088080981912;-0.07899738007456442;-0.07993647439014953;9.99977236977795;0.855857843782739;-0.05619500908988663;0.9868908453533962;1.0000460500966575;0.8577727836983637;1.000034004672966
93.96227;0.9883457869950608;0.8333863189646371;0.8432096241297278;-0.07899737952722466;-0.07993647471292524;9.999788564292412;0.855858194692748;-0.05619500889440915;0.9868916927487448;1.0000454185359706;0.857774004744063;1.0000336995110166
93.97227;0.9883437349051035;0.8333864406978938;0.8432104646965239;-0.07899737896707881;-0.07993647501251605;9.99980445080662;0.8558585415272677;-0.056195008692345484;0.9868925160376097;1.0000448621937794;0.8577751823625366;1.0000334371012325
93.98227;0.9883416364068026;0.8333865541134351;0.8432113279319857;-0.07899737839679608;-0.07993647528889389;9.999819980363561;0.8558588833107569;-0.05619500848422164;0.9868933123882905;1.0000443821075196;0.857776318366926;1.0000332161963825
93.99227;0.9883394970409333;0.833386659817016;0.8432122109274105;-0.07899737781919328;-0.07993647554253676;9.999835109751267;0.8558592202774029;-0.056195008270720874;0.9868940799297602;1.0000439774633427;0.857777413782592;1.0000330352916162
94.00227;0.9883373234710039;0.8333867581225871;0.843213109568426;-0.07899737723735384;-0.07993647577420919;9.999849809106378;0.8558595546620866;-0.05619500805263428;0.9868948173016564;1.0000436456434147;0.8577784684372157;1.0000328932436413
