time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.01227;0.9883351225219879;0.833386848709552;0.8432140190357141;-0.07899737665467703;-0.07993647598486507;9.999864061990861;0.855859890313778;-0.05619500783097104;0.9868955239696833;1.000043382847405;0.8577794815909644;1.0000327894734138
94.02227;0.9883329000685914;0.8333869305546063;0.8432149343143003;-0.07899737607458117;-0.07993647617566542;9.999877865868482;0.8558602314489767;-0.056195007606817046;0.9868962002331622;1.0000431850735154;0.8577804523720675;1.0000327237457614
94.03227;0.9883306609354975;0.8333870016791344;0.8432158508910971;-0.07899737550029105;-0.0799364763479018;9.9998912309757;0.8558605816989351;-0.0561950073812585;0.9868968466548607;1.0000430484856042;0.8577813798480781;1.000032696021487
94.04227;0.9883284098645512;0.8333870589418593;0.8432167655977634;-0.07899737493477248;-0.07993647650283375;9.999904174987252;0.855860944207749;-0.05619500715560916;0.9868974638863441;1.0000429690666217;0.8577822627429226;1.0000327063513221
94.05227;0.98832615237214;0.833387098500775;0.8432176767020075;-0.07899737438042065;-0.07993647664156747;9.99991671509705;0.8558613221901172;-0.056195006931635844;0.9868980530928172;1.0000429429416697;0.8577830989043395;1.0000327546027226
94.06227;0.9883238948604364;0.8333871164481732;0.8432185831585979;-0.07899737383884385;-0.07993647676496474;9.999928863116617;0.8558617191115087;-0.05619500671155475;0.986898616346473;1.000042967485556;0.8577838854158287;1.0000328403976961
94.07227;0.9883216440791059;0.833387108590079;0.843219483808227;-0.07899737331111405;-0.07993647687364086;9.999940629782136;0.8558621383041815;-0.05619500649781015;0.9868991569334324;1.000043041780465;0.8577846194225967;1.0000329632525349
94.08227;0.9883194063963752;0.8333870696827778;0.8432203768472892;-0.07899737279815565;-0.07993647696819525;9.999952029499882;0.8558625824863446;-0.05619500629287132;0.9868996793534724;1.0000431662710862;0.8577852983219012;1.0000331222728667
94.09227;0.9883171872707344;0.8333869932931101;0.8432212596822992;-0.07899737230091818;-0.0799364770494785;9.999963073962773;0.8558630535051234;-0.05619500609922648;0.9869001884982803;1.0000433420932624;0.8577859190355067;1.0000333156058314
94.10227;0.9883149912309852;0.8333868725826047;0.8432221291382381;-0.07899737182032396;-0.07993647711860839;9.999973763301032;0.8558635520378531;-0.05619500591933166;0.9869006886466056;1.0000435704493096;0.8577864778676385;1.0000335403370517
94.11227;0.9883128222087577;0.8333867017300525;0.8432229815587885;-0.07899737135717137;-0.07993647717681458;9.999984087865624;0.855864077237072;-0.05619500575533519;0.9869011832712512;1.0000438526168427;0.8577869714500449;1.0000337931004348
94.12227;0.9883106834333558;0.8333864772014892;0.8432238127564502;-0.07899737091213041;-0.07993647722517447;9.999994036884202;0.8558646266668009;-0.05619500560888117;0.9869016755147105;1.0000441899186852;0.8577873974872631;1.0000340710176605
94.13227;0.9883085770477489;0.833386197709862;0.8432246181964596;-0.07899737048576903;-0.07993647726427744;10.000003604649603;0.8558651968591808;-0.056195005481275324;0.9869021682160803;1.000044583043164;0.8577877545784719;1.0000343719021572
94.14227;0.988306504450529;0.8333858629962516;0.8432253934680002;-0.07899737007844057;-0.07993647729420003;10.000012794089171;0.8558657843753188;-0.05619500537385734;0.9869026629290486;1.0000450313807063;0.8577880415781285;1.0000346934900768
94.15227;0.9883044674573895;0.833385472681954;0.8432261345333368;-0.07899736969008599;-0.07993647731491424;10.00002161459848;0.8558663864491565;-0.056195005288229787;0.9869031591804566;1.0000455327527795;0.8577882569198024;1.0000350327356697
94.16227;0.9883024690428955;0.833385026151352;0.8432268373033845;-0.0789973693202335;-0.07993647732658009;10.000030071154711;0.855867000833713;-0.056195005226173704;0.9869036552154714;1.0000460836613914;0.8577883981885439;1.0000353861276592
94.17227;0.9883005126884541;0.833384523323558;0.8432274974770285;-0.07899736896823434;-0.07993647732938511;10.000038156841118;0.8558676255222054;-0.05619500518940367;0.9869041495620022;1.000046680080312;0.8577884625024917;1.0000357506018729
94.18227;0.9882986010616276;0.8333839652072041;0.8432281115218846;-0.07899736863349874;-0.07993647732324244;10.000045857030678;0.8558682586999103;-0.056195005179399626;0.9869046419935499;1.0000473182080072;0.8577884474621806;1.0000361236088051
94.19227;0.988296735311427;0.8333833538832004;0.8432286774259294;-0.07899736831555842;-0.07993647730767042;10.000053158941775;0.8558688990538048;-0.056195005197284015;0.9869051334342988;1.0000479946605854;0.8577883513838829;1.0000365023899371
94.20227;0.9882949154502159;0.8333826923223723;0.8432291940016532;-0.07899736801404761;-0.0799364772819913;10.000060061935086;0.8558695463805343;-0.05619500524361926;0.9869056255414699;1.000048706287677;0.8577881728712209;1.000036883933712
94.21227;0.9882931411278135;0.8333819838275364;0.843229659850045;-0.07899736772884972;-0.07993647724568903;10.000066585963229;0.8558702017306558;-0.0561950053182178;0.9869061205432335;1.0000494501781583;0.8577879109896351;1.000037265517844
94.22227;0.9882914122591054;0.8333812313123432;0.8432300735010344;-0.0789973674603187;-0.0799364771983663;10.000072770859486;0.8558708669655604;-0.056195005420078194;0.9869066208781386;1.0000502238815245;0.857787565943759;1.0000376444825136
94.23227;0.9882897298109459;0.8333804370569277;0.8432304343428703;-0.07899736720930352;-0.07993647713941356;10.000078667884887;0.8558715447597227;-0.056195005547486285;0.9869071281975952;1.0000510252675394;0.857787139276518;1.0000380174544439
94.24227;0.9882880957990783;0.833379602709056;0.8432307427929865;-0.07899736697697211;-0.07993647706814651;10.000084333786525;0.8558722388354317;-0.05619500569835407;0.9869076423827644;1.0000518519956092;0.8577866333619394;1.0000383801477055
94.25227;0.9882865119051752;0.8333787296121157;0.8432309996449944;-0.07899736676447619;-0.07993647698423507;10.000089827510651;0.8558729530919741;-0.056195005870588906;0.9869081615365846;1.0000527012472862;0.8577860506885006;1.000038727505087
94.26227;0.988284978787663;0.8333778195374231;0.8432312056177993;-0.07899736657254755;-0.07993647688775453;10.000095203794077;0.855873690374888;-0.05619500606210523;0.9869086827205101;1.0000535702291926;0.8577853934999835;1.0000390537657302
94.27227;0.9882834968355547;0.8333768750214465;0.8432313612156448;-0.07899736640135842;-0.07993647677894156;10.000100505462347;0.8558744522935502;-0.056195006270614335;0.9869092024010592;1.0000544571399204;0.8577846639476169;1.0000393530995793
94.28227;0.9882820663240982;0.8333758991154504;0.8432314667015948;-0.07899736625074656;-0.07993647665799969;10.000105762218835;0.8558752396967454;-0.05619500649359716;0.986909716568527;1.0000553615345344;0.8577838645568219;1.000039620669325
94.29227;0.9882806864399656;0.833374894828818;0.8432315224016584;-0.07899736612039339;-0.07993647652499887;10.000110996950767;0.855876053182269;-0.05619500672848841;0.9869102213154811;1.0000562837743232;0.8577829983257119;1.0000398530608465
94.30227;0.9882793549686577;0.8333738645777523;0.8432315290956703;-0.0789973660097783;-0.07993647637983602;10.000116231718842;0.8558768930981769;-0.05619500697286793;0.9869107134610478;1.0000572242396004;0.8577820681247397;1.0000400481794975
94.31227;0.9882780693798787;0.8333728102775598;0.8432314879067394;-0.07899736591817427;-0.0799364762222918;10.000121490009683;0.8558777588791386;-0.0561950072245164;0.9869111902499345;1.0000581829536779;0.8577810763268088;1.0000402050976627
94.32227;0.9882768279111115;0.833371734222413;0.8432313998395278;-0.07899736584473226;-0.07993647605218612;10.000126798936236;0.8558786487635801;-0.05619500748138469;0.9869116486708363;1.000059159793735;0.8577800248762385;1.0000403235197801
94.33227;0.9882756296150166;0.8333706400457669;0.8432312658657457;-0.07899736578863104;-0.07993647586952686;10.00013219491455;0.8558795599432301;-0.05619500774160964;0.9869120855121913;1.0000601547721137;0.857778915313548;1.0000404030473804
94.34227;0.9882744739174193;0.8333695329965298;0.8432310880563552;-0.07899736574931773;-0.07993647567451151;10.000137727983882;0.8558804884130248;-0.056195008003554384;0.9869124982361825;1.000061168090199;0.8577777491248787;1.000040443252656
94.35227;0.9882733604172892;0.8333684196323846;0.8432308706691534;-0.07899736572655387;-0.07993647546741174;10.000143455260678;0.8558814292656994;-0.0561950082657527;0.9869128856308582;1.0000621998303347;0.8577765282171117;1.0000404444530573
94.36227;0.9882722890923923;0.8333673072582152;0.8432306194567415;-0.07899736572007839;-0.07993647524852927;10.000149428083716;0.8558823777991749;-0.056195008526819606;0.9869132476896844;1.0000632491544856;0.8577752550847292;1.0000404074907776
94.37227;0.9882712604784119;0.833366203223075;0.8432303395055842;-0.07899736572925375;-0.079936475018197;10.00015568776598;0.8558833303929266;-0.05619500878553551;0.9869135855826765;1.0000643140267307;0.8577739329084227;1.0000403322570335
94.38227;0.988270275721908;0.8333651145581463;0.8432300339338547;-0.078997365753158;-0.07993647477664476;10.000162268303374;0.8558842848361975;-0.05619500904100214;0.9869139015104909;1.0000653920238352;0.8577725657132136;1.0000402172028475
94.39227;0.9882693368277102;0.833364047882799;0.8432297045294345;-0.07899736579101502;-0.07993647452385313;10.000169193566947;0.8558852402770306;-0.05619500929258097;0.9869141976807463;1.0000664814353037;0.8577711586136328;1.0000400608575895
94.40227;0.9882684466472834;0.8333630093372913;0.8432293530895416;-0.07899736584247931;-0.07993647425969061;10.00017647346265;0.8558861965307522;-0.056195009539674184;0.9869144754242147;1.0000675823593392;0.8577697176635034;1.0000398633874648
94.41227;0.988267608545389;0.8333620049174856;0.8432289823820391;-0.07899736590758508;-0.07993647398418384;10.000184107746147;0.8558871532164437;-0.05619500978159749;0.986914734880004;1.0000686971907888;0.857768248948739;1.000039626533292
94.42227;0.9882668260036166;0.8333610408366144;0.8432285964884563;-0.07899736598646875;-0.0799364736975641;10.000192087408923;0.8558881096371023;-0.056195010017550936;0.9869149748555937;1.0000698293908568;0.8577667576225815;1.000039353141481
94.43227;0.9882661019198213;0.8333601234450008;0.8432282002957902;-0.07899736607895577;-0.07993647340023259;10.000200384625023;0.8558890653155475;-0.05619501024655301;0.9869151933765355;1.0000709816614535;0.8577652475711381;1.000039047500778
94.44227;0.98826543850416;0.8333592589842514;0.8432277986451617;-0.07899736618421149;-0.07993647309283158;10.000208943949257;0.8558900204079609;-0.0561950104674163;0.9869153886973815;1.000072155673145;0.8577637217486432;1.0000387152964672
94.45227;0.9882648383248571;0.8333584530181676;0.8432273958349844;-0.07899736630076738;-0.0799364727762792;10.000217687844518;0.8558909756518295;-0.05619501067887138;0.9869155599706214;1.0000733531134438;0.8577621826310808;1.000038362786763
94.46227;0.9882643048860642;0.8333577095253285;0.8432269953188163;-0.07899736642683276;-0.07993647245170409;10.000226531392817;0.8558919320312982;-0.05619501087968268;0.9869157075292065;1.0000745763509389;0.8577606322864362;1.000037996229964
94.47227;0.9882638421263775;0.8333570305147835;0.8432265993863008;-0.07899736656055263;-0.07993647212030505;10.000235396817883;0.8558928904752025;-0.056195011068659505;0.986915832803737;1.0000758278480857;0.8577590724280941;1.0000376214427764
94.48227;0.9882634541577178;0.8333564165264327;0.8432262090741195;-0.07899736670014577;-0.07993647178324595;10.000244222690268;0.8558938516542147;-0.05619501124456561;0.9869159382558983;1.0000771085723739;0.8577575049020758;1.000037243514216
94.49227;0.9882631453265331;0.833355867247633;0.8432258244359032;-0.07899736684384183;-0.07993647144160546;10.000252964629444;0.855894815787704;-0.05619501140596025;0.9869160277014992;1.0000784166051595;0.8577559321392365;1.0000368671304305
94.50227;0.9882629197510434;0.8333553814821273;0.8432254450566526;-0.07899736698964796;-0.07993647109627768;10.000261589296562;0.8558957828637229;-0.056195011551200706;0.9869161064193517;1.0000797472439624;0.8577543569763744;1.0000364966713122
94.51227;0.9882627806682842;0.8333549567855802;0.8432250708989478;-0.07899736713540438;-0.07993647074801423;10.000270066918967;0.8558967530073064;-0.05619501167861778;0.986916180512579;1.0000810945432481;0.8577527824210903;1.0000361361086136
94.52227;0.9882627300674837;0.8333545897233552;0.8432247032344795;-0.07899736727921655;-0.07993647039764168;10.000278367554825;0.8558977263789899;-0.0561950117866494;0.9869162557836526;1.0000824531339128;0.857751211912541;1.0000357897500936
94.53227;0.988262768435871;0.8333542768011647;0.8432243450609561;-0.07899736741970888;-0.07993647004618469;10.000286461982942;0.8558987032596569;-0.05619501187390096;0.9869163370399615;1.0000838190360337;0.8577496493593755;1.00003546265241
94.54227;0.9882628947600014;0.8333540152046844;0.8432240007845592;-0.07899736755582792;-0.07993646969486254;10.000294317435873;0.8558996840322947;-0.05619501193913468;0.9869164281407874;1.0000851890150726;0.8577480987324249;1.0000351597489912
94.55227;0.9882631071561769;0.8333538029436094;0.8432236754816161;-0.07899736768661106;-0.07993646934500387;10.000301886354709;0.8559006684502787;-0.05619501198120331;0.9869165320036127;1.0000865594541248;0.8577465635797548;1.0000348852503556
94.56227;0.9882634035327198;0.8333536384186423;0.8432233741805588;-0.07899736781118052;-0.0799364689979589;10.000309106833281;0.8559016554054132;-0.056195011999036065;0.9869166505901843;1.0000879264730744;0.8577450463073866;1.0000346430449045
94.57227;0.9882637818085621;0.8333535196489135;0.8432231015116034;-0.0789973679286968;-0.07993646865508473;10.000315919630722;0.855902643603758;-0.05619501199165967;0.9869167853518892;1.000089287350325;0.8577435474107897;1.0000344375176073
94.58227;0.9882642401922177;0.8333534438465362;0.8432228616223882;-0.0789973680382676;-0.07993646831769669;10.00032228220024;0.8559036317084383;-0.056195011958253535;0.9869169374814813;1.0000906411454238;0.8577420655163719;1.0000342739030235
94.59227;0.9882647774317473;0.8333534074898572;0.8432226581433941;-0.07899736813906312;-0.07993646798705029;10.00032817204446;0.8559046176763706;-0.056195011898292055;0.9869171079783506;1.000091987528716;0.8577405984411299;1.00003415733569
94.60227;0.9882653926456288;0.8333534062402487;0.8432224940484105;-0.07899736823040929;-0.07993646766444228;10.000333585243736;0.8559055986689394;-0.05619501181167825;0.9869172982848211;1.0000933258591305;0.8577391439851644;1.0000340914833132
94.61227;0.9882660850569209;0.8333534349584553;0.8432223712932874;-0.07899736831167718;-0.07993646735124801;10.000338537079859;0.8559065719618375;-0.05619501169886875;0.9869175105823622;1.0000946557367212;0.8577376997156713;1.0000340781657704
94.62227;0.9882668536373849;0.8333534887243985;0.8432222906231399;-0.0789973683822449;-0.07993646704889744;10.00034307029377;0.8559075357321887;-0.056195011561018755;0.9869177468625677;1.0000959771977747;0.8577362629519973;1.0000341175673972
94.63227;0.9882676966670358;0.8333535641367921;0.8432222520468997;-0.07899736844163044;-0.07993646675892248;10.000347260285091;0.8559084890455109;-0.05619501139985136;0.9869180079500588;1.000097290025094;0.8577348313738689;1.000034208201076
94.64227;0.9882686119867028;0.8333536593156727;0.8432222556287852;-0.07899736848961099;-0.07993646648294195;10.000351204694685;0.8559094314471487;-0.05619501121725001;0.9869182935342399;1.0000985939438447;0.8577334033475649;1.0000343471849782
94.65227;0.9882695977755079;0.8333537728169633;0.8432223018661013;-0.0789973685262527;-0.07993646622252215;10.000355005101557;0.8559103626611374;-0.05619501101499813;0.9869186028733745;1.0000998892357025;0.8577319781162851;1.0000345313996435
94.66227;0.988270652447445;0.8333539028746997;0.8432223915673619;-0.07899736855190519;-0.07993646597906909;10.000358752308705;0.8559112825140184;-0.05619501079474564;0.9869189354626948;1.000101176276646;0.857730556253363;1.0000347581080973
94.67227;0.9882717737497166;0.8333540471536499;0.8432225257644177;-0.07899736856711884;-0.07993646575381975;10.000362521389148;0.8559121907270314;-0.05619501055808424;0.9869192911996509;1.0001024551194846;0.8577291394933211;1.0000350241641125
94.68227;0.9882729582721712;0.8333542024187202;0.8432227057252485;-0.07899736857245189;-0.07993646554788376;10.000366377839102;0.8559130862465122;-0.05619501030669841;0.9869196701285284;1.0001037260003358;0.857727729654809;1.0000353254414958
94.69227;0.9882742017279224;0.8333543647133405;0.8432229327383008;-0.0789973685682712;-0.07993646536217587;10.00037038244284;0.8559139667717759;-0.05619501004248336;0.9869200722099656;1.000104989411508;0.8577263278813072;1.0000356574015237
94.70227;0.9882755001367755;0.8333545303768615;0.8432232078148916;-0.07899736855470717;-0.07993646519705354;10.00037458711122;0.8559148291944836;-0.05619500976759053;0.9869204973048211;1.0001062450328069;0.8577249348001252;1.000036015932224
94.71227;0.9882768511981078;0.833354696465739;0.8432235312325038;-0.07899736853190326;-0.07993646505191643;10.000379034466953;0.8559156704379693;-0.056195009484385265;0.9869209454679178;1.000107490758884;0.8577235510171873;1.0000363977850413
94.72227;0.9882782540013306;0.8333548602523251;0.8432239020655982;-0.07899736850036475;-0.07993646492532915;10.00038376737023;0.8559164879964255;-0.05619500919517833;0.9869214171479016;1.0001087229523669;0.8577221774361733;1.0000368001889297
94.73227;0.988279707082873;0.8333550191678706;0.8432243185344597;-0.07899736846108296;-0.07993646481561291;10.000388834000223;0.8559172800251224;-0.056195008901806745;0.9869219126286086;1.0001099373459459;0.8577208154253897;1.0000372198289156
94.74227;0.9882812072745873;0.8333551711002349;0.8432247788535131;-0.07899736841548768;-0.07993646472129814;10.000394280358824;0.8559180452368642;-0.05619500860540253;0.9869224314396053;1.0001111298370404;0.8577194669370644;1.0000376526662424
94.75227;0.9882827504468265;0.8333553142122859;0.8432252816214785;-0.07899736836527668;-0.0799364646411659;10.000400142625487;0.8559187828982113;-0.05619500830640392;0.9869229724396981;1.0001122972392162;0.8577181342816501;1.0000380950885148
94.76227;0.9882843327921014;0.8333554466670738;0.8432258257632058;-0.07899736831214763;-0.07993646457401855;10.000406449059152;0.8559194926489365;-0.05619500800465072;0.9869235336806867;1.0001134376739678;0.8577168195319161;1.0000385447530664
94.77227;0.9882859514277785;0.833355566468232;0.8432264103200247;-0.07899736825772895;-0.07993646451838247;10.000413224599217;0.8559201744172952;-0.05619500769960472;0.9869241117822259;1.0001145502174806;0.8577155241780555;1.0000390000260193
94.78227;0.9882876041525945;0.833355671299246;0.8432270338400718;-0.07899736820362588;-0.07993646447241755;10.000420492823208;0.8559208290234771;-0.05619500739068591;0.9869247019116546;1.0001156343107485;0.8577142489858227;1.0000394591104447
94.79227;0.9882892887489421;0.833355758966538;0.8432276931776602;-0.07899736815130877;-0.07993646443418102;10.000428276059253;0.8559214584988282;-0.05619500707757781;0.9869252986117375;1.000116689685719;0.857712993724788;1.0000399203078487
94.80227;0.9882910023474338;0.8333558282397203;0.8432283829001038;-0.07899736810205094;-0.07993646440191875;10.000436591110498;0.8559220653226903;-0.05619500676031402;0.9869258965404528;1.0001177164669943;0.8577117573429331;1.000040382702776
94.81227;0.9882927411945728;0.8333558790267939;0.8432290961980792;-0.07899736805699453;-0.07993646437397794;10.000445443242928;0.8559226515240906;-0.05619500643901048;0.9869264908253329;1.000118714627622;0.8577105385347816;1.0000408458325056
94.82227;0.9882945010697446;0.8333559120559396;0.8432298260920735;-0.07899736801716803;-0.07993646434856409;10.000454827266458;0.8559232181785053;-0.05619500611349247;0.9869270773516131;1.0001196835295456;0.8577093358275562;1.0000413091231162
94.83227;0.9882962779986436;0.8333559289066939;0.8432305663189535;-0.07899736798349533;-0.0799364643238679;10.00046473491137;0.8559237649957555;-0.05619500578316787;0.9869276528157013;1.0001206224682881;0.8577081475219189;1.0000417720909895
94.84227;0.9882980684599266;0.8333559323841012;0.843231312084909;-0.07899736795683068;-0.07993646429842254;10.000475161418969;0.8559242904684143;-0.05619500544716003;0.9869282145355095;1.0001215313618603;0.8577069721916318;1.0000422342878605
94.85227;0.9882998691234047;0.8333559262542855;0.8432320599247626;-0.07899736793795646;-0.07993646427122227;10.000486107985475;0.8559247926561259;-0.056195005104584514;0.9869287603237418;1.0001224106956992;0.8577058090801284;1.0000426945454595
94.86227;0.9883016767932629;0.8333559139888995;0.8432328068440891;-0.07899736792762108;-0.0799364642416913;10.000497576550229;0.8559252692865473;-0.05619500475484924;0.9869292881882488;1.0001232609864537;0.8577046577585872;1.0000431505877094
94.87227;0.9883034886406843;0.8333558978641926;0.8432335499668524;-0.0789973679266708;-0.07993646420970962;10.000509560017461;0.8559257170593079;-0.05619500439785366;0.9869297958749429;1.0001240821503903;0.8577035175941266;1.0000435992884633
94.88227;0.9883053021298165;0.8333558791879687;0.8432342865196096;-0.07899736793613553;-0.07993646417562339;10.00052203728861;0.8559261319230617;-0.05619500403406194;0.9869302809728292;1.0001248730509948;0.8577023874928476;1.0000440370184982
94.89227;0.9883071144690019;0.8333558590300574;0.843235013125372;-0.07899736795718688;-0.07993646414013263;10.000534972121116;0.8559265106552847;-0.056195003664408494;0.9869307414537718;1.0001256315404063;0.8577012659905381;1.0000444600324998
94.90227;0.9883089223602723;0.833355839026774;0.8432357252098411;-0.07899736799101216;-0.07993646410400652;10.00054831218248;0.8559268519844577;-0.0561950032900685;0.9869311754821563;1.0001263548369743;0.8577001517790638;1.00004486489305
94.91227;0.9883107225729671;0.8333558216663957;0.8432364178071966;-0.07899736803866;-0.07993646406773497;10.000561992573324;0.8559271563861232;-0.05619500291232374;0.986931580603777;1.0001270400377869;0.8576990439921132;1.000045248525032
94.92227;0.9883125127517522;0.8333558095126202;0.8432370866946534;-0.07899736810093716;-0.07993646403126475;10.000575946568112;0.8559274254049947;-0.056195002532592034;0.9869319538336484;1.0001276846232612;0.8576979419234166;1.0000456081541247
94.93227;0.9883142915246336;0.833355804241287;0.8432377285409296;-0.07899736817837784;-0.07993646399390993;10.00059011978476;0.8559276614782543;-0.056195002152472154;0.9869322926400478;1.0001282864582246;0.8576968451002548;1.0000459416809824
94.94227;0.9883160580472514;0.8333558064448786;0.8432383403620416;-0.07899736827125939;-0.0799364639545341;10.00060447692973;0.8559278680025663;-0.05619500177374501;0.9869325953599635;1.0001288435947981;0.8576957535448665;1.000046247838652
94.95227;0.9883178116234532;0.8333558159902469;0.8432389192854061;-0.07899736837963812;-0.07993646391190053;10.000618995555405;0.8559280485531428;-0.056195001398330544;0.9869328607287233;1.000129354646873;0.8576946672836689;1.0000465255374698
94.96227;0.9883195512759032;0.8333558326278396;0.8432394630416643;-0.07899736850339145;-0.07993646386487822;10.000633660191887;0.8559282056419515;-0.05619500102821231;0.9869330875209497;1.000129819199249;0.8576935857330596;1.0000467731287472
94.97227;0.9883212756145497;0.8333558566029953;0.8432399704327821;-0.07899736864231734;-0.07993646381251451;10.000648467259351;0.8559283404815374;-0.05619500066540947;0.9869332748389323;1.000130237058821;0.8576925079206558;1.0000469884434329
94.98227;0.9883229837400379;0.8333558887952026;0.8432404414075991;-0.07899736879623463;-0.07993646375425137;10.000663428838251;0.8559284534895125;-0.05619500031194767;0.9869334222272459;1.000130607094353;0.8576914329237489;1.000047169376005
94.99227;0.9883246763423548;0.833355930386951;0.8432408769065841;-0.0789973689649831;-0.0799364636900926;10.000678565860763;0.8559285446451563;-0.056194999969661416;0.9869335290910415;1.0001309279975168;0.8576903596234661;1.0000473137614951
95.00227;0.9883263557618234;0.8333559823724321;0.8432412782127263;-0.0789973691483483;-0.07993646362040016;10.000693901413282;0.8559286142044892;-0.05619499963991646;0.9869335942811842;1.0001312004672127;0.8576892861749414;1.000047418569314
95.01227;0.9883280254155802;0.8333560451674881;0.8432416461038595;-0.07899736934599996;-0.07993646354565774;10.000709457152364;0.8559286636367626;-0.0561949993235447;0.9869336164126516;1.0001314278913072;0.8576882099695379;1.0000474799957213
95.02227;0.9883296893802884;0.8333561187400998;0.8432419805211482;-0.0789973695575167;-0.07993646346652378;10.000725242376973;0.8559286954356298;-0.056194999020971095;0.9869335944878679;1.000131614874378;0.8576871280042657;1.0000474941355024
95.03227;0.9883313518828272;0.8333562032789689;0.8432422807628642;-0.07899736978236077;-0.07993646338392367;10.00074124640032;0.8559287119658234;-0.0561949987322674;0.9869335281309441;1.000131765450491;0.8576860370341441;1.0000474568041515
95.04227;0.9883330163916433;0.8333562994676348;0.8432425460652877;-0.07899737001978085;-0.07993646329907103;10.000757445457138;0.8559287148141165;-0.05619499845721573;0.9869334171266186;1.0001318826409453;0.8576849336560314;1.0000473635630618
95.05227;0.9883346851500573;0.8333564077189071;0.8432427763323793;-0.07899737026887646;-0.0799364632134735;10.000773805307166;0.8559287050276886;-0.05619499819557389;0.9869332607939408;1.00013196919953;0.8576838147599852;1.0000472112912202
95.06227;0.9883363599883171;0.833356527673849;0.843242972384835;-0.07899737052870734;-0.07993646312875169;10.000790277084246;0.8559286833394313;-0.05619499794734853;0.9869330577134252;1.0001320285556288;0.8576826777103299;1.00004699957223
95.07227;0.9883380429159371;0.833356659177458;0.8432431358590933;-0.07899737079826645;-0.07993646304633875;10.000806808039775;0.8559286497726349;-0.05619499771282644;0.9869328057907683;1.000132065243781;0.8576815198817473;1.000046730047431
95.08227;0.9883397349850923;0.8333568032536786;0.8432432691876356;-0.07899737107652169;-0.07993646296739705;10.000823358271877;0.8559286032056296;-0.05619499749240405;0.9869325027533199;1.0001320842157113;0.857680338121057;1.0000464050333173
95.09227;0.9883414352464936;0.8333569612809022;0.8432433753681903;-0.07899737136250526;-0.07993646289292648;10.00083990058178;0.8559285416474784;-0.05619499728642966;0.9869321468121045;1.000132090146615;0.8576791284974884;1.0000460270207583
95.10227;0.9883431410321181;0.8333571331339242;0.8432434576846742;-0.07899737165528305;-0.07993646282379437;10.000856413431631;0.8559284628716597;-0.05619499709514395;0.9869317368129338;1.0001320879544595;0.8576778864602859;1.0000455987975512
95.11227;0.9883448481519144;0.8333573165149653;0.8432435195099003;-0.07899737195395559;-0.07993646276060021;10.000872880660243;0.8559283645012362;-0.056194996918694215;0.9869312721260755;1.0001320828898086;0.8576766074871377;1.000045123731741
95.12227;0.9883465509664953;0.8333575080322526;0.8432435635986979;-0.07899737225771576;-0.07993646270343066;10.0008892903064;0.8559282435509097;-0.056194996757259405;0.9869307525675861;1.0001320795198767;0.857675288101525;1.0000446057254582
95.13227;0.9883482431801992;0.8333577044338635;0.8432435915609001;-0.07899737256583668;-0.07993646265179274;10.000905631930227;0.8559280962156454;-0.05619499661112531;0.9869301778408405;1.0001320812998793;0.8576739265167126;1.0000440488677356
95.14227;0.9883499188717602;0.8333579028858;0.8432436043915371;-0.07899737287761636;-0.07993646260491684;10.000921898763078;0.855927918397699;-0.05619499648042463;0.986929547019121;1.0001320911261604;0.8576725222810024;1.0000434575944128
95.15227;0.9883515733025591;0.8333581006106516;0.8432436030407479;-0.07899737319242606;-0.07993646256207397;10.000938092222034;0.8559277068319154;-0.056194996364760406;0.9869288591724361;1.0001321122766724;0.8576710756697715;1.0000428367441891
95.16227;0.9883532033826036;0.8333582945867856;0.8432435885629246;-0.07899737350993896;-0.07993646252265145;10.000954222914807;0.8559274599972154;-0.05619499626326822;0.9869281147402252;1.0001321490029664;0.8576695873301373;1.0000421912660133
95.17227;0.9883548075773148;0.8333584815873002;0.8432435624996105;-0.07899737383028516;-0.0799364624861452;10.000970305187327;0.8559271782083944;-0.05619499617506632;0.9869273163167885;1.0001322055774915;0.8576680578922641;1.000041526889539
95.18227;0.9883563852539458;0.8333586581799389;0.84324352711895;-0.07899737415384539;-0.07993646245209912;10.0009863486876;0.8559268632716035;-0.0561949960995763;0.9869264682603025;1.0001322843250502;0.8576664878535747;1.0000408507965834
95.19227;0.9883579356001605;0.8333588205996235;0.8432434853163914;-0.07899737448083945;-0.07993646241996011;10.00100234994211;0.855926518010027;-0.056194996036514844;0.986925575974223;1.0001323849894947;0.8576648777822963;1.0000401704705462
95.20227;0.9883594568017534;0.8333589649623545;0.8432434408690087;-0.07899737481110745;-0.07993646238894316;10.001018283650538;0.8559261454285892;-0.05619499598559954;0.9869246455928752;1.0001325056739532;0.8576632288244171;1.0000394920590339
95.21227;0.9883609464857191;0.8333590876369215;0.8432433987737404;-0.07899737514409784;-0.07993646235786625;10.001034100653694;0.8559257476912582;-0.05619499594614909;0.9869236834762928;1.0001326433481077;0.8576615437686391;1.0000388202862383
95.22227;0.9883624027708279;0.833359185357063;0.8432433646613084;-0.07899737547889722;-0.07993646232497316;10.001049738450714;0.8559253256408177;-0.05619499591689551;0.9869226956368835;1.0001327937257973;0.8576598276201802;1.000038159466961
95.23227;0.988363824522323;0.8333592551090635;0.8432433433456011;-0.07899737581433315;-0.07993646228795144;10.001065134807776;0.8559248789425768;-0.056194995896155245;0.9869216878970789;1.000132951554634;0.8576580865959867;1.0000375142374822
95.24227;0.9883652113923802;0.8333592937956306;0.8432433380240388;-0.07899737614901765;-0.07993646224423945;10.001080236119197;0.8559244060915425;-0.05619499588230904;0.9869206659398471;1.0001331110332128;0.857656326561063;1.0000368897228569
95.25227;0.9883665641927282;0.8333592982066599;0.843243350941571;-0.0789973764813542;-0.07993646219151357;10.001095003517907;0.8559239044096048;-0.05619499587426489;0.9869196347375033;1.000133266127104;0.8576545523921989;1.000036291318656
95.26227;0.9883678845093951;0.8333592656835453;0.8432433840417712;-0.07899737680970222;-0.07993646212800659;10.001109414283857;0.8559233705723899;-0.05619499587145126;0.9869185987177992;1.0001334109978353;0.8576527680609017;1.000035724409345
95.27227;0.9883691737806899;0.833359194703209;0.8432434385811713;-0.07899737713250471;-0.07993646205242837;10.001123453773967;0.8559228010644198;-0.056194995873481444;0.9869175628213752;1.000133540138708;0.8576509768452765;1.000035194337975
95.28227;0.98837043289005;0.8333590850043221;0.8432435150860026;-0.07899737744821828;-0.07993646196375195;10.001137105067235;0.8559221923651859;-0.056194995879930695;0.9869165330295467;1.0001336481702303;0.8576491816685851;1.0000347060134138
95.29227;0.9883716618980192;0.8333589376582566;0.8432436140798317;-0.07899737775523073;-0.07993646186108387;10.001150346901136;0.8559215414774478;-0.05619499589025981;0.9869155162014018;1.0001337297445776;0.8576473851138027;1.0000342630030954
95.30227;0.9883728601596437;0.8333587552584147;0.8432437360270556;-0.07899737805197438;-0.07993646174350988;10.001163161709155;0.855920846219835;-0.05619499590374307;0.9869145198932188;1.0001337794831506;0.8576455893118049;1.0000338670883553
95.31227;0.9883740271706255;0.8333585418854519;0.8432438805416732;-0.07899737833721825;-0.07993646161006322;10.001175545195002;0.8559201048173041;-0.05619499591930705;0.986913551770398;1.0001337917582096;0.8576437964208056;1.0000335184717333
95.32227;0.9883751628582113;0.8333583022466902;0.8432440461644446;-0.07899737861031533;-0.07993646146001523;10.00118750734561;0.8559193157526298;-0.056194995935409615;0.986912618296521;1.0001337608101404;0.8576420088348068;1.000033216002631
95.33227;0.9883762673455426;0.8333580401242252;0.8432442306354412;-0.07899737887123107;-0.07993646129308053;10.001199066378808;0.8559184779646755;-0.05619499595015147;0.9869117239192648;1.0001336813669663;0.8576402286747359;1.0000329572981588
95.34227;0.9883773412090842;0.8333577573385449;0.8432444311151377;-0.0789973791203757;-0.0799364611093079;10.001210244494683;0.8559175909099176;-0.0561949959614875;0.9869108718784008;1.0001335488039995;0.8576384576171779;1.000032739061922
95.35227;0.9883783854424858;0.833357454167254;0.843244644685167;-0.07899737935837588;-0.0799364609090482;10.001221067835331;0.8559166546308976;-0.05619499596751668;0.9869100656653419;1.000133358934454;0.8576366968796673;1.0000325575860711
95.36227;0.9883794007430251;0.833357130430409;0.8432448692178346;-0.07899737958589764;-0.07993646069296623;10.001231565907018;0.8559156695496117;-0.05619499596687099;0.9869093093539154;1.0001331087591179;0.8576349467970915;1.0000324091468191
95.37227;0.988380387484054;0.8333567859610536;0.8432451037344809;-0.07899737980345795;-0.07993646046185533;10.0012417673487;0.8559146360488664;-0.05619499595889061;0.986908606799242;1.0001327975717171;0.8576332066970079;1.0000322900787575
95.38227;0.98838134653621;0.833356420711019;0.8432453479020825;-0.07899738001116587;-0.07993646021651692;10.001251696751547;0.8559135543366774;-0.056194995943471535;0.9869079610260024;1.0001324267954814;0.8576314752452538;1.0000321964964545
95.39227;0.988382279567699;0.8333560347824733;0.8432456012199747;-0.07899738020862873;-0.07993645995771405;10.001261377997434;0.8559124244836692;-0.05619499592076135;0.9869073742307679;1.000131998822288;0.8576297506494722;1.000032123980291
95.40227;0.9883831882288648;0.8333556278838344;0.8432458625730663;-0.07899738039512845;-0.07993645968604242;10.001270839784675;0.8559112466447056;-0.05619499589089419;0.9869068480308167;1.0001315161184425;0.8576280306680638;1.0000320676286187
95.41227;0.9883840728527359;0.8333551987725231;0.84324613052144;-0.07899738056981173;-0.079936459401953;10.001280117442999;0.855910021514436;-0.05619499585392032;0.986906383911564;1.0001309813506356;0.8576263128967846;1.0000320226224013
95.42227;0.9883849318915234;0.8333547451125535;0.8432464037399615;-0.07899738073174908;-0.07993645910589607;10.001289251162246;0.8559087506581778;-0.05619499580995033;0.9869059833391313;1.0001303983733623;0.8576245953336432;1.0000319848215187
95.43227;0.9883857625819387;0.8333542632083467;0.8432466809491872;-0.07899738087990842;-0.07993645879830431;10.001298278320695;0.8559074364906815;-0.05619499575941999;0.9869056467651844;1.0001297729019598;0.8576228765695223;1.0000319508369349
95.44227;0.9883865620964977;0.8333537479919564;0.8432469608048916;-0.07899738101308833;-0.07993645847945673;10.001307220745096;0.8559060820987895;-0.05619499570319142;0.9869053726162004;1.000129111775172;0.8576211555665783;1.0000319180428758
95.45227;0.9883873285167567;0.8333531936212729;0.8432472421661247;-0.07899738112990945;-0.07993645814948673;10.001316081011405;0.8559046910557525;-0.05619499564232674;0.9869051578292517;1.0001284211597885;0.8576194314638534;1.0000318845564518
95.46227;0.9883880613056161;0.8333525943462746;0.8432475241129094;-0.07899738122901201;-0.07993645780857264;10.001324855330097;0.8559032669314885;-0.05619499557787537;0.9869049990850205;1.0001277052944282;0.8576177034717477;1.0000318486949569
95.47227;0.9883887610189925;0.8333519453893244;0.8432478057348839;-0.07899738130935914;-0.07993645745704497;10.001333549661;0.8559018129451682;-0.05619499551093261;0.9869048931604132;1.0001269666373545;0.8576159708645845;1.0000318087341464
95.48227;0.9883894284336634;0.8333512432483519;0.8432480867873993;-0.07899738137030479;-0.0799364570953964;10.001342186855593;0.8559003323057133;-0.05619499544267894;0.9869048364776634;1.0001262065298182;0.8576142329113323;1.0000317633628741
95.49227;0.9883900634822538;0.8333504852947818;0.8432483686094578;-0.07899738141147271;-0.07993645672426566;10.001350803343668;0.8558988281454194;-0.05619499537415358;0.9869048247366587;1.0001254254137437;0.8576124887681527;1.0000317116289135
95.50227;0.9883906644494423;0.8333496693542812;0.8432486537127154;-0.07899738143274793;-0.07993645634428256;10.001359435453427;0.8558973027828384;-0.056194995306066156;0.9869048532652884;1.0001246228804201;0.8576107377108455;1.0000316521328085
95.51227;0.9883912279817597;0.8333487937285665;0.8432489447498779;-0.07899738143420451;-0.07993645595591375;10.001368104642918;0.8558957577909134;-0.056194995238876055;0.986904917742545;1.0001237978133628;0.8576089794647221;1.000031582735438
95.52227;0.9883917498394665;0.833347857541909;0.8432492440393381;-0.07899738141578756;-0.07993645555939771;10.001376814625699;0.8558941949764021;-0.056194995172878154;0.9869050143898864;1.000122948456039;0.8576072143333174;1.0000315008035647
95.53227;0.9883922256062232;0.8333468608775138;0.8432495532590791;-0.07899738137701622;-0.07993645515475667;10.001385560915002;0.8558926169036004;-0.05619499510819533;0.9869051397129445;1.0001220727558255;0.8576054433353921;1.000031403152637
95.54227;0.9883926510784373;0.8333458046280444;0.8432498731886641;-0.07899738131691622;-0.07993645474203927;10.001394343790874;0.855891026403972;-0.056194995044765675;0.9869052901949094;1.0001211689807366;0.8576036680983185;1.0000312861845193
95.55227;0.988393022832014;0.8333446902328714;0.8432502037500673;-0.07899738123422002;-0.07993645432143638;10.001403172810063;0.8558894257682427;-0.056194994982275155;0.9869054622252063;1.0001202358965844;0.8576018903547128;1.000031146509022
95.56227;0.9883933389120445;0.8333435192237436;0.8432505442511926;-0.07899738112767285;-0.07993645389284874;10.001412059011656;0.8558878166935133;-0.056194994920158205;0.9869056526192799;1.000119272248694;0.8576001118584049;1.0000309817336261
95.57227;0.9883935985529703;0.8333422927687301;0.8432508936720666;-0.07899738099625506;-0.07993645345555628;10.00142100396075;0.8558862012181352;-0.056194994857733715;0.9869058589140035;1.0001182760873277;0.8575983348996458;1.0000307914016302
95.58227;0.9883938007373989;0.8333410113334752;0.8432512507761442;-0.0789973808394492;-0.07993645300862752;10.001429996426914;0.855884582269787;-0.056194994794254965;0.9869060789910754;1.0001172448433504;0.8575965624638677;1.0000305769424103
95.59227;0.9883939433596923;0.8333396747245229;0.8432516143335022;-0.07899738065747558;-0.0799364525515527;10.001439019011233;0.8558829631692434;-0.05619499472887144;0.9869063113050035;1.0001161761637714;0.8575947976188203;1.0000303400495636
95.60227;0.9883940239156668;0.8333382827052924;0.8432519835779944;-0.0789973804510985;-0.07993645208443534;10.001448056020275;0.8558813474763277;-0.05619499466062983;0.9869065555961003;1.000115068235184;0.8575930427726447;1.0000300812061684
95.61227;0.9883940403168439;0.833336835418837;0.8432523582824097;-0.0789973802211252;-0.07993645160782947;10.001457095370606;0.8558797394829638;-0.05619499458844269;0.9869068126906667;1.000113919109788;0.8575912998650409;1.0000297994006007
95.62227;0.9883939909202341;0.8333353330979661;0.8432527385399161;-0.07899737996821106;-0.07993645112264322;10.001466129159299;0.8558781443073291;-0.05619499451106944;0.986907083595888;1.000112726306473;0.8575895713833027;1.000029492696597
95.63227;0.9883938745321841;0.8333337757957306;0.8432531246810464;-0.07899737969303608;-0.07993645063006802;10.001475155889343;0.8558765675396285;-0.0561949944272171;0.9869073687563334;1.0001114875220356;0.8575878608806734;1.0000291593806496
95.64227;0.9883936909064623;0.8333321634548687;0.8432535173830222;-0.07899737939635568;-0.07993645013129073;10.001484179466864;0.8558750149779984;-0.05619499433565277;0.9869076680156667;1.0001102017976877;0.8575861729189657;1.0000287989168815
95.65227;0.9883934414273561;0.833330495550438;0.8432539181556461;-0.07899737907892643;-0.07993644962727976;10.00149320476266;0.8558734924975064;-0.05619499423530611;0.986907981283151;1.0001088701067389;0.8575845130563151;1.0000284117015752
95.66227;0.9883931293475158;0.833328770860592;0.8432543296954816;-0.07899737874170597;-0.07993644911881201;10.001502234622683;0.8558720059062255;-0.05619499412542035;0.9869083086298106;1.0001074946006208;0.8575828876375894;1.0000279980427846
95.67227;0.9883927590713836;0.833326988321398;0.84325475547761;-0.07899737838621346;-0.07993644860643455;10.00151126983577;0.8558705607894295;-0.05619499400552281;0.9869086494059289;1.0001060772213324;0.8575813035165155;1.0000275581338278
95.68227;0.9883923349978988;0.8333251477029885;0.8432551992131068;-0.07899737801467978;-0.07993644809034188;10.00152031023537;0.8558691621682605;-0.0561949938751439;0.9869090019444376;1.000104619469336;0.8575797677688166;1.000027093175288
95.69227;0.9883918611032212;0.8333232491737359;0.843255664750952;-0.07899737762995386;-0.07993644757038286;10.00152935446016;0.8558678139339921;-0.05619499373367431;0.9869093640488001;1.0001031231984265;0.8575782867562295;1.0000266058881764
95.70227;0.9883913415990079;0.833321292776592;0.8432561561306311;-0.07899737723522325;-0.07993644704617624;10.001538398396457;0.8558665181805278;-0.056194993580476325;0.9869097332393186;1.0001015907224213;0.8575768651843182;1.0000260999187802
95.71227;0.9883907819337269;0.8333192786183818;0.8432566772435168;-0.07899737683359342;-0.07993644651720463;10.001547434916832;0.8558652745098382;-0.056194993414977655;0.9869101072607096;1.000100024086144;0.8575755061827597;1.0000255788557568
95.72227;0.9883901891261434;0.8333172074923741;0.843257230874893;-0.07899737642781507;-0.0799364459829761;10.001556455331041;0.8558640800195781;-0.05619499323673591;0.986910484671786;1.0000984245237192;0.8575742116526412;1.0000250452875448
95.73227;0.9883895708247072;0.8333150811381317;0.8432578179164905;-0.07899737602036302;-0.0799364454432932;10.001565447252036;0.8558629304635218;-0.056194993045561414;0.9869108645074123;1.0000967922497253;0.8575729824160696;1.0000245006347577
95.74227;0.988388933906694;0.833312901895091;0.8432584375393694;-0.07899737561352319;-0.07993644489832738;10.001574385051976;0.8558618215305346;-0.056194992841601114;0.9869112457661233;1.0000951266588098;0.8575718188886257;1.0000239461554867
95.75227;0.9883882840464019;0.8333106725122792;0.843259087933999;-0.07899737520912728;-0.0799364443483682;10.001583223871165;0.8558607492606136;-0.05619499262534941;0.9869116272665168;1.0000934269642867;0.8575707217580388;1.0000233836078907
95.76227;0.9883876260149888;0.8333083962809322;0.8432597668810458;-0.07899737480823919;-0.07993644379346648;10.001591908339385;0.855859710072577;-0.056194992397547286;0.9869120075905442;1.000091692351893;0.8575696919035231;1.0000228145521444
95.77227;0.9883869636249637;0.8333060767534218;0.8432604718306256;-0.07899737441116798;-0.07993644323327442;10.001600387938646;0.855858700815546;-0.056194992158925344;0.986912385299606;1.0000899214278138;0.8575687302885886;1.000022239857305
95.78227;0.9883862993319132;0.8333037173174515;0.8432612000106823;-0.07899737401764317;-0.07993644266726543;10.00160862515284;0.8558577183712369;-0.05619499190996665;0.9869127592472275;1.0000881119614013;0.8575678381284084;1.000021660317298
95.79227;0.9883856344315749;0.8333013214844132;0.8432619490480572;-0.07899737362702236;-0.07993644209507937;10.001616592017466;0.8558567588045968;-0.05619499165092759;0.9869131286175122;1.0000862615615898;0.8575670168806286;1.0000210773761562
95.80227;0.9883849699480404;0.8332988934456355;0.8432627171030973;-0.07899737323855179;-0.0799364415167025;10.00162426322642;0.8558558171660248;-0.056194991382030414;0.9869134923595567;1.0000843686703031;0.8575662680588969;1.0000204931743668
95.81227;0.9883843067972637;0.8332964379085951;0.8432635020400775;-0.07899737285155073;-0.07993644093251343;10.001631615215762;0.8558548884421848;-0.056194991103464126;0.9869138480530828;1.000082432499825;0.8575655928352651;1.0000199098731404
95.82227;0.9883836451849116;0.8332939594528116;0.8432643009483405;-0.07899737246558372;-0.07993644034314011;10.00163862389545;0.8558539685731379;-0.05619499081521644;0.9869141914290747;1.0000804518388136;0.857564991419625;1.00001932885471
95.83227;0.9883829847626235;0.8332914621978669;0.8432651105707075;-0.07899737208061831;-0.07993643974911456;10.001645252874384;0.8558530545718923;-0.05619499051706554;0.9869145174065804;1.000078424322607;0.8575644627989305;1.000018750395902
95.84227;0.9883823252829964;0.8332889497593712;0.8432659277342764;-0.07899737169685923;-0.07993643915061412;10.001651445610758;0.8558521438535466;-0.056194990208734155;0.9869148215566349;1.0000763467331122;0.8575640054650555;1.000018173632613
95.85227;0.9883816669439859;0.833286425224698;0.8432667493260736;-0.07899737131444301;-0.07993643854762757;10.001657133216359;0.8558512336525069;-0.056194989890067076;0.9869151006036377;1.0000742153251967;0.8575636186992996;1.00001759671214
95.86227;0.9883810105917192;0.8332838912933803;0.8432675723098076;-0.07899737093348266;-0.0799364379405104;10.001662247987653;0.8558503215212837;-0.05619498956112218;0.9869153521456436;1.0000720260984088;0.8575633032142823;1.0000170175039882
95.87227;0.9883803572308287;0.8332813508784819;0.8432683937792625;-0.07899737055422833;-0.0799364373302234;10.001666734112103;0.8558494064585668;-0.05619498922209928;0.9869155742029514;1.00006977564877;0.8575630605470738;1.00001643448461
95.88227;0.9883797068751874;0.8332788079777034;0.8432692107081802;-0.07899737017692891;-0.07993643671779649;10.001670558204522;0.8558484893792316;-0.0561949888731868;0.9869157648320582;1.0000674619484207;0.8575628918364009;1.0000158471410094
95.89227;0.9883790580786542;0.8332762680310218;0.8432700198173799;-0.07899736980172459;-0.07993643610371387;10.001673713832298;0.8558475727273108;-0.05619498851444468;0.986915922097633;1.0000650840607341;0.8575627975464123;1.0000152558549231
95.90227;0.9883784082928333;0.833273737687811;0.8432708175238444;-0.07899736942886633;-0.07993643548791035;10.001676211924345;0.8558466598244168;-0.056194988145850534;0.9869160443605957;1.0000626412796854;0.8575627785775182;1.0000146610776712
95.91227;0.9883777543235758;0.8332712244341405;0.8432715998231296;-0.07899736905882654;-0.07993643487002026;10.001678064837238;0.8558457545463244;-0.056194987767511716;0.9869161312054942;1.000060132918797;0.857562836833003;1.0000140622996856
95.92227;0.9883770928605956;0.833268735789756;0.8432723627208782;-0.0789973686920268;-0.07993643424943515;10.001679275770641;0.8558448612286198;-0.05619498737980995;0.9869161849186259;1.000057558862424;0.8575629740397929;1.0000134581767006
95.93227;0.9883764215100708;0.8332662782191547;0.843273102951193;-0.07899736832853704;-0.07993643362535723;10.001679836852547;0.8558439842538869;-0.056194986983331696;0.9869162107487854;1.000054920038624;0.8575631906845773;1.0000128478048118
95.94227;0.9883757401924093;0.8332638565864583;0.8432738183543009;-0.07899736796797598;-0.07993643299702302;10.001679730627872;0.8558431278087725;-0.05619498657868716;0.9869162155757419;1.0000522183876905;0.8575634863457433;1.00001223166562
95.95227;0.9883750516095391;0.8332614740963783;0.8432745080933093;-0.07899736760959088;-0.07993643236392273;10.001678930396867;0.8558422959178025;-0.05619498616632445;0.9869162065307816;1.000049456344718;0.8575638601154068;1.000011611449016
95.96227;0.9883743603472502;0.8332591325521249;0.8432751727168679;-0.07899736725257776;-0.07993643172585453;10.001677404787545;0.8558414916627836;-0.05619498574636104;0.9869161897437919;1.0000466359583828;0.8575643105980957;1.0000109895176654
95.97227;0.9883736721350795;0.8332568330643183;0.8432758139680266;-0.07899736689641575;-0.07993643108291788;10.001675126010186;0.8558407163011363;-0.05619498531854501;0.9869161692696162;1.000043758528933;0.8575648361066205;1.0000103687291084
95.98227;0.9883729935643547;0.8332545766982725;0.8432764343799819;-0.07899736654087436;-0.0799364304355422;10.001672074154152;0.8558399697986748;-0.05619498488240866;0.986916147642833;1.0000408256628361;0.8575654349846391;1.0000097523583151
