time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_NetworkFrequencyPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.99227;0.98837233109196;0.8332523646218671;0.8432770361173587;-0.07899736618590059;-0.07993642978443817;10.001668240701614;0.8558392520294543;-0.056194984437405386;0.9869161273622616;1.000037840609424;0.8575661060928019;1.0000091438745657
96.00227;0.9883716903901344;0.8332501979136867;0.8432776193757785;-0.07899736583164334;-0.07993642913048687;10.001663635413593;0.8558385632651562;-0.056194983982931705;0.986916110969185;1.0000348083253834;0.8575668493787489;1.000008546590653
96.01227;0.9883710771748156;0.8332480775312745;0.8432781822964059;-0.07899736547845919;-0.07993642847464962;10.001658290377975;0.8558379038704343;-0.05619498351845881;0.9869161002087414;1.0000317345781384;0.8575676658001327;1.000007963590503
96.02227;0.988370497325067;0.8332460047751765;0.8432787225397761;-0.07899736512684682;-0.0799364278179442;10.001652256448414;0.8558372740096725;-0.05619498304382271;0.98691609591238;1.0000286247517802;0.8575685568893398;1.0000073982320241
96.03227;0.9883699553248679;0.8332439814046236;0.8432792383062113;-0.07899736477752133;-0.07993642716160429;10.001645595890835;0.8558366740710992;-0.05619498255936577;0.9869160983752453;1.0000254828806077;0.8575695246784637;1.0000068541687852
96.04227;0.9883694533553159;0.8332420086748529;0.843279728195691;-0.07899736443159068;-0.07993642650730627;10.001638374206415;0.8558361054120622;-0.0561949820657769;0.9869161075660297;1.0000223117484228;0.8575705712934415;1.000006334461593
96.05227;0.9883689917981103;0.8332400863369882;0.8432801909983468;-0.078997364090486;-0.07993642585713652;10.001630651412896;0.8558355703913716;-0.05619498156389873;0.986916123406853;1.0000191136846606;0.8575716978338541;1.0000058412036108
96.06227;0.988368569929791;0.833238212802261;0.8432806255299714;-0.07899736375566234;-0.07993642521323119;10.001622476556655;0.8558350718092338;-0.05619498105470717;0.9869161460875524;1.0000158909260968;0.8575729034340357;1.000005375953205
96.07227;0.9883681867687566;0.8332363861749708;0.8432810303465673;-0.07899736342834662;-0.07993642457748142;10.001613886880879;0.8558346125438844;-0.056194980539324105;0.986916175748992;1.0000126455015081;0.8575741850825634;1.000004939914845
96.08227;0.9883678420309442;0.8332346050449378;0.8432814037095403;-0.07899736310930605;-0.07993642395156292;10.001604909799394;0.855834195272735;-0.056194980018923625;0.9869162119891657;1.0000093789898963;0.8575755382210646;1.0000045336041663
96.09227;0.9883675361577403;0.8332328687131115;0.8432817434572005;-0.07899736279868565;-0.07993642333706852;10.001595568311966;0.8558338221645543;-0.05619497949457033;0.9869162543055952;1.0000060923541032;0.8575769578555021;1.0000041564740711
96.10227;0.9883672695739787;0.8332311773048887;0.8432820467477876;-0.07899736249610852;-0.07993642273557883;10.001585889325725;0.8558334946233479;-0.05619497896713714;0.9869163032634752;1.0000027861924972;0.8575784396188092;1.0000038071796467
96.11227;0.9883670422822252;0.833229531945266;0.8432823102738323;-0.07899736220094294;-0.0799364221485796;10.001575908996063;0.8558332127019409;-0.056194978437375934;0.9869163610681736;0.9999994612553909;0.8575799799436639;1.0000034844482593
96.12227;0.9883668540845593;0.8332279350187001;0.8432825304054439;-0.07899736191255863;-0.07993642157726417;10.001565670716907;0.8558329745850306;-0.05619497790594684;0.9869164310236315;0.9999961188119835;0.8575815747765703;1.0000031873445705
96.13227;0.9883667049425225;0.8332263903324988;0.8432827029996035;-0.07899736163044117;-0.07993642102253658;10.001555220518986;0.8558327770093733;-0.056194977373269825;0.9869165168572352;0.9999927606451462;0.8575832181346109;1.0000029144470077
96.14227;0.9883665950762867;0.8332249026222412;0.8432828237451991;-0.07899736135407533;-0.07993642048522723;10.001544605078886;0.8558326161552686;-0.056194976839393174;0.9869166225327634;0.9999893884604558;0.8575849022863593;1.0000026629773455
96.15227;0.9883665249385025;0.8332234766031232;0.8432828891551816;-0.07899736108283544;-0.0799364199662009;10.00153386980422;0.8558324882110672;-0.056194976304084265;0.9869167521125606;0.9999860031935822;0.8575866191862975;1.0000024285554965
96.16227;0.9883664951959756;0.8332221164974757;0.8432828971753802;-0.0789973608160578;-0.07993641946629522;10.00152305512798;0.855832389720179;-0.05619497576709228;0.9869169095939693;0.9999826052157278;0.8575883614981508;1.000002205377937
96.17227;0.9883665066569017;0.8332208260626022;0.8432828464822576;-0.07899736055309618;-0.07993641898620418;10.00151219470907;0.8558323175595306;-0.05619497522825064;0.9869170991968547;0.9999791951491931;0.8575901222349503;1.0000019868095025
96.18227;0.9883665601752114;0.8332196086665666;0.8432827353936954;-0.07899736029333183;-0.07993641852632279;10.001501314684143;0.8558322684240643;-0.056194974687249426;0.9869173258176039;0.999975774042445;0.8575918939827324;1.0000017663848726
96.19227;0.9883666566710448;0.8332184674442311;0.843282561917913;-0.07899736003626531;-0.07993641808670861;10.001490429574892;0.855832238894017;-0.056194974143427404;0.9869175946730947;0.9999723428852786;0.8575936693371363;1.0000015384845165
96.20227;0.9883667971744443;0.8332174052843057;0.8432823242057189;-0.07899735978163934;-0.07993641766730078;10.001479539450168;0.8558322263814271;-0.05619497359587332;0.9869179099902043;0.9999689024476829;0.8575954422382046;1.0000012982817568
96.21227;0.9883669828145527;0.833216424648766;0.843282020290711;-0.07899735952951827;-0.07993641726817383;10.001468630973212;0.8558322297551021;-0.05619497304370306;0.9869182737838752;0.9999654535746597;0.8575972088124545;1.0000010420070873
96.22227;0.9883672150267714;0.8332155279606384;0.8432816477568306;-0.07899735928031217;-0.07993641688956654;10.001457676288844;0.8558322492867907;-0.05619497248627695;0.9869186859500105;0.9999619974591846;0.8575989673727961;1.0000007678045684
96.23227;0.9883674956234786;0.8332147182500784;0.8432812039271734;-0.0789973590347068;-0.07993641653178647;10.001446631911437;0.855832286404112;-0.05619497192324283;0.986919145482918;0.9999585357187528;0.8576007177534074;1.0000004758566825
96.24227;0.9883678264947374;0.8332139989021661;0.8432806863171949;-0.07899735879356341;-0.07993641619529546;10.001435443078423;0.8558323434834352;-0.05619497135441399;0.9869196514550929;0.9999550704377039;0.857602459922639;1.0000001675817238
96.25227;0.9883682094632746;0.8332133726253097;0.8432800930267152;-0.07899735855790843;-0.07993641588095099;10.00142405079838;0.8558324233878957;-0.05619497077966662;0.986920203452865;0.999951604382578;0.8576041924873715;0.9999998449724938
96.26227;0.9883686462229075;0.8332128407284135;0.8432794226720597;-0.07899735832886176;-0.07993641559005012;10.00141239648207;0.8558325282591192;-0.05619497019904771;0.986920802034794;0.9999481409102979;0.8576059122657511;0.9999995105222399
96.27227;0.9883691381590225;0.8332124031653658;0.8432786739055587;-0.07899735810741063;-0.07993641532414432;10.001400419751574;0.8558326583319688;-0.056194969612898917;0.9869214490192636;0.9999446834312662;0.8576076151942751;0.9999991673696613
96.28227;0.98836968618573;0.8332120588622065;0.8432778453555312;-0.07899735789423913;-0.07993641508491585;10.001388054866803;0.8558328121865123;-0.05619496902182527;0.9869221471633662;0.9999412353067784;0.8576092978058456;0.9999988191878413
96.29227;0.9883702905920579;0.8332118060266306;0.8432769360424346;-0.07899735768966233;-0.07993641487410415;10.001375237617875;0.8558329882077687;-0.05619496842672476;0.986922899473182;0.999937800320686;0.8576109584390065;0.9999984697138772
96.30227;0.9883709508349346;0.8332116427165022;0.8432759456332094;-0.07899735749361858;-0.0799364146933611;10.001361915460693;0.8558331855294712;-0.05619496782894254;0.986923708609592;0.9999343828819723;0.8576125975183022;0.9999981224796208
96.31227;0.9883716652430231;0.8332115670384108;0.8432748745949535;-0.07899735730573411;-0.0799364145441851;10.001348046492872;0.855833403477504;-0.05619496723030761;0.9869245766647549;0.9999309875496336;0.8576142166691608;0.9999977812454482
96.32227;0.9883724311826791;0.8332115765287148;0.8432737242385784;-0.07899735712545809;-0.07993641442790511;10.001333593527127;0.855833640336104;-0.05619496663287358;0.9869255053388197;0.9999276186886761;0.8576158175062799;0.9999974502090379
96.33227;0.9883732462463396;0.8332116679410063;0.8432724965624778;-0.0789973569522734;-0.07993641434555246;10.001318523992582;0.855833892639074;-0.056194966038514566;0.9869264962051666;0.9999242811553767;0.8576174011838594;0.9999971331314329
96.34227;0.9883741093628831;0.833211837702981;0.8432711941297216;-0.07899735678582875;-0.07993641429778044;10.001302813954753;0.8558341551468513;-0.05619496544870591;0.986927550683295;0.9999209811172647;0.8576189685892461;0.9999968324430942
96.35227;0.9883750205713063;0.8332120819725481;0.8432698199236522;-0.07899735662584745;-0.0799364142849519;10.001286452476135;0.8558344213177744;-0.05619496486456201;0.9869286697138401;0.999917725472002;0.8576205205204804;0.9999965490992004
96.36227;0.988375980307933;0.8332123960467698;0.8432683773476913;-0.07899735647192528;-0.07993641430718484;10.001269445697671;0.8558346841787593;-0.05619496428689886;0.9869298536101415;0.9999145204942669;0.8576220578398421;0.9999962827088006
96.37227;0.9883769893458783;0.8332127738340578;0.8432668705216906;-0.07899735632350613;-0.07993641436425811;10.00125182074304;0.8558349371045644;-0.056194963716213686;0.9869311023143326;0.9999113713633369;0.8576235816650103;0.9999960319424468
96.38227;0.9883780488397681;0.8332132083713697;0.8432653043591534;-0.0789973561801756;-0.0799364144555781;10.001233629422874;0.8558351742391079;-0.05619496315275674;0.9869324152751027;0.9999082823899283;0.8576250931383449;0.9999957952892233
96.39227;0.9883791597226742;0.8332136930386193;0.8432636842193975;-0.0789973560419613;-0.0799364145803855;10.001214947633525;0.8558353905155097;-0.056194962596667085;0.9869337905329661;0.9999052572853222;0.857626592770782;0.9999955717101643
96.40227;0.9883803219171341;0.8332142220026524;0.8432620155455559;-0.07899735590925915;-0.07993641473818648;10.001195865374939;0.8558355813500622;-0.05619496204791615;0.9869352241876628;0.9999022996408999;0.8576280803145345;0.9999953607307641
96.41227;0.9883815336890558;0.8332147900793317;0.8432603039164935;-0.07899735578241872;-0.07993641492905108;10.001176473846837;0.8558357428714255;-0.05619496150617341;0.9869367110315254;0.9998994132717616;0.8576295554870708;0.9999951620016968
96.42227;0.9883827910153686;0.833215393188273;0.8432585553778505;-0.07899735566136122;-0.07993641515336045;10.001156860283652;0.8558358726153403;-0.05619496097097643;0.9869382455449991;0.9998966021799146;0.8576310186085642;0.9999949750548558
96.43227;0.9883840879557366;0.8332160287665249;0.8432567766392802;-0.07899735554547319;-0.07993641541140122;10.001137108133713;0.8558359694796711;-0.05619496044221346;0.9869398227535242;0.9998938704634713;0.857632470508349;0.99999479964162
96.44227;0.9883854179264399;0.8332166950598371;0.8432549752597598;-0.07899735543365316;-0.079936415703489;10.001117294954584;0.8558360332068402;-0.056194959920462584;0.986941439249022;0.9998912220671486;0.8576339118422301;0.999994636325791
96.45227;0.9883867734896761;0.8332173900640302;0.8432531594691186;-0.078997355324454;-0.07993641603027855;10.001097487397342;0.8558360641828743;-0.05619495940687158;0.9869430938140554;0.9998886603992999;0.8576353423627844;0.999994486591978
96.46227;0.9883881448126126;0.8332181112439666;0.8432513373337989;-0.07899735521634389;-0.07993641639264017;10.00107773587018;0.8558360632603615;-0.056194958902815804;0.9869447872305308;0.999886188337614;0.8576367607654702;0.9999943519917128
96.47227;0.9883895195242776;0.8332188560054;0.8432495161782857;-0.07899735510781213;-0.07993641679122675;10.001058074045854;0.8558360316494149;-0.0561949584097011;0.9869465221148884;0.999883808529366;0.8576381650677263;0.9999942333793712
96.48227;0.988390884271127;0.8332196223541702;0.8432477024211946;-0.07899735499722219;-0.07993641722609701;10.001038527536682;0.8558359710742341;-0.05619495792897482;0.9869483025889565;0.9998815234180931;0.8576395529196484;0.9999941310154484
96.49227;0.9883922264077869;0.8332204093144363;0.8432459014523928;-0.07899735488279915;-0.07993641769662843;10.001019120972265;0.8558358836092116;-0.05619495746224604;0.986950133070356;0.9998793353448541;0.8576409214722661;0.9999940445172631
96.50227;0.9883935350049906;0.8332212169256208;0.843244117976976;-0.07899735476287911;-0.07993641820172866;10.000999873892352;0.8558357713166285;-0.056194957011324355;0.9869520172263446;0.9998772472866527;0.8576422671356386;0.9999939728234956
96.51227;0.9883948010023832;0.833222045867464;0.8432423565151076;-0.07899735463605455;-0.07993641874006895;10.000980799672586;0.8558356365113232;-0.056194956578005995;0.9869539577143772;0.9998752636204102;0.8576435856859186;0.9999939151935797
96.52227;0.9883960167630658;0.8332228970711338;0.8432406211224964;-0.07899735450103859;-0.07993641931013755;10.00096191429517;0.8558354824607548;-0.056194956163805404;0.9869559557308211;0.9998733900518193;0.8576448724833838;0.9999938718625924
96.53227;0.9883971755832354;0.8332237715416642;0.8432389148648254;-0.0789973543565481;-0.0799364199101706;10.00094323943009;0.8558353138062706;-0.05619495576990061;0.9869580104861829;0.9998716326832595;0.8576461228704925;0.9999938433493085
96.54227;0.9883982716594417;0.833224670176584;0.8432372400791968;-0.07899735420144813;-0.07993642053815132;10.000924796730493;0.8558351365123068;-0.0561949553971621;0.9869601196642742;0.9998699969961105;0.8576473330701511;0.9999938297543284
96.55227;0.9883993003149405;0.8332255932020413;0.8432355988050704;-0.07899735403494408;-0.07993642119200504;10.000906603386463;0.8558349573185356;-0.05619495504618015;0.9869622805113176;0.9998684872654224;0.8576485007012595;0.9999938307495454
96.56227;0.9884002577968407;0.8332265392674628;0.843233992831688;-0.07899735385658693;-0.07993642186981795;10.000888669321503;0.8558347828740257;-0.056194954717384754;0.9869644904215977;0.9998671060089052;0.8576496242189809;0.9999938459787999
96.57227;0.9884011409523087;0.8332275049696886;0.8432324243014728;-0.07899735366612856;-0.07993642256984489;10.000870995199817;0.8558346192213845;-0.05619495441111069;0.9869667466979207;0.999865853652237;0.8576507022943323;0.9999938755132682
96.58227;0.9884019473778553;0.8332284852372873;0.843230896701854;-0.07899735346337047;-0.07993642329039276;10.000853577910123;0.8558344715942598;-0.05619495412747669;0.9869690460417433;0.9998647286322891;0.8576517340835674;0.9999939200593124
96.59227;0.9884026757142268;0.8332294741438414;0.8432294146556011;-0.07899735324820668;-0.07993642402967657;10.000836424962785;0.8558343438097978;-0.05619495386625481;0.9869713845263779;0.999863727364682;0.8576527195358153;0.9999939808186535
96.60227;0.9884033257237481;0.8332304658893989;0.8432279827519713;-0.07899735302084446;-0.07993642478565734;10.000819566889419;0.8558342377894897;-0.056194953626996;0.9869737578518807;0.9998628444497641;0.8576536587168301;0.9999940587510938
96.61227;0.9884038981540926;0.8332314556493456;0.8432266050294359;-0.07899735278190703;-0.07993642555595022;10.000803054729051;0.8558341540035839;-0.05619495340937665;0.9869761614242591;0.9998620732982191;0.8576545509985661;0.9999941534701456
96.62227;0.9884043947221447;0.8332324391803202;0.8432252847866344;-0.07899735253240125;-0.07993642633773083;10.000786943600687;0.8558340921275444;-0.05619495321346353;0.9869785909110984;0.9998614064164913;0.8576553951342624;0.9999942628089713
96.63227;0.9884048181517323;0.8332334115959532;0.8432240236092924;-0.07899735227370834;-0.07993642712769955;10.000771278387605;0.8558340516606007;-0.05619495303978895;0.9869810431335924;0.999860835388301;0.8576561899114341;0.9999943837606019
96.64227;0.9884051715086172;0.8332343675485533;0.8432228206644623;-0.0789973520074752;-0.07993642792235799;10.00075609463477;0.8558340331853305;-0.05619495288926435;0.9869835160290843;0.9998603509268069;0.857656934882144;0.9999945141045226
96.65227;0.9884054572689421;0.8332353024231378;0.8432216736809635;-0.07899735173542197;-0.0799364287183597;10.000741427885277;0.8558340392425617;-0.0561949527629401;0.9869860079373687;0.9998599431199622;0.8576576305051952;0.999994653496282
96.66227;0.9884056772988253;0.8332362125067811;0.8432205803764466;-0.07899735145931246;-0.07993642951259948;10.000727314483099;0.8558340736718089;-0.05619495266173923;0.9869885171735773;0.9998596020768242;0.8576582775066853;0.999994803702966
96.67227;0.9884058334420215;0.8332370944973616;0.8432195386011807;-0.07899735118102864;-0.07993643030226395;10.00071378353493;0.8558341406036842;-0.0561949525863611;0.9869910415515534;0.999859318755912;0.8576588765607737;0.9999949680709643
96.68227;0.9884059277697567;0.8332379455052189;0.8432185461494731;-0.07899735090249312;-0.0799364310849491;10.000700849422605;0.8558342439259317;-0.056194952537426714;0.9869935778248343;0.9998590851548472;0.8576594286055951;0.9999951507353959
96.69227;0.9884059626082959;0.8332387635099754;0.8432176014922571;-0.07899735062547764;-0.07993643185858174;10.000688507699383;0.8558343870254402;-0.05619495251560691;0.9869961216057354;0.9998588940542278;0.8576599350084811;0.9999953564283386
96.70227;0.988405940846238;0.8332395476924997;0.8432167045051298;-0.0789973503515678;-0.07993643262131014;10.000676738807313;0.8558345733120896;-0.05619495252142094;0.9869986674549591;0.999858739447124;0.857660397323717;0.9999955904023168
96.71227;0.9884058663743354;0.8332402982300317;0.8432158562266833;-0.07899735008230561;-0.07993643337170925;10.000665517381908;0.8558348069732818;-0.056194952554936305;0.9870012094784583;0.9998586171848213;0.8576608169436978;0.9999958575278507
96.72227;0.9884057440956074;0.8332410155896441;0.8432150582405187;-0.07899734981930469;-0.07993643410899955;10.000654817941696;0.8558350924937924;-0.05619495261578329;0.9870037425152327;0.9998585247739443;0.8576611951925395;0.9999961611232633
96.73227;0.9884055792549187;0.8332416999607314;0.8432143125272555;-0.07899734956421453;-0.07993643483290694;10.000644617143928;0.855835433634914;-0.056194952703384295;0.9870062623719149;0.9998584606656812;0.8576615338179279;0.9999965026489565
96.74227;0.988405376635631;0.8332423512652218;0.8432136215125666;-0.07899734931849131;-0.07993643554337282;10.000634894184186;0.8558358335064467;-0.05619495281712248;0.9870087650250118;0.9998584233941394;0.8576618349332481;0.999996882372485
96.75227;0.9884051399397795;0.833242969183451;0.8432129876399539;-0.07899734908312972;-0.07993643624041574;10.00062562887969;0.8558362952778974;-0.05619495295641939;0.9870112456919229;0.9998584106663931;0.8576621003594147;0.9999973000708975
96.76227;0.9884048711040223;0.8332435531914979;0.843212412840176;-0.07899734885871175;-0.07993643692411653;10.000616802468128;0.8558368222211638;-0.05619495312074375;0.9870136977932206;0.9998584191017905;0.857662331514464;0.9999977550714245
96.77227;0.9884045701553621;0.8332441032237825;0.8432118984705591;-0.07899734864568189;-0.07993643759455533;10.000608401916656;0.8558374172661003;-0.05619495330958169;0.98701611267106;0.9998584449035451;0.8576625301797577;0.9999982459808548
96.78227;0.9884042360911868;0.8332446203968191;0.8432114453508053;-0.07899734844435642;-0.07993643825169658;10.000600419059655;0.8558380828759248;-0.05619495352244655;0.9870184808997128;0.9998584847091543;0.8576626993663292;0.9999987707735808
96.79227;0.9884038678922439;0.8332451068660021;0.843211053733833;-0.07899734825479755;-0.07993643889534821;10.0005928448358;0.8558388210661552;-0.05619495375887839;0.9870207939946875;0.9998585357964738;0.8576628433345561;0.9999993272743928
96.80227;0.9884034650658816;0.8332455649751103;0.8432107235684755;-0.0789973480768996;-0.07993643952525278;10.000585669655068;0.8558396332224466;-0.05619495401831852;0.9870230451653522;0.9998585957059842;0.8576629664745847;0.9999999138790722
96.81227;0.9884030279002436;0.8332459967245468;0.8432104545846597;-0.07899734791045475;-0.07993644014128906;10.000578883236008;0.8558405200668531;-0.05619495429995955;0.9870252290784736;0.9998586621017306;0.8576630720186514;1.0000005303206645
96.82227;0.9884025574370755;0.8332464039410037;0.8432102458004457;-0.07899734775522022;-0.07993644074360977;10.000572462121472;0.8558414819305635;-0.05619495460278798;0.9870273411079495;0.9998587331020771;0.8576631617138325;1.0000011774128148
96.83227;0.9884020549276266;0.8332467883692874;0.8432100954653703;-0.07899734761122572;-0.07993644133258333;10.000566361664097;0.8558425189619369;-0.05619495492580934;0.9870293769177001;0.9998588072082154;0.8576632365961281;1.0000018557623243
96.84227;0.9884015208143;0.8332471514492548;0.843210001864795;-0.078997347478948;-0.07993644190873173;10.000560527012551;0.8558436309076938;-0.0561949552682724;0.9870313327660547;0.9998588825532971;0.8576632977160467;1.000002565063589
96.85227;0.9884009541103606;0.8332474942080947;0.843209963712002;-0.0789973473591446;-0.07993644247275311;10.000554907521318;0.8558448165714632;-0.05619495562979255;0.987033205873397;0.9998589563460772;0.8576633457608853;1.0000033041964158
96.86227;0.9884003526961601;0.8332478175100957;0.8432099796083552;-0.0789973472526899;-0.07993644302544643;10.00054945828332;0.8558460733831523;-0.05619495601036082;0.9870349944617952;0.9998590249308913;0.8576633806144307;1.0000040715216332
96.87227;0.9883997140463023;0.8332481230423259;0.8432100474566148;-0.07899734716041432;-0.07993644356744571;10.000544132561641;0.8558473972681643;-0.05619495641024796;0.9870366976085619;0.9998590841817403;0.8576634021322871;1.0000048651450464
96.88227;0.9883990360672422;0.8332484146610606;0.8432101642337649;-0.07899734708280494;-0.07993644409885316;10.000538877883038;0.8558487828077923;-0.05619495682990335;0.9870383155065696;0.999859129981816;0.8576634112121764;1.0000056830159356
96.89227;0.9883983174753059;0.8332486986330747;0.8432103260115587;-0.07899734701985985;-0.07993644461909954;10.00053364054805;0.8558502236870438;-0.0561949572698972;0.9870398505779112;0.9998591583752322;0.8576634094159256;1.0000065232375157
96.90227;0.9883975572921148;0.8332489823636906;0.8432105282765926;-0.07899734697124022;-0.07993644512736173;10.000528370943004;0.855851713500259;-0.05619495773068511;0.9870413079872902;0.999859165520438;0.8576633974114939;1.000007384716787
96.91227;0.9883967544680854;0.833249272960403;0.843210766504629;-0.07899734693653697;-0.07993644562322211;10.000523018930073;0.8558532467641684;-0.05619495821220747;0.98704269435941;0.9998591485071701;0.8576633742127345;1.0000082675308948
96.92227;0.9883959084370936;0.8332495766953398;0.8432110366656179;-0.07899734691557075;-0.07993644610679403;10.000517521058748;0.8558548194291586;-0.05619495871378239;0.9870440160394158;0.999859106585343;0.8576633377745627;1.0000091723991247
96.93227;0.9883950199519224;0.8332498992827778;0.8432113353653157;-0.07899734690851525;-0.07993644657823071;10.000511796315305;0.8558564284224273;-0.05619495923441381;0.9870452780316616;0.999859041014453;0.8576632858200981;1.0000100998692358
96.94227;0.9883940912288475;0.8332502465113657;0.8432116598448246;-0.07899734691557385;-0.07993644703733449;10.00050575925568;0.8558580705883279;-0.05619495977313028;0.9870464836559625;0.9998589538801455;0.8576632161745568;1.000011049977808
96.95227;0.9883931252072712;0.833250624521731;0.8432120077477693;-0.07899734693649393;-0.07993644748359946;10.000499334830614;0.8558597416831376;-0.05619496032910016;0.9870476349469008;0.9998588475315376;0.8576631270284183;1.0000120219674318
96.96227;0.9883921245838735;0.8332510392371636;0.8432123763668685;-0.07899734697050804;-0.07993644791643958;10.00049245984683;0.8558614359694774;-0.056194960901628496;0.987048733553349;0.9998587251487859;0.8576630174087544;1.000013014211087
96.97227;0.9883910913707205;0.833251495480789;0.8432127621318812;-0.07899734701683331;-0.07993644833537102;10.000485081006813;0.855863146779403;-0.056194961490104466;0.9870497818798162;0.9998585915590027;0.8576628869763259;1.0000140244592461
96.98227;0.988390027311296;0.8332519966804407;0.8432131608774995;-0.07899734707524353;-0.07993644874003349;10.000477157781413;0.8558648678868608;-0.056194962093793537;0.9870507836324426;0.9998584524312334;0.8576627351762299;1.0000150496766147
96.99227;0.98838893488351;0.8332525453546217;0.8432135683997025;-0.07899734714621272;-0.07993644913011479;10.00046865997963;0.8558665946487662;-0.056194962711627966;0.9870517429343932;0.999858312040766;0.8576625611888145;1.0000160859666114
97.00227;0.988387817724588;0.8332531438682755;0.8432139809637295;-0.07899734723075193;-0.07993644950531666;10.000459558239115;0.8558683238751965;-0.0561949633422736;0.9870526631574812;0.9998581724516021;0.8576623649264226;1.000017129085781
97.01227;0.9883866797707673;0.8332537947454696;0.8432143954208413;-0.07899734733019569;-0.0799364498654096;10.000449818875508;0.855870052960174;-0.05619496398435586;0.9870535467924653;0.9998580347610398;0.8576621478160672;1.000018174667163
97.02227;0.9883855241999223;0.8332545003691282;0.8432148087973195;-0.07899734744577391;-0.07993645021036457;10.000439405159462;0.8558717796676336;-0.056194964636628944;0.9870543957629747;0.9998579003558176;0.8576619126560836;1.0000192179970326
97.03227;0.9883843533001146;0.8332552626626971;0.8432152182755988;-0.07899734757812808;-0.0799364505403309;10.000428278671583;0.8558735026209205;-0.05619496529808896;0.9870552116377391;0.9998577714265993;0.8576616630587972;1.000020254222742
97.04227;0.9883831689297531;0.83325608334499;0.8432156216256204;-0.07899734772722682;-0.0799364508553046;10.000416400514554;0.8558752214471322;-0.05619496596796057;0.9870559960268478;0.9998576511593263;0.8576614027897727;1.0000212791694079
97.05227;0.9883819727090407;0.8332569641561932;0.8432160169988093;-0.07899734789259288;-0.07993645115477199;10.000403735354341;0.8558769361909625;-0.05619496664557673;0.9870567508344065;0.9998575437695943;0.8576611347700247;1.0000222898423048
97.06227;0.9883807659607131;0.8332579058957452;0.8432164022894577;-0.0789973480735073;-0.07993645143764497;10.000390256238342;0.8558786465523741;-0.05619496733035552;0.9870574783804772;0.9998574546205046;0.8576608602257474;1.0000232840953733
97.07227;0.9883795498930601;0.8332589072692205;0.8432167747565275;-0.07899734826901669;-0.07993645170254877;10.000375946938982;0.855880351558403;-0.056194968021776474;0.9870581819661277;0.9998573902722269;0.8576605788662616;1.0000242601628673
97.08227;0.9883783256882053;0.8332599652232306;0.8432171309139412;-0.07899734847774288;-0.07993645194825896;10.000360802006796;0.8558820495294084;-0.05619496871926335;0.9870588659021904;0.9998573579980493;0.8576602900463399;1.0000252166113148
97.09227;0.9883770942403063;0.8332610760716636;0.8432174668714761;-0.07899734869773137;-0.07993645217397187;10.00034482456702;0.8558837380825262;-0.056194969422203166;0.9870595341930362;0.9998573650345108;0.8576599937570931;1.0000261522594636
97.10227;0.9883758558871193;0.8332622362646884;0.8432177790958161;-0.07899734892655592;-0.07993645237935774;10.000328023604315;0.8558854142214238;-0.05619497012998942;0.9870601896374162;0.9998574185942958;0.8576596905913801;1.0000270661019228
97.11227;0.9883746099615393;0.8332634427064829;0.8432180649927213;-0.07899734916165088;-0.07993645256442142;10.000310415926986;0.8558870743086578;-0.056194970841811534;0.987060834557372;0.999857526434115;0.8576593813031412;1.0000279579178493
97.12227;0.9883733542258529;0.8332646927126292;0.8432183230463012;-0.07899734940073964;-0.07993645272927771;10.000292030337738;0.8558887141759373;-0.056194971556495485;0.9870614716904101;0.9998576964982998;0.8576590665200061;1.0000288287779922
97.13227;0.9883720851975584;0.8332659837350092;0.84321855273521;-0.0789973496421765;-0.07993645287414916;10.00027290277839;0.855890329618689;-0.0561949722726517;0.9870621038790945;0.9998579359975609;0.8576587464438905;1.0000296804766517
97.14227;0.9883707992325872;0.8332673129384405;0.8432187544147188;-0.07899734988509052;-0.07993645299940884;10.000253062242836;0.8558919167151761;-0.05619497298873556;0.9870627329359103;0.9998582514066411;0.8576584208956274;1.0000305146418549
97.15227;0.9883694928811693;0.833268676844582;0.8432189291369607;-0.07899735012937358;-0.07993645310531605;10.000232520251192;0.8558934718614333;-0.05619497370292408;0.9870633588567901;0.9998586491411157;0.8576580895898624;1.0000313324980938
97.16227;0.9883681622369688;0.8332700714922057;0.8432190781413029;-0.0789973503754556;-0.07993645319182723;10.000211269426147;0.8558949919748301;-0.056194974413353395;0.9870639801252004;0.9998591357490493;0.8576577518300312;1.000032135205304
97.17227;0.9883668024576918;0.8332714930053845;0.8432192021901959;-0.07899735062397066;-0.07993645325887684;10.000189289694172;0.8558964749977283;-0.05619497511869495;0.9870645946836499;0.9998597172686521;0.8576574059888434;1.0000329241330705
97.18227;0.9883654082347201;0.8332729377850784;0.8432193015787456;-0.078997350875569;-0.07993645330666944;10.0001665621794;0.8558979204233194;-0.056194975818387935;0.9870652007011808;0.9998603984220109;0.8576570496779772;1.0000337008552154
97.19227;0.9883639744127519;0.8332744021177536;0.8432193767172571;-0.07899735113082403;-0.07993645333555918;10.000143082958953;0.855899329354795;-0.0561949765124407;0.9870657964830929;0.9998611822613598;0.8576566804800999;1.000034466901769
97.20227;0.9883624959234232;0.8332758821341398;0.8432194284131137;-0.07899735139027578;-0.07993645334585747;10.000118864603017;0.8559007039235036;-0.05619497720121634;0.9870663796706003;0.9998620699834783;0.8576562965856034;1.0000352234135277
97.21227;0.9883609678881794;0.8332773746446923;0.843219457988539;-0.0789973516546506;-0.07993645333788835;10.000093931803118;0.8559020464663842;-0.05619497788527734;0.987066947247575;0.9998630609285556;0.857655897035211;1.0000359713613343
97.22227;0.9883593863669013;0.8332788776818357;0.8432194674383509;-0.07899735192486028;-0.07993645331217719;10.000068323439002;0.855903358938026;-0.056194978565283875;0.9870674967255629;0.9998641531424562;0.857655481567817;1.000036712206821
97.23227;0.9883577488670348;0.83328038983265;0.8432194592467133;-0.07899735220185711;-0.07993645326958443;10.000042094469883;0.8559046430352145;-0.05619497924200908;0.9870680265677675;0.9998653437353328;0.8576550503983269;1.0000374477605207
97.24227;0.9883560544157348;0.8332819093096574;0.8432194361750709;-0.07899735248685978;-0.07993645321126124;10.00001531251951;0.855905900776718;-0.05619497991632067;0.9870685352135471;0.9998666287207113;0.8576546046463164;1.0000381791679482
97.25227;0.9883543034714336;0.8332834337949194;0.843219401304775;-0.0789973527816074;-0.07993645313845085;9.999988056559678;0.8559071345101962;-0.05619498058908692;0.9870690206005029;0.9998680032728958;0.8576541470606054;1.0000389065600246
97.26227;0.9883524974898982;0.8332849609322479;0.8432193578805458;-0.07899735308810424;-0.0799364530522824;9.999960419672716;0.8559083464287781;-0.05619498126119;0.9870694811441931;0.9998694623327071;0.8576536815517838;1.0000396299376326
97.27227;0.9883506384357978;0.8332864885014716;0.8432193088348613;-0.07899735340818705;-0.07993645295367893;9.999932509963754;0.8559095381570607;-0.05619498193367372;0.9870699164787909;0.9998710008357228;0.8576532120712371;1.0000403499145272
97.28227;0.9883487286368414;0.8332880139714882;0.8432192564757057;-0.07899735374325864;-0.07993645284348275;9.999904440110207;0.8559107103081274;-0.05619498260784591;0.9870703270823643;0.9998726133649566;0.8576527428127156;1.0000410676081497
97.29227;0.9883467706030754;0.8332895343543278;0.8432192024595009;-0.07899735409412845;-0.0799364527227246;9.999876309731619;0.8559118621435512;-0.05619498328512785;0.9870707143753055;0.9998742936898793;0.8576522792107826;1.000041784607426
97.30227;0.988344766771286;0.8332910464143709;0.8432191474598483;-0.07899735446103831;-0.07993645259270189;9.99984820053877;0.855912991935994;-0.05619498396656823;0.9870710815827101;0.999876035066209;0.857651828040186;1.0000425031354396
97.31227;0.9883427195653856;0.8332925466211238;0.843219090753882;-0.07899735484392517;-0.07993645245479504;9.999820181912808;0.8559140980133568;-0.0561949846523748;0.9870714338213873;0.9998778312476256;0.8576513966002358;1.0000432255317186
97.32227;0.9883406316571395;0.8332940311427353;0.8432190305006477;-0.07899735524268957;-0.0799364523102627;9.999792310457824;0.8559151791926846;-0.056194985341923694;0.9870717768131427;0.9998796770600543;0.8576509918472754;1.000043953237372
97.33227;0.9883385064765432;0.8332954962115338;0.8432189642501393;-0.07899735565726065;-0.07993645216008217;9.999764632067507;0.8559162341898897;-0.05619498603402484;0.9870721150840462;0.9998815675972642;0.8576506202306725;1.0000446863813752
97.34227;0.9883363489225055;0.8332969383210131;0.8432188892641008;-0.07899735608757133;-0.07993645200487676;9.999737193010105;0.8559172611325729;-0.05619498672706366;0.9870724514890876;0.9998834969962108;0.8576502881604557;1.0000454239868353
97.35227;0.9883341656096135;0.8332983537653831;0.8432188028856847;-0.07899735653363438;-0.07993645184497143;9.999710043597686;0.8559182578355979;-0.056194987419151944;0.9870727884366278;0.9998854584173265;0.8576500021726394;1.0000461640965166
97.36227;0.9883319645691432;0.8332997379023144;0.8432187026755772;-0.07899735699563734;-0.07993645168037045;9.999683233696098;0.855919222794217;-0.056194988108335724;0.9870731286829912;0.999887444819046;0.8576497682857844;1.0000469041437265
97.37227;0.9883297545790214;0.8333010847541964;0.8432185860917111;-0.07899735747398157;-0.07993645151052524;9.999656814784931;0.8559201558528953;-0.05619498879260386;0.987073474938622;0.9998894496061486;0.8576495911044655;1.0000476415743211
97.38227;0.9883275443307259;0.8333023875590395;0.8432184501475187;-0.07899735796927802;-0.07993645133420393;9.999630845958976;0.8559210575424953;-0.05619498946967612;0.9870738295234172;0.9998914672277368;0.8576494734278417;1.0000483742329571
97.39227;0.9883253423184561;0.8333036402325812;0.8432182915454393;-0.07899735848220796;-0.0799364511498048;9.999605394502925;0.8559219280453916;-0.056194990136871986;0.9870741944501401;0.9998934935450658;0.857649416285918;1.0000491009829426
97.40227;0.9883231574441547;0.8333048382741899;0.8432181068973512;-0.078997359013278;-0.07993645095579052;9.999580532334642;0.8559227669639085;-0.05619499079133775;0.9870745716437118;0.9998955254544265;0.8576494192341284;1.0000498224703995
97.41227;0.9883209989358295;0.8333059782677648;0.8432178923561885;-0.07899735956260248;-0.07993645075073809;9.999556332940054;0.8559235739091726;-0.056194991430452514;0.9870749627716013;0.9998975602664115;0.85764948083955;1.0000505411070328
97.42227;0.9883188749771958;0.8333070570244967;0.8432176431626465;-0.07899736012976484;-0.07993645053325774;9.999532869353567;0.8559243493857557;-0.056194992051907616;0.9870753683316295;0.9998995961110384;0.8576495988578856;1.0000512601150933
97.43227;0.9883167914195693;0.8333080714591375;0.8432173537852367;-0.07899736071381554;-0.07993645030211127;9.999510211246175;0.8559250949913697;-0.05619499265352575;0.9870757871191247;0.9999016330745824;0.8576497703487613;1.0000519824613232
97.44227;0.9883147518694747;0.8333090189719087;0.8432170185599659;-0.07899736131345711;-0.07993645005621518;9.999488421871227;0.8559258123563499;-0.05619499323327643;0.9870762168840351;0.9999036734038573;0.8576499923150339;1.0000527106069506
97.45227;0.988312758521131;0.8333098976771145;0.8432166324011621;-0.07899736192730711;-0.07993644979444835;9.999467557530505;0.8559265021123164;-0.05619499378945063;0.9870766551441515;0.9999057205575113;0.8576502623075527;1.000053446829342
97.46227;0.9883108129925245;0.8333107064277268;0.8432161909686113;-0.07899736255405027;-0.0799364495155768;9.999447670086447;0.8559271646961106;-0.05619499432077887;0.9870770994515923;0.9999077780859763;0.8576505784415076;1.0000541932036557
97.47227;0.9883089170627979;0.8333114446493749;0.8432156902934254;-0.07899736319245214;-0.07993644921829071;9.99942880947123;0.8559278018704666;-0.05619499482645792;0.9870775473352877;0.9999098487549279;0.8576509390227497;1.000054951281724
97.48227;0.9883070728757194;0.8333121122347605;0.8432151264790305;-0.07899736384126811;-0.07993644890123872;9.999411022645623;0.8559284165116005;-0.05619499530606015;0.987077996048952;0.999911933867273;0.8576513419078212;1.0000557221197326
97.49227;0.9883052823574349;0.8333127098236384;0.8432144958139074;-0.07899736449910634;-0.07993644856302025;9.999394350173546;0.8559290111732903;-0.05619499575934042;0.9870784424980233;0.9999140327907583;0.8576517840826535;1.0000565064066498
97.50227;0.9883035461318264;0.8333132389480573;0.8432137951373271;-0.07899736516443316;-0.07993644820206254;9.999378823053856;0.8559295873608637;-0.05619499618600055;0.9870788834516238;0.9999161431603512;0.8576522620994692;1.0000573041547973
97.51227;0.9883018630747444;0.8333137021810048;0.8432130218855504;-0.07899736583572714;-0.07993644781658292;9.999364463500216;0.8559301457737837;-0.05619499658558626;0.9870793155244907;0.9999182617068454;0.8576527727004198;1.000058114390043
97.52227;0.9883002312215354;0.8333141038280893;0.8432121737018947;-0.07899736651156954;-0.07993644740493576;9.999351291252237;0.8559306866073979;-0.05619499695758496;0.9870797349645464;0.9999203847628167;0.8576533128430953;1.0000589350567406
97.53227;0.9882986487869646;0.8333144501268088;0.8432112482073972;-0.07899736719057132;-0.07993644696611303;9.999339328466588;0.8559312094323657;-0.05619499730143766;0.9870801378704329;0.9999225083466134;0.8576538795369447;1.0000597631483654
97.54227;0.9882971142332398;0.8333147483117154;0.8432102431772333;-0.07899736787118512;-0.07993644649998612;9.999328600070108;0.8559317131023548;-0.05619499761652462;0.987080520769746;0.999924628136134;0.857654469783687;1.0000605956159043
97.55227;0.9882956259694088;0.8333150058359654;0.8432091567527791;-0.07899736855156957;-0.07993644600727833;9.999319133048234;0.85593219590167;-0.056194997902500314;0.9870808805753928;0.999926739178512;0.8576550808357305;1.0000614304370599
97.56227;0.9882941823652974;0.8333152305022229;0.8432079873206346;-0.07899736922956858;-0.07993644548932868;9.99931095482296;0.8559326557748296;-0.05619499815964916;0.9870812137765331;0.9999288354868001;0.8576557108825619;1.0000622667888668
97.57227;0.9882927820103998;0.8333154306341946;0.8432067334514898;-0.0789973699027445;-0.07993644494776687;9.99930409160659;0.8559330910287085;-0.05619499838875569;0.9870815163129483;0.9999309098218061;0.8576563592420822;1.0000631049135758
97.58227;0.9882914242022358;0.8333156147241533;0.8432053944306688;-0.07899737056853676;-0.07993644438427035;9.999298567702194;0.8559335013484188;-0.05619499859078178;0.9870817845488444;0.9999329538680921;0.8576570257105744;1.0000639458948424
97.59227;0.9882901092164298;0.8333157910819597;0.8432039706159956;-0.07899737122452088;-0.07993644380030854;9.999294402351797;0.8559338879925139;-0.0561949987667757;0.9870820157149383;0.9999349589240435;0.8576577098188819;1.0000647906995719
97.60227;0.9882888375921001;0.8333159677804372;0.8432024629984601;-0.07899737186858645;-0.07993644319705806;9.999291604135966;0.8559342530452624;-0.05619499891782514;0.9870822071229476;0.999936916678352;0.8576584103204549;1.0000656395049459
97.61227;0.9882876094024349;0.8333161525612269;0.8432008725503122;-0.0789973724989875;-0.07993644257573196;9.999290168994486;0.8559345988692115;-0.056194999044903333;0.9870823551397273;0.9999388197216793;0.8576591250048782;1.000066492231975
97.62227;0.9882864247961989;0.8333163526055759;0.8431991998688043;-0.0789973731143654;-0.07993644193798001;9.999290086458895;0.8559349278393535;-0.05619499914889372;0.9870824549747652;0.9999406619033002;0.8576598510605276;1.0000673491769208
97.63227;0.9882852849706322;0.833316574195922;0.8431974457000458;-0.07899737371375913;-0.07993644128607766;9.999291347031125;0.8559352417043704;-0.05619499923076481;0.9870825015715219;0.9999424383686578;0.8576605857218561;1.0000682110198216
97.64227;0.9882841924920167;0.8333168223900002;0.8431956121449882;-0.07899737429657788;-0.07993644062278403;9.99929393758476;0.8559355411805978;-0.056194999291575405;0.9870824905314549;0.9999441455165805;0.8576613266672978;1.0000690788960265
97.65227;0.9882831512338551;0.833317101008208;0.8431937030885702;-0.07899737486258637;-0.07993643995088581;9.999297830157705;0.8559358263763436;-0.056194999332408284;0.9870824181804743;0.9999457812762992;0.85766207222118;1.0000699547641227
97.66227;0.9882821659601714;0.8333174127853232;0.8431917235141742;-0.07899737541186;-0.0799364392729838;9.999302979532754;0.8559360975752627;-0.05619499935442328;0.9870822813406043;0.999947345167436;0.8576628216139249;1.0000708411741959
97.67227;0.9882812412898477;0.8333177595960061;0.8431896786621609;-0.07899737594466917;-0.07993643859166097;9.99930933118054;0.8559363558880158;-0.05619499935894764;0.9870820771495576;0.9999488380765388;0.85766357500747;1.0000717404055703
97.68227;0.988280380747116;0.8333181428979016;0.843187573784909;-0.07899737646131594;-0.07993643790946783;9.99931683388056;0.8559366034355695;-0.05619499934765206;0.9870818024907081;0.999950262174838;0.8576643329834236;1.0000726538043494
97.69227;0.98827958657232;0.8333185639045514;0.8431854142125574;-0.07899737696201506;-0.07993643722872117;9.999325449729566;0.8559368428836214;-0.05619499932275686;0.987081453523771;0.9999516205636547;0.8576650960987431;1.0000735814499913
97.70227;0.9882788602420849;0.8333190232113529;0.8431832050277888;-0.07899737744692006;-0.0799364365514703;9.999335155072473;0.8559370767320207;-0.05619499928691348;0.9870810264538491;0.9999529165572778;0.8576658652812311;1.0000745223808385
97.71227;0.9882782032822864;0.8333195207892892;0.8431809507163076;-0.07899737791621075;-0.07993643587948551;9.999345933703253;0.8559373069180648;-0.05619499924281856;0.9870805188270895;0.9999541532504768;0.8576666425271915;1.000075475047901
97.72227;0.9882776176287403;0.8333200566991071;0.8431786553182842;-0.07899737837019583;-0.07993643521413313;9.999357767173029;0.8559375347036039;-0.05619499919291114;0.987079929951829;0.9999553333852023;0.8576674308626547;1.0000764372216164
97.73227;0.9882771053446991;0.8333206315859201;0.8431763227265976;-0.07899737880937277;-0.07993643455642623;9.99937062644376;0.8559377604961595;-0.05619499913919105;0.9870792608449773;0.9999564594031202;0.8576682334326424;1.0000774057487356
97.74227;0.9882766684408134;0.8333212464299048;0.8431739568009059;-0.07899737923436347;-0.07993643390740843;9.99938446775691;0.8559379838326938;-0.056194999083189076;0.987078514239081;0.9999575338251854;0.8576690526290403;1.0000783764238543
97.75227;0.9882763091574504;0.8333219016287324;0.8431715616936385;-0.07899737964587206;-0.07993643326844037;9.999399233674685;0.8559382037218705;-0.05619499902619464;0.9870776940997785;0.9999585591941925;0.8576698901336046;1.0000793441841496
97.76227;0.9882760297164251;0.8333225961545581;0.8431691426638114;-0.07899738004468165;-0.07993643264100278;9.999414859309658;0.8559384187474476;-0.05619499896949229;0.9870768046485872;0.9999595372300865;0.8576707470074185;1.0000803037651418
97.77227;0.98827583090622;0.8333233277752277;0.8431667065197747;-0.07899738043153244;-0.07993643202640256;9.999431277354114;0.8559386268655205;-0.05619499891431218;0.9870758499325947;0.999960468297848;0.8576716229287106;1.0000812496588247
97.78227;0.9882757111066613;0.8333240937999455;0.8431642611422918;-0.07899738080699176;-0.07993643142577214;9.99944841553957;0.8559388253497047;-0.056194998861644974;0.9870748345951503;0.9999613518447625;0.857672515837297;1.0000821750104651
97.79227;0.9882756670603854;0.83332489134579;0.843161814752961;-0.07899738117147426;-0.07993643084013703;9.999466193267812;0.8559390108884488;-0.05619499881220609;0.9870737647665881;0.9999621875098269;0.857673422535106;1.0000830708684707
97.80227;0.9882756951606941;0.8333257171625215;0.8431593753083839;-0.07899738152532657;-0.07993643027035122;9.999484523738248;0.855939179899808;-0.0561949987665824;0.9870726475751507;0.9999629759471141;0.8576743388977008;1.0000839269125719
97.81227;0.9882757919013272;0.8333265674063416;0.8431569501809141;-0.07899738186880009;-0.07993642971699073;9.999503318479803;0.8559393291229116;-0.05619499872540631;0.9870714897208852;0.9999637183698309;0.8576752596636855;1.0000847329775298
97.82227;0.9882759538805724;0.8333274373512937;0.8431545464020255;-0.07899738220179887;-0.07993642918037043;9.99952249221269;0.8559394561175799;-0.05619499868937557;0.9870702961677785;0.9999644155073435;0.8576761788210607;1.0000854795336702
97.83227;0.9882761784309108;0.8333283208464799;0.8431521711443154;-0.07899738252370084;-0.0799364286607191;9.999541964895707;0.855939559237366;-0.056194998659109305;0.9870690693386421;0.999965067542669;0.8576770904012476;1.0000861568551875
97.84227;0.9882764645846358;0.8333292102581116;0.8431498319039941;-0.07899738283364643;-0.07993642815831759;9.999561658928274;0.8559396371915554;-0.05619499863513215;0.9870678094847666;0.9999656750330885;0.857677989143268;1.000086754721992
97.85227;0.9882768130669909;0.8333300975215517;0.8431475360834223;-0.07899738313095836;-0.07993642767351661;9.999581496797004;0.8559396887828182;-0.05619499861815149;0.9870665161846005;0.999966239439814;0.8576788708367284;1.0000872636273472
97.86227;0.9882772254991824;0.8333309751792343;0.8431452905148918;-0.07899738341518847;-0.07993642720671444;9.99960140336688;0.8559397130296095;-0.05619499860928029;0.987065189955576;0.9999667630548175;0.8576797323721221;1.0000876762965707
97.87227;0.9882777037135502;0.8333318362464779;0.8431431015918843;-0.07899738368587766;-0.07993642675822653;9.999621313310811;0.8559397092865885;-0.05619499860990474;0.9870638330880194;0.9999672491225937;0.8576805716560093;1.000087987908029
97.88227;0.9882782491536811;0.8333326734194294;0.8431409754115244;-0.07899738394234089;-0.07993642632800557;9.999641178633041;0.8559396771923125;-0.056194998621321705;0.987062449148438;0.9999677014286806;0.8576813871803977;1.0000881951754823
97.89227;0.9882788623598115;0.8333334789350598;0.8431389176825317;-0.07899738418369369;-0.07993642591550676;9.99966096749317;0.8559396167492811;-0.05619499864431717;0.9870610416894365;0.9999681229204408;0.8576821774892112;1.0000882962613835
97.90227;0.9882795424282582;0.8333342454028124;0.8431369339305205;-0.07899738440914791;-0.07993642551995599;9.999680654020018;0.8559395286224727;-0.056194998678924864;0.9870596134852766;0.9999685150453457;0.8576829411159776;1.000088291971633
97.91227;0.9882802864943406;0.8333349666556783;0.8431350299068635;-0.07899738461822105;-0.07993642514068044;9.999700205124194;0.8559394144190011;-0.056194998724696306;0.9870581667780984;0.9999688781352363;0.8576836767538739;1.000088186053283
97.92227;0.9882810902970401;0.8333356378172612;0.8431332118214331;-0.078997384810612;-0.07993642477709609;9.999719574699943;0.8559392768217167;-0.05619499878123533;0.9870567034353139;0.9999692112761983;0.8576843834147534;1.0000879837934478
97.93227;0.9882819492043061;0.8333362546969972;0.8431314861898188;-0.07899738498616968;-0.07993642442856652;9.999738714479264;0.8559391195441208;-0.0561949988483179;0.9870552243395248;0.9999695114618022;0.8576850607061219;1.0000876907567782
97.94227;0.988282857942289;0.8333368131518263;0.8431298595733274;-0.07899738514517043;-0.07993642409444238;9.999757587301719;0.8559389468422918;-0.05619499892568692;0.9870537292691662;0.999969773191091;0.8576857088767267;1.000087312659569
97.95227;0.9882838102272449;0.8333373088766552;0.8431283384144262;-0.07899738528846785;-0.07993642377422926;9.999776163244945;0.855938762724957;-0.05619499901314247;0.987052217702412;0.9999699890917514;0.8576863282595147;1.0000868558325386
97.96227;0.9882847998394055;0.8333377377540372;0.8431269285751443;-0.07899738541746305;-0.07993642346766973;9.999794411977447;0.8559385706367961;-0.0561949991107295;0.9870506896395316;0.9999701510313587;0.8576869187731019;1.0000863276336396
